time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
23.140539;1.0559319600169037;3.558209866826201e-07;3.7485778867878714e-07;-0.015519627586197269;-0.014700034383381891;1.0554095864555115;9.996615981945123;-0.8335070787293191;-0.015563009944338;-0.015563031958130552;8.823404832628094e-09;0.014703693631396389;0.0147013808925054
23.150539;1.0559335129226843;3.560265078460479e-07;3.7493557186315264e-07;-0.015520800631108271;-0.014701144909615752;1.0554082489045997;9.996603257825585;-0.833507079023223;-0.015563009951733837;-0.015563032845360947;9.363944735678451e-09;0.014704681208941795;0.014702384816455749
23.160539;1.0559348754899038;3.556124181072271e-07;3.744026401977247e-07;-0.01552080060213417;-0.014701144302706038;1.0554069190741129;9.996591064810822;-0.8335070792948586;-0.015563009961473237;-0.015563033763734295;9.894875343685667e-09;0.014704667637951203;0.014702387722723092
23.170539;1.0559360448510455;3.5522985227126503e-07;3.73877304907624e-07;-0.015520800559626468;-0.014701143675262495;1.0554055938735594;9.996579552730468;-0.8335070795427215;-0.015563009970903515;-0.015563034710447232;1.0414393334004589e-08;0.014704652948783658;0.014702389646577628
23.180539;1.0559370179482845;3.548803227808452e-07;3.733622781273743e-07;-0.015520800501826073;-0.014701143029067817;1.055404270511083;9.996568873920236;-0.8335070797656144;-0.015563009977385389;-0.015563035682739106;1.0920626501855876e-08;0.014704637150232572;0.01470239061606297
23.190539;1.0559377910766636;3.545657966324573e-07;3.7286007353220554e-07;-0.015520800427423556;-0.014701142365980711;1.0554019455627084;9.996559183360606;-0.8335070799627503;-0.015563009978773659;-0.015563036677936761;1.1411727623209814e-08;0.014704620230914511;0.014702390681537602
23.200539;1.0559383594884888;3.542884636491303e-07;3.723727809586022e-07;-0.015520800335295258;-0.014701141687875716;1.0554006151804487;9.996550628653765;-0.8335070801340805;-0.015563009973720683;-0.015563037693730259;1.1886149696471437e-08;0.014704602171876765;0.014702389914193618
23.210539;1.0559387182463933;3.5405056295144765e-07;3.7190173013700484e-07;-0.015520800224214449;-0.014701140996355944;1.0553992763163538;9.99654334055532;-0.833507080280065;-0.015563009961296606;-0.015563038728404211;1.2342906920908908e-08;0.014705582963053552;0.01470338838145256
23.220539;1.0559378638828991;3.5451203300260116e-07;3.720706777052271e-07;-0.015521958452698199;-0.014702251403543691;1.055397926877319;9.996537431443336;-0.8335070804008482;-0.015563009940309062;-0.015563039780713292;1.2781510675091502e-08;0.014705562613255037;0.014703386130270108
23.230539;1.0559377956330107;3.543589350287458e-07;3.7163253204530046e-07;-0.015521958298871454;-0.014702250688378734;1.0553965649118129;9.996532996282752;-0.8335070804958262;-0.01556300990920692;-0.01556304084953579;1.3201681628610947e-08;0.014705541143643258;0.014703383200859392
23.240539;1.055937515956444;3.5424956035006784e-07;3.7121036177211e-07;-0.015521958120519796;-0.014702249962333304;1.0553951887575084;9.996530115715517;-0.83350708056386;-0.015563009866575925;-0.015563041933630813;1.3603192661194489e-08;0.014705518567683188;0.014703379644666547
23.250539;1.0559370303524096;3.54183205794609e-07;3.708042121886827e-07;-0.01552195791537775;-0.014702249225758265;1.0553937975717664;9.99652885574104;-0.833507080603668;-0.015563009811463645;-0.015563043031574757;1.3985809156172183e-08;0.014705494878615251;0.014703375521569811
23.260539;1.055936346574924;3.541582871930702e-07;3.7041430922074664e-07;-0.01552195768130544;-0.014702248479245084;1.0553923910209702;9.996529258314556;-0.8335070806140654;-0.0155630097433917;-0.015563044141697296;1.4349227100408891e-08;0.014705470058560785;0.014703370888484923
23.270539;1.0559354737536741;3.541727949519659e-07;3.7004086645638084e-07;-0.015521957416282312;-0.014702247724148867;1.0553909688558458;9.996531335775591;-0.8335070805936791;-0.015563009662499268;-0.015563045262020837;1.4693194482271305e-08;0.014706444092097315;0.014704365794592052
23.280539;1.055934421833335;3.548745798876658e-07;3.702999945182734e-07;-0.015523130179719688;-0.014703358073562284;1.0553895308968566;9.99653507501822;-0.8335070805406067;-0.01556300956989185;-0.015563046390218013;1.50175937887573e-08;0.014706416972850031;0.014704360283095803
23.290539;1.0559332008187658;3.5496150573948925e-07;3.699615649770441e-07;-0.01552312984836464;-0.014703357308109618;1.0553880776266873;9.996540439197739;-0.8335070804528005;-0.015563009467567059;-0.015563047523540466;1.532231710187163e-08;0.014706388711828368;0.0147043543925317
23.300539;1.0559318197589138;3.550816727201121e-07;3.6964352770856456e-07;-0.015523129482972105;-0.014703356541138706;1.0553866113736057;9.996547365584057;-0.8335070803286984;-0.015563009357511447;-0.015563048659017604;1.560734093604025e-08;0.014706359342136982;0.014704348155360827
23.310539;1.0559302863347204;3.5523349302162904e-07;3.693487351056365e-07;-0.015523129083623285;-0.014703355774890991;1.0553851366123825;9.996555767809076;-0.8335070801674518;-0.015563009240848968;-0.015563049793805482;1.5873013795380074e-08;0.014706328921105143;0.014704341595839417
23.320539;1.0559286065835758;3.5541545531948766e-07;3.690797709612777e-07;-0.015523128650739501;-0.014703355011603355;1.0553836590421297;9.996565543450442;-0.8335070799688428;-0.015563009118042362;-0.015563050925187128;1.612020464499042e-08;0.014707297539648766;0.01470533473337165
23.330539;1.0559267843764892;3.556259380544748e-07;3.688384340743793e-07;-0.015523128185097839;-0.014703354253423513;1.0553811849216856;9.996576580373695;-0.8335070797331245;-0.015563008989700021;-0.015563052050451408;1.6350266230272524e-08;0.014707265314819085;0.014705327609051497
23.340539;1.055924821886364;3.5586324597400973e-07;3.686254909314127e-07;-0.015523127687819946;-0.014703353502184617;1.055379720307331;9.996588758939446;-0.8335070794609961;-0.015563008856994784;-0.015563053166933325;1.6564994472439384e-08;0.014707232356178134;0.014705320322018385
23.350539;1.0559227209683442;3.56775666446738e-07;3.690561656909777e-07;-0.015524300221370463;-0.014704463870201996;1.0553782696180356;9.9966019596813;-0.8335070791536077;-0.015563008721574062;-0.015563054272136877;1.6766627897102902e-08;0.014707198743353177;0.01470531302196423
23.360539;1.0559204845000723;3.5706148596272895e-07;3.68897598862974e-07;-0.015524299664998421;-0.014704463136321944;1.0553768352670851;9.996616074409797;-0.8335070788122096;-0.015563008585273288;-0.01556305536387591;1.6957816588611526e-08;0.014707164530800091;0.014705305860578347
23.370539;1.055917117655939;3.573768802015931e-07;3.687710144526974e-07;-0.015524284376789469;-0.014704462411640138;1.055375418907106;9.996631002797814;-0.8335070784378109;-0.01556300844985811;-0.015563056440212253;1.7141611493422577e-08;0.014707129758753084;0.014705298966926027
23.380539;1.0559146280861922;3.5770492220547314e-07;3.6865836336240883e-07;-0.015524283766605676;-0.014704461696361151;1.0553740226475679;9.996646643838671;-0.8335070780315557;-0.015563008317113583;-0.015563057499100242;1.73212620709917e-08;0.01470809445634492;0.014706292463683305
23.390539;1.0559120247020495;3.5805213160307037e-07;3.6856440393253674e-07;-0.015524283130326312;-0.01470446099119328;1.055372649161777;9.99666290258766;-0.8335070775953651;-0.015563008189027555;-0.015563058538235138;1.7499671828909406e-08;0.014708058637838962;0.014706286477873616
23.400539;1.0559093170537275;3.5841709891337295e-07;3.6848608989341053e-07;-0.015524282467888395;-0.014704460297094431;1.0553713008976435;9.996679696002843;-0.8335070771320283;-0.015563008067619814;-0.015563059555416607;1.7679089204435158e-08;0.014708022295990211;0.014706281122576492
23.410539;1.055906515816268;3.5944827250322993e-07;3.69036081486045e-07;-0.015525454839188628;-0.01470557072570957;1.0553699791213769;9.996696942856689;-0.8335070766448771;-0.01556300795477566;-0.015563060548970721;1.786139801833414e-08;0.014707985403208865;0.014706276480777545
23.420539;1.0559036328058675;3.5984439238885437e-07;3.689798553516703e-07;-0.015525454124295542;-0.014705570055404234;1.0553686831368194;9.996714558312766;-0.8335070761375429;-0.015563007852161654;-0.015563061517696248;1.8048500768673318e-08;0.014707947923042544;0.01470627261414552
23.430539;1.0559006800811699;3.6025472319372326e-07;3.689296394767944e-07;-0.015525453383613544;-0.014705569397043702;1.0553674100644683;9.996732462793847;-0.8335070756136436;-0.015563007760866282;-0.015563062460530967;1.8242440159553853e-08;0.014707909821122538;0.014706269579866146
23.440539;1.0558976695375766;3.606785556505551e-07;3.68881902369151e-07;-0.015525452618063425;-0.014705568750463938;1.0553661557662886;9.99675058751572;-0.8335070750762135;-0.01556300768104709;-0.015563063376495705;1.8445406305932976e-08;0.014708871075769365;0.014707267440531795
23.450539;1.0558946133172438;3.6111464434817855e-07;3.688331874535851e-07;-0.015525451829254378;-0.014705568115644944;1.0553649162333911;9.996768871476243;-0.8335070745274545;-0.015563007612145501;-0.015563064264873035;1.8659629267300954e-08;0.0147088316881419;0.014707266267511305
23.460539;1.0558915236174513;3.6156138713380957e-07;3.6878028205428297e-07;-0.015525451019398789;-0.014705567493001821;1.0553636880390218;9.99678726058953;-0.8335070739691244;-0.015563007553567976;-0.015563065125265726;1.8887160865688498e-08;0.01470879168066427;0.014707266132658277
23.470539;1.0558884117787064;3.620173884391742e-07;3.687204797911781e-07;-0.015525450190927714;-0.014705566883473657;1.0553614679516856;9.996805711371056;-0.8335070734029344;-0.01556300750506682;-0.015563065957467207;1.9129631253089118e-08;0.014708751085719467;0.014707267087559133
23.480539;1.0558852879272065;3.6313183147748123e-07;3.692673101563979e-07;-0.01552662240627139;-0.01470667739909276;1.0553602531330504;9.99682419289937;-0.8335070728304914;-0.015563007466525648;-0.015563066761206723;1.9387976841696283e-08;0.014708709935559814;0.014707269151898152
23.490539;1.0558821617841823;3.636047016529544e-07;3.691877037222611e-07;-0.015526621548021886;-0.01470667681870575;1.0553590417744751;9.996842686868975;-0.8335070722530994;-0.015563007437659579;-0.0155630675360427;1.9662407540628544e-08;0.014708668254383815;0.014707272322583051
23.500539;1.0558790442592163;3.6408674705035847e-07;3.6909581391620425e-07;-0.015526620679060845;-0.014706676253341384;1.0553578326814885;9.99686118669216;-0.8335070716717947;-0.015563007418161247;-0.015563068281551025;1.995275795425364e-08;0.01470862605740907;0.01470727658328634
23.510539;1.0558759489582892;3.645790533308581e-07;3.689900160305808e-07;-0.015526619802330227;-0.014706675702569604;1.0553566241807233;9.9968796853927;-0.8335070710873995;-0.01556300740824664;-0.015563068997424918;2.0258767185759412e-08;0.01470958336365344;0.014708281900728974
23.520539;1.0558718923411896;3.650903876564992e-07;3.688760994923879e-07;-0.015526604213840674;-0.014706675165901422;1.0553554132831193;9.99689815886819;-0.8335070705004862;-0.015563007408971069;-0.015563069683458346;2.0579996473457528e-08;0.01470954020703711;0.01470828821800236
23.530539;1.055868891905689;3.6560587475598725e-07;3.6873650056021665e-07;-0.015526603329333885;-0.0147066746430893;1.0553541952183645;9.996916570354188;-0.8335070699114931;-0.015563007421915033;-0.015563070339729002;2.0915560690354575e-08;0.014709496627480946;0.014708295457027197
23.540539;1.055865964040585;3.661337485857521e-07;3.685768957902099e-07;-0.015526602444565238;-0.014706674134044287;1.0553529636050172;9.996934891686985;-0.8335070693209012;-0.015563007448685197;-0.015563070966875743;2.1263819167135763e-08;0.014709452649037879;0.01470830353245802
23.550539;1.0558631232807782;3.673244868315777e-07;3.69011151010572e-07;-0.015527774621026684;-0.014707784749572744;1.0553517108715142;9.996953112185334;-0.8335070687291972;-0.01556300749065108;-0.015563071566277455;2.1622333096554374e-08;0.014709408270084984;0.014708312367641252
23.560539;1.0558603824636446;3.678785453778989e-07;3.6880636142020485e-07;-0.015527773743633122;-0.014707784267478367;1.0553504287114093;9.996971228410352;-0.8335070681366201;-0.01556300754874165;-0.015563072139916131;2.1988401477637482e-08;0.014709363479082369;0.014708321901699462
23.570539;1.0558577526624637;3.684460891368978e-07;3.685769762911836e-07;-0.015527772873928257;-0.014707783798118068;1.0553491091631688;9.99698923506577;-0.8335070675429903;-0.01556300762330351;-0.01556307268989681;2.2359765900952455e-08;0.014710318276185184;0.014709332089708349
23.580539;1.0558552425282548;3.6902670587587265e-07;3.683222477030889e-07;-0.015527772014444429;-0.01470778334041878;1.0553477461196534;9.997007128504263;-0.8335070669476417;-0.015563007714159074;-0.015563073218068569;2.2734840359161875e-08;0.014710272679614755;0.014709342906689637
23.590539;1.0558528574835306;3.6961920435604614e-07;3.68041918356648e-07;-0.015527771167355738;-0.014707782892637083;1.0553463362434283;9.99702491046694;-0.8335070663493036;-0.015563007820674015;-0.015563073726049976;2.311243245827252e-08;0.014710226721510958;0.014709354359584606
23.600539;1.0558505994015286;3.702218585305211e-07;3.677361066547407e-07;-0.015527770334274344;-0.014707782452526704;1.0553448785243842;9.997042580950474;-0.833507065746176;-0.015563007941823782;-0.015563074215610885;2.3491515690874036e-08;0.014710180443516768;0.014709366491421037
23.610539;1.0558484672337014;3.7083280527195655e-07;3.674053541662501e-07;-0.015527769516677076;-0.01470778201762476;1.0553423730099711;9.997060130327066;-0.8335070651363232;-0.01556300807640764;-0.015563074688919746;2.38712691858458e-08;0.014710133901294095;0.014709379361885076
23.620539;1.055846458678425;3.7210005948753496e-07;3.6766644111861565e-07;-0.01552894177559661;-0.014708892696394901;1.0553408202633943;9.99707754716915;-0.8335070645181343;-0.015563008223340172;-0.015563075148177242;2.425070390156871e-08;0.014710087175066392;0.014709393019118907
23.630539;1.055844571435076;3.727216164679455e-07;3.672896413983382e-07;-0.015528940996253515;-0.014708892264754315;1.0553392223810387;9.997094834882374;-0.8335070638906378;-0.015563008381824091;-0.01556307559505119;2.4627923825539833e-08;0.014711040370224526;0.014710407481443482
23.640539;1.0558428029366402;3.733459523510063e-07;3.6689259872663365e-07;-0.015528940240905677;-0.014708891831957527;1.0553375846475819;9.99711201716558;-0.8335070632535212;-0.015563008551328741;-0.015563076030507488;2.500013987013178e-08;0.014710993609033904;0.014710422732797847
23.650539;1.0558411501340095;3.739723177833382e-07;3.664773176115927e-07;-0.015528939512828334;-0.014708891397004693;1.0553359157388618;9.997129129992233;-0.8335070626069516;-0.015563008731418668;-0.015563076454897934;2.5364399242048608e-08;0.014710947016224317;0.014710438733839454
23.660539;1.0558396103620544;3.746005495156521e-07;3.6604536724023035e-07;-0.015528938815002872;-0.014708890959943792;1.055334226025705;9.997146210989388;-0.8335070619515121;-0.015563008921567775;-0.01556307686803107;2.571801628680353e-08;0.014710900698998284;0.014710455429841573
23.670539;1.0558381821336045;3.752306197349271e-07;3.655978102464896e-07;-0.015528938150114585;-0.014708890521877791;1.0553325259270212;9.997163293548915;-0.8335070612881667;-0.015563009121140222;-0.015563077269398888;2.6058457083169547e-08;0.014710854741615997;0.014710472738372898
23.680539;1.0558358650475284;3.7586998185388383e-07;3.65143321521054e-07;-0.01552892281184227;-0.01470889008425672;1.0553308249545827;9.997180407280133;-0.8335070606180298;-0.015563009329289675;-0.01556307765851848;2.6383090665081394e-08;0.014710809218044227;0.014710490535034891
23.690539;1.0558346587923535;3.771524622467273e-07;3.6528311243078604e-07;-0.015530095278395861;-0.014710000759337356;1.0553291307145918;9.997197580461783;-0.8335070599422486;-0.015563009544589834;-0.015563078034937367;2.668911543539141e-08;0.014711764198501296;0.014711508648084105
23.700539;1.0558335620878196;3.7778535182778864e-07;3.6479436157057126e-07;-0.01553009472808201;-0.014710000326628572;1.0553274485966966;9.997214838208215;-0.8335070592620569;-0.015563009765033465;-0.015563078398013172;2.6973511875286267e-08;0.014711719745308808;0.014711526859672135
23.710539;1.0558325725527793;3.7841876189161354e-07;3.642933495858843e-07;-0.015530094221264527;-0.0147099998987291;1.0553257828295892;9.997232201513093;-0.8335070585785315;-0.015563009988696967;-0.015563078746894493;2.723286798296051e-08;0.014711675909498755;0.014711544923697153
23.720539;1.0558316866144521;3.790536487480619e-07;3.637806610522172e-07;-0.015530093759949598;-0.014709999477324915;1.0553241382148306;9.997249693887879;-0.8335070578921168;-0.015563010214169401;-0.01556307908050892;2.7463488611495438e-08;0.014711632714679332;0.014711562593014432
23.730539;1.0558308983935483;3.796915670391713e-07;3.632571712337161e-07;-0.015530093345569068;-0.014709999063780713;1.0553225213555584;9.997267347510936;-0.8335070572022825;-0.015563010440248885;-0.015563079397485215;2.7661975970964047e-08;0.014711590126026151;0.014711579635964875
23.740539;1.0558301988284973;3.8033413650470324e-07;3.627241615522404e-07;-0.015530092979536444;-0.01470999865917018;1.055320940394205;9.997285199328568;-0.8335070565074305;-0.015563010665470164;-0.015563079696226284;2.7825667560635577e-08;0.014711548049144017;0.014711595849530988
23.750539;1.0558295767051793;3.809828167401079e-07;3.62183017474035e-07;-0.01553009266347409;-0.014709998264629176;1.0553194041563698;9.997303276326194;-0.833507055805296;-0.015563010887886964;-0.01556307997501887;2.795262294950649e-08;0.014711506369078232;0.014711611078344082
23.760539;1.0558290205559975;3.8228894244860923e-07;3.6225076998445154e-07;-0.015531265456516783;-0.014711108992313811;1.0553169221642507;9.99732158377012;-0.8335070550936855;-0.015563011105193288;-0.015563080232176533;2.8041544400829048e-08;0.014712464983077121;0.014712625227330307
23.770539;1.0558285196321802;3.829535864703293e-07;3.6169771847019773e-07;-0.015531265243689984;-0.014711108621114582;1.0553155049544805;9.997340111127443;-0.833507054370774;-0.015563011315173356;-0.015563080466194007;2.8091628460823466e-08;0.014712423809206286;0.014712638260393048
23.780539;1.0558280637655098;3.836273407331607e-07;3.6114164190864436e-07;-0.015531265082410732;-0.014711108261813353;1.055314163656182;9.997358842220939;-0.8335070536349011;-0.015563011516226626;-0.015563080675691876;2.8102091147489494e-08;0.014712382781833594;0.01471265018752086
23.790539;1.0558276421004609;3.843103761605076e-07;3.605848540166532e-07;-0.01553126497145193;-0.014711107913301826;1.055312909121117;9.99737775807363;-0.8335070528846305;-0.015563011707589773;-0.015563080859344892;2.807175953427404e-08;0.014712341836257123;0.014712661049096892
23.800539;1.0558272421843256;3.850026253642501e-07;3.6002965114848724e-07;-0.015531264909033497;-0.014711107573755064;1.0553117518488124;9.99739684184006;-0.8335070521190575;-0.015563011888912936;-0.0155630810160195;2.7999374302032188e-08;0.014712300895037583;0.014712670906129172
23.810539;1.055826851084371;3.857037050800789e-07;3.594782941468039e-07;-0.015531264893294143;-0.014711107240943006;1.0553107027304989;9.997416083816208;-0.8335070513378754;-0.015563012059651635;-0.015563081144942493;2.788432486098947e-08;0.014712259874772633;0.014712679831714504
23.820539;1.0558264562684572;3.8641272064306333e-07;3.58932989195739e-07;-0.015531264922672643;-0.01471110691270094;1.0553097728703493;9.997435482908891;-0.8335070505412782;-0.015563012218961534;-0.015563081245694728;2.7726870339004948e-08;0.014713218703238235;0.01471368789329791
23.830539;1.0558260447804206;3.8777821247013766e-07;3.59011491024491e-07;-0.01553243805384478;-0.014712217698129042;1.0553089724306748;9.997455051605403;-0.8335070497298687;-0.015563012365802775;-0.015563081317938187;2.75278906723114e-08;0.014713177323551298;0.014713695132805894
23.840539;1.0558246031810354;3.8850585407338055e-07;3.584921493539436e-07;-0.015532423458339106;-0.01471221737352458;1.0553083101188017;9.997474822670817;-0.8335070489046618;-0.015563012498868531;-0.015563081360879754;2.7288892367585765e-08;0.014713135691230627;0.014713701575393376
23.850539;1.0558241190698168;3.89227263733968e-07;3.579772039504905e-07;-0.015532423617956816;-0.01471221704760043;1.0553077932227475;9.997494847121697;-0.8335070480670762;-0.015563012616679956;-0.015563081372778318;2.7012181033154685e-08;0.014713093780384896;0.014713707262530937
23.860539;1.0558235820715296;3.8994692392582965e-07;3.574765314293039e-07;-0.015532423820218117;-0.014712216717774907;1.0553074273522502;9.99751518263849;-0.8335070472187237;-0.01556301271795785;-0.015563081350869458;2.670071489821966e-08;0.01471305159348177;0.014713712255426942
23.870539;1.0558229837607427;3.906614598355867e-07;3.5699238316392855e-07;-0.015532424064892438;-0.014712216381591318;1.0553072157958145;9.997535885940618;-0.8335070463613313;-0.015563012801793926;-0.01556308129168084;2.6357686876299894e-08;0.014713009166565193;0.014713716608022374
23.880539;1.0558223177186226;3.913677045306207e-07;3.5652690165275235e-07;-0.015532424351615006;-0.01471221603720992;1.0553071584021048;9.997557011790828;-0.8335070454969222;-0.015563012867456878;-0.015563081191524891;2.5986203170844647e-08;0.014712966575890173;0.014713720359718943
23.890539;1.0558215792690786;3.920632279664093e-07;3.5608195823172567e-07;-0.015532424679754468;-0.01471221568347783;1.0553072506131462;9.997578608476829;-0.8335070446277711;-0.015563012914131697;-0.015563081046969476;2.5589216802868548e-08;0.014713923945544088;0.014714723550603053
23.900539;1.05582076412389;3.9274695051397993e-07;3.5565911720738466e-07;-0.015532425048331461;-0.014712215319487215;1.0553074842245704;9.997600710087516;-0.8335070437559557;-0.015563012940781856;-0.015563080855115966;2.516954616983573e-08;0.014713881439675633;0.014714726241218726
23.910539;1.055819867105716;3.940690281186194e-07;3.5587540713298713e-07;-0.015533598512716138;-0.01471332605506931;1.0553078495332435;9.997623330821419;-0.8335070428829088;-0.015563012946166499;-0.015563080613646432;2.47297445443062e-08;0.01471383923387313;0.014714728530501315
23.920539;1.0558188821547667;3.9472992063088535e-07;3.555006446793562e-07;-0.015533598958128041;-0.014713325667080654;1.0553073362704541;9.997646467717248;-0.8335070420093991;-0.015563012929028373;-0.015563080320767371;2.4271961903155552e-08;0.014713797485241225;0.014714730552917485
23.930539;1.0558178034611199;3.95379464240411e-07;3.5515122561513586e-07;-0.015533599439766514;-0.014713325265330668;1.0553079330329367;9.997670114720655;-0.8335070411359492;-0.015563012888381189;-0.015563079975129816;2.3798133586777404e-08;0.014713756321149648;0.014714732456148618
23.940539;1.0558166268619817;3.960167107184298e-07;3.5482735447135567e-07;-0.015533599955992624;-0.014713324849018968;1.0553086274924501;9.997694273914135;-0.833507040263349;-0.015563012823717276;-0.015563079575752835;2.3310321332903153e-08;0.014713715840129007;0.014714734384165918
23.950539;1.0558153508448946;3.966404394232457e-07;3.545292216572109e-07;-0.015533600504682471;-0.014713324417999161;1.0553094076126592;9.997718949169492;-0.8335070393929819;-0.015563012735088387;-0.01556307912213346;2.281070862614635e-08;0.014713676117811327;0.01471473646872669
23.960539;1.0558139763580585;3.972496897795327e-07;3.5425762017096597e-07;-0.015533601083048782;-0.014713323972958698;1.0553102616526429;9.997744130105014;-0.8335070385267338;-0.015563012623126878;-0.01556307861457869;2.230124396517439e-08;0.014714637226534984;0.014715738819287222
23.970539;1.0558125045735363;3.9784393805907945e-07;3.5401416249796023e-07;-0.015533601687715216;-0.014713323514888363;1.05531117642421;9.997769785068552;-0.8335070376664091;-0.015563012489047783;-0.015563078054482071;2.1783392756984855e-08;0.014714599254452012;0.014715741520405164
23.980539;1.0558109345332156;3.990729573900822e-07;3.5441663701523235e-07;-0.015534775371555402;-0.014714434155275936;1.0553121363316864;9.997795867110028;-0.8335070368133194;-0.015563012334703951;-0.015563077444330067;2.125822005284036e-08;0.01471456230866846;0.014715744650487366
23.990539;1.0558092635598075;3.9963664435659844e-07;3.5423569855332415e-07;-0.015534776017012798;-0.014714433672272204;1.055313124633403;9.997822324676031;-0.8335070359686745;-0.015563012162412794;-0.01556307678746806;2.0726564222310534e-08;0.01471452651793503;0.014715748308855662
24.000539;1.055807489217324;4.0018497537536294e-07;3.5408857442410334e-07;-0.015534776676052856;-0.01471443317682783;1.0553141255225398;9.997849108897174;-0.8335070351343379;-0.015563011974314454;-0.015563076087732167;2.018916458993298e-08;0.014714492044669576;0.014715752624125222
24.010539;1.055804610379669;4.0072584686718914e-07;3.5398420624877756e-07;-0.015534762629432831;-0.014714432669251747;1.0553151256116056;9.997876178911133;-0.8335070343130233;-0.015563011771973355;-0.015563075349083891;1.9646970180799805e-08;0.01471445908784692;0.014715757737767485
24.020539;1.0558026275548564;4.012441810435991e-07;3.539082813486486e-07;-0.015534763301893746;-0.01471443215007772;1.0553161146349306;9.997903511662203;-0.8335070335076579;-0.015563011556637129;-0.015563074575475172;1.910151590287725e-08;0.014715427856744462;0.014716763778882817
24.030539;1.0558005426852448;4.017487812581356e-07;3.5386967724827163e-07;-0.015534763975973894;-0.014714431619932768;1.0553170858689438;9.997931102823644;-0.8335070327207589;-0.015563011329575351;-0.015563073770860863;1.8554964119176406e-08;0.014715398533571863;0.014716770846231282
24.040539;1.0557983580880956;4.02241121282169e-07;3.5386949992937663e-07;-0.015534764649705584;-0.0147144310795314;1.055318036071844;9.99795895284714;-0.8335070319546024;-0.015563011092143083;-0.015563072938958948;1.8009926484710515e-08;0.014715371258797854;0.014716779006008625
24.050539;1.055796075679136;4.0272285052195325e-07;3.5390862147715727e-07;-0.015534765322025294;-0.014714430529690473;1.055318964593564;9.99798705875015;-0.8335070312116664;-0.01556301084554953;-0.015563072082958394;1.746925133668299e-08;0.014715346136682038;0.014716788302923783
24.060539;1.0557936973357258;4.03845519581161e-07;3.546031841439268e-07;-0.01553593904811115;-0.014715541082297688;1.0553198722976325;9.998015409986104;-0.833507030494527;-0.015563010590584361;-0.015563071205672544;1.6935662979687355e-08;0.01471532323823237;0.014716798767739011
24.070539;1.0557912254573718;4.043105835174918e-07;3.547218521731766e-07;-0.015535939716452648;-0.014715540516725328;1.0553207598648522;9.998043981947314;-0.8335070298054992;-0.015563010327682657;-0.01556307030979159;1.6411350170031944e-08;0.01471530260136713;0.014716810416919683
24.080539;1.0557886633045623;4.0476963763559446e-07;3.5487999575297353e-07;-0.01553594038176001;-0.014715539945471182;1.0553206256144654;9.998072740966206;-0.8335070291466019;-0.015563010057241589;-0.015563069397704991;1.5897670422841026e-08;0.01471528423929018;0.014716823259740703
24.090539;1.0557860152446434;4.0522414448075e-07;3.5507713705419133e-07;-0.015535941043217566;-0.014715539369971106;1.0553214652046103;9.998101648561784;-0.8335070285196245;-0.015563009780018683;-0.015563068471206188;1.5395014416252443e-08;0.01471626815000566;0.014717837306066623
24.100539;1.0557832864153693;4.0567476500500663e-07;3.5531267237387534e-07;-0.01553594170040593;-0.014715538791407023;1.05532227329596;9.9981306533298;-0.8335070279260539;-0.01556300949727204;-0.01556306753168683;1.4902855122439984e-08;0.01471625433005967;0.014717852561674979
24.110539;1.0557804821629917;4.0612119191246414e-07;3.5558596585316197e-07;-0.015535942353104985;-0.014715538210999166;1.0553230448973192;9.998159688989514;-0.8335070273670904;-0.015563009210283701;-0.015563066580731732;1.4420000826999974e-08;0.014716242800438283;0.014717869030756975
24.120539;1.0557776080499506;4.065625644707425e-07;3.5589660110757674e-07;-0.015535943001342303;-0.014715537629973867;1.055323776396893;9.998188678888289;-0.8335070268436566;-0.015563008919726017;-0.015563065620394213;1.394508518314243e-08;0.014716233613590634;0.014717886732877748
24.130539;1.05577467002063;4.069980930461868e-07;3.5624454070328274e-07;-0.015535943645777891;-0.014715537049419143;1.055324467080889;9.998217536730051;-0.8335070263562568;-0.015563008625593254;-0.01556306465300208;1.3477040525726578e-08;0.014716226829395695;0.01471790571003401
24.140539;1.0557716740975005;4.080775145741669e-07;3.572457023413833e-07;-0.01553711734340953;-0.014716647581370134;1.055325119193846;9.998246168446027;-0.8335070259048497;-0.015563008327711415;-0.015563063680955065;1.301514393165534e-08;0.014716222497134928;0.014717926012754602
24.150539;1.05576862625019;4.0850096093268405e-07;3.57669160356012e-07;-0.015537117985342934;-0.014716647005032302;1.0553257355469905;9.998274474231813;-0.8335070254887583;-0.015563008026170238;-0.01556306270648858;1.2558642426055534e-08;0.014716220661443057;0.014717947680050796
24.160539;1.055765533194689;4.0891859006472047e-07;3.581310301844402e-07;-0.0155371186301908;-0.014716646432115487;1.0553263170724911;9.998302345035428;-0.8335070251067332;-0.015563007721200377;-0.015563061731277725;1.210637101495452e-08;0.014717221378095531;0.014718970724031754
24.170539;1.0557624029003136;4.0933065415007027e-07;3.586312807648094e-07;-0.015537119281744866;-0.01471664586290061;1.0553268621152916;9.998329663626185;-0.8335070247573743;-0.015563007412982995;-0.01556306075635318;1.165661484637238e-08;0.014717224717285444;0.014718995112754667
24.180539;1.0557582435534174;4.0974557986545367e-07;3.5917692573572814e-07;-0.0155371052274184;-0.01471664529733149;1.055327367619965;9.998356321142053;-0.8335070244395018;-0.015563007101908284;-0.01556305978240489;1.120714040293602e-08;0.01471723073886571;0.014719020757555986
24.190539;1.0557550624458254;4.101489199994341e-07;3.5975149992387447e-07;-0.015537105904309989;-0.014716644735341641;1.0553278310721375;9.998382230569542;-0.8335070241520022;-0.015563006788789168;-0.01556305880988435;1.0755312812209586e-08;0.014717239457331095;0.0147190475149312
24.200539;1.055751865948376;4.1054989247977673e-07;3.6036177655657483e-07;-0.015537106598699476;-0.014716644177078539;1.0553282512101176;9.998407319978133;-0.833507023893443;-0.015563006474742713;-0.01556305783894492;1.029816973484561e-08;0.014717250829084488;0.014719075195892758
24.210539;1.0557486597542582;4.1095016925335125e-07;3.6100704675437184e-07;-0.015537107312610798;-0.014716643622832667;1.0553286278540477;9.998431525364124;-0.8335070236619094;-0.015563006161071355;-0.015563056869626933;9.83243103454202e-09;0.01471726476421556;0.014719103582680373
24.220539;1.0557454492003457;4.1200164627043737e-07;3.6230253210099834e-07;-0.015538281101697096;-0.014717754183736432;1.0553289618944084;9.998454797675103;-0.833507023455144;-0.015563005849191798;-0.015563055902113722;9.354591386329727e-09;0.014717281144331403;0.014719132452802925
24.230539;1.0557422389977182;4.124063910778478e-07;3.6301634447282565e-07;-0.015538281857473295;-0.014717753638060833;1.0553292547468642;9.998477107843302;-0.8335070232708989;-0.015563005540498878;-0.015563054936804618;8.86108184445611e-09;0.01471729983343739;0.0147191616031266
24.240539;1.0557390316965791;4.1281636057217673e-07;3.6376310268452634e-07;-0.015538282634229524;-0.014717753097199597;1.0553295075633806;9.998498442691295;-0.8335070231072226;-0.015563005236276234;-0.015563053974288425;8.348367544326046e-09;0.014718320681132217;0.014720190863283958
24.250539;1.0557358270406014;4.1323305993636007e-07;3.6454105938999656e-07;-0.015538283431591835;-0.014717752562048025;1.055328721194386;9.99851880654557;-0.8335070229625804;-0.015563004937647078;-0.015563053015251653;7.812934982220685e-09;0.014718343526673075;0.014720220080525778
24.260539;1.0557326237813132;4.1365739489419064e-07;3.653478463961325e-07;-0.015538284248755311;-0.014717752033793063;1.0553288963711;9.998538228560287;-0.8335070228358595;-0.015563004645468958;-0.015563052060321231;7.2513590707117085e-09;0.014718368208347399;0.014720249092760323
24.270539;1.0557294219471074;4.1408960664710297e-07;3.6618054522990537e-07;-0.01553828508409409;-0.01471775151358036;1.0553290335443493;9.998556759272816;-0.8335070227261349;-0.015563004360317458;-0.015563051109895268;6.660584559638421e-09;0.014718394577246708;0.014720277728592144
24.280539;1.055726223198363;4.14529368233514e-07;3.670358128067864e-07;-0.015538285935148412;-0.014717751002220548;1.0553291329317462;9.998574460240194;-0.8335070226323908;-0.015563004082594032;-0.015563050164015978;6.03818576594489e-09;0.01471842250392266;0.014720305828158801
24.290539;1.0557230300408758;4.1497616771502995e-07;3.6791020920088814e-07;-0.015538286798799436;-0.01471775050026206;1.0553291949659604;9.998591398629824;-0.8335070225535552;-0.01556300381244999;-0.015563049222412362;5.382467808876712e-09;0.014718451866061553;0.014720333256605152
24.300539;1.055719846013657;4.16079567129765e-07;3.694161492329895e-07;-0.015539460725854519;-0.014718861119111432;1.0553292206111868;9.99860764129137;-0.8335070224887055;-0.015563003549710705;-0.015563048284722748;4.692634755172665e-09;0.01471848252999775;0.014720359899134502
24.310539;1.0557166765133585;4.1653918025680137e-07;3.703193053738667e-07;-0.015539461603340927;-0.014718860637288078;1.0553292110826429;9.99862324702755;-0.8335070224372323;-0.015563003294072881;-0.015563047350835359;3.968965318718615e-09;0.014719514343235408;0.014721385636623115
24.320539;1.0557135291083144;4.1700470270744435e-07;3.7123280407249033e-07;-0.015539462481175404;-0.014718860166050838;1.0553291667700266;9.998638267399992;-0.8335070223988007;-0.015563003045123681;-0.015563046421139181;3.212631060544974e-09;0.014719547137948099;0.014721410319816535
24.330539;1.0557104129991772;4.174761081392511e-07;3.7215467522233506e-07;-0.015539463354421688;-0.014718859705505488;1.0553290865007998;9.99865275672366;-0.8335070223728531;-0.015563002802305586;-0.015563045496550049;2.4252590896103366e-09;0.01471958074009718;0.014721433777082807
24.340539;1.055707337041258;4.179538608801417e-07;3.730836494583022e-07;-0.01553946421786059;-0.014718859255457807;1.05532896852957;9.998666778340674;-0.8335070223581195;-0.01556300256526176;-0.015563044578504647;1.608599478602508e-09;0.01471961498511487;0.014721455852095654
24.350539;1.0557043076516288;4.1843889820396385e-07;3.7401930049146764e-07;-0.015539465066210343;-0.014718858815671977;1.0553288120684083;9.998680399922026;-0.8335070223526503;-0.015563002333970993;-0.015563043668867719;7.64371912619944e-10;0.014719649734820907;0.014721476424158584
24.360539;1.0557013289693415;4.1893251779594514e-07;3.749621231522247e-07;-0.015539465894430816;-0.014718858386014085;1.0553286177561554;9.998693689895738;-0.8335070223540089;-0.015563002108316373;-0.015563042769660699;-1.0572690664356732e-10;0.014719684876798268;0.014721495407398541
24.370539;1.055697404441527;4.19444334194986e-07;3.759210086781827e-07;-0.015539451979023575;-0.014718857966325938;1.0553283872029375;9.99870672613338;-0.833507022359406;-0.01556300188775281;-0.015563041882790583;-9.998374633588545e-10;0.01471972030178988;0.014721512756292413
24.380539;1.055694537509951;4.2061133103575344e-07;3.7749738098654495e-07;-0.015540625806881774;-0.014719968667458028;1.0553281219286275;9.998719603971772;-0.8335070223659443;-0.01556300167161574;-0.015563041009922412;-1.9157392149374967e-09;0.014720755879118452;0.014722528461591618
24.390539;1.0556917311631808;4.21144291144655e-07;3.784680288133721e-07;-0.015540626548653446;-0.014719968267642703;1.0553278223129843;9.998732426624855;-0.8335070223707144;-0.015563001459686115;-0.015563040152565585;-2.850857633818875e-09;0.01472079145588497;0.014722542529627581
24.400539;1.0556889880295406;4.364162887327182e-07;3.933905520102077e-07;-0.015540627262324466;-0.014719967877647977;1.0553274876069312;9.998745286143846;-0.8335070223706024;-0.01556300125216227;-0.01556303931225051;-3.802379334252823e-09;0.014720826878618313;0.014722554974924551
24.410539;1.0556863085385095;4.369901988104893e-07;3.943778529105211e-07;-0.01554062793003373;-0.014719967498303298;1.0553271173929502;9.998758255867857;-0.8335070223621215;-0.015563001049214485;-0.015563038490547978;-4.767322220939186e-09;0.014720862002159718;0.014722565826673873
24.420539;1.0556836953327076;4.3758849088830465e-07;3.953705436769511e-07;-0.01554062855782331;-0.014719967129144335;1.0553257134190952;9.998771394941743;-0.8335070223415413;-0.015563000850908186;-0.015563037688758555;-5.742636232510826e-09;0.014720896684500122;0.01472257513029898
24.430539;1.0556811512738924;4.3821299228239253e-07;3.9636588978600434e-07;-0.01554062914406876;-0.014719966769813355;1.0553252797052366;9.998784747615304;-0.8335070223053591;-0.015563000657331702;-0.015563036907479491;-6.725259598570929e-09;0.014720930799277497;0.014722582943815515
24.440539;1.0556786787678094;4.3886481506130623e-07;3.973604011038245e-07;-0.01554062968712245;-0.014719966419637678;1.0553248208483472;9.998798337563825;-0.8335070222508111;-0.015563000468557702;-0.0155630361466486;-7.711913722664415e-09;0.014720964249681615;0.0147225893290983
24.450539;1.0556762790380683;4.3954439623259264e-07;3.98350273361754e-07;-0.015540630185691141;-0.014719966077531996;1.0553243408738953;9.998812167982889;-0.8335070221759088;-0.015563000284446437;-0.015563035406004618;-8.698868534422061e-09;0.014720996957440008;0.014722594336716513
24.460539;1.0556739528689059;4.4090266117221906e-07;3.9994868466145334e-07;-0.01554180369266238;-0.014721076852960415;1.0553238435992263;9.998826225093223;-0.8335070220790212;-0.015563000104359645;-0.015563034685338676;-9.682128391101287e-09;0.014722028849578267;0.014723597992525497
24.470539;1.0556717016558248;4.416368001865871e-07;4.009191315883492e-07;-0.015541804101914206;-0.014721076522418023;1.0553233329282792;9.998840486168834;-0.8335070219585383;-0.01556299992708035;-0.01556303398439796;-1.0657998518770579e-08;0.014722059855595587;0.014723600295673062
24.480539;1.0556695277284205;4.423971106984802e-07;4.018757304086996e-07;-0.015541804468010274;-0.014721076195360108;1.0553228119362832;9.99885492966473;-0.8335070218130186;-0.015562999750926424;-0.015563033302757908;-1.1623532465894913e-08;0.014722089901651724;0.014723601223776049
24.490539;1.0556674334111749;4.4318248246525723e-07;4.028160748517874e-07;-0.015541804792476563;-0.014721075870754115;1.0553222819045125;9.998869535975599;-0.8335070216416212;-0.015562999573781947;-0.015563032639814548;-1.2576348839119219e-08;0.014722118911026339;0.01472360073621632
24.500539;1.0556654195223207;4.439915199843104e-07;4.0373784856053683e-07;-0.015541805077045785;-0.01472107554840062;1.05532174220008;9.998884283507351;-0.8335070214441623;-0.015562999393359677;-0.015563031994793964;-1.3513998516698759e-08;0.014722146812837523;0.014723598781707179
24.510539;1.0556634847474329;4.448226897757672e-07;4.046388379414219e-07;-0.015541805323603372;-0.014721075229075009;1.055321190425486;9.998899144661749;-0.8335070212206289;-0.015562999207908977;-0.015563031366772173;-1.4433695464544183e-08;0.014722173542629292;0.014723595313270596
24.520539;1.0556616258366072;4.4567417740400386e-07;4.0551692385162853e-07;-0.015541805533833499;-0.014721074914118386;1.0553206229628118;9.998914076852838;-0.8335070209708706;-0.015562999016713656;-0.015563030754763478;-1.5332523567500192e-08;0.014722199040792031;0.014723590295936693
24.530539;1.0556598380644775;4.4654352706634874e-07;4.063702376546995e-07;-0.015541805708813335;-0.014721074604942668;1.055320035838239;9.99892902492675;-0.833507020694811;-0.015562998820054583;-0.01556303015774891;-1.6207454886789894e-08;0.01472322325183254;0.014724583699572786
24.540539;1.055658115697635;4.474275670020173e-07;4.0719754110673655e-07;-0.015541805848866006;-0.014721074303062468;1.0553194250990714;9.998943946391506;-0.833507020392487;-0.01556299861897265;-0.015563029574584551;-1.7055154652789246e-08;0.01472324611750114;0.014724575494491896
24.550539;1.055656451675303;4.489738601221446e-07;4.086150459063575e-07;-0.015542979007032496;-0.014722185121169623;1.0553187871769631;9.998958825937802;-0.8335070200637273;-0.015562998414756456;-0.015563029003934366;-1.7872274258492622e-08;0.014723267579020633;0.01472456566125366
24.560539;1.055653836709548;4.498845110022497e-07;4.0939681768894123e-07;-0.015542964353813509;-0.014722184839192213;1.0553181194857202;9.998973658546825;-0.8335070197081199;-0.015562998208382337;-0.015563028444312404;-1.8656235910669034e-08;0.014723287591826196;0.014724554199402492
24.570539;1.0556522594324762;4.507920258343993e-07;4.101437623782997e-07;-0.015542964386243167;-0.014722184569804026;1.0553174206536728;9.998988430124903;-0.8335070193253395;-0.015562998000580645;-0.015563027894200087;-1.940559754146234e-08;0.014723306124339865;0.014724541120531686
24.580539;1.055650708538641;4.517017578725843e-07;4.108631973890797e-07;-0.015542964381130977;-0.014722184314701065;1.0553166909572382;9.999003116699908;-0.8335070189153844;-0.015562997792223168;-0.015563027352108745;-2.011970426913615e-08;0.014723323145137218;0.01472452643142756
24.590539;1.055649175734456;4.5261203096027557e-07;4.1155492759065596e-07;-0.015542964337239812;-0.014722184075485091;1.0553159327174368;9.999017694611757;-0.8335070184785104;-0.015562997584368736;-0.015563026816328157;-2.079825964369345e-08;0.014723338632581944;0.014724510130957623
24.600539;1.0556476567631192;4.5352151947164537e-07;4.122190152012107e-07;-0.015542964253436925;-0.01472218385357021;1.0553141494991527;9.999032150267876;-0.8335070180149421;-0.015562997378219048;-0.015563026284510888;-2.1441099392365012e-08;0.01472335259395077;0.014724492225414993
24.610539;1.055646150117394;4.5442865554395743e-07;4.128555820623499e-07;-0.015542964129211514;-0.014722183650334399;1.0553133451471695;9.999046483318944;-0.8335070175247868;-0.015562997175250769;-0.015563025753673602;-2.2048095624925206e-08;0.014724365057120527;0.014725472735262134
24.620539;1.0556446556398837;4.553316055726109e-07;4.1346471007570594e-07;-0.015542963964736457;-0.014722183467451844;1.0553125237439878;9.999060703570809;-0.8335070170084925;-0.01556299697707692;-0.015563025220747213;-2.261928162309718e-08;0.014724376043153754;0.014725451687951611
24.630539;1.0556431731798173;4.5622868133168533e-07;4.1404652126740657e-07;-0.015542963760358382;-0.014722183306896026;1.0553116897486905;9.999074823937843;-0.8335070164673405;-0.015562996784993682;-0.015563024683119682;-2.315493534633097e-08;0.014724385556397329;0.014725429114758826
24.640539;1.0556417010621335;4.577697719355389e-07;4.15218216855798e-07;-0.015544136568327458;-0.014723294281439609;1.055310847904416;9.999088854151154;-0.8335070159033237;-0.015562996599767183;-0.015563024138727812;-2.365539672661504e-08;0.01472439359653479;0.014725405052157947
24.650539;1.055640235957752;4.5865189980997626e-07;4.1574739596185893e-07;-0.015544136284019084;-0.014723294170528761;1.055310003226756;9.999102802661449;-0.8335070153187373;-0.015562996421804223;-0.015563023585962815;-2.4121013420420167e-08;0.014724400163515576;0.014725379539972548
24.660539;1.0556387740798459;4.5952561301363327e-07;4.162522386987663e-07;-0.015544135959718354;-0.014723294085915606;1.055309160941032;9.999116681738087;-0.8335070147160926;-0.015562996251379649;-0.015563023023814883;-2.455221858654789e-08;0.014724405250092264;0.014725352612398239
24.670539;1.055637312335379;4.6039033661339803e-07;4.167343828262429e-07;-0.015544135595975528;-0.014723294028005401;1.0553083261770997;9.9991305052308;-0.8335070140983147;-0.015562996088563793;-0.01556302245199401;-2.49494254938691e-08;0.014724408847101526;0.014725324290664001
24.680539;1.0556358489753406;4.612454674499631e-07;4.1719557639859904e-07;-0.015544135193810584;-0.014723293996856785;1.0553075039774522;9.999144286797778;-0.833507013468783;-0.015562995932799034;-0.015563021870662783;-2.5313109728302663e-08;0.014724410963524694;0.014725294595630238
24.690539;1.0556343833473047;4.6209029723602896e-07;4.1763720517151385e-07;-0.015544134754525749;-0.014723293992207405;1.0553066997403078;9.999158043065778;-0.8335070128308449;-0.015562995782707655;-0.01556302128010421;-2.564410995190624e-08;0.014725411636544117;0.014726263572168252
24.700539;1.055632915030441;4.62923863040088e-07;4.1805979465550294e-07;-0.015544134279437643;-0.01472329401351973;1.0553059197653878;9.999171790648978;-0.8335070121872041;-0.015562995636515926;-0.015563020680765625;-2.59434186813217e-08;0.014725410917530444;0.01472623129839399
24.710539;1.0556314431403377;4.6374489610647534e-07;4.18463044463955e-07;-0.015544133769778548;-0.014723294060257729;1.0553051716690276;9.999185537023378;-0.8335070115399028;-0.015562995492543212;-0.01556302007341993;-2.6211594296532702e-08;0.014725408847808935;0.014726197873475504
24.720539;1.055629965914018;4.65203040829739e-07;4.194628080847547e-07;-0.015545306279061652;-0.014724405243184718;1.0553044640190858;9.999199271750445;-0.8335070108906998;-0.015562995349413638;-0.015563019458990062;-2.6448699683259025e-08;0.01472540545172996;0.014726163404770561
24.730539;1.055628480976826;4.659946008106426e-07;4.198245513759341e-07;-0.01554530570441543;-0.014724405340477623;1.055303805535977;9.999212961885103;-0.8335070102411782;-0.015562995206260253;-0.015563018838257297;-2.665487385185959e-08;0.014725400742717153;0.014726128013006393
24.740539;1.0556269862926952;4.667693385193663e-07;4.201643404368415e-07;-0.015545305100018272;-0.014724405462835299;1.0553032046934014;9.99922655599278;-0.8335070095926362;-0.015562995062925224;-0.015563018211890921;-2.6830829099326887e-08;0.014725394720199408;0.014726091843434218
24.750539;1.0556254809213064;4.675261221454035e-07;4.2048220788987315e-07;-0.015545304467966042;-0.01472440560930905;1.0553026692843452;9.99923999456023;-0.8335070089460939;-0.015562994919886266;-0.015563017580680547;-2.6977850813699673e-08;0.01472538737065014;0.014726055059192006
24.760539;1.055622965157206;4.6827186627437455e-07;4.207863363621948e-07;-0.015545289085419632;-0.014724405778093797;1.0553022057350543;9.99925321911395;-0.8335070083022955;-0.015562994777787817;-0.015563016945545217;-2.709748770435158e-08;0.014725378685735653;0.014726017817157521
24.770539;1.0556214398329646;4.6899027729688057e-07;4.210617545324037e-07;-0.015545288401796569;-0.01472440596671935;1.0553018186597363;9.999266177989307;-0.8335070076616251;-0.015562994637009159;-0.01556301630721928;-2.7191355079106282e-08;0.014726368684326335;0.014726980242087096
24.780539;1.055619905521196;4.696882736658083e-07;4.2131681197972314e-07;-0.015545287692175782;-0.014724406172567636;1.0553015104199461;9.999278833344142;-0.8335070070240905;-0.01556299449765571;-0.01556301566604407;-2.7261241355698872e-08;0.014726357432262681;0.014726942415762709
24.790539;1.0556183624291806;4.703647682917377e-07;4.215523205872906e-07;-0.015545286955707097;-0.014724406393222563;1.0553002805607183;9.999291163636574;-0.8335070063894453;-0.015562994359598216;-0.015563015022197453;-2.730909526376503e-08;0.014726345051845129;0.014726904399821019
24.800539;1.0556168102681482;4.710183555687608e-07;4.2176895002181343e-07;-0.01554528619171478;-0.014724406626478618;1.055300126173532;9.999303153489569;-0.8335070057572371;-0.015562994222403046;-0.01556301437602401;-2.7336675618443776e-08;0.014726331709327618;0.014726866273193391
24.810539;1.0556152485482202;4.716471950296502e-07;4.219667382866158e-07;-0.015545285399997595;-0.014724406870387625;1.0553000434083368;9.999314785410641;-0.833507005126642;-0.015562994085487116;-0.015563013728109447;-2.7345413679796754e-08;0.014726317586376525;0.014726828136121533
24.820539;1.0556136778971086;4.7290029580785483e-07;4.227619970514999e-07;-0.015546457632043495;-0.014725518234390934;1.0553000292481574;9.9993260415865;-0.8335070044964217;-0.015562993948294683;-0.015563013079068435;-2.7336546687642032e-08;0.014726302851215642;0.014726790088405228
24.830539;1.0556121008816306;4.7347342827105156e-07;4.2292108502784695e-07;-0.015546456786490909;-0.014725518495660164;1.0553000827791579;9.999336901801351;-0.8335070038653309;-0.015562993810282907;-0.015563012429309851;-2.7311110029550366e-08;0.014726287646618505;0.014726752225892691
