time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.840539;1.0556105217324439;4.740159909093754e-07;4.230611213449868e-07;-0.015546455915662167;-0.01472551876472241;1.0553002054947593;9.99934734112044;-0.8335070032326208;-0.015562993671189055;-0.01556301177923276;-2.7269956576246908e-08;0.014726272098433319;0.014726714652185457
24.850539;1.0556089455896924;4.7452677107551557e-07;4.231828590449508e-07;-0.015546455021185667;-0.014725519041573615;1.0553004014981082;9.999357334653409;-0.8335070025981279;-0.015562993531462434;-0.0155630111295751;-2.721387909057161e-08;0.014726256330245274;0.014726677480484791
24.860539;1.0556073775013686;4.7500541532929487e-07;4.232871265656532e-07;-0.015546454105358995;-0.01472551932625997;1.0553006776959641;9.999366855528978;-0.8335070019620974;-0.015562993392202231;-0.015563010481394104;-2.714358846104513e-08;0.014727240472101971;0.014727640830848671
24.870539;1.0556058219323208;4.754525982551119e-07;4.2337457988578973e-07;-0.015546453171132098;-0.014725519618419364;1.0553010423828737;9.99937586926249;-0.8335070013251522;-0.015562993254747597;-0.015563009836021614;-2.7059676071424708e-08;0.014727224660946132;0.014727604823169926
24.880539;1.0556042829223973;4.758696301471842e-07;4.2344554377899564e-07;-0.015546452221780848;-0.014725519917115917;1.0553015028718056;9.999384337540473;-0.8335070006882596;-0.01556299312037478;-0.015563009195154034;-2.6962601048741336e-08;0.014727209037958152;0.014727569554605652
24.890539;1.0556027639738683;4.7625781604491283e-07;4.2350006921914446e-07;-0.015546451260719888;-0.014725520221127721;1.0553020643799835;9.999392221250217;-0.8335070000525792;-0.015562992990241137;-0.015563008560617675;-2.6852561912998118e-08;0.014727193743158435;0.014727535082950228
24.900539;1.0556012681794387;4.766184088058286e-07;4.2353816224103196e-07;-0.01554645029142548;-0.014725520529307536;1.0553027297937898;9.999399479038066;-0.8335069994195659;-0.015562992865347017;-0.015563007933870674;-2.6729433009266275e-08;0.014727178905900352;0.014727501434624398
24.910539;1.0555997992033128;4.776042906762583e-07;4.24176691905934e-07;-0.015547622368583662;-0.014726631951507753;1.0553034988127228;9.99940607342873;-0.8335069987912274;-0.015562992746327378;-0.015563007315673505;-2.6592762948226374e-08;0.014727164645398139;0.01472746862298207
24.920539;1.055598361803486;4.779157255726465e-07;4.2418240607124105e-07;-0.015547621393937104;-0.014726632264403076;1.0553043673994404;9.999411983269955;-0.8335069981700457;-0.015562992633512613;-0.015563006706061658;-2.644164828700664e-08;0.014727151081529147;0.014727436666886962
24.930539;1.0555969610272;4.782064485295413e-07;4.241720186568455e-07;-0.015547620423015628;-0.014726632576783012;1.0553053290381482;9.999417212119276;-0.8335069975587494;-0.015562992527213881;-0.015563006104555391;-2.6274648619802402e-08;0.0147271383273259;0.014727405602924548
24.940539;1.055595601032613;4.784786168818585e-07;4.241449673780294e-07;-0.015547619460291894;-0.014726632886099586;1.055306377264927;9.999421785016937;-0.8335069969602295;-0.015562992427755168;-0.01556300551047597;-2.608983181571332e-08;0.014728126465011726;0.014728375485540826
24.950539;1.0555942849510642;4.787337322336933e-07;4.241002079237663e-07;-0.015547618509861385;-0.014726633190056937;1.0553075075315523;9.99942573158424;-0.8335069963773966;-0.015562992335459453;-0.015563004923259148;-2.588491270944698e-08;0.014728115545174026;0.0147283463838845
24.960539;1.0555930156252982;4.789725124090466e-07;4.240366867367536e-07;-0.015547617575150151;-0.014726633486750492;1.055308716486049;9.999429062301523;-0.8335069958128992;-0.015562992250683156;-0.015563004342669077;-2.565778151454146e-08;0.014728105608788147;0.014728318384161086
24.970539;1.055590795248615;4.79202584190216e-07;4.239615047173079e-07;-0.015547601932103958;-0.014726633774397972;1.0553099995337116;9.999431746506724;-0.8335069952689416;-0.015562992173589089;-0.015563003768866771;-2.5407377864964855e-08;0.014728096689280101;0.014728291596343484
24.980539;1.055589623737881;4.794073570756043e-07;4.238591322149911e-07;-0.015547601035972743;-0.014726634051273422;1.0553113499378708;9.999433704092267;-0.8335069947473043;-0.01556299210381025;-0.015563003202265715;-2.5134186208289807e-08;0.014728088787288866;0.014728266150801101
24.990539;1.0555884981169295;4.79592601712659e-07;4.237379222393543e-07;-0.015547600161692212;-0.014726634315786169;1.055312760087757;9.99943481870035;-0.8335069942494701;-0.01556299204028286;-0.015563002643252345;-2.4840122177115633e-08;0.014728081860129317;0.014728242178581234
25.000539;1.0555874130296197;4.797556422231472e-07;4.23598988662262e-07;-0.01554759931091079;-0.014726634566536473;1.0553132225350135;9.999434958150172;-0.8335069937766354;-0.01556299198131333;-0.01556300209219515;-2.4528285551155645e-08;0.014728075847675218;0.01472821979593875
25.010539;1.055586360580415;4.805450287290534e-07;4.240603662268474e-07;-0.015548771535248905;-0.014727745913325532;1.0553147295618241;9.999433990622478;-0.8335069933295614;-0.015562991925034696;-0.015563001549688612;-2.4202604156305754e-08;0.014728070705313435;0.014728199103330312
25.020539;1.0555853298488624;4.806566159163266e-07;4.2389007562316645e-07;-0.015548770736157111;-0.014727746133293286;1.0553162725036234;9.999431797918632;-0.8335069929085498;-0.015562991869852603;-0.015563001016500237;-2.3867112028701947e-08;0.014728066417599188;0.014728180179916478
25.030539;1.055584307848619;4.807401348382616e-07;4.237067853252801e-07;-0.015548769965223997;-0.014727746336226396;1.0553178421664537;9.999428277653763;-0.8335069925135837;-0.015562991814386272;-0.015563000493269209;-2.352528404625239e-08;0.014729062995686278;0.014729163066168787
25.040539;1.0555832822372546;4.807943733547839e-07;4.2351279550349077e-07;-0.015548769224277892;-0.014727746520521272;1.0553194299897144;9.99942333913559;-0.8335069921443303;-0.015562991757356114;-0.015562999980374704;-2.3179925517039796e-08;0.014729060470138241;0.014729147759200098
25.050539;1.0555822439229232;4.808182312989505e-07;4.233102912104681e-07;-0.015548768514913455;-0.014727746684094517;1.055321029351346;9.999416906780267;-0.8335069918000378;-0.015562991697718055;-0.01556299947814126;-2.283337138437559e-08;0.01472905889292937;0.014729134233461958
25.060539;1.0555811877351597;4.808109782173973e-07;4.231010915072962e-07;-0.015548767838256766;-0.014727746824509565;1.055322636563281;9.999408921965456;-0.8335069914795884;-0.015562991634761544;-0.01556299898701559;-2.2487600153316038e-08;0.014729058345941117;0.014729122465124634
25.070539;1.055580111717624;4.807721931125971e-07;4.2288680231515564e-07;-0.015548767195290232;-0.014727746939125045;1.0553242504220188;9.999399341806939;-0.8335069911817264;-0.015562991568144457;-0.015562998507190019;-2.2144272744286048e-08;0.014729058934340842;0.014729112438185258
25.080539;1.055579016334489;4.807015195147928e-07;4.226689648481332e-07;-0.015548766587189402;-0.014727747025301509;1.0553258703698567;9.999388142666879;-0.8335069909052002;-0.015562991497780244;-0.015562998038025456;-2.1804682949511877e-08;0.014729060758844352;0.014729104131208018
25.090539;1.0555779037770068;4.805986915464953e-07;4.2244910173642394e-07;-0.015548766015304333;-0.014727747080828916;1.0553274949777056;9.999375321166461;-0.8335069906485649;-0.015562991423391554;-0.015562997578037809;-2.1469545043955845e-08;0.014729063886577654;0.014729097502320997
25.100539;1.0555767778944443;4.804634854971306e-07;4.222289182452082e-07;-0.01554876548090489;-0.014727747104425102;1.0553291215013785;9.999360892742503;-0.8335069904099082;-0.015562991344041328;-0.01556299712544076;-2.1138873710090994e-08;0.014729068345151967;0.014729092481593844
25.110539;1.0555756448222866;4.809466500495846e-07;4.226272073826007e-07;-0.015549938034908267;-0.014728858206768405;1.0553307458630594;9.999344890569716;-0.8335069901870903;-0.015562991258089688;-0.015562996678603159;-2.081203948341853e-08;0.014729074137357304;0.014729088963939698
25.120539;1.055574512361276;4.807456445897572e-07;4.2241279646042425e-07;-0.015549937577756464;-0.014728858166378313;1.0553323634390843;9.999327359918217;-0.8335069899784249;-0.01556299116355979;-0.01556299623596191;-2.048791760732399e-08;0.014730081251473506;0.01473008681254555
25.130539;1.0555733881933946;4.805116036547702e-07;4.2220459358709674e-07;-0.015549937159664597;-0.014728858094822732;1.0553339712078649;9.999308350457678;-0.833506989782938;-0.015562991058545191;-0.015562995795609146;-2.016519404875846e-08;0.014730089657770725;0.014730085873654281
25.140539;1.0555722792863906;4.802447010837928e-07;4.2200443997881974e-07;-0.015549936781142524;-0.014728857992700467;1.0553355692273325;9.999287911962572;-0.8335069895999586;-0.015562990941371925;-0.01556299535524535;-1.9842469326478825e-08;0.01473009930138204;0.014730085976998005
25.150539;1.0555711917331647;4.799448594571937e-07;4.2181406149550517e-07;-0.015549936443224987;-0.014728857860587164;1.0553371602141488;9.999266099439064;-0.8335069894288246;-0.015562990810545019;-0.015562994912531273;-1.9517986958325376e-08;0.014730110106539488;0.014730086927751707
25.160539;1.0555701294804363;4.796117052595923e-07;4.216354694692564e-07;-0.015549936147137518;-0.014728857699124936;1.0553387489257073;9.99924298730141;-0.8335069892691123;-0.015562990664646526;-0.01556299446524382;-1.918944785621788e-08;0.014730121992405596;0.01473008851719189
25.170539;1.0555690935487974;4.792447345593736e-07;4.2147094639972164e-07;-0.015549935893762253;-0.01472885750901488;1.0553403415978062;9.999218674379575;-0.8335069891208463;-0.015562990502326865;-0.015562994011265626;-1.885414528333842e-08;0.014730134885463013;0.014730090547620785
25.180539;1.0555680830750815;4.788434305925402e-07;4.213224994563039e-07;-0.01554993568335849;-0.0147288572910494;1.0553419444341003;9.999193272551251;-0.8335069889842257;-0.015562990322383046;-0.015562993548787733;-1.850942508276008e-08;0.014730148725175028;0.014730092855635894
25.190539;1.055566097107683;4.784151952211059e-07;4.211990980022149e-07;-0.01554992078671877;-0.014728857046167368;1.0553435619212252;9.999166895998668;-0.8335069888591458;-0.015562990123776583;-0.015562993076614106;-1.8153085895783175e-08;0.014730163461694654;0.014730095327110445
25.200539;1.0555651359256568;4.779443864942419e-07;4.2108581190083544e-07;-0.01554992066088628;-0.014728856775515055;1.0553451964720997;9.999139661575768;-0.8335069887450323;-0.01556298990553183;-0.015562992594291681;-1.7783160052932875e-08;0.014730179042140712;0.014730097890492087
25.210539;1.055564201515935;4.780901291231087e-07;4.216074458258412e-07;-0.015551093624846572;-0.014729967591515424;1.0553458493711583;9.999111695907878;-0.8335069886410473;-0.015562989666502387;-0.015562992102254147;-1.7397501830330448e-08;0.014731195403183715;0.014731100488591511
25.220539;1.0555632972546962;4.775507248877585e-07;4.215309566529498e-07;-0.015551093579534773;-0.01472996727403544;1.0553475209907697;9.999083139839195;-0.8335069885463509;-0.015562989405284331;-0.015562991601995967;-1.699371892584777e-08;0.01473121248178946;0.014731103061830297
25.230539;1.055562426973522;4.769780037821543e-07;4.214738999335023e-07;-0.015551093572153956;-0.014729966935580749;1.055349209702815;9.999054142996911;-0.8335069884601688;-0.015562989120604909;-0.015562991095804925;-1.6569158730409955e-08;0.014731230224620917;0.0147311055578863
25.240539;1.0555615939775986;4.763727971130227e-07;4.2143756733725994e-07;-0.015551093600591558;-0.014729966577213082;1.0553509115512867;9.999024851209633;-0.8335069883816233;-0.015562988811817145;-0.015562990586284142;-1.6121005685439222e-08;0.01473124858392736;0.014731107949535334
25.250539;1.0555608010135504;4.7573616932249866e-07;4.214232208029277e-07;-0.015551093662512883;-0.01472996619957886;1.0553526214248945;9.998995398036103;-0.8335069883094819;-0.015562988478955975;-0.01556299007624038;-1.5646862200644873e-08;0.014731267512048467;0.014731110246144192
25.260539;1.0555600506548874;4.7506952324828907e-07;4.214315386268919e-07;-0.015551093755606633;-0.014729965803062265;1.0553543342640714;9.998965912748869;-0.8335069882419951;-0.015562988122430803;-0.015562989568694065;-1.514538520753627e-08;0.014731286962745855;0.014731112489110174
25.270539;1.0555593445695135;4.743743789436106e-07;4.214624441881534e-07;-0.015551093877646124;-0.01472996538787452;1.0553560453254598;9.99893653854333;-0.8335069881767326;-0.01556298774272154;-0.015562989066633165;-1.4616369671296866e-08;0.014731306896087483;0.01473111473519359
25.280539;1.0555586820675713;4.736521144618542e-07;4.2151515483385674e-07;-0.01555109402641204;-0.014729964954205059;1.0553577503610592;9.99890743477357;-0.8335069881104451;-0.015562987340325775;-0.015562988572708504;-1.406046227262525e-08;0.014731327284663089;0.01473111704332483
25.290539;1.0555580595569973;4.729039684765149e-07;4.2158823499192694e-07;-0.01555109419972699;-0.014729964502337841;1.0553594463741078;9.998878756036195;-0.83350698803926;-0.015562986916010445;-0.015562988089043581;-1.3478975160295086e-08;0.014731348119830307;0.014731119466741813
25.300539;1.055557472032477;4.7213117031045715e-07;4.21679659725793e-07;-0.01555109439565137;-0.014729964032672073;1.0553611316846299;9.998850629574235;-0.8335069879593233;-0.015562986470901352;-0.015562987617014188;-1.2873901807955923e-08;0.014731369406727037;0.01473112204086814
25.310539;1.0555569156519362;4.719860911121923e-07;4.224038550361938e-07;-0.015552267661504858;-0.014731074656636353;1.055362804420578;9.99882314710088;-0.833506987867583;-0.015562986006220055;-0.015562987157075011;-1.224791694992751e-08;0.014732391151009156;0.01473212476476118
25.320539;1.0555563888043489;4.711675503812857e-07;4.22525292959258e-07;-0.015552267898287852;-0.01473107415294886;1.0553644610775752;9.998796370579866;-0.8335069877622244;-0.015562985523270605;-0.015562986709014383;-1.1604171267277419e-08;0.014732413357613494;0.014732127596794271
25.330539;1.0555558911354341;4.703270793007876e-07;4.226591885442338e-07;-0.015552268153915902;-0.014731073633467115;1.055366097089291;9.998770348276567;-0.8335069876424532;-0.015562985023643049;-0.015562986272582168;-1.0945944421674163e-08;0.01473243602686569;0.014732130475088043
25.340539;1.0555554215806062;4.694644973182929e-07;4.2280447831582507e-07;-0.01555226842755501;-0.014731073099564913;1.0553677084466266;9.99874513390148;-0.8335069875079717;-0.015562984509062553;-0.015562985848019538;-1.0276316370031604e-08;0.014732459131434146;0.0147321333372787
25.350539;1.0555549763984349;4.685795425392021e-07;4.2296022988411156e-07;-0.015552268718491071;-0.014731072552918955;1.0553692924527733;9.998720796620924;-0.8335069873587466;-0.01556298398105694;-0.01556298543622976;-9.598103457978777e-09;0.01473248260358984;0.014732136129270082
25.360539;1.0555545490941565;4.676724804093633e-07;4.2312530568042974e-07;-0.01555226902609343;-0.014731071995335132;1.0553708476993577;9.99869741601116;-0.833506987195096;-0.015562983441011927;-0.015562985038680845;-8.914182623634772e-09;0.01473250634614908;0.014732138819038653
25.370539;1.0555541325729119;4.667447019093444e-07;4.2329821274292223e-07;-0.01555226934953689;-0.014731071428548695;1.0553723737427936;9.998675064783923;-0.8335069870176506;-0.015562982890489954;-0.015562984657292842;-8.22772674931665e-09;0.014732530240569544;0.014732141405647228
25.380539;1.055553721032029;4.657989072881432e-07;4.234772151361234e-07;-0.015552269687409097;-0.01473107085394614;1.055373870293414;9.998653786869692;-0.8335069868270718;-0.015562982331161301;-0.015562984294349448;-7.541998441055773e-09;0.014732554142811667;0.014732143902777429
25.390539;1.0555533100624506;4.6483842763513303e-07;4.2366056500295435e-07;-0.015552270037714767;-0.014731070272701142;1.055375336708376;9.998633586988516;-0.8335069866238753;-0.015562981764329978;-0.015562983952162837;-6.860183762977138e-09;0.014732577885965678;0.014732146315419291
25.400539;1.0555528958759708;4.638665115399233e-07;4.238467206473245e-07;-0.015552270398465776;-0.014731069686198011;1.055376773147897;9.998614440608693;-0.8335069864084452;-0.015562981190742071;-0.015562983632558843;-6.185659130050675e-09;0.014732601295981293;0.014732148636276103
25.410539;1.0555524744610176;4.6288627948907046e-07;4.2403457655949215e-07;-0.015552270768225868;-0.014731069096017345;1.0553781822992099;9.998596309619222;-0.8335069861809647;-0.015562980610981197;-0.015562983336753374;-5.522298250849319e-09;0.014733624204292868;0.01473315085181264
25.420539;1.0555520406736179;4.6255177929587334e-07;4.2484032596684734e-07;-0.01555344419494836;-0.014732179614607915;1.055379569147722;9.99857915295776;-0.8335069859412804;-0.015562980025987152;-0.015562983065696886;-4.874294030183226e-09;0.014733646453304574;0.014733152941704285
25.430539;1.0555505881612968;4.6157120567190137e-07;4.25038079682718e-07;-0.01555342984788056;-0.014732179021566696;1.055380939154983;9.998562930640235;-0.8335069856889231;-0.015562979437267376;-0.015562982820327725;-4.2455918566061086e-09;0.014733667908660052;0.01473315487800911
25.440539;1.055550110474215;4.6058287687642945e-07;4.252289488851825e-07;-0.015553430239652501;-0.01473217842941882;1.0553812972497474;9.998547595290022;-0.8335069854232606;-0.015562978846980728;-0.015562982601571866;-3.6394336882181444e-09;0.014733688472169706;0.014733156634380889
25.450539;1.0555496014978032;4.595977566906563e-07;4.2542054947732153e-07;-0.015553430637338649;-0.014732177839748709;1.0553826483737394;9.998533080230596;-0.8335069851436337;-0.015562978258053011;-0.015562982410383968;-3.058301781356533e-09;0.014733708074292647;0.014733158200144229
25.460539;1.0555490547730402;4.5861902986117256e-07;4.256127865021141e-07;-0.015553431040349546;-0.014732177253983318;1.0553839980964999;9.998519293207918;-0.8335069848493794;-0.015562977674172168;-0.015562982247895808;-2.504117224246289e-09;0.014733726655456327;0.014733159581447277
25.470539;1.0555484636686838;4.5764941432230214e-07;4.258053549798759e-07;-0.015553431448592041;-0.014732176673443785;1.0553853523249348;9.998506113242925;-0.8335069845397051;-0.015562977099503402;-0.015562982115429681;-1.97829416464131e-09;0.014733744165625944;0.014733160784455643
25.480539;1.0555478222628143;4.566912281036576e-07;4.2599743373358277e-07;-0.015553431862544216;-0.01473217609936942;1.0553867167021391;9.998493397791059;-0.8335069842136839;-0.015562976537999387;-0.01556298201423738;-1.4816226104326477e-09;0.01473376057990669;0.014733161799101727
25.490539;1.0555471258978173;4.5574672156684684e-07;4.2618753457083184e-07;-0.015553432282858333;-0.014732175532611264;1.0553880958516715;9.998481000029093;-0.8335069838705541;-0.015562975992674704;-0.01556298194517442;-1.0143388252217531e-09;0.014733775902182092;0.014733162603665657
25.500539;1.0555463722535325;4.5481818989300237e-07;4.263735977590954e-07;-0.015553432710098104;-0.014732174973384103;1.0553894925931917;9.998468786392653;-0.8335069835098419;-0.015562975465464004;-0.015562981908542935;-5.763014047952493e-10;0.014733790152720548;0.014733163180601512
25.510539;1.0555455627988373;4.5390775903637995e-07;4.265533805694272e-07;-0.01555343314486554;-0.014732174421472528;1.0553909077122636;9.998456648362673;-0.833506983131047;-0.015562974957497007;-0.015562981904099056;-1.669946629409188e-10;0.01473480335767317;0.014734163519325676
25.520539;1.055544703180743;4.530170279588934e-07;4.2672470626195465e-07;-0.015553433587983338;-0.014732173876572588;1.0553923405013044;9.99844450019522;-0.8335069827335435;-0.015562974469276963;-0.015562981931168176;2.1440616387331514e-10;0.014734815544925206;0.014734163614312012
25.530539;1.055543802170337;4.521467177830102e-07;4.2688529470815756e-07;-0.015553434040302351;-0.01473217333854018;1.0553937899446137;9.99843227044146;-0.8335069823169148;-0.015562974000762767;-0.015562981988880233;5.687745881078267e-10;0.014734826743740702;0.014734163464967679
25.540539;1.05554287010496;4.519477237543578e-07;4.2764927903507714e-07;-0.015554607549951971;-0.014733283918417878;1.05539525573918;9.998419902303135;-0.8335069818810857;-0.015562973551623113;-0.015562982076231998;8.968399609744562e-10;0.014734836987486242;0.014734163063034017
25.550539;1.055541917919673;4.511170003684824e-07;4.277802729831553e-07;-0.015554608020895859;-0.014733283394508528;1.0553967388825558;9.998407353623406;-0.8335069814262058;-0.015562973121595377;-0.015562982191628147;1.1990826503958998e-09;0.014734846306862224;0.014734162382292209
25.560539;1.0555409569474286;4.5030445292660863e-07;4.278919115342153e-07;-0.015554608499773102;-0.014733282877831478;1.0553982421172223;9.998394587407578;-0.833506980952873;-0.015562972710658889;-0.015562982332562706;1.4755970024847017e-09;0.014734854710437116;0.014734161385964506
25.570539;1.0555399991698708;4.4950853339922926e-07;4.2798113316022346e-07;-0.015554608985376847;-0.014733282368313417;1.0553997693041146;9.998381563514847;-0.8335069804625879;-0.015562972318924125;-0.015562982496064746;1.7260144428759521e-09;0.014734862170556848;0.014734160038478068
25.580539;1.0555390570708214;4.487276035095856e-07;4.280452442790548e-07;-0.015554609476966783;-0.014733281865658313;1.05540132377236;9.998368237339317;-0.833506979957605;-0.015562971946366832;-0.015562982679223196;1.9496462441190765e-09;0.014734868628388664;0.01473415831227488
25.590539;1.055538142453837;4.4796014859331233e-07;4.2808241428847356e-07;-0.015554609974464824;-0.014733281369360742;1.055402907329263;9.998354557042235;-0.8335069794401222;-0.01556297159258055;-0.015562982879220222;2.145735945188273e-09;0.014734874011324822;0.014734156187612089
25.600539;1.055537265763904;4.4720463810403955e-07;4.280918431478136e-07;-0.015554610478409905;-0.014733280878931316;1.0554045203299673;9.998340460726322;-0.8335069789117632;-0.015562971256756014;-0.015562983093367557;2.3136980682158627e-09;0.01473487824487674;0.014734153649277116
25.610539;1.055536437120154;4.464592324285941e-07;4.280732481626641e-07;-0.015554610989603021;-0.014733280393942278;1.0554061625079216;9.99832588621606;-0.8335069783737513;-0.015562970937977053;-0.015562983319390466;2.4535484393524087e-09;0.014735881261478397;0.014735150692885432
25.620539;1.0555356673382261;4.45721633298991e-07;4.280263515339429e-07;-0.015554611508504654;-0.014733279913615215;1.0554078338139483;9.998310783918237;-0.8335069778272851;-0.01556297063550405;-0.015562983555480598;2.5662485966237733e-09;0.01473588301643341;0.014735147333861017
25.630539;1.0555349676082315;4.4498934951621977e-07;4.279509055101629e-07;-0.015554612034862697;-0.014733279436497935;1.0554095339671512;9.998295113147133;-0.8335069772736639;-0.015562970348757843;-0.015562983800061126;2.653509884858939e-09;0.014735883496915647;0.014735143595202838
25.640539;1.0555343485670257;4.4426021270867616e-07;4.2784682511149244e-07;-0.015554612567876614;-0.014733278960799904;1.0554112612749065;9.998278833190941;-0.8335069767142165;-0.015562970077372677;-0.01556298405153673;2.7174949888474905e-09;0.01473588270999029;0.014735139481904178
25.650539;1.0555338194531412;4.441836394049346e-07;4.2833099078279245e-07;-0.015555786154299403;-0.014734389595965649;1.0554130121480347;9.998261908521911;-0.8335069761503352;-0.015562969821352588;-0.0155629843080785;2.760844752987543e-09;0.014735880660269917;0.014735134974448305
25.660539;1.0555333873437203;4.4345587520503125e-07;4.281706029119838e-07;-0.015555786697290793;-0.014734389119195458;1.055414781728833;9.998244322095085;-0.833506975583627;-0.015562969580881481;-0.01556298456770414;2.78682695440768e-09;0.014735877338778082;0.014735130038699714
25.670539;1.0555330568781023;4.427264602347466e-07;4.2798378750341103e-07;-0.015555787243008067;-0.014734388641036262;1.0554165652963112;9.99822608250016;-0.8335069750158755;-0.015562969356019285;-0.015562984828698912;2.7992869335784304e-09;0.014735872731641852;0.014735124629646709
25.680539;1.0555328311804213;4.419938081386781e-07;4.2777255944510405e-07;-0.015555787789815699;-0.014734388161557926;1.0554173594759033;9.99820722168788;-0.8335069744488737;-0.01556296914672668;-0.015562985089893611;2.8021909248759338e-09;0.014735866835651312;0.014735118700449646
25.690539;1.0555317132502;4.41264021285406e-07;4.275471626962003e-07;-0.015555773601938295;-0.014734387681228015;1.0554191623191695;9.998187788539047;-0.8335069738844623;-0.015562968953059975;-0.015562985350634223;2.7990397545035884e-09;0.014735859668494484;0.014735112223148899
25.700539;1.0555317066871672;4.4051971570573483e-07;4.272949388865657e-07;-0.01555577414722244;-0.014734387200700829;1.0554209721344439;9.998167843032801;-0.8335069733246112;-0.015562968775200607;-0.015562985610795521;2.792744343913598e-09;0.01473585127456319;0.014735105189817053
25.710539;1.055531815899809;4.3976673205634773e-07;4.270265745188028e-07;-0.015555774690333347;-0.01473438672053452;1.055422785655545;9.99814745798005;-0.8335069727712927;-0.015562968613127648;-0.015562985870864366;2.7859635708954695e-09;0.014735841720770297;0.014735097587937224
25.720539;1.0555320461282403;4.390031145890394e-07;4.267449777964683e-07;-0.01555577523049684;-0.01473438624098925;1.055424596300022;9.998126726764655;-0.8335069722263222;-0.015562968466176316;-0.015562986131723511;2.7813785404156337e-09;0.01473683108239838;0.014736089389661809
25.730539;1.055532403399466;4.3822704702852363e-07;4.264530750749533e-07;-0.01555577576718;-0.01473438576196148;1.0554263935553525;9.998105759714575;-0.8335069716912403;-0.015562968333131935;-0.015562986394201415;2.781596264740116e-09;0.014736819431268361;0.014736080572734449
25.740539;1.055532893976666;4.374369914363572e-07;4.2615387355421975e-07;-0.01555577630010682;-0.014734385283102508;1.0554281645022514;9.998084672271522;-0.8335069711671619;-0.015562968212972605;-0.015562986658806616;2.7888370144628112e-09;0.014736806827202078;0.014736071137869287
25.750539;1.0555335230410874;4.3663184781682806e-07;4.258504254431086e-07;-0.015555776829041985;-0.014734384804089135;1.055429896578799;9.998063580811777;-0.8335069706548217;-0.01556296810532647;-0.01556298692566751;2.8049204949068914e-09;0.01473679331819856;0.014736061098282339
25.760539;1.0555342940821772;4.358112203141543e-07;4.255457853435738e-07;-0.01555577735375368;-0.01473438432489448;1.0554315792440936;9.99804260417394;-0.8335069701548762;-0.015562968010022644;-0.015562987194568658;2.8315943544486004e-09;0.014736778949582882;0.014736050462812633
25.770539;1.0555352100444635;4.356268280873968e-07;4.2585952620628323e-07;-0.015556950920793745;-0.014735494956868305;1.0554332039293228;9.998021869388321;-0.8335069696679517;-0.015562967926451291;-0.015562987465081543;2.8704829571552524e-09;0.014736763761143766;0.01473603922924068
25.780539;1.0555362745735237;4.347781529978236e-07;4.255602734788209e-07;-0.015556951436735697;-0.014735494479089187;1.0554347634383374;9.998001519062926;-0.8335069691943342;-0.015562967853631414;-0.015562987736601424;2.92266390278499e-09;0.014736747772906225;0.014736027387025515
25.790539;1.0555374916426754;4.339187400363037e-07;4.252656140798055e-07;-0.015556951947950221;-0.01473549400412094;1.0554362514996931;9.997981714076191;-0.8335069687338778;-0.015562967790758997;-0.015562988008221666;2.9885130529108905e-09;0.014736730977045509;0.014736014931448643
25.800539;1.055538864575826;4.330511742024447e-07;4.2497496071879117e-07;-0.015556952453746817;-0.014735493534006296;1.0554376624756467;9.997962631111664;-0.8335069682862949;-0.01556296773737711;-0.015562988278647156;3.0678150823623656e-09;0.014736713342054106;0.014736001871658255
25.810539;1.05554039588184;4.3217771228963435e-07;4.2468642818605977e-07;-0.01555695295303461;-0.014735493070712865;1.0554389913545907;9.997944448932172;-0.8335069678513867;-0.015562967693159206;-0.015562988546163368;3.160125553718429e-09;0.014736694837183154;0.014735988219872386
25.820539;1.0555420879488369;4.313000130875625e-07;4.2439732681362846e-07;-0.015556953444559644;-0.014735492616114341;1.0554402343044318;9.997927326541667;-0.8335069674290837;-0.015562967657822726;-0.015562988808670165;3.265239073259057e-09;0.014736675469049911;0.014735973986243005
25.830539;1.0555439439937815;4.3041935590800794e-07;4.2410471194099154e-07;-0.0155569539270174;-0.01473549217243377;1.0554413889290333;9.997911393657072;-0.8335069670193485;-0.015562967631050896;-0.015562989063859299;3.3830886717706022e-09;0.014737655290701554;0.014736959190374644
25.840539;1.055545967924232;4.2953714983036646e-07;4.238058510834311e-07;-0.015556954398945928;-0.01473549174249024;1.0554424527852557;9.997896759211574;-0.8335069666217929;-0.01556296761231582;-0.015562989309353273;3.5131792409248247e-09;0.014737634367864754;0.01473694387868403
25.850539;1.0555481629063874;4.2865513101338264e-07;4.234986043402717e-07;-0.01555695485874614;-0.014735491329548166;1.0554434211296184;9.997883520940096;-0.8335069662353883;-0.015562967600873542;-0.015562989542619041;3.6543409151189e-09;0.014737612743420064;0.014736928136622264
25.860539;1.0555505302375807;4.2777520662353585e-07;4.2318151233411023e-07;-0.015556955304928373;-0.014735490937037903;1.0554442863335265;9.997871758741008;-0.8335069658587467;-0.015562967595855907;-0.015562989760982382;3.805027684192463e-09;0.014737590438129987;0.014736912083381614
25.870539;1.05555306934039;4.268992083811019e-07;4.228535653906749e-07;-0.015556955736366378;-0.014735490568305285;1.055445039304612;9.997861519949293;-0.8335069654905656;-0.015562967596378652;-0.015562989962004385;3.9638030713546924e-09;0.014737567476283766;0.014736895856443626
25.880539;1.0555557783194531;4.260287907396915e-07;4.2251390706224986e-07;-0.01555695615226783;-0.01473549022644287;1.055445671386034;9.997852821375522;-0.8335069651297662;-0.01556296760174022;-0.015562990143838242;4.129607751898047e-09;0.014737543909057092;0.014736879601852066
25.890539;1.0555586542337225;4.251656142843496e-07;4.2216168337408054e-07;-0.01555695655181689;-0.014735489914260911;1.055446175331862;9.997845668800158;-0.8335069647755541;-0.015562967611418245;-0.015562990305260602;4.301777612288266e-09;0.014737519822838772;0.014736863474038353
25.900539;1.0555616932004501;4.2496258470377545e-07;4.224128098741733e-07;-0.015558129980485823;-0.014736600745122948;1.0554465453077901;9.997840075436125;-0.833506964427524;-0.015562967624712687;-0.015562990445652196;4.480050746618427e-09;0.014737495329753285;0.014736847633874664
25.910539;1.0555648910585795;4.241192004454184e-07;4.2203315268848513e-07;-0.015558130343379559;-0.014736600498935364;1.0554467767864526;9.997836066942032;-0.8335069640855527;-0.015562967640620073;-0.01556299056517861;4.664571857720632e-09;0.014737470550920425;0.014736832230081116
25.920539;1.0555682437911296;4.2328802417387904e-07;4.2163892969871614e-07;-0.015558130685517016;-0.014736600287868228;1.05544686632939;9.997833671911776;-0.8335069637495343;-0.015562967658370107;-0.015562990664977305;4.8557766824362984e-09;0.014737445599919671;0.014736817383722251
25.930539;1.0555717466355765;4.2247035967332944e-07;4.212297183247712e-07;-0.015558131005349961;-0.014736600113123556;1.055446811228734;9.99783291435009;-0.8335069634192107;-0.015562967677976183;-0.015562990747018751;5.0541132450218325e-09;0.01473742057330739;0.014736803198731867
25.940539;1.055575393135449;4.216676353867136e-07;4.208053579460023e-07;-0.015558131301483839;-0.01473659997623716;1.0554466093195054;9.997833816904976;-0.8335069630941114;-0.015562967700097081;-0.01556299081363465;5.259767032272682e-09;0.014737395566103727;0.014736789771341815
25.950539;1.0555791757863837;4.2088153266698857e-07;4.2036620928711993e-07;-0.015558131572695042;-0.014736599878841405;1.0554452586377745;9.99783639806035;-0.8335069627736422;-0.015562967725575996;-0.015562990867038108;5.472764954231584e-09;0.014738370692268125;0.014737777175148339
25.960539;1.055583087168735;4.201138253806295e-07;4.199131412111399e-07;-0.015558131817861677;-0.014736599822224708;1.0554447575935177;9.9978406597815;-0.8335069624572281;-0.01556296775519911;-0.015562990909169747;5.69322186776197e-09;0.014738346076785175;0.01473776545379457
25.970539;1.0555871199244307;4.19366132550087e-07;4.194472891232964e-07;-0.015558132035854993;-0.014736599807239306;1.055444105754663;9.99784658777006;-0.8335069621443438;-0.015562967789580408;-0.015562990941826687;5.921216744420417e-09;0.014738321832684628;0.014737754650498307
25.980539;1.0555902667168922;4.186477450491382e-07;4.189775327284089e-07;-0.015558117488903745;-0.014736599834575323;1.0554433033896697;9.997854165295916;-0.8335069618344376;-0.01556296782902352;-0.015562990966639496;6.156617674206898e-09;0.014738298041324979;0.014737744844749837
25.990539;1.0555945212229427;4.1794484910165217e-07;4.1848934055313186e-07;-0.015558117649382641;-0.014736599905099124;1.0554423508566597;9.997863374771166;-0.8335069615268829;-0.015562967873538502;-0.015562990984921638;6.399275576726602e-09;0.014738274742169821;0.0147377361569253
26.000539;1.0555988788732553;4.172673287670294e-07;4.179912264645302e-07;-0.015558117779862149;-0.014736600019766288;1.0554412500516988;9.997874186136523;-0.8335069612210672;-0.01556296792306791;-0.015562990997785986;6.6493325755554115e-09;0.014738251939398464;0.014737728725949481
26.010539;1.055603336261813;4.1661744257205e-07;4.17483784251191e-07;-0.015558117879851237;-0.014736600179047493;1.0554400055018556;9.997886554034196;-0.8335069609164841;-0.015562967977746854;-0.015562991006201333;6.907254284719696e-09;0.01473822962290321;0.014737722675589192
26.020539;1.0556078898710552;4.159975038628418e-07;4.1696749939415253e-07;-0.01555811794927629;-0.01473660038250953;1.055438623221214;9.997900424926321;-0.8335069606126893;-0.015562968038196652;-0.015562991010532368;7.173548492099994e-09;0.014738207794310282;0.01473771808273611
26.030539;1.0556125355027122;4.1606106010995167e-07;4.1705948583849384e-07;-0.015559291034137505;-0.014737711739692618;1.0554371095516326;9.997915744852738;-0.8335069603090914;-0.015562968105775692;-0.015562991010044998;7.4484891969744905e-09;0.014738186478226719;0.014737714973080854
26.040539;1.0556172684355667;4.1550824891924043e-07;4.165263748485989e-07;-0.015559291044327232;-0.014737712026279678;1.0554354713713665;9.997932471504154;-0.833506960004708;-0.01556296818246448;-0.015562991002921484;7.732002768144822e-09;0.014738165710753556;0.014737713339189837
26.050539;1.0556220831403862;4.149920623782988e-07;4.159845775150095e-07;-0.015559291026911498;-0.01473771234983771;1.055433716977223;9.99795058716377;-0.833506959698274;-0.01556296827042425;-0.015562990986789508;8.023588154880653e-09;0.014738145524703677;0.014737713149709081
26.060539;1.0556269729990695;4.14513697710662e-07;4.1543338547245137e-07;-0.015559290983951802;-0.01473771270664354;1.055431856393558;9.997970099632976;-0.833506959388639;-0.015562968371625555;-0.015562990959292856;8.322274253043718e-09;0.014738125942676983;0.014737714348664359
26.070539;1.0556319309345978;4.140737568885021e-07;4.148716810021753e-07;-0.015559290918226035;-0.014737713093324807;1.0554299003328054;9.99799103039437;-0.8335069590749432;-0.01556296848775693;-0.015562990918251094;8.62665486224294e-09;0.014739106972417716;0.014738716863699614
26.080539;1.055636950013497;4.136724715069638e-07;4.1429793341836023e-07;-0.015559290833046299;-0.014737713507197818;1.0554278589922965;9.998013397346098;-0.8335069587564633;-0.015562968620442976;-0.01556299086179359;8.93507494829691e-09;0.01473908859854266;0.01473872062634696
26.090539;1.0556420233342203;4.133097774616103e-07;4.1371045088668675e-07;-0.015559290731727486;-0.014737713946152673;1.0554257419127262;9.998037200901768;-0.8335069584323471;-0.015562968771541355;-0.015562990788643961;9.245939433699291e-09;0.014739070776847807;0.014738725588277771
26.100539;1.0556471436772759;4.129850855294176e-07;4.1310757074074005e-07;-0.01555929061712525;-0.014737714408390641;1.0554235579180358;9.9980624238036;-0.8335069581015069;-0.015562968943125727;-0.01556299069801723;9.55776870201681e-09;0.014739053444530812;0.014738731705193086
26.110539;1.0556523030512803;4.1269715095875656e-07;4.124876419490746e-07;-0.015559290491412844;-0.014737714892412844;1.0554213147560014;9.998089046822699;-0.8335069577630403;-0.01556296913709695;-0.015562990589236205;9.868947138428466e-09;0.014739036532931064;0.01473873889355132
26.120539;1.0556574919622879;4.1244429759459535e-07;4.1184909014360025e-07;-0.015559290356133243;-0.014737715397123964;1.0554190195036146;9.998117064060663;-0.8335069574169011;-0.015562969354852008;-0.015562990461720194;1.0177681168586909e-08;0.014739019969953956;0.014738747020121378
26.130539;1.0556626989985622;4.122246799868175e-07;4.1119044711703195e-07;-0.01555929021240901;-0.014737715921631237;1.0554166788874555;9.99814647558824;-0.8335069570638712;-0.01556296959733579;-0.015562990315541599;1.0482258645729632e-08;0.014739003692053818;0.014738755939940042
26.140539;1.0556679116158683;4.120365640165116e-07;4.1051032572939945e-07;-0.015559290061146428;-0.014737716464900706;1.0554142984855241;9.99817726447701;-0.8335069567048431;-0.0155629698650662;-0.015562990151992629;1.078111074715853e-08;0.014738987657344481;0.014738765525862091
26.150539;1.0556731175699894;4.1187863075611414e-07;4.098076524727804e-07;-0.015559289903078604;-0.01473771702584979;1.0554118824530188;9.99820938982874;-0.8335069563403819;-0.015562970157824561;-0.01556298997336455;1.107279648212932e-08;0.014738971840207242;0.014738775662397128
26.160539;1.0556783057406007;4.1174995398809237e-07;4.0908195319535343e-07;-0.01555928973865203;-0.014737717603626403;1.0554094346083536;9.99824280185083;-0.8335069559707785;-0.015562970474626903;-0.015562989782132575;1.1356324321873147e-08;0.014738956232307674;0.014738786222402376
26.170539;1.0556834662044394;4.123008542410174e-07;4.089500247947713e-07;-0.015560462613629677;-0.0147388293084334;1.055406959239128;9.998277456360803;-0.833506955596239;-0.015562970814156273;-0.015562989580683608;1.1631499072004873e-08;0.014738940849584358;0.01473879705497375
26.180539;1.0556885901904964;4.1222828116068024e-07;4.0817872799629464e-07;-0.015560462437086217;-0.014738829917568454;1.0554044608762858;9.998313317736404;-0.8335069552172214;-0.01556297117511575;-0.015562989371705483;1.1898986077189873e-08;0.014738925720076616;0.01473880800313283
26.190539;1.0556936698679094;4.1218235579056745e-07;4.073853814786084e-07;-0.015560462254824435;-0.014738830541152522;1.055401943996339;9.998350357348833;-0.8335069548346256;-0.015562971556380074;-0.015562989158062953;1.2160141767672619e-08;0.014739910872851638;0.014739818921502622
26.200539;1.0556986976388827;4.1216186945204026e-07;4.06571139255247e-07;-0.015560462067222851;-0.014738831178710748;1.0553994131597972;9.99838854973326;-0.8335069544494652;-0.015562971957077485;-0.015562988942162827;1.2416730350321104e-08;0.01473989634705563;0.014739829665099067
26.210539;1.0557036658499848;4.1216553715021894e-07;4.057379056838018e-07;-0.01556046187493034;-0.014738831830594823;1.0553968731096584;9.99842786175764;-0.8335069540626296;-0.015562972376742161;-0.01556298872582633;1.2670595971777268e-08;0.014739882202355222;0.014739840091221368
26.220539;1.0557085672138544;4.1219220524773585e-07;4.0488810114071977e-07;-0.0155604616790193;-0.014738832498149442;1.0553943284505256;9.998468241199424;-0.8335069536752705;-0.015562972815597709;-0.0155629885105862;1.2923329728901641e-08;0.014739868513060283;0.014739850094176134
26.230539;1.0557133951519602;4.122409956581172e-07;4.0402416079529066e-07;-0.01556046148120773;-0.014738833183283132;1.05539178353655;9.998509618195708;-0.8335069532891841;-0.015562973274701854;-0.015562988297786363;1.3176288903699586e-08;0.014739855353184254;0.014739859618075602
26.240539;1.0557181439002923;4.1231143600499483e-07;4.0314809732121277e-07;-0.015560461283804762;-0.014738833887830828;1.0553882432684043;9.998551922501584;-0.8335069529064594;-0.015562973755641718;-0.01556298808852457;1.3430853745954336e-08;0.014739842788123344;0.014739868631325193
26.250539;1.0557228080622667;4.124035173597226e-07;4.0226136056866633e-07;-0.015560461089221808;-0.014738834613100498;1.0553857140251526;9.998595107316895;-0.8335069525287667;-0.015562974260018021;-0.015562987883763042;1.368823694175098e-08;0.014739830869603824;0.014739877105765133
26.260539;1.0557273821939608;4.12517570464714e-07;4.013651706328592e-07;-0.015560460899591549;-0.014738835359772946;1.0553832032993307;9.998639165176499;-0.8335069521570883;-0.01556297478926909;-0.015562987684527841;1.3948989374442354e-08;0.01473981963413321;0.014739885017879437
26.270539;1.0557318613264235;4.126539447546172e-07;4.0046121513491577e-07;-0.015560460716735036;-0.0147388361279856;1.0553807182281416;9.998684125593488;-0.8335069517918136;-0.01556297534465474;-0.0155629874920043;1.4212822584398208e-08;0.014739809115199383;0.01473989235226388
26.280539;1.0557362413438682;4.1281264395913184e-07;3.995520151485797e-07;-0.015560460542246428;-0.014738836917263139;1.0553782653542467;9.998730033832642;-0.833506951432791;-0.015562975927098243;-0.015562987307694495;1.4478819498342522e-08;0.014739799346734528;0.014739899101205559
26.290539;1.0557395185261076;4.1300095152366294e-07;3.986483622041783e-07;-0.015560445638685045;-0.01473883772647227;1.0553758520239032;9.998776924972153;-0.8335069510795049;-0.015562976537209125;-0.015562987133464158;1.4745751830596041e-08;0.014739790347255616;0.014739905267386662
26.300539;1.055743688944963;4.1320241011133806e-07;3.977379275795088e-07;-0.015560445485225977;-0.014738838554094517;1.0553734867577063;9.998824815879129;-0.8335069507315217;-0.015562977175439053;-0.015562986971150073;1.501226594663476e-08;0.01473978212092083;0.014739910851611566
26.310539;1.0557477481347988;4.134235317149022e-07;3.9683158358428053e-07;-0.015560445344295114;-0.014738839398732302;1.0553711784651525;9.998873716659284;-0.833506950388797;-0.015562977842141288;-0.01556298682217237;1.5276917952145235e-08;0.014739774674051425;0.0147399158258622
26.320539;1.0557516912167413;4.1431361556861173e-07;3.9654890624980155e-07;-0.015561618261394773;-0.0147399513705189;1.055368936176903;9.998923640439639;-0.8335069500514095;-0.01556297853756487;-0.015562986687704523;1.5538155936480374e-08;0.01474076801713798;0.014740920131277457
26.330539;1.0557555133498953;4.145679849264233e-07;3.9565886781986056e-07;-0.01556161814851613;-0.01473995224735964;1.0553667684016357;9.998974601241876;-0.8335069497190745;-0.015562979261708921;-0.015562986568979748;1.5794232513052277e-08;0.014740762162950153;0.01474092370374268
26.340539;1.0557592101721562;4.1483491106119235e-07;3.9478041569324105e-07;-0.015561618051068114;-0.01473995314028814;1.0553646818945608;9.999026607888345;-0.8335069493912407;-0.015562980014323342;-0.015562986467080637;1.6043228610174398e-08;0.014740757125222497;0.014740926486664068
26.350539;1.0557627777482983;4.151116714685703e-07;3.939156713092679e-07;-0.01556161796998528;-0.014739954049746722;1.0553626813644443;9.999079655546593;-0.8335069490676247;-0.015562980795320529;-0.015562986382462639;1.6283573461387136e-08;0.014740752899443765;0.014740928416921576
26.360539;1.0557662116615623;4.153961579199293e-07;3.9306669551651936e-07;-0.015561617905807616;-0.014739954976643927;1.0553607697404965;9.999133711798144;-0.8335069487482155;-0.01556298160507318;-0.015562986314905155;1.6514719904385895e-08;0.0147407494412611;0.01474092940873128
26.370539;1.0557695066293702;4.1568694954670543e-07;3.922355268802105e-07;-0.01556161785854099;-0.014739955921991236;1.0553589480803582;9.999188710274383;-0.833506948432676;-0.015562982444104098;-0.015562986263904791;1.6737082709961502e-08;0.01474074667301726;0.014740929353160603
26.380539;1.055772657664787;4.1598286457300885e-07;3.9142405196097807e-07;-0.015561617827815243;-0.014739956886292895;1.0553572157902271;9.999244558707375;-0.8335069481198868;-0.015562983312461988;-0.015562986228963705;1.6951208131197592e-08;0.014740744503055953;0.014740928131873403
26.390539;1.0557756614369842;4.162824971289765e-07;3.9063377655936905e-07;-0.015561617813116354;-0.01473995786914774;1.0553555718169962;9.999301149034173;-0.8335069478080133;-0.015562984209405118;-0.015562986209621751;1.715717214075357e-08;0.01474074282775212;0.01474092563968151
26.400539;1.0557785166240228;4.165841660517467e-07;3.8986597907649894e-07;-0.015561617813853009;-0.014739958869297526;1.0553540156681216;9.999358362611748;-0.8335069474949136;-0.015562985133530136;-0.015562986205499825;1.7354710026852284e-08;0.014740741530807818;0.014740921800402037
26.410539;1.055781223079693;4.168862826298129e-07;3.8912218049257676e-07;-0.015561617829373755;-0.014739959885056218;1.055352546933562;9.999416068804024;-0.8335069471784178;-0.015562986082954679;-0.015562986216336255;1.7543565231299663e-08;0.0147407404948618;0.014740916562066917
26.420539;1.0557837810000428;4.1718778373200015e-07;3.8840436036416487e-07;-0.01556161785911738;-0.014739960914694412;1.0553511650346632;9.999474120344576;-0.8335069468562961;-0.015562987055307656;-0.015562986241837072;1.7723735013174594e-08;0.014740739605531523;0.014740909880540139
26.430539;1.0557861915370705;4.174881312277051e-07;3.8771486426213217e-07;-0.015561617902729771;-0.01473996195661576;1.0553498704830937;9.999532355791237;-0.8335069465263473;-0.015562988047847387;-0.015562986281622783;1.7895613401639435e-08;0.014740738749471741;0.014740901705883214
26.440539;1.0557884577866044;4.177869285658757e-07;3.8705620177002443e-07;-0.015561617959972712;-0.014739963009563666;1.0553486649656392;9.999590608216971;-0.8335069461867757;-0.01556298905797118;-0.015562986335494888;1.8059879448823428e-08;0.014740737825358535;0.014740891975245706
26.450539;1.0557905846709565;4.1808370983943623e-07;3.8643079204148006e-07;-0.015561618030481488;-0.014739964072884396;1.0553475490792623;9.99964871042117;-0.8335069458365559;-0.01556299008368445;-0.015562986403524754;1.821731119303126e-08;0.014740736753507875;0.014740880615999773
26.460539;1.0557925782674664;4.1837793996751963e-07;3.8584078333960966e-07;-0.015561618113565715;-0.01473996514662375;1.055346520500368;9.999706494787064;-0.8335069454756072;-0.015562991123528243;-0.015562986485697703;1.8368847016784105e-08;0.014741735473414596;0.014741867554238178
26.470539;1.055794445208537;4.1932014550586853e-07;3.8590470930734534e-07;-0.015562791252689868;-0.014741077342332036;1.0553455747729534;9.999763795121048;-0.8335069451046124;-0.015562992176090702;-0.015562986581684087;1.851567111456053e-08;0.014741733945625153;0.014741852717588828
26.480539;1.055796191886641;4.1960773426473556e-07;3.853906250504402e-07;-0.015562791357858508;-0.014741078439040739;1.0553447074889841;9.999820452261723;-0.8335069447244776;-0.015562993239595242;-0.015562986691218122;1.8659093558618783e-08;0.014741732152580409;0.014741836042236684
26.490539;1.0557978239051276;4.1989201520589993e-07;3.8491678835927244e-07;-0.015562791472306964;-0.014741079548646894;1.0553439152206863;9.99987632046826;-0.8335069443359457;-0.01556299431185751;-0.015562986814641825;1.880042724022031e-08;0.014741730081723425;0.014741817492507832
26.500539;1.055799346520627;4.201737531186304e-07;3.844849728760801e-07;-0.015562791594627583;-0.014741080672071997;1.0553431953290258;9.999931279336192;-0.8335069439396333;-0.015562995390384403;-0.015562986952763608;1.8940924553374982e-08;0.014741727702391405;0.014741797073423183
26.510539;1.055800765696196;4.2045391635198745e-07;3.8409713554141635e-07;-0.0155627917232453;-0.014741081810371537;1.055342545870613;9.999985245255447;-0.8335069435362528;-0.015562996472478044;-0.015562987106243775;1.9081654997600985e-08;0.014741724958511507;0.014741774824889064
26.520539;1.0558020890252022;4.207331884922437e-07;3.837550016808677e-07;-0.015562791856591636;-0.014741082964944748;1.0553419642578383;10.000038169817559;-0.8335069431268872;-0.015562997555496703;-0.015562987275365203;1.9223329501987136e-08;0.014741721783721202;0.014741750811698722
26.530539;1.0558033262768571;4.2101170528224083e-07;3.834597127905206e-07;-0.015562791993180036;-0.014741084137355068;1.0553414451168062;10.000090026946486;-0.8335069427130374;-0.015562998636911313;-0.015562987460182153;1.9366174374139302e-08;0.014741718116258302;0.01474172512246375
