time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.540539;1.0558044894072167;4.2128918440612174e-07;3.832118821272085e-07;-0.015562792131527397;-0.014741085328736282;1.0553409806870955;10.000140795099263;-0.8335069422963932;-0.015562999713837927;-0.015562987660649194;1.9509934287202343e-08;0.014741713896478967;0.014741697874534937
26.550539;1.0558055911532824;4.21565131660539e-07;3.8301176668995046e-07;-0.015562792270149348;-0.014741086539372063;1.0553405627427417;10.000190449406734;-0.833506941878766;-0.015563000782667383;-0.015562987876736949;1.9653857019121364e-08;0.014741709064678536;0.014741669209826587
26.560539;1.0558066422127093;4.218387921836274e-07;3.828591674422902e-07;-0.015562792407696601;-0.014741087768785976;1.0553401828412057;10.000238968016593;-0.8335069414619827;-0.015563001839380367;-0.015562988108452884;1.9796606633995395e-08;0.014741703564120244;0.014741639282921984
26.570539;1.0558076493175619;4.2210909963664566e-07;3.8275327189614266e-07;-0.015562792542981123;-0.014741089015959328;1.0553388323977753;10.000286334016707;-0.8335069410475042;-0.01556300288032177;-0.015562988355588569;1.993642144472436e-08;0.01474169734339025;0.014741608260121343
26.580539;1.0558086154869217;4.2237488748659886e-07;3.826927556647601e-07;-0.01556279267489837;-0.014741090279308224;1.0553385040940637;10.00033253362687;-0.8335069406362541;-0.015563003902835531;-0.015562988617472875;2.0071453362538695e-08;0.01474169036346949;0.014741576321074378
26.590539;1.0558095416254496;4.2263506852508497e-07;3.826759679147645e-07;-0.01556279280236052;-0.014741091556681117;1.0553381926073968;10.000377559630113;-0.8335069402288388;-0.01556300490534168;-0.015562988893244019;2.0199813233868184e-08;0.014741682598275888;0.014741543648344945
26.600539;1.0558104287090524;4.2288872000009006e-07;3.8270102464592e-07;-0.015562792924187793;-0.014741092845673959;1.0553378937428133;10.00042140867694;-0.8335069398257893;-0.01556300588710437;-0.015562989182492066;2.0319547946406747e-08;0.014741674025402808;0.014741510425153115
26.610539;1.0558112792092627;4.2313533398931783e-07;3.827658426378804e-07;-0.015562793039247192;-0.014741094144063506;1.055337603391355;10.00046407473232;-0.8335069394275937;-0.015563006848119119;-0.015562989485460614;2.0429071742342004e-08;0.014742664625833636;0.014742476852189301
26.620539;1.0558120966763322;4.23375154813692e-07;3.8286822016653307e-07;-0.01556279314682006;-0.014741095450177039;1.055337317164461;10.000505555169859;-0.8335069390345635;-0.015563007788810104;-0.015562989802594629;2.0527643647186418e-08;0.014742654386286465;0.014742443156600686
26.630539;1.0558128846829307;4.2360934266697017e-07;3.830059697522449e-07;-0.015562793246641067;-0.014741096763063873;1.0553370304247476;10.000545864549933;-0.8335069386468347;-0.015563008709385826;-0.01556299013411583;2.0615202426396982e-08;0.014742643290735746;0.014742409578338469
26.640539;1.0558136466067884;4.2449098773401714e-07;3.8379364606804196e-07;-0.015563966383167312;-0.014742209193261182;1.0553367385675494;10.000585041514944;-0.833506938264691;-0.015563009609489736;-0.015562990480006129;2.069180776045099e-08;0.014742631319482;0.014742376352012398
26.650539;1.055813386382089;4.247279631430261e-07;3.840031383793444e-07;-0.015563951725776048;-0.014742210518643335;1.0553364372875347;10.000623141312204;-0.8335069378888831;-0.015563010488334528;-0.015562990840316227;2.075744137599284e-08;0.01474261846212693;0.014742343697885544
26.660539;1.0558141092512565;4.249577174263113e-07;3.842327854456682e-07;-0.01556395180463565;-0.014742211849637183;1.0553361225941886;10.000660214766379;-0.8335069375207123;-0.015563011344817692;-0.01556299121539397;2.0812308917559948e-08;0.014742604722464017;0.014742311821505113
26.670539;1.0558148213428973;4.251891974482769e-07;3.844869903932244e-07;-0.015563951879402538;-0.014742213185218572;1.0553357907428906;10.000696288186008;-0.8335069371619163;-0.015563012177479362;-0.015562991605585453;2.0857224146710922e-08;0.014742590121700153;0.014742280918491278
26.680539;1.0558155282401032;4.254232426411067e-07;3.847623432953964e-07;-0.01556395195227419;-0.014742214524060592;1.0553354383225448;10.000731358047172;-0.8335069368144244;-0.015563012984628994;-0.015562992010750126;2.0893701987662974e-08;0.014742574717233921;0.014742251175993449
26.690539;1.0558162340507307;4.2566075650832173e-07;3.8505561670304917e-07;-0.015563952025872673;-0.01474221586477562;1.055335062843257;10.000765400064942;-0.8335069364802546;-0.015563013764807095;-0.015562992430114898;2.0923730782464197e-08;0.014742558610388142;0.014742222764600205
26.700539;1.0558169420387729;4.2590280396179286e-07;3.85363948178561e-07;-0.015563952103128971;-0.014742217205753992;1.0553346633937608;10.000798382374256;-0.8335069361615306;-0.015563014517438278;-0.015562992862349873;2.094959858467884e-08;0.014742541922406626;0.01474219582552496
26.710539;1.0558176552120053;4.261506935758876e-07;3.856851886779043e-07;-0.015563952186810762;-0.014742218545095567;1.0553342407065922;10.000830270251095;-0.8335069358603651;-0.01556301524317378;-0.015562993305625942;2.097389281089846e-08;0.014742524764376073;0.014742170466965857
26.720539;1.055818374961296;4.26405954157615e-07;3.860180664355093e-07;-0.015563952279266898;-0.014742219880822867;1.0553337969653618;10.000861024137363;-0.8335069355787377;-0.015563015943552175;-0.015562993757626702;2.09992118825143e-08;0.014742507227492131;0.014742146774745508
26.730539;1.055819099354228;4.266699126029222e-07;3.8636192209138687e-07;-0.015563952382284599;-0.014742221210781527;1.0553333357236585;10.000890605251499;-0.83350693531842;-0.01556301662048098;-0.015562994215622274;2.102750084128383e-08;0.014742489388114285;0.014742124825155602
26.740539;1.055819822926944;4.269434639257607e-07;3.8671625695562165e-07;-0.015563952496744481;-0.014742222532370735;1.0553328618494167;10.000918983788521;-0.833506935080838;-0.015563017276191271;-0.015562994676687534;2.1059650948955213e-08;0.014742471306299484;0.014742104688706134
26.750539;1.0558205375846694;4.2722767565574827e-07;3.8708056570107576e-07;-0.01556395262243701;-0.014742223842765871;1.0553323809366466;10.000946134726938;-0.83350693486698;-0.01556301791340902;-0.01556299513797771;2.1095625458613517e-08;0.014742453017263396;0.014742086431311863
26.760539;1.0558212342225768;4.27524389200618e-07;3.874545882277172e-07;-0.015563952758357289;-0.014742225139405443;1.0553318976875588;10.000972028781725;-0.8335069346774042;-0.015563018535201655;-0.015562995596803653;2.1134799283105644e-08;0.014743434528822234;0.014743070122976525
26.770539;1.0558219044352732;4.2783590195186953e-07;3.8783861108428767e-07;-0.015563952903223;-0.014742226420045015;1.0553314141784682;10.000996631194177;-0.8335069345124153;-0.015563019144442577;-0.015562996050462723;2.1176440181997915e-08;0.014743415818881746;0.014743055841139517
26.780539;1.0558225414946445;4.2816437629384773e-07;3.8823354010035234e-07;-0.015563953055963987;-0.014742227682454385;1.0553309291606627;10.001019905472083;-0.8335069343723713;-0.015563019743111334;-0.01556299649622452;2.122014133918765e-08;0.014743396836402441;0.014743043662703589
26.790539;1.0558231409539378;4.285116624644086e-07;3.886406590392016e-07;-0.015563953216081906;-0.014742228924360808;1.055330438411471;10.001041818575699;-0.8335069342577792;-0.015563020331974254;-0.015562996931681713;2.126576156830042e-08;0.01474337752800867;0.014743033658087195
26.800539;1.0558237006469136;4.288792147358981e-07;3.890610723994601e-07;-0.01556395338375812;-0.014742230143783902;1.0553299362273407;10.001062348025137;-0.8335069341691702;-0.015563020910941838;-0.015562997354997214;2.131307625589769e-08;0.014743357877415243;0.01474302588037871
26.810539;1.0558242192082006;4.2991915380666105e-07;3.9011181816987857e-07;-0.01556512660311865;-0.01474334245029765;1.0553294175021946;10.001081480891608;-0.8335069341070155;-0.015563021479685262;-0.015562997764731823;2.13617039441616e-08;0.014743337924806801;0.01474302034492062
26.820539;1.0558246941693594;4.3032991384111205e-07;3.9055866030704164e-07;-0.015565126788757721;-0.014743343621381293;1.0553288784568768;10.001099198042017;-0.8335069340715262;-0.015563022038061609;-0.015562998159615015;2.1411215942034582e-08;0.01474331775932489;0.014743017012295174
26.830539;1.0558251213491463;4.307627927909185e-07;3.910167807169549e-07;-0.015565126985390644;-0.014743344767815152;1.055328315559527;10.001115460945314;-0.8335069340623987;-0.015563022586097082;-0.015562998538441692;2.1461022574189867e-08;0.014743297491401644;0.01474301577809328
26.840539;1.0558254955682738;4.312173127415157e-07;3.9148430207308084e-07;-0.015565127194128453;-0.01474334588924608;1.0553277242172288;10.001130217433976;-0.8335069340789288;-0.01556302312369707;-0.015562998899973599;2.1510251922084278e-08;0.01474327722049539;0.014743016481152203
26.850539;1.0558258116047938;4.316925321124179e-07;3.919592226668707e-07;-0.015565127415870766;-0.014743346984757837;1.0553270984688072;10.001143417851647;-0.8335069341203499;-0.015563023650622216;-0.015562999242926742;2.155797899869074e-08;0.014743257019331215;0.014743018940903626
26.860539;1.055826064723076;4.321875352108781e-07;3.9243938867077083e-07;-0.015565127651496985;-0.014743348053277497;1.0553264314068964;10.001155026142774;-0.8335069341859989;-0.015563024166726913;-0.015562999566089237;2.1603436006840203e-08;0.014743236937814286;0.014743022998685358
26.870539;1.0558262511597947;4.3270170711601943e-07;3.9292246682301326e-07;-0.01556512790161453;-0.014743349094005596;1.0553257155603264;10.001165023524331;-0.8335069342753433;-0.015563024672028738;-0.015562999868409503;2.164595878967375e-08;0.014743217011781967;0.014743028526259012
26.880539;1.0558263688421627;4.332343838068661e-07;3.9340602495164057e-07;-0.015565128166313474;-0.014743350106427446;1.0553249435086631;10.00117340960986;-0.8335069343880848;-0.015563025166574986;-0.015563000149087937;2.1685023985987762e-08;0.014743197265422003;0.01474303540281816
26.890539;1.0558264176060668;4.3378420864919175e-07;3.9388755025380325e-07;-0.01556512844542701;-0.014743351090132322;1.0553241089888385;10.001180201714233;-0.8335069345243602;-0.015563025650305557;-0.01556300040782006;2.172031916724788e-08;0.014743177715641915;0.01474304349878197
26.900539;1.0558263989281507;4.3434904286271035e-07;3.9436433930216615e-07;-0.015565128738903774;-0.014743352044380967;1.0553232075041812;10.001185427669565;-0.8335069346846887;-0.015563026123027532;-0.015563000644866995;2.17515600353239e-08;0.01474315838152411;0.01474305267735196
26.910539;1.055826316337162;4.349263737931688e-07;3.948335874089689e-07;-0.015565129046680488;-0.014743352967633896;1.0553222360916825;10.001189113567666;-0.8335069348693607;-0.015563026584450369;-0.015563000860639135;2.177819074791e-08;0.014743139285373078;0.014743062795045364
26.920539;1.0558261755833205;4.3551356885606273e-07;3.952927241831663e-07;-0.01556512936824656;-0.014743353857778384;1.055321193325865;10.001191276283029;-0.8335069350778778;-0.015563027034188546;-0.015563001055268571;2.1799335964773736e-08;0.014743120450660166;0.01474307370867418
26.930539;1.0558259825494865;4.3610807515724887e-07;3.9573967901430207e-07;-0.015565129702744727;-0.014743354712824055;1.0553200793743476;10.001191920996622;-0.833506935309013;-0.015563027471745868;-0.015563001228579539;2.1814084708688938e-08;0.014744101907361916;0.014744085303375164
26.940539;1.0558257404333444;4.3670774048366307e-07;3.9617302094880637e-07;-0.015565130049528869;-0.014743355531239814;1.0553188953585777;10.001191042514858;-0.8335069355610272;-0.015563027896529837;-0.01556300138023289;2.1821547287833485e-08;0.01474408369600272;0.014744097512940016
26.950539;1.0558254491634629;4.3731067491029927e-07;3.965919975271008e-07;-0.015565130408166638;-0.014743356312026177;1.055316643378229;10.001188635728175;-0.8335069358319421;-0.015563028307945015;-0.015563001509865435;2.1820553640923977e-08;0.014744065869548038;0.014744110299561396
26.960539;1.0558251070730007;4.379146521739579e-07;3.9699619806215517e-07;-0.01556513077804122;-0.014743357054822142;1.0553153275309537;10.001184704908551;-0.8335069361201775;-0.015563028705541982;-0.015563001617243699;2.180963873312812e-08;0.014744048503396744;0.014744123624289056
26.970539;1.0558247126420053;4.3851694276905717e-07;3.973848672524498e-07;-0.015565131158432348;-0.014743357759781079;1.0553139538692238;10.001179261004998;-0.8335069364249428;-0.015563029089101175;-0.015563001702274966;2.1787310941178503e-08;0.01474403170659678;0.014744137443207583
26.980539;1.0558242648344365;4.3911464935221355e-07;3.9775658483065454e-07;-0.01556513154888729;-0.014743358427224719;1.0553125291693282;10.001172317139407;-0.8335069367459401;-0.015563029458712465;-0.015563001764847253;2.175205778304284e-08;0.014744015616436032;0.014744151710190844
26.990539;1.0558237629884526;4.3970500429253553e-07;3.981096841832513e-07;-0.015565131949343386;-0.014743359057507852;1.0553110606158984;10.001163888337082;-0.8335069370830066;-0.015563029814917681;-0.01556300180460903;2.1702184020195708e-08;0.014744000378337048;0.014744166369474655
27.000539;1.055823207090236;4.409366402875684e-07;3.9905961217599777e-07;-0.015566305403240973;-0.014744470762001206;1.0553095563799855;10.001153990802173;-0.8335069374360468;-0.01556303015874312;-0.015563001820781299;2.163588093269088e-08;0.014743986128018038;0.014744181344104858
27.010539;1.0558225976507585;4.415051388707844e-07;3.9937235440065905e-07;-0.01556630582373699;-0.014744471319222276;1.0553080248557345;10.00114264270294;-0.8335069378050421;-0.015563030491338422;-0.015563001812291286;2.155146329913057e-08;0.014743972982019996;0.014744196536293665
27.020539;1.0558219360255532;4.4205963007954075e-07;3.996648673429462e-07;-0.015566306253594323;-0.014744471840342051;1.055306472216697;10.001129866515875;-0.8335069381901219;-0.015563030813290135;-0.015563001778225484;2.1447579203798036e-08;0.01474396103487049;0.014744211847355809
27.030539;1.05582122561581;4.4259831397051137e-07;3.999377608605066e-07;-0.01556630669218757;-0.014744472325509026;1.055304900118425;10.001115686681597;-0.8335069385917391;-0.015563031124311037;-0.015563001718146662;2.1323377539447335e-08;0.014743950367054746;0.014744227191087238
27.040539;1.0558204716871307;4.431193470482719e-07;4.0019163149802083e-07;-0.01556630713889823;-0.014744472774874649;1.055303305292228;10.001100123957315;-0.833506939010735;-0.015563031423807567;-0.015563001631999614;2.117855784223705e-08;0.014743941057703002;0.01474424248253392
27.050539;1.0558196802100366;4.436206416663839e-07;4.004270716518905e-07;-0.015566307592875384;-0.014744473188513007;1.0553016815225464;10.001083190943204;-0.83350693944814;-0.01556303171176234;-0.015563001519925268;2.1013177636141514e-08;0.01474393318567654;0.014744257627684965
27.060539;1.0558188576945868;4.440999197782969e-07;4.006447404598692e-07;-0.015566308053043116;-0.014744473566396273;1.0553000225975315;10.001064887929877;-0.8335069399049725;-0.015563031988962148;-0.015563001382290111;2.0827223008465363e-08;0.014743926825061395;0.014744272534243465
27.070539;1.0558170108123284;4.445625154402824e-07;4.008529033515973e-07;-0.01556629377383496;-0.014744473908576018;1.0552983241505134;10.00104520113164;-0.8335069403822681;-0.015563032256436245;-0.015563001219534146;2.062024520854491e-08;0.014743922046727044;0.014744287123599835
27.080539;1.0558161453252655;4.4499046619205007e-07;4.0103603536984594e-07;-0.015566294242935394;-0.014744474215321745;1.0552965834986319;10.001024109302485;-0.8335069408812293;-0.015563032514840926;-0.015563001031836542;2.039156229584102e-08;0.014743918913901043;0.014744301325833063
27.090539;1.0558152651117807;4.453897151926838e-07;4.0120096858299916e-07;-0.015566294714255122;-0.014744474486918834;1.0552947983500638;10.001001600574243;-0.8335069414031736;-0.015563032764452443;-0.015563000819248022;2.0140990964836726e-08;0.014743917470210675;0.014744315073963739
27.100539;1.0558143707624486;4.457592390316731e-07;4.013461206887196e-07;-0.015566295185373245;-0.014744474723237356;1.0552929657412617;10.00097769126889;-0.8335069419491132;-0.015563033005472703;-0.015563000582117499;1.9869235818308528e-08;0.014743917740285812;0.014744328310557019
27.110539;1.055813459011184;4.460986292628734e-07;4.01470134473857e-07;-0.015566295653207454;-0.014744474923552018;1.0552910816837675;10.000952431510873;-0.8335069425193308;-0.01556303323792921;-0.015563000321254728;1.9577547724667202e-08;0.01474491974280599;0.014745340992980596
27.120539;1.0558125242222118;4.4640790976510996e-07;4.0157244034931234e-07;-0.015566296114405949;-0.014744475086861985;1.0552891420173844;10.00092589682241;-0.8335069431135015;-0.0155630334613276;-0.015563000037836712;1.9267331299329955e-08;0.014744923497414962;0.014745353095962258
27.130539;1.0558115600023195;4.466874488818321e-07;4.016533489273587e-07;-0.015566296565590797;-0.014744475212254034;1.0552871441220355;10.000898180051514;-0.833506943731144;-0.015563033674688309;-0.015562999733336287;1.8940050396154787e-08;0.014744929024182304;0.014745364624264373
27.140539;1.0558105597926555;4.4693781606674765e-07;4.017141438102464e-07;-0.015566297003558893;-0.01474447529881549;1.055285087357674;10.000869383315326;-0.8335069443717527;-0.01556303387692054;-0.015562999409534624;1.8597273944428947e-08;0.014744936348416152;0.014745375622947072
27.150539;1.0558095169111534;4.4715957311757937e-07;4.017568732893838e-07;-0.015566297425478375;-0.014744475345111273;1.0552829724522506;10.00083960495956;-0.8335069450346042;-0.01556303406704452;-0.015562999068344019;1.824079678721935e-08;0.014744945506388382;0.014745386169024242
27.160539;1.055808424169068;4.47353145681673e-07;4.0178379659554087e-07;-0.015566297828684196;-0.014744475348736226;1.0552808017394015;10.000808933772703;-0.8335069457186216;-0.015563034244128388;-0.015562998711520701;1.787257640901379e-08;0.01474495653371949;0.014745396357266563
27.170539;1.0558072737111672;4.4751886522218716e-07;4.0179701483892936e-07;-0.015566298210367637;-0.014744475306643204;1.0552785790382644;10.000777452184558;-0.8335069464223256;-0.01556303440732049;-0.015562998340647283;1.7494455758526958e-08;0.014744969439462305;0.014745406290325414
27.180539;1.0558060573723398;4.4765705944651077e-07;4.01798482310411e-07;-0.01556629856786876;-0.014744475216092852;1.0552763084152021;10.000745235443146;-0.833506947143951;-0.015563034556243744;-0.01556299795715067;1.710815392977241e-08;0.014744984182278641;0.014745416063716175
27.190539;1.0558047664494499;4.477681138693289e-07;4.0179018603677646e-07;-0.015566298899108334;-0.014744475075301557;1.055273993482721;10.000712344767939;-0.8335069478819731;-0.015563034691246853;-0.01556299756227166;1.6715541627808593e-08;0.014745000657067863;0.014745425744170546
27.200539;1.055803391852811;4.632493190795899e-07;4.163580262519115e-07;-0.015567472252449192;-0.014745585993997298;1.0552716373268236;10.00067882091737;-0.833506948635668;-0.015563034813158483;-0.015562997157354418;1.631867402312066e-08;0.014745018696486716;0.01474543535920386
27.210539;1.0558019224163548;4.6330846405573373e-07;4.1633670375370483e-07;-0.01556747252654812;-0.014745585751114077;1.0552692425082517;10.000644686097788;-0.8335069494050376;-0.015563034923043966;-0.0155629967442527;1.591952649620007e-08;0.014745038080937002;0.01474544491613862
27.220539;1.0558003482772103;4.633437301439503e-07;4.163124836266608e-07;-0.01556747277061506;-0.014745585457882807;1.0552668113035382;10.000609953646697;-0.8335069501903041;-0.015563035022040228;-0.01556299632558421;1.5519751161011056e-08;0.01474505855499494;0.014745454435807468
27.230539;1.0557986582253815;4.6335644938219484e-07;4.162875849080461e-07;-0.015567472984451597;-0.014745585114942832;1.055264345755133;10.000574636723677;-0.8335069509917199;-0.01556303511091527;-0.015562995904887541;1.512059861496905e-08;0.014745079857531061;0.014745463970172696
27.240539;1.0557968416468368;4.6334745352426935e-07;4.162633662334355e-07;-0.015567473168020074;-0.01474558472241597;1.0552618474545372;10.000538752181967;-0.8335069518096178;-0.015563035189712596;-0.01556299548643793;1.4723034853519161e-08;0.014745101750223163;0.01474547360284678
27.250539;1.0557948904273524;4.6331740833695004e-07;4.162404158446761e-07;-0.015567473321125366;-0.01474558428025697;1.0552593176011207;10.000502313654282;-0.8335069526443769;-0.015563035257878657;-0.015562995074728601;1.4327851879730166e-08;0.014745124026278238;0.014745483438494288
27.260539;1.0557927989917881;4.6326708122324664e-07;4.162191187559472e-07;-0.015567473443495305;-0.014745583788646316;1.0552567570087963;10.000465318406253;-0.8335069534964494;-0.015563035314820178;-0.015562994674131525;1.393546238191843e-08;0.014745146508577531;0.014745493580438558
27.270539;1.0557905639368659;4.6319716276973346e-07;4.161997668006213e-07;-0.015567473534879259;-0.014745583248083732;1.0552541658684438;10.000427751350136;-0.8335069543664022;-0.015563035360650707;-0.01556299428876101;1.3545561186527633e-08;0.014745169053789845;0.01474550411731238
27.280539;1.0557881843856052;4.6310821759788076e-07;4.1618227048037725e-07;-0.01556747359499757;-0.014745582659459334;1.0552515439558443;10.00038960625127;-0.8335069552548631;-0.01556303539657163;-0.015562993922153321;1.3157189695152605e-08;0.014745191561967673;0.014745515132296223
27.290539;1.0557856619994517;4.63000904282471e-07;4.1616607886591756e-07;-0.015567473623466548;-0.01474558202408721;1.0552488914448752;10.000350897118794;-0.8335069561623155;-0.015563035424490324;-0.015562993577000576;1.2769193090303889e-08;0.014745213970382386;0.01474552671176955
27.300539;1.0557830005261937;4.628759657596471e-07;4.161502992061216e-07;-0.015567473619769297;-0.014745581343599788;1.0552462100009163;10.00031165205446;-0.8335069570885941;-0.015563035446228996;-0.015562993255187731;1.2380629416174608e-08;0.014746236226853207;0.014746538939380627
27.310539;1.0557802049997282;4.6273390389867314e-07;4.1613399630748683e-07;-0.015567473583291046;-0.014745580619711885;1.0552435030725555;10.000271905576307;-0.8335069580324702;-0.0155630354630451;-0.015562992957753184;1.1990965127948403e-08;0.014746258272003458;0.014746551888926537
27.320539;1.055777280715157;4.6257475385610486e-07;4.161167198962972e-07;-0.015567473513313102;-0.014745579854311254;1.0552407743725354;10.000231702200876;-0.8335069589919399;-0.015563035475792792;-0.01556299268482674;1.1600015782165425e-08;0.014746280038737966;0.014746565624346532
27.330539;1.0557742332676592;4.623982048970499e-07;4.160985173828527e-07;-0.015567473409007512;-0.014745579050080839;1.0552380261000585;10.000191105090199;-0.8335069599648187;-0.015563035485437646;-0.01556299243596972;1.1207821770919084e-08;0.014746301446960012;0.014746580200455618
27.340539;1.0557710698712885;4.622038647251923e-07;4.1607919997890963e-07;-0.015567473269504395;-0.01474557821081152;1.0552352588621643;10.000150195570018;-0.8335069609489262;-0.01556303549324307;-0.015562992210644567;1.0814779569120996e-08;0.01474632239139408;0.014746595651704003
27.350539;1.0557678002547692;4.619914547705685e-07;4.1605782985656836e-07;-0.01556747309384368;-0.01474557734076442;1.0552324729787697;10.000109062798023;-0.8335069619421759;-0.01556303550041538;-0.015562992008355628;1.0421828276129191e-08;0.014746342743968743;0.014746611981480242
27.360539;1.0557644365658934;4.617611434133306e-07;4.160328507117073e-07;-0.015567472881051148;-0.01474557644385081;1.0552296697657348;10.000067787463982;-0.8335069629429143;-0.01556303550775777;-0.015562991828607532;1.0030426452275214e-08;0.014746362376379772;0.014746629175846496
27.370539;1.0557609929280745;4.615139790069152e-07;4.160024221982706e-07;-0.015567472630776768;-0.0147455755235949;1.0552268516436367;10.000026425923895;-0.8335069639499689;-0.015563035515713915;-0.015562991670949029;9.642342939519298e-09;0.014746381187657368;0.0147466472201911
27.380539;1.0557574843559367;4.6125185417769505e-07;4.1596447604275395e-07;-0.015567472343936295;-0.014745574583526901;1.05522402098467;9.999985010726368;-0.8335069649622919;-0.015563035524487567;-0.01556299153518723;9.259300777145354e-09;0.014746399128627736;0.01474666609575818
27.390539;1.0557539257273931;4.609769385999567e-07;4.1591649682175577e-07;-0.015567472022572817;-0.014745573627330623;1.0552201786387518;9.99994356380607;-0.8335069659788104;-0.015563035533974248;-0.015562991421651545;8.882570353184144e-09;0.014746416205277993;0.014746685777302121
27.400539;1.0557503321801636;4.6069112678983677e-07;4.15855692381616e-07;-0.015567471669300732;-0.01474557265891945;1.0552173232663673;9.9999021002296;-0.8335069669984072;-0.015563035543851151;-0.015562991331123597;8.512738124742576e-09;0.014746432452759507;0.014746706237587422
27.410539;1.055746719334562;4.603958854579627e-07;4.1577975205035466e-07;-0.015567471286902024;-0.014745571682459437;1.0552144515848818;9.999860624357407;-0.8335069680196652;-0.015563035553941656;-0.015562991264366707;8.14990961074808e-09;0.014746447922744795;0.014746727439581823
27.420539;1.0557431015521255;4.600924080804798e-07;4.156872477685395e-07;-0.01556747087801397;-0.014745570701960137;1.0552115588717694;9.99981913112585;-0.8335069690407243;-0.015563035564302769;-0.015562991221760338;7.794226359066069e-09;0.014746462694796219;0.014746749321837579
27.430539;1.0557394903772952;4.6043407172209903e-07;4.161949544025182e-07;-0.015568643487065825;-0.014746680831657567;1.0552086398125144;9.999777612175416;-0.8335069700594636;-0.015563035575064893;-0.015562991203209758;7.4463204943465304e-09;0.014746476868585804;0.014746771791189571
27.440539;1.0557358953620628;4.6011790709872603e-07;4.1606615654324693e-07;-0.01556864303131247;-0.014746679852107753;1.0552056892063595;9.999736064285457;-0.8335069710735982;-0.015563035586459145;-0.015562991208058801;7.107515228744019e-09;0.014746490538113352;0.014746794724558358
27.450539;1.0557323253208375;4.5979808361149273e-07;4.1591730725426394e-07;-0.015568642554400767;-0.014746678876095516;1.0552027018905301;9.999694490925659;-0.8335069720805872;-0.015563035598830367;-0.01556299123495139;6.7797685820773e-09;0.01474650377656352;0.014746817975593542
27.460539;1.0557287875523758;4.5947662821370475e-07;4.157470573433901e-07;-0.01556864205784946;-0.01474667790517678;1.0551996729832658;9.999652894679544;-0.8335069730778372;-0.015563035612493881;-0.01556299128183011;6.465444359245313e-09;0.0147465166357878;0.014746841380446189
27.470539;1.0557252862158826;4.5915535281414283e-07;4.1555436433021536e-07;-0.015568641543398189;-0.014746676940632402;1.055196598918098;9.99961127279545;-0.8335069740630655;-0.015563035627671284;-0.015562991346222226;6.166868621139875e-09;0.014746529160821382;0.01474686477011451
27.480539;1.0557218225177676;4.5883598836180144e-07;4.1533875820341084e-07;-0.015568641012889345;-0.014746675983347318;1.0551934784987973;9.99956962009554;-0.8335069750342388;-0.015563035644466544;-0.015562991425564169;5.885796656721745e-09;0.014746541408928573;0.014746887990533308
27.490539;1.0557183971330375;4.585201621392093e-07;4.151002828586261e-07;-0.015568640468345319;-0.014746675033841247;1.055190313218257;9.999527945373313;-0.833506975989506;-0.015563035662822647;-0.015562991517373082;5.623194589767922e-09;0.014746553451509901;0.014746910910621995
27.500539;1.05571501273589;4.582091406690331e-07;4.148394015177064e-07;-0.015568639912324142;-0.014746674092266047;1.055187106267222;9.999486298605044;-0.8335069769275179;-0.015563035682626706;-0.015562991619525268;5.379332954738593e-09;0.01474656536083442;0.014746933408354623
27.510539;1.0557116743755692;4.579039209000612e-07;4.145570811878271e-07;-0.015568639347989344;-0.014746673158380404;1.0551838613070765;9.99944477636448;-0.8335069778475681;-0.015563035703881614;-0.015562991730347751;5.153860023037255e-09;0.014747577202305755;0.014747955346897762
27.520539;1.0557083885842566;4.576056036801538e-07;4.142548414913639e-07;-0.015568638778537916;-0.014746672231995387;1.0551805826065737;9.999403496949208;-0.8335069787493572;-0.015563035726671597;-0.015562991848293926;4.945808357293071e-09;0.014747589037766871;0.014747976567262722
27.530539;1.0557051637001797;4.573153771038905e-07;4.139347175654854e-07;-0.015568638206390862;-0.014746671313685292;1.0551772757591624;9.999362575461042;-0.8335069796327217;-0.015563035750954411;-0.015562991971847382;4.75369405135661e-09;0.014747600929010342;0.014747996915168477
27.540539;1.0557020104343466;4.570341920258348e-07;4.1359895616042245e-07;-0.015568637632917263;-0.01474667040496016;1.0551739472149024;9.99932210908212;-0.8335069804974802;-0.015563035776230943;-0.015562992099699273;4.5756817686505465e-09;0.01474761294125113;0.014748016278268225
27.550539;1.055698940748572;4.5676265333869667e-07;4.13249310399374e-07;-0.015568637058924603;-0.01474666950777491;1.0551706032792665;9.999282170168224;-0.8335069813432644;-0.01556303580116036;-0.015562992230861265;4.409718813303913e-09;0.014747625145859986;0.014748034594435962
27.560539;1.0556959662839926;4.5650101601829355e-07;4.1288655428529206e-07;-0.015568636485231666;-0.01474666862398317;1.0551672504223382;9.999242813472868;-0.833506982169249;-0.015563035823422635;-0.015562992364904086;4.253708172213698e-09;0.014747637609121268;0.014748051829480758
27.570539;1.0556920973218322;4.5625695212834994e-07;4.125185230265825e-07;-0.015568621166201406;-0.014746667755236805;1.0551638964656764;9.99920408922513;-0.8335069829740335;-0.01556303583985926;-0.015562992502060674;4.105674228594958e-09;0.014747650375259361;0.014748067955055103
27.580539;1.0556893419580196;4.560145562575289e-07;4.1212973449825015e-07;-0.015568620596466718;-0.014746666903249621;1.0551605508335804;9.999166050753267;-0.8335069837559254;-0.015563035846893019;-0.0155629926427998;3.9636833471177586e-09;0.014747663467631471;0.014748082949597702
27.590539;1.055686706602571;4.557809565646028e-07;4.117284443202406e-07;-0.01556862003079936;-0.014746666069910068;1.0551572234816842;9.999128756166646;-0.8335069845133205;-0.015563035841418627;-0.015562992787332922;3.825522055156171e-09;0.014747676901800066;0.014748096811598785
27.600539;1.0556841977161562;4.5555492132265717e-07;4.113155997475945e-07;-0.01556861947048526;-0.014746665257007312;1.0551539238252106;9.999092259882607;-0.8335069852447068;-0.015563035821648846;-0.015562992935581598;3.688603556741997e-09;0.014747690690160832;0.014748109563781376
27.610539;1.0556818223888937;4.553347335581704e-07;4.108925563081017e-07;-0.015568618916525208;-0.014746664465992794;1.0551506602574146;9.99905659598221;-0.8335069859484353;-0.015563035787068321;-0.01556299308740939;3.550458852640424e-09;0.014747704838030019;0.014748121251853591
27.620539;1.0556795875255487;4.551187725973993e-07;4.10461243563633e-07;-0.01556861836965241;-0.014746663698107136;1.0551474394572584;9.999021772749979;-0.8335069866226568;-0.015563035737674926;-0.015562993242752341;3.4094347467532753e-09;0.01474771933618103;0.014748131946030184
27.630539;1.0556774991176223;4.5490602177730965e-07;4.100241987309285e-07;-0.01556861783044588;-0.01474666295457275;1.0551442657349792;9.998987785722417;-0.8335069872653385;-0.0155630356734828;-0.015562993401596007;3.264948480478829e-09;0.014747734159850742;0.014748141740271458
27.640539;1.0556755617188283;4.5469628648910577e-07;4.0958417695788574e-07;-0.015568617299537743;-0.014746662236547642;1.0551411415531635;9.998954628168612;-0.8335069878742486;-0.015563035594681848;-0.015562993563848526;3.117091832085123e-09;0.014747749274643257;0.014748150745840861
27.650539;1.0556737783435468;4.544901200922322e-07;4.0914363989573876e-07;-0.015568616777710655;-0.014746661544814648;1.0551380688211915;9.998922283247179;-0.8335069884471242;-0.015563035501794468;-0.015562993729246749;2.9660478195132633e-09;0.014747764625892992;0.014748159076839691
27.660539;1.0556721515207572;4.5428834758904716e-07;4.0870456285833907e-07;-0.015568616265912475;-0.01474666087935935;1.0551350493196618;9.998890709541943;-0.8335069889820287;-0.01556303539556539;-0.015562993897379866;2.811961950345777e-09;0.014747780127552599;0.014748166836202331
27.670539;1.0556706844067838;4.5409165636267265e-07;4.0826870314536583e-07;-0.015568615765390906;-0.014746660239307713;1.055132084307004;9.998859842325354;-0.8335069894775932;-0.015563035277060329;-0.01556299406774021;2.6552346667528538e-09;0.014747795687000844;0.014748174118843401
27.680539;1.055669379986395;4.545529939133363e-07;4.084558100828885e-07;-0.015569788318738094;-0.01474777073426475;1.0551291746313256;9.998829616311111;-0.8335069899331542;-0.015563035147938196;-0.015562994239691602;2.4966142345737436e-09;0.014747811231107641;0.014748181017562388
27.690539;1.0556682390360685;4.543689283556738e-07;4.080325767326156e-07;-0.015569787844786503;-0.014747770140948871;1.0551263214523003;9.998799989032118;-0.8335069903488691;-0.015563035010610286;-0.015562994412348666;2.3368842900354515e-09;0.014747826688500758;0.014748187613952163
27.700539;1.0556672592678356;4.541927394545759e-07;4.0761908336146067e-07;-0.015569787384693995;-0.014747769569031505;1.0551235274250936;9.998770946098615;-0.8335069907255271;-0.015563034868156274;-0.015562994584513688;2.17663203282545e-09;0.014747841964179536;0.014748193976381642
27.710539;1.0556664362326447;4.540251827683424e-07;4.072173516562396e-07;-0.015569786937770972;-0.014747769017359918;1.0551207975308114;9.998742493450822;-0.8335069910641711;-0.015563034723851166;-0.015562994754753133;2.016291066485578e-09;0.01474785694927253;0.014748200167881802
27.720539;1.0556657646182563;4.538667945579965e-07;4.0682917299962616e-07;-0.015569786503183749;-0.014747768484788664;1.0551181379507273;9.998714646358065;-0.8335069913659565;-0.01556303458061809;-0.01556299492146728;1.85622735774855e-09;0.014747871539373297;0.014748206233881253
27.730539;1.0556652387221737;4.537183527122616e-07;4.0645628333630243e-07;-0.015569786080045866;-0.014747767970233352;1.055115554219984;9.998687418542229;-0.8335069916321414;-0.015563034440892564;-0.015562995083004662;1.6967794355433188e-09;0.014747885632444536;0.014748212181290438
27.740539;1.0556648521986043;4.5358134767911505e-07;4.0610028941766444e-07;-0.015569785667139166;-0.01474776747255366;1.0551130510675655;9.998660819890842;-0.8335069918639674;-0.015563034306834169;-0.01556299523807177;1.5381586797901144e-09;0.014748899124798888;0.014749217985650043
27.750539;1.0556645977104895;4.5345799944960893e-07;4.05762452407107e-07;-0.01556978526278932;-0.014747766990141097;1.0551106330669204;9.998634863440572;-0.8335069920626806;-0.015563034180536386;-0.015562995386258289;1.3802866101237863e-09;0.014748911923215511;0.01474922361658651
27.760539;1.0556644666289892;4.5335066946065417e-07;4.0544359252790457e-07;-0.015569784864877654;-0.01474776652087554;1.0551083044100495;9.998609567095741;-0.833506992229804;-0.015563034064007384;-0.015562995528151422;1.2228058337501938e-09;0.014748923963813903;0.014749229043003145
27.770539;1.0556644488357627;4.5326129494845287e-07;4.0514408789830374e-07;-0.01556978447077372;-0.014747766062629838;1.0551060684513172;9.99858495117635;-0.8335069923671913;-0.015563033958979455;-0.015562995665101933;1.0652540201071612e-09;0.014748935223890982;0.014749234218374634
27.780539;1.0556645332967192;4.531914057008009e-07;4.0486405723029565e-07;-0.015569784077378291;-0.014747765613622595;1.0551039278921392;9.998561038107995;-0.833506992476822;-0.015563033866695523;-0.015562995798949614;9.072214306527705e-10;0.014748945725019485;0.014749239081220937
27.790539;1.0556647093977811;4.5314239193656934e-07;4.046037459205308e-07;-0.015569783681493648;-0.01474776517243112;1.0551018848453906;9.99853784991397;-0.8335069925607228;-0.015563033787719284;-0.015562995931660467;7.483178992268875e-10;0.014748955529414588;0.014749243578278054
27.800539;1.055664967366647;4.531153710682449e-07;4.043636695436207e-07;-0.015569783280348632;-0.014747764738155774;1.0550999399713166;9.998515410205691;-0.8335069926209093;-0.015563033721844085;-0.015562996065155831;5.87998634840579e-10;0.014748964723584727;0.014749247684750399
27.810539;1.0556652974777074;4.5311060648667907e-07;4.0414428939544417e-07;-0.015569782871937908;-0.014747764310669126;1.0550980920064639;9.998493749904545;-0.8335069926592821;-0.01556303366805456;-0.015562996201506984;4.2547378275215404e-10;0.0147489733928442;0.014749251407851742
27.820539;1.0556656894213798;4.531271374671226e-07;4.039455445007651e-07;-0.015569782455139592;-0.014747763890492267;1.0550963387782877;9.99847290340481;-0.8335069926777245;-0.01556303362441388;-0.015562996342844833;2.597714022975068e-10;0.01474898160696111;0.014749254781109486
27.830539;1.055666132334547;4.531630126048925e-07;4.0376659723166405e-07;-0.015569782029800514;-0.014747763478529435;1.0550946776215884;9.998452903171179;-0.8335069926782772;-0.015563033588179297;-0.015562996490816418;8.977999228237063e-11;0.014748989420261092;0.014749257850835081
27.840539;1.055666616035919;4.532158823790157e-07;4.0360597761635074e-07;-0.015569781596587326;-0.014747763076047433;1.0550931042139695;9.998433785689947;-0.8335069926632164;-0.015563033556604367;-0.015562996646301177;-8.577572065931015e-11;0.014748996875244003;0.014749260662252725
27.850539;1.0556671329861114;4.532836731011437e-07;4.034619978117957e-07;-0.015569781156487921;-0.014747762684617286;1.0550916122027933;9.998415595346245;-0.833506992635141;-0.015563033527919342;-0.015562996809525992;-2.6805858572921204e-10;0.014749004013152702;0.014749263268760944
27.860539;1.055667678164477;4.5336515058614195e-07;4.033330764569092e-07;-0.015569780710427418;-0.014747762305880348;1.0550901943370878;9.998398375166733;-0.8335069925968686;-0.015563033501521797;-0.015562996980210084;-4.5754158721858234e-10;0.014749010884700462;0.014749265751727771
27.870539;1.0556682465128036;4.5346009348232836e-07;4.0321781097398204e-07;-0.015569780259111817;-0.014747761941328553;1.055088843416194;9.998382159255097;-0.8335069925508783;-0.015563033477581268;-0.015562997157751128;-6.537306617382866e-10;0.014749017537979978;0.014749268212401677
27.880539;1.0556688315352054;4.535689239498815e-07;4.031147483990737e-07;-0.015569779803025062;-0.014747761592174431;1.0550875527365717;9.998366973546155;-0.8335069924988301;-0.015563033456797474;-0.015562997341463053;-8.554560618052238e-10;0.014749023993413104;0.014749270741615457
27.890539;1.0556694268148838;4.5369223359941555e-07;4.0302202570512545e-07;-0.015569779342764795;-0.014747761259455872;1.0550863166083138;9.998352834612273;-0.8335069924416275;-0.015563033440349495;-0.015562997530715106;-1.0615221341862726e-09;0.014749030239006453;0.01474927340711352
27.900539;1.0556700283263822;4.538308199125878e-07;4.0293737973854947e-07;-0.015569778879387491;-0.014747760944217408;1.0550851302934512;9.998339746876416;-0.8335069923795723;-0.01556303342988266;-0.015562997724872196;-1.2711987555931769e-09;0.014749036246724152;0.014749276268369603
27.910539;1.0556706353403167;4.539858003804167e-07;4.028585929321544e-07;-0.015569778414250845;-0.01474776064743569;1.0550839886536378;9.998327703239491;-0.8335069923124689;-0.015563033427500556;-0.015562997923281011;-1.4841032755833349e-09;0.014749041981884495;0.014749279390422384
27.920539;1.0556712498095466;4.541581501920419e-07;4.027837979881715e-07;-0.015569777948526946;-0.014747760369653425;1.055082884683627;9.99831668427872;-0.833506992239995;-0.015563033435515355;-0.015562998125654448;-1.6997749533647157e-09;0.014749047394949007;0.01474928283757057
27.930539;1.0556718749252896;4.543483077983979e-07;4.0271129232028064e-07;-0.01556977748287839;-0.01474776011051274;1.0550818099809862;9.99830665308332;-0.8335069921620651;-0.015563033455874802;-0.01556299833236848;-1.917456090621501e-09;0.01474905241540288;0.014749286655509002
27.940539;1.0556725136229468;4.545563794570046e-07;4.026393001457674e-07;-0.0155697770174501;-0.01474775986864513;1.0550807565838207;9.99829755158589;-0.8335069920788036;-0.015563033489817673;-0.015562998544122526;-2.1360313874954273e-09;0.01474905696051012;0.01474929085915283
27.950539;1.0556731678579712;4.547823955238321e-07;4.0256609536579134e-07;-0.015569776552046112;-0.0147477596421909;1.0550787177404306;9.99828930779786;-0.8335069919903955;-0.015563033538134026;-0.015562998761535041;-2.353965406574538e-09;0.01474906094707366;0.01474929543807361
27.960539;1.0556738386266176;4.556784808073618e-07;4.031079578899185e-07;-0.015570949127378424;-0.014748870540527077;1.055077687692752;9.998281854487773;-0.8335069918972171;-0.015563033601483433;-0.015562998985231832;-2.569419820709581e-09;0.014749064296485911;0.014749300376168648
27.970539;1.0556745267501177;4.559397812737329e-07;4.030281157330892e-07;-0.015570948660666025;-0.014748870340966159;1.0550766615681304;9.998275138351834;-0.8335069918001065;-0.015563033680425246;-0.0155629992160506;-2.7804609081504252e-09;0.014749066936249968;0.014749305665792101
27.980539;1.0556752339647915;4.562178618552975e-07;4.029437615052474e-07;-0.015570948192592188;-0.014748870154261656;1.0550756345487176;9.998269107642546;-0.8335069917004444;-0.015563033775511883;-0.015562999454930062;-2.9850560907766e-09;0.014749068800896643;0.014749311310123048
27.990539;1.0556759622841096;4.565122162707109e-07;4.028550987755841e-07;-0.015570947723352883;-0.014748869980433286;1.0550746005746452;9.998263698573092;-0.8335069916000445;-0.015563033887522186;-0.01556299970251968;-3.18114322462954e-09;0.014749069830473065;0.01474931732417544
28.000539;1.0556767119306427;4.5682259189373396e-07;4.0276290347083844e-07;-0.015570947253668027;-0.014748869819266304;1.055073552291437;9.998258834082966;-0.8335069915010108;-0.015563034017497939;-0.015562999958875728;-3.366916480487431e-09;0.014749069975825079;0.014749323732407851
28.010539;1.0556774804894644;4.57148472778952e-07;4.0266818728197095e-07;-0.015570946784078787;-0.01474886966996306;1.0550724818437063;9.998254431509634;-0.8335069914056313;-0.015563034166580145;-0.015563000223523062;-3.5409068484889356e-09;0.014750069219584027;0.01475033056638519
28.020539;1.0556782635653517;4.57488584794177e-07;4.025719969795254e-07;-0.01557094631459277;-0.014748869531120215;1.0550713814555033;9.998250417971331;-0.8335069913160759;-0.015563034335909231;-0.01556300049573392;-3.701823640701071e-09;0.014750067590967895;0.014750337865779388
28.030539;1.0556790558971685;4.5784099141328355e-07;4.024751349098804e-07;-0.015570945844892497;-0.014748869400986166;1.055070244379016;9.9982467382664;-0.833506991233976;-0.015563034526447366;-0.015563000774798037;-3.8485864772759225e-09;0.0147500651511672;0.014750345669829518
28.040539;1.0556798521186785;4.582034782411327e-07;4.023779894875766e-07;-0.015570945374565506;-0.014748869277529072;1.0550690663850921;9.99824334129489;-0.8335069911604961;-0.015563034738558013;-0.015563001060154928;-3.980629903069151e-09;0.014750061962066255;0.01475035401002159
28.050539;1.0556806462334747;4.5857364992864003e-07;4.0228085451554676e-07;-0.015570944903135528;-0.014748869158269656;1.0550678463084424;9.998240168837691;-0.8335069910966988;-0.01556303497169946;-0.015563001351480072;-4.097981992810223e-09;0.014750058066732716;0.014750362919119036
28.060539;1.0556814305330902;4.5894874149395934e-07;4.021844443413801e-07;-0.015570944430059356;-0.014748869040325515;1.0550665847691565;9.998237170643506;-0.8335069910434647;-0.015563035224639872;-0.015563001648900924;-4.200965084248935e-09;0.014750053490561509;0.014750372438847033
28.070539;1.055682195142184;4.5932560113678455e-07;4.020900849328387e-07;-0.015570943954857195;-0.014748868920773235;1.0550652830521603;9.998234323640043;-0.8335069910013081;-0.01556303549608247;-0.015563001953077858;-4.289939787396492e-09;0.014750048254397677;0.014750382610595143
28.080539;1.0556829276201543;4.597010071912438e-07;4.0199934621456153e-07;-0.015570943477304564;-0.014748868797108855;1.0550639438333396;9.99823162665505;-0.8335069909706014;-0.015563035785081688;-0.01556300226499095;-4.365172701276275e-09;0.014750042389276616;0.014750393457662095
28.090539;1.0556836121741182;4.600718935943833e-07;4.0191349087651164e-07;-0.015570942997420607;-0.014748868667473112;1.0550625715576962;9.998229083988758;-0.8335069909517915;-0.015563036090809597;-0.01556300258572477;-4.4269166330451305e-09;0.014750035938925439;0.01475040497701922
28.100539;1.0556842296889644;4.6043528778819917e-07;4.0183344688835434e-07;-0.015570942515463008;-0.014748868530501748;1.0550611707997959;9.998226700457336;-0.8335069909452103;-0.015563036411974294;-0.015563002916537125;-4.475860916612326e-09;0.01475002894633101;0.014750417149206996
28.110539;1.0556847601393946;4.607883542112118e-07;4.017600750498985e-07;-0.015570942032090725;-0.014748868385197426;1.0550597450623413;9.998224480377083;-0.8335069909506758;-0.015563036746555925;-0.015563003259087526;-4.513387608253227e-09;0.014750021433533303;0.014750429951363546
28.120539;1.0556851863510452;4.6112849559553885e-07;4.0169406465549865e-07;-0.015570941548263747;-0.014748868231133432;1.0550582979078842;9.998222420526067;-0.8335069909673178;-0.015563037092172573;-0.015563003615279847;-4.5413091686315824e-09;0.014750013380367726;0.01475044335994576
28.130539;1.055685495407035;4.614531406871757e-07;4.01635610995758e-07;-0.015570941064891179;-0.01474886806864071;1.0550568345554892;9.998220507158065;-0.8335069909936615;-0.015563037446711734;-0.015563003986753891;-4.561662617397593e-09;0.014750004711265;0.014750457352238518
28.140539;1.0556856770087453;4.6175955500119e-07;4.0158434591688046e-07;-0.015570940582606578;-0.014748867898619384;1.0550553616297198;9.998218723581811;-0.8335069910277546;-0.015563037808564804;-0.015563004374783763;-4.576758587798345e-09;0.014749995301815136;0.014750471907920441
28.150539;1.055685721675184;4.620450543580545e-07;4.015395524172694e-07;-0.01557094010162108;-0.014748867722209603;1.055053885622599;9.998217060190887;-0.8335069910673701;-0.015563038176266815;-0.01556300478069318;-4.588945987350581e-09;0.014749985005971305;0.014750487005478827
28.160539;1.0556856200476015;4.6230720360007915e-07;4.0150028216921914e-07;-0.015570939621763525;-0.01474886754051877;1.0550524123389973;9.998215520666369;-0.8335069911102354;-0.015563038548047598;-0.015563005205920442;-4.600073321123749e-09;0.014749973688548938;0.01475050262620886
28.170539;1.0556853630045893;4.6254368039925445e-07;4.0146532254461707e-07;-0.015570939142773046;-0.014748867354342622;1.0550509478559187;9.998214125923182;-0.8335069911540951;-0.015563038921774647;-0.015563005651417673;-4.6113656299599266e-09;0.014749961242870849;0.014750518773478835
28.180539;1.0556849418733718;4.6275219729648023e-07;4.014333852790501e-07;-0.015570938664332025;-0.014748867164211563;1.0550494993461188;9.998212917915644;-0.8335069911966803;-0.015563039295005417;-0.015563006117213098;-4.623797459592482e-09;0.014749947595149733;0.014750535484602353
28.190539;1.0556843482779503;4.629307011117766e-07;4.014034542600528e-07;-0.015570938185575561;-0.014748866970690985;1.055048074630026;9.99821195884214;-0.8335069912357305;-0.015563039664776849;-0.015563006602620442;-4.6382543204276735e-09;0.014749932704544772;0.014750552817203343
28.200539;1.0556835745219082;4.630776530902749e-07;4.0137483223492496e-07;-0.01557093770475599;-0.014748866774461694;1.0550466809660461;9.998211318903126;-0.8335069912688576;-0.015563040027511655;-0.015563007106717828;-4.655395363034988e-09;0.01474991655207795;0.014750570828282667
28.210539;1.0556826146050011;4.631923455923231e-07;4.013468331033669e-07;-0.015570937219641196;-0.014748866576354668;1.055045324101447;9.998211064209325;-0.8335069912932537;-0.015563040379378806;-0.015563007628674361;-4.6757544354706944e-09;0.014749899128042185;0.014750589562856794
28.220539;1.05568146523358;4.632751386191324e-07;4.013187644588902e-07;-0.015570936728042575;-0.0147488663773901;1.0550440085997392;9.998211256807181;-0.8335069913058359;-0.01556304071662902;-0.015563008167785808;-4.700089060606568e-09;0.014749880432890185;0.014750609049543268
28.230539;1.0556801263723419;4.63327355862455e-07;4.0129039208737394e-07;-0.0155709362279676;-0.014748866178576375;1.055042739396654;9.998211946792503;-0.8335069913039096;-0.015563041035451957;-0.015563008723420908;-4.729583125215653e-09;0.014749860469243361;0.014750629298188246
