time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.240539;1.055677600572254;4.633586029189714e-07;4.0126987082414654e-07;-0.015570920968825583;-0.014748865980733402;1.0550415228396306;9.998213151535012;-0.8335069912855992;-0.01556304133169955;-0.015563009294994544;-4.765895696427263e-09;0.014749839217453297;0.014750650305242554
28.250539;1.0556758916729183;4.633551130220921e-07;4.012424015766474e-07;-0.015570920447026706;-0.01474886578455375;1.0550403668444834;9.998214855116546;-0.833506991249768;-0.015563041600873071;-0.015563009881756837;-4.8111860223391976e-09;0.014749816627672423;0.014750672078018692
28.260539;1.0556740037333923;4.6332605286633866e-07;4.012166700569394e-07;-0.01557091991241403;-0.01474886559064533;1.0550392806939628;9.99821703087729;-0.8335069911957782;-0.015563041838237698;-0.015563010482495277;-4.867878066789216e-09;0.014749792638616156;0.014750694665180987
28.270539;1.0556719400516281;4.632722686780901e-07;4.0119365648374373e-07;-0.015570919363527305;-0.014748865399350747;1.055038273694305;9.99821965559361;-0.8335069911233293;-0.015563042038955475;-0.015563011095305616;-4.9381531631027685e-09;0.014749767203119634;0.014750718171072135
28.280539;1.055669703000291;4.631942030691125e-07;4.011742666454896e-07;-0.01557091879851946;-0.014748865210704525;1.055037353678463;9.998222711418354;-0.8335069910323719;-0.015563042198212645;-0.01556301171747886;-5.023795932117727e-09;0.014749740305831116;0.014750742745634883
28.290539;1.0556672950773398;4.6309224709438276e-07;4.0115937836678617e-07;-0.015570918215151216;-0.014748865024858263;1.0550365269304098;9.998226190473416;-0.8335069909230428;-0.015563042311226793;-0.015563012345691013;-5.126585094264926e-09;0.01474971196968246;0.01475076855906559
28.300539;1.0556647203802914;4.63619195717006e-07;4.01767771505128e-07;-0.015572090651299851;-0.014749975953340697;1.0550357986198708;9.998230096916368;-0.8335069907957066;-0.015563042373320308;-0.015563012976168428;-5.248534477393621e-09;0.014749682250439653;0.014750795785541025
28.310539;1.0556619856299705;4.63471465580359e-07;4.0176517293713596e-07;-0.015572090025629733;-0.01474997577508407;1.0550351733160275;9.998234436230696;-0.8335069906511462;-0.015563042380130825;-0.015563013604633738;-5.3917541958064654e-09;0.01474965122477582;0.014750824599310876
28.320539;1.0556590997547493;4.633025625857533e-07;4.0177120869930555e-07;-0.015572089377476441;-0.014749975601778105;1.0550346557975991;9.998239199307074;-0.8335069904906369;-0.015563042327632587;-0.015563014226739894;-5.558354022003189e-09;0.01475061898571095;0.014751855165940327
28.330539;1.055656072320158;4.631142696153576e-07;4.017882265586112e-07;-0.015572088706179285;-0.014749975434074173;1.0550342509945878;9.998244359966963;-0.833506990315728;-0.015563042212050885;-0.01556301483882978;-5.750339424650336e-09;0.01475058563751382;0.014751887633841696
28.340539;1.055652912618626;4.629088563073527e-07;4.01818757642444e-07;-0.01557208801085748;-0.014749975272621726;1.0550339628927785;9.998249890327124;-0.8335069901280235;-0.01556304203009724;-0.015563015437890931;-5.969356356529048e-09;0.014750551269859058;0.014751922137866707
28.350539;1.0556496302169147;4.626889611236313e-07;4.0186508388545197e-07;-0.015572087290584728;-0.014749975118197877;1.0550337934806417;9.99825576818046;-0.8335069899292443;-0.015563041779345066;-0.015563016020891532;-6.216820089008188e-09;0.014750515931399212;0.014751958806703365
28.360539;1.0556462358397158;4.62457296604546e-07;4.01928997109584e-07;-0.015572086544344508;-0.014749974971576174;1.0550337419718292;9.998261961620369;-0.8335069897213836;-0.015563041458161517;-0.015563016584549234;-6.494618628026575e-09;0.014750479635392152;0.014751997768251066
28.370539;1.0556427412128206;4.6221642672722884e-07;4.020118114415846e-07;-0.015572085770876567;-0.014749974833176163;1.0550338047002585;9.998268416350335;-0.8335069895066951;-0.015563041065364984;-0.015563017125531242;-6.8054485298563805e-09;0.014750442380102442;0.014752039154946626
28.380539;1.0556391586949405;4.6196882645166664e-07;4.0211440260785924e-07;-0.015572084968641835;-0.014749974702983035;1.0550339760749126;9.998275060543671;-0.8335069892876195;-0.01556304060023367;-0.015563017640650652;-7.1523519050043854e-09;0.014750404151581466;0.014752083112128814
28.390539;1.0556355017217738;4.617169898097879e-07;4.022371054614034e-07;-0.015572084135772834;-0.014749974580766908;1.0550342493209635;9.998281809275046;-0.8335069890667732;-0.01556304006271772;-0.015563018127127239;-7.538128919043725e-09;0.01475036492071908;0.014752129807582774
28.400539;1.0556317841940934;4.6146334723192103e-07;4.0237949185054764e-07;-0.015572083270098569;-0.01474997446615705;1.0550346156580472;9.998288558634462;-0.8335069888467818;-0.015563039453442921;-0.015563018582695378;-7.965101259263505e-09;0.014750324659470446;0.014752179426325165
28.410539;1.0556280187436415;4.612100342199679e-07;4.0254044758389304e-07;-0.015572082369249566;-0.014749974358432056;1.05503506325311;9.998295183624796;-0.8335069886298824;-0.01556303877366779;-0.015563019005239764;-8.435437528932503e-09;0.014750283362971284;0.014752232155069307
28.420539;1.0556242163702252;4.60958776835195e-07;4.027188587488341e-07;-0.015572081430767907;-0.014749974256405361;1.055035578003582;9.998301551463205;-0.8335069884178338;-0.0155630380253376;-0.015563019392450209;-8.95179424587195e-09;0.014750241055242466;0.01475228817810658
28.430539;1.055620386751524;4.6071087608020587e-07;4.0291421250504284e-07;-0.015572080452416695;-0.014749974158544961;1.055036145280625;9.998307536524218;-0.8335069882123304;-0.015563037211025988;-0.015563019741901083;-9.517517738977574e-09;0.014750197784634442;0.014752347673949251
28.440539;1.055616537651639;4.604670706096179e-07;4.031264053604501e-07;-0.015572079432477817;-0.014749974062942954;1.055036751065892;9.99831302032063;-0.833506988015221;-0.015563036333571832;-0.015563020051299852;-1.0136294922860698e-08;0.014750153616077838;0.01475241080125657
28.450539;1.05561267405942;4.6022764894010543e-07;4.033551226032194e-07;-0.015572078369707034;-0.01474997396712446;1.0550373821728793;9.99831788503482;-0.8335069878282398;-0.015563035395543934;-0.015563020318608282;-1.0811655082678144e-08;0.014750108622645034;0.014752477700544265
28.460539;1.0556087979619644;4.5999305642075996e-07;4.0359945012276584e-07;-0.01557207726317432;-0.01474997386809918;1.0550380257361136;9.998322008744287;-0.8335069876527748;-0.015563034398920345;-0.01556302054190124;-1.1546621319567187e-08;0.014750062877828094;0.01475254851541597
28.470539;1.0556049092146922;4.5976431716492163e-07;4.0385792828104126e-07;-0.015572076112201468;-0.014749973762624104;1.0550386693554745;9.998325259839172;-0.8335069874897832;-0.015563033345168816;-0.015563020719180838;-1.23436715541968e-08;0.014750016441406196;0.014752623393401039
28.480539;1.0556010068693031;4.5954269434570604e-07;4.041288408900299e-07;-0.01557207491635277;-0.014749973647406081;1.0550393019795667;9.998327501565617;-0.833506987339586;-0.015563032235547704;-0.015563020848594657;-1.3204841075768719e-08;0.014749969353318666;0.014752702459054415
28.490539;1.0555970901635257;4.5932903779587864e-07;4.044106101561779e-07;-0.015572073675423606;-0.014749973519236346;1.055039913492361;9.99832860768546;-0.8335069872017798;-0.015563031071394812;-0.015563020928834478;-1.4131841233499054e-08;0.01474992164417369;0.014752785795817173
28.500539;1.055593159175134;4.591236542859082e-07;4.04702246592603e-07;-0.015572072389257811;-0.014749973374993544;1.0550404934713813;9.9983284678583;-0.8335069870755558;-0.015563029854098446;-0.015563020959204601;-1.5126190380661606e-08;0.01474987334317525;0.014752873453934067
28.510539;1.0555892146881092;4.5892672417695955e-07;4.050035018213807e-07;-0.015572071057374013;-0.014749973211523583;1.055041031545903;9.99832698078532;-0.8335069869600651;-0.015563028584763213;-0.015563020939354017;-1.618917295057123e-08;0.01474982448594863;0.01475296546149776
28.520539;1.0555852568908994;4.587385502741105e-07;4.053145712411682e-07;-0.015572069678763522;-0.014749973025664222;1.0550415188381894;9.998324052008252;-0.833506986854353;-0.015563027263945043;-0.015563020868851819;-1.7321698195107363e-08;0.014749775127055777;0.01475306182246602
28.530539;1.0555812839033356;4.585593945949504e-07;4.056356282113792e-07;-0.015572068251997792;-0.014749972814299675;1.0550419477420736;9.998319592766386;-0.8335069867570525;-0.015563025891592237;-0.015563020746820392;-1.8524325275879645e-08;0.014749725340388075;0.014753162516391097
28.540539;1.0555772912913295;4.58389381762793e-07;4.0596638329416976e-07;-0.015572066775351496;-0.014749972574257865;1.0550423096243506;9.998313510786183;-0.8335069866664292;-0.0155630244673306;-0.015563020571961628;-1.9797386804781904e-08;0.014749675205342705;0.01475326750793417
28.550539;1.0555732721791473;4.582287001373107e-07;4.0630577948718914e-07;-0.015572065246974447;-0.014749972302163523;1.0550425926004354;9.998305707354202;-0.8335069865807119;-0.015563022991091066;-0.015563020342881493;-2.1141021240902153e-08;0.014749624788096915;0.014753376758582902
28.560539;1.0555692174293594;4.580778454023182e-07;4.0665218523108646e-07;-0.015572063665135194;-0.014749971994280225;1.055042780892639;9.99829608490851;-0.8335069864982279;-0.015563021463491623;-0.015563020058298497;-2.2555200794615865e-08;0.014749574132416088;0.01475349023195731
28.570539;1.0555651163921735;4.579377395027671e-07;4.070042186651908e-07;-0.01557206202826859;-0.014749971646451074;1.0550428558927403;9.998284552976283;-0.8335069864173028;-0.015563019885697974;-0.015563019717167661;-2.4039913910635375e-08;0.014749523274852022;0.014753607890126582
28.580539;1.0555609585491446;4.5780955329425873e-07;4.073614810152769e-07;-0.01557206033503437;-0.014749971254322945;1.055042798362342;9.998271036528063;-0.8335069863361858;-0.015563018259133272;-0.015563019318800256;-2.559546604572733e-08;0.014749472265594463;0.01475372968691428
28.590539;1.0555567353478699;4.576941771991319e-07;4.077243321714717e-07;-0.015572058584459451;-0.014749970813658449;1.055042590018649;9.998255487077529;-0.8335069862530138;-0.015563016585359966;-0.015563018862809934;-2.7222811984498878e-08;0.01474942116756577;0.014753855572197242
28.600539;1.055552440499583;4.5759191655466833e-07;4.080930311517394e-07;-0.015572056775770069;-0.014749970320462968;1.0550422136015833;9.998237880717065;-0.8335069861657092;-0.015563014866295894;-0.015563018349119292;-2.8923583638422752e-08;0.01474937004115058;0.01475398551521346
28.610539;1.0555480684402132;4.575026769168622e-07;4.084674200337258e-07;-0.015572054908176708;-0.014749969770955901;1.0550416525688846;9.998218198066946;-0.8335069860719644;-0.015563013104500888;-0.01556301777819151;-3.069953409195198e-08;0.014749318933995722;0.014754119517008248
28.620539;1.0555436133635352;4.574259580092021e-07;4.088472759347872e-07;-0.015572052981003915;-0.014749969161525392;1.0550408905283029;9.998196401287041;-0.8335069859695333;-0.015563011303050938;-0.015563017151207531;-3.255196089668037e-08;0.014749267880737929;0.01475425759542192
28.630539;1.0555390698703035;4.573604583002653e-07;4.092324090463088e-07;-0.015572050993822046;-0.014749968488860997;1.0550399103357369;9.998172429152241;-0.833506985856674;-0.015563009465147654;-0.015563016470153734;-3.448161881893863e-08;0.014749216905525428;0.014754399773994639
28.640539;1.0555344332357135;4.5730396485771274e-07;4.0962248467294893e-07;-0.015572048946326973;-0.014749967750297808;1.0550386938787797;9.998146211774461;-0.8335069857322598;-0.01556300759394966;-0.015563015737761586;-3.6488878961051534e-08;0.01474916601739346;0.01475454607341607
28.650539;1.0555296984733942;4.572536995275734e-07;4.100171277125874e-07;-0.015572046838172282;-0.014749966943920587;1.055037222353606;9.998117683780743;-0.8335069855953979;-0.015563005692465187;-0.015563014957228906;-3.85739145267968e-08;0.014749115204462848;0.01475469649055714
28.660539;1.055524860095324;4.5720662062549235e-07;4.104159904678197e-07;-0.0155720446690196;-0.014749966068135518;1.0550354766788448;9.998086784704315;-0.8335069854451018;-0.015563003763217769;-0.015563014132041284;-4.073689920284989e-08;0.014749064442893187;0.014754850994034075
28.670539;1.0555199130454969;4.571595216910145e-07;4.108184397474014e-07;-0.015572042438750766;-0.01474996512128106;1.0550334382187392;9.998053455076356;-0.8335069852804481;-0.015563001808032674;-0.015563013266188393;-4.297815014007261e-08;0.014749013711654678;0.014755009542765487
28.680539;1.0555148528507081;4.571092238385664e-07;4.112232811496231e-07;-0.015572040147524394;-0.01474996410176633;1.0550310893896306;9.998017635952342;-0.8335069851008239;-0.015562999828228244;-0.015563012364593063;-4.529806731831003e-08;0.01474896299396037;0.014755172100741466
28.690539;1.0555096743311243;4.570528818949968e-07;4.116287831906119e-07;-0.01557203779556572;-0.014749963008278534;1.055028413901883;9.997979274768076;-0.8335069849057203;-0.015562997824871614;-0.015563011433094636;-4.769702333199591e-08;0.014748912270610419;0.014755338647228783
28.700539;1.055504370413092;4.5698813246040573e-07;4.1203297486126687e-07;-0.015572035382646784;-0.01474996183973222;1.0550253964214338;9.997938334600095;-0.8335069846942194;-0.015562995798834517;-0.015563010477773654;-5.017555094628993e-08;0.01474986151858986;0.014756509183975301
28.710539;1.0554989329885125;4.569131504158815e-07;4.124340939650557e-07;-0.015572032907315004;-0.014749960595104939;1.0550220215853074;9.997894797973505;-0.833506984464727;-0.01556299375076903;-0.01556300950420557;-5.273448777543294e-08;0.014749810716548992;0.014756683724190953
28.720539;1.0554933548643617;4.568268163095222e-07;4.128307002011653e-07;-0.015572030366562933;-0.014749959273321097;1.0550182729600275;9.997848657086395;-0.8335069842152162;-0.015562991681061303;-0.015563008516937878;-5.53745823575268e-08;0.014749759846364492;0.014756862276728447
28.730539;1.055487629732282;4.573811925762417e-07;4.1383928290494654e-07;-0.015573200796407855;-0.01475106898445666;1.0550141324661124;9.997799891772594;-0.8335069839437602;-0.015562989589880585;-0.015563007519294217;-5.809605601337293e-08;0.014749708881683941;0.01475704485280739
28.740539;1.0554817509863494;4.5727291132070043e-07;4.1422309326146066e-07;-0.015573198112675407;-0.014751067506442794;1.0550095807954603;9.997748457659966;-0.833506983648858;-0.015562987477486842;-0.015563006513627338;-6.089876802627736e-08;0.014749657771784701;0.014757231483177
28.750539;1.055475711852449;4.571565076706942e-07;4.145987401466211e-07;-0.015573195351327293;-0.014751065950811803;1.0550045990418118;9.997694297424818;-0.833506983329306;-0.015562985344519624;-0.015563005501565247;-6.378256497177388e-08;0.014749606430125402;0.0147574222150993
28.760539;1.055469506226467;4.570349249748665e-07;4.149647137882213e-07;-0.015573192508531198;-0.014751064318984606;1.0549991702116885;9.997637349893509;-0.833506982983899;-0.015562983191901521;-0.015563004484170109;-6.674737818176977e-08;0.014749554737452352;0.014757617092065141
28.770539;1.0554631292841365;4.5691088544494166e-07;4.1531919778831095e-07;-0.015573189580587829;-0.01475106261334775;1.0549922791803623;9.997577547659978;-0.833506982611379;-0.015562981020485457;-0.015563003462483342;-6.979340961642523e-08;0.014749502569377928;0.014757816143974261
28.780539;1.0554565776595282;4.5678657465310964e-07;4.156602118745309e-07;-0.015573186563868224;-0.014751060836814649;1.0549859121810878;9.997514824877674;-0.8335069822105622;-0.015562978830918844;-0.01556300243804544;-7.29213230474612e-08;0.014749449827661553;0.014758019391501486
28.790539;1.0554498488208879;4.566638786564664e-07;4.15985557547797e-07;-0.015573183455124852;-0.01475105899189311;1.05497905706086;9.997449128897689;-0.8335069817804284;-0.015562976623850725;-0.01556300141273722;-7.613197710043317e-08;0.014749396447308438;0.014758226850637097
28.800539;1.0554429402270862;4.5654445841862587e-07;4.16292885176547e-07;-0.015573180251770999;-0.014751057080150936;1.0549717033348451;9.997380418601898;-0.8335069813201549;-0.015562974400051478;-0.015563000388383135;-7.94260278712889e-08;0.014749342384964042;0.01475843853844435
28.810539;1.0554358490466464;4.564296613842603e-07;4.1658002078009305e-07;-0.015573176951628106;-0.014751055102289915;1.054963841260212;9.99730866152117;-0.8335069808289332;-0.015562972160269908;-0.015562999366733055;-8.280403190869893e-08;0.014749287613267763;0.014758654479236131
28.820539;1.0554285720684893;4.563206767462404e-07;4.16845268944931e-07;-0.015573173552555998;-0.014751053058478443;1.0549554607785558;9.997233840279163;-0.8335069803056863;-0.015562969905097434;-0.015562998349337682;-8.626684815977365e-08;0.01474923212618894;0.014758874708351048
28.830539;1.0554211055332463;4.562186417307012e-07;4.170873381288655e-07;-0.01557317005221924;-0.014751050948609849;1.0549465513222602;9.997155954003915;-0.8335069797491385;-0.01556296763490987;-0.015562997336959627;-8.981583661921118e-08;0.014749175935548363;0.014759099283168037
28.840539;1.0554134446670147;4.561244943090392e-07;4.173049891701337e-07;-0.015573166447815503;-0.014751048772270346;1.0549371019342282;9.997075002895254;-0.8335069791580311;-0.01556296534973111;-0.01556299632929851;-9.345297371754573e-08;0.014749119058187762;0.01475932829179219
28.850539;1.0554055827449902;4.560390165206351e-07;4.1749696382507973e-07;-0.015573162736036945;-0.014751046528552053;1.0549271008935417;9.996990969947099;-0.8335069785311684;-0.01556296304907757;-0.015562995325310974;-9.718086722194489e-08;0.014749061507814272;0.014759561835820511
28.860539;1.055397511178319;4.5596321859567686e-07;4.1766232836758246e-07;-0.015573158913436696;-0.014751044216042229;1.054916535193899;9.996903813717399;-0.8335069778676965;-0.015562960732026168;-0.015562994323570514;-1.0100242867483157e-07;0.014749003292461066;0.014759800005858562
28.870539;1.0553892209799678;4.558985130252441e-07;4.178007374337142e-07;-0.015573154976767416;-0.014751041832996126;1.0549053898871332;9.996813469933086;-0.8335069771675423;-0.015562958397569346;-0.015562993322472254;-1.0492064881485181e-07;0.01474894441214002;0.014760042893887864
28.880539;1.0553807038822365;4.558463300510703e-07;4.179123544457586e-07;-0.015573150923019757;-0.014751039377395036;1.0548936475178048;9.99671986103597;-0.833506976431304;-0.015562956045107717;-0.015562992320387346;-1.0893866433622752e-07;0.014748884844797043;0.014760290630196746
28.890539;1.0553719526318253;4.558076673913886e-07;4.17997590079217e-07;-0.015573146749242196;-0.014751036846930368;1.0548812888773318;9.996622908776326;-0.8335069756594661;-0.015562953674924381;-0.01556299131578818;-1.1305973088362933e-07;0.014748824531342696;0.01476054338757628
28.900539;1.0553629605854102;4.557832142259435e-07;4.1805668693578937e-07;-0.015573142452427118;-0.014751034239263092;1.0548682945367978;9.996522537527891;-0.8335069748516423;-0.015562951288401562;-0.015562990307188194;-1.17287188761386e-07;0.014748763390895613;0.014760801350690684
28.910539;1.0553537207140087;4.557738503867438e-07;4.1808941907941687e-07;-0.015573138029829566;-0.014751031552337727;1.0548546456537475;9.996418669196771;-0.8335069740065708;-0.015562948887686343;-0.01556298929286639;-1.2162458623858373e-07;0.01474870135573424;0.014761064697036648
28.920539;1.055344224632057;4.5578086410961255e-07;4.1809540842511597e-07;-0.015573133479355432;-0.01475102878436059;1.0548403240590063;9.996311221732235;-0.8335069731225957;-0.015562946474826556;-0.01556298827073805;-1.260758496888845e-07;0.014748638384412772;0.014761333597994605
28.930539;1.055334462217765;4.558057608670734e-07;4.1807482310927795e-07;-0.015573128799424336;-0.014751025933599293;1.0548253119901911;9.99620010947605;-0.8335069721979788;-0.015562944051008587;-0.015562987238560548;-1.306452818386525e-07;0.014748574444315862;0.01476160822317562
28.940539;1.0553244224549059;4.558499072816463e-07;4.1802881672940605e-07;-0.015573123988686278;-0.014751022998181686;1.0548095923183403;9.996085240167663;-0.8335069712312279;-0.015562941616512595;-0.015562986194039782;-1.3533727740894622e-07;0.014748509491783449;0.014761888749684418
28.950539;1.055314094626791;4.559141769927971e-07;4.1795949546336655e-07;-0.015573119046091216;-0.01475101997592111;1.054793149339987;9.995966516968805;-0.8335069702214802;-0.015562939171091597;-0.01556298513466619;-1.4015621673247208e-07;0.014748443470529702;0.014762175373596358
28.960539;1.05530346775081;4.559987342021312e-07;4.178696053373776e-07;-0.015573113971082823;-0.014751016864370426;1.054775968559493;9.995843843736298;-0.8335069691683068;-0.015562936714158263;-0.015562984057832078;-1.4510673557696104e-07;0.014748376323205989;0.014762468305502076
28.970539;1.0552925290439004;4.5610303556745984e-07;4.1776216273505796e-07;-0.01557310876354933;-0.014751013661244783;1.054758035692096;9.995717126550227;-0.8335069680710115;-0.015562934244793394;-0.015562982961315882;-1.501938773870369e-07;0.014748308000987427;0.014762767748186521
28.980539;1.0552812642050429;4.562260922080418e-07;4.176399872883239e-07;-0.01557310342351016;-0.014751010364704144;1.054739336365285;9.995586277360305;-0.833506966928218;-0.015562931761952753;-0.015562981843590534;-1.554230000013044e-07;0.014748238464526898;0.01476307387916226
28.990539;1.0552696591502508;4.5636697145773933e-07;4.1750523159927914e-07;-0.015573097950853808;-0.014751006972992786;1.0547198564195717;9.995451219094068;-0.8335069657380377;-0.015562929264847111;-0.015562980703719627;-1.6079955624397457e-07;0.014748167683647829;0.014763386857601306
29.000539;1.0552577009916664;4.565252182704582e-07;4.1735924246212167e-07;-0.01557309234532024;-0.014751003484053081;1.05469958213547;9.995311885182998;-0.8335069644984294;-0.015562926753168655;-0.015562979541028452;-1.6632868892335868e-07;0.014748095640293729;0.014763706852259082
29.010539;1.055245378685761;4.567008354646269e-07;4.172027143701743e-07;-0.01557308660638518;-0.014750999895722507;1.0546785003329575;9.995168216778229;-0.8335069632072849;-0.015562924227011;-0.015562978354787892;-1.7201495157953852e-07;0.014748022320937049;0.014764034073771375
29.020539;1.0552326843598916;4.5689395694607e-07;4.1703589453874463e-07;-0.015573080733001775;-0.014750996205965868;1.0546565986484293;9.995020165083057;-0.8335069618621664;-0.015562921686526482;-0.015562977143996687;-1.7786250356948831e-07;0.01474794769551439;0.014764368793783315
29.030539;1.0552196131101437;4.5710462340014405e-07;4.1685892744753644e-07;-0.015573074723647;-0.014750992412757883;1.0546338658067402;9.994867696381206;-0.8335069604599864;-0.015562919131628198;-0.015562975907286137;-1.838753750797184e-07;0.014747871714461513;0.014764711335394287
29.040539;1.0552061599006435;4.573328060959865e-07;4.166723183501382e-07;-0.015573068576551153;-0.014750988514185652;1.054610291196238;9.994710794869825;-0.8335069589969175;-0.015562916562119234;-0.015562974643086796;-1.9005743272754484e-07;0.01474779432937347;0.014765062041347816
29.050539;1.055192317135329;4.575784172396877e-07;4.1647694535607017e-07;-0.015573062289841334;-0.01475098450887152;1.0545858638360641;9.994549465739265;-0.8335069574686399;-0.015562913978081992;-0.015562973349834839;-1.9641241075947492e-07;0.014747715491007897;0.01476542124924025
29.060539;1.0551780752824178;4.578411491513897e-07;4.162735105400659e-07;-0.015573055861647877;-0.014750980395947284;1.0545605716605626;9.99438373292808;-0.833506955870852;-0.015562911379910555;-0.015562972025711694;-2.0294411647954568e-07;0.014747635120719192;0.014765789289173034
29.070539;1.055163424638181;4.5812038041836787e-07;4.160621437528245e-07;-0.015573049289996033;-0.014750976174556328;1.0545344017822342;9.994213624641983;-0.8335069541996126;-0.015562908767849272;-0.015562970668132593;-2.0965655582228538e-07;0.014747553104833782;0.014766166492170515
29.080539;1.0551483570825233;4.5841530691878274e-07;4.1584245186087537e-07;-0.015573042572534161;-0.014750971843639524;1.0545073412983204;9.994039156308897;-0.8335069524512289;-0.015562906141543978;-0.015562969273476293;-2.1655399115360354e-07;0.014747469315682991;0.014766553192161642
29.090539;1.0551328671838878;4.58725297023705e-07;4.156137381143271e-07;-0.015573035706461777;-0.014750967402205195;1.054479377826741;9.993860321487544;-0.8335069506221302;-0.015562903500028365;-0.01556296783690445;-2.236409001540233e-07;0.014747383627307709;0.014766949722655166
29.100539;1.0551169516972847;4.5905022063336267e-07;4.153751689874504e-07;-0.015573028688803763;-0.014750962849695615;1.0544504996639956;9.993677092109388;-0.8335069487090175;-0.015562900841926852;-0.015562966352481488;-2.309219364650664e-07;0.014747295926219652;0.014767356423201984
29.110539;1.0551006081892542;4.593903436638764e-07;4.151257903982956e-07;-0.015573021516812035;-0.014750958185976494;1.054420695416233;9.993489421330386;-0.8335069467088472;-0.015562898165308403;-0.015562964813986772;-2.3840208633266056e-07;0.014747206128323125;0.014767773655187348
29.120539;1.0550838335708754;4.59746058853469e-07;4.148645064694314e-07;-0.015573014188083656;-0.01475095341094332;1.0543899533838694;9.993297244510044;-0.8335069446185533;-0.01556289546736306;-0.015562963215680299;-2.460866865738492e-07;0.014747114190416794;0.014768201810946128
29.130539;1.0550666230800985;4.6011798048568943e-07;4.145903032172779e-07;-0.015573006700370467;-0.01475094852431005;1.0543582613841094;9.99310048316314;-0.8335069424349191;-0.015562892744524178;-0.01556296155225179;-2.5398105041725033e-07;0.014747020104199425;0.01476864130750489
29.140539;1.0550489702950627;4.605070310381264e-07;4.143026761361557e-07;-0.01557299905137089;-0.014750943525656686;1.0543256064451072;9.99289904641054;-0.8335069401548769;-0.015562889992765486;-0.015562959818343776;-2.620901274642266e-07;0.014746923875905234;0.014769092573274464
29.150539;1.0550308683510834;4.609140996253753e-07;4.1400176161571673e-07;-0.015572991238572838;-0.01475093841434032;1.054291974195467;9.992692828005916;-0.8335069377760461;-0.015562887207635271;-0.015562958008311189;-2.704185216223525e-07;0.014746825506448106;0.014769556044365481
29.160539;1.0550123122172737;4.613397647381251e-07;4.1368800481787586e-07;-0.015572983258914385;-0.01475093318935328;1.0542573486031508;9.992481710218682;-0.8335069352969213;-0.015562884384334955;-0.0155629561163751;-2.789706202740306e-07;0.014746724990580658;0.014770032172642326
29.170539;1.054993299795276;4.6178436656004903e-07;4.1336181461921825e-07;-0.015572975108404328;-0.01475092784951315;1.054221711849551;9.992265569441683;-0.8335069327164514;-0.015562881517888752;-0.01556295413677154;-2.877506366097352e-07;0.014746622328039449;0.014770521440064821
29.180539;1.054973830301768;4.62248045011843e-07;4.1302351642679473e-07;-0.015572966782180711;-0.01475092239379303;1.0541850448602232;9.992044275546176;-0.8335069300333736;-0.01556287860318981;-0.015562952063662669;-2.9676263275081475e-07;0.01474651752529279;0.014771024375791681
29.190539;1.0549539026124153;4.6273050309434776e-07;4.126733679802321e-07;-0.015572958274841727;-0.014750916821245609;1.0541473289611123;9.991817688788739;-0.8335069272459;-0.015562875635272705;-0.015562949891172;-3.060104545433178e-07;0.014746410593818282;0.014771541560840394
29.200539;1.0549335152529515;4.6323068008478935e-07;4.123113455027197e-07;-0.015572949580611279;-0.01475091113067822;1.0541085468029991;9.991585656554738;-0.8335069243518596;-0.015562872609858232;-0.015562947613610989;-3.1549762510164004e-07;0.014746301559322147;0.014772073612700056
29.210539;1.0549126661131738;4.6374664619441525e-07;4.119369640850311e-07;-0.015572940693402603;-0.014750905320591768;1.0540686816643827;9.991348014469184;-0.8335069213490005;-0.0155628695235278;-0.015562945225582717;-3.2522758334931525e-07;0.014746190475574456;0.014772621169130359
29.220539;1.0548913512990634;4.642756991912287e-07;4.1154956609960686e-07;-0.015572931606787153;-0.014750899389323356;1.0540277169964434;9.991104593556901;-0.8335069182351948;-0.015562866373417082;-0.015562942721989532;-3.352042039059795e-07;0.01474707743198208;0.014774184888323052
29.230539;1.0548695641713266;4.648145064312798e-07;4.1114873510485896e-07;-0.015572922313848828;-0.014750893335033889;1.0539856368699438;9.990855227036102;-0.8335069150084486;-0.015562863156757664;-0.015562940098120523;-3.4543202493906946e-07;0.014746962550503001;0.01477476545109455
29.240539;1.0548472943707905;4.6535940331031543e-07;4.107340951289215e-07;-0.015572912807310185;-0.014750887155516073;1.053942425973721;9.990599752718115;-0.8335069116668006;-0.015562859870455317;-0.015562937349801131;-3.5591617987371934e-07;0.01474684596826934;0.014775363545635382
29.250539;1.0548245271245036;4.659068446550772e-07;4.1030466185374545e-07;-0.015572903080156058;-0.014750880848224037;1.0538980692502187;9.990338012847953;-0.8335069082081418;-0.015562856510975987;-0.015562934473358672;-3.666624662896412e-07;0.014746727810816904;0.014775979845263366
29.260539;1.0548012439778125;4.6645368301537324e-07;4.098585888868698e-07;-0.01557289312617382;-0.014750874410718446;1.0538525519370279;9.990069854564625;-0.8335069046301103;-0.01556285307453937;-0.01556293146535527;-3.776772894784039e-07;0.014746608173779313;0.014776614998211058
29.270539;1.0547774242568178;4.6699711867764125e-07;4.093934811833617e-07;-0.015572882939791803;-0.014750867841124202;1.0538058593654096;9.989795132002218;-0.8335069009303521;-0.015562849557295838;-0.015562928322533389;-3.889670925398741e-07;0.014746487121546347;0.014777269627864562
29.280539;1.0547530460807428;4.6753448834930154e-07;4.0890673918995476e-07;-0.015572872515614433;-0.014750861138343965;1.053757975836588;9.98951370896697;-0.8335068971068834;-0.01556284595552028;-0.015562925042037629;-4.005379916947412e-07;0.014746364691565032;0.01477794433414002
29.290539;1.054728087111515;4.680631248816832e-07;4.0839571101975766e-07;-0.01557286184822514;-0.014750854302018486;1.0537088828853962;9.989225457541286;-0.8335068931581238;-0.015562842265847214;-0.015562921621486646;-4.1239619365309053e-07;0.014746240898964954;0.014778639701525592
29.300539;1.054702524746689;4.6858047565586005e-07;4.078579990733139e-07;-0.015572850932012567;-0.014750847331978902;1.0536585579958868;9.98893024848335;-0.8335068890826179;-0.015562838485369372;-0.015562918058805027;-4.2454839424364815e-07;0.014746115748633307;0.014779356318018107
29.310539;1.0546763357227757;4.690843445951205e-07;4.072920427388826e-07;-0.015572839761059611;-0.014750840227543945;1.0536069748868513;9.988627939194503;-0.8335068848786649;-0.015562834611815025;-0.015562914351927554;-4.370015613469585e-07;0.01474598925033068;0.014780094785146733
29.320539;1.054649496884284;4.6957278338875247e-07;4.0669741795816844e-07;-0.015572828329454605;-0.01475083298750983;1.0535541055903388;9.988318367757767;-0.8335068805442165;-0.015562830643821505;-0.015562910498493614;-4.4976254465171476e-07;0.014745861420164093;0.014780855706948152
29.330539;1.0546219870599445;4.7069583928846643e-07;4.0669218709720184e-07;-0.015573989671463381;-0.01475193672145543;1.053499922753469;9.988001351606206;-0.8335068760772367;-0.015562826580767531;-0.015562906495787072;-4.6283780903640455e-07;0.014745732267682728;0.01478163967882922
29.340539;1.0545937875072906;4.711464869919536e-07;4.0604099843028095e-07;-0.015573977701222298;-0.0147519292059541;1.053444400194246;9.987676691442964;-0.8335068714760092;-0.015562822422103108;-0.015562902341088687;-4.762332614667041e-07;0.014745601793481193;0.014782447295999823
29.350539;1.0545648808059938;4.715742732321464e-07;4.053615375972478e-07;-0.015573965452685924;-0.014751921550000711;1.0533875119736558;9.98734418552118;-0.8335068667388715;-0.015562818166829894;-0.01556289803219398;-4.899543243577529e-07;0.01474547001142181;0.014783279174821794
29.360539;1.0545352502071779;4.719766337948961e-07;4.0465367191356933e-07;-0.015573952919886051;-0.014751913751213177;1.0533292311319178;9.987003640107638;-0.8335068618637005;-0.015562813813570258;-0.015562893567447483;-5.040062716055066e-07;0.01474533697230233;0.01478413595921598
29.370539;1.0545048800752892;4.7235106757820557e-07;4.039175873111868e-07;-0.015573940096927898;-0.014751905806817088;1.0532695286527063;9.986654864796364;-0.8335068568477714;-0.015562809360949937;-0.015562888945124925;-5.183946098008924e-07;0.014745202765076848;0.014785018300409458
29.380539;1.0544737562897701;4.726952177431652e-07;4.0315372598770073e-07;-0.015573926977957354;-0.014751897713814525;1.053208372999239;9.986297672556777;-0.8335068516881348;-0.015562804807660091;-0.015562884162718659;-5.33125511197998e-07;0.01474506750664255;0.014785926845675014
29.390539;1.0544418650336356;4.73006895471538e-07;4.0236244356288567e-07;-0.015573913557301887;-0.014751889469262803;1.0531457303063336;9.985931892329775;-0.8335068463821746;-0.015562800152122622;-0.015562879216617443;-5.482062312400727e-07;0.014744931330892786;0.014786862251485896
29.400539;1.0544081909859093;4.7329151709103314e-07;4.0155170604584157e-07;-0.015573885077185302;-0.01475188107038303;1.053081565394736;9.985557376458734;-0.8335068409277901;-0.01556279539232462;-0.015562874102249956;-5.636449399404858e-07;0.014744794368385472;0.014787825188792469
29.410539;1.0543747173327056;4.735306415672258e-07;4.0070642354204787e-07;-0.01557387103632427;-0.01475187251426324;1.0530158428760679;9.985173997167863;-0.8335068353230833;-0.015562790525992498;-0.015562868814450688;-5.794499412849958e-07;0.014744656731222843;0.014788816335979628
29.420539;1.054340427188428;4.7372872988385214e-07;3.998355172905463e-07;-0.015573856676359717;-0.014751863797178234;1.052948527454516;9.984781635288252;-0.8335068295661386;-0.015562785550727942;-0.01556286334777003;-5.956291704834164e-07;0.014744518520613764;0.014789836378734812
29.430539;1.0543053046391182;4.738825842020238e-07;3.989409818456802e-07;-0.015573841990709884;-0.014751854914263831;1.0528795839052407;9.984380161405198;-0.8335068236551593;-0.0155627804640157;-0.015562857696642266;-6.121900682949452e-07;0.014744379838227626;0.014790886009080448
29.440539;1.0542693346659506;4.739895236461329e-07;3.9802550159171817e-07;-0.015573826972595272;-0.014751845860170393;1.0528089768993985;9.983969419722621;-0.833506817588522;-0.015562775263143317;-0.015562851855374977;-6.291391898830101e-07;0.014744240790626346;0.014791965912818276
29.450539;1.0542325022515415;4.740471896753228e-07;3.970921661099057e-07;-0.015573811615411007;-0.014751836629899607;1.0527366706933126;9.983549231373967;-0.8335068113643219;-0.01556276994494548;-0.015562845817942803;-6.464820056537512e-07;0.014744101497677561;0.014793076760476693
29.460539;1.0541947918721923;4.7405313026701317e-07;3.9614423355772694e-07;-0.015573795912759047;-0.014751827218911395;1.0526626291191161;9.983119409331557;-0.8335068049796426;-0.015562764505671553;-0.015562839577834588;-6.642236257263748e-07;0.014743962095255348;0.014794219210820468
29.470539;1.0541561880491679;4.7400438559259315e-07;3.9518487717494346e-07;-0.0155737798582423;-0.014751817622869168;1.0525868152903233;9.982679765280347;-0.8335067984304184;-0.015562758941374988;-0.015562833128331822;-6.823696828276668e-07;0.01474382272102814;0.014795393919141616
29.480539;1.0541166763096654;4.7389714823064496e-07;3.942168933179996e-07;-0.01557376344562659;-0.01475180783750926;1.0525091911124589;9.982230115960187;-0.8335067917120454;-0.015562753248501442;-0.015562826462990615;-7.009264504085094e-07;0.014743683508171079;0.014796601544562357
29.490539;1.0540762435867657;4.73726777906886e-07;3.9324254342072694e-07;-0.015573746669162721;-0.014751797858514416;1.0524297180690498;9.981770296226042;-0.8335067848198944;-0.015562747424047115;-0.015562819575806458;-7.199005846945099e-07;0.014743544603325819;0.01479784274817978
29.500539;1.05403487807659;4.7348806005446664e-07;3.9226362661534203e-07;-0.015573729523429005;-0.014751787681492151;1.0523483586242621;9.981300166554625;-0.8335067777493785;-0.015562741465446506;-0.015562812460986926;-7.392990085183498e-07;0.014743406184072801;0.014799118187140707
29.510539;1.0539925693580612;4.731754703716968e-07;3.912817311407751e-07;-0.015573712002814193;-0.014751777302319146;1.0522650765701664;9.980819614124634;-0.8335067704960191;-0.015562735370591406;-0.015562805112372418;-7.591287957947945e-07;0.014743268454736946;0.014800428516726449
29.520539;1.0539493083836529;4.7278341304327234e-07;3.902984642316795e-07;-0.015573694101258157;-0.01475176671748714;1.052179836746229;9.980328551484487;-0.8335067630557403;-0.015562729137589229;-0.01556279752278552;-7.793969308587938e-07;0.014743131624194838;0.014801774391908076
29.530539;1.05390508721791;4.72306263578012e-07;3.8931550375482387e-07;-0.015573675812592754;-0.014751755924016348;1.0520926045098984;9.979826905150244;-0.8335067554251995;-0.01556272276423936;-0.015562789683870142;-8.001101731411384e-07;0.0147429958872138;0.014803156461467626
29.540539;1.0538598996596404;4.7173817607384805e-07;3.8833453728495774e-07;-0.015573657131131076;-0.014751744919341121;1.0520033451011015;9.979314595096302;-0.8335067476016521;-0.015562716247945226;-0.015562781586405618;-8.212752644634656e-07;0.014742861438225775;0.014804575360132325
29.550539;1.0538137419439177;4.7107303046659517e-07;3.873572339746463e-07;-0.01557363805182562;-0.014751733701522211;1.051912024147685;9.9787915230376;-0.8335067395820472;-0.015562709586001753;-0.015562773220746071;-8.428992929980162e-07;0.014742728510107364;0.014806031701588474
29.560539;1.0537666123785436;4.703046676609758e-07;3.8638535132805044e-07;-0.015573618570073782;-0.014751722269358144;1.0518186085686805;9.978257582032292;-0.8335067313621561;-0.015562702775803112;-0.015562764577251854;-8.649898059495276e-07;0.014742597400450901;0.014807526075875354
29.570539;1.0537185106060363;4.6942715112862987e-07;3.8542095931117545e-07;-0.01557359868163787;-0.014751710622258992;1.051723066059048;9.977712678345615;-0.8335067229367139;-0.015562695814987084;-0.015562755646403331;-8.875545915619828e-07;0.014742468475129267;0.014809059054093259
29.580539;1.0536694366677017;4.6843482716700155e-07;3.844665234137266e-07;-0.015573578382571243;-0.014751698760207023;1.0516253644031193;9.97715674867349;-0.8335067143001772;-0.015562688701355224;-0.015562746418383618;-9.106013203252573e-07;0.014742342154201105;0.014810631193098682
29.590539;1.0536193898369022;4.6732212728862845e-07;3.8352473523461056e-07;-0.015573557669077765;-0.014751686683735808;1.0515254716513152;9.97658976412266;-0.8335067054471219;-0.015562681432597649;-0.0155627368825238;-9.341371516366726e-07;0.014742218889586496;0.014812243033446389
29.600539;1.0535683684575112;4.6608335261098264e-07;3.825982044547034e-07;-0.01557353653752577;-0.014751674393798353;1.0514233561611763;9.97601172309945;-0.833506696372093;-0.01556267400611775;-0.015562727027147059;-9.581683264545129e-07;0.01474209916399836;0.014813895101691005
29.610539;1.0535163715467837;4.647124751628858e-07;3.8168890656232736e-07;-0.015573514984637497;-0.014751661891672905;1.0513189871972652;9.975422642965933;-0.8335066870692635;-0.015562666418983228;-0.015562716839733965;-9.826998553251246e-07;0.014741983507563202;0.014815587923682988
29.620539;1.0534634005576797;4.6320269966931153e-07;3.807976542141505e-07;-0.015573493007816632;-0.014751649178844937;1.0512123365829185;9.974822553127316;-0.833506677532306;-0.015562658668136132;-0.015562706306994932;-1.0077353998836609e-06;0.014741872496617136;0.014817322032237035
29.630539;1.0534094597817256;4.615461427330222e-07;3.7992437785250856e-07;-0.015573470605473037;-0.014751636256883697;1.051103379458638;9.97421148474309;-0.8335066677543611;-0.015562650750820096;-0.01556269541478287;-1.0332772587846702e-06;0.014741766737014533;0.014819097966208963
29.640539;1.0533545562094557;4.597339561997874e-07;3.7906900950177567e-07;-0.015573447776981796;-0.014751623127591094;1.0509920934847283;9.973589463486823;-0.8335066577278003;-0.015562642664743326;-0.015562684148046254;-1.0593263886639537e-06;0.014741666853586176;0.014820916272109292
29.650539;1.0532986992123134;4.577565787560453e-07;3.7823198337642145e-07;-0.015573424522329508;-0.014751609793082992;1.0508784578123695;9.97295651321363;-0.8335066474442289;-0.015562634407840701;-0.015562672490951075;-1.0858824277883034e-06;0.01474157349170957;0.014822777500820747
29.660539;1.0532418993413453;4.5560399487323465e-07;3.774142159180396e-07;-0.015573400841859363;-0.014751596255538263;1.0507624521981533;9.97231266167784;-0.8335066368947883;-0.015562625978042987;-0.015562660427137128;-1.112943770145041e-06;0.014741487331201755;0.01482468219598564
29.670539;1.0531841674335904;4.532659174567397e-07;3.766168652161447e-07;-0.015573376736333683;-0.01475158251736285;1.0506440564302388;9.971657943238567;-0.8335066260699522;-0.015562617373452015;-0.015562647939850408;-1.1405078266209572e-06;0.014741409102052813;0.014826630886631243
29.680539;1.0531255158853812;4.507316589965147e-07;3.758410210157134e-07;-0.015573352207398628;-0.014751568581905994;1.0505232509866418;9.970992405887769;-0.8335066149589551;-0.015562608592596795;-0.015562635011840704;-1.1685712476691106e-06;0.014741339586758953;0.014828624085749658
29.690539;1.0530659609713986;4.47989829571999e-07;3.7508770750811066e-07;-0.015573327258235794;-0.01475155445389241;1.0504000183548645;9.97031612024847;-0.8335066035497328;-0.015562599634363709;-0.015562621625384248;-1.1971298759928181e-06;0.014741279617927877;0.014830662279265123
29.700539;1.0530055236526334;4.450280901694539e-07;3.743581989920481e-07;-0.015573301893902623;-0.0147515401394512;1.0502743438335975;9.969629184157274;-0.8335065918293514;-0.01556259049796781;-0.01556260776251494;-1.2261785986918356e-06;0.01474123009172499;0.014832745899368992
29.710539;1.052944228748655;4.418329866474442e-07;3.7365412585916833e-07;-0.015573276121185618;-0.014751525646046676;1.0501462165481512;9.968931724280145;-0.8335065797843646;-0.015562581183157185;-0.015562593405088428;-1.2557111931426384e-06;0.01474119198522017;0.014834875305407232
29.720539;1.052882104356134;4.383899921087909e-07;3.729773680385271e-07;-0.015573249948202713;-0.01475151098232311;1.0500156312638522;9.968223895679444;-0.8335065674010541;-0.015562571690271837;-0.015562578534556181;-1.2857202837812645e-06;0.014741166351135482;0.014837050788068252
29.730539;1.0528191824911206;4.3468378781969215e-07;3.7232992517118625e-07;-0.01557322338414555;-0.014751496157873552;1.049882589051432;9.96750588191454;-0.8335065546657277;-0.015562562019995146;-0.015562563131635291;-1.3161975885587706e-06;0.014741154301408637;0.014839272579541889
29.740539;1.0527554996283952;4.3069842895184764e-07;3.717136355355094e-07;-0.015573196439369864;-0.01475148118305987;1.0497470954528165;9.96677789874859;-0.8335065415649568;-0.015562552173115354;-0.015562547176232702;-1.3471340632901035e-06;0.014741157005581533;0.01484154085434583
29.750539;1.052691095657937;4.264172341453012e-07;3.711300138137496e-07;-0.01557316912560415;-0.014751466069023214;1.049609158859972;9.966040199044356;-0.8335065280855423;-0.015562542150692605;-0.015562530647679746;-1.3785195352141296e-06;0.01474117569809518;0.014843855726842667
29.760539;1.0526260122038336;4.218225202039301e-07;3.7058044176848937e-07;-0.01557314145615284;-0.014751450827854125;1.0494687914833443;9.965293079188818;-0.8335065142142575;-0.015562531954374237;-0.015562513524933768;-1.4103422075440755e-06;0.014741211679732214;0.014846217253640472
29.770539;1.0525602920760952;4.168952389097709e-07;3.7006638991867654e-07;-0.015573113446101225;-0.014751435472868073;1.049326011335824;9.964536886848904;-0.8335064999374894;-0.015562521586521858;-0.015562495786632368;-1.4425884817120966e-06;0.014741266316478723;0.014848625435434555
29.780539;1.0524939803001778;4.116147739920679e-07;3.6958946379089004e-07;-0.015573085112172907;-0.0147514200189407;1.0491808438233432;9.963772025328453;-0.8335064852407469;-0.015562511050282715;-0.015562477411115364;-1.4752429473239786e-06;0.014741341039505817;0.014851080218151439
29.790539;1.0524271256164162;4.059590517664959e-07;3.691513374673163e-07;-0.015573056472214488;-0.014751404482678565;1.0490333226120312;9.962998951360317;-0.8335064701083916;-0.015562500349586355;-0.015562458376528778;-1.5082882252026876e-06;0.014741437346243993;0.014853581500487009
29.800539;1.0523597809026868;3.9990461276265187e-07;3.6875385517287654e-07;-0.015573027544982245;-0.014751388882386602;1.048883489133804;9.962218167674697;-0.8335064545239684;-0.015562489489138725;-0.015562438660942382;-1.5417048315787546e-06;0.014741556810916252;0.014856129134500372
29.810539;1.0522920030671632;3.934263887045153e-07;3.683994998567711e-07;-0.015572998350563767;-0.01475137323804772;1.0487313918438748;9.961430222043006;-0.8335064384705168;-0.015562478474658203;-0.015562418242225252;-1.5754712109583593e-06;0.014741701108995215;0.014858722915090931
29.820539;1.0522238541702293;3.8649750709029073e-07;3.6809183379487063e-07;-0.015572968910982189;-0.014751357571352652;1.0485770867395239;9.960635720620287;-0.8335064219303562;-0.015562467313077763;-0.015562397097921116;-1.609563667699868e-06;0.014741872038539341;0.01486136257734551
29.830539;1.0521554035356073;3.7908940447673063e-07;3.6783545080690773e-07;-0.015572939250487442;-0.01475134190574301;1.048420637989559;9.959835343323354;-0.8335064048850533;-0.015562456012355754;-0.015562375205499315;-1.6439564162714145e-06;0.014742071520637471;0.014864047794522701
29.840539;1.0520867293839462;3.711718322050747e-07;3.676356605324618e-07;-0.015572909395610658;-0.01475132626644782;1.0482621172244873;9.959029847273872;-0.8335063873159488;-0.015562444580992357;-0.015562352542545869;-1.6786218620862119e-06;0.01474230158890929;0.014866778160774845
29.850539;1.0520179193781314;3.6271252114756493e-07;3.6749839258834873e-07;-0.015572879375199357;-0.014751310680421298;1.0481016033006048;9.958220062088664;-0.8335063692048084;-0.015562433027672518;-0.015562329086430146;-1.7135305357974397e-06;0.014742564386530868;0.014869553173762474
29.860539;1.0519490704201884;3.536770540741528e-07;3.674301735409015e-07;-0.015572849220300613;-0.014751295176189375;1.0479391845245367;9.957406887912821;-0.833506350534113;-0.01556242136139419;-0.015562304813825237;-1.7486507082149742e-06;0.014742862171981532;0.014872372226755162
29.870539;1.0518802884122873;3.4402910546736856e-07;3.674377982946711e-07;-0.015572818964079044;-0.014751279783618985;1.047774960764188;9.956591297299587;-0.8335063312866388;-0.015562409591977909;-0.015562279700622208;-1.7839482053675899e-06;0.014743197323609484;0.014875234603540675
29.880539;1.0518116885483046;3.337305427916268e-07;3.6752796249434767e-07;-0.015572788642232695;-0.01475126453368125;1.047609042686763;9.955774335565149;-0.8335063114448455;-0.015562397730585131;-0.015562253722196393;-1.819386443907663e-06;0.014743572344270206;0.014878139471228607
29.890539;1.0517433965594967;3.227412078389449e-07;3.677071987414786e-07;-0.015572758293737134;-0.014751249458560498;1.0474415499917888;9.954957119491267;-0.8335062909908986;-0.015562385790058132;-0.015562226853631591;-1.8549262618209559e-06;0.014743989876114194;0.014881085858446344
29.900539;1.0516755503790507;3.11018549313946e-07;3.6798180544086675e-07;-0.015572727961222523;-0.01475123459230299;1.0472726113927344;9.95414084937426;-0.8335062699070512;-0.01556237378493813;-0.01556219906953524;-1.890525255884098e-06;0.014744452710155445;0.014884072617669717
29.910539;1.051608300658763;2.9851726708120006e-07;3.683576068190302e-07;-0.015572697690671293;-0.014751219971462837;1.0471023659306857;9.953326841934262;-0.833506248175603;-0.015562361731069414;-0.015562170343486472;-1.926136997143965e-06;0.014744963783110295;0.014887098400193702
29.920539;1.051541809833989;2.851891607578967e-07;3.688400210806182e-07;-0.015572667530947411;-0.014751205635328649;1.0469309633468828;9.952516557841633;-0.8335062257783125;-0.01556234964509348;-0.01556214064762363;-1.9617106959244223e-06;0.01474552618433202;0.014890161672323597
29.930539;1.0514762508775952;2.709832889591059e-07;3.69434497232274e-07;-0.015572637533866193;-0.014751191626023265;1.0467585636515233;9.951711602087489;-0.833506202696108;-0.015562337544224548;-0.015562109952606736;-1.9971911936846155e-06;0.014746143162052172;0.014893260759072198
