time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.940539;1.0514118070765381;2.558461706123277e-07;3.70146893606726e-07;-0.015572607754889646;-0.01475117798866444;1.0465853377222143;9.950913710692486;-0.8335061789096743;-0.015562325446335913;-0.015562078227672348;-2.0325189024973305e-06;0.014746818114212017;0.0148963938639532
29.950539;1.0513486733417343;2.397215913506938e-07;3.7098362219395727e-07;-0.01557257825391593;-0.014751164771458986;1.0464114690284043;9.950124746693461;-0.8335061544000166;-0.015562313370181284;-0.015562045440523807;-2.0676297452282556e-06;0.014747554586814995;0.014899559043531622
29.960539;1.0512870577767643;2.225502442100181e-07;3.719515794155242e-07;-0.015572549095634998;-0.014751152025604128;1.0462371562699682;9.949346715358645;-0.8335061291482798;-0.01556230133565101;-0.015562011557174226;-2.102455030151439e-06;0.01474835628772711;0.014902754171756105
29.970539;1.0512271824415211;2.042697757245253e-07;3.7305803155358705e-07;-0.0155725203495056;-0.014751139805146592;1.0460626165061728;9.948581790585475;-0.8335061031355626;-0.015562289363913878;-0.015561976542048672;-2.136921140678251e-06;0.014749227107757798;0.014905976916044438
29.980539;1.0511692839314792;1.8481506199809515e-07;3.7431067735976294e-07;-0.01557249208977142;-0.014751128167294819;1.045888086543294;9.947832329389186;-0.833506076343117;-0.015562277477294204;-0.015561940358276816;-2.1709493005676094e-06;0.014750171140683646;0.014909224711116456
29.990539;1.0511136139811443;1.6411835388517704e-07;3.7571790211082716e-07;-0.015572464395753662;-0.014751117173193707;1.0457138214793487;9.947100864595262;-0.8335060487523783;-0.015562265699044323;-0.015561902967886823;-2.2044553665488273e-06;0.014751192688994549;0.014912494732220592
29.999994;1.0510604391950993;1.4210937353405766e-07;3.7728901358897783e-07;-0.015572437352367055;-0.014751106888519319;1.0455400929567342;9.94639009645058;-0.8335060203446716;-0.01556225405330934;-0.01556186433187626;-2.237349281339674e-06;0.014752296257946463;0.014915783881068186
29.999994;-0.0047011227052449756;-3.297536414468924e-07;-4.558185859394325e-08;1.6767892818784227e-06;1.1268827492775858e-06;-0.009670809923253003;9.945702904374214;-0.8335059911009943;-0.015562242565326782;-0.01556182441018795;-2.2695343901173522e-06;0.014753486558966522;0.014919088781381267
29.999995;-0.004748448832600894;-3.5460882530773585e-07;-4.365111172926841e-08;1.7022247301230408e-06;1.1355325264131988e-06;-0.009842577818902166;9.945042367342456;-0.8335059610020878;-0.015562231261820342;-0.015561783161538067;-2.300907227599729e-06;0.014755768540403396;0.014923405773296058
29.999996;-0.004792387460718476;-3.810045586085738e-07;-4.1522828908643085e-08;1.7267426836673642e-06;1.1432472922968634e-06;-0.010012878730978442;9.944411764509237;-0.8335059300286423;-0.015562220171441137;-0.015561740543069464;-2.3313577092190237e-06;0.01475814743248873;0.014927730901827465
29.999998;-0.004832604034413865;-4.090242104035798e-07;-3.918436147473137e-08;1.7501518927071325e-06;1.1499422581782343e-06;-0.010181355691389452;9.94381455895128;-0.8335058981614449;-0.015562209325021725;-0.015561696509886407;-2.360768954229675e-06;0.014760628766847703;0.01493205990378825
30.000002;-0.004868759041803053;-4.3874693337157993e-07;-3.663005755831058e-08;1.7723922461441921e-06;1.1555300846862933e-06;-0.010347639148862242;9.943254456753948;-0.8335058653813561;-0.015562198761583759;-0.01556165102264224;-2.389024789847971e-06;0.014765218316469838;0.014938388188631666
30.00001;-0.004900571746193326;-4.7021299996584335e-07;-3.38847954087882e-08;1.7933030852647231e-06;1.1599224459321893e-06;-0.01051140436190024;9.942735416913802;-0.8335058316703835;-0.01556218855074445;-0.015561604067690683;-2.416037061673232e-06;0.014771921784135745;0.014946710799182797
30.000026;-0.004927899894082049;-5.033904319254059e-07;-3.1018270247531e-08;1.8127762298050522e-06;1.1630180424686529e-06;-0.010672442382899541;9.942261310240646;-0.8335057970227625;-0.015562178811070153;-0.015561555661965857;-2.4417811649023526e-06;0.01477974372946233;0.014956022358819961
30.000045;-0.004950704229015799;-5.382137979521772e-07;-2.811607935471509e-08;1.8308428785037665e-06;1.1646841774908346e-06;-0.010830677619270458;9.941835800121488;-0.8335057614719686;-0.01556216969145478;-0.01556150583715253;-2.46631838982659e-06;0.014783685324055633;0.014961316946450755
30.000045;-0.004968869255877038;-5.7466352483771e-07;-2.523421718215615e-08;1.847299761627644e-06;1.1647535643413623e-06;-0.010986169057192258;9.941462957960276;-0.8335057251113462;-0.015562161340178803;-0.015561454657478812;-2.489791749280557e-06;0.014785741878752917;0.014964588140954065
30.000046;-0.004982027224570583;-6.127810381183542e-07;-2.2385703033282155e-08;1.8619286598844934e-06;1.1630327235198401e-06;-0.01113911671218023;9.94114741178022;-0.8335056880789858;-0.015562153885559983;-0.01556140226984485;-2.5123791280705265e-06;0.014787902334713679;0.014967830315518708
30.000047;-0.0049895283812739395;-6.526240145434528e-07;-1.9569255967069725e-08;1.8745394024587943e-06;1.1593155696726535e-06;-0.011289755188846215;9.940893407641278;-0.8335056505172278;-0.015562147414753463;-0.015561348917854174;-2.5342216875081705e-06;0.014790151442868472;0.014971040919052016
30.000049;-0.0049905541875814065;-6.942287062057506e-07;-1.6813629519825905e-08;1.8849199375079273e-06;1.1534128374080119e-06;-0.011438125590501036;9.940704160572775;-0.8335056125529963;-0.015562141970616427;-0.015561294912844713;-2.5553865182094824e-06;0.01479247220092695;0.01497422080638121
30.000053;-0.004984245213111168;-7.375966188387796e-07;-1.4186415752866245e-08;1.8928653332512603e-06;1.1451853840860534e-06;-0.01158392902193095;9.940581865366736;-0.8335055743045342;-0.015562137573931895;-0.01556124059035635;-2.5758742278014473e-06;0.014794846931643195;0.014977372004421499
30.000061;-0.004969786076974195;-7.826929883133214e-07;-1.176492245076479e-08;1.8982307851479505e-06;1.1345493855570474e-06;-0.011726588208880236;9.940527419302017;-0.8335055358625136;-0.015562134241939553;-0.015561186266365152;-2.5956236427216977e-06;0.014796258593647358;0.014979495797032298
30.000077;-0.004946463870946953;-8.294415990145884e-07;-9.627408276721172e-09;1.900894399907521e-06;1.1214416485426168e-06;-0.011865420355313449;9.940540575670228;-0.8335054972580914;-0.015562131999199804;-0.015561132223171407;-2.6145184671857428e-06;0.014796691881917082;0.01498059186472381
30.000109;-0.004913680207661732;-8.777074018905711e-07;-7.87108887407816e-09;1.9009258733550858e-06;1.1057639535226592e-06;-0.011999795874722132;9.940621278805057;-0.8335054584797705;-0.015562130875561032;-0.015561078716371598;-2.632423118278318e-06;0.01479013241112335;0.014974657853108276
30.000173;-0.004870960824051582;-9.272897976099381e-07;-6.608848845574179e-09;1.8987438270412401e-06;1.087340718554773e-06;-0.012130228628201293;9.940770442953578;-0.8335054195233996;-0.015562130884559338;-0.015561025966530497;-2.649202777236534e-06;0.014758566481776906;0.014943690028017655
30.000301;-0.004817999325740192;-9.779611326658653e-07;-5.937185930096801e-09;1.8961417466381408e-06;1.065910565588691e-06;-0.012257356512722356;9.940989138628286;-0.833505380424675;-0.015562132010766004;-0.015560974156247081;-2.664713274012049e-06;0.014630982571602582;0.014816684494805258
30.000429;-0.0047546840743189975;-1.0295197970482457e-06;-5.920843539552897e-09;1.892764724900203e-06;1.0411483612374014e-06;-0.012380890894096516;9.941277059888488;-0.8335053412594309;-0.015562134225774505;-0.015560923459774653;-2.678802338804547e-06;0.014420371030385884;0.014606637611587743
30.000685;-0.004681069511729902;-1.0818010554116854e-06;-6.5956964505885704e-09;1.8975715804121411e-06;1.0126945557202185e-06;-0.012509651460975912;9.941630855100689;-0.8335053021278445;-0.015562137514087974;-0.015560874073936233;-2.6913061681402084e-06;0.013756721903810993;0.013943545850853651
30.000915;-0.004597305233526666;-1.1346535349784468e-06;-7.9291001345486e-09;1.9045182752460002e-06;9.801800877294928e-07;-0.01263860055297682;9.942043396266977;-0.8335052631412765;-0.015562141887045551;-0.015560826203461631;-2.702031800744847e-06;0.012893024396931057;0.01308040635390415
30.001046;-0.00450361106373667;-1.187890322124677e-06;-9.771640091560749e-09;1.9023838443096975e-06;9.43253588590161e-07;-0.012753800678228734;9.942505146015442;-0.8335052244034705;-0.015562147388423984;-0.015560780010042994;-2.7107760760219055e-06;0.012296267798340943;0.012484217535385828
30.001046;-0.004400313664696987;-1.2413868343585088e-06;-1.1905509360913003e-08;1.8833080293394877e-06;9.015902688215742e-07;-0.012849395121494755;9.94300703284446;-0.8335051859793837;-0.015562154091007226;-0.015560735594795838;-2.717371389033084e-06;0.012298441772889726;0.01248697794578857
30.001047;-0.004287816510923484;-1.29491028484973e-06;-1.4134648437622465e-08;1.8619196685734514e-06;8.548902971807017e-07;-0.0129396266039509;9.943543007209257;-0.8335051478786677;-0.015562162057637989;-0.015560693040744842;-2.7216946753106917e-06;0.012295536114619457;0.012484684931548853
30.001048;-0.004166464913757828;-1.3482151599821172e-06;-1.6298352669100718e-08;1.8381697582510964e-06;8.029148593366695e-07;-0.013025814834592184;9.944110472165343;-0.8335051100716233;-0.015562171286537935;-0.015560652448951665;-2.7236402634334663e-06;0.012292540579027183;0.012482336013340282
30.00105;-0.004036444635947923;-1.4010334529783525e-06;-1.8269898395828493e-08;1.812305569197149e-06;7.455299997763893e-07;-0.013106309417441515;9.944708881086887;-0.8335050725091105;-0.015562181707654582;-0.015560613916990462;-2.723101691250399e-06;0.0122844451323381;0.012474931581935255
30.001054;-0.0038977988197280876;-1.4531078416161835e-06;-2.0011350562040194e-08;1.784525615539385e-06;6.82709359006365e-07;-0.013182444155958466;9.945338203636615;-0.8335050351159559;-0.015562193226280897;-0.015560577500034768;-2.7199937470555146e-06;0.012266240848722808;0.012457475564927442
30.001062;-0.003750510747154755;-1.5042080477414946e-06;-2.1594910371158423e-08;1.755205434158604e-06;6.145193225817475e-07;-0.013255493698593027;9.945998134621188;-0.833504997775665;-0.015562205742504;-0.015560543203330106;-2.714297719435025e-06;0.01222792114049583;0.012419973944902959
30.001078;-0.003594627450534191;-1.5541401810727187e-06;-2.3148808939141437e-08;1.724946539439844e-06;5.41091592429899e-07;-0.01332567084015649;9.946688170543082;-0.8335049603505298;-0.01556221913702743;-0.015560510996853762;-2.706067345678878e-06;0.012145483035941353;0.01233843275730957
30.00111;-0.0034303488547112334;-1.6027521335580205e-06;-2.4804405051508022e-08;1.6950448446462604e-06;4.625561335450429e-07;-0.013395155207961452;9.94740734735001;-0.8335049227258069;-0.015562233278335957;-0.015560480834287412;-2.6953881105983495e-06;0.011967927675412387;0.012161856872645005
30.001174;-0.003257979533284663;-1.649900372428479e-06;-2.6665167757473617e-08;1.668563454847804e-06;3.789735239384534e-07;-0.013465108758701511;9.948152985820515;-0.8335048848129728;-0.015562248047644342;-0.015560452668801083;-2.6823390594387153e-06;0.011570258945952112;0.011765250760361064
30.001302;-0.00307782839127146;-1.6953865284492588e-06;-2.877469869555395e-08;1.6537332984083063e-06;2.9033937810272944e-07;-0.013546689628571525;9.94892013102796;-0.8335048465191166;-0.015562263342427215;-0.015560426451202446;-2.666984475379746e-06;0.010606481131031669;0.010802620415160362
30.00143;-0.0028901856448380813;-1.7390890986184629e-06;-3.111661964997721e-08;1.6422599629113003e-06;1.9663570475194455e-07;-0.013630092721179566;9.949702279795664;-0.8335048077673072;-0.015562279072262576;-0.015560402113610884;-2.6493933087323894e-06;0.009421597731878664;0.009618973605777882
30.001558;-0.0026953790306797863;-1.7808167213083578e-06;-3.366577344694329e-08;1.6340626655973348e-06;9.786423939299566e-08;-0.01371559989922468;9.950491906074822;-0.8335047685661425;-0.015562295168150353;-0.015560379552941653;-2.6296515286731578e-06;0.008020612166355414;0.008219317371243805
30.001686;-0.0024938325040385753;-1.8204952474864987e-06;-3.643512346273269e-08;1.629021586941739e-06;-5.9254118647907585e-09;-0.013804592797429308;9.951280336678002;-0.8335047290161558;-0.015562311582931938;-0.015560358602999777;-2.6078509959016783e-06;0.006407529204166;0.006607655174811481
30.001814;-0.0022860503260867253;-1.858040103013037e-06;-3.9474224065516455e-08;1.6271289170761625e-06;-1.1461171586689192e-07;-0.013895501606073196;9.952058340013044;-0.8335046892323513;-0.015562328259261286;-0.015560339003414239;-2.584078902377933e-06;0.004585355669138394;0.004786986270791589
30.001942;-0.0020725507936715844;-1.893370543926662e-06;-4.283745976761694e-08;1.6283544627365518e-06;-2.2800702936744947e-07;-0.013990710161539001;9.952818072499078;-0.833504649297746;-0.015562345107180398;-0.015560320404801398;-2.5584108813435594e-06;0.0025600999543647506;0.0027633069544929878
30.00207;-0.0018538467330431688;-1.92643925701447e-06;-4.654533260306436e-08;1.6326423931128339e-06;-3.458654439133114e-07;-0.01405344578093614;9.953554279827843;-0.8335046092971813;-0.015562362038921824;-0.015560302398501157;-2.5309223531977757e-06;0.0003347707797368813;0.0005396122103007523
30.002198;-0.001630451022629948;-1.9572772416874166e-06;-5.056189235298341e-08;1.6399810135549792e-06;-4.678851635672206e-07;-0.014036662731724865;9.954262619876369;-0.8335045693577657;-0.015562379014055685;-0.0155602845478529;-2.501730350486043e-06;-0.002086624342094342;0.0024298963215671375
30.002326;-0.0014028255255764458;-1.9859821795030003e-06;-5.480145823257834e-08;1.6502850196876358e-06;-5.937375783731143e-07;-0.014012992645803819;9.954937354451648;-0.8335045296360292;-0.015562396042219418;-0.015560266432624792;-2.4710121830731976e-06;-0.00469907934789916;0.0050451518081503065
30.002454;-0.0011713394741123687;-2.0126427871401864e-06;-5.914105396607344e-08;1.6634715458865553e-06;-7.231057535823742e-07;-0.013982872744923271;9.955571620828861;-0.8335044902885534;-0.015562413160903074;-0.015560247686851046;-2.4389748773279657e-06;-0.0075005878882840405;0.007849368755505261
30.002582;-0.0009363172115321523;-2.0374278967420184e-06;-6.343931129323236e-08;1.6796148188840448e-06;-8.55687753642821e-07;-0.01394477413832444;9.95615879063081;-0.8335044514666916;-0.01556243041264736;-0.015560228005249607;-2.4058038051897536e-06;-0.010487143091958915;0.010838536356053311
30.00271;-0.0006981308819593089;-2.0604111447956566e-06;-6.758018148601225e-08;1.6987249816337702e-06;-9.911716389183095e-07;-0.013898307366092025;9.956692550112795;-0.8335044133064632;-0.015562447843224895;-0.015560207126787578;-2.3716154369463136e-06;-0.013652740120891481;0.014006644591788636
30.002838;-0.0004572843669605419;-2.081759433227519e-06;-7.151256631146362e-08;1.7208875751397588e-06;-1.129224791874981e-06;-0.013845184429889561;9.957166215882012;-0.8335043759182913;-0.015562465525182813;-0.015560184824837868;-2.3364638825858334e-06;-0.016996377596746003;0.01735268360335072
30.002966;-0.00021443537832092322;-2.101643930777671e-06;-7.526225476410453e-08;1.7461801624937331e-06;-1.2695024025863144e-06;-0.01378316669062979;9.957572126484527;-0.8335043394033277;-0.015562483560933099;-0.0155601609373655;-2.300408147037969e-06;-0.02051305683878078;0.020871642707241726
30.003094;2.967557945316346e-05;-2.120151833552467e-06;-7.893686943884993e-08;1.7746373490698582e-06;-1.4116611977594082e-06;-0.013711980673284942;9.957901891030748;-0.8335043038697606;-0.015562502046833154;-0.015560135410268863;-2.2635504624511995e-06;-0.024198780781234264;0.0245595116614708
30.00335;0.0002743038864265043;-2.1373921669516523e-06;-8.270920329289789e-08;1.9024447131872759e-06;-1.5553748045572452e-06;-0.01353521234027657;9.958147525198914;-0.833504269449885;-0.015562521044584937;-0.015560108300583733;-2.226015777003788e-06;-0.03206055237305932;0.03242328220273528
30.003581;0.0005187120026472053;-2.153564734688581e-06;-8.674578745993473e-08;2.023594569985933e-06;-1.700327223063302e-06;-0.01335934773416998;9.958301983452236;-0.8335042363358054;-0.015562540585668473;-0.015560079747851535;-2.1879508578936193e-06;-0.0396803730323024;0.040044948198497625
30.003811;0.0007621283144791872;-2.1688339416253124e-06;-9.11351625421782e-08;2.1558358120146614e-06;-1.8461939702674682e-06;-0.013164966651463767;9.95835933111568;-0.8335042047910682;-0.015562560685556996;-0.015560049937866704;-2.149565416675528e-06;-0.04779524281783805;0.04816150619095359
30.004041;0.0010037157328058317;-2.183349515048519e-06;-9.589268883954367e-08;2.2987865866466162e-06;-1.992657214467406e-06;-0.01295387060202363;9.958315456123104;-0.8335041751145189;-0.015562581339372003;-0.01556001906802335;-2.111148353532598e-06;-0.05638716128644555;0.05675495621536623
30.004272;0.001242627005931211;-2.1972069020741312e-06;-1.0101336134322244e-07;2.4522053647257065e-06;-2.139452456590597e-06;-0.012725996792722606;9.95816799346085;-0.8335041475980741;-0.015562602488763302;-0.015559987350669338;-2.073036350980864e-06;-0.06543612738829693;0.06580530109756623
30.004502;0.0014790880291413585;-2.2103898344903925e-06;-1.0649230619853155e-07;2.690815355525494e-06;-2.2863951243952446e-06;-0.012481252401321212;9.957915496018257;-0.8335041225046026;-0.01556262399447131;-0.015559955052856149;-2.035574270191647e-06;-0.07492613928671428;0.0752965445683014
30.004733;0.0017104142367295016;-2.2230809243854544e-06;-1.1231152508497135e-07;2.8743647644473347e-06;-2.4333595869631595e-06;-0.012219496738666022;9.95755779649232;-0.833504100073947;-0.015562645660244958;-0.015559922498672196;-1.999085250905973e-06;-0.0848371950242239;0.0852086896009158
30.004963;0.0019370662561875493;-2.2352553764553983e-06;-1.1843752650587824e-07;3.0681956961472213e-06;-2.5802436353582342e-06;-0.011942609974478748;9.957096512788663;-0.8335040805540336;-0.015562667279491557;-0.015559890022371528;-1.9638577413050922e-06;-0.0951542928539116;0.09552673838836341
30.005193;0.0021588110136785987;-2.2470406802045386e-06;-1.2482674129863017e-07;3.272150827536932e-06;-2.726948317961661e-06;-0.011649496535319468;9.956533984493012;-0.8335040642038889;-0.015562688652413519;-0.0155598579362023;-1.9301617473530743e-06;-0.1058594304857426;0.10623269370423156
30.005424;0.00237576654748434;-2.2584628401971867e-06;-1.3142812935440255e-07;3.4860371823175143e-06;-2.8733774741789778e-06;-0.011341097201385895;9.955872218921622;-0.833504051249674;-0.01556270959810084;-0.015559826516794112;-1.8982801876631683e-06;-0.11693560425030144;0.11730955919280232
30.005654;0.002588236456409667;-2.2696693544134216e-06;-1.3820238777977147e-07;3.7096854925118655e-06;-3.019462961389478e-06;-0.011018466470557759;9.95511277152854;-0.8335040418540586;-0.015562729990799154;-0.015559795986842881;-1.868531102504167e-06;-0.12836880882102528;0.12874333785082823
30.005885;0.002796617174841735;-2.2806909875383378e-06;-1.4516645559486984e-07;3.94291667991585e-06;-3.1651762689272335e-06;-0.010680846761358104;9.95425637364819;-0.8335040361291974;-0.01556274977914615;-0.015559766528983589;-1.8412615450820711e-06;-0.1401430368326238;0.1405180300671235
30.006345;0.003001435622982076;-2.2915401830422337e-06;-1.5242494091662886e-07;4.49518241124266e-06;-3.3104732012547096e-06;-0.010026670876349937;9.953302270173877;-0.8335040341596924;-0.015562768965240517;-0.01555973832969388;-1.8168171275706394e-06;-0.1646362789340411;0.16501163360639176
30.006616;0.003204253036201926;-2.3023438038349713e-06;-1.6015478311752294e-07;4.98879748225884e-06;-3.4552236471076823e-06;-0.009601451532970151;9.952248616047907;-0.8335040359940065;-0.015562787570303062;-0.0155597115936296;-1.7955175550237672e-06;-0.17955452581828604;0.17993014639143826
30.006616;0.0034035232176482058;-2.3133392428516287e-06;-1.6857575804959741e-07;4.930909238304674e-06;-3.5992103511557547e-06;-0.009536609409436413;9.951094086812958;-0.8335040416060957;-0.015562805597438672;-0.01555968652855862;-1.7776517877680684e-06;-0.1795547711967311;0.17993056843295493
30.006617;0.003600626599022401;-2.324258545945369e-06;-1.7792826542831742e-07;4.875534319714574e-06;-3.742177523565416e-06;-0.009466314820295932;9.949838802455387;-0.8335040508768865;-0.015562822995386435;-0.015559663327509979;-1.7634791443437267e-06;-0.1796110136482125;0.17998690132050027
30.006618;0.0037959013627425504;-2.335023868288638e-06;-1.884416798563407e-07;4.8211259896468905e-06;-3.883879885373398e-06;-0.009390395266474465;9.94848344867533;-0.8335040636064208;-0.015562839650473276;-0.01555964214321314;-1.7532193597861864e-06;-0.17966725614067686;0.18004314748298061
30.00662;0.003989585698985738;-2.345579530179934e-06;-2.0030665318298745e-07;4.769129442685785e-06;-4.024111324151749e-06;-0.00930843888147154;9.947028198263185;-0.8335040795198554;-0.015562855428407161;-0.015559623062666637;-1.747029195691947e-06;-0.17977950360168604;0.18015530932743498
30.006624;0.004181864494632947;-2.355906599873052e-06;-2.136766504736479e-07;4.72091174393059e-06;-4.16270302741597e-06;-0.00921908684239346;9.945473169970313;-0.8335040982755961;-0.01556287024216199;-0.015559606101801978;-1.7449801603033497e-06;-0.18000376111489969;0.180379388318596
30.006632;0.004372964432880521;-2.365977833291071e-06;-2.286884824578212e-07;4.679413168777437e-06;-4.299509594423076e-06;-0.00911823901097444;9.943819749691356;-0.8335041195045054;-0.015562884093000417;-0.015559591227300124;-1.747058372743475e-06;-0.1804520336711238;0.18082738544631272
30.006648;0.004563171812986394;-2.37571759571601e-06;-2.454730703225026e-07;4.650325302090117e-06;-4.4343919226096685e-06;-0.009001021993825804;9.94207140450989;-0.8335041428537941;-0.015562897066291733;-0.01555957840498952;-1.7531808599851083e-06;-0.1813473264610586;0.18172230262149952
30.00668;0.004752821887661086;-2.3849689919822e-06;-2.641582530110053e-07;4.645314413298772e-06;-4.567194363938734e-06;-0.008856667249456125;9.940234217683347;-0.8335041679966867;-0.015562909298066942;-0.015559567645548953;-1.7631962014238718e-06;-0.18313564511222927;0.18351014297616983
30.006744;0.004942213078793567;-2.3935936995750333e-06;-2.8487558910401314e-07;4.687420850446961e-06;-4.697741527169479e-06;-0.008664462490989752;9.938317341897799;-0.833504194624923;-0.015562920924913511;-0.015559559001146242;-1.776881990799879e-06;-0.18670399555023515;0.1870779093504282
30.006872;0.005131475174145778;-2.4013774220418862e-06;-3.077701170160881e-07;4.822394922508144e-06;-4.825863460607749e-06;-0.008380772557986539;9.936331651825633;-0.8335042224548541;-0.015562932035432507;-0.015559552530564224;-1.793978816952632e-06;-0.19380638356315796;0.1941796027178932
30.007128;0.005320574261272314;-2.408144550592438e-06;-3.330131947824291e-07;5.139639313099807e-06;-4.951418904265029e-06;-0.0079230408433192;9.934286505886718;-0.8335042512316181;-0.015562942650786584;-0.015559548283565263;-1.8142440666324332e-06;-0.20787581388177082;0.20824822175620658
30.00764;0.005509378386070389;-2.413720395400579e-06;-3.6078664940448884e-07;5.810166568901813e-06;-5.074284848447765e-06;-0.007130749211603392;9.932188114898947;-0.833504280712492;-0.015562952747567816;-0.01555954629474319;-1.8374781434556682e-06;-0.23548228913452235;0.23585376260713733
30.008152;0.005697626182150489;-2.4181349874601207e-06;-3.912321093745465e-07;6.464096374599625e-06;-5.1943337465038234e-06;-0.006352357820180022;9.930041205969374;-0.8335043106567195;-0.015562962288351821;-0.01555954658106555;-1.8634967294786697e-06;-0.2623918107194269;0.2627622188753582
30.008664;0.005884942648572527;-2.4212694570662736e-06;-4.2442604696380406e-07;7.102069492574501e-06;-5.311445444786624e-06;-0.005588286186406491;9.927851473484994;-0.8335043408392953;-0.015562971218851822;-0.015559549158728097;-1.8920809312245256e-06;-0.28862238175805793;0.2889915826109681
30.009176;0.006071990909088736;-2.4230157298658325e-06;-4.6039779459053063e-07;8.038894866087574e-06;-5.425520113648241e-06;-0.004836969999938553;9.925625935154587;-0.8335043710627676;-0.015562979453909592;-0.015559554063790337;-1.9229674022517252e-06;-0.31418900806861955;0.31455684626239955
30.009688;0.006256550522573287;-2.4234684581203044e-06;-4.991609157300185e-07;8.671475063270859e-06;-5.5364521589021525e-06;-0.004100817642899014;9.923371041945668;-0.8335044011667728;-0.01556298687059169;-0.015559561369249087;-1.9558630514140366e-06;-0.33910969505837807;0.33947600500239816
30.0102;0.006439424831907942;-2.4225765686351227e-06;-5.407322948103992e-07;9.288875477240058e-06;-5.644115863669342e-06;-0.0033780911831453072;9.921090909536035;-0.8335044310416032;-0.015562993301608529;-0.015559571169177994;-1.990449874981235e-06;-0.36340144482875936;0.3637660576740051
30.010712;0.006620358055375088;-2.4203637441970075e-06;-5.851190198684692e-07;9.89138139827741e-06;-5.748391091083911e-06;-0.00266900391580007;9.91878725161272;-0.8335044606167012;-0.015562998560214607;-0.015559583525253372;-2.0264061466417764e-06;-0.3870782571083338;0.38744100631082895
30.011224;0.006800035276596282;-2.416893794919482e-06;-6.322991731979887e-07;1.0889418380340013e-05;-5.849197430355531e-06;-0.0019729144558699287;9.91646031243003;-0.8335044898323513;-0.015563002505545024;-0.015559598458807448;-2.063437384972696e-06;-0.41015713160280726;0.4105178554613626
30.011736;0.00697607073361655;-2.4124784640703533e-06;-6.822303342552764e-07;1.1485293513765565e-05;-5.946511426847916e-06;-0.0012913482021430914;9.914110309796149;-0.8335045186323257;-0.015563005095829844;-0.015559615986671342;-2.1012837077387673e-06;-0.4326520690144412;0.43301061098114346
30.01276;0.007149018259419963;-2.407945300711256e-06;-7.348687799238632e-07;1.2665317501253412e-05;-6.040364425824546e-06;-0.00010090449643841395;9.911738960018065;-0.8335045469774124;-0.015563006385931291;-0.01555963611306105;-2.1397157947117096e-06;-0.47596807135682084;0.47632427879607947
30.013681;0.007319423427051785;-2.4029216304468893e-06;-7.901734463651253e-07;1.4186396762575249e-05;-6.1308406747628495e-06;0.0009379096970942289;9.909349594435009;-0.8335045748498751;-0.01556300648356195;-0.01555965878419084;-2.1785259866658933e-06;-0.5131021419219821;0.5134558645990636
30.014603;0.007484858266010946;-2.397546981205338e-06;-8.481012050516727e-07;1.5183987592470829e-05;-6.2180745090459215e-06;0.0019358652907684347;9.906946075544251;-0.8335046022255852;-0.015563005508920012;-0.015559683867321913;-2.2175071679990404e-06;-0.5485672847623664;0.5489183738217941
30.015524;0.007645968068225832;-1.8095437333895447e-06;-9.086174673325626e-07;1.613626492029776e-05;-6.302228412812731e-06;0.0028930256240638297;9.904531837031772;-0.8335046290409248;-0.015563003562983421;-0.01555971118135654;-2.25643294177995e-06;-0.5824355045465527;0.5827838109081074
30.016446;0.007802368042082312;-1.7717709015744066e-06;-9.717204408101315e-07;1.704468820282041e-05;-6.383469093590647e-06;0.0038126075817673994;9.902109490081978;-0.8335046551986631;-0.01556300069824687;-0.01555974056490244;-2.2950540230173003e-06;-0.6147768061794069;0.6151221778557251
30.017368;0.007954641516933689;-1.7361595704536997e-06;-1.0374470140863695e-06;1.855705767691404e-05;-6.461958652498367e-06;0.004695855786382202;9.899681834442482;-0.8335046805937101;-0.01556299693225612;-0.015559771924437454;-2.333116899921155e-06;-0.6456621936220441;0.6460044731606841
30.018289;0.008100230333909159;-1.7019756468271323e-06;-1.1058323864112049e-06;1.9413274959848183e-05;-6.537833342192815e-06;0.005546022499429289;9.897253244600467;-0.8335047051148792;-0.01556299229534277;-0.015559805220525495;-2.370385496268901e-06;-0.6751546696106556;0.6754936923255295
30.019211;0.008239459808495985;-1.6696681342995004e-06;-1.1768444357727647e-06;2.0230063583450382e-05;-6.611163898969272e-06;0.0063624290240487215;9.894828950218693;-0.8335047286364309;-0.01556298683924157;-0.015559840420096773;-2.4066534529158005e-06;-0.7033182359146025;0.7036538294934493
30.020132;0.008371542087300343;-1.639191496963006e-06;-1.25036989726766e-06;2.1009285801655703e-05;-6.681957683320923e-06;0.007149510890038729;9.892413173426618;-0.8335047510371004;-0.015562980595216198;-0.01555987746508612;-2.441767793088384e-06;-0.730211892383999;0.7305438793038499
30.021054;0.008496618259096072;-1.611700543717064e-06;-1.3262902380192936e-06;2.2508436300686726e-05;-6.7502127046830945e-06;0.007907903518367954;9.890008146909555;-0.8335047722309342;-0.015562973534838103;-0.01555991625876903;-2.4756384062473894e-06;-0.7558946359963671;0.7562228386997288
30.021976;0.008611891766880805;-1.5850345360904754e-06;-1.4045537076370579e-06;2.3241635794071962e-05;-6.815936964030659e-06;0.008640588071572372;9.887614121042876;-0.8335047921723543;-0.015562965589851988;-0.015559956654111343;-2.5081925024138506e-06;-0.7804194611733617;0.7807437069125083
30.022897;0.008717749707965607;-1.559955697896269e-06;-1.4851432301485394e-06;2.3940509437395725e-05;-6.879094306355942e-06;0.009349848112601429;9.885230217729086;-0.8335048108386685;-0.015562956714778904;-0.015559998461532363;-2.5393212685674245e-06;-0.8038383611326538;0.8041584833124075
30.023819;0.008813753309905305;-1.5363397068560573e-06;-1.5680094742580324e-06;2.460619194320064e-05;-6.939550308326546e-06;0.010037985527786552;9.8828555935443;-0.8335048282235402;-0.015562946916990122;-0.015560041481522463;-2.568884259917361e-06;-0.8262023299423638;0.8265181665454325
30.02474;0.008900550327867027;-1.515960283410983e-06;-1.6530787549811224e-06;2.6087451996021187e-05;-6.997082116248299e-06;0.010707072741909459;9.880490376969469;-0.8335048443632906;-0.015562936264166398;-0.015560085539475509;-2.5967573750933086e-06;-0.847558363848973;0.847869754990744
30.025662;0.008975853493054064;-1.495041985302843e-06;-1.7403090153057385e-06;2.671060808487689e-05;-7.051418873889733e-06;0.011359877028019006;9.878136172876205;-0.8335048593614992;-0.015562924911014603;-0.015560130500133119;-2.622854114010608e-06;-0.8679524610187013;0.8682592465040098
30.026584;0.009040471247104165;-1.475181128295474e-06;-1.8297163390076848e-06;2.730303486662362e-05;-7.102272041070297e-06;0.011996912686030528;9.875795551686988;-0.8335048733669967;-0.0155629131134193;-0.015560176252251454;-2.6470924377055878e-06;-0.8874266205571208;0.8877286388475308
30.027505;0.009094324880674427;-1.4562210205755097e-06;-1.9213507595659973e-06;2.7865772534532447e-05;-7.149360241814079e-06;0.012620560718229513;9.873471389329161;-0.8335048865295386;-0.015562901196505842;-0.015560222685384973;-2.6693723483069324e-06;-0.9060238417881874;0.9063209304194328
30.028427;0.009137458648137437;-1.4380397854664308e-06;-2.015250823800237e-06;2.83997357781396e-05;-7.192427962006367e-06;0.013231117137297506;9.871167229623701;-0.8335048989748591;-0.015562889496348684;-0.015560269688744206;-2.6896064070846932e-06;-0.9237831241650309;0.9240751191115207
30.029348;0.00917011926293843;-1.4204860342811566e-06;-2.111419744277635e-06;2.890582988014583e-05;-7.231270381073982e-06;0.013830687104344512;9.86888726778475;-0.8335049108023843;-0.015562878323730427;-0.015560317158895637;-2.7077522175922775e-06;-0.9407414669928853;0.9410282006847861
30.03027;0.00919282203165642;-1.4033891270394252e-06;-2.209812250878495e-06;2.9384903974502046e-05;-7.265770395425822e-06;0.014419086751441983;9.866635678276847;-0.8335049220877071;-0.01556286795178358;-0.015560364979238128;-2.7238213211171207e-06;-0.9569358687086891;0.9572171688902651
30.031192;0.009207269941007706;-1.3903757056257883e-06;-2.3103110319876066e-06;3.0810254560614834e-05;-7.29589979089127e-06;0.014996944252744266;9.864417613480715;-0.8335049328801694;-0.015562858604455802;-0.0155604129890524;-2.7378941649410067e-06;-0.9724003266559625;0.9726760169559382
30.032113;0.009212230645953076;-1.373967876975912e-06;-2.412749569502025e-06;3.125268428902142e-05;-7.321667337924126e-06;0.015564902797268028;9.862241368913727;-0.8335049432136039;-0.0155628504778708;-0.015560460995008484;-2.750125048661175e-06;-0.9871678371429286;0.9874377391985161
30.033035;0.009209454488650364;-1.357480927379851e-06;-2.5169839006595725e-06;3.167011080335006e-05;-7.343088507703532e-06;0.01612369303443504;9.860118649949882;-0.8335049531334191;-0.01556284378934702;-0.015560508802537351;-2.7607167450832665e-06;-1.0012703950932997;1.0015343323796635
30.033956;0.00919955101634885;-1.340757955444012e-06;-2.622920553931511e-06;3.206330217063116e-05;-7.3602182106681574e-06;0.016673071553847056;9.858062587019376;-0.8335049627129376;-0.015562838797763878;-0.015560556212880553;-2.769899425866239e-06;-1.014736993578923;1.01499479675859
30.034878;0.009182885723337187;-1.3236914800061375e-06;-2.73049373697544e-06;3.243309649686009e-05;-7.373166869680623e-06;0.01721472389255486;9.856085752629994;-0.8335049720520169;-0.015562835788792358;-0.015560603023236185;-2.7779270284793926e-06;-1.0275966234566052;1.0278481368392676
30.0358;0.009159701059012358;-1.3060703992822904e-06;-2.8396550656528473e-06;3.2780285872979634e-05;-7.382052765135711e-06;0.017747128557431265;9.854199804828168;-0.8335049812735256;-0.015562835046366743;-0.01556064906879794;-2.7850695096798363e-06;-1.0398772731502524;1.0401223610536503
30.036721;0.009130387355900504;-1.2877656528542292e-06;-2.950366134800173e-06;3.310559521075903e-05;-7.386966153810252e-06;0.018271494786639753;9.852415933674338;-0.8335049905130707;-0.015562836836413184;-0.015560694250502103;-2.7915890947981356e-06;-1.051603929571532;1.0518424789633405
30.037643;0.009095571395084729;-1.268508410140871e-06;-3.062554951468906e-06;3.340985687195679e-05;-7.38800173444207e-06;0.018785931764949398;9.850744317315428;-0.8335049998846109;-0.015562841404209615;-0.015560738501344864;-2.7977048444251577e-06;-1.0628025804812429;1.0630344975808892
30.038564;0.009056928822229266;-1.2546467099679856e-06;-3.176069762948813e-06;3.4767282092076675e-05;-7.385310573993516e-06;0.019292686990388636;9.849193059918584;-0.8335050094460581;-0.015562848962010295;-0.015560781734109255;-2.803563491840469e-06;-1.073496216174058;1.0737214204572456
30.039486;0.009013037799017798;-1.2330312952686333e-06;-3.2906889316615974e-06;3.5041938870314574e-05;-7.379094170218722e-06;0.019790199543837178;9.847767918652474;-0.8335050191992106;-0.015562859675166643;-0.015560823845083978;-2.80923565316778e-06;-1.0837088290399903;1.0839272493417873
30.040408;0.008965449891378268;-1.2096452475228365e-06;-3.4061669329363377e-06;3.5297479627551825e-05;-7.369549860530989e-06;0.020278049048559798;9.846472547386632;-0.8335050291019418;-0.015562873665927611;-0.015560864752838077;-2.8147292437194294e-06;-1.0934604122010372;1.0936719855765291
30.041329;0.008914745852850651;-1.1843256515747358e-06;-3.5222502752295924e-06;3.5534807157137314e-05;-7.356848500529644e-06;0.020757936876889954;9.845308600862197;-0.8335050390640653;-0.015562891039631575;-0.015560904382530723;-2.8200035285095744e-06;-1.102771958443253;1.1029766307858022
30.042251;0.008861417262636754;-1.1567954333346544e-06;-3.6386583801210107e-06;3.575478281977782e-05;-7.3411666408124336e-06;0.021228626472867305;9.844275706282005;-0.8335050489498552;-0.015562911902561481;-0.015560942625639892;-2.8249915255146442e-06;-1.1116644597049403;1.1118621877473527
30.043172;0.008805826101578259;-1.1269276394605368e-06;-3.7550720924839457e-06;3.5958447271085854e-05;-7.3227217799285215e-06;0.02169186762272377;9.843371894118475;-0.8335050586090645;-0.01556293633685149;-0.015560979375467389;-2.829619480751842e-06;-1.1201569076494464;1.1203476613735004
30.044094;0.008748426077320822;-1.0944853089005008e-06;-3.871159151886508e-06;3.614675549344784e-05;-7.301765505753634e-06;0.022146388052065136;9.842594632933626;-0.8335050679105819;-0.015562964366393577;-0.015561014595699219;-2.8338080963481627e-06;-1.1282662954473366;1.128450059435887
30.045016;0.008690000779984277;-1.0593854986552207e-06;-3.986623611621091e-06;3.632058497883979e-05;-7.278545255854869e-06;0.02259282995127711;9.841941629152592;-0.8335050767403084;-0.01556299595987028;-0.01556104832101582;-2.8374688114888824e-06;-1.1360096183376918;1.136186392125058
30.045937;0.008631601120139422;-1.0214738841737114e-06;-4.101216488133621e-06;3.648087640437866e-05;-7.2532871272853155e-06;0.02303157315335709;9.841411129733102;-0.8335050849827843;-0.01556303105497519;-0.015561080622121875;-2.8404973031895776e-06;-1.143403871617892;1.1435736704743642
30.046859;0.008574293523420554;-9.806434821981184e-07;-4.214689016398036e-06;3.662849144474761e-05;-7.226206879574004e-06;0.02346166744669611;9.841002160894227;-0.8335050925489785;-0.015563069574227827;-0.015561111591738112;-2.8427696085497362e-06;-1.1504650499262234;1.15062790537113
30.04778;0.008519023391151386;-9.367949041505847e-07;-4.326762250848815e-06;3.676425593857156e-05;-7.197517723620267e-06;0.023881995053080547;9.840714232536998;-0.8335050994317108;-0.01556311144132331;-0.015561141323646107;-2.8441551452945587e-06;-1.1572081496030495;1.1573641078337222
30.049624;0.008466594049927417;-8.99200452760803e-07;-4.437159846059627e-06;3.709870440996807e-05;-7.167420000775899e-06;0.024442468155898622;9.840546538411685;-0.8335051057147783;-0.015563156595407173;-0.01556116988483329;-2.8445407761224248e-06;-1.169811170247693;1.1699602895777736
30.051282;0.00841767719180917;-8.579501534946928e-07;-4.545660488736219e-06;3.735718936396054e-05;-7.1360646484518724e-06;0.0249451224160266;9.840497929731802;-0.8335051115296048;-0.015563204970520238;-0.015561197314242822;-2.8438477152473706e-06;-1.1802011138871047;1.1803434620147868
30.052941;0.008373858844357242;-8.282155857080836e-07;-4.652118795337408e-06;3.8776715301967576e-05;-7.103524680346502e-06;0.025423143082595356;9.840567456712636;-0.8335051170084331;-0.01556325644233785;-0.015561223629515985;-2.8420323562482024e-06;-1.1897659836832881;1.1899016342476052
30.0546;0.008333637884004349;-7.843352054653134e-07;-4.756444836408541e-06;3.898898074200774e-05;-7.069820834314324e-06;0.02587681404865803;9.840754687967683;-0.8335051222675723;-0.015563310789609295;-0.015561248816691289;-2.839083615321468e-06;-1.19856878234584;1.1986978128424604
30.056259;0.008298377879476822;-7.389487364289341e-07;-4.85856354447069e-06;3.9176227750135116e-05;-7.034974529015404e-06;0.026307451080507294;9.841060077184459;-0.8335051274140562;-0.015563367707461792;-0.015561272819186999;-2.8350120781149033e-06;-1.2066695102028928;1.2067920025262597
30.057918;0.008268333312366746;-6.921317933487019e-07;-4.958396563481786e-06;3.934047579513447e-05;-6.999038837021527e-06;0.02671549629131052;9.841484323025982;-0.8335051325727522;-0.015563426851468833;-0.015561295545633716;-2.8298042416198337e-06;-1.2141241643154592;1.2142402061194073
30.059577;0.00824371843241289;-6.441646483825677e-07;-5.055873920084926e-06;3.948349096197058e-05;-6.962096639528267e-06;0.027102686103976682;9.842026205761695;-0.833505137924446;-0.015563487862316733;-0.015561316887445881;-2.8233753157459797e-06;-1.2209837390046834;1.221093424438625
30.061236;0.0082247131622558;-5.951455888403223e-07;-5.150940355056095e-06;3.9606809527796854e-05;-6.924252680619755e-06;0.027469995047756046;9.842681363360057;-0.833505143704745;-0.01556355036548833;-0.015561336732653001;-2.8155858673736303e-06;-1.2272952278060103;1.227398656067378
30.062895;0.008211390421414846;-5.452726849737816e-07;-5.243547987617497e-06;3.971189869918892e-05;-6.885646942742849e-06;0.027817364632840572;9.843442985940046;-0.8335051501449452;-0.015563613980061248;-0.015561354986321869;-2.8062982119408792e-06;-1.233103625856476;1.233200897694798
30.064553;0.008203721187301574;-4.946069197457734e-07;-5.3336481878275855e-06;3.9799942683832195e-05;-6.84646507803924e-06;0.02814549622830296;9.844302978474193;-0.8335051574091208;-0.015563678359584937;-0.015561371590855137;-2.7953975963023612e-06;-1.2384479304317335;1.238539146247341
30.066212;0.008201744826279661;-4.4340389157485965e-07;-5.421184993709598e-06;3.987217799894533e-05;-6.80691597930496e-06;0.0284558756282764;9.845252837126258;-0.8335051655899105;-0.015563743241938688;-0.015561386513689327;-2.782773787405488e-06;-1.2433651397665066;1.2434504007184815
30.067871;0.008205739196881978;-3.917816290893043e-07;-5.506092887149856e-06;3.9929708034864134e-05;-6.767174912493178e-06;0.028748991210378272;9.846283988964553;-0.8335051747553828;-0.015563808449371766;-0.015561399719876133;-2.768302748778269e-06;-1.2478912519644938;1.2479706618771427
30.06953;0.008216225740847821;-3.398453518750937e-07;-5.5883102972405064e-06;3.997367401786524e-05;-6.727320410166595e-06;0.029024515952157593;9.84738771642672;-0.8335051849828978;-0.01556387383841283;-0.015561411180978542;-2.751850206692302e-06;-1.2520542647597315;1.2521279309940185
30.071189;0.008233820507881719;-2.8758370965709406e-07;-5.667805222099703e-06;4.0005251293965374e-05;-6.687338193369053e-06;0.029283292224770247;9.848555293707516;-0.833505196341651;-0.015563939275225827;-0.015561420910380708;-2.733315054487354e-06;-1.2558861759370181;1.255954208643523
30.072848;0.008259114202837693;-2.3490556388059242e-07;-5.744580404945706e-06;4.0025436238538325e-05;-6.647188937943416e-06;0.029525269375837684;9.849778558591677;-0.8335052088514515;-0.01556400465444009;-0.015561428977108908;-2.7126710616078718e-06;-1.2594119838281637;1.2594744941823703
30.074507;0.00829270198906032;-1.8177309447892415e-07;-5.818647874345418e-06;4.0035299196579125e-05;-6.606849603950158e-06;0.029751494997185955;9.851050293523546;-0.8335052224845627;-0.015564069903663448;-0.015561435497816809;-2.6899395345312298e-06;-1.2626556878085158;1.2627127866932912
30.076166;0.008335225295270103;-1.2801568136926736e-07;-5.8900055847158405e-06;4.003589361611268e-05;-6.566322089413285e-06;0.029963122149266105;9.852363826715681;-0.8335052372189594;-0.015564134964747381;-0.015561440639353101;-2.665139578746967e-06;-1.265641288889277;1.2656930871015808
30.077824;0.008387345714237122;-7.349537095498992e-08;-5.958648351716831e-06;4.00281422926855e-05;-6.525647074565919e-06;0.030160471256554706;9.853712237686619;-0.833505253054717;-0.015564199776018438;-0.015561444626529268;-2.6382946285976675e-06;-1.2683877894936135;1.2684343999170904
30.079483;0.008449692889204668;-1.8172200572238667e-08;-6.024595000256388e-06;4.00129564388121e-05;-6.484900606886731e-06;0.030345029806076736;9.855087634199602;-0.8335052699591828;-0.015564264256338384;-0.015561447727666428;-2.609487754132934e-06;-1.2709151918306603;1.270956733181947
30.081142;0.008522787748787213;3.789476773550824e-08;-6.08787675426586e-06;3.999109936211843e-05;-6.444163178060804e-06;0.030517272138279497;9.856480923956957;-0.8335052878241037;-0.015564328304989486;-0.015561450224244367;-2.5788957497622243e-06;-1.2732414968545247;1.273278096339512
30.082801;0.008607030372833625;9.472885079565132e-08;-6.148481876723735e-06;3.996323476430377e-05;-6.403491483320253e-06;0.030677507191081907;9.857882273282335;-0.833505306482261;-0.015564391800789;-0.015561452377770811;-2.546749576332014e-06;-1.2753807057854905;1.2754124976894794
30.086119;0.008702818037236066;1.1762222141213807e-07;-6.206301134220111e-06;3.999411357289003e-05;-6.362901024228013e-06;0.030871956889960497;9.85928138969994;-0.8335053257374174;-0.01556445456475784;-0.015561454391818802;-2.513249160189648e-06;-1.279177821959842;1.2792049439439548
30.089105;0.008810630859293131;1.470258546454503e-07;-6.261111139005474e-06;3.999504049355615e-05;-6.322360927160735e-06;0.031037985634885495;9.860667364864094;-0.8335053453745489;-0.015564516325466968;-0.015561456389205463;-2.4784884112539964e-06;-1.2820938502791048;1.2821164413360076
30.092091;0.008930913179835827;1.760315807972697e-07;-6.312624587871148e-06;3.998285844613916e-05;-6.281809224558272e-06;0.0311892586497621;9.862028848058081;-0.8335053651638146;-0.015564576731983658;-0.015561458423525739;-2.442430583269494e-06;-1.2846057957769312;1.284623995916621
30.095077;0.009063912515169194;1.490801014086658e-06;-6.360582612647712e-06;3.999780048313688e-05;-6.241164084015254e-06;0.03132668595054891;9.86335453527896;-0.8335053848500666;-0.01556463540052076;-0.015561460490195711;-2.404940074498926e-06;-1.2867646629244966;1.2867786132488206
30.098063;0.00920943148535842;1.5206903592140808e-06;-6.404797407623641e-06;3.996750139896857e-05;-6.200321160703977e-06;0.03145221534204187;9.864633626333587;-0.8335054041194624;-0.015564691978439092;-0.01556146251232693;-2.365826637658888e-06;-1.2886214549620014;1.2886312984294193
30.101049;0.009367126788295724;1.5497070919887468e-06;-6.445135818128224e-06;3.992990246999991e-05;-6.1591662916001636e-06;0.03156866798715255;9.86585631995789;-0.8335054225871703;-0.015564746210374025;-0.015561464348276521;-2.3248763416765875e-06;-1.2902201733269891;1.2902260568219974
30.104035;0.009536401672217752;1.5778438377004552e-06;-6.481524581108728e-06;3.988624788724872e-05;-6.117598668385709e-06;0.031677705058721854;9.867014199439284;-0.8335054398332934;-0.015564797960158918;-0.0155614658343704;-2.281885091611559e-06;-1.2915938178940753;1.2915958956430857
30.107021;0.009716496061876162;1.605030544968804e-06;-6.513972096439747e-06;3.9837740866795475e-05;-6.075541875288636e-06;0.031779873074162;9.868100395719997;-0.8335054554466769;-0.015564847170504902;-0.015561466795945585;-2.2366953773872814e-06;-1.2927743881584295;1.2927728247068357
30.110007;0.009906506354526147;1.6312991441625967e-06;-6.542549398764189e-06;3.978541840458734e-05;-6.0329499399271354e-06;0.03187666588253177;9.869109040820632;-0.8335054690479823;-0.015564893817973059;-0.015561467025565096;-2.189223117374601e-06;-1.2937918844492382;1.2937868559030459
30.112993;0.010105433263601183;1.6566395616236324e-06;-6.567346644070419e-06;3.972996639469655e-05;-5.989809809803897e-06;0.03196850824324229;9.87003357163971;-0.8335054803096238;-0.015564937900672322;-0.015561466302550554;-2.1394559831851196e-06;-1.2946653077851518;1.294657003095245
30.115979;0.01031232530728884;1.68114513834547e-06;-6.588464014112335e-06;3.967207202268359e-05;-5.94613502333392e-06;0.032056644860482514;9.870866050645095;-0.8335054889677945;-0.015564979446673413;-0.015561464439705318;-2.087408510756612e-06;-1.2954166594189722;1.2954052819555801
30.118965;0.010526426386308156;1.7050096077897877e-06;-6.60604501238774e-06;3.9612331139475425e-05;-5.901957182564003e-06;0.03214207309291614;9.871599406466473;-0.833505494807076;-0.015565018534459655;-0.01556146128603759;-2.0330939104780495e-06;-1.2960639418877355;1.2960497088506604
30.121951;0.010747199167600323;1.728364085285848e-06;-6.62029090127625e-06;3.955109850713871e-05;-5.857321288468392e-06;0.03222457954746201;9.872229779728668;-0.8335054976339882;-0.015565055290090942;-0.01556145669575605;-1.9765545042388578e-06;-1.2966191601559294;1.2966022997920292
30.127923;0.010974228908863471;1.6749519967222237e-06;-6.631437317955436e-06;3.950458798738179e-05;-5.812297848682491e-06;0.032313840158954145;9.872756304493839;-0.8335054972692569;-0.015565089847166962;-0.015561450516410377;-1.9178794613989053e-06;-1.2975213207143774;1.2975020697003716
30.133297;0.011207047845094645;1.6340342199047035e-06;-6.639737027133457e-06;3.9449182037946804e-05;-5.767006277699809e-06;0.0323945566100942;9.873179867249751;-0.8335054935571329;-0.015565122324356705;-0.015561442601915821;-1.8571867226293452e-06;-1.298129429053666;1.2981080316142
30.134641;0.011444959209964503;1.6982019611690637e-06;-6.645448948387107e-06;3.9377923807094874e-05;-5.721604010361198e-06;0.03246158391214329;9.873502590825458;-0.8335054863544573;-0.015565152836139571;-0.015561432830219298;-1.7946021804742595e-06;-1.2982524875149357;1.2982291958613588
30.137329;0.01168697833475353;1.7266551607035616e-06;-6.648811947899685e-06;3.9312680216374105e-05;-5.676237354583843e-06;0.03252897271061399;9.873727963702835;-0.833505475504343;-0.015565181497064694;-0.015561421121011117;-1.7302372748634034e-06;-1.2984784950618657;1.2984535694229384
30.142703;0.01193189919894007;1.681348691889658e-06;-6.650032573410972e-06;3.9255118310226365e-05;-5.631019369986704e-06;0.03259991190529402;9.873860802831931;-0.8335054608505074;-0.015565208415936876;-0.01556140745818932;-1.6641920779991768e-06;-1.298850449551155;1.2988241564442407
30.144047;0.012178447539819257;1.7444292700985138e-06;-6.649309568842407e-06;3.9189436878779206e-05;-5.586046167401781e-06;0.03266067399520258;9.87390700887969;-0.8335054422837446;-0.01556523370171605;-0.015561391916929202;-1.5965859316569122e-06;-1.2989273518712137;1.2988999594374968
