time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.146734;0.012425501145807736;1.769660536384637e-06;-6.646852869981536e-06;3.912880349509376e-05;-5.541404094631691e-06;0.032723605454945355;9.87387379341041;-0.8335054197598396;-0.01556525746629978;-0.015561374680734682;-1.5275730530680258e-06;-1.2990662090180822;1.2990379796588156
30.149994;0.012672238131631885;1.7774372688555643e-06;-6.64286603699156e-06;3.9071359225282285e-05;-5.4971632837877554e-06;0.03278509133830732;9.873769537738863;-0.8335053932755668;-0.01556527978749588;-0.01556135603532207;-1.4573362439729292e-06;-1.2992140343418046;1.2991852170667482
30.149994;1.5923189142336476;-0.01532360017017825;-0.00970985701880643;2.0519093428241026;1.2991393268522131;1.6122394880348634;9.87360268678275;-0.8335053628373691;-0.015565300646664214;-0.01556133635184807;-1.3860577272861078e-06;-1.299212845730621;1.2991836701797943
30.149995;1.5925641335733907;-0.01531023985607871;-0.009701448797225039;2.0519107602618303;1.2991397412407437;1.6122980542216423;9.873380852031564;-0.8335053284460344;-0.01556531990413396;-0.015561316070156823;-1.3138761614347425e-06;-1.299211662093356;1.299182335023282
30.149996;1.592807701489779;-0.015293923516818693;-0.009691166942820257;2.051910414491629;1.2991389932909487;1.6123579016727714;9.873110540223438;-0.8335052900792499;-0.015565337326785639;-0.015561295666514976;-1.2408751064197706e-06;-1.2992105000158005;1.2991812038726631
30.149998;1.5930498953880685;-0.015266005167095777;-0.00967353352724388;2.051913391110534;1.2991397841539283;1.6124180334207456;9.872797512132712;-0.83350524767247;-0.01556535264163891;-0.01556127559744474;-1.1671025392975735e-06;-1.299209372729177;1.2991802660615184
30.150002;1.5932901689034218;-0.015207229455580928;-0.009636358614041031;2.0519163350884377;1.2991401623646621;1.6124804210169426;9.872447798967597;-0.8335052011413584;-0.01556536561274672;-0.015561256260190347;-1.092580803638289e-06;-1.2992082910602536;1.299179511554411
30.15001;1.5935316153613563;-0.015092977503576133;-0.009564034877230712;2.0519248871308506;1.2991409319456455;1.6125439824707666;9.872067433250706;-0.8335051504323865;-0.015565376104636286;-0.015561238005593166;-1.0173143835826259e-06;-1.2992072655246145;1.2991789344594717
30.150026;1.593773076692844;-0.014868291841374085;-0.009421774299320574;2.051938528122177;1.2991426263752082;1.6126135338030647;9.871659972183597;-0.8335050955294762;-0.015565384074072947;-0.015561221154894452;-9.413260242320309e-07;-1.2992073078929394;1.299179533795663
30.150058;1.5940216492896606;-0.014426616319358905;-0.00914207487283632;2.0519683793531325;1.2991465265249642;1.6126908460764149;9.871225150834555;-0.8335050364149902;-0.015565389509975023;-0.015561205981814367;-8.646907966284342e-07;-1.29920743076778;1.2991803122834789
30.150122;1.5942849939894588;-0.013583663652020378;-0.008608232130812682;2.052023190546907;1.2991521217705733;1.6127857465882796;9.870760977149855;-0.8335049730550995;-0.015565392380484594;-0.01556119270723437;-7.875213208359517e-07;-1.2992096459938942;1.2991832749288683
30.15025;1.5945749377991096;-0.012047086868502269;-0.0076351444599205495;2.0521246968591793;1.2991638255846867;1.6129081898939999;9.870266776418292;-0.8335049054437589;-0.015565392610689609;-0.01556118152792605;-7.099421406214492e-07;-1.299213963168564;1.2991884282627597
30.150378;1.594855145651976;-0.010693937880945267;-0.006778289250024699;2.052212050120417;1.299173368280942;1.6130222827973886;9.869744216445296;-0.8335048336584643;-0.015565390104598701;-0.015561172630100754;-6.320961835409611e-07;-1.2992183888366193;1.2991937799345725
30.150506;1.5951273738297915;-0.009501218349470524;-0.0060230757775008555;2.052290287040532;1.2991826876299861;1.613130292789976;9.869196665929838;-0.8335047578623508;-0.015565384801498206;-0.015561166154401888;-5.541585732868717e-07;-1.2992229267686441;1.2991993370903485
30.150634;1.5953931824148433;-0.008450602445919327;-0.005357878326148444;2.0523598219449646;1.299190697352058;1.6132327010172134;9.86862888232542;-0.8335046782684534;-0.01556537669756352;-0.015561162149745197;-4.76350028633927e-07;-1.2992285789182567;1.2992061031951017
30.150762;1.595651902779697;-0.007525271864732192;-0.004772037539420047;2.0524204147225356;1.2991975296832;1.6133301804862017;9.868047180733596;-0.8335045951144426;-0.015565365806873245;-0.015561160577958196;-3.989548688982133e-07;-1.2992333462883268;1.299212075618818
30.15089;1.5959036895675418;-0.006712733029278371;-0.004257631431625122;2.0524749048737734;1.299204519730591;1.6134254056851391;9.867458930422579;-0.8335045086535642;-0.015565352124077848;-0.015561161368434039;-3.2230189356233094e-07;-1.299238230149704;1.2992182457446884
30.151146;1.5961757393535851;-0.005352821917742427;-0.0033967186304597607;2.052568594429999;1.2992176031608318;1.6135469061467689;9.866871281468626;-0.8335044191755084;-0.015565335624035706;-0.015561164471928379;-2.466937010439805e-07;-1.299248233411069;1.2992296008454876
30.151402;1.5964336659149734;-0.004297833167144548;-0.002728882971961374;2.0526457177536965;1.299229299830633;1.6136581280560685;9.866290463974078;-0.8335043270554897;-0.015565316272070718;-0.015561169885783498;-1.7235082266608738e-07;-1.299257359984269;1.2992401263487297
30.151658;1.5966783800496314;-0.0034815685291120905;-0.00221219188531134;2.0527080163275064;1.299239384506454;1.6137635530216152;9.865723029073646;-0.8335042327671022;-0.015565294032528255;-0.015561177644988357;-9.942192635597143e-08;-1.2992676116834438;1.299251807711655
30.151914;1.5969100520568804;-0.0028531135189125553;-0.0018143992368369014;2.05275967706207;1.2992496831331857;1.6138646821024945;9.865177828558272;-0.8335041368348339;-0.015565268891520304;-0.015561187784149801;-2.802610152296741e-08;-1.2992779855137724;1.299263631025315
30.15217;1.597132041470382;-0.00236678422795423;-0.0015065740410231873;2.0528060862156927;1.2992601756173479;1.6139639353159965;9.864666618588114;-0.8335040397907744;-0.015565240881888273;-0.015561200299882587;4.172911798206283e-08;-1.2992874738438678;1.2992745819198075
30.152426;1.5973420800947884;-0.001993809293143032;-0.001270501308227752;2.0528426902343857;1.2992693448764536;1.6140645748644833;9.864203057801797;-0.8335039421641565;-0.015565210085309282;-0.015561215135508762;1.0974844117177625e-07;-1.2992980670555234;1.2992866447112097
30.152682;1.5975434283433199;-0.0017060920840884794;-0.0010883908720138481;2.052875669849352;1.2992781510621976;1.6141656838698868;9.86380040899644;-0.8335038444687236;-0.015565176613746153;-0.015561232186631396;1.7593526528281033e-07;-1.2993077567197762;1.299297802802429
30.152938;1.5977356972904195;-0.0014840366731893372;-0.0009478382382344824;2.052906487119776;1.2992878492225008;1.6142682178032066;9.863469426260913;-0.8335037471882171;-0.015565140572761784;-0.015561251319442157;2.4018048601222235e-07;-1.2993175376181034;1.2993090386653463
30.153194;1.5979208453907128;-0.001314151506930283;-0.0008403019614388946;2.052934374460851;1.2992965975663833;1.6143730413453372;9.863218237880886;-0.8335036507771464;-0.015565102016637865;-0.015561272388619906;3.023776959077983e-07;-1.299327407846148;1.2993203334169627
30.153201;1.5980894523837075;-0.0013083022221141835;-0.0008365851379832154;2.052935756572284;1.2992975104400544;1.6144729222666943;9.863052931984537;-0.8335035556604733;-0.015565060936700806;-0.015561295253571437;3.62430611460751e-07;-1.2993283674628302;1.299322666697257
30.153201;1.598252670504579;-0.0013082589347701596;-0.0008365377385165274;2.052935801608922;1.2992975311511008;1.6145755755493292;9.862977602178685;-0.833503462221205;-0.015565017304913057;-0.015561319786720484;4.202316432234591e-07;-1.299329417502744;1.2993250164061343
30.153202;1.5984105718740143;-0.0013077632561761953;-0.0008361986579331073;2.052935700817411;1.2992974946613531;1.6146817785735368;9.862994803531874;-0.8335033707841871;-0.015564971134952813;-0.015561345849528504;4.7568078766721916e-07;-1.299330560686302;1.299327358973127
30.153203;1.5985634439360925;-0.00130772671892135;-0.0008361445946484136;2.0529357567452955;1.299297511460845;1.614791510074306;9.86310624201354;-0.8335032815975048;-0.015564922511798652;-0.015561373250652067;5.287709941198408e-07;-1.2993318021820255;1.2993296715236153
30.153205;1.598711437221117;-0.0013059399843750187;-0.0008349772598649688;2.0529357314205186;1.2992974715054588;1.6149049855493736;9.863312916630303;-0.8335031948205617;-0.015564871589484292;-0.015561401723007746;5.796285353190784e-07;-1.2993331473977725;1.2993319344017953
30.153209;1.5988547108878515;-0.0013037006220797133;-0.0008335179824891339;2.052935559874914;1.2992973742446268;1.6150225131205966;9.863614935489759;-0.8335031105414219;-0.015564818576889065;-0.015561430918898334;6.284409918586501e-07;-1.2993345975281612;1.2993341307041262
30.153217;1.5989934288766636;-0.0012993415701880783;-0.0008307118199429421;2.052933402011748;1.2992960551709916;1.6151433461241596;9.86401144057196;-0.8335030288098608;-0.015564763715162355;-0.015561460423869673;6.753505293619835e-07;-1.299334147290968;1.2993342443735405
30.153233;1.5991256196811419;-0.0012912391020247524;-0.000825532320485102;2.0529213154126618;1.2992901303450128;1.6152677098820818;9.86450064231876;-0.8335029496573545;-0.015564707248335068;-0.01556148980547481;7.204016332793632e-07;-1.2993297870786407;1.2993302609111324
30.153265;1.5992460463033011;-0.0012748633005555796;-0.0008151152865118099;2.0528692386122342;1.2992648426071387;1.6153888879296194;9.865079233049634;-0.8335028731047324;-0.015564649389668802;-0.015561518670408206;7.635512819798718e-07;-1.299306506552739;1.2993071698317857
30.153329;1.5993315042116791;-0.0012469781808156673;-0.0007974242083695119;2.0526550703869972;1.2991620443393022;1.615483234691337;9.865741569480706;-0.8335027991598409;-0.015564590305543023;-0.015561546686069086;8.04710930601431e-07;-1.2992062949514105;1.2992069659184742
30.153457;1.5992903855686518;-0.001206112759020239;-0.0007715711455011763;2.0517948721506434;1.2987508599912778;1.6154531776947825;9.866480555040008;-0.8335027278111923;-0.015564530142013939;-0.015561573566698838;8.43786216615323e-07;-1.2987971387809498;1.2987976484313135
30.153713;1.598763077726928;-0.001173359034091728;-0.000751070941124905;2.0483971056543213;1.2971289723769794;1.614916165143538;9.867289998837121;-0.8335026590241594;-0.015564469065930802;-0.015561599049411885;8.806846231561682e-07;-1.2971760208993992;1.2971762186073519
30.153969;1.5978149996106574;-0.0011921086909273079;-0.00076337729956162;2.042820232097234;1.2944668722602375;1.6139454969351659;9.86816588176892;-0.8335025927305837;-0.015564407274711558;-0.015561622879152531;9.153098951039278e-07;-1.2945159210996038;1.2945156769227295
30.154481;1.5946408817382711;-0.0013259414598220211;-0.0008498595934415724;2.0256017073974806;1.2862312629582715;1.610622181544512;9.869105320138825;-0.8335025288240712;-0.01556434497319869;-0.015561644811517212;9.475597681185163e-07;-1.2862838176074645;1.2862830218753019
30.154942;1.5905287314265453;-0.0015221929216706032;-0.0009769947491265417;2.0035767759732264;1.2756605647390724;1.6063148767842956;9.870104614857452;-0.8335024671811698;-0.015564282347556182;-0.015561664627944494;9.77303326854275e-07;-1.275714689553313;1.2757132502201747
30.155403;1.5853106614194974;-0.0017484603457373416;-0.0011247603867307737;1.9759207241457708;1.2623254564288908;1.6008439248463278;9.871159121518934;-0.8335024076995038;-0.015564219554410903;-0.015561682144263822;1.0043549613267553e-06;-1.26238051843915;1.2623783576434988
30.155864;1.5790762180890414;-0.001976155478808311;-0.001275269022941101;1.9431832946447563;1.246450382393875;1.5943035261880636;9.872265424321538;-0.8335023503396828;-0.015564156709812614;-0.01556169720420366;1.0284649565936358e-06;-1.2465082883285452;1.2465053405011726
30.156325;1.5719039001761925;-0.0021922924431974906;-0.0014204078197193235;1.90586543568826;1.2282337235147676;1.586777881620226;9.873422904862167;-0.8335022951413549;-0.015564093867927646;-0.01556170967794298;1.049302581802348e-06;-1.2282929865302514;1.228289198791908
30.156785;1.5638730210829932;-0.0023899705895239634;-0.0015558133816590226;1.8644688259634643;1.2078719273188772;1.578348165933395;9.874633216148677;-0.8335022421863434;-0.015564031027037375;-0.015561719474145395;1.0664435458110893e-06;-1.207933604245066;1.2079289377389864
30.157246;1.555057986932689;-0.0025600489122533467;-0.001675519169242732;1.819479646338267;1.1855559050984736;1.5690954638162915;9.875899058948036;-0.8335021915565404;-0.015563968181485845;-0.015561726536076653;1.0793983031062438e-06;-1.1856191358294716;1.1856135670289187
30.157707;1.545530487434864;-0.0027011926504453476;-0.001778474942044121;1.7713619185579208;1.1614667817195405;1.5590947641550128;9.877223533719876;-0.833502143335858;-0.01556390536504279;-0.015561730830708762;1.0876616156877463e-06;-1.1615315776783004;1.1615250992058488
30.158168;1.5353593631953892;-0.0028152188503246236;-0.001865621239123526;1.7205601803791892;1.135779001703899;1.5484179886650251;9.878610099959344;-0.8335020976145066;-0.015563842643984629;-0.015561732381122684;1.0907375692328913e-06;-1.1358449279552296;1.135837547328407
30.158629;1.5246096378496972;-0.002897555026473313;-0.0019336225745040906;1.6674832254010508;1.108651252597172;1.5371310561408675;9.88006247693398;-0.8335020544488483;-0.015563780073251866;-0.01556173129854586;1.088139466470153e-06;-1.1087191872046889;1.108710922134267
30.158796;1.5205991191903403;-0.0029212478274942043;-0.0019545241124040175;1.6476861837938999;1.0984557986181007;1.5330030058216892;9.881584401490661;-0.8335020138175785;-0.015563717648670384;-0.015561727739466598;1.0794045283115157e-06;-1.0985243589320601;1.098515230699132
30.158796;1.5206459206215734;-0.0029212885606536617;-0.001954428215263511;1.6476863003469358;1.098455787709261;1.533183126805108;9.883179469886663;-0.8335019756266548;-0.015563655303589908;-0.015561721837525678;1.0641286429028476e-06;-1.0985254488929224;1.0985154772634331
30.158935;1.5172754704027853;-0.002938912099488293;-0.001970523600958819;1.6311169221510717;1.0898892829798863;1.5297369688211289;9.884850556158444;-0.8335019397357235;-0.015563592957689538;-0.015561713669970624;1.0419768788707748e-06;-1.0899594638374124;1.089948664558513
30.158935;1.5173146074433836;-0.0029373016056563643;-0.0019693149525276854;1.631116967524792;1.0898892260325894;1.529910252302754;9.886598811472103;-0.8335019059704359;-0.015563530565673096;-0.015561703250652434;1.0126606251636303e-06;-1.089960410063929;1.089948794908864
30.158936;1.5173260073077435;-0.002937771829732101;-0.0019695247617434125;1.6309963534761311;1.089826858181298;1.530053840343123;9.888422904474973;-0.8335018741452447;-0.015563468140253865;-0.01556169055733355;9.759283697256025e-07;-1.0898992915302526;1.0898868715868648
30.158937;1.5173363772481179;-0.002937721470443496;-0.00196938051545952;1.6308767127724473;1.0897644426622144;1.5301938202040606;9.890318800799697;-0.833501844111158;-0.015563405758254437;-0.015561675580444204;9.315959403961783e-07;-1.0898381092731775;1.089824899691237
30.158939;1.5173191156920678;-0.0029380414018399074;-0.0019695131181628445;1.630635266504459;1.089639669869413;1.5303036053811652;9.892279924971062;-0.8335018157997175;-0.015563343543778942;-0.015561658351674458;8.795840018553017e-07;-1.0897148613858776;1.0897008859760144
30.158943;1.5172523896945538;-0.0029386422141361346;-0.0019698921788428706;1.6301561375501508;1.0893912445804061;1.5303589169895848;9.894297340703515;-0.8335017892384169;-0.015563281627732264;-0.015561638968795968;8.19942463031683e-07;-1.0894665425345607;1.089451839091501
30.158951;1.5170850706020163;-0.002938697408354122;-0.0019700331130284724;1.6291952155783207;1.0888932955291875;1.530306582252035;9.896360495971606;-0.8335017645291836;-0.015563220123824096;-0.015561617636389108;7.528602506790952e-07;-1.0889691456097246;1.0889537707024233
30.158967;1.5167184129346556;-0.002940785076464806;-0.0019717896486184275;1.6272754242143177;1.0878985158707084;1.5300443486242787;9.898458833422103;-0.8335017418096363;-0.015563159148760447;-0.015561594663507304;6.786269134752489e-07;-1.0879746648269368;1.0879586946308357
30.158999;1.5159550619375692;-0.0029446937252769786;-0.0019752829911140633;1.6234391997689506;1.085908970286048;1.529359866272764;9.900582778609223;-0.8335017212318204;-0.015563098836918365;-0.015561570380562668;5.975623847129679e-07;-1.0859850975860363;1.0859686238221107
30.159063;1.5143973637311574;-0.0029492648545857234;-0.001980269857386151;1.61577516772804;1.0819299074277915;1.5278356725018816;9.902723534701506;-0.8335017029396857;-0.015563039307415772;-0.015561545047994474;5.099835838679282e-07;-1.0820074455689748;1.081990568797617
30.159191;1.511254891967645;-0.0029565038226180324;-0.001989161267669243;1.6004937271915516;1.0739762938844988;1.524631105458472;9.904873047288188;-0.8335016870131362;-0.0155629806138729;-0.015561518835249982;4.162199272488446e-07;-1.0740537146971596;1.074036537640114
30.159447;1.5049505436058492;-0.002957311479414335;-0.001998004041714092;1.5701180581049896;1.058087291600778;1.5180713022526147;9.907024170476362;-0.8335016734266926;-0.015562922710064864;-0.015561491852259855;3.166491630225114e-07;-1.0581649134270124;1.0581475362035166
30.159959;1.492354328284856;-0.0029210342691430723;-0.00199028430560479;1.5101605921557777;1.026411489748427;1.504837307931717;9.909170178383084;-0.8335016620702752;-0.015562865453758042;-0.015561464178412351;2.117105017440193e-07;-1.0264890511645024;1.0264715697397744
30.160471;1.4798237914154597;-0.0028500979672545445;-0.0019585809320271127;1.451309715515977;0.9949003809157527;1.4916741988405906;9.911304875204749;-0.8335016527851866;-0.01556280864766738;-0.015561435897451832;1.0186779484544323e-07;-0.9949781373901129;0.9949606449758394
30.160957;1.468014861318245;-0.0027636735400484707;-0.0019146626762181038;1.3965813614559093;0.9652102021858648;1.4792821415511301;9.913423775007983;-0.8335016453749093;-0.015562752072451263;-0.01556140716261685;-1.2437716302263996e-08;-0.9652871814361189;0.9652697704383487
30.160957;1.4680337079952155;-0.0027637722230287737;-0.0019145523221863413;1.3965814509475032;0.9652101944127907;1.4794453767584574;9.915524132358163;-0.8335016396243112;-0.01556269549709792;-0.015561378238453225;-1.3080974832109545e-07;-0.965287193480284;0.9652699556040346
30.160958;1.4680261663489125;-0.0027620710489170025;-0.0019132300411533563;1.3964695821082587;0.9651489079532946;1.4795842105110963;9.917603619333947;-0.8335016353367044;-0.015562638697406598;-0.01556134947413189;-2.528981295261726e-07;-0.96522618534253;0.9652092107296637
30.160959;1.4680157625482115;-0.0027629410298148165;-0.0019136853839781343;1.396357736705513;0.9650876621526265;1.4797250485223692;9.919659826922633;-0.8335016323510067;-0.015562581490539894;-0.015561321243819797;-3.783853257016808e-07;-0.9651651692517635;0.9651485476297366
30.160961;1.467976951734063;-0.0027625541327469007;-0.0019133061871904366;1.396134684626385;0.9649662911026162;1.4798424344324632;9.921690296325576;-0.833501630542956;-0.015562523750650904;-0.015561293902782915;-5.069725806162776e-07;-0.9650441556709598;0.9650279796186265
30.160965;1.4678871078418305;-0.0027611693516283856;-0.0019123011038599971;1.3956887544855727;0.9647224028033413;1.479912013429579;9.923691818375357;-0.8335016298402101;-0.015562465388070826;-0.015561267785667255;-6.383634956342502e-07;-0.9648001519070003;0.9647845198773436
30.160973;1.4676956014818217;-0.002760877006993325;-0.0019121817089978771;1.3947944034737687;0.9642335616633322;1.4798823813674535;9.925660466213957;-0.8335016302410557;-0.015562406332998047;-0.015561243226980792;-7.722465778480249e-07;-0.964312162205345;0.964297180014304
30.160989;1.4673047856432202;-0.0027565043435122407;-0.0019095005321089907;1.3930068489692677;0.963256956680321;1.4796499163109031;9.927593170192644;-0.8335016318063732;-0.015562346545218495;-0.015561220553555674;-9.082966584297562e-07;-0.96333518961091;0.9633209699835328
30.161021;1.4665194324444992;-0.0027500812154295363;-0.0019059160135777077;1.3894298019550673;0.9613015731477401;1.4790077209819437;9.929488659437121;-0.8335016346139611;-0.01556228601161365;-0.01556120006255635;-1.0461852224604994e-06;-0.9613792374100694;0.9613658986057624
30.161085;1.4649472060358433;-0.00273919874411909;-0.0019002717559145482;1.3822675443817385;0.9573808713149652;1.4775387073355237;9.931346551339637;-0.83350163871739;-0.015562224729915803;-0.015561182022800303;-1.1856008689401008e-06;-0.9574583081922288;0.9574459743343943
30.161213;1.4617925251144652;-0.002714134683969634;-0.0018868477011017995;1.3679087559572123;0.9495006756108195;1.4743986977970869;9.933166175229308;-0.8335016441619034;-0.015562162726693241;-0.015561166680055602;-1.3262878076388717e-06;-0.9495794029458545;0.9495682065123581
30.161469;1.455437289742403;-0.0026716697781238663;-0.001865407063274777;1.339087688949368;0.9336009690185055;1.4678714375504667;9.934946503544445;-0.8335016510268436;-0.015562100095164975;-0.01556115424675289;-1.4680527788391197e-06;-0.9336795223598111;0.9336696056234399
30.161981;1.4425476912576438;-0.0025897423678569796;-0.0018244804351495198;1.2811886819078686;0.9013184284812165;1.4544165973251106;9.936686847691218;-0.8335016594394725;-0.01556203699485685;-0.015561144873206012;-1.610719963671395e-06;-0.9013966680684192;0.9013881820226122
30.162493;1.4294307902981398;-0.002512070953024958;-0.001786113337737309;1.22314982336521;0.8684836962846657;1.4407308134542909;9.938387421425361;-0.8335016695574102;-0.015561973607284585;-0.015561138608330388;-1.7541004818890435e-06;-0.868562841912909;0.8685559453587214
30.163005;1.416137536808496;-0.0024292415739638426;-0.0017435472678551398;1.1652389377759031;0.8352268068711183;1.4268667008543499;9.940049223125245;-0.8335016815329627;-0.015561910088395295;-0.015561135387219127;-1.8980080478110702e-06;-0.8353050455334007;0.83529990426298
30.163517;1.4027177172680951;-0.002341682263462536;-0.0016968937464652712;1.1076975821854442;0.8016690067749422;1.4128758309701668;9.94167370376766;-0.8335016954870292;-0.01556184656171727;-0.015561135056967261;-2.0422747251286508e-06;-0.8017472808421803;0.8017440648639778
30.164029;1.3892162454422936;-0.002248423491842057;-0.0016452574920907087;1.0507475286350587;0.7679293034388721;1.3988087101689979;9.943262745211076;-0.8335017115100393;-0.015561783144062013;-0.01556113740972537;-2.1867540219240875e-06;-0.7680085490168653;0.7680074297071781
30.164541;1.3756780093462664;-0.0021486782053185024;-0.0015878474595393413;0.9945859353830931;0.7341177289328548;1.3847097919503346;9.944818734765025;-0.8335017296667073;-0.015561719949438866;-0.015561142202274138;-2.3313306426737508e-06;-0.7341968495936185;0.7341979978535447
30.165053;1.3621429232944966;-0.002044577355671977;-0.001526028568417608;0.9393810432004571;0.700334332082299;1.370623527744265;9.946344991474062;-0.8335017500171135;-0.015561657059645616;-0.015561149176579296;-2.47591499985605e-06;-0.7004141818128302;0.7004177657849715
30.165565;1.3486479502749382;-0.0019349503742863584;-0.0014587454943916316;0.8852836901698002;0.6666757175815857;1.35658833846509;9.94784653436212;-0.8335017726738253;-0.015561594505913023;-0.01556115809265065;-2.620415005193525e-06;-0.6667555461414922;0.6667617291141026
30.166077;1.335229108437785;-0.0018220602110946402;-0.001387521300734617;0.8324206951052907;0.6332284783823714;1.342639459320273;9.94932958869991;-0.8335017978280818;-0.015561532288097975;-0.015561168738056077;-2.7647087684732835e-06;-0.6333089438663035;0.6333178835677031
30.166589;1.3219176499045386;-0.001708436608623474;-0.0013141608333292955;0.7808978358701663;0.6000725296699253;1.328810874272249;9.950799364790178;-0.8335018257101359;-0.015561470401392469;-0.015561180894703718;-2.908626049739062e-06;-0.6001533754005559;0.6001652238220663
30.167101;1.308743945340999;-0.0015944332380579925;-0.0012388632301747768;0.7308048409989086;0.5672821414398967;1.3151324769224653;9.952258578767454;-0.8335018565528106;-0.015561408834567218;-0.015561194320544404;-3.0519489378982974e-06;-0.5673628391324123;0.5673777414900443
30.167613;1.2957344605787318;-0.001480748940442756;-0.001162118380007956;0.6822104340655102;0.5349226969670198;1.301632283657644;9.95370809823975;-0.8335018905814333;-0.015561347544479858;-0.01556120879166553;-3.1944309921953936e-06;-0.5350033313106243;0.5350214244625229
30.168125;1.282914651059808;-0.001367139309228982;-0.0010836975789343113;0.6351707992254759;0.5030550882843007;1.288333539030308;9.955148072626876;-0.8335019280026553;-0.015561286428215953;-0.015561224155735267;-3.3358173297358027e-06;-0.5031368462047703;0.503158258243878
30.168637;1.270308043467585;-0.001257699850989671;-0.001006843738785171;0.5897299722372699;0.47173583215967374;1.2752607451303393;9.956578287525332;-0.8335019690034511;-0.015561225317849566;-0.015561240330841232;-3.475865169830877e-06;-0.4718183765065614;0.47184322791625277
30.169149;1.2579321509165422;-0.0011506289019370855;-0.0009301765011267108;0.5459144998609798;0.4410135424194954;1.2624336159303184;9.957998427653385;-0.8335020137583888;-0.015561164023990819;-0.015561257261701423;-3.614362849272587e-06;-0.44109591426495964;0.4411243191995569
30.169592;1.2474158815185452;-0.0010589006840506746;-0.0008631833000014905;0.509344715075355;0.41495759528047355;1.25157692114671;9.959408343388214;-0.8335020624250389;-0.015561102398627092;-0.0155612748879823;-3.7511291610903015e-06;-0.4150404516767098;0.4150725188377179
30.170034;1.237097171963718;-0.0009715217609879362;-0.0007984886871656913;0.47400940155943905;0.389406597540141;1.2409273789055315;9.960806897710187;-0.8335021151292985;-0.015561040350495662;-0.015561293142914968;-3.886001878491157e-06;-0.38948998043010663;0.38952581453531443
30.170477;1.2269880647337632;-0.0008899108370278215;-0.0007373515784270551;0.4399097591797073;0.36438375214139496;1.230493723196146;9.962190151542627;-0.8335021719493358;-0.015560977811948717;-0.015561311960283574;-4.0188444769841095e-06;-0.36446748980676036;0.3645071945989048
30.171172;1.2116361821868602;-0.0007639186851989634;-0.0006409329795850384;0.3888894366086542;0.3262391409372617;1.214491748647298;9.963551901135054;-0.8335022329085414;-0.015560914703198035;-0.015561331269208344;-4.149560595323562e-06;-0.32632296517146525;0.3263666480629687
30.171172;1.2115193213693574;-0.0007640083846838748;-0.000640864316824225;0.3888894722435689;0.32623916656064167;1.2146492116438563;9.964886643766983;-0.833502297972634;-0.01556085093469416;-0.015561350976183635;-4.2780977384476804e-06;-0.32632338781378767;0.32637116432059726
30.171173;1.2113837278619353;-0.0007644662363085017;-0.0006411161389562113;0.3888177308077334;0.3261847389928749;1.2147767473426874;9.966191552870761;-0.8335023670421797;-0.015560786460136833;-0.015561370954278942;-4.404432106194158e-06;-0.32626973727785025;0.32632173238235085
30.171174;1.21125033842542;-0.0007649022662547261;-0.0006413506766608265;0.3887469865945434;0.32613142509901755;1.2148978753720237;9.96746567671328;-0.8335024399604094;-0.015560721312132887;-0.015561391058593655;-4.528525314855827e-06;-0.32621599542174023;0.326272341586207
30.171176;1.2110999619475382;-0.0007640547825749813;-0.0006405203687867019;0.38860446220266637;0.3260236451571411;1.2149870798209919;9.968708235520939;-0.8335025165486188;-0.015560655568412834;-0.015561411163104286;-4.650286988933748e-06;-0.32610814787529774;0.3261689820728821
30.17118;1.2109113507956901;-0.0007639178367086939;-0.0006403101426058929;0.3883194236392802;0.32580806822019215;1.2150219551447397;9.969917845550219;-0.8335025966438954;-0.015560589324203464;-0.015561431194088014;-4.769572131400172e-06;-0.3258931817417664;0.3259586432111088
30.171188;1.2106421084033123;-0.0007622194600974176;-0.0006388369579550528;0.38774941560608894;0.3253768670863752;1.2149583291989434;9.971092669919528;-0.8335026801183516;-0.015560522718390977;-0.015561451133941279;-4.886199089259362e-06;-0.3254610837322012;0.32553131174151834
30.171204;1.2102075665997538;-0.0007600181358144449;-0.0006370341418246766;0.38661016488780586;0.32451444247633027;1.21470229955584;9.972230794890898;-0.8335027668881073;-0.015560455937549095;-0.015561470999527136;-4.999981875454306e-06;-0.3245998411405779;0.3246749707761952
30.171236;1.2094347485774173;-0.0007539713141098192;-0.0006321859970889441;0.38433705515824546;0.32279287414965957;1.2140751323074588;9.973330047686268;-0.833502856893423;-0.015560389169646922;-0.01556149082346665;-5.110759289935906e-06;-0.32287744391840795;0.3229575996610843
30.1713;1.2079852039189924;-0.0007432789534459601;-0.0006237884040992758;0.37981146650707504;0.31935972758828984;1.2127130371582073;9.97438760079383;-0.8335029500369749;-0.015560322561238337;-0.015561510642905872;-5.218392559115255e-06;-0.3194428853946173;0.31952817537455586
30.171428;1.2051837777874672;-0.0007225445031971932;-0.0006076150953729197;0.3708348973644407;0.3125290200546183;1.2099040055606025;9.975400505324226;-0.8335030461511778;-0.01556025619749037;-0.015561530482845164;-5.322760578839976e-06;-0.3126111605347372;0.31270167492758394
30.171684;1.199718366930314;-0.0006805152495335236;-0.0005746787495033678;0.35318355172820975;0.29901335233000015;1.204252832531547;9.976366602659706;-0.8335031450249226;-0.015560190103602607;-0.015561550336726576;-5.42379520490919e-06;-0.2990952637663917;0.29919107776373216
30.172196;1.1890968266345523;-0.0005995663587057898;-0.0005105852142873267;0.3190802054734221;0.27257736042876396;1.193116234144119;9.977283881393065;-0.8335032464233841;-0.01556012426625285;-0.015561570154159866;-5.5215134806022076e-06;-0.2726581896109531;0.272759367747776
30.17322;1.1688900175673964;-0.00045604432237441526;-0.0003946562251452567;0.25556479818083344;0.22214191229930683;1.1717939472565981;9.97814925778885;-0.8335033500818743;-0.015560058656459595;-0.015561589842045519;-5.615997903440088e-06;-0.22222193540570515;0.22232853338565672
30.173674;1.160376152708775;-0.00039792157550976335;-0.0003465607472394609;0.22950654235583443;0.20096918616375306;1.1628687656313348;9.978959711697192;-0.8335034557089702;-0.015559993240753795;-0.015561609278419073;-5.707361021895526e-06;-0.20104750285752232;0.20115956621882458
30.174128;1.1522881560694345;-0.0003430670053765092;-0.00030052152534440225;0.20508650766098263;0.18085815257831672;1.154382493587257;9.97971474060084;-0.8335035629983333;-0.01555992797100688;-0.015561628331465861;-5.795716381603953e-06;-0.1809348974267357;0.18105245948980303
30.174536;1.1453886047228645;-0.00029749913395197636;-0.00026179989798303787;0.18452991609476843;0.16371887630440005;1.147147884623977;9.98041672232744;-0.8335036716365815;-0.015559862758302078;-0.01556164687308175;-5.881139142626496e-06;-0.16379312705633636;0.16391620777682184
30.174945;1.1388518256407931;-0.0002554298537121161;-0.00022565808588323065;0.16527630556704415;0.14748548835003758;1.140286631346256;9.981068798681184;-0.8335037813212968;-0.0155597974718081;-0.015561664790885473;-5.963650622062866e-06;-0.14755720162564517;0.1476858069069858
30.175353;1.1326669222231591;-0.00021599367030305584;-0.00019140140855391225;0.14726053791471203;0.13213236922092733;1.1337883945738092;9.981673243720426;-0.8335038917912454;-0.015559731986029878;-0.015561682016929809;-6.043237845503869e-06;-0.13220213222958152;0.13233625404303942
30.175762;1.1268211117630287;-0.0001817113409710885;-0.00016136913257859165;0.13041548354672747;0.11762947955512011;1.1276398663850131;9.98223239349582;-0.8335040028309925;-0.015559666238514904;-0.015561698544184661;-6.119855848476007e-06;-0.11769692944923184;0.11783654785595692
30.17617;1.121301694390838;-0.00015216006870085564;-0.00013527387519904097;0.11467595295854992;0.10394566211657448;1.1218288013993891;9.98274991747117;-0.8335041142282161;-0.01555960025045658;-0.015561714384322094;-6.193426271891677e-06;-0.10401160262037439;0.10415668860282208
30.176579;1.1160940054808608;-0.0001253378987373985;-0.00011137620689700337;0.0999795717847243;0.09104976257551325;1.1163399773858438;9.983229910627301;-0.8335042257381253;-0.015559534119557643;-0.015561729508304395;-6.263872988635972e-06;-0.0911131603258736;0.09126367841163364
30.176987;1.1111874380591806;-0.00010180832137820489;-9.02442357774438e-05;0.08626718924357395;0.07891064129051863;1.1111611548354319;9.983675209801527;-0.8335043370889608;-0.0155594680041845;-0.015561743849531616;-6.331164303332911e-06;-0.07897061030711851;0.07912652132409036
30.177396;1.1065675769900114;-8.139520364110564e-05;-7.177194690444415e-05;0.07348189679563913;0.06749716300909324;1.1062780412194184;9.984086970175225;-0.8335044479906942;-0.015559402090115613;-0.015561757371059146;-6.395336978560941e-06;-0.06755395993848001;0.06771522268504782
30.177804;1.1022221811576802;-6.400087659132727e-05;-5.591844317171177e-05;0.06157061622724027;0.056779306956564024;1.1016792231216368;9.984465115766184;-0.8335045581604338;-0.015559336565140242;-0.015561770126398061;-6.456505985387351e-06;-0.056834216721266616;0.05700078893489371
30.178212;1.0981411182888878;-5.023417533515852e-05;-4.329122817997173e-05;0.05048499337186334;0.046729280353917164;1.0973510993115823;9.984808374659794;-0.8335046673703667;-0.01555927162270502;-0.015561782260810826;-6.514843230417788e-06;-0.046781386573016115;0.04695322788982074
30.178621;1.0943133234334472;-3.709019479938979e-05;-3.11451448403858e-05;0.04017858315727808;0.03731928720576562;1.0932799581902986;9.985113933237047;-0.8335047754403433;-0.015559207466238392;-0.015561793976531943;-6.5705416661512566e-06;-0.03736747216299725;0.03754454875941361
30.179029;1.0907268521686726;-2.7278788663606215e-05;-2.2019739132224058e-05;0.030605579862582097;0.028520432671220123;1.0894552940033637;9.985378092178813;-0.8335048821813853;-0.015559144306476801;-0.015561805500772661;-6.623811689165849e-06;-0.028565472886792984;0.02874776214170422
30.179438;1.0873708543594571;-1.860846617089712e-05;-1.3902842345576873e-05;0.02172551352653482;0.02030715020033192;1.0858661019500735;9.985598200455577;-0.8335049873819783;-0.015559082364588351;-0.015561817051358546;-6.67489089688172e-06;-0.0203493849208209;0.020536880094198615
30.179846;1.0842365614131262;-1.106147149349261e-05;-6.792706970083757e-06;0.013498302813781551;0.012652767373891793;1.082500832234518;9.985774185011865;-0.8335050908483886;-0.015559021863357518;-0.015561828811331519;-6.724022219997346e-06;-0.01269220141344979;0.012884916216287049
30.180255;1.081314334347771;-5.674829444719518e-06;-1.6774767679331334e-06;0.005888785552212558;0.005533946570637203;1.079349127736261;9.985908460526481;-0.8335051924551942;-0.015558963005747176;-0.015561840932014813;-6.771414264127169e-06;-0.005569913696991568;0.005767885379736724
30.180663;1.0785946701825881;-1.0015645184011452e-06;2.7871197785743806e-06;-0.0011392982322381172;-0.0010748718914927052;1.076402648684126;9.986004951746356;-0.8335052921731502;-0.015558905991532689;-0.015561853544289546;-6.817216401579136e-06;0.0010424863295963739;0.0013048021655604682
30.181031;1.076305109265684;1.833173407688364e-06;5.53006320811339e-06;-0.006993217540063086;-0.0066048017486103425;1.0739040054099047;9.986068588228337;-0.8335053900412682;-0.01555885107393517;-0.015561866768194262;-6.861523834348406e-06;0.0065760032571798785;0.006836679367063751
30.181399;1.074166130160542;4.388305216134825e-06;8.013434026765204e-06;-0.012424043700165447;-0.011755844551132108;1.0715536882758705;9.986105330249666;-0.8335054860926407;-0.01555879857998739;-0.015561880734410529;-6.904411216816586e-06;0.011730636655890837;0.011989528967107409
30.181766;1.0721720533945334;5.070394162980189e-06;8.724367663926732e-06;-0.01745511152310094;-0.016545779928394726;1.069347050119276;9.986122165842124;-0.8335055803023926;-0.015558748862214216;-0.015561895603184196;-6.945948138206938e-06;0.0165243822057018;0.01678136269874521
30.182134;1.0703159576712584;6.97042947742836e-06;1.0587694670240304e-05;-0.022106816081338816;-0.020990162561185077;1.0672763860847612;9.986127369319853;-0.8335056726017328;-0.01555870223335624;-0.015561911544068389;-6.986164252860565e-06;0.020973233623518852;0.021228189249308915
30.182501;1.0685916234300832;7.446782512304497e-06;1.1096604178711278e-05;-0.026400218590377916;-0.02510566131413352;1.065335964786101;9.98613066125458;-0.8335057629164492;-0.015558658948895944;-0.015561928683365036;-7.02502319216945e-06;0.025092182687046743;0.02534501236603314
30.182869;1.0669915310737588;7.3694389226456895e-06;1.1073206302510547e-05;-0.03035237110636755;-0.02890560948571696;1.0635199685054417;9.986142443313861;-0.8335058511825992;-0.015558619239907718;-0.01556194707741886;-7.062435527844956e-06;0.02889721873879054;0.0291478324071189
30.183237;1.0655110197739868;7.66867684697595e-06;1.1402591097989424e-05;-0.03398232041067985;-0.03240556187516066;1.061821494381652;9.986172654484934;-0.8335059373511366;-0.015558583325750736;-0.015561966746173517;-7.09825957580536e-06;0.03240133110392325;0.03264964782178612
30.183604;1.064142533109393;6.948865310845984e-06;1.0754028473341327e-05;-0.037307477981731625;-0.03561996453029008;1.060235606110428;9.986229971825006;-0.8335060213869904;-0.015558551380812594;-0.0155619877199833;-7.132299816035224e-06;0.035619512120239186;0.0358654547713589
30.183972;1.0628807829136107;7.370409420710382e-06;1.1189549266170433e-05;-0.040342635935755766;-0.03856103690053101;1.058756338554281;9.986321514793708;-0.8335061032630798;-0.015558523512540034;-0.015562010042058731;-7.1643288697413204e-06;0.038564756278937525;0.038808247380482566
30.18434;1.0617207735512502;6.478450711400456e-06;1.036427856965674e-05;-0.043104614596219316;-0.0412432266276126;1.0573767552955056;9.986452863802599;-0.8335061829618535;-0.015558499766354119;-0.015562033752512361;-7.194097467024702e-06;0.04125105722029194;0.041492020097997094
30.184707;1.0606577631774163;5.291899475606393e-06;9.250785066087996e-06;-0.045606465928721564;-0.04367764340748879;1.0560930550486425;9.986628162021852;-0.8335062604765645;-0.015558480134476579;-0.015562058899463398;-7.221337596417835e-06;0.04369040721286847;0.043928770330698676
30.185075;1.0596862141579428;3.737352707548834e-06;7.778606052274508e-06;-0.04786443125154013;-0.04587873171368261;1.0549005515866803;9.986850677573987;-0.8335063358165167;-0.015558464589502366;-0.01556208557397441;-7.245777395195118e-06;0.04589579886777465;0.0461315003709833
30.185442;1.0588027353984022;2.8727668228281454e-06;6.962385463375831e-06;-0.049891130817802026;-0.04785760064744002;1.0537935677770054;9.987123706396345;-0.8335064090279565;-0.01555845314512144;-0.015562113944050406;-7.267137679768824e-06;0.04787922475485433;0.048112218265724024
30.18581;1.0580030301198018;1.5054975139044622e-06;5.659315883141031e-06;-0.051700107488779366;-0.04962647425859177;1.0527673907939115;9.987451050285866;-0.8335064802067408;-0.015558445878210316;-0.015562144256796868;-7.285116426180153e-06;0.04965267488209694;0.04988293595896124
30.186178;1.057283779593141;7.254081334214357e-07;4.915763867426549e-06;-0.053302457319946435;-0.05119535040766723;1.0518183000961459;9.98783661189308;-0.8335065494801238;-0.015558442879194213;-0.015562176788072295;-7.299396871677567e-06;0.05122613605298698;0.05145366545358639
30.186545;1.0566414359376872;-6.757138936558299e-07;3.572087976653011e-06;-0.054711443689292295;-0.05257645331355413;1.0509416035759045;9.988283211054872;-0.8335066169906491;-0.015558444190246464;-0.015562211767785926;-7.309660642797709e-06;0.05261059353109266;0.05283541648049013
30.187281;1.0556521585231324;-2.813629573893337e-06;1.5164750036405872e-06;-0.05700121783464814;-0.054824234225350085;1.0496886391898592;9.988791653749196;-0.8335066829231061;-0.015558449796596235;-0.015562249342587035;-7.31558444241575e-06;0.05486303334576361;0.05508519725875692
30.187942;1.0549716160760017;-4.583707510719962e-06;-1.9002680316462986e-07;-0.058505552468601105;-0.056303125157594267;1.0487558035019233;9.989361028188977;-0.8335067475336037;-0.015558459659272592;-0.015562289586727356;-7.31683055790753e-06;0.05634644429962217;0.05656601593247087
30.188604;1.0544756397384252;-7.008645802593573e-06;-2.5302024135489126e-06;-0.05954095963644047;-0.05732201848888226;1.0480126401070562;9.989989965281762;-0.8335068111084515;-0.015558473730509729;-0.015562332526826117;-7.3130448393360246e-06;0.05736981849182842;0.05758687994754156
30.189266;1.0541451974491767;-8.98467757373743e-06;-4.4406907294830555e-06;-0.060159385011672395;-0.057930911403369895;1.0474368712148103;9.990677790240408;-0.83350687387483;-0.015558491947752332;-0.015562378172391422;-7.303892231711709e-06;0.05798315013883282;0.05819779430793631
30.189927;1.0539593832789396;-1.0232421953035053e-05;-5.651209393511088e-06;-0.060408665221161;-0.058176470169532236;1.0470113159187409;9.991424939003833;-0.8335069359653168;-0.015558514246024406;-0.015562426539535934;-7.289112145859862e-06;0.05823243398954849;0.05844476091017195
30.190589;1.0539033092956678;-1.1768263729314147e-05;-7.139783789273331e-06;-0.060333142840119966;-0.058102030211231406;1.0467168131388562;9.992232703374567;-0.8335069974594481;-0.015558540581972912;-0.015562477640761857;-7.2685283995719964e-06;0.05816266456081239;0.05837277970633059
30.191251;1.0539602336298444;-1.2282854669569951e-05;-7.645041936556475e-06;-0.05997331812377935;-0.057747588819188775;1.0465392128782132;9.993102199299942;-0.8335070584150234;-0.015558570948663173;-0.01556253145122427;-7.242018733543128e-06;0.05781183564489526;0.05801985022758821
30.191913;1.0541177809165325;-1.2720315645190825e-05;-8.075994353137416e-06;-0.05936053046183405;-0.05714425935418677;1.0464643274018302;9.994033148893147;-0.8335071188730075;-0.01555860536895087;-0.015562587884735524;-7.209501687168143e-06;0.05721393959403115;0.0574199714156377
30.192574;1.0543628743737343;-1.2960915231667181e-05;-8.317263471889971e-06;-0.05853288760362676;-0.05632981944988307;1.0464768789730314;9.995023684022023;-0.8335071788864922;-0.015558643847910045;-0.015562646795891675;-7.170956515370135e-06;0.05640296739823509;0.056607140575664336
30.193236;1.0546794268219204;-1.5013644451203133e-05;-1.0301633340641605e-05;-0.05753177528730592;-0.05534538478494917;1.0465626118248785;9.996070621381286;-0.8335072385324642;-0.015558686311640119;-0.015562707999989206;-7.126425454558789e-06;0.055421909524585575;0.055624352574472985
30.193898;1.0550611417764257;-1.4125240899650369e-05;-9.456159589705633e-06;-0.056376046362773075;-0.05420983489884823;1.0467114273382205;9.997169531768769;-0.8335072978720777;-0.015558732603683671;-0.01556277129337708;-7.075967260304982e-06;0.05429075635830128;0.05449159977297475
30.19456;1.055496509202509;-1.487423952587216e-05;-1.018543492704428e-05;-0.05509240651353368;-0.05294984552171315;1.0469133352270823;9.998315428446926;-0.8335073569063375;-0.015558782551568584;-0.01556283647605742;-7.019622147361124e-06;0.053034498277605764;0.053233873697058544
30.195221;1.0559737195282888;-1.468856056262246e-05;-1.0016687121509512e-05;-0.05371224561715866;-0.05159652306224225;1.0471583252944805;9.999503324864808;-0.8335074155544623;-0.015558836033510454;-0.015562903391167;-6.957429978130559e-06;0.05168512684864223;0.051883166874283244
30.195883;1.0564875008519532;-1.4667512097254852e-05;-1.000707936919459e-05;-0.052250058280961416;-0.05016431399795008;1.0474393149185317;10.000727388182638;-0.8335074736728468;-0.015558892992729492;-0.015562971955882283;-6.889465729806528e-06;0.050255636963157775;0.05045247237078679
30.196545;1.0570292105895647;-1.469710738978392e-05;-1.0047268894946444e-05;-0.05072602547175126;-0.04867321810342895;1.047749180345115;10.001979819134641;-0.8335075311023612;-0.015558953404635293;-0.015563042138790466;-6.815861828899249e-06;0.048768027086888315;0.0489637819838955
30.197206;1.0575890708531757;-1.4720104052474605e-05;-1.0082527864223983e-05;-0.049160365745647916;-0.04714323516098468;1.0480798071758368;10.003251285055057;-0.833507587695104;-0.015559017233978492;-0.015563113903595662;-6.736805791598236e-06;0.047241296835022394;0.0474360856257183
30.197868;1.0581622694801234;-1.4650322838104455e-05;-1.0030453844506807e-05;-0.047566668636796046;-0.045587698358480214;1.048428070351701;10.004533116719855;-0.833507643329744;-0.015559084419986283;-0.015563187155063172;-6.652526067247287e-06;0.045689444049770586;0.045883372551598516
30.19853;1.0587409375307215;-1.4410509441113963e-05;-9.817412028448264e-06;-0.04595844747105163;-0.04401994096957946;1.0487867333042897;10.00581895120907;-0.833507697923797;-0.01555915488085732;-0.015563261696634455;-6.563285213484201e-06;0.04412446348777362;0.04431763300773738
30.199192;1.0593191962252644;-1.4014275029761852e-05;-9.45689319043763e-06;-0.044351698396891855;-0.042455518534437076;1.0491524309768778;10.007104116036187;-0.8335077514224067;-0.015559228508320717;-0.01556333723079889;-6.469356788269322e-06;0.04256234787370873;0.04275485840676903
30.199853;1.0598932115348834;-1.336634460829495e-05;-8.858130945969636e-06;-0.042752117053185504;-0.04089998664619184;1.049520808544475;10.008384464365244;-0.8335078037903836;-0.01555930516309704;-0.015563413395835923;-6.370985451247556e-06;0.04101009010307182;0.041202040271650385
30.201177;1.061057054562517;-1.2352245680975399e-05;-7.907391318006667e-06;-0.03963201594778763;-0.037871117710428386;1.0505236098917239;10.009655842673595;-0.8335078550207587;-0.015559384695653329;-0.015563489789425004;-6.268368128849566e-06;0.037983685148768015;0.03817516974741171
30.202368;1.0620509895961021;-1.1825806271241606e-05;-7.427711457268236e-06;-0.03693402577640368;-0.03525780916385403;1.051358589192241;10.010913606034984;-0.8335079051388938;-0.015559466966992093;-0.01556356598734032;-6.16167123787173e-06;0.03537313100699085;0.03556423795649934
30.203559;1.0629872279246806;-1.1536421923103024e-05;-7.177530352479306e-06;-0.03437557317011355;-0.03278450372457163;1.052144392911254;10.012152950413403;-0.8335079541970619;-0.015559551835350472;-0.01556364158241387;-6.051061378225258e-06;0.032901428213200974;0.03309223699634192
30.20475;1.0638550559871685;-1.038253523810756e-05;-6.106524442450151e-06;-0.03197816490106493;-0.03047119987263846;1.0528725768937899;10.013369957000863;-0.8335080022461758;-0.015559639130641545;-0.015563716210577392;-5.936709418474216e-06;0.030590578696545773;0.030781161591424824
30.205941;1.0646497302321083;-9.571178392051098e-06;-5.365817907779662e-06;-0.02975892223277139;-0.028333454407174954;1.0535377379317696;10.01456110894228;-0.8335080492910795;-0.01555972864547859;-0.015563789553303498;-5.818774104864958e-06;0.02845458524352765;0.02864500979532673
30.207132;1.0653655197617051;-9.187671178318058e-06;-5.035479670482672e-06;-0.027725613766073836;-0.02637793379940839;1.0541365588942477;10.01572150128238;-0.833508095265192;-0.015559820151143752;-0.015563861348711712;-5.697407015215706e-06;0.026501451722471297;0.02669178169182454
30.208323;1.0660018588093416;-8.1707987625561e-06;-4.105301759863632e-06;-0.025882605931508363;-0.024607970232399856;1.0546686523173703;10.016844500749983;-0.833508140048887;-0.015559913431301618;-0.015563931403117025;-5.572781775531689e-06;0.024732183503006187;0.0249224779138283
30.209514;1.0665604414380923;-8.889037472410007e-06;-4.8264802598143256e-06;-0.02422605664298823;-0.02301912136083031;1.055136451409577;10.017923427681842;-0.833508183534008;-0.01556000829925023;-0.015563999587279878;-5.445115482514029e-06;0.023145786978564228;0.02333609987358796
30.210586;1.0669882074900456;-7.70834640886533e-06;-3.7449120555375556e-06;-0.022893558530377146;-0.02174249534444083;1.0554863256637583;10.018952728395524;-0.8335082256747222;-0.015560104587851458;-0.015564065799761228;-5.3146730822938456e-06;0.02187026779107904;0.022060650969505075
30.211658;1.0673552310973522;-7.350671094291882e-06;-3.4465584192571992e-06;-0.021703766107821782;-0.02060364973945891;1.055789639476799;10.019927363323562;-0.833508266457705;-0.015560202142237294;-0.015564129897337943;-5.181765782638868e-06;0.020732630108448495;0.020923136610850823
