time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.21273;1.0676636357866551;-7.839818712781476e-06;-3.952805515762547e-06;-0.02064889872632031;-0.019594806645986656;1.0560516202047692;10.02084243450464;-0.8335083058360564;-0.015560300823619621;-0.015564191670587507;-5.04672282619648e-06;0.01972487794969507;0.019915562804851385
30.213802;1.067918578449258;-6.911203668058303e-06;-3.1143975792450547e-06;-0.019721166855384952;-0.018708186587784566;1.0562763255601015;10.021693811990193;-0.8335083437288952;-0.015560400498763777;-0.015564250876014112;-4.909835307460693e-06;0.018839015690268534;0.019029934752302607
30.214767;1.0680933378208233;-6.830362097997509e-06;-3.08095001039725e-06;-0.018988298157710276;-0.018008235580371294;1.0564348236661596;10.022478165204024;-0.8335083800767058;-0.015560501026623416;-0.015564307256882784;-4.771321980337126e-06;0.0181410466809605;0.01833225532917866
30.215732;1.0682283642204478;-6.579043780856451e-06;-2.885976668292904e-06;-0.0183458378292554;-0.017394952798858377;1.0565703407830986;10.023192642438183;-0.8335084148488858;-0.015560602283012313;-0.015564360566522195;-4.631336122160375e-06;0.01752897137447322;0.017720523454869096
30.216697;1.0683271981692115;-7.36446497977169e-06;-3.673711638725249e-06;-0.017786932626619494;-0.0168616722526989;1.0566862494398368;10.023835350165218;-0.8335084480111941;-0.015560704192357371;-0.015564410615490949;-4.489986440499119e-06;0.016995786984608435;0.017187734131817786
30.217662;1.0683933146201348;-6.856980682076944e-06;-3.235375315807365e-06;-0.017304698588856006;-0.01640172580642475;1.0567870099148875;10.024405642101069;-0.8335084795296548;-0.015560806701422698;-0.015564457296954316;-4.347347874544268e-06;0.01653649012738917;0.016728879938418956
30.218626;1.0684301315021265;-6.241641219996894e-06;-2.6944935584511983e-06;-0.016891057400752602;-0.016007336324450668;1.0568740612866083;10.024903608633233;-0.8335085093850291;-0.015560909727844909;-0.015564500576099255;-4.20347165001967e-06;0.01614207904623241;0.016334952294268956
30.219591;1.068440176133838;-6.7331626910441665e-06;-3.2020940094777266e-06;-0.01653906686101769;-0.01567183761540512;1.056952618523039;10.02533031049237;-0.8335085375737372;-0.01556101315428544;-0.01556454048171091;-4.058405502096846e-06;0.015807552679705263;0.016000942198820825
30.220556;1.068427117162218;-7.133967511556977e-06;-3.623295541121344e-06;-0.016245301754197736;-0.015391895384233772;1.0570225730268967;10.025689188227277;-0.8335085641159932;-0.015561116839430454;-0.015564577101864254;-3.912207428054895e-06;0.015527909820254905;0.015721840178209615
30.221521;1.068391633912491;-6.294626814903482e-06;-2.869422121508122e-06;-0.016002760465563152;-0.015160841999035314;1.0570866185780847;10.025986752678932;-0.8335085890490161;-0.01556122059868127;-0.015564610563775621;-3.764960756253968e-06;0.01529615001769437;0.015490635859070578
30.222486;1.068338338577664;-6.5672726864550464e-06;-3.169127405148367e-06;-0.01580449436836916;-0.014972011760906796;1.0571473960885531;10.026231240439907;-0.8335086124103852;-0.015561324193267292;-0.01556464103296071;-3.6167947816506287e-06;0.015108274332417055;0.015303318667569718
30.22345;1.068269726329133;-6.79701367659531e-06;-3.4285060180230748e-06;-0.015648205250634505;-0.014823181551391382;1.0572055123002644;10.026430565316124;-0.8335086342284627;-0.015561427368520822;-0.015564668727110731;-3.4678734969546276e-06;0.014959284859276637;0.015154879875756968
30.224415;1.0681881653399685;-6.989266168758507e-06;-3.6529199229306388e-06;-0.015525724745409716;-0.014706573389953853;1.0572635247263467;10.026591340172699;-0.833508654495555;-0.015561529916339223;-0.015564693878903017;-3.318362155433203e-06;0.014843183241457036;0.015039314426788932
30.22538;1.0680939255429782;-7.131269447173349e-06;-3.830449770894828e-06;-0.015434715554656904;-0.014619964868647322;1.0573229296280477;10.026718745733236;-0.8335086731424275;-0.015561631710573643;-0.015564716675904679;-3.1684195007808424e-06;0.014755969446352655;0.014952620229521096
30.226345;1.0679911182655903;-7.254688923519668e-06;-3.991169859253297e-06;-0.015371722828559302;-0.014560022458759939;1.0573841205541628;10.026816361873765;-0.8335086900708596;-0.015561732695110443;-0.015564737249674785;-3.018203502941039e-06;0.014694642380588332;0.014891794688240988
30.227309;1.067878650428104;-6.161215724111141e-06;-3.0001745353563922e-06;-0.015329696120083919;-0.014520078703720374;1.0574483892041486;10.026886093225679;-0.8335087052304901;-0.015561832848325925;-0.015564755706924168;-2.867864918376452e-06;0.01465520191716279;0.014852831890287353
30.228274;1.067760355312393;-6.226233288443411e-06;-3.107284064054802e-06;-0.01530869677985285;-0.014500134637368335;1.0575150140861418;10.026928961538651;-0.8335087186455291;-0.01556193215385043;-0.015564772155959802;-2.717557783805423e-06;0.014634649743548089;0.014832722952899158
30.229239;1.067635153422174;-6.265110877502336e-06;-3.1905501428844517e-06;-0.015302844875779289;-0.014494633917434963;1.0575863073474638;10.026946061946353;-0.8335087303625033;-0.01556203058569459;-0.015564786700430279;-2.5674773822102394e-06;0.014628988449642284;0.014827457472198696
30.230204;1.0675040463986614;-6.292119159399258e-06;-3.263573066628494e-06;-0.015312155283065699;-0.014503576355276661;1.057662531176202;10.026937910321045;-0.8335087404036169;-0.015562128097302702;-0.015564799418473869;-2.4178900532062085e-06;0.014635220649082497;0.014834023550479731
30.231169;1.0673700730574682;-6.295753007254127e-06;-3.315562462102696e-06;-0.015330805823115705;-0.014521406201718058;1.0577428361398569;10.026902842975655;-0.8335087487763996;-0.015562224623495316;-0.015564810368820093;-2.269131785114016e-06;0.01465334893262093;0.014852407458838817
30.232133;1.0672323282785365;-6.290303786367342e-06;-3.360156863405047e-06;-0.01535878195412671;-0.01454812324309552;1.0578283552632926;10.026836573650494;-0.8335087555020818;-0.015562320121587946;-0.015564819625900023;-2.1215787354934172e-06;0.014679377045737494;0.014878595292145538
30.233098;1.067093035615019;-6.276909964730941e-06;-3.398501833839169e-06;-0.015393766360536862;-0.014581505021210313;1.0579183424935954;10.026733061129748;-0.8335087606305767;-0.015562414614628319;-0.015564827303424348;-1.9756224835562937e-06;0.01471131200736675;0.014910575980692458
30.235028;1.0669355963044844;-7.37648507844723e-06;-4.492341629465232e-06;-0.015476568941522077;-0.014660440798395792;1.057995208838619;10.026585986969293;-0.8335087642434494;-0.015562508180640143;-0.01556483354074544;-1.8316705445564609e-06;0.014789165146664575;0.01498834257958119
30.236957;1.0667765049245872;-7.277608514953654e-06;-4.4523661802369e-06;-0.015569879001961339;-0.014749373612517732;1.058075445721114;10.026390552848333;-0.8335087664441919;-0.015562600930272561;-0.01556483846177321;-1.690153756994378e-06;0.014875950580757951;0.015074891442364364
30.238887;1.066618187958441;-7.173067434728118e-06;-4.408243338753929e-06;-0.015664341264809516;-0.014839415056247115;1.0581595437813565;10.026144815222478;-0.8335087673426851;-0.0155626930052219;-0.015564842123712685;-1.5515261820164648e-06;0.014965682242511621;0.015164221867119989
30.240817;1.0664628727357968;-7.079746614140038e-06;-4.375849873710778e-06;-0.015756466495577867;-0.014927231722199376;1.0582510402618215;10.02585016053904;-0.8335087670464396;-0.015562784547639083;-0.015564844488935518;-1.4162435648001289e-06;0.015052372065417442;0.015250336637948522
30.242746;1.0663115599479704;-6.9849179821411505e-06;-4.342990231229425e-06;-0.01584275156578747;-0.01500949025207738;1.0583496558660912;10.025511045240874;-0.833508765662401;-0.01556287566238552;-0.015564845453596132;-1.284725949707073e-06;0.015132030509465965;0.015329241823879671
30.246605;1.0661411683332669;-6.808436662447696e-06;-4.233569203830619e-06;-0.015983839786017508;-0.015143968445609607;1.0584313338047475;10.025133490993335;-0.8335087633190154;-0.015562966435429752;-0.015564844914701498;-1.1573442235800373e-06;0.015266668199959938;0.015462945483498145
30.250465;1.065986665153584;-6.6784878333425485e-06;-4.168656814700299e-06;-0.01608759767060419;-0.015242888618424669;1.0585331408511778;10.02472281900393;-0.8335087602044122;-0.015563056962635652;-0.015564842830453021;-1.0344278450618684e-06;0.015363296262164934;0.01555845596185137
30.254324;1.065848019047952;-6.594984445717903e-06;-4.147814810670722e-06;-0.016156379255345424;-0.01530847310484207;1.058654204430818;10.024282489087065;-0.8335087565775375;-0.015563147322742717;-0.015564839245854658;-9.162652796379146e-07;0.015427924513298342;0.015621781213039776
30.258183;1.065722125570778;-6.524053727642576e-06;-4.138645827325413e-06;-0.016197180625351804;-0.015347388662453462;1.0587927359240632;10.023814411355879;-0.8335087527384469;-0.015563237531318308;-0.015564834276495411;-8.031256921426408e-07;0.015464559779038108;0.015656929443084854
30.262042;1.0656058736670424;-6.493479945821139e-06;-4.167273534225242e-06;-0.016215822108237535;-0.015365190876230003;1.0589449601968652;10.02331952675336;-0.8335087490047671;-0.015563327527718938;-0.015564828059134188;-6.953135044531889e-07;0.015481206537883839;0.015671909252607797
30.265901;1.065495302964505;-6.452129683263837e-06;-4.18517215251235e-06;-0.01622162541225846;-0.015370768589614742;1.0591089326775027;10.022798353802141;-0.8335087456989764;-0.015563417184860958;-0.015564820706153254;-5.931860769795276e-07;0.015485868950869985;0.01567472947453185
30.26976;1.0653906248848355;-6.428256616681745e-06;-4.219116305250737e-06;-0.016219281920086065;-0.015368566117942274;1.0592814400084851;10.02225176298911;-0.8335087431148822;-0.015563506331066955;-0.015564812308238574;-4.971051851007779e-07;0.015482551874688201;0.015669399320376504
30.27362;1.0652890796356327;-6.419271502848012e-06;-4.266717726823627e-06;-0.016213436799145695;-0.01536302770197981;1.0594600566595074;10.021680935795212;-0.8335087414937856;-0.015563594774467572;-0.0155648029819352;-4.073854704034903e-07;0.015475260360196417;0.015659927373650784
30.277479;1.0651908540030797;-6.392537642083221e-06;-4.2971488204602645e-06;-0.016207608555813793;-0.015357486400222681;1.0596442417083352;10.021086097477802;-0.8335087410339979;-0.015563682305490672;-0.015564792914671026;-3.242869604458882e-07;0.015467998449275613;0.015650320206330566
30.285197;1.0650960967264818;-6.366923272941722e-06;-4.328374377209905e-06;-0.0161959334138686;-0.015346386354856387;1.059833377243358;10.020466194357605;-0.833508741901013;-0.015563768691727927;-0.01556478234970685;-2.4803439949055474e-07;0.015455768411596479;0.015635581798003926
30.292915;1.065002945143177;-6.351748553610744e-06;-4.369272917557892e-06;-0.016188935668871352;-0.015339727302602697;1.0600248329735151;10.019820694274738;-0.8335087442410353;-0.015563853685882076;-0.015564771510095944;-1.788278877336855e-07;0.015447571909261822;0.015624712975193536
30.300634;1.064911613290444;-6.317763838642929e-06;-4.392149316716807e-06;-0.016184269837019167;-0.01533528683375262;1.0602180543674695;10.019151314277742;-0.8335087482142409;-0.015563937032938386;-0.015564760540051108;-1.1683909274336766e-07;0.01544341172825355;0.015617711757910633
30.308352;1.0648214286879678;-6.279658905945694e-06;-4.410951661423196e-06;-0.01618309341901074;-0.015334175932591823;1.0604125141578746;10.018461636796157;-0.8335087540137377;-0.015564018469122337;-0.015564749501780736;-6.219964713288055e-08;0.01544029116757283;0.015611574483711033
30.31607;1.0647357098495822;-6.239529937869426e-06;-4.427717117570384e-06;-0.016181934124052978;-0.015333061186932593;1.0606076500700372;10.017755857632823;-0.8335087618548861;-0.015564097707356681;-0.01556473837682771;-1.49769708418792e-08;0.015438211717125071;0.015606295422144862
30.32607;1.0646526529753282;-6.197423520448446e-06;-4.442546428020799e-06;-0.016180761344645255;-0.015331942546326936;1.0608049276932559;10.017038385727249;-0.8335087719643546;-0.015564174420171004;-0.015564727048955089;2.4838470651530713e-08;0.015435171673689723;0.01559986631891526
30.33607;1.0645743609209284;-6.154122660125933e-06;-4.456214955536056e-06;-0.016178433005469044;-0.015329708879295396;1.0610018529382035;10.016313980986808;-0.8335087845708504;-0.015564248252428827;-0.01556471531674804;5.730897433261934e-08;0.01543316633955953;0.015594278587293106
30.34607;1.0644998994719965;-6.109014866563086e-06;-4.468173899481783e-06;-0.01617610661640917;-0.015327471328370958;1.061199867211992;10.015588121488772;-0.8335087998852696;-0.015564318842664434;-0.015564702951179834;8.25180890238804e-08;0.015430188738226134;0.01558752610343845
30.35607;1.0644293127446607;-6.062133742739872e-06;-4.478507102054723e-06;-0.016173782211289626;-0.015325230009330804;1.0613972415771489;10.014866965438207;-0.8335088181003654;-0.015564385824187111;-0.015564689739827307;1.0056119163925956e-07;0.015426230594777246;0.015579605669279852
30.36607;1.0643626297722242;-6.013476092567445e-06;-4.487293877683348e-06;-0.01617145980524114;-0.015322985142672312;1.0615930714168014;10.014155905898505;-0.8335088394141349;-0.01556444884086128;-0.015564675475007658;1.1154787281582587e-07;0.015423283696995325;0.015572516433061451
30.37607;1.064298850584467;-5.96302369633689e-06;-4.4946029753448055e-06;-0.016169124122921475;-0.015320737035740854;1.0617864266525807;10.013457875916325;-0.833508864020033;-0.015564507593082099;-0.01556465991875031;1.1560546673122741e-07;0.015420340193444574;0.01556526019648115
30.38607;1.0642399115819676;-4.738024176278013e-06;-3.389395632998801e-06;-0.01616680521645201;-0.015318485380592554;1.061976532430034;10.012773253411298;-0.8335088920564419;-0.01556456187323813;-0.015564642805591684;1.1287838922294848e-07;0.015417391162767833;0.01555784187141383
30.39607;1.064184666509696;-4.684102588058683e-06;-3.393923299677247e-06;-0.01616448925943581;-0.015316231765433232;1.0621627896755896;10.012101082390407;-0.8335089235767423;-0.015564611572202892;-0.015564623897950347;1.0352911583261205e-07;0.015414425658885799;0.01555026986189676
30.40607;1.0641329255739118;-4.628579193379406e-06;-3.397126010120016e-06;-0.01616217573211495;-0.01531397583688273;1.0623446470731448;10.011439924417322;-0.8335089585611577;-0.015564656675677184;-0.015564603041653363;8.774825754751621e-08;0.01541043227810797;0.0155415560202258
30.41607;1.0640844964462652;-4.571602134631952e-06;-3.399072767550457e-06;-0.016159864770014416;-0.015311717895761563;1.0625214983378506;10.010788071962349;-0.8335089969258125;-0.015564697247813586;-0.015564580169606755;6.575344463070541e-08;0.015407402227175663;0.015533713423153565
30.42607;1.0640390860851332;-4.5126417496631535e-06;-3.399202041568652e-06;-0.016158729247933854;-0.015310569362255196;1.0626927847236043;10.01014411175169;-0.8335090385086409;-0.015564733388508478;-0.015564555277052661;3.777601896201786e-08;0.01540433036348289;0.015525753310879901
30.43607;1.06399617521933;-4.468457252825126e-06;-3.413392696878378e-06;-0.016156423579357607;-0.015308308308572511;1.062858248009655;10.009507568385368;-0.8335090830686168;-0.015564765192227974;-0.015564528405375788;4.065731775233644e-09;0.01540121231182884;0.015517684063064698
30.44607;1.0639541049154533;-4.407805602699888e-06;-3.4120948294672463e-06;-0.01615410522527392;-0.01530604612449853;1.0630180018989457;10.008878702218126;-0.8335091303191348;-0.015564792737937346;-0.01556449962629637;-3.5090537508428715e-08;0.015398041174023809;0.01550951198429235
30.45607;1.0639142722048458;-4.346051562384557e-06;-3.409886468038875e-06;-0.01615180473052876;-0.015303783101609535;1.063171278969811;10.008257568196367;-0.8335091799659359;-0.015564816088241343;-0.015564469012961745;-7.938011661426267e-08;0.015394807747331018;0.015501242403139822
30.46607;1.0638752355962817;-4.2832498430484685e-06;-3.406752018787073e-06;-0.01614950674987769;-0.015301519554308423;1.0633201407257953;10.00764333322742;-0.8335092317162734;-0.01556483528988629;-0.015564436599539143;-1.2850319689084257e-07;0.015391502438765579;0.015492880840280963
30.47607;1.0638367281703824;-4.219491730002935e-06;-3.4026269289457564e-06;-0.01614721122080957;-0.015299255781353336;1.0634634610850655;10.007034688450512;-0.8335092852760406;-0.015564850397181498;-0.015564402352630529;-1.8218886120451578e-07;0.015387116212072045;0.015483434900297242
30.48607;1.063798631024761;-4.1548708081239495e-06;-3.3974126136504525e-06;-0.016144918000106326;-0.015296992038344264;1.063601072853486;10.006431002192814;-0.8335093403765478;-0.015564861505827391;-0.015564366185432253;-2.401980281641102e-07;0.015383641025201055;0.015474916297264819
30.49607;1.0637608896841078;-4.089470430784499e-06;-3.3910074364710186e-06;-0.01614262682856369;-0.015294728566434242;1.0637327641772931;10.005832860740504;-0.8335093968030799;-0.015564868774466585;-0.015564328012621375;-3.023416036551697e-07;0.015380070272506369;0.015466340448615959
30.50607;1.063723408012701;-4.023360813136933e-06;-3.3833503045675733e-06;-0.016140337357940855;-0.015292465629151115;1.063858166430831;10.005241201956386;-0.8335094543580962;-0.015564872406651135;-0.015564287786219655;-3.684745532686955e-07;0.015376400137196078;0.015457722853220637
30.51607;1.0636849613743262;-3.956582964642507e-06;-3.3744351478011906e-06;-0.016138033920192068;-0.01529020350826987;1.0639767742845239;10.00465596452347;-0.833509512794903;-0.015564872596398396;-0.01556424547993886;-4.3843921926444943e-07;0.015372631863169135;0.015449075965951934
30.52607;1.0636471344468867;-3.889204955616258e-06;-3.364311190540332e-06;-0.01613574670544754;-0.015287942467734359;1.0640880971525633;10.004075835764608;-0.83350957181078;-0.015564869505258304;-0.015564201086246463;-5.120186155384114e-07;0.015368771670223437;0.015440409650567796
30.53607;1.0636083644884677;-3.820622681660758e-06;-3.3523420841111615e-06;-0.01613463284909086;-0.015286793835445742;1.0641917920816304;10.003498978042552;-0.8335096310935426;-0.015564863281998348;-0.015564154655249351;-5.889578381477206e-07;0.015364828093470107;0.015431733143305258
30.54607;1.0635680994291068;-3.752294322944656e-06;-3.3397758961822506e-06;-0.01613234638791734;-0.01528453555589115;1.0642876504371226;10.00292316780406;-0.8335096903727873;-0.015564854084407062;-0.015564106317507093;-6.690203410479502e-07;0.01536081070918098;0.015423056145548182
30.55607;1.063525864959735;-3.68367417248152e-06;-3.3258945068892092e-06;-0.01613005980459877;-0.015282278860683774;1.0643745270505693;10.002345733345559;-0.8335097494577014;-0.01556484209941936;-0.015564056250164566;-7.520263013035093e-07;0.015356730451061881;0.015414389418774745
30.56607;1.063481174498006;-3.6302119912033844e-06;-3.3250711967963506e-06;-0.016127772816499745;-0.0152800238358775;1.064454384307372;10.001764711010232;-0.8335098082295319;-0.015564827552771035;-0.015564004615232267;-8.37862452684445e-07;0.015352598619074337;0.015405745216262971
30.57607;1.0634324809442453;-3.561577482729189e-06;-3.3082823216545276e-06;-0.016125469917707174;-0.015277770563499403;1.064526293523713;10.001179583722593;-0.83350986658355;-0.015564810710597446;-0.015563951535286696;-9.264786982691054e-07;0.01534742516807261;0.015396136661067499
30.58607;1.063381232942775;-3.4933432387052113e-06;-3.2900196778413603e-06;-0.016123181391977024;-0.015275519157627137;1.0645902909101346;10.000590220647581;-0.8335099243912945;-0.01556479188468264;-0.015563897114239821;-1.0178781938783177e-06;0.015343219036864109;0.015387575472300274
30.59607;1.0633259317742163;-3.4257553182222583e-06;-3.270318159158338e-06;-0.016120891695583103;-0.015273269783131376;1.064646308868122;9.999996013657546;-0.8335099815279339;-0.015564771406004768;-0.015563841454573065;-1.112060450581035e-06;0.015338989784260624;0.015379070680680213
30.60607;1.063266143908984;-3.3590094694324166e-06;-3.249214640517188e-06;-0.016118600576778625;-0.015271022641567015;1.064694250416488;9.999396179987619;-0.833510037916131;-0.015564749578835347;-0.015563784670067244;-1.2089322480749595e-06;0.015334748035631307;0.015370630747741755
30.61607;1.0632015230594465;-3.293267990722798e-06;-3.2267167867004802e-06;-0.01611630781784383;-0.015268777927073205;1.064734089136987;9.998790209931364;-0.83351009352627;-0.015564726678318451;-0.015563726917029602;-1.308291887667543e-06;0.015330505001040422;0.01536226542279349
30.62607;1.0631318675237935;-3.2280113449973926e-06;-3.2021835409032535e-06;-0.016115186062588657;-0.015267646907447542;1.0647659198084771;9.99817772586208;-0.8335101483508028;-0.015564702963189372;-0.015563668410431698;-1.4099001696978282e-06;0.015326272211956489;0.015353984013219777
30.63607;1.0630562364062757;-3.164736323439718e-06;-3.176910186640319e-06;-0.016112874306688955;-0.015265407503341717;1.0647888927955993;9.997557795525356;-0.833510202395835;-0.015564678666572974;-0.015563609396848139;-1.5135419386941097e-06;0.015322060615247091;0.015345792753428785
30.64607;1.0629770316227052;-3.102957556876219e-06;-3.1503341096637715e-06;-0.01611057579945524;-0.015263170968134348;1.0648050899959194;9.996928304759992;-0.8335102556791455;-0.015564654004387017;-0.015563550116815716;-1.6190195977008032e-06;0.015317878313928755;0.015337693700548263
30.65607;1.062893887299747;-3.042834569047515e-06;-3.1225096863763943e-06;-0.01610827519751471;-0.015260937394646316;1.0648135208482694;9.996285222039575;-0.8335103082183708;-0.015564629196494532;-0.01556349079561801;-1.7261172706058162e-06;0.01531372976660334;0.01532968555164352
30.66607;1.0628074796623235;-2.9845160602707564e-06;-3.093484295231985e-06;-0.016105972421019528;-0.015258706792838564;1.0648142171790158;9.99562196203035;-0.8335103600233262;-0.01556460445879259;-0.015563431661463045;-1.8346096241891583e-06;0.01530961853980779;0.015321766290526423
30.67607;1.0627184421177942;-2.928166773851662e-06;-3.063293369241576e-06;-0.016103667384369434;-0.015256479121966267;1.0648072597541414;9.994930276687858;-0.8335104110967239;-0.015564579980997174;-0.01556337295520126;-1.944310909178628e-06;0.015305549482894426;0.015313935244101545
30.68607;1.0626263567858794;-2.873308406328479e-06;-3.031316206201379e-06;-0.0161025175587523;-0.015255365424588042;1.0647927358543505;9.99420275236133;-0.8335104614266197;-0.015564555921680785;-0.015563314914391385;-2.0551093983462527e-06;0.015301527448772358;0.015306193605890715
30.69607;1.0625338056202265;-2.836782690283923e-06;-3.0133346487841013e-06;-0.016100207714694455;-0.015253143386338998;1.064770759116856;9.993435223596592;-0.833510510977423;-0.015564532404034347;-0.015563257761300272;-2.1669525930617763e-06;0.015297556307575582;0.015298544909237757
30.70607;1.0624404442880402;-2.7876491785850796e-06;-2.979896160993089e-06;-0.016097895356207006;-0.015250924024385068;1.0647416031414076;9.99262735386808;-0.8335105596948639;-0.015564509487658834;-0.015563201708817984;-2.2797978528843744e-06;0.015293640162161956;0.015290994942675976
30.71607;1.0623469187909387;-2.741441746951286e-06;-2.9456019038542027e-06;-0.01609558041248498;-0.015248707229439391;1.0647047662187539;9.991781665069416;-0.8335106074903851;-0.015564487154846518;-0.015563146956975617;-2.3936050302166004e-06;0.015289784524817548;0.01528355069662843
30.72607;1.0622536237547255;-2.6984488319649646e-06;-2.9106432258160266e-06;-0.016093262819884525;-0.015246492824290133;1.0646627717548187;9.990902651799617;-0.8335106542041664;-0.01556446533428531;-0.015563093682763578;-2.508372025630146e-06;0.01528599579642562;0.015276219463004129
30.73607;1.0621605423092377;-2.6589034149843213e-06;-2.875244807303115e-06;-0.016090942501710722;-0.015244280564918023;1.0646149295677614;9.989995703767644;-0.8335106996102526;-0.015564443922148922;-0.015563042047423556;-2.6241338409062875e-06;0.015282279019352736;0.01526900825696067
30.74607;1.062066344378409;-2.6222657223205175e-06;-2.839012596418702e-06;-0.0160897769630579;-0.015243181298538636;1.064561381932464;9.989066064791427;-0.8335107434648685;-0.015564422807030865;-0.015562992208003617;-2.740930006615029e-06;0.015278636269360667;0.015261923396605358
30.75607;1.0619726081979188;-2.5899650596953973e-06;-2.8035096872609256e-06;-0.01608745101040726;-0.015240972541775751;1.064502322472555;9.988119817638824;-0.8335107855638221;-0.015564401912666339;-0.01556294431022883;-2.8587799418295727e-06;0.015275067778716837;0.015254970760616394
30.76607;1.0618779691587776;-2.561350043534363e-06;-2.7683605102657665e-06;-0.0160851222967816;-0.01523876514119254;1.0644380918991996;9.98716561481996;-0.8335108257967557;-0.015564381207633936;-0.015562898454904491;-2.977666907967152e-06;0.015271574015159543;0.015248156745911798
30.77607;1.0617821591548429;-2.5364534100474232e-06;-2.7337791251686717e-06;-0.016082790997117267;-0.015236558820642046;1.064369127899165;9.98621423748859;-0.833510864144647;-0.015564360678154207;-0.015562854665139056;-3.0975383197099358e-06;0.01526815591397833;0.015241488483214086
30.78607;1.06168500298966;-2.5153107667600848e-06;-2.6998796982973543e-06;-0.016080457336986098;-0.015234353296703794;1.0642949642938795;9.985276588870569;-0.8335109006058934;-0.015564340314545736;-0.015562812898918147;-3.218318226843534e-06;0.015264813693923027;0.015234972054018064
30.79607;1.0615854510255385;-2.497258731750461e-06;-2.6660618466192735e-06;-0.016079279139145652;-0.015233259412962337;1.0642182829079123;9.984362067972015;-0.8335109351393288;-0.015564320110468918;-0.015562773089344933;-3.33992258641729e-06;0.015261546105172268;0.015228610103536457
30.80607;1.0614856132302983;-2.4836422863181855e-06;-2.633645533368792e-06;-0.016076941397106827;-0.015231054707444163;1.0641388710536477;9.983477929485302;-0.8335109676778422;-0.015564300058663822;-0.015562735167620204;-3.4622769873612925e-06;0.015258350325291558;0.01522240122109245
30.81607;1.0613847036178012;-2.488919140920598e-06;-2.616418369607094e-06;-0.016074601824378948;-0.015228850067691743;1.064057545686987;9.982629766629593;-0.8335109981638925;-0.015564280159901028;-0.015562699069472169;-3.5853108895765514e-06;0.015255223482989617;0.01521634061537088
30.82607;1.0612829228201153;-2.4824709190490187e-06;-2.585496751004984e-06;-0.016072260526399592;-0.01522664528833621;1.0639751398304915;9.981822359654835;-0.8335110265449995;-0.015564260445271847;-0.01556266473868223;-3.7089299973603795e-06;0.015252165086350274;0.015210420647298148
30.83607;1.0611803533944564;-2.4793216292220778e-06;-2.5552347000880446e-06;-0.016069917575479094;-0.015224440197614039;1.0638924814446609;9.981059806687913;-0.8335110527477843;-0.01556424098418052;-0.01556263212488853;-3.833003781884736e-06;0.015249176135796991;0.015204632175521503
30.84607;1.0610759352079109;-2.4786079468445004e-06;-2.524912382374587e-06;-0.016068730667508847;-0.015223345785180673;1.0638093573620035;9.980345442146954;-0.8335110766759554;-0.015564221869295134;-0.01556260117748382;-3.957367329460632e-06;0.015246256040386008;0.01519896654326833
30.85607;1.0609715105693194;-2.4815357741962773e-06;-2.4957715490386153e-06;-0.016066384658450387;-0.015221139749921828;1.0637284891363084;9.9796823172497;-0.8335110982253642;-0.015564203183319655;-0.015562571852744289;-4.081821481809511e-06;0.015243402278614327;0.015193416052992684
30.86607;1.0608658503672577;-2.4872540733950744e-06;-2.467110847698984e-06;-0.016064037231325937;-0.01521893313500579;1.0636494609158569;9.97907346442712;-0.8335111173011148;-0.01556418495332805;-0.015562544131534658;-4.2061371148584755e-06;0.01524061197676974;0.015187973374505481
30.87607;1.0607586604155408;-2.495559269550181e-06;-2.4388089229685354e-06;-0.016061688459113585;-0.015216725887840163;1.063572656284158;9.978520971397158;-0.8335111338234381;-0.015564167136581885;-0.01556251801486114;-4.330061894039137e-06;0.015237882057345217;0.01518263127778406
30.88607;1.060649678896039;-2.5055515175935194e-06;-2.410055895581608e-06;-0.016060511235874386;-0.015215629107733063;1.063498285029872;9.978024975976782;-0.8335111477191594;-0.015564149657662021;-0.015562493501437527;-4.453315770392571e-06;0.01523520828791909;0.015177382666621263
30.89607;1.0605377869397625;-2.518333978739041e-06;-2.3819622346546297e-06;-0.01605814470437089;-0.01521342060064113;1.0634264486564056;9.97758393728516;-0.833511158919772;-0.015564132448755198;-0.015562470578521123;-4.575595012620583e-06;0.015232584446342358;0.0151722217261422
30.90607;1.0604250118165814;-2.5330305616728067e-06;-2.353812057550667e-06;-0.016055792098066013;-0.015211211533289975;1.0633562067160327;9.97719522424401;-0.8335111673687888;-0.015564115476427165;-0.01556244921644042;-4.69662407754879e-06;0.015230001292609804;0.015167145759473737
30.91607;1.0603104871723317;-2.5494246000320454e-06;-2.3255521541729854e-06;-0.016053438161339126;-0.015209001969408727;1.0632895918809988;9.976855736240337;-0.83351117302509;-0.015564098758403427;-0.015562429369385893;-4.8162286660638165e-06;0.0152274471145319;0.015162155337927754
30.92607;1.0601944084322295;-2.5673165591792377e-06;-2.2971476847249537e-06;-0.016051082857753925;-0.015206791945464626;1.0632255837428033;9.976562929665704;-0.8335111758463197;-0.015564082340207766;-0.015562411002201026;-4.93434341447566e-06;0.015224911035981413;0.01515725272106683
30.93607;1.060075961064097;-2.5858229850866275e-06;-2.2678826134207376e-06;-0.016049883791457283;-0.01520569257444761;1.0631641418259827;9.976314890307249;-0.8335111757678125;-0.015564066251222421;-0.015562394108841998;-5.0509371335331184e-06;0.015222384773983327;0.015152440178281549
30.94607;1.0599572751099486;-2.6212734316502067e-06;-2.2533363634296502e-06;-0.016047525642946207;-0.015203481640281387;1.0631052325681083;9.97610954698804;-0.8335111727206258;-0.015564050482577195;-0.015562378703267528;-5.165943935651815e-06;0.015219860583579166;0.015147718921878895
30.95607;1.0598374289206043;-2.642297630404178e-06;-2.2239556270600062e-06;-0.01604516601637681;-0.015201270306625481;1.0630487854115944;9.975944137001422;-0.8335111666645846;-0.015564034973530297;-0.015562364819004113;-5.279260510645779e-06;0.015217329571068134;0.015143088557913655
30.96607;1.059716402774365;-2.663127537161187e-06;-2.193440718221942e-06;-0.016043977680668706;-0.015200169792880481;1.062993673951853;9.975814640006726;-0.8335111575689558;-0.015564019630352357;-0.01556235252379227;-5.390772962453445e-06;0.015214783100331614;0.015138547198466839
30.97607;1.059594054703543;-2.6848785632143952e-06;-2.163035515929775e-06;-0.016041614884308244;-0.015197958017548054;1.0629417203136704;9.975715845392399;-0.8335111453695138;-0.015564004408551067;-0.015562341918030428;-5.500370222448616e-06;0.015212215470561653;0.015134092900220502
30.98607;1.0594692600964226;-2.7067432024880838e-06;-2.132075523047581e-06;-0.016039235236140623;-0.0151957462170544;1.062891717835497;9.975642777034176;-0.8335111299902012;-0.015563989383214478;-0.015562333112650758;-5.607942706741574e-06;0.015209625578485157;0.015129725129696342
30.99607;1.059344058460497;-2.7286767006242353e-06;-2.10051168113184e-06;-0.01603686913963446;-0.015193534476377703;1.0628435264325906;9.975591931147568;-0.8335111114064667;-0.015563974735358215;-0.015562326206999705;-5.713356664604094e-06;0.015207017182927714;0.015125443596069783
31.00607;1.0592175869331286;-2.7499656246419283e-06;-2.067553606551356e-06;-0.0160356743213343;-0.015192433977141331;1.0627971021127551;9.97556073003213;-0.8335110896625618;-0.015563960694850942;-0.01556232127308786;-5.816423085431491e-06;0.015204398145150242;0.015121245881522168
31.01607;1.059089919690359;-2.771933394707943e-06;-2.034265732484415e-06;-0.0160333051891792;-0.015190222574615452;1.0627513664629644;9.975545865764948;-0.8335110648331535;-0.01556394750757213;-0.0155623183460844;-5.916919905630504e-06;0.01520277835144931;0.015118127791835502
31.02607;1.0589600508087689;-2.793898267778151e-06;-1.999803740886424e-06;-0.016030919486900892;-0.015188011446225452;1.062708082709534;9.975542265163371;-0.8335110369721987;-0.015563935419418171;-0.015562317422527587;-6.014647496177578e-06;0.015200167531186437;0.015114085883624045
31.03607;1.0588300056097426;-2.815901699404419e-06;-1.9640436892166364e-06;-0.016028547667533567;-0.0151858006505689;1.0626658530480346;9.975543380408084;-0.8335110061001938;-0.015563924652743815;-0.015562318466560813;-6.109449073502087e-06;0.015197575162024442;0.01511011876426798
31.04607;1.0586988917964508;-2.8373285275011307e-06;-1.9262298834856073e-06;-0.01602734751979828;-0.015184701387486704;1.0626242007139997;9.97554250713986;-0.8335109722494619;-0.015563915385378223;-0.01556232141910795;-6.201192680577291e-06;0.015195011024885774;0.015106225976580196
31.05607;1.0585668682259803;-2.8596388340019547e-06;-1.8874675841828863e-06;-0.01602497354151902;-0.015182491564348331;1.06258269369974;9.97553411953714;-0.833510935509198;-0.015563907737525225;-0.015562326185242874;-6.289750098732029e-06;0.015192484367665026;0.015102405708022754
31.06607;1.058433073321132;-2.882308900307451e-06;-1.846845804225824e-06;-0.016022583643730635;-0.015180282416118112;1.0625410535496287;9.975513935373469;-0.8335108960217199;-0.015563901782882672;-0.015562332605039978;-6.37499223143112e-06;0.0151900030858049;0.015098653505414786
31.07607;1.0582995069839412;-2.9048381682845574e-06;-1.8033936718580312e-06;-0.01602138128873951;-0.015179185128110274;1.062498192977086;9.975477996948932;-0.8335108539559878;-0.01556389759183537;-0.01556234045658945;-6.456787620190354e-06;0.015187573513051921;0.01509496351840777
31.08607;1.0581649746695;-2.9438311185617346e-06;-1.7723702876717169e-06;-0.016019005857318226;-0.015176977499885407;1.0624561812072069;9.975422243409405;-0.833510809474788;-0.015563895256719825;-0.015562349489034115;-6.534997189346611e-06;0.015185200317900304;0.015091331469215912
31.09607;1.0580291390620695;-2.968294287703708e-06;-1.724043100816526e-06;-0.016016630505458256;-0.015174770632010014;1.062414172000741;9.975343052123158;-0.8335107627002307;-0.015563894862180166;-0.015562359438211203;-6.609500999829434e-06;0.01518288710041661;0.015087756119651689
31.10607;1.057890594836595;-2.992716192059594e-06;-1.6718704746733316e-06;-0.01601541320255337;-0.01517367562425227;1.062372347192888;9.975238178126022;-0.8335107137183767;-0.015563896443476076;-0.015562370027927857;-6.680250092888412e-06;0.015181636943176377;0.015085237821162308
31.11607;1.0577509669988032;-3.0184488667699836e-06;-1.6169515544952504e-06;-0.016013038843737438;-0.015171470289647293;1.0623309072863647;9.975107420918437;-0.8335106626208808;-0.015563899978314992;-0.015562380983618132;-6.74728131317699e-06;0.015179451760530645;0.015081777084788028
31.12607;1.0576089869553582;-3.0448178895275372e-06;-1.5585493953123376e-06;-0.01601066528657685;-0.015169265842892948;1.062289074126146;9.974952644626788;-0.8335106095357947;-0.01556390540134118;-0.015562392030999048;-6.810684634225177e-06;0.015177330778278354;0.015078375027561316
31.13607;1.0574645312390587;-3.0711677162588763e-06;-1.4960066477373013e-06;-0.01600946547655347;-0.015168173533667194;1.0622490381005738;9.974777083888723;-0.8335105546336063;-0.01556391262244618;-0.01556240286382969;-6.870553527126477e-06;0.015175269305844934;0.015075034071834352
31.14607;1.0573166367619642;-3.098852487046505e-06;-1.4305916124890336e-06;-0.01600707859833119;-0.015165971265877886;1.0622098042230679;9.974584803493137;-0.833510498113328;-0.015563921537042853;-0.015562413138112836;-6.926942848880296e-06;0.015173259485717986;0.01507175796620766
31.15607;1.057167452434436;-3.127255409956464e-06;-1.3617158372588568e-06;-0.01600470791644198;-0.015163770240402462;1.062171056594299;9.97438134072362;-0.8335104401765249;-0.015563932029362567;-0.01556242252658213;-6.979865431984251e-06;0.015171292817708418;0.015068550988187965
31.16607;1.057016182686444;-3.1557725919730208e-06;-1.2888342667232745e-06;-0.016003511241331182;-0.015162681611786482;1.0621312653120032;9.974174216118524;-0.8335103810041005;-0.01556394398534282;-0.01556243078577976;-7.029329876946983e-06;0.015169361475539746;0.015065416398287073
31.17607;1.0568630865503763;-3.1858737872478187e-06;-1.213397078728371e-06;-0.01600114298989701;-0.015160483167123564;1.062091974454048;9.973971672726844;-0.8335103207400493;-0.015563957307135114;-0.015562437776497334;-7.075361372413585e-06;0.015168457188883143;0.015063355316308613
31.18607;1.0567074924493907;-3.217029620751292e-06;-1.1349857077481792e-06;-0.015998760985418956;-0.015158286047612456;1.0620519928383505;9.973780926374832;-0.8335102594821977;-0.015563971914118204;-0.015562443438781458;-7.117980904614532e-06;0.015166570241016619;0.015060366245002916
31.19607;1.0565517621883556;-3.2487191695589197e-06;-1.0532220639908162e-06;-0.0159975684733663;-0.015157201472155149;1.062011356724626;9.973607841782512;-0.8335101972906188;-0.015563987735183856;-0.01556244776795186;-7.157201166087743e-06;0.015164690483433068;0.015057445202135453
31.20607;1.0563951308351205;-3.2823737125490803e-06;-9.696142547641318e-07;-0.015995204603592755;-0.01515500739239183;1.0619701231094398;9.973458039996382;-0.8335101342179329;-0.015564004707423541;-0.015562450812507527;-7.1930576052676235e-06;0.015162808213172299;0.015054587178108073
31.21607;1.0562375573429978;-3.3325301976705985e-06;-8.981256882177865e-07;-0.01599284224220609;-0.015152815098881084;1.061927208197753;9.973337830731657;-0.8335100703510481;-0.015564022781808235;-0.015562452666652826;-7.225624549847644e-06;0.015160913194636798;0.01505178818893298
31.22607;1.0560777989297394;-3.368233249009742e-06;-8.096679960619309e-07;-0.01599163912796589;-0.015151735866515017;1.0618844516857249;9.973253396321175;-0.833510005848476;-0.01556404190666628;-0.015562453435917044;-7.254991744184361e-06;0.015158994129223906;0.015049045576213243
31.23607;1.0559175535889709;-3.4060072036339873e-06;-7.20150565218788e-07;-0.015989279777768487;-0.015149547641007425;1.0618407591845644;9.973209139327693;-0.8335099409466497;-0.015564061991590526;-0.015562453205128115;-7.28123169173734e-06;0.015158039545588593;0.01504735620238
31.24607;1.0557555014270747;-3.445211533213497e-06;-6.291883739845563e-07;-0.01598692179436195;-0.015147361703108502;1.0617960679374274;9.973207181417965;-0.8335098759243549;-0.015564082891677426;-0.015562452046827034;-7.304398453259789e-06;0.015156038739942965;0.015044715580991826
31.25607;1.0555903798391002;-3.4852261235375323e-06;-5.3636577541392e-07;-0.015985722744684502;-0.015146289294748948;1.0617492006275675;9.973247833360984;-0.8335098110466294;-0.015564104417953811;-0.01556245005261354;-7.32454030244616e-06;0.015153982501037834;0.015042119054182892
31.26607;1.0554240937484725;-3.5274525557929135e-06;-4.431865050562811e-07;-0.0159833670155206;-0.01514410824319346;1.0617018401516438;9.973330067730492;-0.8335097465264621;-0.015564126353935746;-0.015562447332714092;-7.341691400484671e-06;0.01515186330431292;0.015039562766919486
31.27607;1.0552556182224435;-3.571197762358985e-06;-3.492475707909935e-07;-0.015981012183231225;-0.015141929606074293;1.0616526153669439;9.973451840507478;-0.8335096825423285;-0.015564148464127719;-0.015562443988600535;-7.355872769871331e-06;0.015149674947896213;0.01503704376494688
31.28607;1.0550847995985821;-3.615697885434076e-06;-2.541779405815654e-07;-0.015979831013763837;-0.015140864348656594;1.0616011135237262;9.973610006572349;-0.8335096192797622;-0.015564170499841127;-0.015562440117563752;-7.367129905280665e-06;0.015147412829956661;0.015034560425514591
31.29607;1.054910332732732;-3.662123917547794e-06;-1.595244963673438e-07;-0.015977462604076675;-0.015138690043724316;1.0615458369794621;9.973799963718713;-0.8335095569259608;-0.015564192214239839;-0.015562435835875977;-7.375559055733934e-06;0.015146074983718318;0.015033112738906012
31.30607;1.0547338640958566;-3.708956053322827e-06;-6.434783617565433e-08;-0.0159762830281515;-0.015137628685321177;1.0614882569772026;9.974015455564533;-0.8335094956444535;-0.015564213378080952;-0.015562431269031732;-7.381288076927834e-06;0.015143661893712006;0.015030700990225708
31.31607;1.0545541006902865;-3.7573080400539225e-06;2.977317631612952e-08;-0.015973931534606748;-0.01513545782403425;1.0614269460373165;9.97424900733203;-0.8335094355847711;-0.015564233799198197;-0.015562426532284976;-7.384440020181397e-06;0.015141174590770455;0.015028324364512787
31.32607;1.0543699447438097;-3.8063122941551606e-06;1.231719739770235e-07;-0.015971565960794555;-0.015133288337980558;1.0613617003394202;9.974493653362787;-0.8335093768920461;-0.01556425335748828;-0.015562421738016832;-7.385099422411808e-06;0.015138613491318438;0.015025982328982298
31.33607;1.0541836345736424;-3.855188576158802e-06;2.1617982448126217e-07;-0.01597038946102502;-0.015132231079576184;1.0612925609877986;9.9747444703864;-0.8335093196878779;-0.015564272028192674;-0.015562417010648012;-7.3833015491372554e-06;0.015136978629429991;0.01502467712848204
31.34607;1.0539948027243;-3.905192589963179e-06;3.0728106389820583e-07;-0.015968041125591262;-0.015130063530180702;1.0612186393777063;9.97499804159727;-0.8335092640535271;-0.01556428986974036;-0.015562412488408003;-7.3790530968873215e-06;0.015134269028925642;0.01502241352065617
31.35607;1.0538044189284677;-3.970043630111727e-06;3.8319323994464474e-07;-0.015966866636832663;-0.015129007571623323;1.0611418845243012;9.975250973121694;-0.8335092100294365;-0.015564307003604607;-0.015562408330664738;-7.3723430144693495e-06;0.015131481432630543;0.01502019678190734
31.36607;1.0536126351345425;-4.020718117889783e-06;4.711409914063369e-07;-0.015964505093891468;-0.015126840622865201;1.0610610380040306;9.975499030592403;-0.833509157617452;-0.015564323605687826;-0.015562404746082881;-7.363135788255659e-06;0.015128611128625125;0.015018031702210251
31.37607;1.0534225517354856;-4.071577189807682e-06;5.573026182680156e-07;-0.015962159570018473;-0.01512467347264542;1.0609758030980057;9.975737355552669;-0.8335091067884377;-0.015564339891463184;-0.015562402005107124;-7.351374561336898e-06;0.01512565375910368;0.015015922338465928
31.38607;1.0532340420761805;-4.121862685342996e-06;6.4226959807809e-07;-0.015960987767027486;-0.015123616979123277;1.0608850374664889;9.975961508501733;-0.8335090575026175;-0.01556435608267791;-0.01556240040014425;-7.336994887764478e-06;0.015123606034169318;0.015014872485014367
31.39607;1.053046710098372;-4.1728674075736805e-06;7.24770071998158e-07;-0.015958628725454973;-0.015121448717094461;1.0607907735077728;9.976168021121879;-0.8335090097267536;-0.01556437236760281;-0.015562400193761325;-7.319938793716954e-06;0.015120467438691934;0.015012886330344177
31.40607;1.0528629196652657;-4.223274062732322e-06;8.060623198358314e-07;-0.015957458320588657;-0.015120390712419348;1.060692087251666;9.976353953788646;-0.8335089634464361;-0.015564388890698465;-0.015562401614766236;-7.300154689508665e-06;0.015117242084684988;0.015010967712948787
31.41607;1.052681860749987;-4.27441817984435e-06;8.849207075674381e-07;-0.015955115591702033;-0.015118220510498007;1.0605889632796202;9.976516203935617;-0.833508918680467;-0.015564405796584704;-0.015562404893584252;-7.277590090519215e-06;0.015113937520792655;0.015009119198549766
31.42607;1.0525036405521118;-4.32493738401251e-06;9.626447807329305e-07;-0.01595394625898633;-0.015117160050388332;1.0604802367328752;9.97665097693124;-0.8335088754611278;-0.015564423276951374;-0.01556241028549762;-7.252203401354362e-06;0.015111562526884875;0.015008342434479495
31.43607;1.0523273246028555;-4.3760748585884325e-06;1.0380079785730504e-06;-0.015951589458246616;-0.015114986812622055;1.0603676097450405;9.9767539915659;-0.8335088337722033;-0.015564441544925799;-0.015562418051242505;-7.223988122693199e-06;0.01510812597213862;0.015006638376990617
31.44607;1.0521549125957053;-4.427080524379608e-06;1.1116794373495018e-06;-0.01594924831901964;-0.015112811643167507;1.0602496953836995;9.976821311344793;-0.8335087935082028;-0.015564460768038395;-0.015562428413723338;-7.193002676169761e-06;0.015104636050642299;0.015005007672412444
31.45607;1.051985345499224;-4.477181146381874e-06;1.1843853502008553e-06;-0.01594808065737305;-0.015111745441521439;1.060125124087067;9.976849521358435;-0.8335087544879486;-0.015564481032901723;-0.015562441540624108;-7.159409803919766e-06;0.01510110030708256;0.015003453310376273
31.46607;1.051817580069761;-4.527571069719969e-06;1.2549729022240392e-06;-0.015945725674786134;-0.015109565837331697;1.0599956725990383;9.976835507132877;-0.8335087165024867;-0.015564502343632745;-0.015562457573127896;-7.123479801704007e-06;0.015098526071906319;0.015002983090106772
31.47607;1.0516536379018566;-4.576763841536848e-06;1.3248214307623286e-06;-0.0159445594457137;-0.015108494978478042;1.0598602229134075;9.976777077803906;-0.8335086793743877;-0.01556452465022214;-0.01556247665598382;-7.085527004472729e-06;0.015094920094904991;0.015001607509256056
31.48607;1.0514925867444063;-4.62593069414542e-06;1.3928464237705668e-06;-0.015942221212239874;-0.015106310621297211;1.0597186407817434;9.976674069438705;-0.8335086429950179;-0.015564547909376586;-0.015562498923504402;-7.045840574988925e-06;0.015091287558680607;0.015000335263521979
31.49607;1.0513334595297033;-4.6736006807457434e-06;1.4605164311933554e-06;-0.01594104171858654;-0.01510523496836813;1.0595698052494884;9.976528755832632;-0.8335086073176067;-0.015564572131659491;-0.015562524464784858;-7.004666743381225e-06;0.015088631570653606;0.015000172067219259
31.50607;1.0511781394322202;-4.73611984062615e-06;1.5124244152969995e-06;-0.015938705378387655;-0.01510304575830917;1.0594156720959231;9.976345643286683;-0.8335085723260679;-0.015564597376102211;-0.015562553326787422;-6.962223751874819e-06;0.015084954720494722;0.014999122556852483
31.51607;1.0510253703866677;-4.781881156943287e-06;1.5785929824369506e-06;-0.015937542799002134;-0.015101965159832169;1.0592551824392118;9.976131235105319;-0.8335085380052265;-0.015564623717266232;-0.01556258556970137;-6.918724981255318e-06;0.015081260731884812;0.014998190984770912
31.52607;1.0508738626552414;-4.8272892893814926e-06;1.6435660656315243e-06;-0.015935193003217062;-0.015099770890638842;1.0590881416526585;9.97589318472431;-0.8335085043280517;-0.01556465122055742;-0.015562621298235933;-6.874389967528347e-06;0.015078552672504573;0.014998380451236252
31.53607;1.0507253238413043;-4.871014155456556e-06;1.7086221258365822e-06;-0.015934031843170212;-0.015098685119912202;1.0589132910545611;9.975639119257329;-0.8335084712601041;-0.015564679934745052;-0.015562660609679398;-6.829404755841066e-06;0.015074831145518363;0.014997692489326114
31.54607;1.0505784728718868;-4.914328318134602e-06;1.7724487042958259e-06;-0.015931698318645025;-0.015096485603918531;1.0587325406834052;9.97537680372355;-0.8335084387535795;-0.015564709908103018;-0.01556270353008747;-6.783873676693745e-06;0.015071095641686998;0.014997127149187902
31.55607;1.0504320536913985;-4.956452537418444e-06;1.835592321172786e-06;-0.015929350093007527;-0.015094283471321239;1.058545108504385;9.975115266624012;-0.8335084067310465;-0.015564741221672874;-0.015562750012785691;-6.73785608181909e-06;0.015067345131223188;0.014996684063901233
31.56607;1.0502877747467654;-4.996570339557024e-06;1.8986257678197906e-06;-0.01592819009288851;-0.01509318986610579;1.0583504499097693;9.974864817034977;-0.8335083750945175;-0.015564774015651003;-0.015562799968228555;-6.691454929058195e-06;0.015064576505598587;0.014997363689556868
31.57607;1.0501443040048617;-5.0357870404496895e-06;1.9603395107966104e-06;-0.015925857267542858;-0.01509098259574799;1.0581511496958642;9.974635476210098;-0.83350834377023;-0.01556480848429677;-0.015562853279122841;-6.644845600705455e-06;0.015060783473096584;0.014997166298384438
31.58607;1.0500003290688482;-5.072555258037813e-06;2.022099560612718e-06;-0.015924682092650952;-0.015089883927788037;1.057946888110854;9.974435248857825;-0.8335083127519088;-0.01556484482085936;-0.01556290981454276;-6.598247705353939e-06;0.015056956974960456;0.014997088848875158
31.59607;1.0498576290250252;-5.108101470631711e-06;2.082717557778254e-06;-0.015922348718357685;-0.015087671723181897;1.0577383608265292;9.974269964206835;-0.8335082820956062;-0.015564883137329608;-0.015562969461745037;-6.551904467062875e-06;0.015054087597596287;0.014998122730235349
