time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.60607;1.0497151805050036;-5.141051357049961e-06;2.143544913241993e-06;-0.015921187599300484;-0.015086568316299044;1.0575251490338404;9.974144451393105;-0.8335082518952995;-0.015564923431682394;-0.015563032141566912;-6.506060150033061e-06;0.015050168947503051;0.014998254424057894
31.61607;1.0495721269160052;-5.1727503028989715e-06;2.20340988662686e-06;-0.01591883762549807;-0.015084351612736307;1.057309708646922;9.974062767402584;-0.8335082222849896;-0.015564965642915098;-0.015563097790177984;-6.46092632912918e-06;0.015046198996467766;0.014998467565296615
31.62607;1.0494305720138593;-5.201910443802733e-06;2.26364449918958e-06;-0.015917674508131887;-0.015083243963393413;1.0570915011619344;9.974027359645923;-0.8335081934376862;-0.01556500973633605;-0.015563166341998327;-6.416655587740005e-06;0.015043178464327994;0.014999744659674772
31.63607;1.0492894720271662;-5.2298870165150935e-06;2.323078526555952e-06;-0.015915337170876263;-0.01508102326210692;1.0568701049349383;9.97403910697513;-0.8335081655474365;-0.01556505572325255;-0.015563237723529093;-6.373316194523636e-06;0.01503910885180028;0.015000068442263554
31.64607;1.0491476789202479;-5.25539970684491e-06;2.3830609750714943e-06;-0.01591415616379538;-0.01507991181386909;1.05664820432636;9.97409816812724;-0.8335081388138557;-0.015565103611639044;-0.015563311837849148;-6.330882764447809e-06;0.015034992091715741;0.015000422017818283
31.65607;1.049006932960936;-5.294976016182449e-06;2.428089904454521e-06;-0.015911815713263205;-0.015077687434072385;1.056425515494176;9.974204436079829;-0.8335081134348077;-0.0155651533628611;-0.015563388540952761;-6.2892627973874326e-06;0.0150318298444569;0.01500178743321128
31.66607;1.048865855376447;-5.3172705058889034e-06;2.488041177486982e-06;-0.015910646466170526;-0.015076572368826417;1.0562017153470253;9.974357789696125;-0.8335080896181282;-0.015565204881937448;-0.015563467640576336;-6.24833780441061e-06;0.015027621748862784;0.015002144541987082
31.67607;1.048723106978521;-5.3382015182709334e-06;2.5480843757479466e-06;-0.015909460401373265;-0.015075455575028275;1.0559794165176082;9.974558958383849;-0.8335080675959993;-0.015565258025034586;-0.015563548931943264;-6.207993347971516e-06;0.015023365489633187;0.015002471830788944
31.68607;1.0485805640975905;-5.358686377368832e-06;2.6076736911604683e-06;-0.0159071147550442;-0.015073226064737115;1.055758247959518;9.974810255079236;-0.8335080476143851;-0.015565312628860782;-0.015563632236394459;-6.168129141622404e-06;0.015020058692033903;0.01500374860196252
31.69607;1.0484373123337816;-5.377640362836959e-06;2.6681926370041115e-06;-0.015905940266188974;-0.015072106187537244;1.0555389875343135;9.975114920229128;-0.833508029901659;-0.01556536855217534;-0.015563717413096248;-6.1286599903184406e-06;0.015015699992642306;0.015003957309860287
31.70607;1.048292555225145;-5.396630334350241e-06;2.7285115337891463e-06;-0.015903576075177835;-0.015069873797818522;1.0553215963794265;9.975475916365241;-0.833508014628535;-0.015565425691414628;-0.015563804338141673;-6.089526476924171e-06;0.01501228904717881;0.015005085309594704
31.71607;1.0481485335161902;-5.414568088070501e-06;2.7899880356428674e-06;-0.015902398076769964;-0.015068751123423572;1.0551091059343056;9.975895833220777;-0.8335080019002694;-0.015565483973702937;-0.01556389286163268;-6.0507141982116655e-06;0.015007826570622539;0.015005124582192959
31.72607;1.0480044794654895;-5.4329886971854895e-06;2.8514394861142247e-06;-0.015900045316341774;-0.0150665159012922;1.0549014392687743;9.976377757310518;-0.8335079917938761;-0.015565543354074495;-0.015563982787725531;-6.0122631735886245e-06;0.015003314256456577;0.015005069389867383
31.73607;1.0478596075989315;-5.450752016393193e-06;2.9141649885474734e-06;-0.015898848441947274;-0.015065390302414824;1.0546983220904376;9.976925841525055;-0.8335079843665821;-0.015565603803353461;-0.015564073903858468;-5.974263966427895e-06;0.014999754423477774;0.015005914299339613
31.74607;1.0477161408311821;-5.469381523667568e-06;2.97689646140187e-06;-0.015896491725822116;-0.015063152066815513;1.0545023682222767;9.977545332014568;-0.8335079796199478;-0.015565665279285303;-0.01556416602051015;-5.936857666312908e-06;0.014995149881797133;0.015005654223583855
31.75607;1.0475733736473014;-5.487667128369222e-06;3.040874309881947e-06;-0.015895305927760284;-0.015062023401071638;1.0543131982302176;9.978241900876842;-0.8335079774874694;-0.015565727708637357;-0.015564258971026678;-5.900238967428147e-06;0.01499050349767384;0.015005285507520134
31.76607;1.0474306414605021;-5.506998088383688e-06;3.104757986217088e-06;-0.01589293021798017;-0.015059782104278264;1.0541304755565775;9.979019951643295;-0.8335079778544426;-0.015565790989684728;-0.01556435258461463;-5.8646360835364195e-06;0.014986817685987492;0.015005806627040567
31.77607;1.0472901241674404;-5.526075455346759e-06;3.1696757031835884e-06;-0.015891740525929236;-0.015058650445972866;1.0539569006639748;9.979881228902313;-0.8335079805710467;-0.01556585500218876;-0.01556444668936645;-5.83025114888798e-06;0.014982095394750195;0.015005218137822159
31.78607;1.047150665008695;-5.545545986268334e-06;3.2349162991851386e-06;-0.015890548891248902;-0.015057517331705362;1.0537921830139096;9.980825376938938;-0.8335079854465064;-0.015565919612257903;-0.01556454114210672;-5.797194172778769e-06;0.014978340972785949;0.015005521199778687
31.79607;1.0470107553719585;-5.56604005813477e-06;3.2998164836054946e-06;-0.01588816739914763;-0.015055271579794156;1.0536359460847582;9.981851724336671;-0.83350799224603;-0.015565984674847036;-0.015564635833514485;-5.76546542396717e-06;0.01497355871723242;0.015004715276021843
31.80607;1.0468716570034287;-5.58619099725619e-06;3.3656069879529884e-06;-0.015886972070555765;-0.015054135243490677;1.0534905206495933;9.982960040704862;-0.8335080007306988;-0.01556605004854318;-0.015564730667393212;-5.734986845255282e-06;0.014969751476427751;0.015004797353714738
31.81607;1.0467305962623419;-5.622258731740605e-06;3.4167740569524987e-06;-0.015884587118571804;-0.0150518858484794;1.053354768388165;9.984150247097148;-0.8335080107287887;-0.015566115612077052;-0.01556482554953736;-5.705648334202113e-06;0.014964921521332856;0.015003762684311143
31.82607;1.046588933225112;-5.642669675028437e-06;3.4830375102659885e-06;-0.015883388603315923;-0.015050745312545988;1.0532271265713729;9.985422464755548;-0.8335080221554767;-0.01556618127795934;-0.01556492040285854;-5.677344607608311e-06;0.014960072391131295;0.015002606053447023
31.83607;1.0464451950043103;-5.6635663033658874e-06;3.5488408506820267e-06;-0.015881015756812285;-0.015048491121379648;1.0531088020769055;9.986776912348025;-0.8335080349619197;-0.015566247006759947;-0.015565015185028959;-5.649979976873803e-06;0.014956209727346261;0.015002323165055686
31.84607;1.0462980840659428;-5.683352876552183e-06;3.6153932297558397e-06;-0.015879799430074348;-0.015047345293280574;1.0529979272439773;9.988213429286217;-0.8335080490920985;-0.015566312793066854;-0.015565109867627677;-5.623444093522464e-06;0.014951339894604917;0.0150009109367005
31.85607;1.0461495954283686;-5.702450631275902e-06;3.6819911651259518e-06;-0.015878596861048564;-0.015046196628949543;1.0528925990873534;9.989731140042004;-0.8335080644760448;-0.015566378619194935;-0.015565204398880489;-5.597595111138973e-06;0.014947467709182706;0.015000367203527366
31.86607;1.0459991019756492;-5.721270656206073e-06;3.74797616130334e-06;-0.01587622016461295;-0.015043934019041015;1.052793830163743;9.991328030927642;-0.8335080810295088;-0.015566444414712836;-0.015565298697519494;-5.5722648055703565e-06;0.014942596149394862;0.01499869111847029
31.87607;1.0458462349458406;-5.738269137729071e-06;3.8145931825300477e-06;-0.015875000201087067;-0.015042779721031175;1.05269949134513;9.993000890881957;-0.8335080986595872;-0.015566510049044401;-0.015565392653786368;-5.5472732358313415e-06;0.014938728272526383;0.014997883440409542
31.88607;1.0456937030701277;-5.754638970815471e-06;3.8805320400862285e-06;-0.015872621288958284;-0.01504051149579591;1.0526073290446116;9.99474615142307;-0.8335081172823271;-0.015566575358954216;-0.015565486108234692;-5.522443640285136e-06;0.014933869230410408;0.014995945549549758
31.89607;1.0455402381939847;-5.768926817070091e-06;3.94701616420052e-06;-0.01587139924125248;-0.015039351446797992;1.0525180491973853;9.996561380829919;-0.833508136818;-0.015566640182680426;-0.015565578846276702;-5.497606687386047e-06;0.014929025901658897;0.0149938782986999
31.90607;1.045388629984459;-5.781740858244928e-06;4.013333002573825e-06;-0.015870191280883465;-0.015038188293306573;1.0524293606227078;9.998446279418594;-0.8335081571238897;-0.015566704361585654;-0.01556567064545182;-5.472595159066739e-06;0.014925203612037514;0.014992682737110298
31.91607;1.0452387580743356;-5.793675881207235e-06;4.07876724074754e-06;-0.015867809526870134;-0.015035910779612948;1.0523389863410328;10.00040161762768;-0.83350817792431;-0.015566767720629416;-0.015565761337361757;-5.44723290410507e-06;0.014920403782274218;0.01499036201326049
31.92607;1.045090576619624;-5.803335152636112e-06;4.144476015079945e-06;-0.015866584830137347;-0.015034741042767155;1.052247782948306;10.002427409886192;-0.8335081988324067;-0.015566830073405098;-0.01556585082521924;-5.421319831446486e-06;0.014916625372223295;0.01498892251751703
31.93607;1.0449470586587786;-5.812000539103849e-06;4.209087785672846e-06;-0.015864201429727214;-0.015032456833788786;1.052153876831276;10.004522732241286;-0.8335082194186949;-0.015566891243256643;-0.015565939072930258;-5.394633729040185e-06;0.014911867524252283;0.014986374031868218
31.94607;1.044807176191802;-5.818234130232594e-06;4.27379788717408e-06;-0.015862975103664304;-0.015031280362496941;1.05205561423172;10.006686178752465;-0.8335082392461671;-0.015566951062005247;-0.015566026097034873;-5.366937619298512e-06;0.01490813062509374;0.014984729527639327
31.95607;1.04467391437345;-5.822598082968157e-06;4.337881833377894e-06;-0.015861763052559964;-0.015030100473101422;1.0519544434952488;10.008915204386719;-0.8335082578888667;-0.015567009351084482;-0.01556611194560544;-5.337974615024819e-06;0.014903416382292313;0.01498200487587781
31.96607;1.0445472688642212;-5.825630202284602e-06;4.400629096795647e-06;-0.01585937745759471;-0.015027806003185944;1.0518489071447952;10.011205389253808;-0.8335082749502026;-0.015567065901772084;-0.01556619666631005;-5.307489092972171e-06;0.014899727685834393;0.014980217348591281
31.97607;1.0444272295401742;-5.840918975028368e-06;4.448971969389839e-06;-0.015858149270170496;-0.015026619188191322;1.0517376776096752;10.013551188226655;-0.8335082900602497;-0.015567120465939315;-0.015566280287140032;-5.275299522640235e-06;0.014895067935309559;0.014977382068257591
31.98607;1.0443167485105518;-5.839022450797804e-06;4.510604102541565e-06;-0.01585693575220641;-0.015025429015229436;1.0516225783116788;10.015947674755578;-0.8335083028606088;-0.015567172775079333;-0.01556636281838831;-5.241394465159708e-06;0.014891441089572676;0.014975508723308852
31.99607;1.0442157155183234;-5.835558334605784e-06;4.570522432742476e-06;-0.01585454902190714;-0.01502312450883361;1.0515025843671293;10.018391899732679;-0.8335083130169235;-0.015567222558289335;-0.01556644426312379;-5.205970881787897e-06;0.014886853054195199;0.014972601631361746
32.00607;1.044123981809502;-5.829149857473554e-06;4.629820461239052e-06;-0.015853319946658995;-0.015021928008531632;1.0513767429539767;10.020883194233617;-0.8335083202642699;-0.01556726952564897;-0.015566524615875873;-5.1693536887066564e-06;0.014883311440978072;0.014970662657795088
32.01607;1.044044340854922;-5.820439474407035e-06;4.687694846555617e-06;-0.015852105690243503;-0.015020728485889378;1.0512470816038009;10.023422213632383;-0.8335083244316459;-0.01556731336413084;-0.015566603862880536;-5.13187886579649e-06;0.01487882251025773;0.014967693608411372
32.02607;1.0439754821382239;-5.810022667707896e-06;4.743417667218518e-06;-0.01584970335755758;-0.01501841491721589;1.0511116162921728;10.026009029663072;-0.8335083254154798;-0.015567353773694113;-0.015566681999831111;-5.093841713109364e-06;0.014875388961161293;0.014965696738876788
32.03607;1.0439200150211685;-5.796540622051104e-06;4.798183895672367e-06;-0.015848488883518374;-0.015017209639279019;1.050972395449137;10.02864145761173;-0.8335083231366917;-0.01556739047959718;-0.015566759029812286;-5.055489523910759e-06;0.014871011553830846;0.014962675174284935
32.04607;1.0438774939023299;-5.781298254513772e-06;4.850785889802159e-06;-0.01584610144311492;-0.01501489054407724;1.050828494783059;10.031314330150494;-0.8335083175245026;-0.01556742319962597;-0.015566834929516065;-5.017022455005878e-06;0.014867691727492416;0.014960633609879235
32.05607;1.043847404337081;-5.762998869350038e-06;4.902584176018246e-06;-0.015844871887295907;-0.015013679953801828;1.0506789826345915;10.03401952394488;-0.833508308537302;-0.01556745164714121;-0.015566909643663916;-4.97860740337229e-06;0.014863431773940543;0.014957577370804812
32.06607;1.043832171468302;-5.742370578687884e-06;4.953015741846188e-06;-0.01584365730218537;-0.015012466856323388;1.0505259507522349;10.036747284065797;-0.8335082961860686;-0.01556747558981219;-0.015566983106861396;-4.940401162050174e-06;0.01486023457340224;0.014955510156010298
32.07607;1.04383015200556;-5.720063720503103e-06;5.001497047938815e-06;-0.015841254692115794;-0.01501014023914756;1.0503686407284536;10.039488823022074;-0.8335082805250098;-0.015567494882200985;-0.015567055235062785;-4.902573325627446e-06;0.014856103803491083;0.01495243282677704
32.08607;1.0438435980475795;-5.694735346880507e-06;5.049254966196686e-06;-0.01584003982838288;-0.015008922423352129;1.050206535762763;10.042237901341142;-0.8335082616212933;-0.015567509454075347;-0.015567125913781092;-4.8653133689278586e-06;0.014853043130534035;0.014950343665425914
32.09607;1.0438706502991373;-5.6670098194199855e-06;5.095643462537796e-06;-0.01583880964184576;-0.015007702400431944;1.0500423668960066;10.044990121222387;-0.8335082395293137;-0.015567519298766687;-0.015567195025528967;-4.828800358917021e-06;0.014849056041372637;0.014947239470101535
32.10607;1.0439133150267106;-5.636942136662318e-06;5.140618519276578e-06;-0.015837593985207697;-0.015006480274415953;1.0498750826854821;10.047742135130685;-0.8335082142894751;-0.015567524464245926;-0.015567262475168245;-4.793156003449753e-06;0.014846146588374782;0.014945117043068465
32.11607;1.0439704222107695;-5.605281896006314e-06;5.183567584310705e-06;-0.01583520477813487;-0.015004145044832594;1.049707720962151;10.050492404635051;-0.8335081859597708;-0.015567525024580049;-0.015567328189510997;-4.758433114549571e-06;0.01484231804042289;0.014941974125917063
32.12607;1.0440406754064762;-5.570824974184183e-06;5.225803601577142e-06;-0.01583397279613575;-0.01500291906857273;1.0495402064022883;10.053241728421911;-0.8335081546506012;-0.015567521036500666;-0.015567392140879613;-4.724644202310741e-06;0.014839569712722666;0.014939809216748957
32.13607;1.0441257621755404;-5.534399575101622e-06;5.266743783239167e-06;-0.015832755117945102;-0.015001691424705735;1.0493722418816394;10.055992512650183;-0.83350812052255;-0.015567512529320386;-0.015567454398531728;-4.691793155707633e-06;0.014835896127858895;0.014936620508954404
32.14607;1.0442234121538176;-5.511782013328614e-06;5.291602140167332e-06;-0.015830348899911254;-0.014999351260211848;1.0492063439289243;10.058748149434736;-0.8335080837584378;-0.015567499541436498;-0.015567515124533103;-4.659899001139012e-06;0.014833289971764526;0.014934405417897464
32.15607;1.0443353491241198;-5.471777888233169e-06;5.32999074239078e-06;-0.015829130199897092;-0.014998121090030438;1.0490419573403198;10.061512624488577;-0.8335080445671215;-0.015567482138397972;-0.015567574505081453;-4.6290190024072706e-06;0.014830745080102641;0.01493216145867451
32.16607;1.044460111617604;-5.430142985394338e-06;5.366953222952785e-06;-0.01582791133764377;-0.01499689006102877;1.0488785597770989;10.064289230217316;-0.8335080032156259;-0.01556746038435054;-0.015567632711254118;-4.599256179746258e-06;0.014827256772222151;0.014928886530113341
32.17607;1.0445959077800047;-5.387640293126585e-06;5.401689467374835e-06;-0.01582550469477502;-0.014994547227005384;1.0487187025612057;10.067078972865078;-0.833507960026167;-0.015567434316559846;-0.015567689897623676;-4.570739977458383e-06;0.014824821231483645;0.014926578511463064
32.18607;1.0447436501552898;-5.343069620105924e-06;5.435231292687834e-06;-0.01582428649242747;-0.014993314869150324;1.0485609841055117;10.06988007415323;-0.8335079153381376;-0.015567403954515105;-0.015567746180727211;-4.5436086185287355e-06;0.014821434785038954;0.014923236065561507
32.19607;1.0449001148941588;-5.297175172658838e-06;5.4667241555332455e-06;-0.015823054262720022;-0.014992081865791117;1.048407994099606;10.072688112008947;-0.8335078694787865;-0.01556736933129097;-0.015567801615108932;-4.518010720299943e-06;0.014819092986867038;0.014920859591790016
32.20607;1.0450660577443112;-5.250075379525324e-06;5.4958550546351375e-06;-0.015821838479440766;-0.014990848171811191;1.048259328503869;10.075496505757851;-0.8335078227558607;-0.015567330519384567;-0.015567856202935288;-4.494090861476595e-06;0.014815790820191499;0.014917450990692763
32.21607;1.04523816899654;-5.2025353109241664e-06;5.521660297436861e-06;-0.015819436698860507;-0.014988502608938406;1.0481146463612825;10.078298024339878;-0.833507775467155;-0.015567287610956068;-0.015567909935324213;-4.471954001327412e-06;0.014813523576021202;0.014915013575076734
32.22607;1.0454170621131282;-5.153413161854409e-06;5.545005275818321e-06;-0.015818225151665855;-0.0149872673131491;1.0479766614391135;10.081086064899127;-0.8335077279168182;-0.015567240664933053;-0.015567962839495002;-4.451661608781064e-06;0.014811286841769885;0.014912553047361415
32.23607;1.0456004481233718;-5.103581798593592e-06;5.564935058424361e-06;-0.015817016191241696;-0.014986031059207212;1.04784408263235;10.083854428589243;-0.8335076804255368;-0.0155671897087457;-0.015568014974583683;-4.433253415390122e-06;0.014808075586407591;0.014909078433957909
32.24607;1.0457862172179089;-5.0539624131689375e-06;5.580559084593881e-06;-0.01581462206780444;-0.014983682589494625;1.0477195310143401;10.086596243179061;-0.833507633313791;-0.015567134820176803;-0.015568066368587943;-4.416739730411972e-06;0.014805883058410607;0.014906601558501703
32.25607;1.0459753376554959;-5.003545390990793e-06;5.592908231921984e-06;-0.015813418704898947;-0.014982443971273738;1.04760251025287;10.08930324884386;-0.8335075868559462;-0.015567076190648592;-0.015568116978726091;-4.40208579935472e-06;0.014802700388791105;0.014903135079332698
32.26607;1.0461648094258744;-4.95327648565128e-06;5.601215072229309e-06;-0.015812203211775403;-0.014981203942751814;1.0474924989642447;10.091967021613632;-0.8335075412513929;-0.015567014100412032;-0.015568166719352001;-4.389223741187529e-06;0.014800517236603406;0.014900690526157345
32.27607;1.0463557423828016;-4.903451172325113e-06;5.605312977079329e-06;-0.01581100548201935;-0.014979962355674946;1.0473920218442747;10.09458166696419;-0.8335074966485918;-0.01556694885824176;-0.015568215513650747;-4.3780626728570506e-06;0.01479832266453207;0.014898277549403425
32.28607;1.0465454676715182;-4.854932408153487e-06;5.604410754142741e-06;-0.015808622474137612;-0.014977607973556774;1.047299546641552;10.097144641273516;-0.8335074531923414;-0.015566880765124518;-0.01556826332303026;-4.3684937301739786e-06;0.014795105684650483;0.014894903958704462
32.29607;1.0467355947294856;-4.806555029631288e-06;5.599576816253902e-06;-0.015807429828897823;-0.01497636293752121;1.0472173050690743;10.099654904250185;-0.8335074110369414;-0.015566810104712578;-0.015568310145202945;-4.360412772081227e-06;0.01479285554880466;0.014892575309661794
32.30607;1.04692400155212;-4.7590534544287814e-06;5.5900856747226466e-06;-0.015806224458041192;-0.014975116119207524;1.047144223246198;10.10211131160831;-0.8335073703302177;-0.015566737157248364;-0.015568355990550974;-4.3537447684657005e-06;0.014789561689887655;0.014889294583462578
32.31607;1.047112767808613;-4.712534085726126e-06;5.575851814493948e-06;-0.015805036145835477;-0.014973867592431701;1.0470789605343314;10.104512478682986;-0.8335073312223337;-0.015566662226966874;-0.015568400847355739;-4.3484598093653585e-06;0.014787213708388968;0.014887063465925098
32.32607;1.0473010294706304;-4.682743576898036e-06;5.542039456770704e-06;-0.015802676829657702;-0.014971506414273278;1.0470229358776084;10.106857137275659;-0.8335072938920529;-0.01556658565800946;-0.015568444651336421;-4.344590487977346e-06;0.014784801778628651;0.014884884551701222
32.33607;1.0474879064011384;-4.638551015092305e-06;5.518295997127311e-06;-0.015801477290300403;-0.014970255020622237;1.0469733023994758;10.109144556227344;-0.8335072585415911;-0.015566507827142775;-0.015568487274016605;-4.34221972382854e-06;0.01478131672275948;0.01488176246685186
32.34607;1.0476756466983033;-4.595739518102025e-06;5.48987932910115e-06;-0.015800294330362417;-0.014969002495373404;1.0469309286439714;10.11137436645802;-0.8335072253669574;-0.015566429117445239;-0.015568528529060932;-4.341409118259261e-06;0.014778750072552069;0.014879703677497635
32.35607;1.0478628263690246;-4.554379386299284e-06;5.4569717234504865e-06;-0.015799097819064162;-0.014967748990012424;1.0468924895601193;10.113545475697686;-0.8335071945604436;-0.0155663498773928;-0.015568568188630354;-4.342138539126165e-06;0.014775095099806719;0.014876716065827437
32.36607;1.0480524229622132;-4.514536949549287e-06;5.419842601223278e-06;-0.015797917534387754;-0.01496649461842655;1.0468586801618864;10.11565581170592;-0.8335071663432604;-0.015566270385819236;-0.015568605998992274;-4.344336003768208e-06;0.01477234695818304;0.01487480797402845
32.37607;1.048243741931297;-4.4768868182295575e-06;5.378263390152768e-06;-0.01579555046851974;-0.014964128367465714;1.0468273511746093;10.117703821391721;-0.8335071409513038;-0.015566190859389229;-0.015568641695004059;-4.3479444426978336e-06;0.014769501001345893;0.014872986948541207
32.38607;1.048440198655149;-4.44014593568846e-06;5.333856096139856e-06;-0.015794372335778326;-0.014962872564485764;1.046796444682113;10.119689789836972;-0.8335071185888767;-0.015566111497644034;-0.015568675025271077;-4.352935584121847e-06;0.014765552023997004;0.014870259514811586
32.39607;1.0486411821037211;-4.404974280067904e-06;5.286349823448946e-06;-0.015793180180575073;-0.014961616211427343;1.046766888034665;10.121615450512499;-0.8335070994488761;-0.015566032518394413;-0.015568705772113793;-4.359286280824054e-06;0.014762495835269127;0.014868630900446085
32.40607;1.048850093685209;-4.371411727451133e-06;5.236049697076598e-06;-0.015792003844387347;-0.014960359419870456;1.0467356044153464;10.123483165094754;-0.8335070837781506;-0.01556595416262554;-0.015568733737483933;-4.366982023439046e-06;0.014759332006441233;0.014867104298231614
32.41607;1.049066306981245;-4.340111228495764e-06;5.182688585359037e-06;-0.01578964035413698;-0.014957991205654676;1.0467036473184592;10.125296119365121;-0.8335070718885632;-0.015565876685940698;-0.015568758719117835;-4.376042737027701e-06;0.014755065204513237;0.014864681813608852
32.42607;1.049292998999233;-4.309735620759208e-06;5.127881381491587e-06;-0.015788465405282292;-0.01495673395983432;1.0466682903429791;10.12705913903261;-0.8335070641068714;-0.015565800344580407;-0.015568780509984018;-4.386518910185795e-06;0.014751703562776084;0.014863366091006977
32.43607;1.0495300016066331;-4.280847459025444e-06;5.071413566527761e-06;-0.015787290957231793;-0.014955476787400236;1.0466309054318514;10.128779254006242;-0.8335070607316304;-0.015565725373037312;-0.015568798894064107;-4.398463183374737e-06;0.014748256897564736;0.014862159633492423
32.44607;1.0497767151411657;-4.253286845739595e-06;5.013714185354457e-06;-0.01578610189420058;-0.01495421992181368;1.0465898171248793;10.130464975985394;-0.8335070620427157;-0.015565651967485593;-0.015568813622983818;-4.411915754752854e-06;0.014743736883236533;0.014860062794316538
32.45607;1.050035084293517;-4.226867550369263e-06;4.955194071548678e-06;-0.015784927954504608;-0.014952963590767225;1.0465433579931334;10.132124314189394;-0.8335070683286894;-0.015565580274659811;-0.01556882440969462;-4.426901948005004e-06;0.014740156980956131;0.014859073253988919
32.46607;1.0503026298848144;-4.201992617070347e-06;4.895630721673187e-06;-0.01578256613491261;-0.01495059691493302;1.04649300279573;10.133763261905562;-0.8335070798658721;-0.015565510376923244;-0.015568830958726326;-4.443433541175468e-06;0.014736531037141037;0.01485818721183668
32.47607;1.0505805323102528;-4.177091429846658e-06;4.836567031366364e-06;-0.015781392155186924;-0.014949342361515487;1.046436401370826;10.135385302195127;-0.8335070968682373;-0.015565442282634788;-0.015568832996817175;-4.461522657361412e-06;0.014731872150031482;0.014856400698906818
32.48607;1.050865753760055;-4.152528091648342e-06;4.777624352854764e-06;-0.015780203101619695;-0.014948089068740391;1.0463752648011977;10.13699133621198;-0.8335071194559792;-0.015565375907107899;-0.015568830280307203;-4.481215771853948e-06;0.014728192496047959;0.014855710347306417
32.49607;1.0511591430092382;-4.128067673881786e-06;4.718969097651446e-06;-0.01577902878589342;-0.014946837266605593;1.0463071974392295;10.13858038908757;-0.8335071476365759;-0.015565311054170727;-0.015568822618494448;-4.502634751777187e-06;0.014724503198242611;0.014855113986069708
32.50607;1.0514575106867703;-4.103522143764389e-06;4.660766765693976e-06;-0.015777839166272716;-0.014945587146846335;1.04623366338015;10.140151494537937;-0.8335071813091603;-0.015565247453002478;-0.015568809888931473;-4.5259816364130855e-06;0.014719813238310746;0.014853610871616463
32.51607;1.0517616722512741;-4.093794859589051e-06;4.588971300602924e-06;-0.015776663972034234;-0.01494433886837017;1.046153137170702;10.14170540514379;-0.8335072203040562;-0.01556518482956276;-0.015568791980369846;-4.551493889446836e-06;0.014716128636194323;0.014853201229198627
32.52607;1.052068416583467;-4.069660175072754e-06;4.5314026811863085e-06;-0.01577430026115318;-0.014941981467210222;1.0460642897573995;10.143244710205432;-0.8335072644103738;-0.015565122944754978;-0.015568768727801694;-4.579399719847357e-06;0.014712453507812992;0.014852885147208748
32.53607;1.05237842508755;-4.044840170633915e-06;4.47522906349833e-06;-0.015773123778851345;-0.014940737307830387;1.045969062395657;10.144773291476257;-0.8335073133561219;-0.015565061590078474;-0.015568739915213643;-4.609908666159676e-06;0.014708791516492117;0.014852661158667143
32.54607;1.0526882448348969;-4.020087175699748e-06;4.419919124357405e-06;-0.015771931687931028;-0.014939495422278477;1.045865606103479;10.146295963267375;-0.8335073667763512;-0.015565000571447043;-0.015568705320241833;-4.643215278940715e-06;0.014704146386962942;0.014851525264732185
32.55607;1.0529983616266807;-3.995557006103086e-06;4.3655256516118135e-06;-0.01577075391972888;-0.014938255951162643;1.0457561914272595;10.147817508951443;-0.8335074242156606;-0.015564939707753555;-0.01556866476592607;-4.6794850621857375e-06;0.014700521591380827;0.01485147041045736
32.56607;1.0533053576367013;-3.97137132856683e-06;4.312143104243775e-06;-0.015769560707523667;-0.01493701902255965;1.0456392358385669;10.149340957053587;-0.8335074851586677;-0.015564878838294785;-0.015568618152232446;-4.718829082122782e-06;0.014696919282541802;0.014851486187128572
32.57607;1.0536100538519035;-3.947650677630234e-06;4.259864801045366e-06;-0.015768382116495016;-0.014935784747836356;1.0455173666418747;10.150866625573883;-0.8335075490530549;-0.015564817816945638;-0.015568565449389405;-4.761301280702156e-06;0.014692340054791588;0.014850559971650194
32.58607;1.0539095414944537;-3.925081038986494e-06;4.208216543013247e-06;-0.01576601549500252;-0.01493344211415405;1.0453893680806374;10.15239272933497;-0.8335076153150801;-0.015564756498754335;-0.015568506680166235;-4.8069216999353545e-06;0.014688784237044072;0.014850679326144329
32.59607;1.0542051036654034;-3.902348158838693e-06;4.1585740974155694e-06;-0.015764836757840284;-0.01493221341952414;1.045258109215137;10.153915609303871;-0.8335076833398722;-0.015564694740186935;-0.015568441910506816;-4.855692590567271e-06;0.014685252704874235;0.01485083292491717
32.60607;1.0544941436513082;-3.880055332294662e-06;4.110481622713314e-06;-0.015763643160653623;-0.014930987601321487;1.0451224936137826;10.155429255272038;-0.8335077525206559;-0.015564632412223375;-0.01556837123696606;-4.907596758187717e-06;0.014681746894683895;0.014851009979011339
32.61607;1.0547781682752742;-3.858186184695033e-06;4.064106073995889e-06;-0.015762464687946707;-0.014929764697930377;1.0449854262460716;10.156926497360951;-0.8335078222641022;-0.015564569393759936;-0.015568294787140988;-4.962590821175569e-06;0.01467726955823806;0.014850200769588985
32.62607;1.0550547020314283;-3.836704810658722e-06;4.019671091845364e-06;-0.015761271661717386;-0.014928544749462537;1.044845897167748;10.158401470150126;-0.8335078920258221;-0.015564505540593387;-0.0155682127427502;-5.020608360221777e-06;0.014673824870800257;0.01485039844302501
32.63607;1.0553251296084627;-3.815631272360467e-06;3.9773781398373325e-06;-0.01576009417754896;-0.01492732777991191;1.0447070486309273;10.159850933609166;-0.8335079613741072;-0.015564440680341244;-0.015568125347150782;-5.0815713791828865e-06;0.01467041650831176;0.014850599898682855
32.64607;1.0555866615239158;-3.794969891217805e-06;3.937442243928215e-06;-0.01575890257338143;-0.01492611377520752;1.044569039863306;10.161273801233769;-0.8335080300048435;-0.01556437464346404;-0.015568032884960533;-5.145381626497219e-06;0.014667046559499557;0.014850804839129402
32.65607;1.0558404809333268;-3.7747595327024995e-06;3.8999867015617165e-06;-0.015757726851765425;-0.01492490268966389;1.0444318635909067;10.162670187037442;-0.833508097669447;-0.015564307288859712;-0.015567935656914804;-5.211896703205732e-06;0.014662716645949812;0.014850014577721376
32.66607;1.0560838883712211;-3.7556331430719103e-06;3.864469327626949e-06;-0.015755364289415753;-0.014922583373533463;1.0442982969801737;10.164041339256823;-0.83350816410777;-0.01556423851079343;-0.015567833965134354;-5.280925157775083e-06;0.01465942904902476;0.014850231586536342
32.67607;1.0563182886449516;-3.736234218935816e-06;3.832146535290192e-06;-0.015754190749313907;-0.014921378050516462;1.0441669314273434;10.165389474904549;-0.8335082290548406;-0.01556416823668797;-0.015567728116626893;-5.3522400144576145e-06;0.014656187309282365;0.014850458537447774
32.68607;1.0565410773444681;-3.7171117513446504e-06;3.8024161952118664e-06;-0.015753003505854957;-0.014920175639832124;1.0440401886820154;10.166716178057387;-0.8335082922806768;-0.015564096424331878;-0.01556761842375201;-5.425591463120207e-06;0.014652996825476368;0.014850696347203565
32.69607;1.0567535965190804;-3.698158940795847e-06;3.775273019465288e-06;-0.015751832469539997;-0.014918976161868358;1.0439163273174774;10.168021023464558;-0.8335083536053076;-0.0155640230591983;-0.015567505181772487;-5.500712664390383e-06;0.014648864455354725;0.014849942636563378
32.70607;1.056953231702579;-3.6792137293681586e-06;3.7507491393340478e-06;-0.01575064778567322;-0.014917779617982121;1.043797515729318;10.169302227709919;-0.833508412878679;-0.01556394814941806;-0.015567388646432073;-5.577325325175395e-06;0.0146457966312236;0.014850191470165952
32.71607;1.057141497356384;-3.675087654447417e-06;3.7147027317335454e-06;-0.01574947921276482;-0.014916586009042413;1.0436819936308475;10.170558061088347;-0.8335084699544647;-0.015563871735433088;-0.01556726903282765;-5.655150787202388e-06;0.014642797757593116;0.01485043370887526
32.72607;1.0573160160009796;-3.6558422382789092e-06;3.6954242070014726e-06;-0.015748296801354547;-0.01491539534698637;1.0435721872862658;10.171787244328685;-0.8335085246865329;-0.015563793914607035;-0.015567146530814289;-5.733923651671687e-06;0.014639870496784026;0.014850658034997109
32.73607;1.0574784900534597;-3.636391162036245e-06;3.6787965522458496e-06;-0.01574713024274603;-0.014914207648994869;1.043466696685341;10.172988288448861;-0.833508576944325;-0.015563714843087776;-0.015567021317031152;-5.813402762239644e-06;0.01463701696028447;0.014850853075517272
32.74607;1.057626666894289;-3.6167274210351e-06;3.664901607347508e-06;-0.015745949574126474;-0.014913022946488812;1.0433682236059971;10.174159094774623;-0.8335086266077263;-0.015563634707050087;-0.015566893553014738;-5.893392002601584e-06;0.014633238944242306;0.014850009217309258
32.75607;1.057762274666522;-3.597559797436313e-06;3.653161312769846e-06;-0.015743611595118688;-0.014910730194702869;1.0432754974586167;10.175298125359728;-0.833508673523719;-0.0155635537012658;-0.015566763364696371;-5.973770895834328e-06;0.014630537253694363;0.014850118448496052
32.76607;1.0578830863724002;-3.5775781088572004e-06;3.6448920645246307e-06;-0.015742432395547755;-0.014909551723675677;1.0431912578559661;10.176406093112096;-0.8335087174776983;-0.015563472023635241;-0.015566630812662944;-6.054495736871552e-06;0.014627912482654664;0.014850172618659795
32.77607;1.0579910560867565;-3.5574315625793557e-06;3.6395066886209448e-06;-0.015741268866914473;-0.014908376542728512;1.0431142863448353;10.17748581099455;-0.8335087582234948;-0.015563389868003532;-0.015566495907113394;-6.135581746188169e-06;0.014625367321784318;0.014850162523633843
32.78607;1.0580843062905785;-3.536997528977052e-06;3.637050960124758e-06;-0.01574009121775592;-0.014907204731270813;1.0430473534268028;10.178540443829316;-0.8335087955317494;-0.015563307437585194;-0.015566358668889385;-6.217092240819627e-06;0.01462190667190058;0.014849079055953044
32.79607;1.0581649494352572;-3.51613740637117e-06;3.6374881420428246e-06;-0.01573892929248001;-0.014906036290013039;1.0429890867363247;10.179573151362654;-0.8335088292068138;-0.015563224982411654;-0.015566219167368143;-6.29909239511259e-06;0.014619535184343902;0.01484891477904162
32.80607;1.0582309177339455;-3.494663846199917e-06;3.640760388034534e-06;-0.015737753234417562;-0.014904871153020376;1.0429419420651096;10.180589027851301;-0.8335088591010134;-0.015563142807214431;-0.015566077529137055;-6.381590852010333e-06;0.01461725534991851;0.01484866424356687
32.81607;1.0582839881163446;-3.47243775518485e-06;3.646753464488985e-06;-0.0157365927762358;-0.014903709230348972;1.0429043105011033;10.181596195733125;-0.833508885164048;-0.015563061252508012;-0.01556593395797009;-6.464546620936006e-06;0.014615066880313264;0.014848323228574566
32.82607;1.0583219031586808;-3.4493227653378302e-06;3.6554016756607937e-06;-0.015735418002045844;-0.014902550422829187;1.0428785784196555;10.182604350521382;-0.8335089074750287;-0.015562980699654932;-0.015565788741287608;-6.547897773574809e-06;0.014612967037659247;0.014847888186103341
32.83607;1.0583463649023162;-3.4252799393370905e-06;3.6666335219373674e-06;-0.015734258656539026;-0.01490139462094323;1.0428630338494551;10.183622960283515;-0.8335089262047397;-0.015562901583667342;-0.015565642190503472;-6.63154897503905e-06;0.014610952122787875;0.01484735646433732
32.84607;1.0583550179357417;-3.400303142757702e-06;3.680423071683814e-06;-0.01573308486400483;-0.014900241728416105;1.0428597552617005;10.184660521408171;-0.8335089415573753;-0.015562824365900032;-0.015565494569280155;-6.715363304013026e-06;0.014608018920211413;0.014845726250642297
32.85607;1.0583495597008363;-3.374472145371524e-06;3.6967286907723253e-06;-0.01573192636636124;-0.014899091688256741;1.042866660860968;10.185723944939221;-0.8335089537457882;-0.015562749475672025;-0.015565346102991158;-6.799180267534467e-06;0.014606164199373328;0.014844994898655803
32.86607;1.0583278875793825;-3.347854210701722e-06;3.715554126916317e-06;-0.015730753269401338;-0.014897944500748082;1.0428856485753317;10.186817620002993;-0.8335089629782386;-0.015562677268086874;-0.01556519703912131;-6.882825552227978e-06;0.014604383011791717;0.01484415669654817
32.87607;1.0582912043613242;-3.3205538320178295e-06;3.7368775722349213e-06;-0.015729580378071616;-0.014896800245268498;1.0429146297948502;10.187942541146416;-0.8335089694271564;-0.015562608021120484;-0.015565047668949327;-6.9661190338066236e-06;0.014602668714804538;0.014843202516696095
32.88607;1.058240990492931;-3.2926868662456767e-06;3.7606604953255827e-06;-0.01572842249335487;-0.014895659083493155;1.042955475457771;10.189095696259256;-0.8335089732108439;-0.015562541950853945;-0.015564898298194846;-7.048883634992839e-06;0.014601014817860998;0.014842121612544883
32.89607;1.0581758049310104;-3.264347554575724e-06;3.786847226477566e-06;-0.01572724973852965;-0.014894521244209926;1.043006009314366;10.190270111654929;-0.8335089744295323;-0.015562479214946046;-0.015564749236451986;-7.130931463189403e-06;0.014599415940248215;0.014840904697200792
32.90607;1.058098109436915;-3.2356534005402903e-06;3.815284307837802e-06;-0.01572609186243047;-0.01489338700180653;1.043068047593532;10.191455925961646;-0.8335089732150502;-0.015562419907946032;-0.015564600838313897;-7.212046563165152e-06;0.014596866673755052;0.014838547469941059
32.91607;1.0580062973707287;-3.206651863549171e-06;3.845791964392984e-06;-0.015724919027619196;-0.0148922566218017;1.043139398268011;10.192641948175842;-0.8335089697270355;-0.01556236406509752;-0.015564453527125656;-7.2919986079540254e-06;0.014595359736362957;0.014837052530401563
32.92607;1.0579028082578978;-3.192934676858144e-06;3.863403018748656e-06;-0.015722588044445675;-0.014890019193001027;1.0432218026132158;10.193816509061302;-0.8335089641227056;-0.015562311674576602;-0.015564307759164677;-7.370582011834305e-06;0.014593886136037253;0.014835428055530965
32.93607;1.0577861798039512;-3.1633746762144235e-06;3.897399181406903e-06;-0.015721415134185072;-0.014888897086355712;1.0433129231869334;10.194967678649688;-0.8335089565546839;-0.015562262695933964;-0.015564163978657704;-7.447651509645687e-06;0.014592437393405551;0.014833685007189202
32.94607;1.0576590438682356;-3.1335660406623315e-06;3.9328683755949985e-06;-0.015720257190268493;-0.014887779334122494;1.0434144269432337;10.196084382793918;-0.8335089471839195;-0.015562217086320879;-0.015564022590596761;-7.523117626932178e-06;0.014591007098689088;0.014831835791249318
32.95607;1.0575200423723528;-3.1035278830702614e-06;3.969710890904867e-06;-0.015719084545802755;-0.014886666072320302;1.043524065675736;10.19715781378568;-0.8335089361868162;-0.015562174837037262;-0.015563883937913012;-7.596909279066024e-06;0.014589591071018475;0.014829893715554298
32.96607;1.0573717026144807;-3.073301243215575e-06;4.007814993766312e-06;-0.015717927121133658;-0.014885557385971466;1.0436437011469704;10.19818103332284;-0.8335089237662402;-0.01556213601187493;-0.015563748295992018;-7.668974110925242e-06;0.01458818606405231;0.014827871349590018
32.97607;1.057212417934781;-3.0428786774299376e-06;4.047114054528154e-06;-0.015716755261633256;-0.014884453294349918;1.0437712880683265;10.199147164235715;-0.8335089101672465;-0.015562100748062599;-0.015563615881042245;-7.739308992943928e-06;0.014585787108973887;0.014824778508501727
32.98607;1.0570434332000629;-3.012288784171121e-06;4.08754111901686e-06;-0.015715584008743094;-0.014883353761886759;1.0439087813048995;10.200047863098899;-0.833508895672659;-0.015562069205513257;-0.015563486854572288;-7.807946532066967e-06;0.014584385880708803;0.014822621818910147
32.99607;1.0568658362060344;-2.9815705040138597e-06;4.12902643463523e-06;-0.01571442843549204;-0.014882258686137672;1.0440539711522188;10.200873126916443;-0.8335088805710774;-0.015562041514353116;-0.015563361347514798;-7.874929061938162e-06;0.014582971532527711;0.01482040629792499
33.00607;1.0566777105134262;-2.950730321849322e-06;4.171478664745495e-06;-0.015713258925168987;-0.01488116788103271;1.0442083489231615;10.20161247210031;-0.8335088651127496;-0.015562017746867584;-0.015563239495667276;-7.940310988162165e-06;0.014581533109070184;0.014818136518884204
33.01607;1.0564811917754975;-2.919782534671799e-06;4.214711346250506e-06;-0.015712105330508444;-0.014880081112346842;1.0443690926248275;10.202256171343837;-0.8335088494662307;-0.015561997901573324;-0.01556312144475285;-8.004140550343214e-06;0.0145800613797031;0.014815816319576944
33.02607;1.056274279382011;-2.8886513564370543e-06;4.25850913597338e-06;-0.015710937891355636;-0.014878998158492474;1.0445371883895394;10.202795792865356;-0.8335088336998144;-0.015561981913186227;-0.01556300734512011;-8.066411489281522e-06;0.014578548069100585;0.014813449804029226
33.03607;1.0560587673088966;-2.8572363140461546e-06;4.30257856790046e-06;-0.015709786353913402;-0.014877918826768474;1.0447096270145388;10.203224322541722;-0.833508817788091;-0.01556196968815241;-0.01556289733999119;-8.127030770893576e-06;0.014576984147138417;0.01481104365202932
33.04607;1.0558323772958578;-2.825344621239223e-06;4.3466251603920405e-06;-0.015708620909389022;-0.01487684295090082;1.0448865082747856;10.203535763713395;-0.8335088016283226;-0.015561961133754852;-0.015562791526335554;-8.18583348085825e-06;0.014575360392246443;0.01480860679346849
33.05607;1.0555968567959781;-2.79275359881473e-06;4.390291932742625e-06;-0.01570747128422673;-0.014875770427450474;1.0450679572568249;10.203724917229778;-0.8335087850813115;-0.015561956167774229;-0.015562689941638851;-8.24264439686532e-06;0.014573669823482243;0.01480614741944082
33.06607;1.055350048512316;-2.7591646465140995e-06;4.4332259643733e-06;-0.015706307688829923;-0.014874701246651887;1.045251037259376;10.20378864628763;-0.8335087680278829;-0.015561954713125851;-0.015562592596121649;-8.297333274604219e-06;0.014570909405575653;0.014802671797793506
33.07607;1.0550930210907419;-2.7243274922706885e-06;4.475049479915185e-06;-0.015705145020411752;-0.014873635440172377;1.0454368338999402;10.20372735914651;-0.8335087503929037;-0.01556195669003212;-0.01556249948525356;-8.349810095490396e-06;0.014569079942086538;0.01480018605664168
33.08607;1.0548271509544904;-2.6880354314654304e-06;4.515409715403133e-06;-0.015703998252522857;-0.01487257299054211;1.0456225814472306;10.203544518740317;-0.8335087321174838;-0.01556196202429697;-0.015562410565422628;-8.399985913404653e-06;0.0145671848297094;0.014797698148055937
33.09607;1.0545510064300763;-2.6500603432920846e-06;4.55401166275721e-06;-0.015702837798828393;-0.014871513827759591;1.0458096954482867;10.203245105031963;-0.8335087131090809;-0.015561970658441074;-0.015562325749909199;-8.44774587400676e-06;0.014565229091113036;0.014795218634859148
33.10607;1.0542670800235023;-2.61018139034662e-06;4.5905797563106565e-06;-0.01570169361481603;-0.014870457907387304;1.0459957420457342;10.202834885192228;-0.8335086932201401;-0.015561982530504182;-0.015562244952144845;-8.492938385311739e-06;0.014563219937546428;0.01479276023541921
33.11607;1.053973603449831;-2.5681306187218774e-06;4.624926047492873e-06;-0.015700536135560675;-0.014869405237407115;1.0461823378775195;10.202320186137388;-0.8335086722804469;-0.015561997532513836;-0.015562168128897063;-8.535394114850088e-06;0.01456116794784219;0.014790335632932515
33.12607;1.0536726438133153;-2.5230418910311554e-06;4.657482022002732e-06;-0.015700568231102285;-0.014869466929984454;1.0463670276579444;10.201707258405378;-0.8335086501464137;-0.015562015493243774;-0.015562095287991726;-8.57498173238191e-06;0.014559086000427192;0.01478795477430219
33.13607;1.05336238824636;-2.4760276519176477e-06;4.686846697166676e-06;-0.01569941425592433;-0.014868420688026414;1.0465512931771734;10.201001526839706;-0.8335086267177926;-0.015562036198849343;-0.015562026476688202;-8.611637301172195e-06;0.0145569856753642;0.014785624268031936
33.14607;1.053044344098637;-2.4263166042970744e-06;4.713465763907434e-06;-0.015698262114410562;-0.014867377445984301;1.0467326599569287;10.200207498388986;-0.8335086019237878;-0.01556205942657197;-0.015561961761653465;-8.64533763207242e-06;0.014554874761554364;0.014783349124364093
33.15607;1.0527203373495497;-2.388759969115044e-06;4.723085882377824e-06;-0.015697126707329905;-0.01486633696819616;1.0469127237948324;10.199328907023439;-0.8335085757111508;-0.015562084949225063;-0.015561901211888446;-8.676094554728684e-06;0.014552757487556347;0.014781134368124733
33.16607;1.0523893572618728;-2.333652805874458e-06;4.7437735778512075e-06;-0.015695978338685593;-0.014865299036107798;1.047089117103964;10.198368448528644;-0.8335085480363198;-0.015562112510775423;-0.015561844908517253;-8.703988612664215e-06;0.014550634758039976;0.014778984882977977
33.17607;1.0520542908821078;-2.27598597343974e-06;4.761340934982924e-06;-0.015694846759464767;-0.014864263476180393;1.0472625196518162;10.197327773281394;-0.833508518842086;-0.015562141824019354;-0.015561792958951328;-8.729164680142321e-06;0.014548503501418312;0.01477690443779537
33.18607;1.0517136704336343;-2.2158644844364114e-06;4.775728976402807e-06;-0.015693702240744255;-0.014863230156266274;1.047433627856486;10.196207758622501;-0.8335084880432668;-0.01556217259718059;-0.015561745475337393;-8.75178726037763e-06;0.014546357393651349;0.014774895221052374
33.19607;1.0513696346281087;-2.153463506368641e-06;4.786841152184029e-06;-0.015692574516101895;-0.014862198992725586;1.0476000455264323;10.19500844798144;-0.8335084555483615;-0.015562204552381635;-0.01556170254429467;-8.772018025603334e-06;0.014544189042973514;0.014772958708703099
33.20607;1.0510201028354602;-2.0889682393178215e-06;4.794618742871833e-06;-0.01569143382507447;-0.014861169961043277;1.0477632236788432;10.193729757563661;-0.8335084212951452;-0.015562237440660806;-0.015561664217998587;-8.790027261502013e-06;0.014540991759740418;0.01477009783422548
33.21607;1.0506659024580527;-2.022589672500452e-06;4.798997519460285e-06;-0.01569029498758879;-0.014860143093993632;1.0479204777329503;10.192373045921773;-0.8335083852766978;-0.015562271058197503;-0.015561630500613797;-8.806010317560218e-06;0.014538761009905836;0.014768317875918768
33.22607;1.0503077619506715;-1.9544834417653507e-06;4.7999437307731755e-06;-0.015689172823140758;-0.01485911847874737;1.0480730575904575;10.19094167432371;-0.8335083475392309;-0.015562305232087017;-0.015561601337032648;-8.820182078687316e-06;0.014536495966884711;0.014766624225707245
33.23607;1.0499433057904641;-1.8847362772817205e-06;4.797492727566583e-06;-0.01568803758136693;-0.014858096242343239;1.0482183117353285;10.189440743878645;-0.8335083081512709;-0.015562339806409116;-0.015561576634925184;-8.832752663763013e-06;0.014534199392145529;0.014765019139835401
33.24607;1.0495741805313084;-1.8134733102413178e-06;4.791691634192918e-06;-0.015686918971560142;-0.01485707652149805;1.0483578826041058;10.187877160717642;-0.8335082671850778;-0.015562374659087335;-0.015561556290862458;-8.84392196269572e-06;0.014531875840882962;0.014763500320880016
33.25607;1.0491982631376304;-1.7408229043595797e-06;4.7826461087688295e-06;-0.015685787254978673;-0.014856059448462926;1.0484897461674247;10.186259628830758;-0.8335082247166072;-0.015562409702676574;-0.015561540197427367;-8.853892685609125e-06;0.01452953070345864;0.014762061395806169
33.26607;1.048816749265959;-1.6669932489138653e-06;4.770458603091035e-06;-0.01568465729872743;-0.01485504516426471;1.0486150929153408;10.184598206117512;-0.8335081808034407;-0.01556244487640698;-0.01556152825263468;-8.862868376396353e-06;0.014527170322097592;0.014760692167160586
33.27607;1.0484310589978887;-1.592217499841993e-06;4.755258199360356e-06;-0.015683543982697765;-0.01485403382355364;1.048735193141842;10.182903887705466;-0.8335081354577697;-0.015562480141663301;-0.015561520370286042;-8.871046296038978e-06;0.014524801945140175;0.014759378657074954
33.28607;1.0480397024567196;-1.5160196214609287e-06;4.73783439365915e-06;-0.01568359057698891;-0.014854136680780422;1.048848290658724;10.181188353431144;-0.8335080886498514;-0.015562515443027457;-0.015561516483384804;-8.878614946848894e-06;0.014522433370209184;0.014758104962226909
33.29607;1.0476452069961504;-1.4398776514879972e-06;4.717064546388918e-06;-0.01568248073530179;-0.014853131607075491;1.048956625463538;10.179463382586631;-0.833508040301151;-0.015562550678929789;-0.01556151655303455;-8.885741944685647e-06;0.014520072766243522;0.014756855336100678
