time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
33.30607;1.0472460971348618;-1.3632149893522397e-06;4.693711021522839e-06;-0.015681357580102785;-0.014852129722485731;1.0490586162323123;10.177740057024785;-0.8335079902727107;-0.01556258572478577;-0.015561520577621677;-8.892562908263327e-06;0.0145177293137353;0.01475561453036639
33.31607;1.0468449220404519;-1.2860940407814555e-06;4.667895633928457e-06;-0.015680250614387964;-0.014851130944724797;1.0491569902546467;10.176028011719565;-0.8335079384116938;-0.015562620451719873;-0.015561528584954432;-8.899171206558366e-06;0.014515414522774278;0.014754368636340633
33.32607;1.0464403188860314;-1.2084961148957327e-06;4.639777635412732e-06;-0.015679129896190525;-0.014850135123587864;1.0492507544936114;10.174334832053914;-0.8335078846140804;-0.015562654715148323;-0.015561540609032013;-8.905590902621344e-06;0.014513143228191378;0.014753106362619884
33.33607;1.0460340905898577;-1.1304094971321336e-06;4.609468757527729e-06;-0.015678010047044985;-0.014849142067756753;1.049342079690245;10.172666823862516;-0.8335078288471035;-0.015562688352126397;-0.015561556670694159;-8.911759710801566e-06;0.014510933314529415;0.014751817720020748
33.34607;1.0456282564557102;-1.0517994734828892e-06;4.577058654781026e-06;-0.015676905679999537;-0.014848151553166176;1.0494331569453819;10.17103104309043;-0.8335077711569036;-0.015562721199357888;-0.015561576778893653;-8.91755308945307e-06;0.014508804272102462;0.014750491466573375
33.35607;1.0452219661428699;-9.725795176823189e-07;4.5426754862406064e-06;-0.015675786837756906;-0.014847163342180744;1.049523092034628;10.169436108516148;-0.8335077116654279;-0.015562753129365716;-0.015561600951096786;-8.922826541918035e-06;0.01450677601336381;0.014749115242992076
33.36607;1.044818278111461;-8.927027112204824e-07;4.506467302789755e-06;-0.015674682957222328;-0.014846177220785569;1.0496148625343966;10.16789106192939;-0.8335076505306663;-0.01556278408816941;-0.01556162923314921;-8.927441250460057e-06;0.014504868212969584;0.01474767779953627
33.37607;1.0444159883363322;-8.120985722342641e-07;4.468671071968401e-06;-0.015673564094935376;-0.01484519300324774;1.0497072901738933;10.166404193929056;-0.8335075878757253;-0.015562814086455753;-0.015561661694882002;-8.931268221316022e-06;0.014503098382779016;0.014746169852490621
33.38607;1.0440166582129762;-7.300507420086362e-07;4.430140297285107e-06;-0.015673617901056345;-0.014845321604210582;1.0498020118366336;10.16498301840987;-0.8335075237344238;-0.015562843162495415;-0.015561698413612551;-8.934182508752312e-06;0.014501479261214957;0.01474458438750945
33.39607;1.0436217785567006;-6.47778980118753e-07;4.389835077025621e-06;-0.015672513082113034;-0.014844340550783068;1.049900467386775;10.163634422031535;-0.8335074580548282;-0.015562871359447733;-0.015561739465642927;-8.936055476393247e-06;0.01450001835698135;0.014742919024034355
33.40607;1.0432298923428496;-5.793491992753004e-07;4.334527490341111e-06;-0.015671392808667892;-0.014843360640879348;1.0500009336165088;10.162364048277965;-0.8335073907312511;-0.015562898699892021;-0.015561784898393436;-8.936750842341627e-06;0.014498718782852648;0.014741177822870792
33.41607;1.0428426409037832;-4.950291827456751e-07;4.292557097929624e-06;-0.01567027181553845;-0.014842381550028434;1.050105587167802;10.161175366583898;-0.8335073216292929;-0.015562925168316748;-0.015561834683264301;-8.936131303518733e-06;0.014497579449620528;0.014739369168323552
33.42607;1.0424617957239528;-4.097130079984851e-07;4.250099458277098e-06;-0.01566916480532475;-0.014841402984326993;1.0502125233295994;10.160069299055188;-0.8335072506268045;-0.015562950726929946;-0.015561888701338128;-8.934067378582171e-06;0.014496596019851633;0.014737502503996512
33.43607;1.0420862533163122;-3.2350536054059693e-07;4.207423043401175e-06;-0.015668042005523818;-0.014840424665198543;1.0503237376406789;10.159044844968733;-0.8335071776525996;-0.015562975349041747;-0.015561946779854657;-8.930431999242338e-06;0.014495762605445064;0.014735587208885055
33.44607;1.0417189183820992;-2.3660933488161478e-07;4.164756583580997e-06;-0.015666933071645076;-0.014839446289464153;1.0504371432052526;10.15810022084934;-0.8335071026753744;-0.015562999040245194;-0.01556200874690832;-8.925100178307898e-06;0.014495072665434493;0.014733632095393547
33.45607;1.041358596603465;-1.4922260406629645e-07;4.1223098888633356e-06;-0.015665808277922962;-0.014838467529262175;1.0505536575516234;10.157233340866817;-0.8335070256799296;-0.015563021829602099;-0.01556207445342982;-8.917971164681573e-06;0.014494520063175713;0.014731644452772013
33.46607;1.0410070150185458;-6.092076767772834e-08;4.080793163073921e-06;-0.01566585535203828;-0.014838599167717705;1.0506743201048452;10.156441613533412;-0.8335069466675454;-0.015563043755835037;-0.01556214374576892;-8.908978992612898e-06;0.014495100137281496;0.014730629543850387
33.47607;1.0406658453363715;2.6746152205742598e-08;4.0389568091728906e-06;-0.015664742959388103;-0.01483761867049241;1.0507973401685424;10.15572257484186;-0.8335068656488638;-0.015563064873541397;-0.015562216437916984;-8.898082740379666e-06;0.014494808960963399;0.014728590096246398
33.48607;1.0403336526290115;1.1420866743086509e-07;3.997379532872027e-06;-0.01566361423142559;-0.014836636863271004;1.0509250165186186;10.155075126847237;-0.8335067826170223;-0.015563085254053616;-0.015562292333201102;-8.885275043176587e-06;0.014494641870902472;0.014726525692612024
33.49607;1.0400128827340303;2.0120601489308015e-07;3.955969586496613e-06;-0.015662498651686556;-0.01483565349433089;1.051055597059703;10.154499387050947;-0.8335066975353156;-0.015563104964362752;-0.015562371279089831;-8.8705966548032e-06;0.014494592719140848;0.01472443367210421
33.50607;1.039701922982994;2.875246701849833e-07;3.914666345579638e-06;-0.01566136635138795;-0.014834668323028424;1.051190190907278;10.153995418660468;-0.8335066103698034;-0.015563124051562943;-0.015562453188957617;-8.854102732678025e-06;0.014494653383737115;0.014722311535237701
33.51607;1.0394021863655738;3.729408332886527e-07;3.873385563713186e-06;-0.01566023199163516;-0.014833681098404043;1.05132979269458;10.153562849968505;-0.8335065211492239;-0.015563142539515393;-0.015562538011981507;-8.835808134630877e-06;0.014494813311216728;0.014720158491601125
33.52607;1.039115167411744;4.5791949375224363e-07;3.83267198217978e-06;-0.01566028326538037;-0.014833802694793922;1.051472377343921;10.15320137173655;-0.8335064299827185;-0.015563160422579903;-0.015562625714284042;-8.815693277875176e-06;0.014495059542316936;0.014717975005025991
33.53607;1.0388393526278177;5.410247054636087e-07;3.79127253649166e-06;-0.015659144383778353;-0.014832810698335896;1.0516199241454176;10.152910682458089;-0.8335063369994322;-0.01556317766649779;-0.015562716281982747;-8.793749831571236e-06;0.014495378173205651;0.014715761795985015
33.54607;1.0385760143106861;6.227829033635604e-07;3.7498494292140526e-06;-0.015658003090612674;-0.014831816061500327;1.051770372340944;10.152690336506668;-0.833506242287435;-0.015563194225988054;-0.015562809696472125;-8.769980645071932e-06;0.014495756528296046;0.014713519769560045
33.55607;1.0383261999517146;7.030839758431894e-07;3.7085113783025383e-06;-0.015656874150426495;-0.014830818635357576;1.0519246315822166;10.15254008876383;-0.833506145899227;-0.015563210076228596;-0.01556290590435874;-8.744358621834099e-06;0.014496184163741543;0.01471125016155696
33.56607;1.0380880185385495;7.818797709729714e-07;3.6674210659492795e-06;-0.015655727868683005;-0.01482981827113677;1.0520835649995723;10.152459953969796;-0.8335060478659426;-0.015563225234021502;-0.015563004833529544;-8.716809466224683e-06;0.014496653210534996;0.014708953997145299
33.57607;1.0378628281105937;8.591457990321865e-07;3.626740342199012e-06;-0.015654579068286083;-0.014828814814420992;1.0522448827735613;10.152450286210058;-0.8335059481832852;-0.015563239742725445;-0.015563106430816473;-8.687235609275306e-06;0.014497158767482142;0.014706631464025188
33.58607;1.037652057074742;9.355780672693343e-07;3.5872950989492323e-06;-0.015654615598367727;-0.014828919198249082;1.0524101583616416;10.15251199880722;-0.8335058468210386;-0.015563253663411535;-0.015563210642526266;-8.655550934224776e-06;0.014497698819225207;0.014704281946560576
33.59607;1.0374539391610593;1.0100087111564656e-06;3.5480908743400783e-06;-0.01565346186583614;-0.014827908987206815;1.052577059811942;10.152646080931817;-0.8335057437583779;-0.015563267116602985;-0.015563317346462024;-8.621693877277077e-06;0.01449827406703828;0.01470190587098655
33.60607;1.0372704523340301;1.0832559592025174e-06;3.5099166077803044e-06;-0.015652320671925297;-0.014826895068015138;1.0527465502996438;10.15285272290907;-0.8335056390041463;-0.015563280323984439;-0.015563426341744888;-8.585621085533547e-06;0.014499887864506613;0.014700507707500705
33.61607;1.03709939461254;1.155531063543541e-06;3.47288529729121e-06;-0.01565116254951056;-0.01482587723899329;1.0529198318188173;10.153131007834928;-0.833505532615268;-0.015563293591658946;-0.015563537402468396;-8.547314799744411e-06;0.01450054554514275;0.014698095567000259
33.62607;1.036941441408765;1.2270155630213212e-06;3.4369885540383584e-06;-0.015650002559507614;-0.01482485532541649;1.0530951451858865;10.153479362459365;-0.8335054247088205;-0.015563307249589367;-0.015563650307884324;-8.506795962061833e-06;0.01450125301906287;0.014695676894494957
33.63607;1.0367971726287128;1.2978855070723933e-06;3.40213366042255e-06;-0.015648855795931095;-0.014823829171855476;1.0532736647860752;10.153895672983987;-0.8335053154254821;-0.015563321581509809;-0.015563764829122447;-8.464090030259636e-06;0.014502015615354193;0.014693256012807214
33.64607;1.036664190164629;1.3689742353276274e-06;3.3688457834540067e-06;-0.01564886590699787;-0.014823909743397796;1.053456494381318;10.154376121792756;-0.833505204888127;-0.015563336774157688;-0.0155638807094814;-8.419160406333707e-06;0.014502837548725424;0.014690834589660244
33.65607;1.0365432553382452;1.4390865389040954e-06;3.33579241751459e-06;-0.015647701998289527;-0.014822874677238087;1.0536416787862006;10.15491382214568;-0.8335050932230826;-0.015563352917716365;-0.015563997665969104;-8.37188912165205e-06;0.014503721090802607;0.014688411172947313
33.66607;1.0364352056039112;2.6819838824444175e-06;4.4146645460205196e-06;-0.01564655151754797;-0.0148218343410175;1.0538312362268423;10.155499137902725;-0.8335049806042605;-0.015563370046359265;-0.01556411541543111;-8.32211241296107e-06;0.014504665718133532;0.014685980152605032
33.67607;1.03633773094295;2.736942082642462e-06;4.369229999759019e-06;-0.01564538633689176;-0.014820789888203454;1.0540231684794288;10.156121684555828;-0.8335048672518051;-0.01556338816177166;-0.015564233713803296;-8.26965343012039e-06;0.014505668228760062;0.014683533465035582
33.68607;1.0362512522365834;2.806677719908384e-06;4.338710642756222e-06;-0.01564422081456241;-0.014819740660468879;1.0542184173705647;10.156771590822807;-0.8335047533961862;-0.015563407230697901;-0.015564352379732131;-8.214341991678518e-06;0.014506724143884089;0.014681064399792573
33.69607;1.0361759378401925;2.8770610612204806e-06;4.309744894449005e-06;-0.015644242972838892;-0.014819797823118675;1.0544178844921916;10.157439047564218;-0.8335046392592719;-0.015563427195217958;-0.015564471266231871;-8.15604205994829e-06;0.014508829975375783;0.014679569058784748
33.70607;1.0361088301280956;2.9468002786583333e-06;4.281203088683706e-06;-0.015643077392460892;-0.014818739308388652;1.0546195363569804;10.15811406350221;-0.8335045250530907;-0.015563447992341441;-0.015564590213628446;-8.09467932286903e-06;0.014509984191582437;0.014677044640004595
33.71607;1.0360500166497144;3.0164997113350788e-06;4.253830061363037e-06;-0.015641912150398653;-0.01481767643960476;1.0548243969061593;10.158787028846687;-0.8335044109780008;-0.015563469561910874;-0.01556470905187581;-8.030252029241307e-06;0.014511186374834992;0.014674488533713968
33.72607;1.0359998038271045;3.0860904663897083e-06;4.227784815970675e-06;-0.015640762315681612;-0.014816609437855982;1.0550333835922163;10.15944930330365;-0.8335042972222974;-0.015563491850494894;-0.01556482762194376;-7.962819962694124e-06;0.014512437102340566;0.014671899451034979
33.73607;1.0359558207796675;3.1561747502097707e-06;4.203873055346253e-06;-0.015640771517466096;-0.014816649600847543;1.0552441886112467;10.160093707799918;-0.833504183953621;-0.015563514835717496;-0.015564945765494552;-7.892486037347862e-06;0.014513738113831637;0.014669277972449523
33.74607;1.035919921927319;3.2253486590493696e-06;4.180966149951564e-06;-0.0156396235880794;-0.014815574826039821;1.0554582810292044;10.160714287094752;-0.8335040713238554;-0.015563538561030488;-0.01556506332459595;-7.81939570709736e-06;0.014515091215544236;0.014666625422155036
33.75607;1.0358899488462325;3.29421873351959e-06;4.159744522710854e-06;-0.015638462084024963;-0.014814496291760385;1.0556729605098412;10.161305302071435;-0.8335039595038667;-0.015563563113603929;-0.015565180172054716;-7.743754818738368e-06;0.014516498066511528;0.014663942027829868
33.76607;1.035866608316369;3.362761068783507e-06;4.140150026983059e-06;-0.015637301945707345;-0.014813414072567147;1.0558884179515906;10.16186052915605;-0.83350384869472;-0.01556358854833934;-0.015565296225115877;-7.665837530110129e-06;0.014518961287133085;0.014662225634682814
33.77607;1.035850535492116;3.430974530669653e-06;4.122043818619875e-06;-0.01563615809146326;-0.014812328297821439;1.0561047571728612;10.162372854510656;-0.8335037390996121;-0.015563614856891157;-0.015565411422307935;-7.5859614184221946e-06;0.01452048485810858;0.014659472455196079
33.78607;1.0358393595241246;3.4995225889242378e-06;4.10588777671306e-06;-0.015636174029744168;-0.014812350275710052;1.0563189981596675;10.162833619570586;-0.8335036309009258;-0.015563642007293982;-0.01556552566926534;-7.504446661245108e-06;0.014522073629580698;0.01465667904167572
33.79607;1.0358336654314855;3.567062938866594e-06;4.09026398188612e-06;-0.015635018671179713;-0.014811258025658771;1.0565310862746402;10.163232127230241;-0.8335035242517169;-0.015563669993834052;-0.015565638784506687;-7.421587630422454e-06;0.014523732039799757;0.014653842882576689
33.80607;1.0358339106343346;3.634201315722679e-06;4.0756449714419015e-06;-0.015633879959187965;-0.014810162882289247;1.0567408562444218;10.163556061966288;-0.8335034192656983;-0.015563698864031132;-0.015565750500872428;-7.337635056393287e-06;0.014525462995665131;0.014650960959874
33.81607;1.0358373713774396;3.700916572577442e-06;4.0619366796183414e-06;-0.015632728364313023;-0.014809065012256747;1.056945039228445;10.163792680466383;-0.8335033160000658;-0.015563728706875711;-0.01556586050998184;-7.2527844313773585e-06;0.014527269251986854;0.014648027487947253
33.82607;1.035844197493711;3.767844874833553e-06;4.049660202166834e-06;-0.015632751734278652;-0.01480907566371274;1.0571434191359792;10.163929886059929;-0.8335032144393172;-0.015563759598499028;-0.015565968497157301;-7.1671807275885895e-06;0.014529155313903796;0.014645033907109351
33.83607;1.0358545516786222;3.833672849377821e-06;4.037485031061525e-06;-0.015631618826324724;-0.014807972752629508;1.0573359891056346;10.163956624981221;-0.8335031145096727;-0.0155637915675643;-0.015566074164903337;-7.080959094201423e-06;0.014532125589011619;0.014642972522160125
33.84607;1.0358657290220992;3.899049538818063e-06;4.025963050832008e-06;-0.01563047302657922;-0.01480686752244493;1.0575199499861216;10.163862562726282;-0.833503016135232;-0.015563824624233096;-0.015566177265437606;-6.994302537507577e-06;0.014534180745299207;0.014639839617776934
33.85607;1.0358782584104422;3.963896911308495e-06;4.0150096901920265e-06;-0.01562932913783258;-0.01480576009776667;1.0576956595686984;10.16363769273692;-0.833502919294513;-0.01556385879082041;-0.015566277641992525;-6.9074540901538725e-06;0.014536316694151815;0.014636635142705169
33.86607;1.0358929202888043;4.028768648984032e-06;4.005182628224288e-06;-0.015629374938601014;-0.014805761712968745;1.0578636664313008;10.163272312148194;-0.8335028240189655;-0.015563894091498581;-0.015566375229311688;-6.8206928914843965e-06;0.014538526324002345;0.014633360924660449
33.87607;1.0359076074318931;4.0923114996699294e-06;3.995222925770796e-06;-0.01562823466190847;-0.014804650259992377;1.0580217423040685;10.162756989111728;-0.833502730332217;-0.015563930548589629;-0.015566469978358399;-6.734318297385537e-06;0.014540801981931917;0.014630018725988615
33.88607;1.0359232038480053;4.155163585684616e-06;3.985711929196525e-06;-0.015627095905297327;-0.014803536940284719;1.0581708646507735;10.162083081034572;-0.8335026382068981;-0.015563968190176941;-0.015566561780796252;-6.648630624915687e-06;0.014544136809744429;0.014627609246628539
33.89607;1.035940631421529;4.21798261652196e-06;3.977231162015253e-06;-0.015627146199233603;-0.01480353294469289;1.0583121686285613;10.161243809945027;-0.8335025475852035;-0.015564007037827558;-0.015566650454537872;-6.5639136174584215e-06;0.014546524654530945;0.014624133468288282
33.90607;1.0359579880875784;4.2794526695063635e-06;3.968531578219588e-06;-0.015626009622538215;-0.014802416161314856;1.05844380704842;10.160234299200523;-0.8335024584138848;-0.015564047100226911;-0.015566735746512102;-6.4804312428904504e-06;0.014548960021888609;0.014620594314313146
33.91607;1.0359766283706546;4.340120699159242e-06;3.960203724513585e-06;-0.015624873787604993;-0.014801297874839713;1.0585678543496648;10.159051585805711;-0.8335023706463632;-0.015564088373547292;-0.015566817340952378;-6.398409986686497e-06;0.014551438023586116;0.014616996499301076
33.92607;1.035997111698003;4.399803210564318e-06;3.952235258175895e-06;-0.01562373856631791;-0.014800178303739489;1.0586824079400994;10.157696154497655;-0.8335022842344562;-0.015564130832509375;-0.01556689490791691;-6.3180139118871184e-06;0.014553953875613458;0.014613345889081345
33.93607;1.0360210646406656;4.458917145619614e-06;3.945242661965931e-06;-0.015623791676638773;-0.014800168761228442;1.0587887027976588;10.156172379602367;-0.8335021991421955;-0.015564174444848538;-0.015566968171021626;-6.239363733133948e-06;0.014556503365504443;0.014609650285107524
33.94607;1.0360470569986044;4.515947125799688e-06;3.938004025043367e-06;-0.01562265737911496;-0.014799047200710647;1.058888091945657;10.154486376629773;-0.8335021153662776;-0.01556421920596853;-0.015567036946419439;-6.162600901930494e-06;0.014560083671686791;0.014606920852793814
33.95607;1.0360765759125685;4.5713426913422425e-06;3.931109288773083e-06;-0.01562152337655547;-0.014797924929025184;1.0589789626795985;10.152643478219723;-0.8335020329405847;-0.015564265157551384;-0.015567101134894989;-6.0879322488294365e-06;0.01456269228508556;0.014603171883358324
33.96607;1.0361110386046695;4.6255656566973726e-06;3.92512006700811e-06;-0.01562157735788327;-0.014797913277387461;1.059062648143763;10.150646834645915;-0.8335019519320542;-0.015564312377733284;-0.015567160697698751;-6.015604973796266e-06;0.014565325450357401;0.014599419056530701
33.97607;1.036148710200984;4.6623707306514276e-06;3.904721554526231e-06;-0.015620443555505011;-0.014796790226283217;1.0591403593420592;10.148497565470201;-0.8335018724367365;-0.015564360916590981;-0.015567215661168561;-5.9458345195386455e-06;0.01456797840253371;0.014595678299564189
33.98607;1.036190606284322;4.711897648716576e-06;3.898464468014744e-06;-0.015619309709336608;-0.014795667059238385;1.0592101503617768;10.146195969268032;-0.8335017945903854;-0.015564410697244893;-0.015567266120624338;-5.8787611218152525e-06;0.014571646164036486;0.01459296598270942
33.99607;1.0362374639602179;4.759294212462479e-06;3.8922438403803275e-06;-0.015618190560013;-0.014794543939486739;1.0592729220131647;10.143742248502157;-0.8335017186004862;-0.015564461498787529;-0.015567312200347268;-5.814477496297478e-06;0.014574323623118635;0.014589299424540958
34.00607;1.0362867091693961;4.805201202818662e-06;3.886644834693557e-06;-0.015618229505117286;-0.014794532138242006;1.0593294872337737;10.14113641309976;-0.8335016447587118;-0.01556451305691234;-0.015567354007116304;-5.753069019513056e-06;0.014577006338253207;0.01458569652393735
34.01607;1.0363384782686027;4.8482534942818586e-06;3.880395984440841e-06;-0.015617095220649581;-0.014793409590780083;1.059377675930995;10.13837826486415;-0.8335015733947136;-0.015564565166377515;-0.015567391618580085;-5.694605044836084e-06;0.014579692183615843;0.014582174691883625
34.02607;1.0363928144370793;4.889004357835042e-06;3.874102664177954e-06;-0.015615975362716823;-0.01479228753831804;1.0594183924666298;10.13546802438807;-0.8335015048031502;-0.01556461770695064;-0.01556742511146503;-5.639113286529925e-06;0.014582381451975464;0.014578750241501147
34.03607;1.0364468567876783;4.928022084485414e-06;3.868440959894486e-06;-0.015616013104390893;-0.014792277162150326;1.0594526119725682;10.132407106973048;-0.8335014392157452;-0.015564670619992982;-0.015567454609491185;-5.5865731876884974e-06;0.014586075526392153;0.014576438531588656
34.04607;1.036500813000458;4.963909444663835e-06;3.862262516637794e-06;-0.015614876819959145;-0.014791156273397338;1.0594783736109548;10.129198474939184;-0.8335013768296614;-0.015564723878118369;-0.015567480299668647;-5.536917253563414e-06;0.014588776157372422;0.014573254136989936
34.05607;1.036554821466442;4.997228032288088e-06;3.856305846128846e-06;-0.015613753890115602;-0.01479003603453647;1.0594967812906277;10.12584700664684;-0.8335013178425542;-0.015564777482624243;-0.015567502394710803;-5.490022184433017e-06;0.014591484996065877;0.014570210475828961
34.06607;1.0366059266754926;5.028556813792802e-06;3.851340794072708e-06;-0.015613787334661554;-0.014790027638662395;1.0595080388272144;10.122360043238675;-0.8335012624696058;-0.015564831471672272;-0.015567521082448715;-5.4456862073073966e-06;0.014594202388535529;0.014567319269948661
34.07607;1.036654159145266;5.056504560133359e-06;3.846267261902449e-06;-0.015612645490796398;-0.014788908956410027;1.059513526338015;10.118747886369507;-0.8335012109364177;-0.015564885885748182;-0.015567536511016817;-5.403626630964832e-06;0.014597927136220545;0.014565590931516197
34.08607;1.0366985420602206;5.081654244933505e-06;3.841879708825527e-06;-0.015611500969552973;-0.01478779117588408;1.0595118235593692;10.115024224005277;-0.8335011634653264;-0.015564940715512562;-0.015567548803830409;-5.363521382730822e-06;0.014600658330158223;0.014563035590082773
34.09607;1.0367390116700015;5.1045746711442585e-06;3.838991665133582e-06;-0.01561154116019301;-0.014787785430811209;1.0595046461197684;10.111205301005864;-0.8335011202857835;-0.015564995879742662;-0.015567558085331987;-5.325057437147351e-06;0.014603396282128927;0.014560663635344064
34.10607;1.0367724450484277;5.123903908771792e-06;3.836578836880979e-06;-0.015610390028384864;-0.01478666944389715;1.0594937395107673;10.107307559596519;-0.8335010816307912;-0.015565051228519769;-0.01556756450742501;-5.2879593400210855e-06;0.014606140973779604;0.014558485670610933
34.11607;1.0367988282288885;5.140234288023167e-06;3.835434648114634e-06;-0.015609235002312833;-0.014785554206827044;1.0594777196748852;10.103346364361899;-0.8335010476927097;-0.015565106557538526;-0.015567568240018637;-5.252008897645454e-06;0.014609890511265707;0.014557511786330237
34.12607;1.0368183730772216;5.15417825904586e-06;3.836339618031072e-06;-0.015609263587827838;-0.014785550671591383;1.0594578748419954;10.099336503997257;-0.8335010185955011;-0.015565161633689387;-0.015567569445931205;-5.217056160709932e-06;0.01461264047846799;0.014555750182324122
34.13607;1.0368285686866119;5.1644376240256305e-06;3.83821435761435e-06;-0.015608099986846861;-0.014784436440768963;1.0594350911167247;10.095292046313274;-0.8335009944214018;-0.015565216258923884;-0.015567568285608627;-5.183008633249535e-06;0.014615383209910326;0.014554205762754303
34.14607;1.0368302509446696;5.17167540231166e-06;3.8417882682800355e-06;-0.015606931939879;-0.014783322469923204;1.059406989176595;10.091225240995632;-0.8335009752623286;-0.015565270346156405;-0.015567564915986981;-5.149787244766789e-06;0.014618107987402696;0.014552879405377033
34.15607;1.0368245816024098;5.176565987412072e-06;3.847805395632803e-06;-0.015606947238312208;-0.01478331976249574;1.05937411024545;10.08714592071279;-0.8335009612393393;-0.01556532391667584;-0.015567559470391247;-5.1172790994945205e-06;0.014621802995774641;0.014552768442002819
34.16607;1.0368098796170766;5.177848971832442e-06;3.855213876168637e-06;-0.015605770259155018;-0.014782206030876899;1.0593370431070654;10.08306171438223;-0.8335009524700586;-0.015565377030406677;-0.0155675520547921;-5.085344818775759e-06;0.014624457465738292;0.014551868324651662
34.17607;1.0367874540064481;5.17619866283663e-06;3.864801131279446e-06;-0.015604588820543747;-0.014781092334475545;1.059293532355412;10.0789787368507;-0.8335009490254608;-0.015565429743326056;-0.015567542756456339;-5.053863383470045e-06;0.014627062930597132;0.014551174649776314
34.18607;1.036757519768608;5.172299690373811e-06;3.877334831543419e-06;-0.015604576014224363;-0.014781089713228081;1.0592445479909436;10.07490154081463;-0.8335009509184754;-0.015565482103806906;-0.015567531659204163;-5.022752979806191e-06;0.014630613329180836;0.014551683409152114
34.19607;1.0367211566113494;5.164891167246569e-06;3.8916958229495254e-06;-0.015603400722696966;-0.014779975833368065;1.0591912346793593;10.070832354159267;-0.833500958118276;-0.015565534139108866;-0.015567518865012151;-4.991967257974484e-06;0.014633103591049954;0.014551388857620194
34.20607;1.0366763507884433;5.154734713544723e-06;3.908633195313572e-06;-0.015602206685384007;-0.014778861665914796;1.0591317178927766;10.066771870676687;-0.8335009705642974;-0.015565585828732293;-0.015567504490585419;-4.961497211923412e-06;0.014635528306944298;0.014551282018491908
34.21607;1.0366241053922132;5.142608675542684e-06;3.928857180450257e-06;-0.015602182092389826;-0.014778858187490109;1.059066945844587;10.06272124266913;-0.8335009881810157;-0.015565637080928977;-0.015567488629194376;-4.9313887999455366e-06;0.014637881979627357;0.01455135139841292
34.22607;1.036565465537341;5.1273681276282625e-06;3.951196527532244e-06;-0.015600996105153383;-0.014777743056143688;1.0589967254407504;10.058682565276282;-0.8335010108914372;-0.015565687726743539;-0.015567471322640414;-4.901763395949586e-06;0.014641159670893975;0.014552583945368418
34.23607;1.036498453641318;5.109883895465951e-06;3.976313164695583e-06;-0.015599792645890934;-0.014776627255165358;1.0589218146644372;10.054657786633067;-0.833501038618628;-0.015565737553647324;-0.01556745258476933;-4.87280123997496e-06;0.014643357661193524;0.014552964936145074
34.24607;1.0364240899277348;5.091023234387833e-06;4.004770663546463e-06;-0.015599759977229764;-0.014776621742041003;1.0588400116292915;10.050648247216511;-0.8335010713013017;-0.015565786354246098;-0.015567432453464234;-4.844684511223034e-06;0.014645474857132057;0.014553478603492384
34.25607;1.0363425367545964;5.069712405306133e-06;4.035203514683539e-06;-0.015598552504991283;-0.014775504108489844;1.05875233661463;10.046655470084188;-0.833501108921686;-0.015565833940591457;-0.015567411012106534;-4.8175613380509e-06;0.014648513411750457;0.014555110745034672
34.26607;1.036255171523325;5.046835826624644e-06;4.068044270964823e-06;-0.015597358477917662;-0.014774385242610487;1.0586601612514603;10.04268160155791;-0.8335011514953089;-0.015565880108808064;-0.015567388361423996;-4.7915581331944505e-06;0.014650476932569231;0.014555850371766913
34.27607;1.0361604837389038;5.023291526982889e-06;4.103731805287477e-06;-0.01559732178255183;-0.014774376005398236;1.0585621431311958;10.038728754509494;-0.8335011990243525;-0.015565924594474891;-0.015567364588578245;-4.766798276158799e-06;0.014652367823067272;0.014556688686561327
34.28607;1.0360599682273044;4.997977250629961e-06;4.140804709565468e-06;-0.015596111493477035;-0.014773253933298827;1.0584600888367754;10.034798103273355;-0.8335012514648057;-0.015565967082153884;-0.0155673397780558;-4.743400877919072e-06;0.01465518634106056;0.014558618130852487
34.29607;1.0359541579574523;4.972402877084447e-06;4.180236075754564e-06;-0.015596074004270447;-0.01477324105504683;1.05835584668036;10.030889473409836;-0.8335013087298355;-0.015566007259227861;-0.015567314030311672;-4.7214702187792515e-06;0.014656931456173116;0.014559632833307353
34.30607;1.0358446267496297;4.945464608349911e-06;4.2204560073375425e-06;-0.0155948783356089;-0.014772115010724115;1.058248276867767;10.027001732185473;-0.8335013707194849;-0.015566044854715603;-0.015567287445523159;-4.701072786323669e-06;0.014658602096608395;0.014560728818978822
34.31607;1.0357298433787723;4.918066973595352e-06;4.261727861230016e-06;-0.015593668260496973;-0.014770986809058312;1.0581392955057758;10.023133620750546;-0.8335014373613628;-0.015566079643917582;-0.015567260101377269;-4.6822115564364395e-06;0.014660198181929185;0.01456190374538605
34.32607;1.0356111263576577;4.876343073616918e-06;4.290274145068328e-06;-0.015593631860136669;-0.014770967491850348;1.058029848174689;10.019284370414452;-0.8335015086286867;-0.015566111447902544;-0.015567232061710358;-4.664818071081682e-06;0.01466272063485254;0.0145641570171593
34.33607;1.0354897557408724;4.848786693612679e-06;4.332429265997018e-06;-0.015592438133714637;-0.014769834823748005;1.0579218027328643;10.015453723204983;-0.8335015845191849;-0.015566140153677192;-0.015567203402009398;-4.648750935452187e-06;0.014664170386815195;0.01456548962598308
34.34607;1.0353639896863116;4.822216176117367e-06;4.375076332690972e-06;-0.015592403832289025;-0.014769811080815477;1.0578139095983972;10.01164131113443;-0.8335016650426105;-0.015566165736616785;-0.015567174218546951;-4.633803509950329e-06;0.014665548090502953;0.014566903000645982
34.35607;1.0352350174490375;4.7955615839781456e-06;4.416630576376894e-06;-0.01559119785888796;-0.014768674130764915;1.0577077978909513;10.00784659851547;-0.8335017502239055;-0.015566188263665;-0.015567144622296884;-4.61975240577318e-06;0.014667854843418676;0.014569397545031691
34.36607;1.035102985971937;4.769656574195567e-06;4.4574008790257585e-06;-0.015589993433717989;-0.014767535189250435;1.0576048912210052;10.00407017070185;-0.833501840072992;-0.015566207869293906;-0.015567114750292613;-4.606429133290304e-06;0.014669092813233187;0.014570972350709435
34.37607;1.0349690655849393;4.745262229269019e-06;4.497730340138933e-06;-0.01558997854179821;-0.014767505507269303;1.057503332573334;10.000314610114446;-0.8335019345502703;-0.015566224711492467;-0.015567084794636036;-4.593732977844489e-06;0.014670265790204348;0.014572626764062725
34.38607;1.0348314307411144;4.721150826774044e-06;4.53619699247184e-06;-0.015588777749388612;-0.014766363035114935;1.0574040531138074;9.996583489539182;-0.8335020335838735;-0.015566238940250733;-0.015567055016090589;-4.581569835565535e-06;0.014672379851167143;0.014575362264224602
34.39607;1.034691161048968;4.698599805241341e-06;4.573894949502832e-06;-0.015588751996177591;-0.014766330144475287;1.0573069376991024;9.992879435162463;-0.833502137104203;-0.015566250675104731;-0.015567025740035498;-4.569801834304777e-06;0.014673442783791667;0.014577182834925819
34.40607;1.0345482273389928;4.67616293904228e-06;4.609495237435832e-06;-0.015587555239109863;-0.01476518472774934;1.0572129190937523;9.989202939264858;-0.8335022450340068;-0.015566259973960196;-0.015566997335260378;-4.558252787059786e-06;0.014674461429783242;0.014579093773939704
34.41607;1.0344036316112832;4.654224655365139e-06;4.643530279267438e-06;-0.015586375219854311;-0.014764038036038006;1.057119900085689;9.985552662127205;-0.833502357247264;-0.01556626681059925;-0.015566970163294516;-4.546741237061475e-06;0.01467643923657203;0.014582098943612124
34.42607;1.0342555739510573;4.633129956751779e-06;4.676567396916848e-06;-0.015586355331332047;-0.014764001377994322;1.0570286661472124;9.981926779419288;-0.833502473560996;-0.015566271076171083;-0.01556694454290753;-4.53510832368746e-06;0.014677376662939595;0.014584197186243885
34.43607;1.034105478300382;4.611228508358534e-06;4.707287705665025e-06;-0.015585164125822363;-0.014762852752905283;1.0569389459470084;9.978324316091097;-0.8335025937549388;-0.015566272609341557;-0.015566920758004317;-4.523235842695938e-06;0.014678272846435716;0.014586381060815142
34.44607;1.0339538425772592;4.5894906969402066e-06;4.736798045650568e-06;-0.015585147522681352;-0.014762814605672435;1.0568514579714483;9.974745475942022;-0.8335027175446306;-0.015566271233322972;-0.015566899059651598;-4.511056562161557e-06;0.014680126091733046;0.014589639116542341
34.45607;1.0338020773784522;4.566279456974411e-06;4.763674409763204e-06;-0.015583974063135813;-0.01476166494285248;1.056763883779954;9.971191244013104;-0.8335028445415766;-0.015566266766507969;-0.015566879650556599;-4.4985413679858574e-06;0.014680934156910786;0.014591958789636697
34.46607;1.0336485043500465;4.541916894840468e-06;4.788390214353365e-06;-0.015582787091016499;-0.014760515102745682;1.0566769462396624;9.967663301505043;-0.8335029742966065;-0.015566259017227833;-0.015566862678725122;-4.485677360690766e-06;0.01468269472348655;0.014595328108839956
34.47607;1.0334944617666988;4.516643065414748e-06;4.811474618690798e-06;-0.015582774195089487;-0.014760476415837573;1.0565915380955435;9.96416391024791;-0.8335031063700332;-0.015566247793033821;-0.01556684822340809;-4.47247294543177e-06;0.01468340484711124;0.014597736884544295
34.48607;1.0333403975733706;4.488721718261144e-06;4.831672079520036e-06;-0.015581589056527241;-0.014759326868662916;1.0565056827927795;9.960694862177082;-0.8335032403356297;-0.015566232941705034;-0.01556683626989661;-4.458966453072581e-06;0.014684059828223968;0.014600177272318111
34.49607;1.0331879092060556;4.459066191984344e-06;4.850207674374426e-06;-0.015581592250071387;-0.01475928887443266;1.0564203802940162;9.957256553586495;-0.8335033757622747;-0.015566214390363238;-0.0155668267185692;-4.445197310071727e-06;0.014685652794684952;0.01460364333426812
34.50607;1.033035674611806;4.426089155945568e-06;4.865853145637162e-06;-0.015580407939090324;-0.014758140375962396;1.0563355655175397;9.9538488479904;-0.8335035122360493;-0.015566192129849242;-0.015566819435201577;-4.431161388361408e-06;0.014686175636113507;0.014606129207089447
34.51607;1.0328852891585922;4.390863023036177e-06;4.879803447865856e-06;-0.015580396727002914;-0.014758103719193416;1.0562521617097744;9.950472553596041;-0.8335036494022724;-0.015566166186212076;-0.01556681429905084;-4.416799224794722e-06;0.014686620339183293;0.014608626465853614
34.52607;1.0327371217938306;4.351914417259438e-06;4.8907602657383315e-06;-0.015579212343988532;-0.01475695676673549;1.0561680819043107;9.947129810948203;-0.8335037869882607;-0.01556613662173327;-0.01556681120985335;-4.402025986214063e-06;0.014687979472453858;0.014612123589034555
34.53607;1.032592334882668;4.310416379218223e-06;4.8998921905786e-06;-0.015579215460504385;-0.014756921809018202;1.0560842300058944;9.94382408577712;-0.8335039247932992;-0.015566103519814186;-0.015566810043550922;-4.386765555327189e-06;0.014688246375084762;0.014614607746509418
34.54607;1.0324491104400533;4.264999732383228e-06;4.905966165662201e-06;-0.015578030355105405;-0.014755776701755433;1.0560005204921628;9.940560083312546;-0.8335040626396045;-0.015566066951257698;-0.015566810596742668;-4.370960496298194e-06;0.014689415600001974;0.014618065865811448
34.55607;1.0323088522257116;4.2162711038805455e-06;4.909646494776024e-06;-0.015576844688363409;-0.014754632649815644;1.0559178343417945;9.93734307777023;-0.833504200317831;-0.015566026969416552;-0.015566812574217222;-4.354569485354158e-06;0.014689483109235296;0.014620483566024274
34.56607;1.0321721765949798;4.164891985003157e-06;4.911660650690875e-06;-0.015576831358697123;-0.014754600871178901;1.0558339487241368;9.93417819264861;-0.8335043375805553;-0.015565983641836603;-0.015566815627895223;-4.337570834408066e-06;0.014689445854373456;0.01462284386664159
34.57607;1.032040823147916;4.1096407084822085e-06;4.910883876261038e-06;-0.015575658933710091;-0.014753459276498394;1.0557494775921095;9.93107013269881;-0.8335044741663015;-0.01556593708584008;-0.015566819408437394;-4.319957369122514e-06;0.014690301000799892;0.014626129032424245
34.58607;1.031913641961786;4.052057381322404e-06;4.908651520260142e-06;-0.015575643923005486;-0.014753430258690805;1.055663871572974;9.928022966574632;-0.8335046098226467;-0.015565887476943464;-0.015566823601389872;-4.3017076880262646e-06;0.014690045116728561;0.014628325118491688
34.59607;1.0317926196562626;3.991169394312078e-06;4.903770107052572e-06;-0.015574454990213822;-0.014752291780852324;1.0555775439318027;9.925039745420241;-0.8335047443260483;-0.015565835044994644;-0.015566827954370465;-4.282761838874263e-06;0.014689673798667695;0.014630424861668788
34.60607;1.0316788210291956;3.928647617957768e-06;4.897518478086677e-06;-0.015574438257522744;-0.014752266223481294;1.0554879678989288;9.922122517829383;-0.8335048774744754;-0.015565780080528125;-0.015566832284085045;-4.263019403432601e-06;0.014690182345104538;0.014633426875651497
34.61607;1.0315742146130404;3.8634724838511815e-06;4.888693669110888e-06;-0.015573262512358414;-0.014751131476309215;1.055395637275229;9.91927291398297;-0.8335050090681048;-0.015565722930696583;-0.015566836451380286;-4.242360839204332e-06;0.014689566713910338;0.014635333113126512
34.62607;1.031477512381069;3.7971548016264064e-06;4.878565600552897e-06;-0.015573244495257417;-0.014751109816467186;1.0553000491222146;9.916492667950697;-0.8335051389257209;-0.015565663971773105;-0.01556684033711275;-4.220693493599952e-06;0.014689823858365833;0.014638146598223684
34.63607;1.0313901408290722;3.7285163857496225e-06;4.8659106669646365e-06;-0.015572053066264172;-0.014749979030882666;1.0552017337781507;9.913783842859818;-0.8335052668991383;-0.015565603583234194;-0.015566843842759715;-4.197992781403896e-06;0.014688952152673964;0.014639869883291731
34.64607;1.0313123045551458;3.6589946214961825e-06;4.852026892872791e-06;-0.015572034485588134;-0.014749961352126723;1.0550982352477742;9.911149041995996;-0.8335053928283926;-0.015565542144877877;-0.015566846902489268;-4.174312040639009e-06;0.014688952158304085;0.014642504457536119
34.65607;1.0312450975806693;3.58741770276122e-06;4.835754922952736e-06;-0.015570857549300422;-0.014748834622218933;1.054990125218995;9.908591397905559;-0.8335055164917919;-0.015565480054127083;-0.0155668494930382;-4.149772508259161e-06;0.01468782681695422;0.014644050612518339
34.66607;1.0311866007581856;3.5152130439886986e-06;4.818404598942224e-06;-0.015570838893923616;-0.014748821194428198;1.0548771139090856;9.90611411169486;-0.8335056376238319;-0.01556541774652677;-0.015566851618485866;-4.124550800003873e-06;0.014686580743146688;0.01464550667038112
34.67607;1.031137851916821;3.44111378051491e-06;4.798747348017726e-06;-0.015569647207061124;-0.014747699037911274;1.0547601774728153;9.903720344352738;-0.833505755960721;-0.015565355706150363;-0.015566853258577061;-4.098865053944923e-06;0.014686218726091034;0.014647867476747236
34.68607;1.0310987357472878;3.365781093957102e-06;4.777367552917908e-06;-0.015568455561298848;-0.014746579493627354;1.0546376134563926;9.901414274155417;-0.8335058712488875;-0.015565294443793747;-0.015566854336894666;-4.072965752389511e-06;0.014684744486081515;0.01464912459977904
34.69607;1.0310699300846997;3.289875450051081e-06;4.754824600117531e-06;-0.015568451793014294;-0.014746573893691599;1.0545109286120076;9.89920247777325;-0.8335059832453768;-0.01556523442668695;-0.015566854758382232;-4.047127205704665e-06;0.014684161401831416;0.014651270317818866
34.70607;1.0310489249793051;3.212158817945714e-06;4.729869922519949e-06;-0.015567260384262316;-0.014745460172556218;1.0543805850444783;9.897093842343805;-0.833506091750209;-0.015565176022250481;-0.015566854479183935;-4.021610663915517e-06;0.01468247371140344;0.014652301523263656
34.71607;1.0310360369051799;3.1340224814512086e-06;4.7037166115221e-06;-0.015567242246699371;-0.014745460606210292;1.0542478307949315;9.895098015728609;-0.8335061966374495;-0.015565119500052245;-0.015566853536622821;-3.996618197579402e-06;0.014680686078799993;0.014653219676188451
34.72607;1.0310304252298184;3.039532559886335e-06;4.661134762657613e-06;-0.015566051399197504;-0.014744352917360965;1.0541107178372988;9.893223954222368;-0.8335062978510448;-0.01556506503119696;-0.015566852003710668;-3.972295622114339e-06;0.01467980361014383;0.014655029044251037
34.73607;1.0310311992596395;2.959578544516142e-06;4.631235462419187e-06;-0.015566034061374575;-0.014744359189218174;1.0539701606473577;9.891479240374675;-0.8335063953770777;-0.015565012687841885;-0.015566849914014455;-3.94877425252652e-06;0.014677833152976529;0.014655734946898438
34.74607;1.0310385688185082;2.8781735331964814e-06;4.598748302223571e-06;-0.015564858968478016;-0.014743257021904758;1.0538259631498135;9.889869995507123;-0.8335064892222159;-0.01556496249479504;-0.015566847247867067;-3.926189360082794e-06;0.014676783285132774;0.014657342285201692
34.75607;1.0310499787125478;2.7967037548942357e-06;4.56490955279795e-06;-0.015564842741265439;-0.014743268450948432;1.0536788504788714;9.888400811550166;-0.8335065794199672;-0.015564914478535788;-0.015566843990295972;-3.904667496438454e-06;0.014674662710036429;0.014657855532033427
34.76607;1.0310661839661541;2.7139395569967887e-06;4.528527366553143e-06;-0.015563654016685672;-0.014742171074967225;1.0535265195349437;9.887074208747523;-0.8335066660475715;-0.01556486867103021;-0.01556684017669858;-3.884317982184538e-06;0.014673479127137144;0.014659278900730204
34.77607;1.03108721150918;2.6312702122940073e-06;4.490914641679432e-06;-0.015563638860900588;-0.014742186938101975;1.053369754846796;9.885890569600674;-0.8335067492174987;-0.015564825107915818;-0.015566835881471777;-3.865214905890694e-06;0.014671238934780204;0.014659615911733235
34.78607;1.0311142576964922;2.547495392379107e-06;4.4509348219225765e-06;-0.01556246594998499;-0.014741093640194426;1.0532085306356045;9.884849696683332;-0.8335068290447132;-0.015564783819497868;-0.015566831186473363;-3.8473579111273346e-06;0.014669946765992457;0.014660869822709009
34.79607;1.0311456274053936;2.4640683612108923e-06;4.409980415374003e-06;-0.015562451953690574;-0.014741113230370301;1.0530439876419553;9.88395235515078;-0.8335069056238331;-0.015564744789185183;-0.015566826149038008;-3.830670657737502e-06;0.014667605487291287;0.014661044367985281
34.80607;1.031182742211116;2.379820887437617e-06;4.366991015196207e-06;-0.015561265596695927;-0.014740023311644432;1.0528743256029316;9.883199595557514;-0.8335069790393379;-0.015564707909146968;-0.015566820767179456;-3.815041150956093e-06;0.01466521721801946;0.014661144092282363
34.81607;1.0312261882792133;2.296206876964671e-06;4.3234235925155805e-06;-0.015561253027615934;-0.014740045912729387;1.0527006590372756;9.882590976749041;-0.8335070494026411;-0.015564672968799004;-0.015566814989834444;-3.8003338736822704e-06;0.01466378425597285;0.014662175256278645
34.82607;1.0312767232430358;2.2120926020601622e-06;4.278309700851505e-06;-0.01556006820297418;-0.014738958591008015;1.0525229595453378;9.882123551333715;-0.8335071168838044;-0.015564639671377504;-0.015566808769569656;-3.7863696041715273e-06;0.014661309431540865;0.014662147032358769
34.83607;1.031336224185625;2.1289464005566686e-06;4.233145793326197e-06;-0.015560071966105355;-0.014738983314175823;1.0523421718319956;9.8817918379923;-0.8335071817051322;-0.01556460766757225;-0.015566802072234364;-3.772910953056899e-06;0.014659796120935422;0.014663071500398712
34.84607;1.0314036506109683;2.0456634999468685e-06;4.186962922531071e-06;-0.015558888745242938;-0.01473789758438725;1.0521563581799043;9.881588849909651;-0.8335072440980109;-0.015564576608214914;-0.015566794860418667;-3.7596689799717497e-06;0.014657247982494298;0.01466296161552175
34.85607;1.0314810429560053;1.9637380874684797e-06;4.141214371004168e-06;-0.01555887937330317;-0.01473792335636432;1.051966771031148;9.8815075905312;-0.8335073042592284;-0.0155645461982963;-0.01556678712642758;-3.7463334218728137e-06;0.014655668665352907;0.014663828138111394
34.86607;1.0315694909795092;1.8827223502247108e-06;4.095482076526154e-06;-0.015558870825154654;-0.014737949283816009;1.0517738742473046;9.881541860671275;-0.8335073623468867;-0.015564516205654091;-0.01556677893294534;-3.7325967610478168e-06;0.014653062112876338;0.014663678417182264
34.87607;1.0316710397897304;1.8021388567936195e-06;4.049300192633839e-06;-0.015557704839563905;-0.014736864069198625;1.0515782654210346;9.881686706920272;-0.8335074185084612;-0.015564486435728254;-0.015566770401339915;-3.7181505220981602e-06;0.014651433477026979;0.014664517866729315
34.88607;1.0317846531501353;1.7234583623330928e-06;4.0040386971815964e-06;-0.015557698112031105;-0.014736889807186737;1.0513815323262707;9.88193896351251;-0.8335074728912627;-0.015564456738219323;-0.015566761664721712;-3.702694873360399e-06;0.014648789260000187;0.014664351649669845
34.89607;1.0319122651919241;1.6455025636081697e-06;3.958543121145642e-06;-0.015556519385717383;-0.0147358041806854;1.0511822107504507;9.882297039672103;-0.833507525623811;-0.015564427034373298;-0.015566752798221275;-3.685984594070898e-06;0.014647136167302581;0.014665184679327219
34.90607;1.032054739090153;1.5696788629192626e-06;3.91409249112104e-06;-0.015556514859227375;-0.014735829303177683;1.0509818223876604;9.882760173644147;-0.8335075767930862;-0.01556439731920176;-0.015566743750639666;-3.6678648606239673e-06;0.014644480965912879;0.014665020514355049
34.91607;1.0322127159297565;1.4947591620971807e-06;3.869438342181491e-06;-0.01555533851459411;-0.01473474283124456;1.050780849835498;9.883328177313684;-0.8335076264334267;-0.015564367642945724;-0.01556673434809848;-3.648262436089569e-06;0.014642832509997525;0.014665861216788496
34.92607;1.0323875330322707;1.4221019280617342e-06;3.825710310966635e-06;-0.01555535117460199;-0.014734766876854936;1.05058075082432;9.88400122612137;-0.8335076745476814;-0.0155643380837106;-0.015566724369719087;-3.6271549924452805e-06;0.01464020290241288;0.014665708711884272
34.93607;1.0325772485255575;1.350496742717718e-06;3.7815253942244393e-06;-0.015554177176437842;-0.014733679093563795;1.050380097624109;9.884779362122272;-0.833507721153751;-0.015564308721605706;-0.015566713604377265;-3.6045385153026487e-06;0.014638605840410213;0.014666566102526469
34.94607;1.0327826692917539;1.281322378541977e-06;3.737925083596226e-06;-0.01555417719780554;-0.014733701515389865;1.0501806251371286;9.885662378295219;-0.833507766308909;-0.015564279623568208;-0.015566701857396958;-3.5803806962473462e-06;0.014636054429237235;0.01466643787291465
34.95607;1.0330033378185586;1.213355950536075e-06;3.693508715507211e-06;-0.015553004991757598;-0.014732611685295445;1.0499831126007415;9.886649662521599;-0.8335078101055413;-0.01556425084764148;-0.015566688954422373;-3.5545920723413952e-06;0.014634560234876673;0.014667328630243455
34.96607;1.0332385140081293;1.1479764620899187e-06;3.649360492003434e-06;-0.015553006529420568;-0.01473263159517012;1.0497882711289908;9.887739146206801;-0.8335078526638363;-0.015564222475903668;-0.015566674751083963;-3.527052045705134e-06;0.014632132910045096;0.01466724116691079
34.97607;1.0334882084763177;1.083950998286677e-06;3.6041076683789246e-06;-0.01555185035970912;-0.014731538818741428;1.049597710615143;9.888926663244979;-0.8335078941022945;-0.015564194645691028;-0.015566659123452146;-3.497637265543748e-06;0.014630780566210779;0.014668176055562693
34.98607;1.0337492626050648;1.0226680757043594e-06;3.5588973247789416e-06;-0.015551853072756876;-0.014731555416061283;1.0494100116147071;9.89020701511014;-0.8335079344766435;-0.01556416753384311;-0.015566641955503278;-3.4662165565043178e-06;0.01462851171754026;0.014668132720317934
34.99607;1.0340214268181498;9.635367110811403e-07;3.5130320536350864e-06;-0.015551856330950107;-0.01473157019147139;1.0492268615774143;9.89157512534044;-0.8335079737443717;-0.015564141309393069;-0.015566623140229649;-3.432649070211843e-06;0.014627337194980657;0.01466910955472513
