time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
35.00607;1.0343034613420894;9.059798887392125e-07;3.465840097739055e-06;-0.015550687048500947;-0.014730472020989222;1.049049090049516;9.893026111526579;-0.8335080117866586;-0.015564116105998666;-0.015566602567028564;-3.3968011244430127e-06;0.014625269949920751;0.014669103302621521
35.01607;1.0345942421355176;8.513780367798503e-07;3.418529840234707e-06;-0.015550691257098775;-0.014730483135085532;1.0488775787094309;9.894555226117077;-0.8335080484414309;-0.015564092028754228;-0.015566580104026671;-3.3585691916477994e-06;0.014624323399779164;0.014670109260165888
35.02607;1.034893757524636;7.984898292489682e-07;3.3698846273373228e-06;-0.0155495375110235;-0.014729381319283563;1.0487141647218747;9.89615783773037;-0.8335080835192838;-0.015564069177435452;-0.015566555624605807;-3.317907977574596e-06;0.014622509744014054;0.01467012212105075
35.03607;1.0351990425122881;7.486754603390398e-07;3.321229841608779e-06;-0.01554954237625876;-0.01472938880996843;1.0485575939062357;9.897829431156383;-0.8335081168313532;-0.01556404764987328;-0.015566529048446305;-3.274852120772493e-06;0.014621838929878209;0.014671136919412487
35.04607;1.0355102176276356;7.006447036910503e-07;3.2714576333644854e-06;-0.01554837439715118;-0.014728283401824705;1.0484095117116203;9.899566063264935;-0.8335081482251376;-0.0155640275054294;-0.015566500336055108;-3.2295129332811806e-06;0.014620318404372393;0.014671149485354676
35.05607;1.0358265863073737;6.557260748565489e-07;3.2219854081474894e-06;-0.015548379571221752;-0.01472828734339081;1.0482704820367574;9.901364205791921;-0.8335081775831895;-0.015564008735274906;-0.015566469467878081;-3.1820575947876133e-06;0.014619952890702857;0.01467215698167784
35.06607;1.0361476602804218;6.126633184313323e-07;3.1717683788067783e-06;-0.015547211709170864;-0.014727178485871961;1.0481410428171067;9.903219346819869;-0.8335082047864726;-0.015563991274274895;-0.015566436452974954;-3.1326871731068338e-06;0.014618743890172975;0.01467215933344985
35.07607;1.0364741124940793;5.727844944164912e-07;3.1221791993951425e-06;-0.015547231575956857;-0.014727179188024424;1.0480227464442977;9.905124776041164;-0.8335082296901367;-0.015563975019342915;-0.015566401349990794;-3.0816260645539307e-06;0.014618689474051113;0.014673159211599568
35.08607;1.0368036325422605;5.354357086821864e-07;3.072714811392632e-06;-0.015547236626196111;-0.014727178525156995;1.0479141218432995;9.907071171638549;-0.8335082521390108;-0.015563959833325725;-0.015566364271686823;-3.02912259581882e-06;0.014617784871555397;0.014673159083079711
35.09607;1.0371367078236498;4.998848928141686e-07;3.0228135384903837e-06;-0.015546068533366415;-0.014726065597864295;1.0478166652793468;9.90904648289579;-0.8335082720154867;-0.015563945547393099;-0.015566325367494534;-2.975451507746388e-06;0.014618023667456036;0.014674158824281676
35.10607;1.0374725063932082;4.6732769693647454e-07;2.9737460915196225e-06;-0.01554607345104773;-0.014726062850795772;1.0477309410168714;9.91103654885317;-0.8335082892832698;-0.015563931969805996;-0.015566284794392293;-2.9209157824023573e-06;0.01461739768429679;0.014674156582099415
35.11607;1.0378099609605227;4.3633404232979184e-07;2.924297648171308e-06;-0.015544905342351202;-0.014724948277198639;1.0476576025032929;9.913027185960322;-0.8335083039741563;-0.015563918897564444;-0.015566242693667994;-2.865832015585215e-06;0.0146178958057626;0.014675150410916632
35.12607;1.038148007446879;4.080611345351809e-07;2.875709835200755e-06;-0.015544910345989885;-0.0147249442630309;1.047598249101402;9.915006651961669;-0.8335083161295882;-0.015563906117938528;-0.015566199198304103;-2.8104966715055697e-06;0.014617505506758234;0.014675138317750254
35.13607;1.0384868039158413;3.8106325483749604e-07;2.8267529992869316e-06;-0.015543757091541112;-0.014723828687128591;1.0475512855754938;9.916966605798278;-0.8335083257742356;-0.015563893416427754;-0.015566154456375223;-2.755152636518222e-06;0.01461821630516483;0.01467611829267133
35.14607;1.0388237408706085;3.5655904791576453e-07;2.778700948459211e-06;-0.015543762237495451;-0.014723823843954728;1.047517797355132;9.918901740675134;-0.8335083329435272;-0.015563880615652798;-0.015566108625243491;-2.6999663139260697e-06;0.014618020670779157;0.014676089365910182
35.15607;1.0391593343089027;3.3381028798047905e-07;2.7309625839162987e-06;-0.015543767459927459;-0.014723818683149816;1.047497434857439;9.920809164453397;-0.8335083377190172;-0.015563867616350398;-0.015566061850080552;-2.6450331302903606e-06;0.014618912282028903;0.014677051684098137
35.16607;1.0394931782969046;3.120806265420701e-07;2.682957246110613e-06;-0.015542599703612794;-0.014722702135735495;1.0474894831389094;9.922687583859169;-0.8335083402318793;-0.015563854398024105;-0.01556601426173234;-2.5904113874516724e-06;0.014618884548907328;0.014677005318127184
35.17607;1.0398249297251736;2.925832317925778e-07;2.635956038299224e-06;-0.015542605062770738;-0.01472269645214817;1.0474940866778057;9.924536406177513;-0.8335083406361556;-0.01556384098224647;-0.015565965983128446;-2.536149247968393e-06;0.014619930591781074;0.014677949814615095
35.18607;1.0401552843803445;2.7392236972659584e-07;2.588754242083133e-06;-0.015541452142321301;-0.014721579435183997;1.0475084023964636;9.926355224268834;-0.8335083390843822;-0.015563827398620531;-0.015565917130244258;-2.4822912424149667e-06;0.014621043731637006;0.014678884573062644
35.19607;1.0404819663967022;2.573337188986278e-07;2.542634258103971e-06;-0.01554145759352748;-0.014721573330257144;1.0475326339779687;9.928143684067482;-0.8335083357208589;-0.015563813674633213;-0.015565867811779183;-2.4288780722436404e-06;0.014621217653355778;0.014678809041768704
35.20607;1.040805726998541;2.4207944457949913e-07;2.497002080938954e-06;-0.015541463075269766;-0.014721567048695101;1.0475660301227303;9.92990147093177;-0.8335083306817516;-0.015563799836013609;-0.015565818129356673;-2.3759470771151854e-06;0.014622446378942703;0.01467972271166119
35.21607;1.0411263428736321;2.274327354495253e-07;2.451268614450027e-06;-0.015540295525064605;-0.014720449500165524;1.047607881824005;9.93162831364478;-0.8335083240953309;-0.015563785906999151;-0.01556576817758721;-2.3235329193174277e-06;0.01462272424210098;0.014679625103234041
35.22607;1.0414436141997492;2.1462394520748344e-07;2.4066924233169935e-06;-0.015540301040682228;-0.01472044292535759;1.0476585198267747;9.933323993148688;-0.8335083160825699;-0.015563771910483703;-0.015565718044459753;-2.2716677898379804e-06;0.014624045877020302;0.014680515761401053
35.23607;1.0417573618524134;1.8756429271352644e-07;2.3481212824153027e-06;-0.015539133498740847;-0.014719325120238366;1.0477153122213867;9.934988348859136;-0.8335083067578231;-0.015563757868052948;-0.015565667811987415;-2.2203812568907963e-06;0.01462440623274862;0.014680394273755712
35.24607;1.0420684275781669;1.7692217790002199e-07;2.3046851151253376e-06;-0.015539153731844474;-0.014719318322476275;1.0477786617584597;9.936621286473653;-0.8335082962293009;-0.01556374379987969;-0.015565617556594443;-2.1697002319210944e-06;0.014625800586643131;0.01468126029209292
35.25607;1.0423746689614783;1.6728250911053989e-07;2.2618597146458945e-06;-0.015539159233368599;-0.014719311436960902;1.0478480036094933;9.938222779411529;-0.8335082845995886;-0.015563729724804676;-0.015565567349257712;-2.1196491687920576e-06;0.014626224527265046;0.01468111352720987
35.26607;1.0426769602296913;1.5792989128171094e-07;2.2190380580381576e-06;-0.015537991660556626;-0.014718193367323723;1.0479228041890412;9.939792856035574;-0.8335082719661467;-0.015563715660653725;-0.01556551725585591;-2.0702502886094703e-06;0.014627673924206141;0.014681953733937669
35.27607;1.0429751907953764;1.5011000594903438e-07;2.1774653390473988e-06;-0.015537997115449122;-0.014718186349320638;1.0480035602923732;9.941331588432702;-0.8335082584215038;-0.015563701624518906;-0.015565467337650407;-2.02152366082602e-06;0.014629144907881189;0.014682780702787898
35.28607;1.0432692643294756;1.4247165554446288e-07;2.135921586567603e-06;-0.015536829482781766;-0.014717068173946989;1.0480877978002463;9.942839096031326;-0.8335082440532091;-0.015563687633032319;-0.015565417651669553;-1.973487234014171e-06;0.014629633852414217;0.014682594242176147
35.29607;1.043559097524375;1.362660244207489e-07;2.0956473605701054e-06;-0.01553683486566275;-0.01471706107490009;1.048176070111203;9.944315543815382;-0.8335082289437641;-0.015563673702398511;-0.01556536825109784;-1.926156949435001e-06;0.014631137360806791;0.014683394167279484
35.30607;1.043845619104388;1.3078839071807835e-07;2.0560264983265084e-06;-0.015536854921030064;-0.014717053952492036;1.0482679569464721;9.94576112086905;-0.8335082131708506;-0.015563659847786005;-0.015565319185512117;-1.8795468132425219e-06;0.014631652263159921;0.014683180320714051
35.31607;1.044126768758647;1.2535945786072176e-07;2.0164639941115336e-06;-0.015535687154976989;-0.01471593570669501;1.0483630639788921;9.947176022807433;-0.833508196807784;-0.015563646082565802;-0.01556527050079956;-1.8336688982870232e-06;0.014633175619434086;0.014683952595456243
35.32607;1.0444034958339137;1.2122898088749517e-07;1.9781866668837494e-06;-0.0155356923903979;-0.014715928569600283;1.0484610220936461;9.948560453762875;-0.8335081799236543;-0.015563632418245226;-0.015565222239039798;-1.7885335210164236e-06;0.014634704709727466;0.014684710930149511
35.33607;1.0446757591581222;1.1770672349101219e-07;1.9405803011988165e-06;-0.01553569756683395;-0.01471592143942403;1.0485624849908466;9.94991463595857;-0.833508162583241;-0.01556361886501733;-0.015565174438502971;-1.7441495084751916e-06;0.014635237016123714;0.014684455288899853
35.34607;1.044943527482179;1.1410470701750033e-07;1.9030293546715538e-06;-0.015534529623646964;-0.014714803213518889;1.0486651266569968;9.951238815174614;-0.8335081448471217;-0.015563605432230117;-0.015565127133760123;-1.7005242725449971e-06;0.01463677020174;0.014685185646634569
35.35607;1.0452077773653732;1.1167973060937613e-07;1.8667565230084466e-06;-0.015534549381247414;-0.014714796121572256;1.0487696407954408;9.95253325764972;-0.8335081267719293;-0.01556359212865446;-0.015565080356154181;-1.657663786131964e-06;0.014637302084904916;0.014684901994995453
35.36607;1.0454664889113086;1.091141643686843e-07;1.8305440716120404e-06;-0.015533381293550702;-0.014713677949120142;1.0488757413372132;9.953798245713159;-0.8335081084105451;-0.015563578962749116;-0.015565034134436804;-1.6155725475124281e-06;0.014638830631246862;0.014685604364032556
35.37607;1.045720643945417;1.076683558364418e-07;1.7956130578478728e-06;-0.015533386183612309;-0.014713670925132824;1.048983161195469;9.95503408043623;-0.8335080898121388;-0.015563565942726884;-0.015564988494910068;-1.5742535617313627e-06;0.01463935397293829;0.014685292832699873
35.38607;1.0459702276196257;1.0666111713066478e-07;1.7613445987951852e-06;-0.015533390990280792;-0.014713663945559854;1.0490916490940356;9.95624108676201;-0.8335080710221381;-0.015563553076321946;-0.015564943461092684;-1.5337085160244852e-06;0.014640870420694268;0.014685967513783765
35.39607;1.0462152304034482;1.054118973016415e-07;1.7271191059633773e-06;-0.015532222652742813;-0.014712545905990007;1.0492019675389022;9.95741961540066;-0.8335080520823264;-0.015563540370606118;-0.015564899053562514;-1.4939380927816752e-06;0.014642378451667618;0.01468662852859459
35.40607;1.046455648990113;1.0519092274851019e-07;1.6941631127094225e-06;-0.015532227280756088;-0.014712539034084862;1.0493118928807326;9.958570033843817;-0.8335080330310762;-0.015563527832154323;-0.01556485529018983;-1.4549422320799819e-06;0.014642876682888346;0.014686275989275702
35.41607;1.0466914862666545;1.0531931474697458e-07;1.6618553346495308e-06;-0.015532231814800347;-0.014712532223766957;1.0494222158922584;9.9596927093983;-0.8335080139035134;-0.015563515467385018;-0.015564812186513755;-1.4167201596148895e-06;0.014644363843251742;0.014686909986799678
35.42607;1.0469237506190303;1.0511152558661102e-07;1.6295664133630757e-06;-0.01553107790706071;-0.014711414368281455;1.049532742357815;9.960788005011548;-0.8335079947316938;-0.015563503282613427;-0.015564769756045736;-1.3792700799656432e-06;0.014644838759471491;0.014686530587360143
35.43607;1.047150455237951;1.0585682238288767e-07;1.5985369649783979e-06;-0.015531082246575836;-0.014711407693467354;1.049643293792837;9.96185628758486;-0.8335079755451023;-0.015563491283648093;-0.015564728010341825;-1.3425888320956268e-06;0.014646300352164658;0.01468713784561945
35.44607;1.0473726181998622;1.068728880766594e-07;1.5681370836335165e-06;-0.015531086485470141;-0.014711401092338192;1.04975370760777;9.962897932697048;-0.8335079563713537;-0.01556347947513176;-0.01556468695885608;-1.3066719458537532e-06;0.014647747628038508;0.014687731821551298
35.45607;1.0475902626584044;1.0748690518097975e-07;1.5377443560230133e-06;-0.015529917563455791;-0.014710283457743776;1.049864835975355;9.963913330287797;-0.8335079372366874;-0.015563467860182178;-0.015564646608831648;-1.2715142892508667e-06;0.014648179673398466;0.014687312589315164
35.46607;1.0478034157302418;1.0897764881167862e-07;1.5085832825385831e-06;-0.015529921593931916;-0.014710277015016274;1.0499745435874646;9.964902893070999;-0.8335079181660718;-0.015563456440680589;-0.01556460696567425;-1.2371108342954228e-06;0.014649595654255313;0.014687880243247763
35.47607;1.0480121072160737;1.1067542499237023e-07;1.480031206565161e-06;-0.01552992551756815;-0.014710270656369763;1.0500837050657985;9.965867054052982;-0.833507899183114;-0.015563445217718958;-0.015564568033877412;-1.203456759157867e-06;0.014650994814077124;0.014688434902466734
35.48607;1.04821737010448;1.1190420461477258e-07;1.4514576616463103e-06;-0.015528770984211867;-0.014709153273836623;1.0501922033009428;9.966806254369278;-0.833507880310052;-0.015563434191749043;-0.015564529817602491;-1.1705469414520972e-06;0.014651376468915981;0.014687976715754555
35.49607;1.0484172421266449;1.1396244034699969e-07;1.424102285501926e-06;-0.015528774690355648;-0.014709147092100878;1.0502999298833677;9.967720939381103;-0.8335078615676539;-0.01556342336270485;-0.015564492320362359;-1.1383754360952135e-06;0.014652740001685564;0.014688505868229921
35.50607;1.0486127661862223;1.1617603002513779e-07;1.3973343770930038e-06;-0.015528778285855454;-0.014709141002934908;1.0504067863558368;9.968611564773646;-0.8335078429748579;-0.015563412730243338;-0.015564455544541809;-1.1069353431085415e-06;0.014653084846153632;0.014688022579886249
35.51607;1.0488039888710348;1.1787947946443601e-07;1.3705308413526948e-06;-0.015527608710864513;-0.014708023898180083;1.0505136837922573;9.969478594455936;-0.8335078245485497;-0.015563402293901052;-0.015564419491300906;-1.076219093239352e-06;0.014654410465060635;0.014688527093884709
35.52607;1.0489909585187869;1.2035857400583636e-07;1.3449156788714848e-06;-0.015527612082802898;-0.014708018002389493;1.0506185410349762;9.970322489761221;-0.833507806303786;-0.015563392052997253;-0.015564384160624471;-1.0462187211760025e-06;0.014655716350949593;0.01468901966897856
35.53607;1.0491737243513857;1.2295062063132473e-07;1.319866065140295e-06;-0.015527615343200176;-0.014708012206843875;1.0507222835830297;9.971143702331995;-0.8335077882542057;-0.01556338200633889;-0.015564349551307373;-1.0169259142112474e-06;0.014656002053825223;0.014688500575965085
35.54607;1.0493523366274784;1.249943381642072e-07;1.2947592535596518e-06;-0.015526445434320657;-0.014706895402465172;1.0508248435580245;9.971942671007076;-0.8335077704121986;-0.015563372151833869;-0.01556431566091715;-9.883319675316054e-07;0.014657267196989808;0.014688970081431704
35.55607;1.0495278474249041;1.2777187817998687e-07;1.2708116351219388e-06;-0.01552646318251622;-0.014706889812967892;1.0509261601492126;9.972719823665946;-0.8335077527888758;-0.015563362486215355;-0.015564282485836191;-9.60427682109113e-07;0.014658511467920061;0.01468942842313494
35.56607;1.0496983116780692;1.3063970372565603e-07;1.2474154603542873e-06;-0.015526466118448703;-0.014706884329309621;1.0510261799326435;9.973475584437553;-0.8335077353941784;-0.015563353005406433;-0.015564250021365784;-9.332032160381778e-07;0.014658734604575601;0.014688875806171692
35.57607;1.0498647875391847;1.329316594838714e-07;1.2239395593494937e-06;-0.015525295892718824;-0.014705767842452545;1.0511258571521074;9.974210379323324;-0.8335077182369576;-0.01556334370539115;-0.015564218261743009;-9.066480386923104e-07;0.01465993637782995;0.014689312423509966
35.58607;1.0500273359236154;1.3593984645669175e-07;1.2016069719425e-06;-0.015525298630062162;-0.014705762576149846;1.0512231538431118;9.974924633986898;-0.8335077013248093;-0.015563334582561096;-0.015564187199933766;-8.807513511370179e-07;0.014660116578757139;0.014688738466154929
35.59607;1.0501860201313122;1.3900679606247138e-07;1.1797926286727465e-06;-0.015525301275536191;-0.014705757421254462;1.051319038964613;9.975618765840562;-0.8335076846639168;-0.015563325633384946;-0.01556415682741554;-8.555028062198725e-07;0.014661275036756268;0.014689154123783946
35.60607;1.0503409055870356;1.4147570788545421e-07;1.1578702360899953e-06;-0.01552413077400038;-0.014704641268581379;1.0514134874482397;9.976293185641358;-0.8335076682591227;-0.015563316854130635;-0.015564127134266692;-8.308926253899053e-07;0.014662411650438177;0.014689559603036261
35.61607;1.050492059190719;1.4464051913326407e-07;1.137059930886033e-06;-0.015524133249799144;-0.014704636341950529;1.0515064801874565;9.976948307046062;-0.8335076521141965;-0.015563308241016528;-0.015564098109555106;-8.06911010857377e-07;0.014662526394470998;0.014688955141779932
35.62607;1.0506405483764725;1.478377180643107e-07;1.116727455087836e-06;-0.015524150351165614;-0.014704631532522801;1.0515980037831258;9.977584542501557;-0.8335076362320976;-0.015563299790583686;-0.015564069741848974;-7.835476863289929e-07;0.014663619301506184;0.014689340999025058
35.63607;1.0507844404931879;1.5042705037132153e-07;1.0962627005121394e-06;-0.015522979611542382;-0.01470351573114094;1.0516880493909542;9.978202293984426;-0.8335076206149241;-0.015563291499915108;-0.015564042019502199;-7.607920452361782e-07;0.014664690440753012;0.014689717436065397
35.64607;1.0509248030205685;1.5369478314506912e-07;1.0768804708879051e-06;-0.01552298186087824;-0.014703511160802677;1.051777611209375;9.978801959299268;-0.8335076052636309;-0.015563283366722285;-0.01556401493046583;-7.386336942660363e-07;0.014664739909008215;0.014689084700242818
35.65607;1.051061704374279;1.5698485003149063e-07;1.05795695896262e-06;-0.015522984041190442;-0.014703506711046522;1.0518646848958637;9.979383943025612;-0.8335075901780015;-0.01556327538951656;-0.015563988461937754;-7.170626649865432e-07;0.01466576781778736;0.014689443020081972
35.66607;1.0511952147545398;1.5964115561493533e-07;1.0388687278249121e-06;-0.01552181309453259;-0.014702391270963936;1.0519502662402602;9.979948655758351;-0.8335075753570113;-0.015563267567695709;-0.015563962600318391;-6.960690793956289e-07;0.014666774271085231;0.014689792610752726
35.67607;1.0513254058350603;1.6295775703873496e-07;1.0208395163793666e-06;-0.015521815146601385;-0.014702387062307256;1.0520343500681901;9.980496503476095;-0.8335075607991995;-0.015563259901200206;-0.015563937331676143;-6.756430059097811e-07;0.014666759363573093;0.014689133676195877
35.68607;1.0514523479853435;1.6627879616788543e-07;1.0032460297508608e-06;-0.015521817139853952;-0.01470238297399702;1.052116929290584;9.981027874272293;-0.8335075465028483;-0.015563252389828822;-0.01556391264219933;-6.557746596302545e-07;0.014667723195901754;0.014689466405173901
35.69607;1.0515771078137952;1.6894042755269624e-07;9.854572827725402e-07;-0.015520660717302431;-0.014701267894839333;1.0521979950112428;9.981543126047331;-0.8335075324661595;-0.015563245032804212;-0.015563888518046286;-6.3645430718205e-07;0.014668665889105363;0.014689790969809142
35.70607;1.0516977497134306;1.7225200999133529e-07;9.687128359152352e-07;-0.015520662601009688;-0.014701264046103335;1.0522775376809457;9.982042585268337;-0.8335075186874255;-0.015563237828939324;-0.015563864945185506;-6.176717891975382e-07;0.014668587597862647;0.014689107540884719
35.71607;1.051815338562563;1.7554979502138602e-07;9.523825545372995e-07;-0.015520664432393099;-0.014701260315568445;1.0523565479541046;9.982526567985154;-0.8335075051650663;-0.015563230776962025;-0.01556384190984786;-5.994161962636522e-07;0.014669488505529205;0.014689416318105589
35.72607;1.0519299396178436;1.7882811178138816e-07;9.364595065186711e-07;-0.01552066621278689;-0.014701256701119084;1.052433017528388;9.982995406763887;-0.8335074918976046;-0.01556322387546296;-0.015563819399114545;-5.816761171930359e-07;0.014670368800575892;0.014689717540214878
35.73607;1.0520416170690272;1.8143144410692346e-07;9.203201975280933e-07;-0.015519494881350926;-0.01470014208889764;1.0525079411500016;9.983449459264273;-0.8335074788835656;-0.015563217122629432;-0.015563797400977106;-5.644403065547215e-07;0.014670228664699685;0.014689011457329938
35.74607;1.0521504339839;1.846543052965763e-07;9.051871005764735e-07;-0.015519496563917903;-0.014700138697259064;1.0525813185970487;9.983889102591013;-0.8335074661213602;-0.015563210516187472;-0.015563775903988419;-5.476981432816111e-07;0.014671068280830797;0.014689298299454498
35.75607;1.0522564534427972;1.8784130530540002e-07;8.904346880021345e-07;-0.015519498199969343;-0.014700135411504627;1.0526531547062026;9.984314723423408;-0.8335074536092646;-0.01556320405343809;-0.015563754897093432;-5.314395543370159e-07;0.01467188784880881;0.01468957827479333
35.76607;1.0523597387368033;1.9033753337273179e-07;8.754365969697679e-07;-0.015518326729584104;-0.014699021117105221;1.0527234582478746;9.984726711001665;-0.8335074413454117;-0.01556319773116535;-0.015563734369586236;-5.156547877080882e-07;0.014671687597878486;0.014688851587771461
35.77607;1.0524613520154589;1.934309858052487e-07;8.614052968259614e-07;-0.015518342978773959;-0.014699018032897773;1.0527922409344874;9.9851254672901;-0.833507429327839;-0.015563191545690892;-0.01556371431088648;-5.003343848014664e-07;0.014672467788012605;0.014689118451404819
35.78607;1.052559352657953;1.9648341024566174e-07;8.477294728698847e-07;-0.015518344490167747;-0.014699015045716269;1.0528605166234775;9.985511419701144;-0.8335074175547228;-0.015563185493120028;-0.015563694710598215;-4.854690279356187e-07;0.014673228699597609;0.014689379087361957
35.79607;1.0526547961437454;1.9883349921963742e-07;8.337752850914764e-07;-0.015517172901618534;-0.014697901043024368;1.0529263014634638;9.985885011674947;-0.8335074060245906;-0.015563179569340517;-0.015563675559054994;-4.7104904320098456e-07;0.014672970619275987;0.014688633713875581
35.80607;1.052747734018686;2.0177818952366745e-07;8.207645875841119e-07;-0.015517174341662493;-0.014697898245062192;1.0529906145386605;9.986246687238904;-0.8335073947361713;-0.015563173769852449;-0.01556365684764826;-4.570639926521987e-07;0.014673693832029348;0.014688882527526499
35.81607;1.0528382152851468;2.0466509853437175e-07;8.080733499008887e-07;-0.01551717574855895;-0.01469789553867876;1.053053476936332;9.986596885919148;-0.8335073836880341;-0.015563168089894254;-0.015563638568664082;-4.4350260218949835e-07;0.01467439861986101;0.014689125696714805
35.82607;1.0529262881282653;2.074929019845184e-07;7.956942729662416e-07;-0.015517177123814863;-0.01469789292107629;1.0531149096114552;9.986936036737697;-0.8335073728783469;-0.015563162524871449;-0.015563620714886445;-4.3035295855355305e-07;0.014674085263054125;0.014688363373210014
35.83607;1.0530120008147752;2.0961183340943618e-07;7.830051593257443e-07;-0.015516005405535665;-0.014696779278147555;1.0531749327789917;9.987264540988848;-0.8335073623048398;-0.01556315707068224;-0.01556360327910006;-4.1760314421784036e-07;0.014674754041222048;0.014688595709676221
35.84607;1.053096401827235;2.1231594534414913e-07;7.712235394776944e-07;-0.01551602141837128;-0.01469677682856688;1.0532335671680684;9.987582753598456;-0.8335073519650631;-0.015563151723664717;-0.015563586253799689;-4.052420195787652e-07;0.014675405231378716;0.01468882286695178
35.85607;1.0531775397373153;2.1497357504563138e-07;7.597433487886203e-07;-0.015516022706721234;-0.014696774458519763;1.053291834354847;9.987890985053296;-0.8335073418567478;-0.015563146480338361;-0.015563569631307863;-3.9325937427286507e-07;0.014675039110608032;0.014688045003452731
35.86607;1.053256463371343;2.17579913077925e-07;7.4855132725415e-07;-0.015516023967930174;-0.014696772165520296;1.0533477555718735;9.988189524004905;-0.8335073319778141;-0.015563141337469942;-0.015563553403986614;-3.8164555011074483e-07;0.014675655965606086;0.014688262256509547
35.87607;1.0533332225591425;2.194878567527495e-07;7.370261446234831e-07;-0.015514852137916816;-0.014695658836281227;1.053402351686886;9.988478656676426;-0.8335073223260024;-0.015563136292561938;-0.01556353756430548;-3.703910902880096e-07;0.01467625609915477;0.01468847473396126
35.88607;1.053407867966092;2.22000254240762e-07;7.263928809293025e-07;-0.015514853345930777;-0.01469565669039853;1.053455644554653;9.988758668851014;-0.8335073128985556;-0.015563131344032057;-0.01556352210479766;-3.594864095793586e-07;0.014676839830782605;0.01468868251907971
35.89607;1.0534804491260574;2.2446971678935284e-07;7.160292130081267e-07;-0.015514854528106829;-0.014695654614842884;1.0535076571893405;9.989029841240846;-0.8335073036923305;-0.015563126490815963;-0.015563507017820555;-3.4892143707962777e-07;0.014676407494517967;0.01468788567834606
35.90607;1.0535510131897514;2.2624830911032566e-07;7.053129654989918e-07;-0.015513682620672467;-0.014694541496667084;1.0535584128087483;9.98929245162147;-0.833507294704236;-0.015563121732035652;-0.015563492295420193;-3.3868530445786857e-07;0.014676959434438247;0.014688084267337174
35.91607;1.0536196057632021;2.286372896088316e-07;6.954690657064271e-07;-0.015513683753033547;-0.01469453955558278;1.0536079345920726;9.989546777631036;-0.8335072859315836;-0.015563117067014269;-0.015563477929740685;-3.287662972501004e-07;0.014677495994003002;0.014688278333450148
35.92607;1.0536862711079646;2.16292631579593e-07;6.719567576514195e-07;-0.015513684853253424;-0.014694537678749474;1.0536562462374592;9.989793092467085;-0.8335072773722612;-0.015563112495355184;-0.015563463913500624;-3.1915237194661657e-07;0.014677017498605694;0.014687467920825436
35.93607;1.0537520537107412;2.185954078470943e-07;6.625982241547261e-07;-0.015513700631399249;-0.014694535863405649;1.0537043718321777;9.990031660073237;-0.8335072690247259;-0.01556310801686966;-0.015563450239911555;-3.098317770039915e-07;0.014677524244106035;0.01468765308353843
35.94607;1.0538149942674124;2.202178898495742e-07;6.528693255266081e-07;-0.015512528625021286;-0.014693422996947555;1.0537503343244767;9.990262742124271;-0.8335072608876494;-0.01556310363132893;-0.015563436902324528;-3.0079307519487387e-07;0.014678016503840421;0.014687833889877404
35.95607;1.0538761324461217;2.224506485839787e-07;6.439856277982875e-07;-0.015512529659107975;-0.01469342129897538;1.0537951544222592;9.990486615713067;-0.8335072529595028;-0.01556309933823086;-0.015563423894075175;-2.9202489989748083e-07;0.014678494548289699;0.014688010407066285
35.96607;1.0539355072845604;2.2464620739646208e-07;6.353268591297346e-07;-0.015512530667281756;-0.014693419655652492;1.0538388511761332;9.990703582458648;-0.8335072452385767;-0.015563095136722202;-0.015563411208482992;-2.8351610374239853e-07;0.014677958663895511;0.01468718268451279
35.97607;1.0539931572715069;2.2680684209220778e-07;6.268874540140768e-07;-0.015512531648560977;-0.014693418063569937;1.0538814425953937;9.99091395809351;-0.8335072377232364;-0.015563091025757229;-0.015563398838717444;-2.7525618069991746e-07;0.014678409167941105;0.014687350747558971
35.98607;1.0540491202050146;2.2828641980534942e-07;6.180473052287062e-07;-0.015511359536504607;-0.014692305408380157;1.0539229454120764;9.99111805437108;-0.833507230411944;-0.015563087004523187;-0.015563386777645202;-2.6723546460453e-07;0.01467884641420037;0.014687514605567565
35.99607;1.0541034336676955;2.303854881826771e-07;6.100302041446658e-07;-0.01551136046199978;-0.01469230390892053;1.05396337507414;9.991316170806266;-0.833507223303087;-0.015563083072598339;-0.015563375018009444;-2.5944499256753585e-07;0.014678270782415424;0.014686674275245266
36.00607;1.0541561358531506;2.3245770616092466e-07;6.022162420026744e-07;-0.015511361360363617;-0.014692302451458025;1.054002746331147;9.991508597051933;-0.8335072163949044;-0.015563079229574376;-0.01556336355274448;-2.518763481748846e-07;0.014678682657507325;0.01468682979934627
36.01607;1.0542072662815982;2.3450536274378864e-07;5.946007208296752e-07;-0.015511362233326333;-0.01469230103332109;1.0540410737544543;9.991695608611932;-0.8335072096854029;-0.015563075474798098;-0.015563352375013254;-2.445216348351849e-07;0.014679082404690428;0.014686981243561076
36.02607;1.0542578651424088;2.3587392526734944e-07;5.86557464126472e-07;-0.015510204708423868;-0.014691188541083486;1.054079371862832;9.991877449778498;-0.8335072031720884;-0.015563071807454525;-0.015563341478176663;-2.3737339416729474e-07;0.01467947035112717;0.014687128692023318
36.03607;1.0543059711156981;2.3787883742549424e-07;5.793277436288113e-07;-0.015510205536419647;-0.014691187194287306;1.0541156550796313;9.992054323961163;-0.8335071968517634;-0.01556306822674073;-0.015563330855876413;-2.304244730102402e-07;0.014678846785840019;0.014686272257512397
36.04607;1.0543526204336675;2.398654917788346e-07;5.722858812639205e-07;-0.015510206344304282;-0.014691185879721715;1.0541509380474194;9.992226402016927;-0.83350719072055;-0.015563064732081529;-0.015563320501903344;-2.2366790074130843e-07;0.014679211973752302;0.014686412079356679
36.05607;1.054397847884472;2.41835973216754e-07;5.654283841987691e-07;-0.015510207132565144;-0.014691184595231431;1.0541852368649718;9.992393831655003;-0.8335071847739665;-0.015563061323224306;-0.015563310409999443;-2.1709655161291313e-07;0.014679566179928038;0.014686548303017301
36.06607;1.0544416870945457;2.4314390849702166e-07;5.581372350385225e-07;-0.015509034833987016;-0.014690072227807308;1.0542185707478573;9.992556738997822;-0.8335071790070103;-0.015563058000090136;-0.015563300574053153;-2.1070275318085295e-07;0.014679909690073956;0.014686681068780572
36.07607;1.0544841699088792;2.4509025138761704e-07;5.516384669506522e-07;-0.015509035580722055;-0.014690070997293513;1.0542509625787417;9.99271522957742;-0.8335071734142117;-0.015563054762626233;-0.01556329098849046;-2.044783176006886e-07;0.014679242805483675;0.014685810512153447
36.08607;1.0545253268291388;2.470295146521249e-07;5.453142416626669e-07;-0.01550903630451671;-0.014690069790895459;1.0542824378212674;9.99286939418486;-0.8335071679896915;-0.015563051610991854;-0.015563281648495735;-1.9841489037603156e-07;0.014679565827344445;0.01468593677066724
36.09607;1.0545651882517553;2.489645214706389e-07;5.391610525589353e-07;-0.015509037003342415;-0.014690068607097784;1.0543130230331892;9.993019320418195;-0.8335071627274998;-0.015563048545937394;-0.01556327254993878;-1.9250434330279648e-07;0.014679879053238382;0.014686059995276484
36.10607;1.0546037852355592;2.508970322413052e-07;5.331750487164306e-07;-0.015509037674909477;-0.014690067444702002;1.054342745157042;9.993165099050842;-0.8335071576222065;-0.015563045568774343;-0.015563263689049513;-1.867392829166849e-07;0.014679182773196374;0.014685180350169925
36.11607;1.0546421497504246;2.5217121356011866e-07;5.267297910914663e-07;-0.015507879939410074;-0.014688955191905382;1.0543726309460968;9.993306818622894;-0.8335071526691947;-0.015563042680832136;-0.0155632550622257;-1.8111349494342467e-07;0.014679477259236672;0.014685297998246683
36.12607;1.0546783149848267;2.5410073017414185e-07;5.210656235286386e-07;-0.015507880551320803;-0.014688954070077549;1.0544007056949765;9.993444562236169;-0.8335071478642977;-0.015563039882976942;-0.01556324666614398;-1.7562177141946342e-07;0.014679762758254316;0.014685413090243916
36.13607;1.0547133158496844;2.560290823074735e-07;5.155562538643029e-07;-0.015507881133276115;-0.014688952967885048;1.0544279925769;9.993578409787744;-0.8335071432032474;-0.01556303717556009;-0.015563238497709252;-1.7025908623093327e-07;0.01468003948347894;0.014685525768438016
36.14607;1.054747189162524;2.5795650682260996e-07;5.10198522935036e-07;-0.015507881687213844;-0.014688951884692204;1.0544545138879988;9.993708438312549;-0.8335071386815542;-0.015563034558791298;-0.015563230553628422;-1.6501986076695445e-07;0.014679307613159394;0.014684636175604629
36.15607;1.0547799729121639;2.592345099366912e-07;5.043752193253853e-07;-0.015506709148302992;-0.014687839708432363;1.0544802927435772;9.993834725848336;-0.8335071342946199;-0.01556303203316679;-0.015563222830074;-1.5989784043830032e-07;0.014679567306990588;0.014684744446906596
36.16607;1.0548117045998442;2.611613581709117e-07;4.993129535340959e-07;-0.01550670965527146;-0.014687838659485282;1.054505353335418;9.993957353121601;-0.8335071300376198;-0.015563029599481795;-0.015563215322731453;-1.5488641876943672e-07;0.0146798187190288;0.014684850686934542
36.17607;1.054842419649536;2.63088704105814e-07;4.943942590767572e-07;-0.015506710143079831;-0.014687837625519288;1.0545297203676103;9.994076394373984;-0.8335071259051828;-0.01556302725853831;-0.015563208027117808;-1.4997917602541022e-07;0.014680061998840921;0.014684954961986754
36.18607;1.054872150626406;2.650170155034954e-07;4.896159470124053e-07;-0.015506710613868185;-0.0146878366055777;1.0545534183811063;9.99419191289411;-0.8335071218912175;-0.015563025010948443;-0.015563200938919055;-1.4517039671636112e-07;0.014679297299671976;0.014684057305350138
36.19607;1.0549009269465621;2.66946352284308e-07;4.849743311697446e-07;-0.015506711069645311;-0.014687835598959396;1.0545764707983902;9.994303964276579;-0.8335071179891188;-0.01556302285722114;-0.015563194054117305;-1.4045519894611423e-07;0.014679524794498343;0.014684157720849233
36.20607;1.0549287752566991;2.682274168587725e-07;4.798508256902641e-07;-0.015505538445116877;-0.01468672349402967;1.0545998999632413;9.99441259359924;-0.8335071141922736;-0.015563020797988911;-0.015563187368975469;-1.3582936168771879e-07;0.014679744680930805;0.014684256203572561
36.21607;1.0549567198299794;2.701497510793067e-07;4.754633169747911e-07;-0.015505553565498424;-0.014686722511927028;1.054621727911216;9.99451783581219;-0.8335071104946098;-0.015563018834057878;-0.01556318088002888;-1.3128929602721508e-07;0.014679957171785815;0.0146843527667732
36.22607;1.0549827815014465;2.72079736007516e-07;4.7120965395963423e-07;-0.015505553992738877;-0.014686721540870905;1.0546429756804425;9.994619725984357;-0.8335071068909802;-0.015563016966313995;-0.015563174584071712;-1.2683227548303907e-07;0.014680162481399086;0.014684447438976378
36.23607;1.0550079764315932;2.740093179841249e-07;4.670797063099331e-07;-0.015505554416216996;-0.014686720579973625;1.0546636620642895;9.994718304930954;-0.833507103377195;-0.015563015195711547;-0.015563168478065511;-1.2245654310290567e-07;0.014679360817923806;0.014683540246232148
36.24607;1.0550323162968687;2.752891686472423e-07;4.624564574636727e-07;-0.015504381769185938;-0.014685608517726182;1.0546838035642085;9.994813618895108;-0.833507099949781;-0.015563013523396877;-0.015563162559101678;-1.1816087932072363e-07;0.01467955238137338;0.014683631209508465
36.25607;1.055055809485249;2.7721622687052716e-07;4.5856671216288083e-07;-0.015504382190981105;-0.014685607576247978;1.0547034148872743;9.994905714154049;-0.8335070966058954;-0.015563011950818065;-0.015563156824496023;-1.1394397533086571e-07;0.014679737347532437;0.014683720356046042
36.26607;1.0550784631471193;2.791402502641219e-07;4.547934113337905e-07;-0.0155043826138785;-0.014685606645767301;1.0547225094190402;9.994994621281696;-0.8335070933434741;-0.015563010479606305;-0.015563151271708247;-1.0980424912850662e-07;0.014679915844536316;0.01468380772745941
36.27607;1.0551002855819647;2.810596410882858e-07;4.5113396548577676e-07;-0.01550438303895315;-0.014685605727880994;1.054741099725993;9.995080345752603;-0.8335070901612001;-0.015563009111220358;-0.015563145898093477;-1.0574000368405972e-07;0.01467908794972172;0.01468289337319589
36.28607;1.0551212875851508;2.829729094092008e-07;4.475856350653661e-07;-0.015504383467483554;-0.014685604823834086;1.0547591979130881;9.995162881060965;-0.8335070870582332;-0.015563007846775239;-0.015563140700933871;-1.0174952740813053e-07;0.014679253698247295;0.01468297733551976
36.29607;1.0551414825254104;2.8423005035355205e-07;4.435309320164981e-07;-0.015503210832313862;-0.01468449282325969;1.0547768153447776;9.995242230798903;-0.8335070840338887;-0.015563006687237162;-0.015563135677726854;-9.783112386792061e-08;0.014679413090319187;0.014683059632308057
36.30607;1.0551608860568562;2.861281846595896e-07;4.401961060387611e-07;-0.015503211273474428;-0.01468449194811906;1.054793961435736;9.995318417987423;-0.8335070810873857;-0.015563005633442371;-0.015563130826197992;-9.39833380699104e-08;0.014679566111687123;0.01468314024600369
36.31607;1.0551795152864885;2.8801802871787456e-07;4.369637675596021e-07;-0.015503211724670915;-0.014684491087246863;1.054811643058388;9.995391477807397;-0.8335070782178651;-0.015563004685757553;-0.01556312614388622;-9.020529132672782e-08;0.014678712766137464;0.01468221913573393
36.32607;1.0551983872553787;2.898914952122353e-07;4.3382390415184207e-07;-0.0155032268731512;-0.014684490240217332;1.0548278656146712;9.995461446646638;-0.8335070754245778;-0.015563003843903923;-0.015563121627806717;-8.649665249307599e-08;0.014678853088572337;0.014682296266399027
36.33607;1.0552155185174177;2.917638205921449e-07;4.307897550514653e-07;-0.015503227353155836;-0.0146844894064948;1.0548436342311385;9.995528359368562;-0.8335070727069104;-0.015563003107030226;-0.015563117274610454;-8.285739140242672e-08;0.014678987132660673;0.014682371622629566
36.34607;1.0552319259575214;2.9297782111017374e-07;4.272367615807391e-07;-0.015502054782737766;-0.014683377474616828;1.0548589543642721;9.99559225946126;-0.8335070700642687;-0.01556300247367881;-0.015563113081037978;-7.928783078418728e-08;0.014679114961746245;0.014682445184220188
36.35607;1.055247626987783;2.9483030978980164e-07;4.243919743141018e-07;-0.015502055305747473;-0.014683376666184298;1.0548738323339137;9.995653217224076;-0.833507067495965;-0.015563001941580964;-0.015563109044199578;-7.578880616778677e-08;0.014679236656649186;0.01468251689498701
36.36607;1.0552626395004734;2.966706808946689e-07;4.216389254853136e-07;-0.01550205585566917;-0.014683375870383132;1.0548882757523654;9.995711335016475;-0.8335070650011335;-0.015563001507453272;-0.015563105161524468;-7.236154138887076e-08;0.014678352333195288;0.01468158668227147
36.37607;1.055276982322521;2.9849633517063375e-07;4.1897622158044713e-07;-0.015502056435329559;-0.014683375087516253;1.0549022937802832;9.995766728531079;-0.8335070625786316;-0.015563001167072762;-0.015563101430518922;-6.900748389585725e-08;0.014678462160013396;0.01468165450393666
36.38607;1.055290675189186;3.003041326033498e-07;4.164028949848765e-07;-0.015502057047303584;-0.014683374317685748;1.054915896617255;9.995819508121938;-0.8335070602269431;-0.015563000915703031;-0.01556309784859071;-6.57283127555526e-08;0.014678566356883905;0.014681720365343941
36.39607;1.0553037384753223;3.014420597938506e-07;4.1330360533319103e-07;-0.015500884624489328;-0.014682262449845582;1.0549290941769562;9.99586978011128;-0.8335070579443402;-0.015563000748562124;-0.015563094413247564;-6.252585696585184e-08;0.014678665159031155;0.0146817843116956
36.40607;1.055316193373432;3.032051501157661e-07;4.1090701675430544e-07;-0.015500885310131777;-0.014682261705785104;1.0549418954904477;9.995917654063819;-0.8335070557291496;-0.01556300066113459;-0.015563091122500074;-5.9401882687001305e-08;0.014678758776565734;0.01468184641272731
36.41607;1.0553280621081473;3.049422937782325e-07;4.085980844800049e-07;-0.015500886037353495;-0.014682260974530804;1.0549543089304714;9.995963245264456;-0.8335070535797137;-0.01556300064921323;-0.015563087974883755;-5.63579368604488e-08;0.014677847388213483;0.014680906740547069
36.42607;1.0553393684838368;3.0665178403752056e-07;4.063763704399823e-07;-0.015500886808860827;-0.014682260256044546;1.0549673416726413;9.996006679668993;-0.8335070514942208;-0.015563000708747124;-0.015563084969053493;-5.3395355115664897e-08;0.014677931160769021;0.014680965361937928
36.43607;1.0553501384952377;3.0833216937916195e-07;4.0424127836322684e-07;-0.015500887626944817;-0.014682259550389605;1.0549789990472804;9.996048100553924;-0.8335070494706638;-0.015563000835758789;-0.015563082103320986;-5.0515409799593875e-08;0.01467801026716812;0.014681022350646868
36.44607;1.0553613993957114;3.099741273057829e-07;4.0218434944025127e-07;-0.015500903175404522;-0.014682258857797368;1.0549902852955004;9.996087668511024;-0.8335070475068461;-0.015563001026148581;-0.015563079375437503;-4.7719301722284455e-08;0.014678084899096134;0.014681077782624537
36.45607;1.055371177660611;3.1094280963632845e-07;3.9960560663057353e-07;-0.015499731019019964;-0.014681147067529035;1.0550012042401398;9.996125551278311;-0.8335070456005204;-0.015563001275352869;-0.01556307678279063;-4.5007961805078015e-08;0.014678155274169153;0.014681131709502105
36.46607;1.0553804980271944;3.125274210697497e-07;3.9772606125503003e-07;-0.015499731981285396;-0.014681146401613571;1.0550117587874215;9.996161905986298;-0.8335070437496555;-0.015563001578412575;-0.01556307432266413;-4.238197214045186e-08;0.014677221633875274;0.014680184150478563
36.47607;1.055389383919031;3.140794521962317e-07;3.9593072312163907e-07;-0.01549973298919592;-0.01468114574954311;1.055021950796575;9.996196868683011;-0.8335070419523426;-0.01556300193048965;-0.015563071992155335;-3.984152112694872e-08;0.01467728424123778;0.014680235110163569
36.48607;1.0553978575902556;3.156000943514452e-07;3.942192422170198e-07;-0.015499734040168398;-0.01468114511238964;1.0550317817824795;9.996230564455134;-0.8335070402062703;-0.015563002327198075;-0.015563069788059112;-3.7386213831401616e-08;0.014677343378212202;0.014680284598923987
36.49607;1.0554059393520276;3.1709072676732495e-07;3.925912423222286e-07;-0.01549973513120313;-0.014681144491880144;1.0550412537573004;9.996263117172079;-0.8335070385085681;-0.015563002764343276;-0.015563067707016967;-3.501502281353623e-08;0.014677399333446651;0.01468033264270299
36.50607;1.0554136468561195;3.185526124751307e-07;3.910462860127283e-07;-0.015499736259128765;-0.014681143889952715;1.0550503697089992;9.996294638260716;-0.8335070368562344;-0.015563003237422853;-0.015563065745645548;-3.272670222177232e-08;0.014677452392337862;0.014680379283173941
36.51607;1.0554209949827267;3.193378223760136e-07;3.889693628438312e-07;-0.015498564349445215;-0.014680032197163117;1.055059133758264;9.996325220396246;-0.8335070352463322;-0.015563003741600124;-0.015563063900465446;-3.0520321812534246e-08;0.014676502838475847;0.014679424572957704
36.52607;1.0554279965564661;3.207447007911891e-07;3.875894490827313e-07;-0.01549856554074052;-0.014680031636106138;1.0550675516740742;9.996354949076109;-0.8335070336759298;-0.015563004271999475;-0.015563062167864093;-2.8395155612555454e-08;0.014676550955813323;0.01467946856658394
36.53607;1.0554346636304697;3.221247434284843e-07;3.862917071500614e-07;-0.01549856675829711;-0.014680031095818367;1.0550756310422322;9.996383906064949;-0.8335070321423947;-0.015563004823800233;-0.01556306054422738;-2.6350014018109715e-08;0.014676597025961831;0.014679511312619716
36.54607;1.0554410079243257;3.234785067017919e-07;3.850757489187206e-07;-0.015498567998847822;-0.014680030575698597;1.0550843804302859;9.996412158991816;-0.833507030643819;-0.015563005392329092;-0.01556305902616724;-2.4382912857819702e-08;0.014676641324802705;0.01467955285327498
36.55607;1.0554470402969747;3.248070060543706e-07;3.8394077358228066e-07;-0.015498569259580148;-0.014680030074799446;1.0550918084732532;9.99643975243632;-0.8335070291791331;-0.015563005973295298;-0.015563057610567657;-2.2491430549183986e-08;0.014676684119597732;0.014679593224831
36.56607;1.0554527707932404;3.2611169812423413e-07;3.828853764805606e-07;-0.01549857053805305;-0.014680029592151334;1.0550989228894567;9.996466707297866;-0.8335070277478575;-0.015563006562775473;-0.015563056294342398;-2.0673370151513844e-08;0.014676725658808185;0.014679632458993685
36.57607;1.0554582096988618;3.2674521299967245e-07;3.8129299394833507e-07;-0.01549739876104332;-0.014678918016036203;1.0551057294947344;9.99649302583163;-0.8335070263497308;-0.015563007156777163;-0.015563055074098301;-1.89270693345497e-08;0.014675766154083605;0.014678670594430858
36.58607;1.0554643685309557;3.2799899219972954e-07;3.8038267723848995e-07;-0.015497414747958621;-0.014678917567787678;1.0551122320762678;9.99651869642935;-0.8335070249846602;-0.01556300775093126;-0.01556305394581619;-1.7251033392282065e-08;0.014675805771415975;0.014678707690206383
36.59607;1.055469260193508;3.2924153585635964e-07;3.79551969131604e-07;-0.015497416068446622;-0.014678917136098537;1.0551184332573522;9.996543699000094;-0.8335070236529704;-0.015563008340724797;-0.015563052904810151;-1.5643635077291118e-08;0.014675844640306943;0.014678743829755224
36.60607;1.0554738981128036;3.3046779775292454e-07;3.7878938638905135e-07;-0.015497417399766308;-0.014678916720480868;1.0551243362407237;9.996568014700902;-0.833507022355457;-0.015563008921878434;-0.015563051946318879;-1.410347649740246e-08;0.014675882872557533;0.01467877911402091
36.61607;1.0554782941553627;3.316813250382095e-07;3.780910027247337e-07;-0.015497418739766572;-0.014678916319846356;1.0551299464033226;9.996591635354138;-0.8335070210932566;-0.015563009490620748;-0.01556305106628176;-1.2629723919380464e-08;0.014675920581844647;0.01467881364280222
36.62607;1.055482456322854;3.3288591363381904e-07;3.7745281283332956e-07;-0.015497420085559054;-0.014678915932506862;1.0551352715959545;9.996614566744293;-0.8335070198678133;-0.015563010043987831;-0.015563050261351453;-1.1222132632649152e-08;0.01467495789455786;0.014677847492499648
36.63607;1.0554863883074541;3.334361097469641e-07;3.7625590244800125e-07;-0.015496248361329876;-0.014677804445714104;1.0551403215235815;9.996636828006393;-0.8335070186807569;-0.015563010579870582;-0.015563049528150548;-9.881115447758814e-09;0.014674994946801023;0.014677880702172628
36.64607;1.055490091198397;3.346325178320167e-07;3.7572488427577573e-07;-0.015496249707475943;-0.014677804079682779;1.0551451068985986;9.996658451743153;-0.8335070175336508;-0.015563011096539498;-0.015563048862649736;-8.607382613192457e-09;0.014675031871916667;0.014677913271629156
36.65607;1.055493564935256;3.3582874849384543e-07;3.7524048485283843e-07;-0.015496251047694318;-0.014677803721710495;1.055149639144073;9.996679484997484;-0.8335070164279692;-0.015563011592200483;-0.01556304826025834;-7.401011344230672e-09;0.014675068782266034;0.014677945173290874
36.66607;1.0554968082139773;3.37027258339374e-07;3.747983625839576e-07;-0.01549625237840684;-0.014677803369615213;1.0551539309572568;9.996699987147045;-0.833507015365278;-0.01556301206513439;-0.01556304771635078;-6.261137854384336e-09;0.01467510576143005;0.014677976375961578
36.67607;1.055499819043908;3.3823045162993885e-07;3.743947690505739e-07;-0.015496253696758337;-0.014677803020921901;1.0551579960730173;9.996720023840624;-0.8335070143472039;-0.015563012513950782;-0.015563047226520181;-5.186742370913288e-09;0.01467514287484467;0.014678006859311702
36.68607;1.0555025970130438;3.3944071911439687e-07;3.7402680472945617e-07;-0.015496255000411428;-0.014677802673343522;1.0551628471539216;9.996739661524563;-0.8335070133750493;-0.015563012937476016;-0.015563046786418639;-4.1771794742045414e-09;0.014674180170086822;0.014677036600930258
36.69607;1.055505144626679;3.4066030472519094e-07;3.73692497063014e-07;-0.015496256287323809;-0.014677802324916072;1.0551664942546646;9.996758965077946;-0.833507012449533;-0.015563013334492608;-0.01556304639150702;-3.2317054099534047e-09;0.014674217670239726;0.014677065559020198
