time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.70607;1.0555074667452435;3.41241985769064e-07;3.727758873535759e-07;-0.015495084483394343;-0.0146766908627841;1.0551699453770953;9.996777998191243;-0.8335070115711318;-0.015563013703675393;-0.015563046037049803;-2.3491092693326313e-09;0.014674255390613915;0.014677093674008298
36.71607;1.0555095701953912;3.424844807447239e-07;3.7250503036508313e-07;-0.015495085731326989;-0.014676690506893408;1.0551732070920072;9.996796824495684;-0.833507010740607;-0.015563014043892452;-0.015563045718525794;-1.5280978428094817e-09;0.014674293353611265;0.014677120877626465
36.72607;1.0555114638849885;3.437393106020562e-07;3.722639998797091e-07;-0.015495086957474886;-0.014676690144553748;1.055176284807538;9.996815508063786;-0.8335070099591556;-0.015563014354534341;-0.015563045432130001;-7.676480927268843e-10;0.01467433158301122;0.014677147097506149
36.73607;1.0555141585987784;3.4499881505134393e-07;3.7204374510266523e-07;-0.015495102837488306;-0.014676689774481649;1.0551791834889614;9.996834116009971;-0.8335070092282351;-0.01556301463562997;-0.015563045174902784;-6.681468038598549e-11;0.014674370101761217;0.014677172255861667
36.74607;1.055515666578695;3.4627867619180046e-07;3.7185862203879805e-07;-0.015495104017181622;-0.014676689396174081;1.0551819079734892;9.996852721749455;-0.8335070085491645;-0.015563014887947715;-0.015563044944560919;5.755516088876142e-10;0.014674408928647922;0.01467719627277184
36.75607;1.0555170004607337;3.4757126829202147e-07;3.717003127805973e-07;-0.01549510517217223;-0.01467668901001673;1.055184462806474;9.996871399975689;-0.8335070079226772;-0.01556301511290302;-0.015563044739436843;1.1606986740181605e-09;0.014673448065957873;0.01467621908465877
36.76607;1.0555181719687647;3.48876199403452e-07;3.715682109085398e-07;-0.015495106301054525;-0.01467668861704849;1.0551868523916919;9.996890211303656;-0.8335070073487205;-0.015563015312185211;-0.015563044558514073;1.689751263035693e-09;0.014673487502802415;0.014676240658653548
36.77607;1.055519192176812;3.501922282368901e-07;3.7146167873240775e-07;-0.015495107402213748;-0.014676688218661743;1.0551890816763414;9.996909194451277;-0.8335070068264799;-0.015563015487566282;-0.015563044401400928;2.163884642908418e-09;0.01467352723848588;0.014676260991729298
36.78607;1.055520073052157;3.508689626248754e-07;3.707657038525247e-07;-0.01549393540073499;-0.014675576705442738;1.0551911569764314;9.996928378205569;-0.8335070063545117;-0.015563015641045863;-0.015563044268320723;2.5846770518175798e-09;0.01467356729866244;0.014676280112212673
36.79607;1.0555208277510113;3.5220308749410335e-07;3.707092157323163e-07;-0.015493936441563562;-0.014675576300555198;1.0551930860317353;9.996947795558148;-0.8335070059311904;-0.015563015775083096;-0.015563044159918066;2.9541108957691206e-09;0.014673607727743166;0.0146762980822516
36.80607;1.0555214690533556;3.535451017982832e-07;3.7067707853953783e-07;-0.01549393744902407;-0.014675575893583565;1.0551948769757276;9.996967484885738;-0.8335070055552755;-0.01556301589269817;-0.015563044076720288;3.2743093350950634e-09;0.014673648567058693;0.014676314982624467
36.81607;1.055522007528292;3.5489453919510305e-07;3.7066871961653176e-07;-0.01549393842032761;-0.014675575484288899;1.0551965374561465;9.996987485257877;-0.8335070052258529;-0.015563015997356787;-0.01556304401875152;3.5474234966212303e-09;0.014673689837860214;0.014676330878640311
36.82607;1.055522450522924;3.5625072643612706e-07;3.7068388025761107e-07;-0.01549393935309613;-0.01467557507210591;1.0551980755091481;9.997007834411757;-0.8335070049416254;-0.01556301609278274;-0.01556304398560169;3.7757298435673325e-09;0.014672731545218172;0.014675345787585883
36.83607;1.0555228027240482;3.5761276663718796e-07;3.707226079271649e-07;-0.01549394024579029;-0.01467557465631657;1.0552005007059821;9.997028564560832;-0.8335070047004772;-0.015563016182864589;-0.01556304397655413;3.961576759701238e-09;0.014672773701241938;0.014675359673612227
36.84607;1.0555230680760272;3.589798129612841e-07;3.7078495473470363e-07;-0.01549394109751706;-0.01467557423594877;1.0552018232124427;9.99704969174133;-0.8335070044997044;-0.015563016271339242;-0.015563043990577053;4.107038046253985e-09;0.014672816338317357;0.014675372468923956
36.85607;1.0555232513285127;3.5970239069088964e-07;3.7025623355195285e-07;-0.015492768834597355;-0.014674462698881544;1.0552030526942557;9.997071209339706;-0.8335070043364334;-0.015563016361098208;-0.01556304402636943;4.213696862596865e-09;0.01467285949888279;0.01467538409305034
36.86607;1.055523358243222;3.6107808242370576e-07;3.7036565507409915e-07;-0.01549276960403492;-0.014674462265882057;1.055204199042864;9.99709309469996;-0.8335070042077861;-0.015563016453812929;-0.015563044082521496;4.282906346595593e-09;0.014672903223701442;0.014675394467999238
36.87607;1.0555233947894789;3.6245826410281967e-07;3.704986759745339e-07;-0.01549277033364148;-0.014674461825115306;1.0552052732944095;9.997115326293839;-0.8335070041108698;-0.015563016550315669;-0.015563044157744845;4.316296986880083e-09;0.01467294754655007;0.014675403541254834
36.88607;1.0555233661054524;3.6384346621493057e-07;3.706552081101091e-07;-0.015492771025238092;-0.014674461375761876;1.0552062878451953;9.997137897352005;-0.8335070040429834;-0.015563016651162451;-0.015563044250985958;4.316042111855547e-09;0.014672992485342607;0.014675411292641227
36.89607;1.055523275948842;3.6523413106984327e-07;3.708347704832602e-07;-0.015492771680744448;-0.014674460916876776;1.0552072564892452;9.997160814185715;-0.8335070040020736;-0.015563016756934969;-0.015563044361330124;4.284848788692994e-09;0.014672038030921774;0.014674417712866695
36.90607;1.0555231271015515;3.666303248316712e-07;3.710362172326897e-07;-0.01549277230151567;-0.014674460447388848;1.0552081940223685;9.997184091267702;-0.8335070039869463;-0.015563016868434839;-0.015563044487946114;4.22589943818463e-09;0.014672084135837272;0.0146744227880416
36.91607;1.0555239227142423;3.6802369455586345e-07;3.71249881574474e-07;-0.015492787562685434;-0.014674459966322485;1.055209115547332;9.997207754573273;-0.8335070039970165;-0.015563016986746333;-0.015563044630011352;4.142686863223322e-09;0.014672130710045294;0.014674426514001753
36.92607;1.055523667611023;3.694284061609935e-07;3.714886654235381e-07;-0.015492788115764449;-0.014674459473088194;1.0552100357110896;9.997231844215872;-0.8335070040318748;-0.015563017112964223;-0.015563044786433881;4.038785598654258e-09;0.0146721776358623;0.014674428919872775
36.93607;1.0555233685218126;3.7083448973602343e-07;3.7174246917978547e-07;-0.015492788635660526;-0.014674458967745566;1.0552109676938797;9.997256408744637;-0.833507004090863;-0.015563017247639968;-0.01556304495569197;3.9176572486851665e-09;0.014672224788626108;0.014674430065787496
36.94607;1.0555230328301624;3.715903227177089e-07;3.713945031041593e-07;-0.015491616048571584;-0.014673347340130835;1.0552119226506635;9.997281493792714;-0.8335070041728566;-0.015563017390338841;-0.015563045136077792;3.7824466204087556e-09;0.014672272039343978;0.014674430013928623
36.95607;1.0555226663337365;3.729911135220616e-07;3.716717132332798e-07;-0.01549161650398955;-0.014673346813380488;1.0552129101892787;9.99730713159789;-0.8335070042764635;-0.015563017539824878;-0.015563045326151726;3.6357965993662084e-09;0.014672319246503127;0.014674428809028554
36.96607;1.0555222719307418;3.74386195916891e-07;3.719567318677357e-07;-0.015491616927577135;-0.014673346278032571;1.0552139398347837;9.997333336498128;-0.8335070044003545;-0.015563017694709384;-0.015563045524931946;3.479804991874268e-09;0.014672366262477185;0.014674426488161347
36.97607;1.0555218502658157;3.757743208078702e-07;3.722464119684369e-07;-0.015491617318668069;-0.014673345735689711;1.0552150223766088;9.997360104064668;-0.833507004543379;-0.015563017853717971;-0.015563045731480055;3.3162468906584047e-09;0.014671412956457849;0.01467342309743887
36.98607;1.0555214011394523;3.7715401557061795e-07;3.725376468184312e-07;-0.015491617676012377;-0.014673345187972656;1.0552161692811788;9.997387412539167;-0.8335070047044798;-0.015563018015266904;-0.015563045944342374;3.146887734450451e-09;0.014671459227203155;0.014673418688421421
36.99607;1.0555209244681354;3.7852317782689147e-07;3.728278033872123e-07;-0.01549161799819489;-0.014673344636546981;1.055217391059982;9.997415230377683;-0.8335070048823785;-0.015563018177191343;-0.01556304616148271;2.973508200487194e-09;0.014671504991026806;0.014673413302862712
37.00607;1.0555204207374111;3.798792046972062e-07;3.7311491426663895e-07;-0.01549161828390344;-0.014673344083439767;1.0552186968955448;9.997443528850543;-0.8335070050752598;-0.015563018337149868;-0.015563046380512938;2.797729794275726e-09;0.014671550165353249;0.014673406971175414
37.01607;1.0555198914292105;3.812194459798328e-07;3.733976385210322e-07;-0.015491618532072014;-0.014673343531195952;1.0552200949042443;9.99747229209367;-0.8335070052808264;-0.015563018492981945;-0.01556304659892828;2.621057036993179e-09;0.014671594673440164;0.01467339971966417
37.02607;1.0555193394982392;3.8254159489769287e-07;3.736750382816896e-07;-0.015491618742032769;-0.014673342982575414;1.0552225915106475;9.997501514993482;-0.8335070054965464;-0.015563018642598164;-0.015563046814495133;2.4448928498588874e-09;0.014671638467258889;0.014673391569650281
37.03607;1.0555187691824766;3.83843936713894e-07;3.7394614984991756e-07;-0.015491618913555388;-0.014673342440223336;1.0552241908403588;9.997531191575199;-0.8335070057198114;-0.015563018783830235;-0.015563047025635423;2.2701684612277705e-09;0.014671681542175945;0.014673382539177415
37.04607;1.0555181853830211;3.84476637660662e-07;3.7359499648550395e-07;-0.015490445972416384;-0.014672230795637203;1.055225894985099;9.997561312559007;-0.8335070059480371;-0.01556301891443348;-0.01556304723142651;2.097178598800621e-09;0.01467172392331402;0.01467337265026265
37.05607;1.0555175940181765;3.857370356338518e-07;3.738489528128407e-07;-0.015490446068356447;-0.01467223027274195;1.0552277041408307;9.997591874567226;-0.8335070061787587;-0.015563019032074287;-0.015563047431364845;1.9260811291939397e-09;0.014671765632557322;0.01467336192910706
37.06607;1.0555170026038927;3.869756738270965e-07;3.740912156217552e-07;-0.015490446128556181;-0.014672229761868926;1.0552296163660742;9.997622881444183;-0.8335070064097291;-0.01556301913436526;-0.015563047625275985;1.757442535136013e-09;0.014670806666814046;0.014672350414634699
37.07607;1.0555164194913256;3.8819167656917483e-07;3.7431970655078886e-07;-0.015490446155215633;-0.014672229263304252;1.0552316279249696;9.99765433756602;-0.8335070066389887;-0.015563019219109539;-0.015563047813277189;1.5922916960413508e-09;0.01467084700845766;0.014672338185973173
37.08607;1.0555158527421622;3.893842267580294e-07;3.7453289497497984e-07;-0.015490446150588836;-0.014672228776481343;1.055233734574558;9.997686249955795;-0.8335070068649157;-0.01556301928446713;-0.01556304799556563;1.4318874590484809e-09;0.014670886654356953;0.014672325370910162
37.09607;1.0555153096058234;3.9055271799446774e-07;3.7472959169822707e-07;-0.015490446116609867;-0.014672228300414454;1.0552359332435242;9.997718635208454;-0.8335070070862941;-0.015563019328798496;-0.015563048172203544;1.277283047983409e-09;0.014670925626751832;0.014672312108999011
37.10607;1.055514796813105;3.9169650347338343e-07;3.7490847014921245e-07;-0.015490446054944467;-0.014672227834212313;1.0552382230432558;9.99775151641684;-0.8335070073022696;-0.015563019350421644;-0.015563048343017334;1.1287882254641948e-09;0.014670963961750568;0.014672298513817293
37.11607;1.0555143219041578;3.9281492542027933e-07;3.750680813666565e-07;-0.015490445967183167;-0.014672227377341685;1.0552406050149805;9.997784913938641;-0.8335070075121308;-0.015563019347592575;-0.015563048507486825;9.857938249115216e-10;0.014671001698975684;0.014672284676942371
37.12607;1.0555138939761888;3.93907907527345e-07;3.7520710526626874e-07;-0.015490445855074324;-0.014672226929610848;1.0552430815743772;9.9978188417434;-0.8335070077150885;-0.015563019318736845;-0.015563048664756149;8.469165770492229e-10;0.014671038870061322;0.014672270691458062
37.13607;1.0555145230234229;3.9496863167588894e-07;3.7531675107735266e-07;-0.01549046039307369;-0.014672226491123722;1.0552456567662647;9.99785330624113;-0.8335070079100906;-0.015563019262608604;-0.01556304881389825;7.102527815832598e-10;0.014671075487377528;0.01467225666221315
37.14607;1.055514219579759;3.9536562547776505e-07;3.7479702587472373e-07;-0.015489287163890492;-0.014671114951338271;1.0552483363417264;9.997888303537666;-0.8335070080956719;-0.01556301917824576;-0.015563048954126411;5.739839752789933e-10;0.014671111548779684;0.01467224269862213
37.15607;1.0555139944906098;3.963912339782846e-07;3.748693398962466e-07;-0.015489286993536713;-0.01467111453276354;1.055251126263334;9.997923823684397;-0.8335070082700737;-0.015563019065002293;-0.015563049084782997;4.3696360263081746e-10;0.014671147054628755;0.014672228907816727
37.16607;1.0555138572630303;3.973989276990232e-07;3.749197073232503e-07;-0.015489286808679226;-0.01467111412511171;1.0552540303784426;9.997959857440367;-0.8335070084315007;-0.015563018922712408;-0.015563049205213347;2.9848997587224775e-10;0.014670182025785084;0.014671215395821018
37.17607;1.0555138143289313;3.98390689843568e-07;3.7494944745124834e-07;-0.015489286611089469;-0.014671113728778716;1.0552570487187605;9.997996387462955;-0.8335070085779753;-0.015563018751658083;-0.015563049314682166;1.5772458917464024e-10;0.014670216510681464;0.014671202263216034
37.18607;1.055513868923037;3.993680849136644e-07;3.749604863796714e-07;-0.015489286402198562;-0.014671113343634253;1.0552601772026804;9.99803337577132;-0.8335070087070019;-0.015563018552226849;-0.01556304941253611;1.3559974921827679e-11;0.014670250573823098;0.014671189602223288
37.19607;1.055514022220918;4.0033248353769455e-07;3.7495502827169104e-07;-0.015489286182917256;-0.014671112968982322;1.055263409207484;9.9980707702736;-0.8335070088158135;-0.015563018324745138;-0.015563049498306824;-1.354485020696601e-10;0.014670284272533736;0.014671177502170887
37.20607;1.0555142748554545;4.012850705548385e-07;3.7493502741155373e-07;-0.01548928595340567;-0.01467111260382817;1.0552667379620064;9.998108517068413;-0.8335070089020901;-0.01556301806975231;-0.015563049571333651;-2.9125198110852075e-10;0.01467031763872913;0.014671166046073334
37.21607;1.0555146274161509;4.022265569281721e-07;3.749020537618915e-07;-0.015489285713262973;-0.014671112247109474;1.0552701574559171;9.998146565913139;-0.8335070089642873;-0.015563017788266775;-0.015563049630447827;-4.5608422520124575e-10;0.014670350683611139;0.014671155302241286
37.22607;1.0555150797160957;4.031571723844747e-07;3.748575395171052e-07;-0.015489285461990987;-0.014671111897578816;1.0552736619802088;9.998184878486214;-0.8335070090012661;-0.01556301748169085;-0.015563049674245212;-6.321875390991814e-10;0.014670383416805955;0.01467114532903742
37.23607;1.0555156305609177;4.040771188332754e-07;3.748028500035705e-07;-0.015489285199216959;-0.014671111553648638;1.05527724611433;9.99822342943279;-0.8335070090120026;-0.015563017151496722;-0.015563049701421946;-8.219219936073328e-10;0.014670415852311705;0.014671136187109461
37.24607;1.055516278250501;4.049869291007707e-07;3.7473909038085795e-07;-0.015489284924641388;-0.014671111213569699;1.0552809044464555;9.998262186429367;-0.8335070089958784;-0.015563016798893424;-0.015563049710558559;-1.0277228582798289e-09;0.014670448001087168;0.014671127943712593
37.25607;1.055517020452024;4.058874132417064e-07;3.746670439885338e-07;-0.01548928463801372;-0.014671110875624912;1.0552846297874596;9.9983010929316;-0.8335070089528255;-0.015563016424524739;-0.015563049699543535;-1.2516477501786233e-09;0.014670479864482349;0.014671120662727317
37.26607;1.0555178538689094;4.067793279975069e-07;3.745875230064591e-07;-0.015489284339253489;-0.014671110538040108;1.055288411513325;9.998340072523785;-0.8335070088830889;-0.015563016028497707;-0.015563049665212676;-1.4950097540977236e-09;0.014670511430594519;0.014671114387383844
37.27607;1.0555187751616781;4.070141958644188e-07;3.738872513738984e-07;-0.01548811095310147;-0.014669999088015745;1.0552932360943335;9.998379036575388;-0.8335070087873141;-0.015563015610870444;-0.015563049603555309;-1.7584024882758861e-09;0.014670542678397867;0.014671109136355671
37.28607;1.0555197822268882;4.0789002574054107e-07;3.7379749513565565e-07;-0.015488110631313693;-0.014669998745668595;1.0552970895143399;9.998417884306454;-0.833507008666771;-0.015563015172049463;-0.015563049510427482;-2.0420264663800285e-09;0.014669573593784787;0.014670104916940829
37.29607;1.0555208736965254;4.08758470302116e-07;3.737062794690396e-07;-0.01548811029905204;-0.014669998398421485;1.0553009590009121;9.998456503916124;-0.8335070085230992;-0.015563014712831249;-0.015563049382274888;-2.346091600539381e-09;0.014669604184637504;0.014670101734710282
37.30607;1.0555220472219995;4.096204419353071e-07;3.736166772783071e-07;-0.015488109956833763;-0.014669998044601958;1.0553048328528472;9.998494779021064;-0.8335070083579706;-0.01556301423427493;-0.015563049216416304;-2.670901061221577e-09;0.014669634479336759;0.014670099593725078
37.31607;1.0555232990369114;4.1047678512306626e-07;3.7353192809289595e-07;-0.015488109604609553;-0.014669997682619175;1.0553087007707695;9.998532600521354;-0.8335070081731619;-0.015563013737510133;-0.015563049010894727;-3.016454427048521e-09;0.014669664522689165;0.014670098494232056
37.32607;1.055524624946517;4.1132807195960993e-07;3.734550777586562e-07;-0.015488109241584357;-0.01466999731146917;1.0553125550853601;9.998569880379486;-0.8335070079706584;-0.015563013223582563;-0.015563048763971599;-3.3822397151195807e-09;0.014669694384353685;0.014670098427447526
37.33607;1.0555260205440768;4.121748255869514e-07;3.733886856062702e-07;-0.015488108866581234;-0.014669996930947827;1.0553163900506048;9.998606559585493;-0.8335070077524072;-0.015563012693194501;-0.015563048473679753;-3.7676234998727665e-09;0.01466972416191331;0.014670099369182728
37.34607;1.0555274800451;4.1301773734227884e-07;3.733347823635545e-07;-0.015488108478447359;-0.014669996541387271;1.0553201992751946;9.998642607756937;-0.8335070075200035;-0.015563012146244932;-0.015563048138072985;-4.172170955315389e-09;0.014669753973676187;0.0146701012804954
37.35607;1.0555289958257328;4.138575324713009e-07;3.7329510757581265e-07;-0.015488108076276541;-0.014669996143499711;1.0553239739588078;9.99867802043745;-0.8335070072747132;-0.015563011581655762;-0.015563047755833347;-4.595657670149004e-09;0.014669783946860852;0.014670104116105216
37.36607;1.0555305596074984;4.1469465335316897e-07;3.732711915571984e-07;-0.01548810765978856;-0.014669995738375621;1.0553277031128703;9.998712813775573;-0.8335070070177805;-0.01556301099798598;-0.015563047326384895;-5.03817945057863e-09;0.014669814189355828;0.014670107824353901
37.37607;1.0555321629702394;4.155292089563684e-07;3.7326394633291906e-07;-0.015488107229573052;-0.014669995327426018;1.0553313748168296;9.998747010194155;-0.8335070067507955;-0.015563010394375777;-0.015563046849461389;-5.500239286007992e-09;0.01466984476041523;0.014670112334640653
37.38607;1.0555337960724567;4.163611542782504e-07;3.7327325189880974e-07;-0.01548810678685622;-0.014669994912261989;1.0553349770923508;9.998780625163334;-0.833507006475849;-0.015563009770808758;-0.015563046324659833;-5.982670956586641e-09;0.01466987567381737;0.014670117552799974
37.39607;1.055535447146889;4.171904489009229e-07;3.732981984118299e-07;-0.015488106333256434;-0.014669994494375239;1.0553384980109342;9.998813666030445;-0.8335070061950758;-0.015563009127539074;-0.015563045751417051;-6.4866659444557416e-09;0.014669906926110116;0.01467012337217519
37.40607;1.055537104211495;4.1801719706747367e-07;3.7333773341951643e-07;-0.015488105870665193;-0.014669994074843552;1.0553419256639074;9.998846131502345;-0.8335070059098638;-0.015563008464449921;-0.015563045129352925;-7.0138074038785885e-09;0.014669938517207637;0.014670129691126974
37.41607;1.0555387566241943;4.188416901874324e-07;3.733909134356448e-07;-0.015488105400966137;-0.014669993654500914;1.055345249164749;9.998878004919717;-0.8335070056206378;-0.015563007781059325;-0.015563044458459786;-7.565800500421512e-09;0.014669970447031784;0.014670136429532323
37.42607;1.0555403945466186;4.196642940245623e-07;3.7345668404211607e-07;-0.015488104925893052;-0.014669993234411993;1.0553484602737586;9.99890925933957;-0.8335070053273034;-0.015563007077079243;-0.01556304373896532;-8.144240274502592e-09;0.014669002699372958;0.014669143539065751
37.43607;1.055542008040026;4.1983649084315317e-07;3.7291915569659205e-07;-0.015486931371601727;-0.014668881705073656;1.0553515535788023;9.998939879316177;-0.833507005029719;-0.01556300635272234;-0.015563042971330952;-8.750778278911353e-09;0.01466903523535256;0.014669151002621714
37.44607;1.055543587834015;4.2065640929823517e-07;3.7300616531987203e-07;-0.015486930891082181;-0.014668881289933862;1.0553545252027317;9.998969867775262;-0.833507004727976;-0.015563005608483888;-0.015563042156402909;-9.387154334652799e-09;0.014669067999909715;0.014669158820225724
37.45607;1.0555451271069054;4.214753056445129e-07;3.7310168428969146e-07;-0.015486930411021843;-0.014668880879704561;1.0553573716279117;9.998999226397814;-0.8335070044224748;-0.015563004844869525;-0.015563041295367865;-1.0054735973999889e-08;0.014669100930254211;0.014669166988917438
37.46607;1.0555476230136152;4.222850762862426e-07;3.731967535883403e-07;-0.015486944602815534;-0.014668880476133524;1.0553600893030637;9.999027945158;-0.8335070041138543;-0.015563004062433652;-0.015563040389650371;-1.0754157813973516e-08;0.014669133959643262;0.014669175487247417
37.47607;1.0555490769925064;4.2310026293227873e-07;3.7330574680781424e-07;-0.015486944131003296;-0.014668880080688803;1.055362675210339;9.999056014358521;-0.8335070038030072;-0.015563003261914522;-0.015563039440872421;-1.148557052639654e-08;0.014669167016833202;0.014669184269380322
37.48607;1.0555504928482327;4.092424985326274e-07;3.5952605491662165e-07;-0.015486943658446837;-0.01466887969460917;1.0553651280056096;9.999083428932044;-0.833507003491169;-0.015563002443979969;-0.015563038450813263;-1.2249277943804395e-08;0.014669200027543731;0.014669193269014393
37.49607;1.0555518773492256;4.1004765265432475e-07;3.5964489370962003e-07;-0.015486943201734429;-0.014668879317793482;1.0553674484517215;9.99911017564319;-0.8335070031799132;-0.015563001609011346;-0.015563037421550876;-1.3046129515250595e-08;0.014669232918009641;0.01466920240354612
37.50607;1.0555532362232527;4.1084527318303515e-07;3.5976769612311286e-07;-0.015486942753555138;-0.014668878950727226;1.0553696389049902;9.999136225733414;-0.8335070028710566;-0.015563000757616683;-0.015563036355644318;-1.3877258191262404e-08;0.014669265611365863;0.014669211581325767
37.51607;1.0555545762607952;4.1163413083625846e-07;3.5989434637953536e-07;-0.015486942314233523;-0.014668878593145425;1.0553717025053375;9.999161540772551;-0.8335070025665479;-0.015562999891214499;-0.01556303525599365;-1.4743572366535904e-08;0.01466929801654319;0.014669220721260734
37.52607;1.0555559046557335;4.124128789651086e-07;3.600250754630294e-07;-0.01548694188422168;-0.014668878244542029;1.0553736419607593;9.999186075418262;-0.8335070022681864;-0.015562999011765213;-0.015563034125494885;-1.564561008460726e-08;0.014669330017118655;0.014669229765068572
37.53607;1.0555572284124262;4.131796129994013e-07;3.601604807300813e-07;-0.015486941464000521;-0.014668877904507027;1.0553754587836777;9.999209773398515;-0.8335070019771086;-0.015562998120995463;-0.015563032966678872;-1.6583525152251303e-08;0.014669361462879095;0.014669238670027897
37.54607;1.0555585535888108;4.139316866540271e-07;3.6030161274072596e-07;-0.015486941054007821;-0.014668877572808443;1.0553771541882053;9.999232572458293;-0.8335070016935286;-0.015562997219892993;-0.015563031781398465;-1.7556710855793203e-08;0.014669392166924429;0.014669247401160872
37.55607;1.0555598848816792;4.146659115498107e-07;3.6044994771019906e-07;-0.015486940654916733;-0.014668877249173906;1.055378730045232;9.999254413797102;-0.8335070014168662;-0.015562996308704849;-0.015563030570917312;-1.85633417241772e-08;0.014669421910791928;0.014669255930104309
37.56607;1.0555612254209994;4.1537912234095834e-07;3.606071599133709e-07;-0.015486940267933189;-0.014668876932981889;1.0553801885867282;9.999275242007114;-0.833507001145783;-0.01556299538728564;-0.015563029336461939;-1.9600443813654157e-08;0.014669450460308623;0.014669264229001838
37.57607;1.0555625770620216;4.160687853094833e-07;3.607748373308356e-07;-0.015486939894650819;-0.014668876623259074;1.0553815330629162;9.99929500459224;-0.8335070008782172;-0.01556299445554638;-0.015563028079605348;-2.0664473584407177e-08;0.014669477590482895;0.014669272263878333
37.58607;1.0555639410870907;4.1673324833902295e-07;3.6095441179174327e-07;-0.015486939536620845;-0.01466887631898264;1.0553827695964115;9.999313657644084;-0.8335070006117099;-0.015562993513782677;-0.01556302680219293;-2.1751804359210754e-08;0.014669503106041013;0.014669280004148556
37.59607;1.0555653182078268;4.17371676981648e-07;3.6114733729083427e-07;-0.015486939195198956;-0.01466887601934018;1.055383906559599;9.999331169933233;-0.8335070003437122;-0.01556299256277452;-0.015563025506169077;-2.28588075377626e-08;0.014669526848628829;0.014669287438093613
37.60607;1.0555667080138251;4.179839320503185e-07;3.613553773616717e-07;-0.015486938871723161;-0.014668875723819143;1.055384951249109;9.999347520620011;-0.8335070000715704;-0.015562991603593646;-0.015563024193406086;-2.3981879672886944e-08;0.014669548693034913;0.014669294570664099
37.61607;1.0555681093524611;4.1857041388594335e-07;3.615807853943539e-07;-0.015486938567614721;-0.014668875432099184;1.0553859079250398;9.999362696030765;-0.8335069997925428;-0.015562990637180998;-0.015563022865429977;-2.5117628318293803e-08;0.014668568539976482;0.014668301408856742
37.62607;1.055569521450881;4.191319042043323e-07;3.618260422756046e-07;-0.015486938284458808;-0.01466887514392238;1.0553867787964037;9.999376692406178;-0.8335069995041564;-0.015562989664167824;-0.015563021523372736;-2.626297962070539e-08;0.01466858630818942;0.01466830795723131
37.63607;1.0555709442596128;4.196693696000951e-07;3.6209330148488644e-07;-0.015486938024309074;-0.014668874859261275;1.0553875658340743;9.999389517897972;-0.8335069992045325;-0.015562988685262989;-0.015563020168252303;-2.7415131923909e-08;0.014668601921014799;0.014668314219196144
37.64607;1.0555723780199107;4.2018365560604664e-07;3.6238406902974153e-07;-0.01548693778990537;-0.014668874578617177;1.0553882713930465;9.999401190719691;-0.8335069988925092;-0.015562987701754037;-0.015563018801211765;-2.8571422565880074e-08;0.014668615296579294;0.014668320184333495
37.65607;1.05557382287711;4.2067525074594656e-07;3.626992063925086e-07;-0.015486937584450982;-0.014668874303038032;1.0553888977130466;9.999411739036574;-0.8335069985677764;-0.015562986715495294;-0.015563017423673348;-2.9729160274199467e-08;0.014668626356568949;0.014668325817149632
37.66607;1.0555752788933015;4.2049639802213276e-07;3.624254903263302e-07;-0.015485764334488032;-0.014667762922782455;1.0553894463689117;9.999421199027774;-0.8335069982309156;-0.015562985728370875;-0.015563016037395789;-3.0885524015165936e-08;0.014668635042120062;0.014668331063024695
37.67607;1.0555767467810748;4.2094223659944095e-07;3.627899173666553e-07;-0.015485764196251407;-0.014667762660489088;1.0553899179370523;9.999429608461785;-0.8335069978832655;-0.01556298474185561;-0.015563014644220094;-3.203762841938058e-08;0.01466864131861656;0.014668335853686066
37.68607;1.0555782285132056;4.213645428520062e-07;3.631783188725419e-07;-0.01548576409554282;-0.01466776240523955;1.0553903120089174;9.999437003932803;-0.8335069975268754;-0.015562983757243158;-0.015563013245758832;-3.318292169774965e-08;0.014668645173535076;0.01466834010486013
37.69607;1.0555797267205638;4.217633735528623e-07;3.635896926454289e-07;-0.015485764034245744;-0.014667762156511235;1.0553916281497444;9.999443426727934;-0.8335069971644686;-0.015562982776143671;-0.01556301184338296;-3.431952979333409e-08;0.014668646613484522;0.01466834370925774
37.70607;1.0555812438584113;4.2213927318198906e-07;3.6402281596181475e-07;-0.015485764013576075;-0.014667761913433651;1.0553918668650322;9.999448923903701;-0.8335069967990493;-0.015562981800491007;-0.015563010438420436;-3.5445969711711406e-08;0.014668645661538223;0.01466834653673103
37.71607;1.0555827821629806;4.2249276445355e-07;3.644760830300409e-07;-0.01548576403427685;-0.014667761674745443;1.055392029583479;9.999453536355082;-0.8335069964333003;-0.015562980832257047;-0.015563009032368269;-3.6560879467328515e-08;0.014668642357270435;0.01466834845710792
37.72607;1.0555843437376562;4.2282403266251766e-07;3.649473064502521e-07;-0.015485764096811534;-0.014667761438811527;1.055392118660094;9.999457290259356;-0.8335069960691698;-0.01556297987352949;-0.015563007626939412;-3.766325125421623e-08;0.014668636747151388;0.014668349364553857
37.73607;1.055585930109229;4.2313303398975037e-07;3.654341868099471e-07;-0.01548576420134746;-0.014667761203848719;1.0553921380343931;9.999460200773216;-0.833506995707886;-0.015562978926790823;-0.015563006224026846;-3.8752373138630235e-08;0.014668628860556095;0.014668349183803317
37.74607;1.0555875417212928;4.2341960783334666e-07;3.6593490911192044e-07;-0.015485764347899176;-0.014667760968024954;1.055392094287239;9.999462282294143;-0.8335069953503488;-0.015562977994893873;-0.015563004825734767;-3.9827265122239995e-08;0.014668618689771724;0.01466834786956948
37.75607;1.0555891777495119;4.236832436083877e-07;3.6644804539784233e-07;-0.015485764536676862;-0.014667760729419966;1.055391996848309;9.999463558881764;-0.8335069949973768;-0.0155629770808833;-0.015563003434171179;-4.088634247722481e-08;0.014668606185157565;0.014668345400433378
37.76607;1.0555908356502786;4.239226957416574e-07;3.669721572069876e-07;-0.015485764768047132;-0.014667760486215245;1.0553918561319906;9.999464066705519;-0.8335069946495304;-0.015562976188043521;-0.015563002051071863;-4.192756892284745e-08;0.014668591269365195;0.014668341767133596
37.77607;1.0555925103244992;4.2413588049995307e-07;3.6750571989365694e-07;-0.015485765042162269;-0.014667760236799459;1.0553916813560438;9.999463851329397;-0.8335069943069628;-0.015562975319855685;-0.015563000677858874;-4.2948757510974645e-08;0.014668573862299653;0.014668336967023118
37.78607;1.0555941940371112;4.2432016354541784e-07;3.6804718933218137e-07;-0.015485765358978104;-0.014667759979467126;1.0553914799644841;9.999462965046169;-0.8335069939697278;-0.015562974479648122;-0.015562999315956252;-4.3947776816703496e-08;0.014668553901912094;0.014668331000125046
37.79607;1.055595877628177;4.2447271066770053e-07;3.6859477668249543e-07;-0.01548576571850421;-0.014667759712163908;1.055391258226061;9.999461458137917;-0.8335069936382655;-0.015562973670476562;-0.015562997966710823;-4.4922622796817185e-08;0.014668531363638632;0.014668323863927519
37.80607;1.0555975521932888;4.2459054438045653e-07;3.691461777781496e-07;-0.01548576612056424;-0.014667759432649351;1.0553910223064131;9.999459367312381;-0.833506993313582;-0.015562972895338598;-0.015562996631112632;-4.587148388535947e-08;0.014668506268855578;0.014668315562588168
37.81607;1.055599210536498;4.246704455377698e-07;3.696988244041252e-07;-0.015485766564297971;-0.014667759138926978;1.0553907791782808;9.99945671441862;-0.8335069929971445;-0.015562972157121728;-0.015562995309817338;-4.679284041588589e-08;0.01466847867037561;0.014668306124080337
37.82607;1.055600847735456;4.247091583274896e-07;3.7025040786362396e-07;-0.015485767048082084;-0.014667758829639662;1.0553905366530127;9.999453514965378;-0.8335069926906744;-0.015562971458190925;-0.01556299400334907;-4.7685327850017284e-08;0.014668448639153779;0.014668295603327008
37.83607;1.0556024605942695;4.2470386330172226e-07;3.7079904959166475e-07;-0.015485767569647108;-0.01466775850429609;1.055390302684909;9.999449785488522;-0.8335069923958238;-0.015562970800143995;-0.015562992712071632;-4.8547537503149866e-08;0.01466841626664705;0.014668284076856887
37.84607;1.0556040470060803;4.246524651029539e-07;3.713431268027338e-07;-0.015485768126038538;-0.014667758163254692;1.055390084922156;9.99944553868231;-0.8335069921138882;-0.015562970184108071;-0.015562991435890593;-4.9378236120802896e-08;0.014668381664788444;0.014668271638680947
37.85607;1.0556056055728167;4.2455357475606994e-07;3.7188105504603146e-07;-0.015485768713738858;-0.014667757807332338;1.0553898910486628;9.999440765285543;-0.8335069918458167;-0.015562969611258429;-0.015562990174222429;-5.017664541369095e-08;0.014668344955781296;0.014668258384830444
37.86607;1.0556071349212115;4.244063169296715e-07;3.724112575177167e-07;-0.015485769328938722;-0.014667757437309643;1.055389729463112;9.999435430368383;-0.8335069915924116;-0.0155629690829559;-0.015562988926474695;-5.094220098904181e-08;0.014668306258381471;0.014668244387479731
37.87607;1.0556086332298038;4.242099050418077e-07;3.729322310569835e-07;-0.015485769967555567;-0.014667757053813521;1.0553896101003095;9.999429499421204;-0.8335069913544162;-0.015562968600452153;-0.015562987692454787;-5.16741592141776e-08;0.01466826567951333;0.014668229682849619
37.88607;1.055610098435503;4.2396335657905633e-07;3.734423997314807e-07;-0.015485770625242649;-0.014667756657485143;1.0553895451325108;9.999422961140422;-0.8335069911324814;-0.015562968164680396;-0.01556298647246334;-5.237154811001246e-08;0.014668223318927684;0.014668214279133755
37.89607;1.0556115285299015;4.2366607292146345e-07;3.739400436312831e-07;-0.015485771297776424;-0.014667756249121505;1.0553895482847078;9.999415825457229;-0.833506990927186;-0.015562967776435694;-0.015562985267392403;-5.303320437203835e-08;0.014668179281998796;0.014668198165462982
37.90607;1.05561292250507;4.2331857672315007e-07;3.744235561471339e-07;-0.015485771981557062;-0.01466775582961911;1.0553896329127976;9.999408114561122;-0.8335069907389726;-0.015562967436629006;-0.015562984078663324;-5.365763273497498e-08;0.01466813369347052;0.014668181311489168
37.91607;1.055614281870728;4.229222745644397e-07;3.748916058411593e-07;-0.01548577267382957;-0.014667755399716154;1.0553898103804829;9.999399860930552;-0.833506990567854;-0.015562967146161996;-0.015562982907647563;-5.424293483119213e-08;0.01466808670525348;0.014668163672178719
37.92607;1.0556156107258279;4.224788344340843e-07;3.753431658556686e-07;-0.015485773372694972;-0.014667754959880522;1.0553900890970538;9.99939110488282;-0.8335069904132354;-0.015562966905370963;-0.015562981755006181;-5.4787026066389113e-08;0.014668038493102187;0.014668145204995998
37.93607;1.0556169144812069;4.219897947080287e-07;3.7577763934310637e-07;-0.015485774076988878;-0.014667754510668683;1.055390474382218;9.999381886399462;-0.8335069902742487;-0.015562966713655585;-0.015562980620783998;-5.528784581953824e-08;0.014667989251592677;0.014668125882103002
37.94607;1.05561819883928;4.214562032719046e-07;3.76194780933528e-07;-0.015485774785962917;-0.014667754053251847;1.0553909695283175;9.999372243118431;-0.8335069901502538;-0.015562966569928498;-0.015562979505167855;-5.574328557213608e-08;0.01466793919086672;0.014668105693235083
37.95607;1.0556194693799608;4.208786357121672e-07;3.7659433253761076e-07;-0.015485775499026362;-0.014667753589554534;1.055391577016456;9.999362215920318;-0.833506990041047;-0.015562966473382518;-0.015562978409003883;-5.615120594085015e-08;0.01466788853483391;0.014668084647178966
37.96607;1.0556207319120656;4.202577386015241e-07;3.7697581486003796e-07;-0.015485776215689384;-0.014667753121949744;1.0553922984093937;9.99935185392505;-0.8335069899468371;-0.015562966423524543;-0.015562977333559599;-5.65097829484167e-08;0.014667837527550472;0.014668062770308278
37.97607;1.055621993403496;4.1959466380944135e-07;3.773387367652338e-07;-0.015485776935592527;-0.014667752652924887;1.0553931331339272;9.999341220046368;-0.8335069898680318;-0.01556296641954828;-0.015562976280021177;-5.681790019112756e-08;0.014667786439906974;0.014668040100585403
37.98607;1.0556232620050443;4.1889117019939465e-07;3.7768306461805403e-07;-0.015485777658521618;-0.014667752184890762;1.0553940773869277;9.99933038534759;-0.8335069898050053;-0.015562966460018117;-0.01556297524945403;-5.7075379718241526e-08;0.014667735564831103;0.014668016673387399
37.99607;1.05562454579375;4.1814958751803413e-07;3.7800944214332107e-07;-0.015485778384207316;-0.014667751720056315;1.0553951240026276;9.99931940758573;-0.8335069897581132;-0.015562966543064338;-0.015562974243091497;-5.72828666337658e-08;0.01466768519739927;0.014667992504353458
38.00607;1.05562585181933;4.173725922073076e-07;3.7831884772861e-07;-0.015485779112088916;-0.014667751260383152;1.055396263216175;9.99930832474285;-0.8335069897276424;-0.015562966666560958;-0.015562973262388875;-5.744133070390718e-08;0.014667635603096831;0.01466796758694097
38.01607;1.0556271855630859;4.165628542389023e-07;3.786121573327448e-07;-0.015485779841356118;-0.014667750807567872;1.055397483534488;9.999297175359883;-0.8335069897134466;-0.015562966828197342;-0.015562972308836825;-5.75515595832915e-08;0.014667586988269322;0.014667941903976234
38.02607;1.0556285504575345;4.157228568844518e-07;3.788901921162729e-07;-0.015485780571117854;-0.014667750363056585;1.0553987729993906;9.999286012627474;-0.8335069897146864;-0.015562967025615144;-0.015562971383844864;-5.761388766651379e-08;0.014667539487544642;0.014667915439031263
38.03607;1.0556299492176537;4.148549494054615e-07;3.7915411479878034e-07;-0.015485781300586548;-0.014667749928192895;1.0554001209830892;9.999274891741122;-0.8335069897300288;-0.015562967256439022;-0.01556297048855173;-5.762808468248166e-08;0.014667493176570226;0.014667888184538146
38.04607;1.0556313865419193;4.139615946477932e-07;3.7940573751806894e-07;-0.015485782029312282;-0.014667749504266317;1.0554015187596515;9.999263848190873;-0.8335069897580683;-0.015562967518205635;-0.01556296962343815;-5.7593415414947645e-08;0.014667448098394195;0.014667860145448722
38.05607;1.0556328703502231;4.130457556088902e-07;3.7964746531753556e-07;-0.015485782757382308;-0.014667749092208783;1.055402958780232;9.999252889833755;-0.8335069897976116;-0.015562967808510235;-0.015562968788160405;-5.750893768283544e-08;0.014667404279163533;0.014667831332430398
38.06607;1.0556344112593083;4.121109757125089e-07;3.798817927432486e-07;-0.015485783485270594;-0.014667748692351162;1.0554044341186206;9.99924201026321;-0.833506989847629;-0.01556296812513797;-0.015562967981818727;-5.737404699622418e-08;0.014667361729623409;0.01466780174799773
38.07607;1.0556360209940514;4.1116103894912513e-07;3.801108641511038e-07;-0.015485784213181562;-0.014667748304611657;1.0554059375138451;9.99923121151411;-0.8335069899068795;-0.015562968465901305;-0.015562967203363653;-5.7189101458334305e-08;0.01466732044840142;0.014667771382531431
38.08607;1.0556377099105734;4.101997312185578e-07;3.8033660547027327e-07;-0.015485784940552711;-0.014667747928658435;1.0554074598613006;9.999220514965193;-0.83350698997377;-0.015562968828574348;-0.015562966451873984;-5.695545633519621e-08;0.01466728043392453;0.014667740234250356
38.09607;1.0556394848637145;4.092307870313234e-07;3.8056100368295176e-07;-0.015485785666227637;-0.01466774756375375;1.0554089898654415;9.999209957220673;-0.8335069900466603;-0.015562969211087959;-0.015562965726608962;-5.6674670669105296e-08;0.014667241693778348;0.014667708337549976
38.10607;1.0556413487981715;4.082577230508306e-07;3.807860917244926e-07;-0.015485786388642465;-0.014667747208742376;1.0554105146849515;9.99919958325291;-0.8335069901239827;-0.015562969611581393;-0.015562965026772298;-5.634787906670432e-08;0.014667204240300687;0.014667675769931979
38.11607;1.0556433020637614;4.072837116774338e-07;3.810137513133319e-07;-0.015485787105660375;-0.014667746862339232;1.055412020494084;9.999189444151586;-0.8335069902040675;-0.015562970028151905;-0.015562964351265807;-5.59759956685359e-08;0.014667168074491359;0.014667642638395713
38.12607;1.055645343872021;4.0631183309086516e-07;3.812454266360602e-07;-0.015485787814672759;-0.014667746523419392;1.0554134937370703;9.999179597776395;-0.8335069902851981;-0.015562970458741693;-0.015562963698793203;-5.556026069977467e-08;0.014667133172856325;0.014667609062688927
38.13607;1.0556474727152534;4.0534550810282056e-07;3.8148193421626554e-07;-0.01548578851305654;-0.014667746191095767;1.0554149226248561;9.99917010645502;-0.8335069903658898;-0.015562970901304542;-0.015562963068119344;-5.5102497952852756e-08;0.014667099490600006;0.014667575169625777
38.14607;1.055649686422927;4.043886460906871e-07;3.817235352615742e-07;-0.01548578919863;-0.01466774586444931;1.055416297249381;9.999161028857056;-0.8335069904450512;-0.015562971353757168;-0.01556296245823067;-5.460492315788892e-08;0.014667066981266009;0.014667541104163108
38.15607;1.0556519827644675;4.03445415592917e-07;3.819699918020965e-07;-0.015485789870007753;-0.014667745542252506;1.0554176086708753;9.999152410188573;-0.8335069905220845;-0.015562971813801474;-0.015562961868457062;-5.406989336267731e-08;0.014667035617492979;0.014667507038282589
38.16607;1.0556543602834372;4.0251978040932526e-07;3.8222051920334436e-07;-0.01548579052657628;-0.014667745223230713;1.055418848375505;9.999144281649423;-0.8335069905971647;-0.015562972278918537;-0.015562961298570254;-5.3499971346010123e-08;0.014667005394455902;0.014667473164527177
38.17607;1.0556568183621342;4.0161500020900267e-07;3.824738785028663e-07;-0.015485791168201072;-0.014667744906395466;1.055420009071646;9.999136670830802;-0.8335069906715689;-0.015562972746269927;-0.01556296074892705;-5.289818454647526e-08;0.01466697632050341;0.014667439681713048
38.18607;1.05565935690025;4.007333781451103e-07;3.827284595478309e-07;-0.015485791795267479;-0.01466774459064578;1.0554210865939604;9.9991296078439;-0.8335069907475915;-0.01556297321273766;-0.0155629602205707;-5.226822159186498e-08;0.014666948405094781;0.014667406781000352
38.19607;1.0556619771276368;3.998763791057265e-07;3.82982265980457e-07;-0.015485792408779123;-0.014667744274058512;1.055422081477675;9.9991231209643;-0.8335069908279248;-0.015562973675428405;-0.015562959714921441;-5.161437241988575e-08;0.014666921645166937;0.014667374636234532
38.20607;1.0556646824079123;3.9904486067045776e-07;3.832331965833762e-07;-0.0154857930100388;-0.014667743953867001;1.0554229987110317;9.999117231465508;-0.8335069909150553;-0.015562974132050612;-0.015562959233315082;-5.094111020669358e-08;0.014666896022323973;0.014667343394019565
38.21607;1.0556674768451877;3.9823917154493924e-07;3.834794908654265e-07;-0.015485793600196094;-0.014667743627141629;1.0554238461075258;9.999111957828923;-0.8335069910111788;-0.015562974580780818;-0.015562958776953597;-5.025244986628282e-08;0.014666871514660337;0.014667313166639806
38.22607;1.0556703632548756;3.9745929496228395e-07;3.837196069042667e-07;-0.015485794180098995;-0.01466774329142294;1.055424633209676;9.999107331129256;-0.8335069911185502;-0.015562975020004272;-0.015562958347027868;-4.955150690034679e-08;0.014666848108389011;0.014667284038148336
38.23607;1.0556733429433263;3.967049844102693e-07;3.839517022525956e-07;-0.015485794750576615;-0.01466774294487058;1.055425370697179;9.99910340687193;-0.8335069912397742;-0.015562975448112547;-0.015562957944583731;-4.8840490279110786e-08;0.014666825798313392;0.014667256077885125
38.24607;1.0556764170322908;3.9597551241399434e-07;3.841736079263452e-07;-0.015485795312763567;-0.014667742586248447;1.05542606953791;9.999100257947312;-0.8335069913776287;-0.015562975863399444;-0.015562957570478696;-4.81208447592092e-08;0.014666804578158426;0.014667229356562632
38.25607;1.05567958732344;3.952694040990936e-07;3.84383264788118e-07;-0.015485795868015002;-0.01466774221517427;1.055426740195077;9.999097956255849;-0.8335069915346104;-0.015562976264351342;-0.015562957225681262;-4.7393487997009884e-08;0.014666784428717604;0.014667203965961094
38.26607;1.055682855052295;3.945848276016276e-07;3.845789138530809e-07;-0.015485796417613653;-0.01466774183237382;1.0554273917364867;9.999096560086532;-0.8335069917128608;-0.015562976649946525;-0.015562956911462977;-4.665934816769068e-08;0.014666765308313014;0.014667180022430462
38.27607;1.0556862188524638;3.9392026853820986e-07;3.847589267250814e-07;-0.015485796962677411;-0.014667741439646838;1.0554280308164188;9.999096108198176;-0.833506991914417;-0.015562977019394979;-0.0155629566293216;-4.591994091978568e-08;0.014666747154351194;0.01466715764310376
38.28607;1.0556896743404882;3.9327477218834627e-07;3.8492172229674463e-07;-0.015485797504282119;-0.014667741039705839;1.0554286613098887;9.99909661423331;-0.8335069921409757;-0.015562977371843076;-0.015562956380985916;-4.5177588451705337e-08;0.014666729900576925;0.014667136927741183
38.29607;1.055693214520736;3.926479270730526e-07;3.8506593428347177e-07;-0.015485798043628414;-0.014667740635937707;1.0554292850633815;9.999098066764052;-0.833506992393172;-0.015562977706413612;-0.015562956168506982;-4.443520336508184e-08;0.014666713491157802;0.01466711796673544
38.30607;1.055696829340884;3.9203995491671745e-07;3.8519054637957764e-07;-0.015485798582091509;-0.01466774023188338;1.055429903253974;9.999100442003225;-0.8335069926701781;-0.0155629780224705;-0.015562955994072305;-4.369575174898207e-08;0.01466669788103526;0.014667100847266436
38.31607;1.0557005054353448;3.914515309187156e-07;3.852948534891325e-07;-0.015485799121126891;-0.014667739830419583;1.0554305174596859;9.999103725102486;-0.8335069929699825;-0.015562978320099835;-0.015562955859525971;-4.2961705661109394e-08;0.014666683036959286;0.01466708564455418
38.32607;1.0557042272524835;3.9088321787218155e-07;3.853783142590795e-07;-0.01548579966222836;-0.014667739433249194;1.0554311298305104;9.999107926671527;-0.8335069932900676;-0.015562978600506181;-0.015562955766051387;-4.223486773284333e-08;0.014666668946497869;0.01466707241718442
38.33607;1.055707979289664;3.9033535884282233e-07;3.8544029900200494e-07;-0.015485800207076749;-0.014667739041086125;1.0554317425169328;9.999113083874699;-0.8335069936279845;-0.015562978866017175;-0.015562955714294297;-4.1516562486868887e-08;0.014666655619628446;0.01466706120826768
38.34607;1.055711748336823;3.8980848845260516e-07;3.8547998611432566e-07;-0.015485800757803755;-0.014667738653895621;1.0554323571787185;9.99911924862896;-0.833506993981597;-0.015562979119585535;-0.015562955704693196;-4.0807932457626274e-08;0.01466664307043596;0.014667052048578684
38.35607;1.055715524380808;3.8930316335932515e-07;3.854966082281685e-07;-0.015485801317082253;-0.014667738270750621;1.0554329747561733;9.99912647298031;-0.8335069943490954;-0.01556297936408532;-0.015562955737715434;-4.0110111973741955e-08;0.014666631299640954;0.014667044965092404
38.36607;1.0557193003169418;3.8881939409336017e-07;3.854898535759776e-07;-0.015485801887831718;-0.014667737889803762;1.055433595507835;9.999134796117065;-0.8335069947288878;-0.01556297960209921;-0.015562955813863877;-3.942409287119362e-08;0.01466662029669043;0.01466703998354945
38.37607;1.0557230706938172;3.883567641163087e-07;3.854603180753683e-07;-0.015485802472872425;-0.014667737508756181;1.0554342193380313;9.999144235760495;-0.8335069951196167;-0.015562979836197751;-0.0155629559335502;-3.8750484741673737e-08;0.01466661004460342;0.014667037114918737
38.38607;1.0557268294291902;3.879148321864245e-07;3.8540960224938354e-07;-0.015485803074676108;-0.014667737125461081;1.0554348455200537;9.99915478950469;-0.8335069955202136;-0.015562980069244529;-0.015562956097014868;-3.808954301676617e-08;0.014666600518009784;0.014667036340218263
38.39607;1.0557305682211335;3.8749310727471833e-07;3.853396308120232e-07;-0.015485803694746886;-0.014667736738331489;1.0554354717556411;9.999166440054369;-0.8335069959296807;-0.015562980304606495;-0.015562956304245616;-3.744143124531118e-08;0.014666591688141599;0.014667037616746271
