time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.40607;1.0557342767312672;3.87090935552574e-07;3.852518863184156e-07;-0.015485804332952838;-0.014667736346573819;1.0554360937121103;9.999179158195892;-0.8335069963468982;-0.015562980546098065;-0.015562956554951926;-3.680640873797332e-08;0.014666583536625971;0.014667040897663545
38.41607;1.055737943707701;3.8670763448700466e-07;3.851473215423893e-07;-0.015485804987661785;-0.014667735950278937;1.0554357057564816;9.99919290684037;-0.8335069967708413;-0.015562980797612772;-0.015562956848820924;-3.6184875407755804e-08;0.01466657605901043;0.014667046136834215
38.42607;1.0557415580747036;3.863428013310582e-07;3.8502662709218524e-07;-0.015485805656339849;-0.014667735550364998;1.0554363028464062;9.99920764569613;-0.8335069972008853;-0.015562981062590886;-0.015562957185819114;-3.557746124349525e-08;0.014666569249878286;0.014667053281348546
38.43607;1.0557451090509022;3.859964218227569e-07;3.848903732839272e-07;-0.015485806335987817;-0.014667735148370224;1.05543688213948;9.999223334591843;-0.8335069976367782;-0.015562981343510028;-0.015562957566176908;-3.498501366042119e-08;0.014666563084749245;0.014667062275006786
38.44607;1.055748585317597;3.8566853161818477e-07;3.8473908177336156e-07;-0.015485807023435983;-0.014667734746138692;1.055437442859225;9.999239937043415;-0.8335069980783556;-0.01556298164175962;-0.015562957990019253;-3.440828029966452e-08;0.014666557514734375;0.0146670730795271
38.45607;1.0557519745929551;3.860066359263732e-07;3.8518678895056797e-07;-0.01548698079212457;-0.014668845456584421;1.055437985222887;9.999257429163697;-0.8335069985253557;-0.015562981957851652;-0.015562958456767959;-3.384766662047198e-08;0.014666552480866991;0.014667085694399928
38.46607;1.0557552639328174;3.8571465394241296e-07;3.850066762027882e-07;-0.015486981485439437;-0.014668845060023727;1.055438509847665;9.999275809823102;-0.8335069989776095;-0.015562982291632922;-0.015562958964813548;-3.3303362398886714e-08;0.014666547937745583;0.014667100145948188
38.47607;1.0557584400763473;3.8543978473718373e-07;3.8481239186518026e-07;-0.015486982176674963;-0.014668844669947521;1.0554390175554225;9.999295102356195;-0.8335069994355025;-0.015562982642466793;-0.015562959511782251;-3.277549682322588e-08;0.01466654386702331;0.014667116452414941
38.48607;1.0557614903141082;3.8518130209401163e-07;3.8460397145703303e-07;-0.015486982862156924;-0.01466884428911124;1.055439508875746;9.999315348146006;-0.833506999900174;-0.015562983009465903;-0.015562960094877247;-3.226407864288138e-08;0.014666540273866767;0.01466713460756647
38.49607;1.055764403635204;3.8493815912861327e-07;3.843816145978431e-07;-0.01548698353779314;-0.014668843920016557;1.0554399830596333;9.999336594522807;-0.8335070003731885;-0.015562983391815968;-0.015562960710968196;-3.1768821296151124e-08;0.01466653717814387;0.014667154590760125
38.50607;1.055767170581983;3.847090624204753e-07;3.84145710983773e-07;-0.01548698419934424;-0.014668843564431164;1.0554404371801758;9.999358886468713;-0.8335070008560419;-0.01556298378896024;-0.015562961356837282;-3.1289042840803036e-08;0.014667534621630157;0.014668176376921147
38.51607;1.055769782533314;3.8449246768406e-07;3.8389662382069093e-07;-0.015486984842750306;-0.014668843223376103;1.0554408664925021;9.999382270832893;-0.8335070013499392;-0.015562984200418392;-0.015562962029565343;-3.0823918341640164e-08;0.014667532679854165;0.01466819994419874
38.52607;1.0557722322414722;3.842863466918255e-07;3.836345217919491e-07;-0.01548698546423864;-0.01466884289761905;1.0554412662421322;9.999406798944836;-0.8335070018557276;-0.015562984625583203;-0.01556296272659535;-3.037290503480452e-08;0.014667531447022222;0.014668225290057903
38.53607;1.0557745148126894;3.8408820316265864e-07;3.833594285319728e-07;-0.015486986060361968;-0.014668842588028929;1.0554416333111096;9.999432518388186;-0.833507002373682;-0.01556298506372795;-0.015562963445479324;-2.993595032277338e-08;0.01466753100452672;0.01466825244284716
38.54607;1.055776627487592;3.8389542307367843e-07;3.8307154335564646e-07;-0.015486986627998777;-0.014668842295393102;1.0554419664071053;9.99945946855011;-0.8335070029033016;-0.015562985513971509;-0.015562964183709506;-2.9513435470564516e-08;0.014667531398794656;0.014668281449760802
38.55607;1.0557785683635283;3.8370550163580487e-07;3.8277160194930955e-07;-0.015486987164179145;-0.014668842020083317;1.0554422654986986;9.999487684486358;-0.8335070034433623;-0.015562985975213087;-0.015562964938855879;-2.9105791009158023e-08;0.014667532630870998;0.014668312350128897
38.56607;1.0557803349954966;3.8351603698094865e-07;3.8246074544198063e-07;-0.015486987665830912;-0.014668841762032868;1.0554425315845228;9.999517191815814;-0.8335070039921709;-0.01556298644644865;-0.01556296570872093;-2.871303355479186e-08;0.014667534661812592;0.014668345159478367
38.57607;1.055781923833605;3.8332454720989783e-07;3.8214005486280734e-07;-0.0154869881297106;-0.014668841521162436;1.0554427664327108;9.999547988898286;-0.8335070045480117;-0.015562986927234675;-0.015562966491171372;-2.833471297847105e-08;0.014667537440464767;0.014668379875510272
38.58607;1.0557833310182898;3.8312819793156873e-07;3.818103782888618e-07;-0.01548698855261521;-0.01466884129785635;1.055442971456646;9.999580039337106;-0.8335070051097623;-0.015562987417618792;-0.015562967283983403;-2.7970271463310715e-08;0.014667540940486484;0.014668416499800257
38.59607;1.055784554003607;3.829239244817246e-07;3.8147242784121166e-07;-0.015486988931618307;-0.014668841092701251;1.0554431464940388;9.999613284333057;-0.8335070056771369;-0.015562987917706854;-0.015562968085062093;-2.7619397802034462e-08;0.01466754517923058;0.014668455049268015
38.60607;1.0557855927468063;3.827087925523088e-07;3.811267059809808e-07;-0.015486989264049225;-0.01466884090566062;1.0554432904064335;9.999647657545514;-0.8335070062502016;-0.015562988427341821;-0.015562968892678752;-2.7281964040509778e-08;0.014667550210689951;0.014668495537728771
38.61607;1.0557864497565532;3.8247990890440646e-07;3.8077332609624913e-07;-0.015486989547299587;-0.014668840736029221;1.0554434029707906;9.9996830943444;-0.8335070068287169;-0.015562988946002535;-0.015562969705569075;-2.6957780606507107e-08;0.014667556107847802;0.014668537953474524
38.62607;1.055787129880744;3.822342075426433e-07;3.804120855991795e-07;-0.015486989778839957;-0.014668840583230572;1.0554434855239214;9.999719536829698;-0.8335070074120106;-0.015562989472969661;-0.01556297052306286;-2.664664600210133e-08;0.014667562937661714;0.014668582258180612
38.63607;1.0557876398097088;3.8196867208533293e-07;3.8004252938767647e-07;-0.015486989956642048;-0.014668840447011918;1.0554435403366846;9.999756934170591;-0.8335070079992699;-0.015562990007586519;-0.015562971344857224;-2.6348471500189228e-08;0.014667570735860221;0.01466862839094835
38.64607;1.0557879862423512;3.816806732754791e-07;3.796637218663669e-07;-0.015486990079581486;-0.014668840326990368;1.0554435702213776;9.999795247379872;-0.833507008589603;-0.015562990549319429;-0.015562972170407106;-2.6063227643770093e-08;0.014667579511241828;0.014668676269553699
38.65607;1.055788174584802;3.9603684748319073e-07;3.931683524870439e-07;-0.015486990155089274;-0.014668840222348127;1.055443578689952;9.999834459040793;-0.8335070091818798;-0.015562991097613887;-0.015562972998621834;-2.5790877500000974e-08;0.01466758928313117;0.014668725799396109
38.66607;1.0557882068099846;3.9569735279717734e-07;3.9276710540514435e-07;-0.015486990167636869;-0.014668840133475535;1.0554435704897371;9.999874573659415;-0.8335070097748939;-0.015562991651713244;-0.015562973828078948;-2.5531389559804485e-08;0.01466760010926425;0.014668776881057732
38.67607;1.0557880859558093;3.9532939170884073e-07;3.923529117800242e-07;-0.015486990125267601;-0.014668840060082101;1.0554435517248564;9.999915604366102;-0.8335070103675462;-0.015562992210581293;-0.015562974657421966;-2.5284794083737662e-08;0.014667612073150028;0.014668829405243076
38.68607;1.0557878143334682;3.949320230077521e-07;3.919247030044702e-07;-0.015486990028635505;-0.014668840001910913;1.05544352910207;9.999957554622203;-0.8335070109587723;-0.015562992772964974;-0.015562975485741686;-2.505115244239837e-08;0.014667625250270442;0.014668883242893753
38.69607;1.0557863938603798;3.945125875016901e-07;3.9148954580255494e-07;-0.015486975209935932;-0.014668839958061673;1.0554435093976393;10.000000409355504;-0.8335070115478389;-0.015562993337626707;-0.015562976312917844;-2.483037125074598e-08;0.014667639685036007;0.014668938241162274
38.70607;1.0557858261877766;3.9405495106937403e-07;3.910322547364384e-07;-0.01548697500838064;-0.014668839927187859;1.0554434996105726;10.000044140445285;-0.8335070121348026;-0.015562993903551604;-0.015562977139666642;-2.462198004627483e-08;0.014667655394700677;0.014668994226374348
38.71607;1.0557851135152339;3.9356593389157673e-07;3.905612613049259e-07;-0.015486974756916393;-0.01466883990781847;1.0554435073009134;10.000088712144624;-0.8335070127202464;-0.015562994469845621;-0.01556297796697913;-2.4424947597210474e-08;0.01466767239531387;0.014669051011863965
38.72607;1.0557842598938605;3.936933469877084e-07;3.90692066292977e-07;-0.015488147533424649;-0.014669951009531276;1.0554435406570142;10.000134075425278;-0.8335070133044991;-0.015562995035600753;-0.01556297879549001;-2.42376245872318e-08;0.014667690716454317;0.0146691084140231
38.73607;1.055783271819301;3.931385368623662e-07;3.9019621836353567e-07;-0.015488147189497299;-0.014669951009414968;1.0554436075598272;10.000180155093357;-0.8335070138871422;-0.015562995600021536;-0.01556297962551266;-2.4058004547599476e-08;0.014668710389740911;0.014670166267256056
38.74607;1.05578215748875;3.925499813885779e-07;3.896889858870503e-07;-0.01548814680349237;-0.014669951017628165;1.0554437142547173;10.000226841870719;-0.8335070144670951;-0.015562996162499957;-0.015562980457262975;-2.3884270846824383e-08;0.014668731437987671;0.014670224419437942
38.75607;1.055780925625948;3.9192805947031133e-07;3.89170932480925e-07;-0.015488146377904004;-0.014669951033340015;1.0554438645459536;10.000273999740378;-0.8335070150430768;-0.015562996722385335;-0.015562981290621709;-2.3715120114735797e-08;0.014668753874901378;0.01467028271664944
38.76607;1.0557795846951425;3.9127409036929164e-07;3.886423721541918e-07;-0.015488145914489854;-0.014669951055732293;1.0554440594618606;10.000321479959624;-0.8335070156139652;-0.015562997278736413;-0.015562982124940504;-2.3549485381108608e-08;0.014668777696574944;0.014670341000878113
38.77607;1.0557781428723154;3.905901476288443e-07;3.881032979439612e-07;-0.015488145414282032;-0.014669951084140919;1.0554442988596404;10.000369131346105;-0.8335070161787379;-0.015562997830415834;-0.015562982959318957;-2.3386046295871427e-08;0.014668802872009157;0.014670399118598567
38.78607;1.0557766086594178;3.898788281199253e-07;3.875536177649851e-07;-0.015488144878112876;-0.01466995111781528;1.055444584584268;10.000416810502744;-0.8335070167362221;-0.015562998376494375;-0.015562983792830502;-2.3223090824311213e-08;0.014668829357967152;0.014670456921067051
38.79607;1.0557749910961531;3.891431517040737e-07;3.8699333089919457e-07;-0.015488144307090139;-0.014669951155631009;1.055444921293759;10.00046439292092;-0.833507017285159;-0.015562998916660811;-0.015562984624400717;-2.305870322402189e-08;0.014668857123644895;0.014670514262138942
38.80607;1.0557732990105841;3.8838656688693125e-07;3.8642239143148206e-07;-0.01548814370256899;-0.014669951196086817;1.0554453142462183;10.000511783067186;-0.8335070178246565;-0.015562999451313985;-0.01556298545272388;-2.2890854379705858e-08;0.014668886147540756;0.014670571007852238
38.81607;1.0557715401821235;3.876129727473403e-07;3.8584067114466324e-07;-0.015488143065764718;-0.014669951237513072;1.0554457668164583;10.000558919029634;-0.8335070183544461;-0.015562999981209124;-0.015562986276417527;-2.2717348295546633e-08;0.014668916386351814;0.01467062704296828
38.82607;1.0557697208583359;3.868265653271718e-07;3.852482229398636e-07;-0.015488142397523394;-0.01466995127833418;1.055446279022967;10.000605766733122;-0.8335070188745813;-0.015563000506786976;-0.015562987094106273;-2.2535951270703245e-08;0.014668947752982395;0.014670682265112044
38.83607;1.05576784514383;3.860314183196299e-07;3.846454923370783e-07;-0.015488141698480513;-0.01466995131717188;1.0554468468762337;10.000652310150443;-0.833507019384993;-0.015563001027589878;-0.015562987904340459;-2.234475285237107e-08;0.014668980128185351;0.014670736580295227
38.84607;1.0557659147939178;3.8523104422302276e-07;3.840333899645844e-07;-0.015488140969380289;-0.014669951352857402;1.0554474628094241;10.000698543711163;-0.8335070198852665;-0.015563001542214523;-0.015562988705514117;-2.2142436672033688e-08;0.014669013391829694;0.014670789908032887
38.85607;1.0557639300666148;3.844283398822333e-07;3.834133712234617e-07;-0.015488140211253219;-0.014669951384493686;1.055448117026828;10.00074446439287;-0.8335070203747204;-0.015563002048835383;-0.015562989495782066;-2.192822473556513e-08;0.014669047445970846;0.014670842190072265
38.86607;1.0557618902913821;3.83625876920162e-07;3.827873892727124e-07;-0.015488139425357863;-0.014669951411495716;1.0554487984108445;10.000790064613009;-0.8335070208526079;-0.015563002545953141;-0.015562990273033067;-2.1701706575503646e-08;0.014669082208147862;0.014670893389968237
38.87607;1.055759793290235;3.8282617672462223e-07;3.8215766954549757e-07;-0.015488138613014483;-0.014669951433635298;1.0554494942765522;10.000835327472958;-0.8335070213181739;-0.015563003032793838;-0.015562991035122308;-2.146268711706309e-08;0.014669117577891104;0.014670943482782675
38.88607;1.0557576353344313;3.820318807043425e-07;3.815265273916077e-07;-0.015488137775532337;-0.014669951451061206;1.055450189858099;10.000880222321602;-0.8335070217705238;-0.015563003509092005;-0.015562991780266355;-2.1210975272467175e-08;0.014669153417364276;0.01467099244522661
38.89607;1.055755412704932;3.8124582781697075e-07;3.8089637981366347e-07;-0.01548813691429599;-0.014669951464367939;1.0554508688557966;10.00092470849048;-0.833507022208458;-0.015563003974719089;-0.015562992507133997;-2.0946426079518826e-08;0.014669189567225361;0.014671040249789326
38.90607;1.0557531233741762;3.804710558936535e-07;3.8026980365919204e-07;-0.01548813603093761;-0.014669951474891084;1.0554515149267798;10.000968746895788;-0.8335070226305679;-0.015563004429402673;-0.0155629932144636;-2.0669271843557298e-08;0.01466922587010334;0.014671086862968717
38.91607;1.055750767432607;3.79710804068476e-07;3.796492012049688e-07;-0.015488135127473657;-0.01466995148480927;1.0554521125768157;10.00101230127082;-0.8335070230356946;-0.01556300487248697;-0.015562993900720204;-2.0380167163099273e-08;0.014670262180783824;0.014672132250886002
38.92607;1.0557483468884352;3.796174600001551e-07;3.7965077221352693e-07;-0.01548930728182659;-0.014671062607690008;1.0554516473280562;10.001055334039643;-0.8335070234232126;-0.015563005302983789;-0.015562994564216519;-2.007996178442337e-08;0.014670298366283861;0.014672176392748041
38.93607;1.055745865824586;3.78897185076159e-07;3.790459364732452e-07;-0.015489306345243137;-0.014671062624441822;1.0554521063009084;10.001097814675507;-0.8335070237927454;-0.015563005719893894;-0.01556299520343081;-1.9769638235275562e-08;0.014670334302072284;0.014672219286660959
38.94607;1.0557433304203934;3.782032542296857e-07;3.784494786110063e-07;-0.015489305395075027;-0.01467106264910319;1.0554524789104685;10.001139727684487;-0.8335070241437029;-0.015563006122352108;-0.015562995817164721;-1.9450323955329057e-08;0.014670369869893124;0.014672260931631246
38.95607;1.0557407480853598;3.7754008464507903e-07;3.7786124000788346e-07;-0.015489304432406422;-0.014671062685106335;1.0554527567654524;10.001181068411169;-0.8335070244751271;-0.015563006509318533;-0.015562996404590605;-1.91231996118867e-08;0.014670404959571767;0.014672301300528611
38.96607;1.0557381261862737;3.769117286573354e-07;3.772803785199897e-07;-0.01548930345802011;-0.014671062735885492;1.0554529325412905;10.001221836900282;-0.8335070247858659;-0.015563006879081626;-0.015562996965262638;-1.8789343609284643e-08;0.014670439476644315;0.0146723403310178
38.97607;1.0557354712874687;3.763216777367747e-07;3.7670530681576627e-07;-0.015489302472750752;-0.014671062804694058;1.055452998256971;10.001262028174317;-0.8335070250749094;-0.01556300722927016;-0.015562997498986934;-1.8449779019606677e-08;0.014670473356829946;0.014672377934298224
38.98607;1.055732789787481;3.7577262952729446e-07;3.7613408135279484e-07;-0.015489301477553626;-0.014671062894710492;1.0554529445208842;10.001301617976722;-0.8335070253415929;-0.015563007557365623;-0.015562998005595376;-1.8105938465467746e-08;0.014670506579502786;0.014672414004556137
38.99607;1.0557300896916464;3.75266408143781e-07;3.755645909773344e-07;-0.015489300473493716;-0.014671063008822583;1.055452761538869;10.00134055960812;-0.833507025585487;-0.015563007861002535;-0.015562998484874453;-1.775992386290027e-08;0.014670539167297785;0.014672448428244448
39.00607;1.0557273819889554;3.7480399650935727e-07;3.7499437707752934e-07;-0.015489299461565086;-0.01467106314916191;1.0554524411002344;10.00137879669207;-0.8335070258062744;-0.015563008138038206;-0.015562998936592388;-1.7414162964481346e-08;0.014670571162553388;0.01467248109490446
39.01607;1.0557246810937737;3.743852056811658e-07;3.7442063829235514e-07;-0.0154892984425371;-0.014671063317179999;1.0554519783372878;10.001416280984278;-0.8335070260037402;-0.015563008386735588;-0.015562999360468795;-1.707096891684229e-08;0.014670602592663288;0.014672511902474358
39.02607;1.0557220041094137;3.740083191306709e-07;3.738405847967202e-07;-0.015489297417110491;-0.014671063514244671;1.055451371700538;10.001452982229202;-0.833507026177756;-0.015563008605780873;-0.015562999756348716;-1.6732234418053385e-08;0.014670633458090575;0.014672540764140247
39.03607;1.0557193687233961;3.7367042334279517e-07;3.732516107459936e-07;-0.015489296385854948;-0.014671063741912726;1.055450621659369;10.001488885169126;-0.8335070263283306;-0.015563008794049933;-0.015563000124657172;-1.6399426268155444e-08;0.014670663755001666;0.014672567614534048
39.04607;1.055716791071044;3.7336811316895364e-07;3.7265127399031223e-07;-0.015489295348748797;-0.014671064001603595;1.055449729852828;10.00152397721786;-0.8335070264557404;-0.015563008950670035;-0.015563000466719067;-1.6073902310923726e-08;0.014670693505510618;0.014672592397318473
39.05607;1.0557142845931171;3.7309791724666773e-07;3.720376136839984e-07;-0.015489294305069562;-0.014671064294317927;1.0554486987402476;10.001558234280598;-0.8335070265606839;-0.01556300907541183;-0.015563000784582696;-1.5757101736789573e-08;0.014670722766060327;0.014672615047550248
39.06607;1.0557118597974633;3.728565007754523e-07;3.714095534014846e-07;-0.015489293253857955;-0.014671064620709376;1.0554475316634182;10.001591616850849;-0.8335070266443344;-0.015563009168810003;-0.015563001080540711;-1.5450557085192673e-08;0.014671751613972293;0.014673635490960088
39.07607;1.0557095252930826;3.726408252635067e-07;3.7076678675669055e-07;-0.015489292194333341;-0.014671064981159446;1.0554462326787832;10.001624080526824;-0.8335070267081728;-0.015563009231866438;-0.015563001357085285;-1.5155843010984164e-08;0.014671780127839868;0.014673653648745622
39.08607;1.0557072896141453;3.7244818276367786e-07;3.7010938653112573e-07;-0.015489291125897687;-0.01467106537580959;1.0554448057095491;10.001655591486154;-0.8335070267537753;-0.01556300926567184;-0.015563001617204184;-1.4874455432617882e-08;0.014671808370197121;0.014673669438438255
39.09607;1.0557051610810166;3.7292492277252506e-07;3.7005230428174714e-07;-0.015490463123639726;-0.014672176915612099;1.055443254630708;10.001686131629802;-0.8335070267827095;-0.015563009271149526;-0.01556300186429576;-1.4607664610541098e-08;0.014671836381843703;0.014673682774994935
39.10607;1.055702144991526;3.7277823268932624e-07;3.693748045445831e-07;-0.01549044736410202;-0.014672177378548864;1.055441584286572;10.00171568678771;-0.8335070267963153;-0.015563009249058376;-0.01556300210192091;-1.4356229407766164e-08;0.014671864188761107;0.01467369356684558
39.11607;1.055700241765518;3.726378622537322e-07;3.686775770353215e-07;-0.01549044626760955;-0.014672177875099269;1.0554398002415135;10.001744233137119;-0.8335070267952988;-0.015563009200455355;-0.015563002333685062;-1.412009853025582e-08;0.014671891805550553;0.014673701712184089
39.12607;1.0556984482091318;3.725072284041859e-07;3.6797010158873896e-07;-0.015490445162383988;-0.014672178404401486;1.0554379073578803;10.001771733841615;-0.8335070267795448;-0.015563009127300895;-0.01556300256307644;-1.3898449258082203e-08;0.014671919236298089;0.014673707102148954
39.13607;1.055696760038492;3.7238178646514367e-07;3.6725367651599156e-07;-0.015490444048650303;-0.014672178965350254;1.0554359091291052;10.001798138075054;-0.8335070267483404;-0.01556300903241548;-0.015563002793461603;-1.3689857339530794e-08;0.014671946483320542;0.01467370962160988
39.14607;1.0556951733831839;3.722575240082972e-07;3.6652865301202816e-07;-0.015490442926397077;-0.014672179556747236;1.055433808420709;10.00182337907417;-0.8335070267009024;-0.015563008918925056;-0.015563003028381414;-1.3492260952717823e-08;0.014671973552556762;0.01467370915115753
39.15607;1.0556936849419292;3.7213132088635376e-07;3.6579498370979086e-07;-0.015490441795341365;-0.014672180177277285;1.0554316085954343;10.001847377212506;-0.8335070266369519;-0.015563008790050886;-0.015563003271746745;-1.3303029241187337e-08;0.014672000450189435;0.014673705576547055
39.16607;1.055692291913023;3.720008258260638e-07;3.6505296240732126e-07;-0.015490440654819826;-0.014672180825460112;1.0554293134380202;10.001870045628898;-0.8335070265567815;-0.015563008649201255;-0.015563003527537754;-1.3119368418517215e-08;0.014672027179208352;0.014673698794759701
39.17607;1.0556909918000266;3.718640599634363e-07;3.6430324325240974e-07;-0.01549043950390256;-0.014672181499757964;1.0554269261583427;10.00189129270389;-0.833507026460817;-0.015563008499786549;-0.015563003799234115;-1.2938633539563835e-08;0.014672053737723212;0.014673688713488129
39.18607;1.0556897816243485;3.717190549878192e-07;3.6354635948582255e-07;-0.0154904383417026;-0.01467218219863577;1.0554244488819189;10.001911025068493;-0.8335070263492543;-0.015563008344753465;-0.015563004089471331;-1.2758325532237267e-08;0.014672080123825034;0.014673675256208373
39.19607;1.0556886576341027;3.7156364836896726e-07;3.6278235161206514e-07;-0.01549043716780316;-0.01467218292038904;1.055421883246815;10.001929153468133;-0.8335070262219848;-0.015563008186253391;-0.015563004400082084;-1.2576295868463861e-08;0.014672106352336357;0.014673658371357602
39.20607;1.055687615611172;3.71395477831476e-07;3.62010742782014e-07;-0.015490435982553008;-0.014672183663074427;1.055419232340927;10.001945597358539;-0.8335070260787238;-0.015563008025738134;-0.015563004732407355;-1.239131723724263e-08;0.014673132472368457;0.014674638026831777
39.21607;1.0556866508555187;3.7121227529121606e-07;3.612307408896719e-07;-0.015490434786777266;-0.014672184424492009;1.0554165022963864;10.001960285616613;-0.8335070259192816;-0.015563007864237678;-0.015563005087643593;-1.2203355303351704e-08;0.01467315856586721;0.014674614198169685
39.22607;1.0556857589290611;3.7101223817482676e-07;3.6044150915736293e-07;-0.01549043358115596;-0.014672185201985304;1.0554137019802021;10.001973154072456;-0.8335070257438375;-0.015563007702426176;-0.015563005466850034;-1.201325767605816e-08;0.014673184731316093;0.014674586883004338
39.23607;1.0556849368791072;3.7079401189516776e-07;3.596424606465505e-07;-0.015490432366121567;-0.01467218599253423;1.055410842049402;10.001984146160913;-0.8335070255529963;-0.015563007540493279;-0.015563005870532345;-1.1822248279482417e-08;0.01467321107678446;0.014674556134090435
39.24607;1.055684182412066;3.71205371451656e-07;3.594481628083392e-07;-0.015491604216807254;-0.014673297904243533;1.0554079337876945;10.001993219545634;-0.8335070253475229;-0.015563007378037126;-0.015563006298226016;-1.1631644989874362e-08;0.014673237718400067;0.014674522067338656
39.25607;1.0556834920092337;3.709477931631047e-07;3.586301162123045e-07;-0.015491602985547182;-0.014673298713184652;1.0554039870143685;10.002000350575475;-0.8335070251280905;-0.015563007214081015;-0.015563006748519518;-1.1442923728436632e-08;0.014673264767672145;0.014674484835738162
39.26607;1.0556828613497742;3.706699666633315e-07;3.5780437629006557e-07;-0.015491601748286213;-0.014673299529428753;1.0554010084337255;10.00200553251716;-0.8335070248953764;-0.015563007047221043;-0.015563007219479471;-1.1257728091026194e-08;0.014673292320942744;0.014674444604977032
39.27607;1.055682287448726;3.7037204610712014e-07;3.56972725801964e-07;-0.015491600506549897;-0.01467330035305279;1.055398002054634;10.002008771625338;-0.8335070246501947;-0.01556300687590475;-0.015563007709069161;-1.1077578173073663e-08;0.01467332046626138;0.014674401554488483
39.28607;1.0556817689692393;3.700542477322238e-07;3.561369898585251e-07;-0.015491599261911643;-0.014673301184245034;1.0553949706077732;10.00201008365981;-0.8335070243934078;-0.015563006698741227;-0.015563008215449715;-1.0903709535498834e-08;0.0146733492954387;0.014674355882300694
39.29607;1.0556813041286952;3.697168623646105e-07;3.552988665994544e-07;-0.015491598016249717;-0.014673302022620533;1.0553919163640357;10.002009495407902;-0.8335070241258812;-0.015563006514641639;-0.015563008737198144;-1.0737219422055374e-08;0.014673378908556295;0.014674307789754988
39.30607;1.055680889271932;3.693605685609822e-07;3.544597620574112e-07;-0.015491596771975433;-0.014673302867191242;1.055388841802076;10.002007053505922;-0.8335070238485545;-0.015563006322781472;-0.015563009273243396;-1.05792951962152e-08;0.014673409408809292;0.01467425746343602
39.31607;1.0556805198615098;3.689866116917912e-07;3.536207676304713e-07;-0.015491595531812079;-0.014673303716628387;1.0553857504657038;10.002002830095051;-0.8335070235624642;-0.01556300612241787;-0.015563009822599626;-1.0431350597747981e-08;0.014673440881545423;0.014674205070564782
39.32607;1.0556801921078256;3.685965983447498e-07;3.5278274549141783e-07;-0.015491594298339654;-0.014673304569410493;1.0553826471998615;10.001996917260975;-0.8335070232685694;-0.015563005912671346;-0.015563010384231527;-1.0294890952755785e-08;0.014673473369436602;0.014674150757105807
39.33607;1.0556799031314752;3.681922061915779e-07;3.519463622334589e-07;-0.015491593073680572;-0.014673305424007658;1.0553795376647552;10.001989415738576;-0.8335070229674307;-0.015563005692632439;-0.015563010957151574;-1.0171230451707794e-08;0.014674506870138566;0.014675094647488875
39.34607;1.0556796499118206;3.67775170243972e-07;3.51112153656242e-07;-0.015491591859411673;-0.014673306279122769;1.0553764278339848;10.00198042094612;-0.8335070226591416;-0.015563005461892668;-0.015563011540478686;-1.0061338959438443e-08;0.014674541357984867;0.01467503685340795
39.35607;1.0556794288904847;3.6734754142747084e-07;3.502805890983943e-07;-0.015491590656789173;-0.01467330713380258;1.0553733240755951;10.001970008390096;-0.833507022343502;-0.015563005221025676;-0.015563012133152622;-9.965867785740866e-09;0.0146745768097103;0.014674977492637947
39.36607;1.055679236713973;3.6691157531148826e-07;3.494519777063296e-07;-0.01549158946692795;-0.014673307987435715;1.0553702331689814;10.001958228697879;-0.833507022020093;-0.01556300497147401;-0.0155630127337026;-9.885342293941422e-09;0.01467461321312998;0.014674916708686973
39.37607;1.055679070630226;3.6711784546788066e-07;3.4924100915061096e-07;-0.015492761365207391;-0.014674419950568268;1.055367160856849;10.001945114128251;-0.8335070216883934;-0.015563004715039404;-0.015563013340505959;-9.820361842711023e-09;0.014674650557284607;0.01467485466862848
39.38607;1.0556789279799428;3.666692646052364e-07;3.48418395794223e-07;-0.015492760203632707;-0.014674420801041145;1.0553641101272173;10.001930683563618;-0.8335070213479437;-0.015563004453606387;-0.015563013952208648;-9.771530788905269e-09;0.014674688823379443;0.014674791538516774
39.39607;1.0556788053082375;3.662149175927324e-07;3.475985472858898e-07;-0.015492759057688859;-0.01467442164977426;1.0553610815561991;10.001914938329252;-0.8335070209983042;-0.015563004188978782;-0.015563014567776066;-9.739270959143211e-09;0.014674727989231858;0.01467472746218989
39.40607;1.0556786976669372;3.657550008857266e-07;3.467808586212699e-07;-0.015492757928513347;-0.014674422497176884;1.0553580749094529;10.001897861402094;-0.833507020639024;-0.015563003922371137;-0.015563015185992679;-9.72395158745046e-09;0.014674768041524795;0.014674662551840228
39.41607;1.0556785993402311;3.652896326392283e-07;3.4596412828332405e-07;-0.015492756817307518;-0.014674423343926584;1.0553550901160023;10.001879427634513;-0.8335070202696223;-0.015563003653988357;-0.015563015804878741;-9.726205155695032e-09;0.014674808976821292;0.01467459688727568
39.42607;1.0556775059098067;3.64826550342683e-07;3.4515422679675897e-07;-0.015492741050929466;-0.01467442419050408;1.0553521272099184;10.001859610759688;-0.8335070198892534;-0.015563003383188868;-0.015563016421794112;-9.746837456862365e-09;0.014674850789059498;0.014674530527927538
39.43607;1.0556774152460648;3.643503197024073e-07;3.4433327077251217e-07;-0.015492739979664355;-0.014674425036946041;1.0553491855625412;10.001838383079368;-0.8335070194963345;-0.015563003108906053;-0.015563017034027979;-9.786404801687259e-09;0.01467489346220458;0.014674463529655278
39.44607;1.055677326732518;3.638694204401762e-07;3.4350580646857785e-07;-0.015492738930638484;-0.014674425882989173;1.0553462634281385;10.00181571663374;-0.833507019088578;-0.015563002830132499;-0.015563017639047303;-9.845111861061244e-09;0.014674936975590587;0.01467439594863189
39.45607;1.055677240474672;3.6338531665744863e-07;3.426684884801437e-07;-0.015492737905672212;-0.014674426728275722;1.0553433583532603;10.001791585961875;-0.8335070186633816;-0.015563002546360928;-0.015563018234459377;-9.923057206684e-09;0.014675981322320205;0.014675327840196475
39.46607;1.0556771572039556;3.6290018908961926e-07;3.4181833953285036e-07;-0.015492736906770591;-0.014674427572492177;1.055340467810431;10.00176597301142;-0.8335070182184047;-0.015563002257598301;-0.01556301881814211;-1.002046021802018e-08;0.014676026527975661;0.014675259275416429
39.47607;1.055677078577634;3.6241665375809504e-07;3.409532278462836e-07;-0.01549273593608177;-0.014674428415431302;1.0553375902026036;10.001738876011887;-0.8335070177520886;-0.015563001964082716;-0.01556301938836046;-1.0137873054687607e-08;0.014676072642775009;0.014675190361056908
39.48607;1.0556770073483375;3.6193734330850504e-07;3.400720237855809e-07;-0.015492734995859262;-0.01467442925674265;1.0553347257666637;10.00171031588706;-0.8335070172637056;-0.01556300166601841;-0.015563019943652777;-1.0276360490268157e-08;0.014676119708745126;0.014675121228565319
39.49607;1.05567694621991;3.614648382393892e-07;3.3917429701195344e-07;-0.015492734088344154;-0.014674430095512591;1.0553318756681909;10.001680334201536;-0.8335070167529871;-0.015563001363365228;-0.015563020482722357;-1.0437343861611166e-08;0.014676167731612547;0.014675052000830253
39.50607;1.0556768960882714;3.616507932959518e-07;3.3887455871227036e-07;-0.015493906289076098;-0.014675542041389312;1.0553290407331826;10.001648981330964;-0.8335070162198587;-0.01556300105584296;-0.015563021004465728;-1.0622084420743658e-08;0.014676216672553569;0.014674982778031764
39.51607;1.055676856183621;3.6120035902241594e-07;3.3794362244213604e-07;-0.015493905453619585;-0.014675542871494036;1.0553262222162691;10.001616304624106;-0.8335070156644254;-0.01556300074308556;-0.015563021508074069;-1.0831268153350981e-08;0.014676266453679308;0.014674913650888364
39.52607;1.0556768251095385;3.607652118525731e-07;3.369962369106164e-07;-0.015493904657412627;-0.014675543696393142;1.0553234227917023;10.001582346117365;-0.833507015087124;-0.015563000424751686;-0.015563021993169172;-1.1065028860328751e-08;0.014676316970932949;0.014674844716587759
39.53607;1.0556768000770516;3.6034769726216033e-07;3.360326911515826e-07;-0.015493903902131024;-0.014675544516385723;1.0553196454131044;10.00154713880138;-0.8335070144888961;-0.015563000100808813;-0.01556302245977392;-1.1323283999632615e-08;0.014676368107007596;0.014674776081968592
39.54607;1.0556767760114776;3.599495002315991e-07;3.350534148278813e-07;-0.015493903188955273;-0.014675545332304031;1.0553168917848417;10.001510705504916;-0.8335070138710882;-0.015562999771924633;-0.01556302290802111;-1.160590501952472e-08;0.014676419733772594;0.014674707850830982
39.55607;1.0556767467963561;3.5957159169077404e-07;3.3405887791443085e-07;-0.015493902518904179;-0.014675546145007016;1.055314162569517;10.001473074743364;-0.8335070132349912;-0.015562999439444154;-0.015563023337850588;-1.1912525692335842e-08;0.014676471711234504;0.014674640107223014
39.56607;1.055676707029889;3.592144504451473e-07;3.3304968795202274e-07;-0.015493901893202749;-0.014675546954847553;1.0553114579349474;10.00143429360664;-0.8335070125812224;-0.01556299910492826;-0.01556302374897384;-1.2242434817122492e-08;0.014677523893042147;0.014675572908336248
39.57607;1.0556766525845431;3.58878497671026e-07;3.3202687796488317e-07;-0.015493901313199278;-0.014675547761532917;1.0553087775693586;10.001394421413316;-0.8335070119094765;-0.01556299876966944;-0.015563024141210571;-1.2594673708903461e-08;0.014677576122010571;0.014675506281501544
39.58607;1.0556765804829011;3.585644338624822e-07;3.309921393425637e-07;-0.015493900779893155;-0.014675548564586038;1.055306120870556;10.001353519418485;-0.8335070112188273;-0.01556299843437437;-0.01556302451488001;-1.296809457781563e-08;0.014677628210575135;0.014675440230559634
39.59607;1.0556764888429258;3.582731263477007e-07;3.2994778112472667e-07;-0.01549390029348637;-0.014675549363869009;1.055303486677358;10.001311652303954;-0.8335070105081079;-0.015562998099240522;-0.015563024870814181;-1.3361474036825633e-08;0.01467767993279527;0.014675374766275088
39.60607;1.0556763768681507;3.580051429661963e-07;3.2889642703547135e-07;-0.015493899853285763;-0.014675550159363344;1.0553008729419873;10.00126889578356;-0.8335070097763462;-0.015562997764692789;-0.015563025210350563;-1.377348593635868e-08;0.01467773103205095;0.014675309944611295
39.61607;1.0556762448425885;3.5776056636678394e-07;3.278406985116004e-07;-0.015493899457922867;-0.01467555095072016;1.05529827754838;10.00122533451679;-0.8335070090232278;-0.015562997431902864;-0.015563025535553731;-1.4202298344584791e-08;0.014677781232042336;0.014675245882587718
39.62607;1.0556760943072618;3.5753946286255855e-07;3.26782901686607e-07;-0.015493899105527318;-0.014675551737466189;1.0552956993318843;10.001181058882802;-0.8335070082491489;-0.015562997102258542;-0.015563025849088164;-1.4645415031027267e-08;0.014677830264918758;0.014675182746205582
39.63607;1.0556759280541177;3.579912838600769e-07;3.2633925591368755e-07;-0.015495071867179817;-0.014676663630670415;1.0552931383673707;10.001136175521589;-0.833507007454931;-0.01556299677673249;-0.015563026153663992;-1.5100095728611663e-08;0.014677877918522212;0.014675120727178633
39.64607;1.0556757499656981;3.5781906932482943e-07;3.252812575608081e-07;-0.015495071593952511;-0.014676664409625916;1.0552905959875063;10.001090817797943;-0.833507006641502;-0.01556299645597942;-0.015563026451654166;-1.5563755818615248e-08;0.014677924069230852;0.014675060030315306
39.65607;1.0556755650172462;3.5767224549282186e-07;3.2422364941727133e-07;-0.015495071357279804;-0.014676665187206275;1.0552880747155624;10.00104514168288;-0.8335070058097158;-0.015562996140606718;-0.01556302674524632;-1.6034048354603076e-08;0.014677968674569166;0.014675000879091106
39.66607;1.0556753786890094;3.5755115660398074e-07;3.2316647220069664e-07;-0.015495071155435632;-0.014676665965710534;1.0552855779511927;10.000999311184572;-0.8335070049604988;-0.015562995831200965;-0.015563027036644686;-1.6508867564352516e-08;0.014678011737696664;0.014674943513295612
39.67607;1.0556751959579;3.574563571084061e-07;3.221099621606384e-07;-0.015495070986374431;-0.014676666747828797;1.0552831089701067;10.000953480944116;-0.8335070040951325;-0.015562995528352165;-0.01556302732762269;-1.6986345737419497e-08;0.01467905327255856;0.014675888159557048
39.68607;1.0556750210595731;3.5738856504627747e-07;3.210545350358833e-07;-0.015495070847708289;-0.014676667536377455;1.0552806694618078;10.000907781272584;-0.8335070032152362;-0.01556299523289643;-0.015563027619149135;-1.7464803328291668e-08;0.014679093278954098;0.01467583501214977
39.69607;1.0556748575721742;3.573481936810698e-07;3.2000061879136745e-07;-0.015495070737205923;-0.014676668333558832;1.0552782591808991;10.000862308939618;-0.8335070023224966;-0.015562994946109264;-0.015563027911805001;-1.7942718461815538e-08;0.014679131730295494;0.014675784250150382
39.70607;1.0556737080706975;3.573428065374185e-07;3.189560713542107e-07;-0.01549505597641607;-0.014676669140631432;1.0552758765271262;10.0008171292462;-0.8335070014185977;-0.01556299466934368;-0.015563028206097172;-1.8418637880284272e-08;0.014679168577804448;0.014675736050661288
39.71607;1.055673574145747;3.5735615420304633e-07;3.179053591353894e-07;-0.015495055917042384;-0.014676669958205534;1.0552735186902555;10.000772291936613;-0.8335070005053745;-0.015562994403349139;-0.015563028502177762;-1.8890970147047028e-08;0.014679203754596092;0.014675690570518981
39.72607;1.0556734578278282;3.573950738915507e-07;3.168560832919519e-07;-0.015495055880511331;-0.014676670786680534;1.055271181831033;10.000727842839478;-0.8335069995847856;-0.015562994148125377;-0.015563028799699332;-1.9357944807919857e-08;0.014679237173561527;0.01467564792087652
39.73607;1.0556733634022095;3.574583323258228e-07;3.1580854301962896e-07;-0.015495055864534315;-0.014676671626479006;1.055268861745736;10.000683817733341;-0.8335069986588145;-0.015562993903381768;-0.015563029097966233;-1.981781945525906e-08;0.014679268737044667;0.014675608158529984
39.74607;1.0556732972149812;3.581932284810274e-07;3.1537791606442143e-07;-0.015496228938826297;-0.014677783588781058;1.0552665546967406;10.000640235670744;-0.8335069977297341;-0.015562993668865092;-0.01556302939589529;-2.0269056495252934e-08;0.01467929834942901;0.014675571288165962
39.75607;1.0556732660431667;3.583001760495066e-07;3.143356850462168e-07;-0.015496228956360993;-0.014677784451304316;1.0552642585621463;10.000597100411797;-0.8335069968005193;-0.015562993444204707;-0.015563029691948846;-2.071031340761034e-08;0.014679325913105242;0.014675537268223715
39.76607;1.0556732763910845;3.58426220118272e-07;3.1329747795537607e-07;-0.015496228986785278;-0.014677785323795545;1.0552619740018874;10.000554401197101;-0.8335069958748003;-0.015562993228583783;-0.015563029984358396;-2.11401815095054e-08;0.014679351320527587;0.014675506031026887
39.77607;1.0556733343906943;3.5856954499761285e-07;3.1226480890574127e-07;-0.01549622902782655;-0.014677786204609623;1.0552597048649335;10.000512117973395;-0.8335069949562649;-0.01556299302077527;-0.015563030271420822;-2.15568178326492e-08;0.014680374456162952;0.014676477505374203
39.78607;1.0556734450042127;3.5872855983821666e-07;3.1123983688509656e-07;-0.015496229077955557;-0.014677787092027772;1.0552564578744685;10.000470236816948;-0.8335069940481644;-0.01556299281957953;-0.015563030551645065;-2.195773683037803e-08;0.01468039520684634;0.014676451617246244
39.79607;1.0556736105204971;3.589024005889086e-07;3.1022525300938844e-07;-0.015496229136612092;-0.01467778798429868;1.0552542420474538;10.000428763102535;-0.8335069931534345;-0.015562992624035758;-0.015563030823573938;-2.233967923106745e-08;0.014680413472614928;0.014676428285732068
39.80607;1.0556738295943242;3.590911774123774e-07;3.0922385537156897e-07;-0.015496229204182801;-0.014677788879656794;1.0552520676367143;10.000387719624964;-0.8335069922749669;-0.01556299243319768;-0.015563031085523402;-2.2698597800892794e-08;0.014680429172143902;0.014676407436886342
39.81607;1.0556740984901563;3.5929552966423697e-07;3.082382837317277e-07;-0.01549622928185593;-0.014677789776513779;1.0552499443950674;10.000347137547806;-0.8335069914155494;-0.015562992245868459;-0.01556303133577781;-2.303003344334548e-08;0.014680442244137944;0.014676389020971752
39.82607;1.05567441335168;3.595159621334426e-07;3.0727114044206335e-07;-0.015496229371347795;-0.014677790673536145;1.0552478802927803;10.000307053605672;-0.8335069905777182;-0.015562992060633005;-0.015563031572898196;-2.3329546129174935e-08;0.014680452641989531;0.014676373013851576
39.83607;1.0556747706601306;3.59752736803523e-07;3.0632516569214874e-07;-0.015496229474558825;-0.014677791569564216;1.0552458819011723;10.000267506644047;-0.8335069897637369;-0.015562991876244426;-0.015563031795476441;-2.3592775940600305e-08;0.014680460331027417;0.014676359408329715
39.84607;1.0556751663474835;3.6000631303816537e-07;3.054031718346446e-07;-0.015496229593333495;-0.01467779246349108;1.0552439559428453;10.000228526894192;-0.833506988975702;-0.015562991691872882;-0.015563032001697945;-2.381560653746794e-08;0.014680465293523567;0.014676348207310721
39.85607;1.0556755955545687;3.6027768119617564e-07;3.045078208192271e-07;-0.015496229729417676;-0.014677793354146923;1.0552421100241878;10.000190130964862;-0.8335069882157007;-0.015562991506830173;-0.015563032189420128;-2.399471311475729e-08;0.01468046752303235;0.01467633941369856
39.86607;1.0556760533972225;3.6121713000112117e-07;3.04256152334846e-07;-0.015497402956826398;-0.01467890535106475;1.0552403515502315;10.000152328255798;-0.8335069874856839;-0.015562991320232793;-0.015563032356581092;-2.4127865844910775e-08;0.014680467014755255;0.014676333018605483
39.87607;1.0556765363960716;3.6152820672642354e-07;3.034211522078211e-07;-0.015497403133145536;-0.014678906230439649;1.0552386866525008;10.000115129250064;-0.8335069867869961;-0.015562991131000492;-0.015563032501313474;-2.4213836996708935e-08;0.014681463772009124;0.014677329000192857
39.88607;1.0556770432583895;3.618605037307831e-07;3.0261941168174206e-07;-0.015497403332809174;-0.014678907100701003;1.0552371203156958;10.000078548153681;-0.833506986119949;-0.0155629909379551;-0.015563032621784033;-2.425236916639023e-08;0.014681457820365732;0.014677327329184824
39.89607;1.0556775737488948;3.622139269442487e-07;3.0185259127881984e-07;-0.015497403557909994;-0.014678907959092541;1.055235656713258;10.000042603549637;-0.8335069854838312;-0.015562990739829276;-0.015563032716132229;-2.4244107761378834e-08;0.01468144920979492;0.014677327972053157
39.90607;1.0556781270391182;3.625879215347506e-07;3.011219302642352e-07;-0.015497403810253487;-0.014678908803036078;1.055234299314357;10.000007325839569;-0.8335069848773498;-0.015562990535342868;-0.015563032782496447;-2.419030282832512e-08;0.01468143799916827;0.014677330891795076
39.91607;1.0556787013103812;3.629817451905786e-07;3.004283252290011e-07;-0.015497404091337106;-0.01467890963030158;1.055233050574957;9.999972762707099;-0.8335069842990621;-0.01556299032315474;-0.01556303281904311;-2.4092596274671585e-08;0.014681424243609421;0.01467733605451574
39.92607;1.0556792942076991;3.633942420560589e-07;2.9977264857641234e-07;-0.01549740440224405;-0.014678910439115326;1.0552319111208353;9.999938969841965;-0.8335069837475644;-0.01556299010146989;-0.015563032824018651;-2.3952884560566496e-08;0.014681407999221479;0.014677343440347188
39.93607;1.0556799032853963;3.6382354017195374e-07;2.991559382301021e-07;-0.015497404743554384;-0.01467891122828564;1.055230879119785;9.999906000262738;-0.8335069832215566;-0.015562989867908078;-0.015563032795753303;-2.377296751370496e-08;0.01468138933339507;0.01467735304258373
39.94607;1.055680525808026;3.6426707389459294e-07;2.9857933099508866e-07;-0.015497405115417846;-0.014678911997050667;1.0552299502163232;9.999873905331444;-0.8335069827198172;-0.015562989619967016;-0.015563032732647291;-2.3554247680674515e-08;0.014681368333754295;0.014677364859120093
39.95607;1.0556801578516377;3.647295917824179e-07;2.980516457152369e-07;-0.01549739083890841;-0.014678912744693549;1.0552291180813689;9.999842733412862;-0.8335069822411175;-0.015562989355469351;-0.015563032633141788;-2.329774783626869e-08;0.014681345111903207;0.014677378890006488
39.96607;1.0556807939707844;3.6584118422041693e-07;2.9817324210801987e-07;-0.015498564342973416;-0.014680024581178576;1.0552283754419098;9.999812518140002;-0.8335069817843623;-0.01556298907243769;-0.015563032495637365;-2.3004243194274107e-08;0.01468131979624278;0.014677395137839734
39.97607;1.0556814281822513;3.6630860077156084e-07;2.9772375268048827e-07;-0.015498564806804139;-0.0146800252831155;1.055227715288418;9.99978327427426;-0.8335069813490865;-0.015562988768638125;-0.015563032318433237;-2.267450426665893e-08;0.014682292522657089;0.014678413609944296
39.98607;1.0556820556563788;3.667776299062078e-07;2.973190089271391e-07;-0.015498565302024713;-0.014680025959287517;1.0552271324461724;9.999755010251247;-0.8335069809357226;-0.015562988441397925;-0.015563032099849043;-2.2309664435856408e-08;0.014682263433719167;0.014678434324303014
39.99607;1.0556826737696494;3.6724547506061644e-07;2.96960282893606e-07;-0.015498565829079401;-0.014680026607313826;1.055226624856131;9.999727742507115;-0.8335069805451691;-0.015562988087852675;-0.015563031838712793;-2.1911205825692276e-08;0.014682232682165824;0.014678457308800325
40.00607;1.0556832812266783;3.6770971008266884e-07;2.9664892603825547e-07;-0.015498566387940308;-0.014680027225166939;1.0552261933119107;9.999701495463691;-0.8335069801781768;-0.015562987705447139;-0.015563031534787093;-2.1480578005403653e-08;0.014682200431555907;0.014678482587131348
40.01607;1.0556838761726057;3.681681654113542e-07;2.9638626049566855e-07;-0.015498566977848361;-0.014680027811243166;1.0552258397962357;9.999676288367501;-0.8335069798351745;-0.015562987292406513;-0.015563031188606562;-2.1019121336222836e-08;0.014682166856170104;0.014678510156007036
40.02607;1.0556844549830862;3.6861883844683396e-07;2.961733622752542e-07;-0.015498567597304303;-0.014680028364239591;1.0552245655958215;9.999652122597652;-0.8335069795164396;-0.015562986847802747;-0.015563030801115157;-2.052829633276331e-08;0.01468213213459648;0.014678539967954688
40.03607;1.0556850115331546;3.69059976023143e-07;2.9601091727537386e-07;-0.015498568244377411;-0.014680028883223239;1.0552243705793338;9.999628976166761;-0.8335069792222928;-0.015562986371427091;-0.015563030373696291;-2.0009786901801657e-08;0.014682096429763418;0.014678571941207993
40.04607;1.0556855373878313;3.694901897850711e-07;2.958991311448481e-07;-0.015498568917102886;-0.014680029367580618;1.0552242537365475;9.999606805790318;-0.8335069789531075;-0.015562985863920064;-0.015563029908453064;-1.9465331457905315e-08;0.01468205987607975;0.014678605987021101
40.05607;1.0556860236889831;3.6990839543439604e-07;2.958376608658812e-07;-0.015498569613664583;-0.01468002981677901;1.0552242142619832;9.999585553818067;-0.8335069787090214;-0.015562985326859216;-0.015563029408153047;-1.8896498706250863e-08;0.014682022591067262;0.014678642026195642
40.06607;1.0556864631782295;3.703135278351804e-07;2.9582561262971017e-07;-0.015498570332495716;-0.01468003023033647;1.0552242532964773;9.99956515437653;-0.8335069784895277;-0.015562984762267893;-0.015563028875611222;-1.8304846067693918e-08;0.014681984688839944;0.014678679998111016
40.07607;1.055686851249106;3.7135324167404574e-07;2.964761790396151e-07;-0.01549974414345775;-0.014681141719058778;1.0552243750471497;9.999545537594011;-0.8335069782933535;-0.015562984171728187;-0.015563028313007906;-1.769237738732432e-08;0.014682946276846324;0.01467971986578478
40.08607;1.0556871860858785;3.7172860454147743e-07;2.965583207903512e-07;-0.015499744903339212;-0.01468114206172313;1.0552245860079077;9.999526631085747;-0.8335069781189063;-0.015562983555717957;-0.015563027721825511;-1.706175224841766e-08;0.01468290745101719;0.014679761601159427
40.09607;1.0556874677264125;3.720878540997579e-07;2.9668463913429207e-07;-0.015499745682358861;-0.014681142370986767;1.0552248935378306;9.999508361627852;-0.8335069779649819;-0.015562982913621935;-0.01556302710350526;-1.641610098237572e-08;0.014682868298042998;0.014679805157742955
