time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
40.10607;1.0556876969820623;3.7243098115073377e-07;2.968528694424045e-07;-0.015499746479384648;-0.014681142649210143;1.0552253045896423;9.99949066065969;-0.8335069778309095;-0.01556298224436269;-0.015563026460213444;-1.5758720603937998e-08;0.01468282889961522;0.014679850462060332
40.11607;1.0556878745609064;3.7275849807086666e-07;2.970605208284969e-07;-0.015499747292752296;-0.014681142898527252;1.0552258248469697;9.999473470744277;-0.8335069777161676;-0.015562981546976799;-0.015563025795070271;-1.5092915677705404e-08;0.014682789343327188;0.014679897431094767
40.12607;1.0556879994075135;3.7307112005984905e-07;2.9730523361365983e-07;-0.015499748120332297;-0.014681143120524983;1.0552264587804732;9.999456752709852;-0.833506977620343;-0.015562980820635142;-0.015563025111776919;-1.4421991674677724e-08;0.014682749738350724;0.014679945988073144
40.13607;1.0556880670062607;3.7336940753731215e-07;2.9758508133549297e-07;-0.015499748959558066;-0.014681143316657068;1.0552272100175126;9.999440488538257;-0.833506977543414;-0.015562980064380639;-0.01556302441424211;-1.3749218747427401e-08;0.01468271022556443;0.014679996066066497
40.14607;1.0556880695671906;3.736538431879222e-07;2.978986942814906e-07;-0.015499749807182713;-0.014681143488566365;1.0552280812588737;9.99942467677348;-0.8335069774856887;-0.015562979276945669;-0.015563023706543458;-1.307765838644103e-08;0.01468267098048072;0.014680047613439471
40.15607;1.055687998106573;3.739251613849286e-07;2.982453954593097e-07;-0.015499750659459601;-0.014681143637924443;1.0552290740232921;9.9994093247496;-0.8335069774474276;-0.015562978456611934;-0.015563022992752262;-1.2409943684916393e-08;0.014682632201129498;0.014680100593076034
40.16607;1.055687844461989;3.741844690127249e-07;2.986251715671899e-07;-0.015499751512875236;-0.014681143766211721;1.0552301889655478;9.999394435316209;-0.8335069774285524;-0.015562977601213435;-0.015563022276485419;-1.1748283522100201e-08;0.014683594079299101;0.014681154964079035
40.17607;1.0556876018622763;3.744332343601683e-07;2.990384921113671e-07;-0.01549975236465361;-0.014681143874693202;1.0552314260946214;9.999379995890305;-0.8335069774286644;-0.015562976708359284;-0.015563021560697728;-1.1094728647950852e-08;0.014683556775136018;0.01468121066264101
40.18607;1.0556872643152504;3.7532199531041014e-07;3.0010082469541523e-07;-0.015500926283927805;-0.014682255075291625;1.0552327843042433;9.99936597970873;-0.8335069774474254;-0.01556297577554993;-0.015563020847822302;-1.0451333812399402e-08;0.014683520399794786;0.014681267591115764
40.19607;1.0556858258466508;3.7556215545653264e-07;3.0059169591099455e-07;-0.015500912444961079;-0.014682255146575425;1.0552342615028418;9.999352350382484;-0.8335069774850408;-0.015562974800230315;-0.01556302013976438;-9.820011056092442e-09;0.01468348500306662;0.01468132561768467
40.20607;1.0556852806351376;3.7578797233196323e-07;3.0111135419553953e-07;-0.015500913282430322;-0.01468225519926236;1.0552358550107184;9.999339068237843;-0.8335069775424131;-0.015562973780019501;-0.015563019437624719;-9.202216114867287e-09;0.014683450580153927;0.014681384597346268
40.21607;1.0556846235623545;3.760078773783048e-07;3.01668255581537e-07;-0.015500914113188545;-0.014682255232635917;1.0552375606841113;9.9993261051889;-0.8335069776208905;-0.015562972712835991;-0.015563018741582824;-8.598653679834917e-09;0.014683417092783134;0.01468144439391613
40.22607;1.0556838499572614;3.762225578527087e-07;3.022626100102503e-07;-0.015500914935989575;-0.014682255245839576;1.0552393717888295;9.999313456519907;-0.8335069777219803;-0.015562971596916624;-0.015563018051028289;-8.009158338333278e-09;0.014683384478388881;0.014681504872330494
40.23607;1.0556829554514668;3.7643283515130317e-07;3.028939085802258e-07;-0.01550091574961014;-0.014682255238128798;1.0552412793888892;9.99930113170202;-0.8335069778471108;-0.015562970431098035;-0.015563017364764679;-7.4328330816724925e-09;0.014683352645844942;0.014681565872847744
40.24607;1.0556819373195923;3.7663938797179885e-07;3.035611916337269e-07;-0.015500916553295534;-0.014682255208845451;1.0552422733361924;9.999289135432281;-0.8335069779973721;-0.015562969215125568;-0.015563016681312125;-6.868336505802116e-09;0.014683321482718876;0.014681627196235746
40.25607;1.05568079655238;3.7684224798699596e-07;3.0426316662133593e-07;-0.01550091734656286;-0.014682255157101799;1.0552443420851547;9.999277466753922;-0.8335069781736995;-0.015562967949680232;-0.015563015999207726;-6.3142167720523555e-09;0.014684290880344996;0.014682688615313516
40.26607;1.0556795384684616;3.770408038144578e-07;3.0499794920976254e-07;-0.015500918128586125;-0.01468225508161691;1.0552464729676292;9.999266134646323;-0.8335069783774212;-0.015562966636301646;-0.015563015317165039;-5.769276938643664e-09;0.014684260754353848;0.01468274990558322
40.27607;1.0556781705710054;3.7723434567499747e-07;3.0576321711909916e-07;-0.01550091889779656;-0.014682254981029177;1.0552486543322177;9.99925516629114;-0.833506978610241;-0.015562965277155276;-0.01556301463406547;-5.232800891803754e-09;0.014684231047341184;0.014682810859193929
40.28607;1.0556766993813973;3.780711752116542e-07;3.0717143065386445e-07;-0.015502092722150985;-0.014683365965187586;1.0552508766644788;9.999244598437052;-0.8335069788736588;-0.015562963874726898;-0.015563013948596754;-4.704532513353455e-09;0.014684201723316581;0.014682871271649663
40.29607;1.0556751291029958;3.7825282865003514e-07;3.079917566923006e-07;-0.015502093459865375;-0.014683365811318436;1.05525313183987;9.99923446145397;-0.833506979168713;-0.015562962431774068;-0.015563013258843525;-4.184559053510851e-09;0.014684172761364333;0.014682930942510674
40.30607;1.0556734628396771;3.7842720879178154e-07;3.08837875043455e-07;-0.015502094179875534;-0.014683365629412788;1.0552554125330922;9.999224771239241;-0.8335069794962139;-0.015562960951359391;-0.015563012562404317;-3.6731415978577644e-09;0.014684144141042629;0.014682989700361991
40.31607;1.0556717047813975;3.785928901070716e-07;3.09709479663132e-07;-0.015502094881776403;-0.01468336541843915;1.055257711553954;9.99921553561709;-0.8335069798570458;-0.015562959436744175;-0.015563011856677581;-3.1704373736111497e-09;0.014684115831930755;0.014683047409018423
40.32607;1.0556698610669413;3.787480723337051e-07;3.1060662148134624e-07;-0.015502095565493569;-0.014683365177502926;1.0552600210896195;9.999206764940896;-0.8335069802522953;-0.015562957891156486;-0.015563011138780957;-2.676257012063358e-09;0.014684087811938635;0.014683103941709933
40.33607;1.055667938616366;3.788910244136562e-07;3.11529264769712e-07;-0.015502096230917228;-0.014683364906084606;1.055262333065857;9.999198472396088;-0.8335069806830797;-0.015562956317590715;-0.015563010405566045;-2.189996478716597e-09;0.014684060089661114;0.014683159160658942
40.34607;1.0556659440706224;3.790204317964227e-07;3.124770444567178e-07;-0.01550209687771613;-0.014683364604176729;1.055264640035623;9.999190665812073;-0.8335069811503916;-0.015562954718925876;-0.015563009654079921;-1.7107376033605442e-09;0.014685032698000408;0.014684212927599836
40.35607;1.0556638843972286;3.7913529554041493e-07;3.134493386228573e-07;-0.015502097505533663;-0.014683364272210113;1.0552669351446586;9.999183340769779;-0.8335069816553393;-0.015562953098237998;-0.015563008881948297;-1.2374069555571681e-09;0.014685005677741858;0.014684265124748548
40.36607;1.0556617672864497;3.792347220527471e-07;3.1444537369336795e-07;-0.01550209811442243;-0.01468336391079203;1.055269211192973;9.999176478771343;-0.8335069821993204;-0.0155629514590912;-0.015563008087471042;-7.688097086059057e-10;0.014684979067048886;0.014684315657677903
40.37607;1.055659600014555;3.7931776511224397e-07;3.1546431640111587e-07;-0.015502098704951174;-0.014683363520539616;1.0552714602652669;9.999170048684674;-0.8335069827837474;-0.015562949805695817;-0.015563007269840268;-3.036389354086755e-10;0.014684952890375575;0.01468436444513573
40.38607;1.0556573878361788;3.800319979803768e-07;3.17119887010114e-07;-0.01550327234775666;-0.014684474213063346;1.0552736744581201;9.999164009131011;-0.8335069834096527;-0.015562948142711964;-0.015563006429417383;1.5936348741158476e-10;0.014684927151647268;0.014684411414221967
40.39607;1.055655133210542;3.80077686458e-07;3.1818170021202646e-07;-0.015503272902982979;-0.014684473767290972;1.0552758463036016;9.99915831380174;-0.8335069840773386;-0.015562946474856723;-0.015563005567708694;6.212116943559615e-10;0.014684901835423985;0.014684456500735493
40.40607;1.0556528367348534;3.801012120970419e-07;3.1926297600361494e-07;-0.015503273440098697;-0.014684473295267666;1.0552779685742977;9.999152915828969;-0.8335069847861222;-0.015562944806598982;-0.015563004687073225;1.0824405113337026e-09;0.01468487691631955;0.014684499651113469
40.41607;1.0556494989768568;3.801073019988554e-07;3.2037014045235936e-07;-0.015503259273662175;-0.014684472798653545;1.055280034676454;9.999147767697702;-0.83350698553467;-0.015562943141758446;-0.015563003790327073;1.5428662999667334e-09;0.01468485237463429;0.014684540831918674
40.42607;1.0556471216643897;3.8007649421992267e-07;3.214869190209321e-07;-0.015503259771460953;-0.014684472279692504;1.0552820389783184;9.999142828814279;-0.833506986321954;-0.015562941483152494;-0.015563002880355194;2.0015461952970857e-09;0.014684828201133752;0.014684580038155017
40.43607;1.0556447081171696;3.8001206678970957e-07;3.2262024415393474e-07;-0.015503260248283177;-0.014684471740926033;1.0552839758531938;9.999138079891;-0.8335069871476889;-0.015562939832920059;-0.015563001959847916;2.456918615960797e-09;0.014685804387857852;0.014685617284994868
40.44607;1.055642263209237;3.799099031110669e-07;3.2376898179752806e-07;-0.015503260704020121;-0.014684471184962244;1.0552858391129787;9.999133523534274;-0.8335069880115938;-0.015562938193271867;-0.015563001031300277;2.9071142871829704e-09;0.014685780920313137;0.014685652595673048
40.45607;1.0556397933925774;3.797667671181358e-07;3.2493153866263e-07;-0.015503261139177866;-0.014684470614196983;1.0552866232200386;9.999129171798405;-0.8335069889125855;-0.015562936566593135;-0.015563000097334174;3.350332662361323e-09;0.014685757774828476;0.014685686001849161
40.46607;1.0556373075440693;3.7958014712792666e-07;3.261062346523956e-07;-0.015503261554705224;-0.014684470030418109;1.0552883245595888;9.999125037130373;-0.8335069898489911;-0.015562934954684141;-0.01556299916105965;3.785096224105226e-09;0.014685734920650983;0.014685717541720975
40.47607;1.0556348176337231;3.7934825331983475e-07;3.272918266222167e-07;-0.0155032619519597;-0.01468446943478087;1.055289941650223;9.999121129566404;-0.8335069908192634;-0.015562933358231572;-0.015562998226061718;4.210324895227683e-09;0.014685712327849217;0.014685747237785316
40.48607;1.0556323381432275;3.797191336937219e-07;3.291026727061058e-07;-0.015504435401425171;-0.014685579938988795;1.0552914745696682;9.999117461088444;-0.8335069918222233;-0.015562931777291929;-0.015562997295971968;4.6251412224812665e-09;0.014685689971422788;0.014685775074263576
40.49607;1.055629885537895;3.7939522658171006e-07;3.3031027357900396e-07;-0.015504435766660688;-0.014685579321762447;1.0552929235215964;9.999114058427486;-0.8335069928567336;-0.015562930212073646;-0.015562996374211845;5.02873773245666e-09;0.014685667824871835;0.01468580101423282
40.50607;1.0556274781226018;3.7902659793953044e-07;3.3153018269694753e-07;-0.015504436117277972;-0.014685578694848551;1.0552942878273053;9.99911096847915;-0.8335069939213432;-0.015562928663122524;-0.01556299546421227;5.420672750955636e-09;0.014685645853133767;0.014685825044622215
40.51607;1.0556251346849554;3.7861511308959046e-07;3.327627334581675e-07;-0.01550443645372696;-0.014685578059260553;1.0552955671996167;9.999108245018915;-0.833506995014205;-0.015562927131383552;-0.015562994569484316;5.801032108037769e-09;0.014685624010316884;0.014685847196615526
40.52607;1.0556228726727146;3.781630793857236e-07;3.34007332848812e-07;-0.015504436776837835;-0.014685577415583627;1.0552967638651438;9.999105935399868;-0.8335069961330291;-0.015562925618632348;-0.01556299369330614;6.1699953537902096e-09;0.014686602234869383;0.014686867535266242
40.53607;1.0556207080811486;3.776732091238269e-07;3.352625448701363e-07;-0.015504437087901175;-0.01468557676345912;1.0552978825700865;9.999104081677652;-0.8335069972751875;-0.015562924127587441;-0.015562992838475526;6.5273240113906635e-09;0.014686580447004442;0.014686886146983272
40.54607;1.0556186561863408;3.7714854250398393e-07;3.3652654095399617e-07;-0.015504437388140257;-0.014685576101561893;1.0552989291793442;9.999102720698922;-0.8335069984382675;-0.015562922661462883;-0.015562992007424534;6.872154177573218e-09;0.01468655856529748;0.014686903129683187
40.55607;1.0556167311072546;3.7659227601785944e-07;3.377976235505922e-07;-0.01550443767831805;-0.014685575427858968;1.0552999098766096;9.999101876005122;-0.8335069996206426;-0.01556292122364685;-0.01556299120263819;7.202991661213396e-09;0.014686536535013351;0.014686918577793038
40.56607;1.0556149449508183;3.7600782753423686e-07;3.3907452895406455e-07;-0.015504437958694946;-0.014685574740083343;1.0553008304124512;9.999101557732327;-0.8335070008215582;-0.01556291981745297;-0.015562990426847372;7.517981873800153e-09;0.01468651433293415;0.014686932563883887
40.57607;1.0556133077898882;3.760478711294517e-07;3.40971093701814e-07;-0.01550561129786181;-0.014686685147197544;1.055301695364503;9.999101772645364;-0.833507002040785;-0.015562918445679955;-0.015562989682808337;7.815358628445002e-09;0.014686491941535894;0.014686945124325656
40.58607;1.0556118280712832;3.7541850785104825e-07;3.422574185956769e-07;-0.015505611557249086;-0.01468668442589825;1.0553025082495409;9.999102532009243;-0.8335070032780095;-0.015562917110394373;-0.015562988973235206;8.09359049812651e-09;0.014686469331044852;0.014686956258501922
40.59607;1.0556105128783408;3.747722079345271e-07;3.4354700979225726e-07;-0.01550561180481467;-0.014686683686328132;1.0553032718387343;9.999103852849354;-0.8335070045322063;-0.015562915813059785;-0.015562988300936437;8.351113097939597e-09;0.014686446462691611;0.014686965941862449
40.60607;1.0556093677963;3.741126089748331e-07;3.448380862796168e-07;-0.01550561203980135;-0.014686682928358206;1.0553039884670392;9.999105754235273;-0.833507005801297;-0.015562914554930024;-0.015562987668807912;8.586138620692104e-09;0.014686423284049004;0.014686974144543475
40.61607;1.0556083970511885;3.734440874591636e-07;3.4612813548068056e-07;-0.015505612261829253;-0.014686682152585395;1.0553046607356593;9.99910825434655;-0.8335070070821551;-0.015562913337597914;-0.015562987079675874;8.79687387506605e-09;0.014687399717671959;0.014687980849139866
40.62607;1.055607604632801;3.727715175239116e-07;3.474138631268401e-07;-0.015505612471147462;-0.014686681360343687;1.055305291906482;9.999111369586466;-0.8335070083709243;-0.015562912163170585;-0.01556298653584951;8.981860773867283e-09;0.014687375670889707;0.014687986057308136
40.63607;1.0556059956331534;3.7210710703011155e-07;3.486991139868443e-07;-0.015505597981946178;-0.014686680553514566;1.0553058859542097;9.999115112235428;-0.8335070096635283;-0.015562911033931717;-0.015562986038645168;9.140052737402854e-09;0.014687351061361053;0.014687989782667573
40.64607;1.05560557678026;3.7143887368526605e-07;3.4996452258268925e-07;-0.015505598168548927;-0.014686679734265592;1.0553064477492395;9.99911949040904;-0.8335070109559679;-0.015562909951888566;-0.015562985588581022;9.270627978702063e-09;0.014687325830878688;0.01468799203758664
40.65607;1.0556053555615643;3.7077767754492375e-07;3.5121412303624666e-07;-0.015505598344980765;-0.014686678904789505;1.0553059831276288;9.999124512676511;-0.8335070122443249;-0.015562908918354853;-0.015562985185968391;9.372806462945958e-09;0.01468729993866205;0.014687992817411984
40.66607;1.0556053377687786;3.701265206942159e-07;3.524449164832281e-07;-0.015505598511486321;-0.014686678066838918;1.0553064988509835;9.999130188865792;-0.833507013524759;-0.015562907933843925;-0.01556298483118646;9.445851965167669e-09;0.014687273346968727;0.014687992091671213
40.67607;1.055605524683038;3.701372286041502e-07;3.542692373291725e-07;-0.015506771735587338;-0.014687788332521481;1.0553070018351352;9.999136519824209;-0.8335070147935062;-0.01556290699844607;-0.015562984524479172;9.489228480963973e-09;0.0146872460109092;0.014687989820679249
40.68607;1.055605912537426;3.6951473900109745e-07;3.554560073185814e-07;-0.015506771880967508;-0.014687787481091836;1.0553074975127859;9.999143480339338;-0.8335070160469851;-0.015562906112044621;-0.015562984265467832;9.502767924283844e-09;0.014687217878698488;0.014687985995290406
40.69607;1.0556064949541835;3.689103798342989e-07;3.5661803728196964e-07;-0.015506772014222405;-0.014687786625002532;1.0553079894192112;9.999151009358794;-0.8335070172821357;-0.015562905274124978;-0.015562984052864878;9.486613127143945e-09;0.014688188905078557;0.01468898065522502
40.70607;1.055607265177542;3.6832621645559885e-07;3.5775331188323887e-07;-0.01550677213396594;-0.014687785765948157;1.0553084809950604;9.999159021245772;-0.8335070184966152;-0.01556290448391908;-0.015562983884498897;9.440844090448461e-09;0.01468815906087997;0.014688973857334916
40.71607;1.055608216538299;3.677635728122691e-07;3.5885972038986816e-07;-0.015506772238827142;-0.014687784905590884;1.055308977657558;9.99916742878524;-0.8335070196886122;-0.015562903740818968;-0.015562983757512833;9.365078366034703e-09;0.014688128324002531;0.01468896563919814
40.72607;1.055609343287829;3.6722271134256486e-07;3.5993548773684526e-07;-0.01550677232741729;-0.014687784045611026;1.0553094872402646;9.999176153894325;-0.8335070208564842;-0.015562903044312137;-0.015562983668886587;9.258383859974968e-09;0.014688096674975858;0.014688956026944157
40.73607;1.0556106418692581;3.6670307668045154e-07;3.6097954116480775e-07;-0.015506772398225906;-0.0146877831878778;1.0553100195106546;9.9991851286722;-0.833507021998494;-0.01556290239362287;-0.015562983615975466;9.11950725057645e-09;0.014688064111820498;0.01468894506536558
40.74607;1.0556121103394471;3.6620401513717676e-07;3.6199142468813936e-07;-0.01550677244992003;-0.014687782334509694;1.0553105862889574;9.99919430562671;-0.8335070231129148;-0.015562901787711143;-0.01556298359668906;8.947136641290677e-09;0.014688030654872586;0.01468893282314342
40.75607;1.0556137462472546;3.65725218160956e-07;3.6297087063646056e-07;-0.015506772481954005;-0.01468778148759327;1.0553112013966728;9.999203669188585;-0.8335070241981808;-0.015562901225442271;-0.01556298360938408;8.739974871641141e-09;0.01468799633061573;0.01468891936206579
40.76607;1.0556155450630262;3.6526635953105537e-07;3.639175539699544e-07;-0.015506772494684021;-0.01468778064861453;1.0553118792158156;9.999213231906609;-0.833507025252596;-0.01556290070546201;-0.015562983652422603;8.496763383733166e-09;0.01468796115944853;0.014688904699247963
40.77607;1.0556174992225598;3.6547539513683503e-07;3.6544591715812564e-07;-0.015507945556535218;-0.014688890929061983;1.055312632802423;9.999223020740658;-0.833507026273975;-0.015562900225990373;-0.015562983723555237;8.216489450549306e-09;0.014687925156409232;0.014688888808912778
40.78607;1.0556195973153917;3.650529166990102e-07;3.663269228272233e-07;-0.015507945532352218;-0.014688890106855606;1.0553134727422673;9.999233064451047;-0.833507027259745;-0.015562899784886534;-0.015562983819634908;7.89868944628589e-09;0.014688888342392166;0.014689871670953567
40.79607;1.0556218244203606;3.6464567576942753e-07;3.67175603122909e-07;-0.015507945489998086;-0.014688889292461494;1.0553144065352564;9.999243388993115;-0.8335070282073482;-0.015562899379861897;-0.01556298393679263;7.543566619094077e-09;0.014688850760494681;0.014689853306690613
40.80607;1.0556241636323311;3.6425129679935006e-07;3.6799238116762873e-07;-0.015507945429376247;-0.014688888485513071;1.0553154382182273;9.999254022136089;-0.8335070291144396;-0.01556289900862855;-0.015562984070848012;7.151792185712328e-09;0.014688812480727067;0.014689833761088674
40.81607;1.0556265974253762;3.638676529707805e-07;3.687776211890854e-07;-0.015507945350376032;-0.014688887685977104;1.0553165685383927;9.999264997340992;-0.8335070299785821;-0.01556289866900464;-0.015562984217626885;6.724249973331682e-09;0.014688773590726066;0.014689813069140053
40.82607;1.0556291079426368;3.634931610039618e-07;3.695315584060722e-07;-0.015507945252829622;-0.014688886894426502;1.055317795453982;9.999276351211801;-0.8335070307969777;-0.015562898358924711;-0.015562984373127807;6.262009871831302e-09;0.014688734185624;0.01468979124800952
40.83607;1.0556316761005826;3.6312650132517617e-07;3.7025427657048164e-07;-0.015507945136277467;-0.01468888611226932;1.0553191148356198;9.99928811374923;-0.8335070315669002;-0.01556289807619014;-0.015562984533756827;5.766416734741919e-09;0.01468869436281854;0.014689768307995956
40.84607;1.0556342805486298;3.627661973246403e-07;3.7094576124902054e-07;-0.015507944999951463;-0.014688885341281191;1.0553205213634071;9.99930029242064;-0.8335070322864008;-0.015562897818260665;-0.015562984696544198;5.239074234660859e-09;0.01468865422078661;0.014689744268018822
40.85607;1.0556358984953629;3.624182884683385e-07;3.71613580862793e-07;-0.01550793015398289;-0.014688884582655064;1.0553220083375061;9.999312862552289;-0.8335070329545456;-0.015562897582509727;-0.015562984859016797;4.681755699016293e-09;0.014688613861210021;0.014689719171516881
40.86607;1.0556385084804154;3.6271424788710126e-07;3.7285669242078684e-07;-0.015509103041618764;-0.014689994947650057;1.0553225662758563;9.99932576770764;-0.8335070335710802;-0.015562897366534099;-0.015562985018846417;4.096499247528648e-09;0.014688573389459074;0.014689693092114773
40.87607;1.0556410919269466;3.623622479431242e-07;3.734533203542367e-07;-0.015509102839318433;-0.014689994214279231;1.0553241824783643;9.999338918262008;-0.8335070341357;-0.015562897167883892;-0.015562985173828484;3.4858309706133777e-09;0.014689532910988203;0.014690666123797259
40.88607;1.0556436322670952;3.620095135719285e-07;3.74018210058937e-07;-0.015509102612434237;-0.014689993493198645;1.055325842497521;9.999352188533173;-0.8335070346475025;-0.015562896983726994;-0.015562985322209382;2.8527827889384406e-09;0.014689492526043853;0.014690638371199787
40.89607;1.0556461139386923;3.616547126759345e-07;3.745519958994805e-07;-0.015509102359465588;-0.014689992783686665;1.0553275322870654;9.999365423846367;-0.8335070351052644;-0.015562896811175899;-0.015562985462953836;2.2006220639506757e-09;0.014689452315966082;0.01469060995249585
40.90607;1.0556485219250153;3.6129699173299137e-07;3.750556303107503e-07;-0.015509102078391762;-0.014689992084421958;1.055329240056654;9.999378452591628;-0.8335070355082385;-0.015562896647780732;-0.015562985595950974;1.532353304952685e-09;0.014689412324871785;0.014690580999709445
40.91607;1.0556508412254428;3.609361023930141e-07;3.755302439517116e-07;-0.01550910176676522;-0.014689991393826466;1.0553309571985714;9.999391090140739;-0.8335070358567437;-0.015562896491633203;-0.015562985721955771;8.503710455576476e-10;0.014689372557152955;0.014690551640967976
40.92607;1.0556530565958524;3.605724235392823e-07;3.759772126016438e-07;-0.01550910142223021;-0.014689990710644658;1.0553326774442844;9.999403143583033;-0.8335070361521032;-0.01556289634133078;-0.015562985842065438;1.5672173857276494e-10;0.014689332994619341;0.014690521982396827
40.93607;1.0556551531612808;3.6020653022611834e-07;3.7639811434432127e-07;-0.015509101043040183;-0.014689990034095518;1.0553343952978658;9.999414428893388;-0.8335070363957872;-0.01556289619578846;-0.015562985957186812;-5.463137768426177e-10;0.014689293621794313;0.01469049211812541
40.94607;1.0556571179892895;3.598384809745897e-07;3.7679463289639935e-07;-0.015509100628264568;-0.014689989363437083;1.0553361059592643;9.999424791265547;-0.8335070365882843;-0.015562896053794488;-0.01556298606778768;-1.2559949779857486e-09;0.014689254443610395;0.014690462150916362
40.95607;1.0556589414751212;3.601163992354192e-07;3.7778328970147103e-07;-0.015510273244281534;-0.014691099808574012;1.0553378063860357;9.999434117874266;-0.8335070367287708;-0.015562895913801394;-0.015562986173806534;-1.9694376281530134e-09;0.014690215482733842;0.014691432179882852
40.96607;1.055660617772788;3.597411263580916e-07;3.78136977265246e-07;-0.015510272758046386;-0.014691099146432605;1.0553394950222503;9.999442335493189;-0.8335070368159022;-0.01556289577409297;-0.015562986274682016;-2.6838928246384034e-09;0.014690176763097675;0.014691402274687917
40.97607;1.0556621441935485;3.593599583164531e-07;3.7847221970728773e-07;-0.015510272237329994;-0.014691098486812382;1.055341169750984;9.999449390758604;-0.8335070368488221;-0.015562895632922149;-0.015562986369444677;-3.3964772296878085e-09;0.014690138300512154;0.014691372479737433
40.98607;1.0556635195315642;3.5897145757745024e-07;3.7879030974717526e-07;-0.015510271683905978;-0.014691097828696079;1.0553428266684919;9.999455231370373;-0.8335070368274886;-0.015562895488569154;-0.01556298645676435;-4.1036954355867166e-09;0.01469010011445616;0.014691342828810983
40.99607;1.0556647427531738;3.585743810870656e-07;3.7909213381703e-07;-0.015510271099568127;-0.014691097171352294;1.0553444609957428;9.999459805868952;-0.833507036752357;-0.015562895339521215;-0.01556298653506685;-4.8012878855207305e-09;0.014690062245612113;0.014691313345254229
41.00607;1.0556658128408065;3.581674209450165e-07;3.793786675978401e-07;-0.015510270485736305;-0.014691096514426467;1.0553460687599667;9.999463076489317;-0.8335070366240269;-0.015562895184776132;-0.015562986602848302;-5.484570991929435e-09;0.014690024755440173;0.014691284041206834
41.01607;1.055666728891669;3.5774909549694977e-07;3.796512504556849e-07;-0.015510269843657769;-0.0146910958576555;1.0553476481146806;9.9994650321937;-0.833507036443208;-0.015562895024169996;-0.015562986659045307;-6.1490067937760506e-09;0.014689987716997097;0.014691254919613731
41.02607;1.055667490584779;3.573178878544873e-07;3.799115779742177e-07;-0.015510269174783658;-0.014691095200538072;1.0553491997650943;9.999465696380025;-0.83350703621084;-0.015562894858473715;-0.015562986703306263;-6.790481471095711e-09;0.014689951212106844;0.014691225967056328
41.03607;1.0556680989839287;3.568723779381618e-07;3.801614733198159e-07;-0.015510268480893296;-0.014691094542234984;1.0553507269549947;9.999465128000002;-0.8335070359281702;-0.015562894688963696;-0.015562986735957747;-7.4051915072701415e-09;0.01469091532620005;0.014692197143658766
41.04607;1.055668556450022;3.5641132677385263e-07;3.8040248771227664e-07;-0.015510267764097703;-0.01469109388149266;1.0553522361629781;9.99946341235824;-0.8335070355968712;-0.015562894516940106;-0.015562986757752794;-7.989418029356564e-09;0.014690880140676004;0.014692168389400698
41.05607;1.0556688656526823;3.5658262568157726e-07;3.8125014885244926e-07;-0.015511440093604934;-0.014692204327793022;1.055353737578866;9.999460641940653;-0.8335070352192575;-0.015562894343738042;-0.01556298676981822;-8.539435573813119e-09;0.01469084573168686;0.014692139641437894
41.06607;1.0556680290580678;3.560956262070781e-07;3.8148305256773437e-07;-0.015511424646886967;-0.014692203658153328;1.0553542434096619;9.999456896825842;-0.8335070347984679;-0.015562894170903676;-0.01556298677366156;-9.051691978777065e-09;0.014690812165142456;0.014692110834456582
41.07607;1.0556680494002064;3.5558357350465546e-07;3.8169991267234726e-07;-0.015511423878476384;-0.014692202983129352;1.0553557648904517;9.99945223303013;-0.8335070343384489;-0.015562894000312253;-0.015562986771008192;-9.523118589874886e-09;0.014690779488298627;0.014692081882101863
41.08607;1.0556679303421876;3.5505469923646364e-07;3.8190750176928e-07;-0.015511423099723221;-0.014692202303031778;1.0553573108776744;9.999446683076837;-0.833507033843718;-0.01556289383427;-0.01556298676349587;-9.951255810703943e-09;0.014690747728787517;0.014692052672067886
41.09607;1.0556676765601967;3.5450975737148825e-07;3.821047225671109e-07;-0.015511422314057164;-0.014692201618617083;1.0553588882486133;9.999440265355561;-0.833507033318972;-0.015562893675289732;-0.015562986752305745;-1.0334103138176217e-08;0.014690716893990123;0.014692023082593654
41.10607;1.0556672927948525;3.539497809395787e-07;3.822906472923498e-07;-0.015511421524571285;-0.014692200930824701;1.0553605018811083;9.999432990633855;-0.8335070327686386;-0.015562893525590205;-0.015562986738169644;-1.0670016486590829e-08;0.014690686975150104;0.014691992997389484
41.11607;1.0556667822494603;3.533761500005895e-07;3.8246474329173794e-07;-0.015511420733972613;-0.014692200240752715;1.0553621537010462;9.999424864955998;-0.8335070321965303;-0.015562893386690056;-0.015562986721840616;-1.095793639532051e-08;0.014690657961861496;0.01469196231583625
41.12607;1.0556661463483406;3.527904049928448e-07;3.8262692348340545e-07;-0.015511419944762257;-0.014692199549587627;1.055363842402172;9.999415898178674;-0.8335070316058307;-0.015562893259142561;-0.01556298670443555;-1.1197600584727727e-08;0.014691629848089867;0.014692930952267693
41.13607;1.0556653868477723;3.521940728915725e-07;3.8277772928839557e-07;-0.015511419159455211;-0.014692198858382549;1.0553655649586577;9.999406118915823;-0.8335070309993439;-0.015562893142484909;-0.015562986687323163;-1.138939942004214e-08;0.014691602621872826;0.01469289881575766
41.14607;1.055664508476437;3.522378271374678e-07;3.835331370117561e-07;-0.015512591446226442;-0.014693309279017346;1.0553673189635346;9.999395589705301;-0.8335070303796341;-0.015562893035620109;-0.015562986671877698;-1.1534194477340585e-08;0.014691576252552947;0.014692865803790749
41.15607;1.0556635202178704;3.5162637634213356e-07;3.836658415089506e-07;-0.01551259067679683;-0.014693308590482667;1.0553691038000874;9.999384409356114;-0.8335070297489052;-0.015562892937499642;-0.015562986659424299;-1.163332537879946e-08;0.014691550692684761;0.014692831826026922
41.16607;1.0556624345926215;3.5101185991590746e-07;3.837924480607814e-07;-0.015512589919681838;-0.014693307904411873;1.0553709200690762;9.99937268985704;-0.833507029108812;-0.01556289284761533;-0.01556298665127674;-1.1688625423364412e-08;0.01469152589438935;0.014692796819097234
41.17607;1.0556612652860649;3.503980253685243e-07;3.8391464176962356e-07;-0.015512589177627907;-0.014693307221456115;1.055372768777912;9.999360526588418;-0.8335070284603976;-0.015562892765946643;-0.015562986648768836;-1.1702362050381186e-08;0.01469150181464891;0.014692760731682011
41.18607;1.055660025084358;3.497887426958175e-07;3.8403358294313757e-07;-0.015512588452825809;-0.01469330654257309;1.0553746512871331;9.999347995398852;-0.8335070278042039;-0.015562892692497362;-0.015562986653169441;-1.1677168193489149e-08;0.014691478406873975;0.014692723506197339
41.19607;1.055658725494064;3.491875441528258e-07;3.841496829778475e-07;-0.015512587746580937;-0.01469330586910322;1.0553765688815109;9.999335170553278;-0.8335070271405052;-0.015562892627119487;-0.01556298666541791;-1.161601442403478e-08;0.014691455629313297;0.014692685081235954
41.20607;1.0556573771226518;3.485972782124021e-07;3.842626554750178e-07;-0.015512587059200455;-0.014693305202445729;1.0553785219676413;9.99932213127043;-0.8335070264695787;-0.015562892569975747;-0.015562986685976641;-1.1522088170222109e-08;0.014692433462092137;0.014693645411688307
41.21607;1.055655990448207;3.480200258717699e-07;3.8437196718175366e-07;-0.015512586390253226;-0.014693304543639266;1.055380510232311;9.999308950641954;-0.833507025791848;-0.015562892522044883;-0.015562986714813714;-1.1398575511291959e-08;0.014692411893638596;0.01469360448638071
41.22607;1.0556545771856485;3.474571984751806e-07;3.844771253350278e-07;-0.015512585738989015;-0.014693303893216946;1.0553825326393116;9.999295684690857;-0.833507025107893;-0.015562892485094454;-0.015562986751234112;-1.1248692850479369e-08;0.014692390892722208;0.014693562326009893
41.23607;1.0556531509580347;3.4755872937834624e-07;3.8519224833064024e-07;-0.015513758170330088;-0.01469441436233698;1.0553845860234783;9.999282372805252;-0.8335070244185351;-0.015562892461135036;-0.015562986793857975;-1.1075945151993677e-08;0.014692370411011499;0.01469351897074239
41.24607;1.055651726917447;3.470278809304289e-07;3.8528761711401346e-07;-0.01551375755283806;-0.014694413729285557;1.0553866636179305;9.999269048029435;-0.833507023724944;-0.015562892451841245;-0.01556298684110433;-1.0884112141872736e-08;0.014692350413486523;0.01469347447237768
41.25607;1.0556503209897035;3.465147241806827e-07;3.853773736085047e-07;-0.01551375695190689;-0.014694413105242601;1.0553877549604707;9.999255747746531;-0.8335070230285975;-0.015562892458439635;-0.015562986891845414;-1.0676895820841027e-08;0.014692330907169097;0.014693428884607894
41.26607;1.055648948354025;3.46020671696034e-07;3.854609501045123e-07;-0.015513756367430166;-0.014694412490710152;1.0553898477138308;9.99924251659789;-0.8335070223311445;-0.015562892481828848;-0.015562986945678668;-1.0457698880403665e-08;0.014692311947117358;0.014693382248901914
41.27607;1.055646621752105;3.4555524598221685e-07;3.8554545612891385e-07;-0.01551374110486893;-0.014694411886832086;1.0553919301262307;9.999229403999735;-0.8335070216342536;-0.015562892522578363;-0.015562987002701268;-1.02295703807787e-08;0.01469229361319904;0.014693334588135522
41.28607;1.0556453514971778;3.5979918247869874e-07;3.995332844683766e-07;-0.015513740560731269;-0.014694411295196903;1.055393991911592;9.999216460961856;-0.8335070209394113;-0.015562892581151235;-0.015562987063234803;-9.995045054054121e-09;0.014692275976779813;0.014693285907389263
41.29607;1.0556441439327036;3.593728304641188e-07;3.9959457936453284e-07;-0.015513740024843806;-0.014694410718891217;1.0553960238904192;9.999203739122857;-0.8335070202476907;-0.015562892658247396;-0.015562987127808991;-9.756160622263233e-09;0.014693259090437451;0.014694236194435781
41.30607;1.0556430063210787;3.589715967557161e-07;3.996465811203945e-07;-0.015513739504876816;-0.014694410159893834;1.0553980179142866;9.99919129492033;-0.8335070195595637;-0.015562892754725558;-0.015562987197131664;-9.514752156634773e-09;0.014693243000352728;0.014694185432682428
41.31607;1.055641946410149;3.585963050092736e-07;3.9968783820678646e-07;-0.015513739000770325;-0.014694409619745219;1.0553999676481092;9.999179189871125;-0.8335070188746725;-0.015562892871432634;-0.015562987271839848;-9.272557440893471e-09;0.014693227748361203;0.014694133624035625
41.32607;1.0556409739567152;3.5824782296149437e-07;3.99716606117191e-07;-0.015513738512594353;-0.014694409098794546;1.055401869581106;9.9991674762678;-0.833507018191746;-0.015562893009264384;-0.015562987352375319;-9.031109506523244e-09;0.014693213361945578;0.014694080794518227
41.33607;1.0556400999965818;3.585769127964874e-07;4.003465671295075e-07;-0.015514911105159332;-0.014695519707354604;1.055403722778161;9.999156181302379;-0.8335070175089598;-0.01556289316911225;-0.01556298743918907;-8.79180432690365e-09;0.014693199851697928;0.01469402699200199
41.34607;1.055639334007889;3.5828426559142346e-07;4.003445400181286e-07;-0.015514910650214962;-0.014695519222479197;1.055405527816311;9.999145304121486;-0.8335070168245048;-0.01556289335175343;-0.0155629875328406;-8.556107305116163e-09;0.014693187209229812;0.014693972295568257
41.35607;1.055638680671573;3.5802093346287023e-07;4.0032504903173104e-07;-0.015514910212963138;-0.014695518754016649;1.0554072858693788;9.999134822436213;-0.8335070161368741;-0.015562893558099766;-0.015562987633787667;-8.325500551528296e-09;0.014693175403588037;0.014693916817617737
41.36607;1.055638138812046;3.577886409166116e-07;4.002877688029558e-07;-0.015514909794246955;-0.014695518300880506;1.0554089973508234;9.99912470630769;-0.8335070154447577;-0.015562893789498964;-0.015562987742305558;-8.101248894782776e-09;0.01469316438898795;0.014693860688466743
41.37607;1.0556377024470174;3.575894990573267e-07;4.002329112513565e-07;-0.015514909395145285;-0.0146955178616725;1.055410660839735;9.999114933162662;-0.8335070147468213;-0.015562894047593805;-0.015562987858620907;-7.884379989089867e-09;0.014694154114523426;0.014694804043472457
41.38607;1.0556373620874284;3.574255985700464e-07;4.0016098403703167e-07;-0.015514909017243396;-0.01469551743485125;1.0554122733903706;9.999105495849347;-0.8335070140416195;-0.015562894334127875;-0.01556298798290428;-7.675882291460565e-09;0.014694144524971097;0.014694747021669625
41.39607;1.0556371058769347;3.5729895087695773e-07;4.0007271728205415e-07;-0.015514908662816452;-0.014695517019708124;1.05541383115193;9.999096405420108;-0.8335070133276622;-0.015562894650964948;-0.015562988115075177;-7.476967280003194e-09;0.014694135558786844;0.01469468976438374
41.40607;1.055636921645128;3.572113766384758e-07;3.9996884383137945e-07;-0.015514908334635175;-0.014695516616938903;1.055415329315091;9.999087687491517;-0.8335070126037801;-0.015562894999924925;-0.015562988254879437;-7.289083965337414e-09;0.01469412714664905;0.014694632408579157
41.41607;1.05563679941381;3.571640747736822e-07;3.998497835681063e-07;-0.015514908035642577;-0.014695516228058383;1.0554167621852553;9.999079373475986;-0.8335070118696535;-0.015562895382464957;-0.015562988402524744;-7.113522450209285e-09;0.014694119212904018;0.014694575079053215
41.42607;1.0556367318431956;3.5780728238633166e-07;4.0033124758260743e-07;-0.0155160808332246;-0.01469662696548063;1.0554181240956697;9.999071494343204;-0.8335070111256279;-0.015562895799483585;-0.01556298855913119;-6.95112560522015e-09;0.01469411168162714;0.01469451788258907
41.43607;1.0556367126007606;3.578404557103397e-07;4.001816160757834e-07;-0.01551608060128894;-0.014696626608651791;1.055419410515036;9.999064075981613;-0.8335070103718274;-0.015562896251134262;-0.01556298872635876;-6.802352387425027e-09;0.014694104488834297;0.014694460904730353
41.44607;1.0556367357774035;3.579127576765732e-07;4.0001602866715745e-07;-0.015516080406912576;-0.014696626270094387;1.0554206182635026;9.999057134498893;-0.8335070096078264;-0.015562896736735833;-0.015562988906050535;-6.667356806532589e-09;0.014694097597564001;0.014694404212716826
41.45607;1.055636796630303;3.5802330086591684e-07;3.9983393778124203e-07;-0.01551608025245469;-0.014696625951883;1.0554207447888002;9.999050672982627;-0.833507008833093;-0.015562897255088625;-0.015562989100446865;-6.545934385039771e-09;0.014695090994983;0.014695347877200133
41.46607;1.0556368911735785;3.581711708711045e-07;3.996350612149372e-07;-0.015516080139659688;-0.014696625656488774;1.0554217877344472;9.99904467883205;-0.8335070080473659;-0.015562897804984748;-0.015562989312309799;-6.437443554565062e-09;0.014695084674980558;0.014695291998256116
41.47607;1.055637015024244;3.583555865974616e-07;3.9941935576384023e-07;-0.015516080069752532;-0.014696625386414551;1.0554227457513505;9.999039124102579;-0.8335070072507834;-0.015562898385495861;-0.015562989544583156;-6.340865150999826e-09;0.014695078637557368;0.014695236699767156
41.48607;1.0556361634298186;3.585838719921838e-07;3.991944909109691e-07;-0.015516065347306492;-0.014696625143873564;1.0554236200473204;9.999033971910146;-0.8335070064438977;-0.015562898995935711;-0.015562989799870712;-6.254925273942052e-09;0.014695072897268888;0.014695182106245886
41.49607;1.0556363321520288;3.588402999718003e-07;3.989449684575176e-07;-0.015516065367142834;-0.01469662493073983;1.0554244144571134;9.999029189558305;-0.8335070056274597;-0.015562899635609861;-0.015562990080085224;-6.178098636050389e-09;0.014695067471496301;0.014695128332554654
41.50607;1.0556365180265244;3.5913268150689077e-07;3.9867868768431667e-07;-0.015516065434239838;-0.014696624748548133;1.0554251331507403;9.999024761333741;-0.8335070048021401;-0.01556290030367938;-0.015562990386514944;-6.108728612410727e-09;0.014695062355519829;0.014695075478234877
41.51607;1.055636718705229;3.601115137764517e-07;3.9901192554794944e-07;-0.01551723861361701;-0.014697735709376672;1.0554257790513;9.99902068976473;-0.8335070039685238;-0.015562900999321748;-0.015562990720253935;-6.045445551904875e-09;0.014695057511146846;0.01469502361890039
41.52607;1.0556369321576569;3.604780529194587e-07;3.9871408660663743e-07;-0.015517238780174915;-0.01469773559207508;1.0554263546924023;9.999016984783573;-0.8335070031273326;-0.01556290172189178;-0.015562991082594495;-5.9874879396623386e-09;0.014695052877226653;0.014694972809038342
41.53607;1.055637157122227;3.6088406636849127e-07;3.984013953113787e-07;-0.015517238998470153;-0.014697735507908118;1.0554268632422552;9.999013645471585;-0.8335070022796353;-0.01556290247084808;-0.015562991475063341;-5.93474834008867e-09;0.014695048384473833;0.014694923106217802
41.54607;1.0556373940256079;3.6133120498144976e-07;3.9807420760347056e-07;-0.015517239269037591;-0.014697735456852502;1.055427308107336;9.999010647111922;-0.8335070014268351;-0.015562903245626527;-0.015562991899257358;-5.8878460658532135e-09;0.014696043956123539;0.014695874587720661
41.55607;1.0556376451251104;3.618205868860071e-07;3.977328066524418e-07;-0.015517239591404084;-0.014697735438793363;1.0554276915033778;9.999007942377759;-0.8335070005703936;-0.015562904045516832;-0.015562992356636152;-5.848134115707004e-09;0.014696039508431217;0.014695827331261322
41.56607;1.0556379138357739;3.6235279345328416e-07;3.973774696161103e-07;-0.01551723996412231;-0.014697735453921239;1.0554280131815685;9.999005459748474;-0.8335069997116524;-0.015562904869418137;-0.015562992848202447;-5.81728680685464e-09;0.014696034965167552;0.014695781399446104
41.57607;1.0556382031655192;3.629280727228512e-07;3.9700869095528904e-07;-0.015517240384986513;-0.014697735503072625;1.0554282703767555;9.999003094176828;-0.8335069988520621;-0.015562905715564753;-0.015562993374216284;-5.796722966896144e-09;0.01469603026072424;0.014695736857860147
41.58607;1.0556385140676543;3.6354634500309387e-07;3.966274965914603e-07;-0.015517240851197232;-0.014697735587839472;1.0554284586586626;9.999000706315302;-0.8335069979933343;-0.015562906581341907;-0.015562993934342842;-5.787445358575249e-09;0.014696025324296721;0.014695693788112222
41.59607;1.055638845930326;3.6420678830095483e-07;3.962354387812374e-07;-0.015517241359692263;-0.014697735710347815;1.055428573103768;9.99899813201597;-0.8335069971372097;-0.015562907463409876;-0.015562994528250405;-5.790325809056083e-09;0.014696020076485714;0.014695652279776485
41.60607;1.055639198850051;3.649076225315372e-07;3.9583425913006557e-07;-0.015517241907562004;-0.01469773587267087;1.0554286089389984;9.998995197714802;-0.833506996285198;-0.01556290835829757;-0.015562995156129796;-5.8064748514239484e-09;0.014696014446902213;0.014695612422963572
41.61607;1.0556395746269545;3.662965504954844e-07;3.9604130730347885e-07;-0.015518415555381906;-0.01469884718707711;1.055428560732046;9.99899173776415;-0.833506995438479;-0.015562909263067014;-0.015562995818695366;-5.837393089079392e-09;0.014696008388568098;0.014695574301460365
41.62607;1.0556399757584598;3.670709738710553e-07;3.956269444175712e-07;-0.015518416173583228;-0.014698847432085221;1.0554284215563305;9.998987604461279;-0.8335069945979948;-0.015562910175575552;-0.015562996516862403;-5.884810280459334e-09;0.014697001874511185;0.01469653798533366
41.63607;1.0556404046405008;3.678776913702856e-07;3.952088372769728e-07;-0.015518416822450708;-0.014698847718484866;1.055428183526425;9.998982667991582;-0.8335069937645572;-0.015562911094304558;-0.015562997251522914;-5.950564455726637e-09;0.014696994887953339;0.014696503526038945
41.64607;1.0556408633810201;3.687132453768819e-07;3.947892303790619e-07;-0.015518417499013934;-0.014698848045882246;1.0554278387323777;9.998976813437677;-0.8335069929388271;-0.015562912018039755;-0.015562998023495886;-6.036724381482491e-09;0.014696987417475193;0.014696470947717352
41.65607;1.0556413524151749;3.6957492921555727e-07;3.9437023819300616e-07;-0.01551841820034114;-0.014698848413717464;1.0554263799784165;9.998969945483292;-0.8335069921214382;-0.015562912945552471;-0.015562998833608472;-6.1456510817741e-09;0.014696979459044345;0.014696440249244287
41.66607;1.0556418688346654;3.704611106088137e-07;3.9395364411225943e-07;-0.015518418923310582;-0.01469884882127071;1.0554258016873639;9.998961997384107;-0.8335069913131776;-0.015562913875191297;-0.015562999682708141;-6.279813671504504e-09;0.014696971023837253;0.014696411424366491
41.67607;1.0556424070324415;3.713707195904836e-07;3.93541051310395e-07;-0.015518419664601664;-0.014698849267479636;1.0554251008589768;9.998952927528842;-0.8335069905148461;-0.01556291480450835;-0.01556300057114836;-6.441411766717561e-09;0.01469696214330754;0.014696384475741451
41.68607;1.0556429609165483;3.7230282764999075e-07;3.931341983535987e-07;-0.015518420420953277;-0.014698849750690761;1.0554242774032214;9.998942711111628;-0.8335069897269584;-0.015562915730282791;-0.015563001498108069;-6.631963827864297e-09;0.014696952868897002;0.014696359412845644
41.69607;1.0556425253848274;3.7326437050027266e-07;3.9274285898283515e-07;-0.015518406490521917;-0.01469885026857393;1.0554233334010066;9.99893134459252;-0.8335069889496813;-0.015562916648999997;-0.015563002461566817;-6.852090507024179e-09;0.01469694326629479;0.014696336246222736
41.70607;1.0556430963704289;3.7488896391071086e-07;3.9296946211897114e-07;-0.0155195803306944;-0.014699961929204223;1.0554222720409545;9.998918846398556;-0.833506988183104;-0.01556291755747674;-0.01556300345880835;-7.101665864220414e-09;0.01469793339710466;0.014697314980328469
41.71607;1.055643670110594;3.7588323624640304e-07;3.9259245598950734e-07;-0.015519581115739513;-0.014699962507741093;1.0554210969873743;9.998905240670823;-0.8335069874275878;-0.015562918453407324;-0.015563004486830906;-7.380264685638988e-09;0.01469792330224215;0.014697295598182183
41.72607;1.055644242998372;3.768953427803124e-07;3.922296568489736e-07;-0.015519581905585281;-0.014699963112448904;1.0554198120332035;9.99889054592434;-0.8335069866838118;-0.015562919335535897;-0.015563005542481615;-7.687416550859827e-09;0.01469791300629415;0.014697278053648202
41.73607;1.0556448121238733;3.779227139541013e-07;3.9188360889870804e-07;-0.015519582697983416;-0.014699963740802754;1.0554184211893485;9.998874776179093;-0.8335069859524754;-0.01556292020328258;-0.01556300662256888;-8.022453170636472e-09;0.014697902522724677;0.014697262284210014
41.74607;1.0556453748344234;3.789623036272645e-07;3.915572257787046e-07;-0.015519583490588356;-0.014699964390142314;1.055416929010646;9.99885793939835;-0.8335069852340651;-0.015562921056262965;-0.015563007724147971;-8.38435973228362e-09;0.01469789184831059;0.01469724822480799
41.75607;1.0556459272500656;3.8001078004479496e-07;3.9125326058231443e-07;-0.015519584280840883;-0.01469996505764823;1.0554153403759616;9.998840037807529;-0.8335069845289951;-0.01556292189416734;-0.015563008844582487;-8.771867351760939e-09;0.014697880975229009;0.014697235815258898
41.76607;1.055646463924319;3.8106459245101395e-07;3.9097382552741054e-07;-0.015519585066022246;-0.014699965740521697;1.0554136599404913;9.998821075586767;-0.8335069838379577;-0.015562922716792438;-0.015563009981269672;-9.18370215695408e-09;0.014697869921624524;0.014697225004327205
41.77607;1.0556469789927616;3.821199432521085e-07;3.9072057543702677e-07;-0.015519585843149195;-0.014699966436160904;1.0554118919231874;9.998801059754218;-0.8335069831620913;-0.015562923523840146;-0.015563011131554555;-9.618763910920805e-09;0.014697858744034032;0.014697215744384361
41.78607;1.055647467094117;3.831729061719321e-07;3.904951818983125e-07;-0.015519586608785392;-0.014699967142279243;1.0554100403492321;9.998779995312749;-0.833506982502792;-0.015562924314581419;-0.015563012292926046;-1.0075931755418835e-08;0.014697847518109286;0.014697207987465655
41.79607;1.055647923699062;3.848698452952806e-07;3.9091520434704356e-07;-0.015520760421673498;-0.014701078968140692;1.0554081094240548;9.998757892161054;-0.8335069818613436;-0.015562925087704824;-0.01556301346311791;-1.0553635142137941e-08;0.014698836310552181;0.014698201692808673
41.80607;1.0556483454088406;3.8590759406855297e-07;3.9075156313644285e-07;-0.01552076115466446;-0.01470107969126466;1.0554061038209233;9.998734780382803;-0.833506981238688;-0.015562925841448425;-0.015563014639811263;-1.1049736185751064e-08;0.014698825166802477;0.014698196841817418
