time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.81607;1.0556487299759034;3.869332275421123e-07;3.9062262149774273e-07;-0.015520761868297251;-0.014701080423136866;1.0554040286070754;9.998710712011087;-0.8335069806355753;-0.015562926573796246;-0.015563015820174489;-1.15617266850523e-08;0.01469881411737344;0.014698193451551456
41.82607;1.0556490754636403;3.8794393053544296e-07;3.905309308861876e-07;-0.015520762561409926;-0.014701081164906418;1.0554018881328804;9.998685751431822;-0.8335069800529463;-0.015562927282754692;-0.01556301700097989;-1.2086734377719788e-08;0.014698803197802913;0.014698191575058526
41.83607;1.0556493793712456;3.889370617409254e-07;3.9047819750765057e-07;-0.01552076323293737;-0.014701081917694231;1.0553996852259275;9.998659970336456;-0.833506979492277;-0.015562927966755784;-0.01556301817928273;-1.2621412584063024e-08;0.014698792472345913;0.014698191290843083
41.84607;1.0556496395079922;3.8991026586402055e-07;3.9046516035827804e-07;-0.015520763882034124;-0.014701082682296987;1.0553974223390317;9.998633441200196;-0.8335069789555755;-0.015562928624771643;-0.01556301935277216;-1.3161982370950406e-08;0.014698782038463348;0.014698192685888555
41.85607;1.0556498560391583;3.9086156651496015e-07;3.904917446743678e-07;-0.015520764508255685;-0.014701083459314618;1.0553941027670801;9.99860622620823;-0.8335069784448098;-0.015562929256355246;-0.015563020519450604;-1.3704397876353139e-08;0.014698772005888936;0.01469819584193535
41.86607;1.0556500321652773;3.917894416616903e-07;3.905570641056259e-07;-0.015520765111351796;-0.01470108424941535;1.055391731009122;9.998578373724735;-0.8335069779612049;-0.015562929862003637;-0.015563021677260334;-1.4244667624675856e-08;0.014698762470368451;0.014698200836605316
41.87607;1.0556501727954921;3.926929989104739e-07;3.9065954424882055e-07;-0.01552076569078572;-0.014701085053249198;1.0553893134716401;9.998549928060973;-0.8335069775049835;-0.015562930443197714;-0.015563022824153462;-1.4779186499747344e-08;0.014699753496186891;0.014699207743552977
41.88607;1.0556502825401461;3.935721029396796e-07;3.9079731439936807e-07;-0.015520766245364373;-0.014701085871130271;1.0553868584339763;9.998520943731156;-0.8335069770756364;-0.015562931001897052;-0.015563023958338723;-1.530502517751989e-08;0.014699745118147825;0.014699216624367194
41.89607;1.0556503643855812;3.9507727107022963e-07;3.9158413826212657e-07;-0.0155219398355371;-0.014702197813794253;1.0553843748445668;9.998491486619386;-0.8335069766725369;-0.015562931539977534;-0.015563025078399115;-1.5820125215779227e-08;0.014699737370023684;0.014699227525372874
41.90607;1.0556494200760478;3.95917382315704e-07;3.9179443935895234e-07;-0.015521925632676159;-0.014702198658536862;1.055381871651948;9.998461621871996;-0.8335069762955073;-0.015562932058822813;-0.015563026183295508;-1.6323046423396137e-08;0.014699730312875066;0.014699240480439968
41.91607;1.055649451659729;3.967285094287761e-07;3.920265131382641e-07;-0.015521926101599852;-0.01470219951490749;1.0553793576608035;9.99843140758244;-0.8335069759450094;-0.0155629325591903;-0.015563027272269927;-1.681246246667536e-08;0.014699724036194389;0.014699255513164887
41.92607;1.055649462550089;3.975201161818949e-07;3.922862408799851e-07;-0.015521926538513723;-0.014702200381178757;1.055376840785832;9.998400896396369;-0.8335069756221362;-0.015562933041301664;-0.015563028344691667;-1.728677245299324e-08;0.014699718643256775;0.014699272636446601
41.93607;1.0556494578773241;3.982934560469355e-07;3.9257202983327224e-07;-0.015521926942323357;-0.014702201255487815;1.0553743270518674;9.998370132541304;-0.8335069753286204;-0.015562933504943734;-0.015563029399882444;-1.7743834280983507e-08;0.014699714233270173;0.014699291851645356
41.94607;1.0556494444085687;3.99049392836706e-07;3.928827004989337e-07;-0.015521927312573663;-0.014702202135999301;1.0553718207081244;9.998339147369107;-0.8335069750666659;-0.015562933949537646;-0.015563030437040493;-1.8181174520639483e-08;0.014699710888287285;0.014699313144323002
41.95607;1.0556494296102255;3.9978851890240104e-07;3.9321745610822006e-07;-0.01552192764943147;-0.014702203020998313;1.0553693248027305;9.998307961247075;-0.8335069748384827;-0.015562934374190441;-0.015563031455458029;-1.8596673023189445e-08;0.014699708677116882;0.014699336479844411
41.96607;1.0556494203247897;4.005110970234646e-07;3.935756224650924e-07;-0.015521927953445123;-0.014702203908770315;1.0553668405373886;9.998276586926366;-0.8335069746458758;-0.015562934777784336;-0.015563032454731786;-1.8988845077794843e-08;0.014700707662889587;0.014700361810060193
41.97607;1.0556494219641315;4.0121716210670314e-07;3.9395638715002445e-07;-0.015521928225177364;-0.014702204797401598;1.055364366997232;9.998245031109027;-0.8335069744901467;-0.015562935159212943;-0.015563033434616872;-1.9356435810904978e-08;0.014700707896913912;0.014700389083977595
41.98607;1.0556494381431065;4.025566553146751e-07;3.9497437024203757e-07;-0.015523101526124692;-0.014703316795647977;1.0553619027845658;9.99821329392921;-0.8335069743721997;-0.015562935517770913;-0.015563034394774036;-1.9697990005807654e-08;0.0147007093975097;0.014700418255686435
41.99607;1.05564947066453;4.032294184867754e-07;3.953969164967467e-07;-0.015523101734209151;-0.014703317679259845;1.0553594477334214;9.9981813680264;-0.8335069742925564;-0.015562935853505336;-0.01556303533470723;-2.001195021407546e-08;0.014700712126951407;0.014700449290850489
42.00607;1.055649519902557;4.038852484474495e-07;3.958380117690105e-07;-0.015523101910282429;-0.014703318556777109;1.055357003287831;9.998149249422042;-0.8335069742512888;-0.015562936167143115;-0.015563036253737454;-2.029713110970238e-08;0.014700715998838248;0.014700482160163512
42.01607;1.055649585339816;4.0452404331039853e-07;3.962954685694001e-07;-0.0155231020536592;-0.014703319425874892;1.0553545716599726;9.998116952648713;-0.8335069742480642;-0.015562936459677502;-0.015563037150968939;-2.0552850390587794e-08;0.014700720918546451;0.014700516823710999
42.02607;1.0556496665431536;4.0514597181952814e-07;3.9676664840624175e-07;-0.015523102163563389;-0.014703320284395131;1.0553521548309526;9.998084509562691;-0.833506974282242;-0.015562936732313041;-0.015563038025471106;-2.0778577463215437e-08;0.014700726822377237;0.014700553226924425
42.03607;1.055649764201603;4.0575168783552915e-07;3.9724864981321363e-07;-0.01552310223954164;-0.014703321130482819;1.0553497549769688;9.998051964808502;-0.8335069743528253;-0.015562936986787946;-0.01556303887648222;-2.097370761494827e-08;0.014700733693219828;0.014700591305195026
42.04607;1.0556498800389758;4.063424987792064e-07;3.9773850119976814e-07;-0.015523102281610711;-0.014703321962621755;1.055347375398552;9.998019380095572;-0.8335069744582121;-0.015562937225482135;-0.015563039703420043;-2.1137617836979603e-08;0.014701741552441186;0.014701630980246872
42.05607;1.055650016275886;4.069204238645583e-07;3.9823309544904334e-07;-0.015523102290213161;-0.014703322779370979;1.0553440195629107;9.997986832887227;-0.8335069745959435;-0.015562937451175426;-0.015563040505892552;-2.1269919553368456e-08;0.014701750441858742;0.014701672149576161
42.06607;1.0556501760207482;4.074881883714799e-07;3.98728979882547e-07;-0.015523102266052398;-0.01470332357912886;1.0553416893718763;9.997954408258098;-0.8335069747628074;-0.01556293766661486;-0.015563041283672835;-2.137077881079629e-08;0.014701760414455095;0.01470171467973706
42.07607;1.0556503643382174;4.080490111027825e-07;3.992225619586225e-07;-0.015523102209662784;-0.014703324360231532;1.055339385748034;9.997922196290329;-0.8335069749554331;-0.015562937874218936;-0.015563042036683012;-2.1440937442228672e-08;0.014701771537852548;0.014701758406932513
42.08607;1.05565058905192;4.092560459973347e-07;4.0032630417600013e-07;-0.015524275182221275;-0.014704436232100937;1.0553371109214333;9.997890296228418;-0.8335069751709083;-0.015562938076126687;-0.015563042765136044;-2.1481520500256563e-08;0.014701783899219447;0.014701803147077131
42.09607;1.0556508605554564;4.0981181866290743e-07;4.0080618863571955e-07;-0.015524275061236699;-0.014704436971707724;1.0553348696821052;9.997858816794626;-0.8335069754068986;-0.015562938274348377;-0.01556304346949891;-2.149385021149138e-08;0.014701797612535542;0.014701848708030738
42.10607;1.0556511901640946;4.10368180427471e-07;4.012755005359675e-07;-0.01552427490736607;-0.014704437689436254;1.0553326689169553;9.997827866000671;-0.8335069756613467;-0.015562938470988401;-0.01556304415003771;-2.147919496419174e-08;0.01470181283151971;0.014701894894598841
42.11607;1.0556505877853795;4.109345205100006e-07;4.0173957356104374e-07;-0.015524260015590268;-0.014704438385230917;1.055330516139342;9.997797539447195;-0.8335069759321402;-0.01556293866852264;-0.015563044806321284;-2.143867369449066e-08;0.014701829747284425;0.014701941511887473
42.12607;1.05565106119588;4.1149692902354077e-07;4.021803982232293e-07;-0.0155242597942635;-0.014704439059151087;1.0553284183723333;9.997767916092698;-0.8335069762170543;-0.015562938869722981;-0.015563045437287329;-2.1373603556596718e-08;0.014701848557136517;0.01470198837254882
42.13607;1.0556516172428778;4.1206455495406467e-07;4.026028885206258e-07;-0.015524259538632188;-0.014704439711123615;1.055326381674483;9.997739060654977;-0.8335069765138441;-0.015562939077335601;-0.015563046041789421;-2.1285935822879652e-08;0.014702869433342218;0.014703035302211823
42.14607;1.0556522626675993;4.126379026008341e-07;4.0300415889974623e-07;-0.015524259248891649;-0.014704440340960193;1.0553244101825296;9.99771102934949;-0.8335069768200806;-0.015562939294070337;-0.015563046618846325;-2.117828670123917e-08;0.014702892524077554;0.014703082130921884
42.15607;1.0556530036156095;4.1321637780125926e-07;4.033814061319956e-07;-0.015524258925916226;-0.014704440948266742;1.0553225054819997;9.997683871851248;-0.8335069771328965;-0.01556293952278532;-0.015563047167534469;-2.1053660482032625e-08;0.014702917963416428;0.014703128673294633
42.16607;1.0556538442258125;4.137986887344742e-07;4.037319434249909e-07;-0.015524258570968114;-0.014704441532218749;1.055320667355573;9.997657628460908;-0.8335069774491229;-0.01556293976643511;-0.015563047687081494;-2.0915141130859795e-08;0.014702945857316543;0.014703174716263092
42.17607;1.0556547853984766;4.150333497579449e-07;4.0466875144556316e-07;-0.015525431245328335;-0.01470555320264993;1.0553188948302166;9.997632334849444;-0.8335069777657541;-0.015562940027785193;-0.015563048177036796;-2.0765612330618996e-08;0.014702976267642165;0.014703220024133243
42.18607;1.0556558253185866;4.1561874146728573e-07;4.0495764870191586e-07;-0.015525430830385701;-0.014705553736825151;1.0553171869857976;9.997608031989586;-0.8335069780803193;-0.015562940309101193;-0.015563048637197386;-2.060751055755606e-08;0.014703009216869982;0.014703264356538322
42.19607;1.0556569614415892;4.1620293224174027e-07;4.052113719922344e-07;-0.015525430387911543;-0.014705554245329013;1.055315543652463;9.99758476018619;-0.8335069783909083;-0.01556294061218677;-0.0155630490672795;-2.044271607815822e-08;0.014703044699825307;0.014703307487723898
42.20607;1.0556581923618935;4.1678366102642705e-07;4.054272040700318e-07;-0.015525429919960127;-0.01470555472792786;1.0553139656665123;9.997562547292443;-0.8335069786959171;-0.015562940938692515;-0.01556304946651591;-2.0272768468711334e-08;0.014703082690297619;0.01470334922005976
42.21607;1.0556595184298165;4.1735853436280126e-07;4.056030352934188e-07;-0.01552542942857273;-0.014705555183959662;1.0553124546209538;9.99754141772024;-0.8335069789937792;-0.015562941289882755;-0.015563049833679813;-2.009931748757836e-08;0.014703123134117226;0.014703389388685324
42.22607;1.0556609411931714;4.179250776719477e-07;4.0573717542878343e-07;-0.015525428915908277;-0.014705555612153552;1.0553110121724578;9.997521405852186;-0.833506979282869;-0.015562941665984199;-0.015563050167405954;-1.9924310735820003e-08;0.014704165937051289;0.014704427858627626
42.23607;1.0556624623916013;4.1848047934757813e-07;4.058277006293131e-07;-0.015525428384645327;-0.014705556010942302;1.0553096393598698;9.997502552798094;-0.8335069795616283;-0.015562942066074104;-0.015563050466201694;-1.9749647991777324e-08;0.014704210971002354;0.014704464526971352
42.24607;1.0556640828364972;4.190216920877485e-07;4.058722675472317e-07;-0.015525427837934829;-0.014705556378960557;1.0553083363979532;9.997484897816786;-0.8335069798287413;-0.015562942488468953;-0.015563050728400333;-1.9576705133189862e-08;0.014704258084480934;0.01470449933110578
42.25607;1.0556658014785438;4.19546093655555e-07;4.0586855395538457e-07;-0.015525427279011109;-0.014705556715271411;1.0553061025579697;9.997468467649671;-0.8335069800831137;-0.015562942931238163;-0.015563050952473723;-1.940616730859074e-08;0.014704307098507832;0.014704532248686054
42.26607;1.0556676148315953;4.200517174312704e-07;4.058148530127974e-07;-0.015525426711093061;-0.014705557019216093;1.0553049360116704;9.997453261369769;-0.833506980323684;-0.015562943392801202;-0.015563051137304685;-1.9238048911775664e-08;0.01470435780734474;0.014704563284646085
42.27607;1.0556695169410275;4.2118675780899234e-07;4.0632608237506814e-07;-0.015526599197470395;-0.014706668401065675;1.0553038338848781;9.99743924891226;-0.8335069805492202;-0.015562943872238832;-0.01556305128216176;-1.9071752940294478e-08;0.014704409997018658;0.014704592454777867
42.28607;1.055671500231864;4.2164927492753155e-07;4.0617074971337317e-07;-0.015526598621398852;-0.01470666863803261;1.0553027924416045;9.997426389704263;-0.8335069807582867;-0.015562944369236793;-0.01556305138663327;-1.89063331944614e-08;0.014704463469488107;0.014704619778084089
42.29607;1.0556735567123041;4.2208752253818086e-07;4.059642726932551e-07;-0.015526598045826158;-0.014706668839925705;1.0553018074894807;9.997414648735695;-0.8335069809494539;-0.015562944884036433;-0.015563051450513668;-1.8740884993032097e-08;0.014704518057094915;0.01470464527975472
42.30607;1.055675678830613;4.2250025983917393e-07;4.057060602508211e-07;-0.015526597473159065;-0.014706669005620931;1.055300874671043;9.997403993251414;-0.8335069811215982;-0.015562945417374059;-0.015563051473795985;-1.8574770247463897e-08;0.014705573628782945;0.014705668996025292
42.31607;1.0556778601178023;4.228865779594035e-07;4.0539557691160254e-07;-0.01552659690524316;-0.014706669134334728;1.0552999892046653;9.997394374742468;-0.8335069812740353;-0.015562945970245446;-0.015563051456979981;-1.8407566501165197e-08;0.014705630091750478;0.014705690977687343
42.32607;1.0556800952300376;4.232456699275844e-07;4.050327229706103e-07;-0.015526596343469546;-0.014706669226013637;1.055299145795149;9.997385719076545;-0.833506981406347;-0.015562946543579217;-0.015563051401151962;-1.8238838595372302e-08;0.014705687377233705;0.014705711299000442
42.33607;1.0556813791636186;4.235846248932303e-07;4.0462556292126e-07;-0.015526581082238125;-0.014706669281607694;1.0552983389270805;9.997377947134037;-0.8335069815181023;-0.015562947137926404;-0.015563051307554192;-1.806801208788077e-08;0.014705745419420182;0.014705730065560528
42.34607;1.0556837066957399;4.2388748543272515e-07;4.041592154757369e-07;-0.015526580535771333;-0.014706669302902781;1.0552975628385761;9.997371005362671;-0.833506981608715;-0.015562947753362573;-0.01556305117734794;-1.7894469617675187e-08;0.014705804146410638;0.014705747411465235
42.35607;1.0556860720302539;4.241621970775022e-07;4.0364197586485584e-07;-0.01552657999814252;-0.014706669291926008;1.0552968112827712;9.997364867305757;-0.8335069816773003;-0.015562948389729563;-0.015563051011723018;-1.77175347067072e-08;0.014705863477073144;0.014705763496179924
42.36607;1.0556884686080792;4.244095171429262e-07;4.0307439056058076e-07;-0.015526579469965555;-0.014706669250586012;1.0552960774968703;9.99735951589469;-0.8335069817225425;-0.01556294904689111;-0.015563050811696467;-1.75361806547394e-08;0.014705923315767143;0.014705778497139735
42.37607;1.055690890376774;4.252803872733315e-07;4.030725473818892e-07;-0.015527752010878264;-0.014707780291812049;1.055295354483024;9.997354942292995;-0.8335069817428642;-0.01556294972467196;-0.015563050577751375;-1.734887585111488e-08;0.014705983552669137;0.014705792591531623
42.38607;1.055693333443775;4.2547558452862e-07;4.024053617889976e-07;-0.015527751504254483;-0.014707780195988156;1.0552946357896733;9.997351163150833;-0.8335069817369236;-0.015562950422649439;-0.015563050309926964;-1.7153767135974422e-08;0.014706044076928283;0.014705805945911967
42.39607;1.0556957958653959;4.256456510208542e-07;4.01688959658303e-07;-0.015527751010380024;-0.014707780076582055;1.05529391676939;9.9973482301052;-0.8335069817040475;-0.015562951140126352;-0.01556305000813584;-1.694899047798775e-08;0.014707104790027091;0.014706818714152317
42.40607;1.0556982761379536;4.257909483133718e-07;4.0092423061026925e-07;-0.015527750530546553;-0.0147077799364753;1.0552931955869869;9.997346219303685;-0.8335069816442516;-0.015562951876391154;-0.01556304967209454;-1.6732987445092157e-08;0.014707165602446046;0.014706831038327546
42.41607;1.0557007722447387;4.2591183610854115e-07;4.0011240066593145e-07;-0.015527750065994656;-0.014707779778830955;1.0552924732602036;9.997345214890794;-0.8335069815581104;-0.015562952630934265;-0.015563049300995578;-1.650460471378506e-08;0.014707226419621413;0.014706843059254295
42.42607;1.0557032816126195;4.2600898523767656e-07;3.992549145308402e-07;-0.015527749618200741;-0.014707779606671162;1.0552917532025445;9.997345302922403;-0.8335069814468445;-0.015562953403335293;-0.01556304889359829;-1.6262882499636572e-08;0.014707287136110912;0.014706854922676314
42.43607;1.0557058007661202;4.2608360038794013e-07;3.983532499035052e-07;-0.015527749188754495;-0.014707779422587792;1.0552910405472344;9.997346572357978;-0.8335069813123984;-0.015562954193009576;-0.0155630484487481;-1.6007013658604406e-08;0.014707347645242739;0.014706866773170174
42.44607;1.0557083245436096;4.261373666361432e-07;3.974086506158394e-07;-0.015527748778834213;-0.014707779228819719;1.055290340266386;9.99734910644451;-0.8335069811573597;-0.015562954999077384;-0.015563047965783589;-1.5736782739832524e-08;0.014707407858136654;0.014706878743869972
42.45607;1.0557108462957139;4.261721579238293e-07;3.964221741943653e-07;-0.015527748388935088;-0.014707779027485102;1.0552896546330315;9.99735296883279;-0.8335069809848323;-0.015562955820413973;-0.015563047444602615;-1.5453097173532997e-08;0.014707467725757283;0.014706890940329375
42.46607;1.0557133592438408;4.268396722969931e-07;3.9601063911026267e-07;-0.015528921078037146;-0.014708889931670828;1.055287982485661;9.99735820216775;-0.8335069807981688;-0.015562956655846632;-0.01556304688545264;-1.515789713799529e-08;0.014707527250106827;0.014706903430688924
42.47607;1.0557158578870194;4.268411620880208e-07;3.9494410103151663e-07;-0.015528920728459267;-0.014708889721624112;1.0552873211177103;9.997364833522099;-0.8335069806006105;-0.015562957504465074;-0.015563046288769167;-1.4853312770059001e-08;0.014707586468132302;0.014706916260350035
42.48607;1.0557183387346583;4.268273497059761e-07;3.93840036158196e-07;-0.015528920399324719;-0.014708889510337414;1.05528666881121;9.997372879107221;-0.8335069803949284;-0.015562958365879466;-0.015563045655338264;-1.4540932810816872e-08;0.014708645417454308;0.014707929472500733
42.49607;1.0557208000539207;4.267986056191239e-07;3.927007717509101e-07;-0.015528920090940732;-0.014708889299833291;1.055286025338389;9.997382350631355;-0.8335069801831595;-0.015562959240140744;-0.015563044986518733;-1.4221627367359976e-08;0.014708704111527339;0.014707943103679741
42.50607;1.055723240464678;4.267553339966102e-07;3.915292093322079e-07;-0.015528919803647904;-0.014708889091988836;1.0552853903107624;9.997393257880312;-0.8335069799667943;-0.015562960127379856;-0.01556304428410822;-1.389557744095519e-08;0.014708762541504649;0.014707957161159252
42.51607;1.055725657358767;4.266983361544902e-07;3.90328726667483e-07;-0.015528919537832649;-0.014708888888066813;1.0552847622166863;9.997405605445058;-0.833506979747309;-0.015562961027488777;-0.015563043549915882;-1.3562561643691168e-08;0.01470882069790318;0.014707971612228778
42.52607;1.055728046726238;4.266289575238491e-07;3.8910280958816436e-07;-0.015528919293881395;-0.014708888688288037;1.055284139383496;9.997419389809004;-0.8335069795266253;-0.015562961939907718;-0.015563042785367086;-1.3222453288347351e-08;0.01470887858518331;0.014707986394071332
42.53607;1.0557304038560142;4.265488782586596e-07;3.878546515095204e-07;-0.015528919072083928;-0.014708888491910611;1.0552835207558855;9.997434601966061;-0.8335069793072836;-0.015562962863544668;-0.015563041991427247;-1.2875341262860354e-08;0.01470893620945888;0.014708001424142182
42.54607;1.0557327233406126;4.2645966811963285e-07;3.865871803826151e-07;-0.015528918872550597;-0.014708888297687206;1.055282905040175;9.997451227545868;-0.8335069790922105;-0.015562963797060608;-0.015563041168990694;-1.2521300868423312e-08;0.014708993562830218;0.014708016600040806
42.55607;1.0557339990209638;4.263703089303819e-07;3.8531115433019685e-07;-0.015528903986249442;-0.014708888104424323;1.055282288912781;9.997469240364563;-0.8335069788843873;-0.015562964739206623;-0.015563040319300557;-1.2160498673974217e-08;0.014709050636111286;0.01470803180688002
42.56607;1.0557362253594642;4.2691612992951887e-07;3.8462996342400743e-07;-0.015530076888380333;-0.014709999022507735;1.0552816657233233;9.997488608515615;-0.8335069786868168;-0.01556296568883381;-0.01556303944382414;-1.1793561704297315e-08;0.01470910744248875;0.014708046935326683
42.57607;1.0557383993605127;4.2680558169242165e-07;3.83322641803023e-07;-0.015530076754163537;-0.01470999883041278;1.0552810259633951;9.99750931103251;-0.8335069785026034;-0.01556296664482066;-0.015563038543551844;-1.1421531069839937e-08;0.014710164026564053;0.014709061891751368
42.58607;1.055740520968923;4.266892530576496e-07;3.820067018066774e-07;-0.015530076641249804;-0.01470999864003209;1.0552803590937077;9.997531338766402;-0.8335069783349679;-0.015562967605992935;-0.015563037618400291;-1.1045554930806304e-08;0.014710220452966839;0.014709076597371919
42.59607;1.0557425918968157;4.265677490280264e-07;3.8068370475251226e-07;-0.015530076549604062;-0.014709998452609119;1.0552796551737003;9.997554680565848;-0.8335069781873481;-0.015562968570925892;-0.015563036667496357;-1.0666879554539669e-08;0.014710276780623643;0.014709090974522786
42.60607;1.0557446142720972;4.2644147618258675e-07;3.7935545707796066e-07;-0.015530076479075521;-0.014709998269917552;1.0552789057740488;9.997579315012308;-0.8335069780635619;-0.015562969537755128;-0.01556303569005874;-1.0287161941100161e-08;0.014710333053037788;0.014709104926848094
42.61607;1.0557465896900187;4.263102066782229e-07;3.7802372607756054e-07;-0.015530076429531713;-0.014709998094544206;1.0552781041793935;9.997605210273502;-0.8335069779676958;-0.015562970504144756;-0.015563034685837232;-9.908780059185693e-09;0.01471038931260313;0.014709118339355108
42.62607;1.0557485185173985;4.2617290507082864e-07;3.7669001227598966e-07;-0.015530076401115244;-0.014709997929842407;1.0552772451079195;9.997632320581104;-0.8335069779038594;-0.015562971467549352;-0.015563033654764066;-9.534675225548583e-09;0.01471044560922187;0.014709131097480585
42.63607;1.0557503996952047;4.260279125412329e-07;3.753558803741156e-07;-0.015530076394212177;-0.014709997779764575;1.055276324705813;9.997660581295879;-0.8335069778761669;-0.015562972425518292;-0.015563032596422126;-9.167780856289437e-09;0.014710501993166664;0.014709143106821691
42.64607;1.0557522311886403;4.258732792705331e-07;3.7402315213587436e-07;-0.015530076409167223;-0.014709997648718873;1.055275340757296;9.99768991402882;-0.8335069778884776;-0.015562973375643482;-0.01556303150993041;-8.810673158718478e-09;0.014710558506721743;0.014709154306801024
42.65607;1.0557540102444702;4.2570706982235483e-07;3.726937990062059e-07;-0.015530076445889423;-0.014709997541336213;1.055274292422116;9.99772023743103;-0.8335069779437259;-0.015562974315394927;-0.01556303039423739;-8.465672674339815e-09;0.014710615185658986;0.014709164672049468
42.66607;1.0557557331598943;4.2617741965569363e-07;3.719855262196039e-07;-0.015531249561486389;-0.014711108572795215;1.0552731791941456;9.997751473949824;-0.833506978043731;-0.015562975242126338;-0.015563029248544046;-8.135054814914855e-09;0.014711672064158717;0.014710174203342113
42.67607;1.0557573952264798;4.2598243900112736e-07;3.70668916107561e-07;-0.015531249639419244;-0.014711108524233947;1.0552710000449717;9.997783552952372;-0.8335069781896586;-0.015562976153069348;-0.015563028072474757;-7.821038268960193e-09;0.01471172916804282;0.014710182913747899
42.68607;1.0557589907435916;4.257703586024508e-07;3.6936113206842867e-07;-0.015531249736194705;-0.014711108508138922;1.055269754302732;9.99781641050145;-0.8335069783824745;-0.015562977045335491;-0.015563026865801887;-7.525731950799275e-09;0.01471178649817526;0.014710190809734592
42.69607;1.0557605131273904;4.255400928556594e-07;3.680630499609181e-07;-0.015531249849818794;-0.01471110852507391;1.0552684428325048;9.997849983990221;-0.8335069786230916;-0.015562977916023344;-0.015563025628085184;-7.25126924752347e-09;0.014711844012883004;0.014710197876053302
42.70607;1.0557619556460032;4.2529189255531633e-07;3.667752348426431e-07;-0.015531249977559738;-0.014711108575155318;1.0552670670048003;9.997884203684096;-0.833506978912322;-0.015562978762226176;-0.015563024358670869;-6.999829536914318e-09;0.01471190161632487;0.014710204080578246
42.71607;1.0557633128084858;4.2502740158623503e-07;3.654983565651942e-07;-0.015531250116745107;-0.014711108658190147;1.0552656271224858;9.997918987950735;-0.8335069792508021;-0.015562979581072207;-0.015563023056942083;-6.7735263948364685e-09;0.014711959165666174;0.014710209394033492
42.72607;1.0557645818163883;4.2474901255119605e-07;3.642333345734845e-07;-0.01553125026554893;-0.014711108773699808;1.0552641228776887;9.997954248219928;-0.8335069796389551;-0.015562980370104187;-0.015563021722494947;-6.574540771294645e-09;0.014712016493364965;0.014710213793072335
42.73607;1.05576576275322;4.2445931266158056e-07;3.6298124868861826e-07;-0.015531250422979405;-0.01471110892099836;1.055262554999373;9.997989903242196;-0.8335069800767376;-0.015562981127741207;-0.01556302035506262;-6.40535931951912e-09;0.01471207342509989;0.014710217245887901
42.74607;1.055766857597978;4.2416112188621727e-07;3.617431696795441e-07;-0.015531250588335318;-0.014711109099223388;1.0552609263258055;9.998025896150311;-0.8335069805632039;-0.015562981853285623;-0.015563018954471191;-6.26874261008518e-09;0.014712129787499502;0.01471021971723392
42.75607;1.0557678696568065;4.2385748752373236e-07;3.605199567264877e-07;-0.015531250760920481;-0.014711109307380494;1.055259241488144;9.998062203422885;-0.833506981096421;-0.015562982546594092;-0.015563017521005858;-6.1673821421885754e-09;0.01471318541289406;0.014711221190961077
42.76607;1.0557688036157333;4.2420105312096515e-07;3.599277640072135e-07;-0.015532423997887254;-0.014712220655362134;1.0552575059201292;9.99809883071599;-0.833506981673835;-0.015562983208119106;-0.015563016055784508;-6.103445247114672e-09;0.014713240150041435;0.014711221675292636
42.77607;1.055768665384005;4.239011914678139e-07;3.5874315906636627e-07;-0.015532409470900484;-0.014712220920297617;1.055255725796772;9.998135796201566;-0.8335069822925826;-0.015562983839109172;-0.015563014560741956;-6.078454618698695e-09;0.014713293877429935;0.014711221190209331
42.78607;1.0557694613594295;4.235929378507009e-07;3.5756665268331966e-07;-0.015532409661700051;-0.014712221212292176;1.0552539088427773;9.998173104113473;-0.8335069829495795;-0.01556298444124822;-0.015563013038373584;-6.093554111981622e-09;0.014713346502181302;0.014711219764626233
42.79607;1.055770197488224;4.2328421476299606e-07;3.5640654958619e-07;-0.015532409857791621;-0.014712221530483904;1.0552520643183587;9.998210730187422;-0.8335069836416416;-0.015562985016195028;-0.015563011491403973;-6.149450551993514e-09;0.014713397947664594;0.014711217443521607
42.80607;1.0557708788123517;4.229752679519261e-07;3.552635789458436e-07;-0.015532410059190324;-0.01471222187370175;1.055250201458944;9.998248635805883;-0.8335069843657145;-0.0155629855656382;-0.015563009922617409;-6.246176865796723e-09;0.014713448146453843;0.014711214286389924
42.81607;1.0557715098171494;4.226667253250843e-07;3.541384062486866e-07;-0.015532410266386468;-0.014712222240560657;1.055248328383936;9.99828678655772;-0.8335069851190833;-0.015562986091468587;-0.015563008335015428;-6.383654082717358e-09;0.014713497039403589;0.014711210364995878
42.82607;1.0557720946492253;4.2235963548684053e-07;3.530316460254909e-07;-0.015532410480664016;-0.014712222629601538;1.0552464530389862;9.998325153185133;-0.8335069858995928;-0.015562986595826816;-0.01556300673199758;-6.562508390457264e-09;0.01471354458288359;0.014711205760997428
42.83607;1.0557726361560853;4.220553027279409e-07;3.519439276368431e-07;-0.015532410704048583;-0.014712223039105715;1.0552445843641074;9.998363707838465;-0.8335069867059501;-0.015562987081172227;-0.015563005117291901;-6.78397645044352e-09;0.014713590761305002;0.014711200549530833
42.84607;1.055773135207575;4.2175504726628833e-07;3.5087594095931534e-07;-0.015532410938978827;-0.014712223466996466;1.0552427324036733;9.998402422841052;-0.8335069875377425;-0.015562987550249159;-0.015563003494944097;-7.049326162511403e-09;0.014714635587501294;0.014712194786394336
42.85607;1.0557735913047481;4.2146021596845793e-07;3.498284697659904e-07;-0.015532411188169332;-0.014712223910872796;1.0552409084972458;9.998441264439423;-0.8335069883947431;-0.01556298800589626;-0.015563001869495366;-7.359518081165861e-09;0.014714679090132458;0.014712188512933459
42.86607;1.055774003094967;4.2117247460854334e-07;3.4880219738225345e-07;-0.015532411454563516;-0.014712224367906703;1.0552391256069253;9.998480187295865;-0.8335069892759941;-0.015562988450816825;-0.015563000245854513;-7.714951507056022e-09;0.01471472129570676;0.014712181767179774
42.87607;1.0557743691684323;4.21543854745733e-07;3.484131022011762e-07;-0.015533584797852839;-0.014713335945907378;1.055237397018954;9.998519137520685;-0.8335069901795757;-0.015562988887506702;-0.015562998628811891;-8.115378581593092e-09;0.014714762208821747;0.014712174605121251
42.88607;1.0557746896260154;4.2127629998834435e-07;3.474298076338503e-07;-0.015533585107559388;-0.014713336420042317;1.055234733155295;9.998558059504857;-0.833506991103021;-0.01556298931835211;-0.015562997022662147;-8.56033556039448e-09;0.014714801808119798;0.014712167119589913
42.89607;1.0557749665592944;4.2102119808825236e-07;3.464680239705639e-07;-0.015533585442697385;-0.014713336898710804;1.0552331392805436;9.998596901760235;-0.8335069920435982;-0.015562989745591812;-0.015562995431042094;-9.049601141748492e-09;0.014714840066105737;0.014712159425514163
42.90607;1.05577520322612;4.207794145980808e-07;3.455283181264004e-07;-0.01553358580493902;-0.014713337379449954;1.055231616468375;9.998635619350297;-0.8335069929983543;-0.015562990171189488;-0.015562993856892303;-9.583074007391293e-09;0.01471487697444398;0.014712151635226585
42.91607;1.0557754035005502;4.2055174978062544e-07;3.446120037966964e-07;-0.01553358619526289;-0.014713337859439206;1.055230164291077;9.998674167467025;-0.8335069939642776;-0.015562990596967235;-0.015562992302645995;-1.0160480619277764e-08;0.014714912552367032;0.01471214385335133
42.92607;1.0557755718084019;4.2033925535779414e-07;3.437208340242513e-07;-0.01553358661383332;-0.014713338335395084;1.0552287824534823;9.998712486407907;-0.8335069949383472;-0.015562991024674235;-0.015562990770522441;-1.0781365260130144e-08;0.014714946832060304;0.014712136175878184
42.93607;1.0557757127476348;4.2014310002587196e-07;3.4285653160990253e-07;-0.015533587060059145;-0.014713338803763644;1.0552274712077265;9.99875049433842;-0.8335069959174121;-0.01556299145557573;-0.01556298926248337;-1.1445033058645029e-08;0.014715979843149835;0.014713128689395442
42.94607;1.0557758309382717;4.199643073593464e-07;3.4202073162049154e-07;-0.015533587532969637;-0.01471333926118912;1.0552262313676546;9.998788095393035;-0.8335069968984514;-0.015562991890053328;-0.015562987779967456;-1.2150220830807095e-08;0.014716011613831834;0.014713121476250209
42.95607;1.0557759320104776;4.198037089876814e-07;3.4121511128861555e-07;-0.015533588031527068;-0.014713339705126977;1.0552250639249796;9.998825184548116;-0.833506997879152;-0.015562992327716496;-0.015562986323786034;-1.289487930934073e-08;0.014716042173894417;0.014713114621183755
42.96607;1.0557760226673807;4.196620083476615e-07;3.404411852067405e-07;-0.015533588554836221;-0.014713340134066517;1.0552239697039625;9.998861643046892;-0.8335069988579998;-0.01556299276790928;-0.015562984894037173;-1.3676235025934728e-08;0.014716071552556987;0.014713108214340125
42.97607;1.0557761087511963;4.2018976809424704e-07;3.403156840703349e-07;-0.015534762158971946;-0.014714451658020081;1.0552229494623737;9.998897338436022;-0.8335069998338485;-0.01556299321027771;-0.01556298348997873;-1.4490970813793936e-08;0.014716099780365179;0.014713102332792913
42.98607;1.0557761945202617;4.20087387281705e-07;3.3960795601399834e-07;-0.015534762730194709;-0.014714452054205211;1.0552220038624516;9.998932131666816;-0.8335070008056678;-0.015562993654936307;-0.015562982110240648;-1.5335609772365362e-08;0.014716126888990634;0.014713097006352193
42.99607;1.0557762841848952;4.200051213493281e-07;3.3893427849576646e-07;-0.015534763324625554;-0.014714452432790253;1.0552211329230419;9.998965886792394;-0.8335070017724912;-0.015562994102152837;-0.015562980753237648;-1.6206930074655636e-08;0.014716152903684516;0.014713092215038198
43.00607;1.0557753832026244;4.199508487056555e-07;3.383027299907083e-07;-0.015534749226922684;-0.014714452793543232;1.0552203360045818;9.998998480244163;-0.8335070027332452;-0.015562994552040464;-0.015562979417227995;-1.710206739796758e-08;0.014716177835695949;0.014713087914982085
43.01607;1.055775498536647;4.1990891305580235e-07;3.3769760180690385e-07;-0.015534749864775087;-0.014714453136680706;1.0552196126828255;9.999029801994974;-0.8335070036866636;-0.015562995004532006;-0.015562978100218472;-1.801849641714427e-08;0.014716201676281052;0.014713084046910664
43.02607;1.0557756388012831;4.1988667658065294e-07;3.371258434756599e-07;-0.015534750522380038;-0.01471445346259324;1.055218962713423;9.999059754179148;-0.8335070046313592;-0.015562995459540464;-0.015562976800184957;-1.8954005605693515e-08;0.01471622439740271;0.014713080545259074
43.03607;1.0557758139193443;4.198833286923257e-07;3.3658669866996173e-07;-0.01553475119810611;-0.014714453771987645;1.0552183851985708;9.999088262110027;-0.8335070055659205;-0.015562995917252685;-0.015562975515279766;-1.9906375838700188e-08;0.014717245961567758;0.014714077368239077
43.04607;1.055776033931014;4.198979355229801e-07;3.360796187046457e-07;-0.015534751889793549;-0.014714454066085585;1.0552178790091178;9.99911528605844;-0.8335070064891735;-0.015562996378330586;-0.015562974243749387;-2.087303356067057e-08;0.014717266328255882;0.014714074504086135
43.05607;1.055776308703904;4.1992982917539674e-07;3.356039107807695e-07;-0.015534752594789807;-0.014714454346370497;1.0552174441814952;9.99914081474012;-0.8335070074004143;-0.015562996843821696;-0.015562972983879528;-2.1851325526798208e-08;0.01471728545374109;0.014714071946751298
43.06607;1.0557766488829363;4.19978592370247e-07;3.351584371404095e-07;-0.015534753310134044;-0.014714454614076354;1.0552170826641682;9.99916484987734;-0.8335070082991773;-0.01556299731505866;-0.015562971733939586;-2.283909354439346e-08;0.014717303286736757;0.014714069684172113
43.07607;1.0557770659241263;4.2069375111714057e-07;3.3535748258798987e-07;-0.015535927087873692;-0.014715565980935591;1.055216797781367;9.999187398913447;-0.8335070091848849;-0.015562997793693752;-0.015562970492003109;-2.3834805589047347e-08;0.014717319762165344;0.014714067699742473
43.08607;1.0557775707364436;4.207745253673056e-07;3.349684107475315e-07;-0.015535927812494217;-0.014715566225746246;1.0552165930213788;9.99920847866263;-0.8335070100568976;-0.015562998281573094;-0.01556296925590874;-2.483729562492278e-08;0.014717334810650034;0.01471406596966206
43.09607;1.0557781722969855;4.208698782311791e-07;3.346058340839888e-07;-0.015535928534712362;-0.01471556646046191;1.0552164714833534;9.999228122195069;-0.8335070109147353;-0.015562998780221923;-0.015562968023442668;-2.584549052219294e-08;0.014717348382666067;0.014714064464256884
43.10607;1.0557788773495544;4.2097885938514365e-07;3.3426892241035755e-07;-0.015535929250217382;-0.014715566686554216;1.0552154363188113;9.999246379276995;-0.8335070117580864;-0.015562999290220435;-0.015562966792610352;-2.685834663986939e-08;0.014717360463230024;0.014714063147133636
43.11607;1.0557796914582027;4.211009798918759e-07;3.33957092320396e-07;-0.015535929955549024;-0.014715566905855012;1.0552154913290006;9.999263311528578;-0.8335070125865452;-0.015562999811067992;-0.015562965561815923;-2.7875045656842404e-08;0.014717371076033508;0.014714061962702876
43.12607;1.0557806197922472;4.2123646613626883e-07;3.336697477219546e-07;-0.015535930647606857;-0.014715567120328276;1.0552156412477804;9.999278988903708;-0.8335070133993214;-0.015563000341579326;-0.015562964329802182;-2.889507149611519e-08;0.014718380284549332;0.014715060837204266
43.13607;1.055781666334044;4.213861322206531e-07;3.334058528542321e-07;-0.015535931322975807;-0.014715567331551844;1.0552158917701646;9.999293483162365;-0.8335070141952823;-0.015563000880319;-0.015562963095524846;-2.991790888098589e-08;0.014718388183746305;0.01471505969971537
43.14607;1.055782833224117;4.2155083626757144e-07;3.331637876917697e-07;-0.01553593197756654;-0.014715567540338719;1.0552162495187563;9.999306860049813;-0.8335070149732607;-0.015563001425979368;-0.015562961858224183;-3.09427178357907e-08;0.014718394879776662;0.014715058496796347
43.15607;1.0557841209202028;4.217309686765798e-07;3.3294154702684694e-07;-0.01553593260681837;-0.01471556774688247;1.055216721814031;9.999319181491577;-0.8335070157324025;-0.01556300197767061;-0.015562960617534498;-3.19681762038361e-08;0.014718400467246625;0.014715057197870456
43.16607;1.055785527793891;4.219261739855131e-07;3.3273703282479593e-07;-0.015535933206274168;-0.014715567951073132;1.0552173154845357;9.999330512381691;-0.8335070164723193;-0.015563002534687917;-0.015562959373466622;-3.299253278216473e-08;0.014718405020134759;0.01471505579832715
43.17607;1.0557870497818251;4.221353194125435e-07;3.3254831393867177e-07;-0.015535933771978046;-0.014715568152636378;1.0552180349663336;9.999340918116067;-0.8335070171927919;-0.015563003096197466;-0.015562958126296633;-3.401401679287456e-08;0.014718408601420357;0.014715054316122755
43.18607;1.0557886812833144;4.230066780495934e-07;3.32989601567338e-07;-0.015537107355991214;-0.01471667946199315;1.0552188810670187;9.999350451190884;-0.8335070178932099;-0.015563003661605892;-0.015562956876399277;-3.503112191961632e-08;0.014718411274527552;0.014715052780976711
43.19607;1.05579041665812;4.232381356971742e-07;3.3282870705017327e-07;-0.015537107843960602;-0.014716679656517954;1.0552198506336596;9.99935913846746;-0.8335070185723462;-0.015563004230849185;-0.015562955624280173;-3.604239871841741e-08;0.014718413099013545;0.014715051215546612
43.20607;1.0557922508903397;4.2347741897097164e-07;3.326807490137696e-07;-0.015537108288397092;-0.014716679846492262;1.0552209368334615;9.99936698314744;-0.8335070192286623;-0.015563004803928564;-0.01556295437083818;-3.7046182947720645e-08;0.014718414117388364;0.014715049615536506
43.21607;1.0557941789189291;4.237224304249155e-07;3.3254491605677855e-07;-0.015537108686643274;-0.014716680031465926;1.0552221305237355;9.99937398122397;-0.8335070198606631;-0.015563005380355287;-0.015562953117465974;-3.804062207483592e-08;0.014718414355028254;0.014715047945583272
43.22607;1.0557961946790095;4.2397156346148675e-07;3.324201412408628e-07;-0.01553710903680648;-0.0147166802110843;1.0552234220734704;9.999380136881069;-0.8335070204669282;-0.015563005958964413;-0.01556295186606306;-3.902413339498692e-08;0.014719413838383627;0.01471604615581505
43.23607;1.0557982905667869;4.24223814596308e-07;3.32305428961099e-07;-0.015537109338053351;-0.014716680385103424;1.0552248022038209;9.999385467885078;-0.8335070210461077;-0.015563006538086394;-0.015562950619173236;-3.999595208906205e-08;0.01471941261400646;0.014716044203103408
43.24607;1.0557994573773002;4.2448645948419657e-07;3.3220748578312523e-07;-0.015537094873893403;-0.014716680553213703;1.0552262622606876;9.99939000664746;-0.8335070215970176;-0.015563007115938514;-0.015562949379978758;-4.0955991276709014e-08;0.014719410747675474;0.014716042054092066
43.25607;1.0558016854264105;4.247436691319217e-07;3.3210940414700784e-07;-0.015537095078545995;-0.014716680714739205;1.0552277946019488;9.999393795507826;-0.8335070221186016;-0.015563007690839062;-0.015562948151942724;-4.190397953145436e-08;0.014719408298960816;0.014716039672349749
43.26607;1.0558039663063528;4.2500271455180867e-07;3.320169789160686e-07;-0.015537095236582102;-0.014716680868945897;1.0552293929793488;9.999396872903178;-0.8335070226099414;-0.015563008261128301;-0.015562946938304241;-4.28387257755059e-08;0.01471940529699501;0.014716037016691884
43.27607;1.055806293293448;4.252623976564112e-07;3.319281953342553e-07;-0.015537095349422768;-0.014716681015655817;1.0552310530094524;9.999399263758203;-0.8335070230704343;-0.015563008825098498;-0.015562945741906723;-4.375818366241778e-08;0.014719401745072148;0.014716034056428962
43.28607;1.0558086604068608;4.2552077406602094e-07;3.3184109602248787e-07;-0.015537095418730855;-0.014716681155249009;1.0552327723949;9.99940098110737;-0.8335070234998575;-0.015563009381059345;-0.015562944565341052;-4.4660050493239574e-08;0.014719397636567266;0.014716030787795317
43.29607;1.0558110616379686;4.2642566080643055e-07;3.3236929140019827e-07;-0.015538268500770542;-0.014717792399151245;1.0552345506106653;9.999402033870968;-0.8335070238981619;-0.01556300992755681;-0.015562943410999256;-4.554216515389033e-08;0.014719392946279376;0.014716027242929829
43.30607;1.0558134911536878;4.2667528859035455e-07;3.3227927187301077e-07;-0.015538268488427284;-0.014717792525898039;1.055236388101584;9.999402439183871;-0.8335070242651952;-0.015563010463676988;-0.015562942281156483;-4.6402491610649254e-08;0.014719387612351255;0.014716023485770242
43.31607;1.0558159440380912;4.2691847929318627e-07;3.3218486320740503e-07;-0.015538268437946836;-0.014717792647071843;1.0552382852382596;9.999402225556548;-0.8335070246006554;-0.015563010989145514;-0.01556294117826471;-4.723887363260237e-08;0.014719381543853374;0.014716019597016563
43.32607;1.0558184160951556;4.2715434121003477e-07;3.3208497509987295e-07;-0.015538268351353995;-0.014717792763945546;1.055240241497283;9.999401417762597;-0.8335070249041897;-0.015563011504264916;-0.01556294010524207;-4.8048740439802355e-08;0.014720374640843303;0.014717015658652197
43.33607;1.0558209025913519;4.27382029880746e-07;3.319792697279034e-07;-0.015538268230772088;-0.014717792878400892;1.0552412548638685;9.99940003019708;-0.8335070251754222;-0.01556301200984197;-0.01556293906550475;-4.882907830582231e-08;0.014720366807612685;0.014717011738147729
43.34607;1.0558233977815359;4.2760084727247165e-07;3.318678062407457e-07;-0.015538268078089598;-0.014717792992360172;1.055243321507165;9.999398082657038;-0.8335070254140099;-0.015563012506944368;-0.015562938062539295;-4.957674052682648e-08;0.014720357960718827;0.014717007877395499
43.35607;1.0558258956322424;4.278103330335609e-07;3.3175099120962005e-07;-0.015538267894916356;-0.014717793107203392;1.0552454360431716;9.999395610498812;-0.8335070256196335;-0.015563012996426633;-0.01556293709923588;-5.028876272581515e-08;0.014720348026938772;0.014717004100864444
43.36607;1.0558283901429315;4.280101851821545e-07;3.3162980617212863e-07;-0.015538267682845526;-0.014717793223584576;1.055247592737571;9.999392653802445;-0.8335070257919046;-0.015563013478557354;-0.015562936177533128;-5.09625137667247e-08;0.01472033693477961;0.014717000432060203
43.37607;1.0558308748463854;4.2820030718352444e-07;3.3150586544600585e-07;-0.01553826744380711;-0.014717793341472862;1.0552497876825035;9.999389240675507;-0.8335070259304757;-0.015563013953064388;-0.01556293529836476;-5.1595658439287914e-08;0.014720324614475583;0.014716996895882756
43.38607;1.055833342768942;4.2838094061764414e-07;3.3138138556823585e-07;-0.01553826718045347;-0.01471779346016623;1.055252020454556;9.999385382219142;-0.833507026035262;-0.015563014419479222;-0.015562934461769063;-5.218607705361507e-08;0.014720311007435984;0.014716993515777632
43.39607;1.0558357871423443;4.285526340806892e-07;3.312591742437185e-07;-0.015538266896210993;-0.014717793578545425;1.055254293593078;9.999381082789117;-0.8335070261066724;-0.015563014877431454;-0.015562933667230097;-5.2732122083135746e-08;0.014720296074465606;0.014716990322005881
43.40607;1.0558382015683176;4.293659344407052e-07;3.317580929877316e-07;-0.015539439649349224;-0.014718904806561892;1.0552566105507233;9.999376350791673;-0.8335070261457465;-0.015563015326578365;-0.015562932914040883;-5.323305535409127e-08;0.014720279800786572;0.01471698735516679
43.41607;1.0558405789698695;4.295208890981464e-07;3.3164998644860383e-07;-0.015539439334858365;-0.014718904921704776;1.0552589740073046;9.999371194393355;-0.8335070261538525;-0.015563015766190139;-0.015562932201644463;-5.368908578423899e-08;0.014721262197785561;0.01471798465272576
43.42607;1.0558429103083564;4.296668405710977e-07;3.315534957082726e-07;-0.015539439010936282;-0.01471890503454438;1.0552613854040853;9.99936560715099;-0.833507026132203;-0.015563016194863563;-0.015562931529977826;-5.410107716919043e-08;0.014721243300824105;0.014717982242696706
43.43607;1.0558451840851872;4.298026675134642e-07;3.314712875030388e-07;-0.015539438681208075;-0.014718905144990564;1.0552638449908172;9.999359563838187;-0.8335070260815926;-0.015563016610730986;-0.015562930899526735;-5.447032837431757e-08;0.014721223170461975;0.014717980156602176
43.44607;1.0558473866367724;4.299269522730096e-07;3.314058101992945e-07;-0.015539438349314379;-0.014718905253112622;1.0552663516393472;9.999353033314351;-0.8335070260022743;-0.015563017011902307;-0.015562930311056794;-5.4798240146596464e-08;0.014721201886031033;0.014717978440202843
43.45607;1.0558495028263222;4.3003782000047543e-07;3.313593886309923e-07;-0.0155394380188567;-0.014718905358681074;1.0552689026160438;9.99934599709723;-0.8335070258940476;-0.015563017396527625;-0.01556292976531025;-5.508574125135715e-08;0.014721179527816262;0.014717977150891641
43.46607;1.0558515165563087;4.30132986121066e-07;3.3133425796036185e-07;-0.015539437693192354;-0.014718905460792438;1.055271493716391;9.999338463105357;-0.8335070257564788;-0.015563017762592588;-0.01556292926278817;-5.533285581685701e-08;0.01472115618471557;0.014717976346890368
43.47607;1.0558534110727333;4.302102971657586e-07;3.313326218054044e-07;-0.015539437375387124;-0.014718905557900364;1.0552741205230527;9.999330466286944;-0.8335070255889144;-0.015563018108134617;-0.015562928803640297;-5.5538593535874366e-08;0.014721131978904551;0.014717976070677347
43.48607;1.0558551697358238;4.3026799610397884e-07;3.3135667460047487e-07;-0.015539437068212631;-0.014718905648172857;1.0552767803563798;9.999322056689241;-0.8335070253904973;-0.015563018431739486;-0.015562928387875416;-5.570118668509799e-08;0.01472110705404878;0.014717976337056637
43.49607;1.055855777252016;4.303122548638541e-07;3.314162533307459e-07;-0.01553942205501465;-0.014718905729724166;1.0552794728195263;9.99931328695805;-0.8335070251602746;-0.015563018732668382;-0.01556292801578489;-5.581867799375978e-08;0.014721081546384343;0.014717977139355678
43.50607;1.0558572209211023;4.3032617045227297e-07;3.3149784446370574e-07;-0.015539421775006775;-0.014718905800438723;1.0552821988960996;9.999304208376444;-0.8335070248970095;-0.01556301901051559;-0.01556292768795365;-5.588957052033886e-08;0.01472105558591551;0.014717978467289646
