time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.51607;1.055858491159775;4.309670345636613e-07;3.3222639313216556e-07;-0.015540594563501537;-0.014720016968621012;1.0552849602334606;9.999294876549278;-0.8335070245990152;-0.01556301926472238;-0.015562927404925169;-5.591308962736586e-08;0.014721029308482358;0.014717980317561186
43.52607;1.0558595807615598;4.309355342507124e-07;3.323713473169269e-07;-0.015540594314713515;-0.01472001700931469;1.055287758514609;9.999285354734551;-0.8335070242643937;-0.015563019494444054;-0.01556292716721358;-5.588889237235101e-08;0.014722002851309245;0.014718982694982827
43.53607;1.0558604842346198;4.3088317207917595e-07;3.325484620643925e-07;-0.015540594083130181;-0.014720017030444442;1.0552905943071473;9.999275702831994;-0.833507023891269;-0.015563019698942708;-0.015562926975500985;-5.581682575838523e-08;0.014721976345207369;0.014718985610153385
43.54607;1.0558611983690622;4.4553165592162083e-07;3.4670033474358814e-07;-0.015540593877642138;-0.014720017029059751;1.0552934664249347;9.999265965050311;-0.8335070234779505;-0.015563019877950422;-0.01556292683054312;-5.569722602759833e-08;0.014721949915846284;0.014718989065236115
43.55607;1.0558617194315842;4.454425334198568e-07;3.4694161090924617e-07;-0.015540593683318542;-0.01472001700375289;1.0552963727999625;9.999256172024213;-0.8335070230232919;-0.015563020031462316;-0.015562926732987464;-5.553102955059763e-08;0.014721923685033405;0.014718993030994918
43.56607;1.055862045913881;4.453371419582992e-07;3.472152237640404e-07;-0.015540593508016223;-0.014720016952529707;1.0552993120492131;9.99924634720834;-0.833507022527045;-0.015563020159196025;-0.015562926683147833;-5.531922160326423e-08;0.014721897759964474;0.014718997435411274
43.57607;1.0558621770198113;4.4521666425274397e-07;3.475211699660744e-07;-0.015540593351480513;-0.014720016874363586;1.055301284316371;9.99923650430234;-0.8335070219899721;-0.015563020260327683;-0.015562926680703602;-5.506244595450208e-08;0.014721872214381619;0.014719002173870484
43.58607;1.0558621138524984;4.4508217197054925e-07;3.478587819977226e-07;-0.015540593213271997;-0.014720016768721074;1.0553042909403096;9.999226642860464;-0.8335070214136046;-0.015563020333703685;-0.015562926724953937;-5.476118212501479e-08;0.014721847079628701;0.014719007129894521
43.59607;1.055861857962298;4.4493475103634224e-07;3.4822660735160657e-07;-0.01554059309294866;-0.014720016635492302;1.0553073336803975;9.999216753866952;-0.8335070207997534;-0.015563020378271094;-0.015562926815626984;-5.44160235571092e-08;0.014721822350921438;0.014719012183644013
43.60607;1.05586140857383;4.4477549298180287e-07;3.4862290397289453e-07;-0.015540592990173966;-0.014720016475095217;1.0553104143073506;9.99920682918812;-0.833507020150194;-0.015563020393322418;-0.015562926953257025;-5.4027723140843606e-08;0.014721798003415294;0.01471901721786131
43.61607;1.055860762025708;4.4460502885399024e-07;3.4904601705063353e-07;-0.015540592904497186;-0.014720016288545737;1.0553135339674016;9.999196863835008;-0.8335070194665363;-0.015563020378408678;-0.015562927138827828;-5.359683324749689e-08;0.014721774012787339;0.01471902214806388
43.62607;1.0558599146777934;4.4507420466199283e-07;3.5011087345844805e-07;-0.01554176588858741;-0.01472112718817245;1.0553166919334402;9.999186856358028;-0.8335070187501454;-0.01556302033333889;-0.015562927373329379;-5.3123280977625485e-08;0.01472275036517534;0.014720026953985192
43.63607;1.0558588654508791;4.448798444749508e-07;3.5058187701646747e-07;-0.015541765835148463;-0.014721126953343362;1.0553198853705383;9.999176812419007;-0.8335070180024711;-0.015563020258359322;-0.01556292765766302;-5.2606520909667336e-08;0.014722727046161928;0.01472003168179391
43.64607;1.0558576156160677;4.4467197080782403e-07;3.510734612792101e-07;-0.01554176579694337;-0.01472112669585822;1.0553231100679537;9.999166745822055;-0.8335070172256622;-0.015563020154060738;-0.015562927992680234;-5.204609847307332e-08;0.014722704017624592;0.014720036438298893
43.65607;1.055856168324702;4.4444987152158467e-07;3.5158329082204754e-07;-0.015541765773147512;-0.01472112641644179;1.055326360073452;9.999156673865222;-0.8335070164226241;-0.015563020021042134;-0.015562928379025072;-5.14420835003261e-08;0.014722681206493539;0.014720041391468923
43.66607;1.0558545289003605;4.4421359828784086e-07;3.52108943698467e-07;-0.015541765762599998;-0.014721126116041471;1.0553296273938366;9.99914661072007;-0.8335070155964227;-0.01556301985965685;-0.015562928816878246;-5.079513158828493e-08;0.01472265852101448;0.014720046757637578
43.67607;1.0558527039577874;4.4396407862369337e-07;3.5264787355189865e-07;-0.015541765764010755;-0.014721125796096218;1.055332903527228;9.999136569050895;-0.833507014749774;-0.015563019669901633;-0.015562929305883152;-5.010622244715233e-08;0.014722635883680725;0.014720052770779963
43.68607;1.0558506991770469;4.437030544149997e-07;3.531973894863214e-07;-0.015541765776035641;-0.01472112545866076;1.0553361808443178;9.999126572853886;-0.8335070138850086;-0.01556301945160458;-0.015562929845241507;-4.937650657935613e-08;0.014722613259425772;0.01472005964584375
43.69607;1.0558485181224515;4.434328672877651e-07;3.537545363341694e-07;-0.015541765797195487;-0.014721125106241593;1.0553394522517379;9.999116666416569;-0.8335070130042759;-0.01556301920471533;-0.015562930433709555;-4.860752254727264e-08;0.014722590658006634;0.014720067552022122
43.70607;1.0558461636142964;4.4315599370984355e-07;3.5431595510152696e-07;-0.015541765825949436;-0.014721124741516886;1.05534271018331;9.999106907278124;-0.8335070121096666;-0.01556301892924842;-0.015562931069494683;-4.780139538751826e-08;0.014722568107425166;0.014720076606065165
43.71607;1.0558436394991573;4.428746951925998e-07;3.548780853639529e-07;-0.0155417658607983;-0.014721124367283555;1.055345946088388;9.999097356461908;-0.8335070112031036;-0.015563018625144058;-0.01556293175034004;-4.69605905202788e-08;0.014722545627290329;0.014720086877968663
43.72607;1.0558409502993578;4.4259102819243854e-07;3.554377728247828e-07;-0.015541765900047813;-0.014721123986671247;1.055349150513306;9.999088086708909;-0.8335070102859945;-0.015563018292425809;-0.015562932473852634;-4.6087484447027775e-08;0.01472352323439937;0.014721098409457605
43.73607;1.0558380997619883;4.4230706823960254e-07;3.5599277011400004e-07;-0.015541765941604805;-0.01472112360343093;1.055352313151585;9.99907919404874;-0.8335070093589759;-0.015563017931295598;-0.015562933237783455;-4.518434150813115e-08;0.014723500969871097;0.01472111123708664
43.74607;1.0558350902453661;4.4267624328978095e-07;3.571584908224802e-07;-0.015542939036706364;-0.014722234332981378;1.0553554231019486;9.999070780157421;-0.833507008422085;-0.015563017541992323;-0.015562934039864819;-4.4253608733531506e-08;0.014723478900652516;0.014721125384126958
43.75607;1.0558309232989733;4.424065419703183e-07;3.57708606168849e-07;-0.015542924354809052;-0.01472223395826133;1.0553584698133203;9.999062918636358;-0.8335070074752278;-0.015563017124711807;-0.015562934877423539;-4.329791026736971e-08;0.01472345709094715;0.014721140830029468
43.76607;1.0558276003650926;4.421356930693061e-07;3.5824428894299744e-07;-0.01554292439243191;-0.014722233594598058;1.0553614437570262;9.999055646077665;-0.8335070065185418;-0.015563016679629772;-0.015562935747446051;-4.2319766632068535e-08;0.014723435591170491;0.014721157510114435
43.77607;1.0558241226624017;4.418734060003968e-07;3.5877358895384737e-07;-0.015542924426361331;-0.014722233245529135;1.0553643364950518;9.999048977551409;-0.8335070055524532;-0.015563016207159197;-0.015562936647021457;-4.132154329409523e-08;0.014723414447603491;0.014721175342107
43.78607;1.0558204916913556;4.416217622656836e-07;3.5929706547663623e-07;-0.015542924455704401;-0.01472223291402417;1.0553671409057916;9.999042915759444;-0.8335070045775813;-0.015563015708429275;-0.015562937573614417;-4.030571462866041e-08;0.014723393690246549;0.014721194235371163
43.79607;1.0558167111435948;4.413830345911232e-07;3.598154471788213e-07;-0.015542924479290133;-0.01472223260276643;1.0553698517119319;9.999037446768458;-0.8335070035947305;-0.015563015185347702;-0.01556293852521661;-3.9275285824957006e-08;0.014723373311748535;0.014721214089233289
43.80607;1.0558127873917196;4.4115927378939047e-07;3.6032950235632023e-07;-0.015542924495504942;-0.014722232314000121;1.0553724664761341;9.999032537582274;-0.8335070026048982;-0.015563014640166439;-0.015562939500560228;-3.823405234138181e-08;0.01472335328350031;0.014721234812050898
43.81607;1.0558087272661287;4.4095211108237165e-07;3.608399775754881e-07;-0.015542924502568391;-0.01472223204934285;1.0553749862152304;9.999028145993568;-0.8335070016090941;-0.015563014075155215;-0.015562940499090067;-3.718626962648942e-08;0.014723333588638851;0.014721256343163425
43.82607;1.0558045362280324;4.4076311268302587e-07;3.6134761986826995e-07;-0.015542924498967192;-0.014722231809890877;1.0553764143633066;9.999024237455822;-0.8335070006080577;-0.01556301349246462;-0.015562941520568021;-3.613605894961795e-08;0.014723314228275273;0.014721278649975413
43.83607;1.0558002188422622;4.4059419952786023e-07;3.618529281930172e-07;-0.015542924483764084;-0.014722231596504676;1.055378755313158;9.999020789376338;-0.8335069996020307;-0.015563012893969577;-0.015562942564527466;-3.5087321357648665e-08;0.014724295210253134;0.01472230171871676
43.84607;1.0557957802022677;4.404475390191993e-07;3.6235589414084184e-07;-0.015542924456567603;-0.01472223140981284;1.0553810138446473;9.999017779986172;-0.8335069985906436;-0.015563012281150753;-0.01556294362971944;-3.404412092556812e-08;0.014724276543615382;0.01472232554974577
43.85607;1.0557912271129795;4.403250952459612e-07;3.628562309747477e-07;-0.015542924417046964;-0.014722231249846613;1.055383194934222;9.999015185041191;-0.8335069975730591;-0.015563011655085345;-0.01556294471390669;-3.301085872538136e-08;0.014724258234105355;0.014722350144530317
43.86607;1.055786568528595;4.4087961318511454e-07;3.639704513789721e-07;-0.015544097416687386;-0.014723342226904355;1.0553853033570662;9.999012981720428;-0.8335069965484092;-0.015563011016518523;-0.015562945814372375;-3.1991920468179066e-08;0.014724240271944956;0.014722375496878342
43.87607;1.0557818153823568;4.4081033549682875e-07;3.644648856699542e-07;-0.015544097350033315;-0.014723342118030195;1.055387342973694;9.999011142262582;-0.8335069955162056;-0.015563010365896928;-0.01556294692869555;-3.0991444626485075e-08;0.014724222629105763;0.014722401593572729
43.88607;1.0557769802339065;4.4076958073910926e-07;3.6495582877129456e-07;-0.015544097268380394;-0.01472334203262889;1.0553893161850914;9.99900962825316;-0.8335069944764735;-0.015563009703385354;-0.015562948055090297;-3.0013747586809294e-08;0.014724205282492617;0.014722428403085608
43.89607;1.0557720768978498;4.4075808395892713e-07;3.6544269501586027e-07;-0.015544097170882043;-0.014723341968639529;1.0553912236866927;9.999008389759833;-0.8335069934296786;-0.015563009028933537;-0.015562949192307166;-2.9063477396615736e-08;0.014724188236712416;0.0147224558641499
43.90607;1.0557671206668582;4.407762180189873e-07;3.6592497446247896e-07;-0.015544097056703286;-0.014723341923770481;1.0553930645026646;9.99900735691714;-0.8335069923766538;-0.015563008342363344;-0.015562950339404191;-2.814492707541537e-08;0.014724171513120752;0.01472248390408319
43.91607;1.0557621283499234;4.408242430337826e-07;3.6640233191672135e-07;-0.015544096925305544;-0.014723341895969223;1.055394837217804;9.999006437244477;-0.8335069913186629;-0.015563007643426266;-0.015562951495399465;-2.7261489728769686e-08;0.014724155121112357;0.01472251247163259
43.92607;1.0557571165228743;4.409022701104763e-07;3.6687478455832107e-07;-0.015544096776637583;-0.01472334188357301;1.0553965412202877;9.999005526368473;-0.8335069902574187;-0.015563006931934466;-0.015562952658909866;-2.641583439379824e-08;0.014724139049761867;0.01472254155107636
43.93607;1.055752099415865;4.410100660189652e-07;3.6734278480566073e-07;-0.01554409661081435;-0.014723341884781685;1.0553981759690425;9.999004516918468;-0.8335069891947707;-0.015563006208003109;-0.015562953828203234;-2.5610344625153834e-08;0.014724123286206474;0.014722571152200431
43.94607;1.0557470883524305;4.4114686807732423e-07;3.678069570786515e-07;-0.015544096427771773;-0.014723341897190843;1.0553997400629245;9.999003311903516;-0.8335069881322549;-0.015563005472167447;-0.015562955001597906;-2.484724453770851e-08;0.014725107837554098;0.014723601290361123
43.95607;1.055742091789406;4.413111654781379e-07;3.682679168601762e-07;-0.015544096227197879;-0.014723341918261135;1.0554012317291888;9.999001843860075;-0.8335069870710516;-0.015563004725205803;-0.015562956177660382;-2.4128372252516207e-08;0.014725092735059262;0.014723631977696725
43.96607;1.0557371157174633;4.4150083959025893e-07;3.687262968126469e-07;-0.015544096008548218;-0.014723341946095795;1.055402649622009;9.99900007582317;-0.8335069860123019;-0.015563003967802035;-0.015562957355199572;-2.3455067039271722e-08;0.014725078023225419;0.014723663233943283
43.97607;1.0557321657930856;4.417136836031178e-07;3.6918261828777277e-07;-0.015544095771241892;-0.014723341979713693;1.0554039932829136;9.998997989419461;-0.8335069849572065;-0.01556300320037307;-0.01556295853336225;-2.2828151444339713e-08;0.014725063751330572;0.014723695100341237
43.98607;1.0557272497656796;4.4259860790713627e-07;3.7025376573188e-07;-0.015545268567245285;-0.014724453129907375;1.055405263242075;9.998995581114226;-0.8335069839069323;-0.01556300242320694;-0.015562959711682776;-2.2247736593743507e-08;0.014725049971321146;0.014723727633455938
43.99607;1.055722377091826;4.428508420888434e-07;3.707059587158429e-07;-0.015545268292376025;-0.014724453175201586;1.055406460527954;9.998992860819072;-0.8335069828627487;-0.015563001636728448;-0.015562960889899129;-2.1713201005700434e-08;0.014725036729695534;0.014723760883998861
44.00607;1.0557175572101742;4.431186133209324e-07;3.71155199475021e-07;-0.015545267999450316;-0.01472445322693626;1.0554075862083472;9.998989848868694;-0.8335069818262157;-0.015563000841686023;-0.01556296206761383;-2.1223582035341518e-08;0.014725024050873057;0.014723794893982713
44.01607;1.0557127998937936;4.4339918286803027e-07;3.7160057308086076e-07;-0.015545267688925208;-0.014724453285007058;1.055408641660912;9.998986577245422;-0.8335069807992669;-0.015563000039164018;-0.015562963244089857;-2.077811462181767e-08;0.014725011933628782;0.014723829709262481
44.02607;1.0557071160516667;4.436981321445329e-07;3.7204910808177e-07;-0.015545252636389038;-0.014724453348802315;1.0554096283030459;9.998983088508663;-0.8335069797844912;-0.01556299923045385;-0.01556296441833024;-2.037655477436216e-08;0.014725000370741778;0.014723865378348204
44.03607;1.05570251691847;4.4399828972040644e-07;3.724850725625634e-07;-0.015545252290450501;-0.014724453417549781;1.0554105465274157;9.998979431651714;-0.8335069787854079;-0.0155629984170481;-0.015562965589182968;-2.0019039737831515e-08;0.014724989368310131;0.014723901945149064
44.04607;1.055698013119915;4.44306145380865e-07;3.729163578623993e-07;-0.015545251926308672;-0.014724453490495585;1.0554113958864764;9.998975663219559;-0.8335069778062292;-0.015562997600764232;-0.015562966755386353;-1.970576382760469e-08;0.01472497894613772;0.014723939447672675
44.05607;1.055693614382701;4.4462039794991265e-07;3.73343417565164e-07;-0.015545251543684658;-0.014724453566852721;1.0554121761656154;9.998971844593793;-0.833506976851188;-0.015562996783628102;-0.015562967915645138;-1.9436933616661915e-08;0.01472596912021172;0.014724977919369971
44.06607;1.0556893297023062;4.449395261810745e-07;3.7376701089848204e-07;-0.015545251142357204;-0.014724453645793056;1.055412887894449;9.998968027025995;-0.8335069759239558;-0.015562995967571632;-0.015562969068678462;-1.9212891395943043e-08;0.014725959882920983;0.014725017391985768
44.07607;1.05568516755917;4.452616146832361e-07;3.7418813349865946e-07;-0.015545250722183355;-0.014724453726576847;1.0554135323712577;9.9989642452374;-0.8335069750275278;-0.015562995154398152;-0.015562970213282519;-1.9034051023018143e-08;0.014725951200780345;0.014725057890222626
44.08607;1.0556811355889588;4.4558411967877246e-07;3.74607807963485e-07;-0.01554525028339887;-0.01472445380870409;1.05541311122815;9.998960530625144;-0.8335069741644255;-0.015562994346031363;-0.015562971348431345;-1.8900729809596663e-08;0.01472594302297471;0.014725099421097503
44.09607;1.0556772404953414;4.4590393875772887e-07;3.7502677612884445e-07;-0.015545249826826278;-0.014724453891898574;1.05541362634966;9.99895692090103;-0.8335069733368907;-0.015562993544642122;-0.015562972473318736;-1.881312945552859e-08;0.014725935286214104;0.014725141972297852
44.10607;1.0556734886207622;4.462177948737807e-07;3.7544536558417974e-07;-0.015545249353871422;-0.014724453975997105;1.055414080216474;9.998953455929232;-0.833506972547056;-0.015562992752430236;-0.015562973587290032;-1.8771296711034374e-08;0.014725927916113829;0.014725185512467012
44.11607;1.0556698861851967;4.4717349075024504e-07;3.764804156156062e-07;-0.015546421917724422;-0.014725565171928358;1.0554144753705963;9.998950171877832;-0.8335069717971063;-0.015562991971249185;-0.015562974689755808;-1.8774891311514077e-08;0.014725920828655406;0.014725229990817209
44.12607;1.0556664389104327;4.47465398786918e-07;3.7689864394988423e-07;-0.015546421418799092;-0.0147255652578612;1.0554148134422534;9.99894709919101;-0.8335069710891512;-0.015562991202408434;-0.015562975780349108;-1.8823167382092896e-08;0.014725913939100072;0.014725275342571145
44.13607;1.0556631517515442;4.477412369830953e-07;3.7731714791069877e-07;-0.015546420910762259;-0.014725565344341218;1.0554150946698384;9.998944264515298;-0.8335069704248692;-0.015562990446892844;-0.015562976859167797;-1.8915359537043502e-08;0.014725907178565936;0.014725321484913456
44.14607;1.0556600291995086;4.479975901692828e-07;3.777362521680802e-07;-0.015546420395492002;-0.014725565430126824;1.0554153180999437;9.99894169685291;-0.8335069698054972;-0.015562989705590504;-0.015562977926538232;-1.9050873210413624e-08;0.01472590050048946;0.014725368297974705
44.15607;1.0556570754111534;4.482307418926344e-07;3.7815589860585333e-07;-0.015546419874143784;-0.014725565513414314;1.0554154825695279;9.998939432591106;-0.8335069692322608;-0.01556298897899421;-0.015562978982574017;-1.9229104142537526e-08;0.01472589387197396;0.014725415610452743
44.16607;1.0556542930089472;4.484367800479782e-07;3.78575741670744e-07;-0.015546419347435437;-0.014725565592431277;1.055415587828257;9.998937509454834;-0.8335069687064924;-0.015562988266815448;-0.015562980027271738;-1.9449315647149357e-08;0.014726887268293961;0.014726463204244774
44.17607;1.0556516815351447;4.4861211413534886e-07;3.789956554839683e-07;-0.015546418815886837;-0.014725565665675294;1.0554156352035866;9.99893595245464;-0.8335069682290778;-0.015562987568016003;-0.015562981060887857;-1.9710498530547672e-08;0.01472688066978326;0.014726510843714772
44.18607;1.0556492377443907;4.4875376488676894e-07;3.79416115242424e-07;-0.015546418280059822;-0.01472556573187421;1.0554156275486597;9.998934769436493;-0.833506967800046;-0.015562986880909326;-0.015562982083921569;-2.001107396363052e-08;0.014726874043717388;0.014726558306841372
44.19607;1.055646956826203;4.4885927657220827e-07;3.798382639657454e-07;-0.015546417741047456;-0.014725565789912451;1.0554155679700454;9.998933961561113;-0.8335069674188518;-0.015562986203120553;-0.015562983096798507;-2.0348798403222475e-08;0.014726867318041374;0.014726605389012591
44.20607;1.0556448323541634;4.4892670978340374e-07;3.802637328644462e-07;-0.015546417200914998;-0.014725565838776735;1.0554154581910669;9.998933535781289;-0.8335069670848533;-0.015562985531901182;-0.015562984099688837;-2.0721077608198914e-08;0.014726860377069651;0.014726651894720357
44.21607;1.0556428562624514;4.4895485445973e-07;3.8069420062429864e-07;-0.01554641666246506;-0.014725565877618765;1.0554152983264438;9.99893351003016;-0.8335069667975933;-0.01556298486496221;-0.015562985092612091;-2.1125358246257578e-08;0.014726853086986288;0.014726697635070219
44.22607;1.0556410204560949;4.489432425831821e-07;3.8113095597728406e-07;-0.01554641612870381;-0.01472556590576881;1.0554150870913943;9.9989339126047;-0.8335069665569568;-0.015562984201078938;-0.015562986075667721;-2.1559282564949114e-08;0.014726845311530155;0.014726742430966748
44.23607;1.055639318315322;4.4954302429257847e-07;3.821916797700641e-07;-0.015547588653991369;-0.014726677033554327;1.0554148209961527;9.998934776938029;-0.8335069663633095;-0.015562983539921655;-0.015562987049050623;-2.2020751609751162e-08;0.014726836905892965;0.014726786115874043
44.24607;1.05563774457292;4.494525266531242e-07;3.826440422200058e-07;-0.015547588140010955;-0.014726677038452318;1.0554144946160526;9.998936135874658;-0.8335069662175485;-0.015562982881542474;-0.015562988012824666;-2.25080402435416e-08;0.014726827728715777;0.014726828526858797
44.25607;1.0556362943239948;4.493242076356877e-07;3.831063714099718e-07;-0.015547587642562376;-0.01472667703072346;1.0554141024306403;9.99893802389634;-0.8335069661209176;-0.01556298222603241;-0.015562988966767067;-2.3019752886510275e-08;0.014726817664856244;0.014726869501625989
44.26607;1.055634961977684;4.4916023008789044e-07;3.835803959562716e-07;-0.015547587166802032;-0.014726677009862662;1.0554136396903726;9.99894048487462;-0.8335069660746242;-0.01556298157336682;-0.015562989910453592;-2.3554560785724087e-08;0.014726806624149432;0.014726908897596118
44.27607;1.0556337409749097;4.4896312151391766e-07;3.840675374062151e-07;-0.015547586717757522;-0.014726676976038995;1.0554131023120854;9.998943569689636;-0.8335069660795992;-0.015562980923566287;-0.015562990843557837;-2.4111136420840505e-08;0.014726794534200354;0.01472694661102194
44.28607;1.0556326246950685;4.487352516220832e-07;3.845688301832986e-07;-0.015547586299773824;-0.014726676930243631;1.0554124871811492;9.998947318385431;-0.8335069661367173;-0.015562980277017281;-0.015562991766190198;-2.4688437946883692e-08;0.014727781342929276;0.014727982578875207
44.29607;1.0556316071319105;4.4847855684227273e-07;3.8508503072971167e-07;-0.015547585916264844;-0.01472667687376039;1.055411793113881;9.99895174665676;-0.8335069662472386;-0.015562979634419457;-0.015562992679025198;-2.5285904130097734e-08;0.014727767016084905;0.014728016767715691
44.30607;1.055630683285121;4.481945895753195e-07;3.8561659707824766e-07;-0.015547585569779745;-0.014726676807831927;1.0554110219280828;9.99895684823086;-0.8335069664129064;-0.015562978996680238;-0.015562993583069482;-2.5903315752339787e-08;0.01472775153601436;0.014728049157561826
44.31607;1.0556288502013103;4.478925798971357e-07;3.861712908395649e-07;-0.015547570535664624;-0.014726676733920144;1.055410178582666;9.998962602109966;-0.8335069666355818;-0.015562978365123666;-0.015562994479290382;-2.654040145624229e-08;0.01472773491407509;0.014728079724078283
44.32607;1.0556281069391107;4.475584936246273e-07;3.8673327141347964e-07;-0.015547570269063156;-0.01472667665373421;1.0554092701210447;9.99896898128506;-0.8335069669167292;-0.015562977741482046;-0.0155629953684747;-2.71963646563055e-08;0.014727717202063858;0.01472810843136773
44.33607;1.0556274529347087;4.472016508670355e-07;3.873098677135792e-07;-0.0155475700448733;-0.014726676568681051;1.0554083037116182;9.998975964516683;-0.8335069672570794;-0.015562977127495476;-0.015562996251056713;-2.7869780893889778e-08;0.014727698483660125;0.014728135248454267
44.34607;1.0556268868128271;4.4682366293118013e-07;3.8790084100164277e-07;-0.015547569864135934;-0.0147266764794871;1.055407285089011;9.998983541090603;-0.8335069676566966;-0.015562976524585888;-0.015562997126678295;-2.855888180701281e-08;0.014727678854821553;0.01472816016862956
44.35607;1.0556264059352254;4.4642640358895364e-07;3.885062350171471e-07;-0.015547569727346963;-0.014726676386355338;1.0554052184427376;9.998991703656703;-0.8335069681154762;-0.015562975933827276;-0.015562997994036694;-2.9261718042455925e-08;0.014727658420888677;0.014728183209667662
44.36607;1.05562600661648;4.4666324211825063e-07;3.897432571440304e-07;-0.015548742684722441;-0.014727787400206664;1.055404106627637;9.999000445023764;-0.8335069686334718;-0.015562975356243559;-0.015562998851211268;-2.997622998874842e-08;0.014727637309902527;0.01472820440757562
44.37607;1.0556256853489165;4.4623439353774574e-07;3.9037930843930984e-07;-0.015548742636483497;-0.014727787299049016;1.05540295181854;9.999009767643058;-0.8335069692105312;-0.015562974793208808;-0.015562999696016513;-3.070045407036223e-08;0.014727615673363496;0.014728223819038277
44.38607;1.0556254388796125;4.4579295463076743e-07;3.9103191372802877e-07;-0.015548742632973563;-0.014727787193474591;1.055401757066458;9.999019690733254;-0.8335069698459326;-0.015562974246397772;-0.015563000526061417;-3.143268521198802e-08;0.014727593667282272;0.01472824152747003
44.39607;1.0556252623308855;4.4534004401593607e-07;3.9170131337237955e-07;-0.015548742674565264;-0.014727787082588916;1.0554005270330944;9.999030242502508;-0.8335069705386375;-0.015562973717361648;-0.01556300133848961;-3.217150189151693e-08;0.014727571434381057;0.014728257634557474
44.40607;1.0556251485609445;4.4487619374526665e-07;3.923871425862018e-07;-0.015548742761554308;-0.01472778696478104;1.0553992675853714;9.999041445105615;-0.8335069712874642;-0.015562973207370108;-0.015563002129818307;-3.291577368666034e-08;0.014728549098827672;0.01472927223714282
44.41607;1.0556250898493797;4.444018279733421e-07;3.930887890005176e-07;-0.015548742894116242;-0.014727786838014435;1.0553979852376718;9.999053313506932;-0.8335069720907264;-0.015562972717478632;-0.01556300289616381;-3.366456532562356e-08;0.014728526763927798;0.014729285417950403
44.42607;1.0556250791808206;4.439175883515104e-07;3.9380586001786903e-07;-0.015548743072193925;-0.014727786700629504;1.055396686457869;9.999065863785642;-0.8335069729459748;-0.015562972248553379;-0.015563003633614125;-3.441680463869565e-08;0.014728504512217763;0.014729297256291761
44.43607;1.05562510978995;4.4342449907831036e-07;3.9453846255249e-07;-0.015548743295344941;-0.01472778655189158;1.0553953769537672;9.999079109098487;-0.8335069738501669;-0.015562971801592024;-0.015563004338582088;-3.517108757840658e-08;0.014728482414252805;0.014729307834087959
44.44607;1.055625174363009;4.4292389672231205e-07;3.9528704616217215e-07;-0.015548743562627705;-0.014727786391653083;1.0553940614097261;9.999093059268795;-0.833506974799818;-0.015562971378222086;-0.015563005008025564;-3.592605023876512e-08;0.014728460534623703;0.014729317230773354
44.45607;1.0556252650892934;4.4241721984358657e-07;3.9605189016700375e-07;-0.015548743872555826;-0.014727786219810808;1.0553927435619037;9.999107736060335;-0.83350697579098;-0.015562970980603228;-0.015563005639460555;-3.668100155048579e-08;0.01472843893180278;0.014729325514381383
44.46607;1.055625374187031;4.419056234991641e-07;3.9683279364495334e-07;-0.015548744223217248;-0.01472778603623645;1.0553914262501747;9.999123178581389;-0.8335069768192834;-0.01556297061072757;-0.015563006230926256;-3.743611304568246e-08;0.014728417665561601;0.014729332729377364
44.47607;1.055625494042314;4.4138957923958885e-07;3.9762919132330895e-07;-0.015548744612326224;-0.014727785840905876;1.055390111456998;9.999139432932283;-0.8335069778801677;-0.015562970269933047;-0.015563006780972295;-3.819199175767796e-08;0.014728396811860105;0.014729338892300254
44.48607;1.0556256170366982;4.4086900227389454e-07;3.984402339041829e-07;-0.015548745036942433;-0.014727785633852504;1.0553887999950462;9.999156542206075;-0.8335069789693457;-0.015562969958808731;-0.015563007288673408;-3.8949249027226534e-08;0.014728376469780056;0.014729344007102527
44.49607;1.0556257359163739;4.403438083818809e-07;3.9926452209818317e-07;-0.015548745493477577;-0.014727785415054758;1.0553874907263163;9.99917453687395;-0.8335069800831327;-0.01556296967719968;-0.01556300775383312;-3.970840521722494e-08;0.014728356745064496;0.014729348086360502
44.50607;1.0556258443264868;4.404653737074798e-07;4.0071645912124723e-07;-0.015549919028489683;-0.014728896295627679;1.0553861808426792;9.999193420170325;-0.8335069812182462;-0.01556296942445611;-0.015563008177146046;-4.04696692661801e-08;0.014728337720271717;0.014729351158890848
44.51607;1.0556259363730696;4.3993194432765856e-07;4.015592499229769e-07;-0.015549919539327984;-0.014728896054663522;1.055384868018395;9.999213160178327;-0.8335069823714398;-0.015562969199944522;-0.015563008559897843;-4.123257214882097e-08;0.014728319440054836;0.014729353266042213
44.52607;1.055626005780183;4.3939498154592145e-07;4.0240559795809154e-07;-0.015549920073837993;-0.014728895805042106;1.0553835522393336;9.999233703396392;-0.8335069835396276;-0.015562969003373695;-0.015563008903584351;-4.1996040934254954e-08;0.014729301914639774;0.014730354458868769
44.53607;1.0556260458094857;4.3885467089836684e-07;4.032511588694524e-07;-0.015549920629974588;-0.014728895549081873;1.0553822355110791;9.999254998332953;-0.8335069847202727;-0.015562968834779915;-0.01556300920993569;-4.27588485627297e-08;0.014729285132611675;0.014730354800686338
44.54607;1.0556260499561034;4.3831125923654684e-07;4.040915477098151e-07;-0.0155499212060254;-0.014728895288925386;1.0553809205826996;9.999277005704569;-0.8335069859112112;-0.015562968694231006;-0.015563009480990316;-4.3519785209105055e-08;0.014729269071692875;0.014730354367691892
44.55607;1.0556260125282981;4.3776545358111373e-07;4.0492259106733195e-07;-0.015549921800860376;-0.01472889502667286;1.0553796101050648;9.999299694837047;-0.8335069871100128;-0.015562968581525739;-0.0155630097188618;-4.427725428848058e-08;0.01472925369256572;0.014730353242743336
44.56607;1.0556259280942681;4.3721883681999016e-07;4.057406049932782e-07;-0.015549922413800708;-0.014728894764660426;1.0553783062658662;9.999323041029788;-0.8335069883137831;-0.015562968496345008;-0.015563009925447313;-4.502872884011028e-08;0.014729238934303446;0.014730351512181307
44.57607;1.055625790672268;4.3667375233966017e-07;4.0654265736255365e-07;-0.015549923044360326;-0.01472889450515208;1.0553770103443796;9.999347031064582;-0.8335069895196664;-0.015562968438744159;-0.015563010102441988;-4.577083706668367e-08;0.01472922473399583;0.014730349270804055
44.58607;1.0556255947313478;4.361326450597125e-07;4.0732668692258985e-07;-0.015549923692046672;-0.01472889424989147;1.0553757220783573;9.99937167173237;-0.8335069907253602;-0.01556296840946967;-0.015563010251591472;-4.650017976643215e-08;0.014729211043700143;0.014730346627214199
44.59607;1.0556253377466454;4.355975895637578e-07;4.0809139185708195e-07;-0.015549924356303374;-0.01472889400031657;1.055374439705921;9.999396990493638;-0.8335069919290554;-0.015562968409831731;-0.015563010374660067;-4.7214160056286894e-08;0.014729197816729805;0.014730343695330647
44.60607;1.0556250216751883;4.3507031461216666e-07;4.0883605778593815e-07;-0.015549925036593658;-0.01472889375811341;1.05537316095985;9.999423027185147;-0.8335069931291011;-0.015562968441363137;-0.015563010473114867;-4.7911176427119885e-08;0.014729184991515402;0.014730340572281252
44.61607;1.055624651547315;4.345523824966358e-07;4.0956040654315407e-07;-0.015549925732407635;-0.014728893525205792;1.0553718840513049;9.999449822607728;-0.833506994323721;-0.015562968505635318;-0.015563010548130581;-4.859015455016389e-08;0.014729172497106657;0.014730337336385254
44.62607;1.0556232325467205;4.340529482953245e-07;4.102720078196947e-07;-0.015549911714254726;-0.014728893303254713;1.0553706083320016;9.999477404499087;-0.8335069955107746;-0.01556296860414232;-0.015563010600904368;-4.925001498062026e-08;0.0147291602525166;0.014730334068704432
44.63607;1.0556227679132457;4.3355756064884753e-07;4.1095498585353667e-07;-0.01554991243915508;-0.014728893093450775;1.0553693348916882;9.999505776020687;-0.833506996687857;-0.015562968738319923;-0.015563010632761913;-4.988959310035699e-08;0.014729148155131998;0.014730330853484132
44.64607;1.0556222581329069;4.3372597512442847e-07;4.122332213135546e-07;-0.015551086226173256;-0.014730004007691823;1.0553670667343749;9.99953491865096;-0.8335069978526175;-0.015562968909806841;-0.015563010644919453;-5.050777440602256e-08;0.014729136094277855;0.014730327754739363
44.65607;1.0556217009258915;4.3325667385721397e-07;4.1287255950250694e-07;-0.01555108697654214;-0.014730003824923121;1.0553658084650244;9.99956480438045;-0.8335069990026855;-0.015562969120507879;-0.015563010638347897;-5.110355192124667e-08;0.014730123981471383;0.014731324808226556
44.66607;1.055621091780281;4.3280139231379175e-07;4.134891036214586e-07;-0.015551087738507541;-0.014730003656467082;1.055364566036834;9.999595398088172;-0.833507000135492;-0.015562969372348833;-0.01556301061405069;-5.1676203458585094e-08;0.014730111755478805;0.01473132203976147
44.67607;1.0556204248778718;4.323606459935505e-07;4.140824787810152e-07;-0.015551088511926254;-0.014730003502008716;1.0553633467022991;9.999626652732479;-0.8335070012485511;-0.0155629696672565;-0.015563010573297432;-5.222557194328647e-08;0.014730099364531585;0.014731319486921288
44.68607;1.0556196937090288;4.319347883272114e-07;4.1465245763027916e-07;-0.015551089296887968;-0.014730003360649425;1.0553621585656119;9.999658514848202;-0.833507002339893;-0.01556297000742238;-0.015563010517326122;-5.2752013292737845e-08;0.014730086752529688;0.014731317197279898
44.69607;1.0556188914005282;4.3152420081677315e-07;4.151987490814967e-07;-0.01555109009359108;-0.014730003231122196;1.055361009500348;9.999690937113481;-0.8335070034082356;-0.015562970395350626;-0.01556301044685122;-5.325581877015754e-08;0.014730073859110456;0.014731315207431957
44.70607;1.055618012009131;4.3112938961402464e-07;4.15720906992941e-07;-0.015551090902490617;-0.01473000311194788;1.0553599063755386;9.999723879386627;-0.8335070044529643;-0.015562970833551112;-0.015563010362037564;-5.373658089086659e-08;0.014730060634489329;0.014731313536904786
44.71607;1.0556170522172383;4.307507532405974e-07;4.1621823011271297e-07;-0.015551091724392195;-0.014730003001538226;1.0553588551317261;9.999757298037942;-0.8335070054740432;-0.015562971324293668;-0.015563010262828272;-5.419314644769731e-08;0.014730047058372286;0.01473131219957586
44.72607;1.0556160114749682;4.303885416155712e-07;4.1668983093441295e-07;-0.01555109256040877;-0.01473000289828352;1.0553578610248324;9.999791142174361;-0.8335070064718182;-0.015562971869555547;-0.015563010149057126;-5.462409786804934e-08;0.014730033140157982;0.014731311207781633
44.73607;1.0556148909844851;4.3004311092001787e-07;4.1713483327191424e-07;-0.015551093411840045;-0.014730002800732023;1.055356928275916;9.999825362704547;-0.8335070074466872;-0.015562972470700586;-0.015563010020462257;-5.5028257374488335e-08;0.014730018896028828;0.014731310573055552
44.74607;1.055613693244333;4.2971482253561374e-07;4.1755234025094605e-07;-0.015551094279796339;-0.014730002707620055;1.0553560587944693;9.999859925963145;-0.8335070083988304;-0.015562973127930386;-0.015563009876800893;-5.540499871457301e-08;0.014730004332018275;0.014731310312042513
44.75607;1.0556124218533967;4.2940364448665e-07;4.179411411598314e-07;-0.01555109516466821;-0.01473000261759324;1.0553552509098731;9.999894820806654;-0.8335070093281096;-0.015562973840141717;-0.015563009717830692;-5.57544084949054e-08;0.014729989449946563;0.014731310453852543
44.76607;1.0556110811286985;4.2910925222729245e-07;4.182995437800574e-07;-0.01555109606587237;-0.014730002529086733;1.0553545000816305;9.999930050334275;-0.833507010233951;-0.015562974605132788;-0.015563009543296905;-5.607726586278898e-08;0.014729974249183328;0.01473131104463708
44.77607;1.055609676731395;4.288315062236252e-07;4.1862574489783804e-07;-0.015551096981959205;-0.014730002440459867;1.055353801383263;9.99996561462912;-0.8335070111152058;-0.015562975419830843;-0.015563009353054281;-5.637483991656378e-08;0.014729958712267802;0.014731312134054188
44.78607;1.0556082165842782;4.292217054230042e-07;4.195352896258665e-07;-0.015552270959892906;-0.01473111346097841;1.0553531508998995;10.000001498121572;-0.8335070119703464;-0.015562976280606879;-0.015563009147108745;-5.6648849467353156e-08;0.014730942806882736;0.014732313750802362
44.79607;1.0556067097985466;4.289780176554899e-07;4.197947589443217e-07;-0.015552271900108118;-0.014731113367137666;1.0553525450757522;10.000037664104328;-0.8335070127980488;-0.015562977183517292;-0.015563008925820066;-5.690164209146344e-08;0.01473092650756679;0.01473231589781447
44.80607;1.0556051644701843;4.287520834316316e-07;4.200224139855316e-07;-0.015552272850227639;-0.014731113268614851;1.0553519800933955;10.00007405274429;-0.8335070135974436;-0.015562978124350918;-0.015563008690217095;-5.7136127612789606e-08;0.014730909803015944;0.014732318567822787
44.81607;1.0556035864960502;4.28544433564591e-07;4.2022084167432893e-07;-0.015552273809435984;-0.014731113164736976;1.0553514523803014;10.00011058362177;-0.8335070143675797;-0.015562979098690283;-0.01556300844179238;-5.735537523122469e-08;0.014730892694046016;0.014732321760135099
44.82607;1.0556019795605802;4.283554690840569e-07;4.2039269092819616e-07;-0.01555227477725819;-0.014731113055118964;1.055350959247453;10.000147160032252;-0.8335070151068198;-0.015562980101863457;-0.015563008181902194;-5.756200987168236e-08;0.014730875197260278;0.014732325483530604
44.83607;1.0556003465028327;4.2818567410931167e-07;4.2054024374962147e-07;-0.015552275753537187;-0.01473111293906611;1.0553504988735967;10.000183671169244;-0.8335070158128461;-0.015562981128848321;-0.015563007911352322;-5.775762254077519e-08;0.014730857336152913;0.014732329743948013
44.84607;1.055598691416124;4.2803579353385236e-07;4.206660924100105e-07;-0.015552276738123448;-0.01473111281557351;1.0553500700660088;10.00021999970888;-0.8335070164831148;-0.015562982174510754;-0.015563007630277454;-5.79426956724414e-08;0.014730839129261274;0.014732334543991149
44.85607;1.055597020149714;4.2790662347646975e-07;4.207736556665375e-07;-0.015552277730524396;-0.014731112683959456;1.0553496724694507;10.000256032986679;-0.8335070171154378;-0.015562983233853278;-0.01556300733827791;-5.811693473346466e-08;0.014730820598995;0.014732339900784793
44.86607;1.055595338891412;4.277989136324842e-07;4.208666237533793e-07;-0.015552278729991705;-0.014731112544228646;1.0553493068072886;10.00029166596709;-0.8335070177082838;-0.015562984301869415;-0.015563007034748553;-5.82794590736432e-08;0.014730801784675703;0.014732345842110382
44.87607;1.055593652120643;4.27713543427793e-07;4.2094832884061296e-07;-0.015552279735649543;-0.014731112396891127;1.055348974078517;10.000326797746446;-0.8335070182605506;-0.015562985373380606;-0.015563006719006055;-5.8428956882323105e-08;0.014730782746732153;0.014732352373228105
44.88607;1.0555919609808744;4.276514778047865e-07;4.2102177561016593e-07;-0.015552280746485297;-0.014731112242512;1.0553486739215465;10.00036132496108;-0.833507018771307;-0.015562986443478944;-0.015563006390064383;-5.856410676782428e-08;0.014730763569189939;0.014732359458256784
44.89607;1.0555902636294119;4.276133825632199e-07;4.210897173427592e-07;-0.015552281761663714;-0.014731112081244665;1.0553484034858436;10.000395133226505;-0.8335070192398404;-0.015562987508149733;-0.015563006046531472;-5.868403418843984e-08;0.014730744351578659;0.014732367030495712
44.90607;1.055588557845561;4.2759941005752695e-07;4.2115466511808615e-07;-0.015552282781008763;-0.01473111191280153;1.0553481576453974;10.000428095054364;-0.8335070196658606;-0.015562988564049324;-0.015563005686894475;-5.878834280179751e-08;0.014730725185912832;0.014732375005339617
44.91607;1.0555868431814908;4.2760948872900113e-07;4.212191280364951e-07;-0.015552283805143393;-0.014731111736857407;1.0553479303146927;10.000460076118324;-0.8335070200499426;-0.015562989607932433;-0.015563005309923404;-5.8876689769442104e-08;0.014731706145291184;0.01473338328540152
44.92607;1.0555851210975271;4.276436315863094e-07;4.212856828071e-07;-0.015552284835024478;-0.014731111553230187;1.055347715638514;10.000490946189391;-0.8335070203938786;-0.015562990636706756;-0.015563004914907948;-5.8948354671934554e-08;0.014731687297677555;0.014733391771324282
44.93607;1.0555833948439337;4.2835290148446905e-07;4.219732941704197e-07;-0.01555345891999279;-0.01473222247266854;1.055347508267784;10.00052059395149;-0.8335070207002655;-0.015562991647761273;-0.015563004501549724;-5.900200681446533e-08;0.014731668719051383;0.014733400393857827
44.94607;1.0555816694538358;4.2843470638294577e-07;4.220498937105804e-07;-0.01555345996193043;-0.014732222272877439;1.0553473028480265;10.00054893361752;-0.8335070209717532;-0.015562992639260035;-0.015563004069743761;-5.903560459308659e-08;0.01473165049173182;0.014733409158595476
44.95607;1.0555789508839268;4.2854719575510425e-07;4.221405954167571e-07;-0.015553446276941002;-0.014732222063846164;1.0553460932395107;10.000575891011948;-0.833507021210823;-0.015562993610444456;-0.015563003619586147;-5.9046591788935174e-08;0.014731632702238697;0.014733418153700452
44.96607;1.0555772455491204;4.2867377156464715e-07;4.2223030275559746e-07;-0.015553447329223643;-0.014732221843997105;1.0553458723956557;10.000601385587647;-0.8335070214200933;-0.015562994561463036;-0.015563003151434326;-5.9032367689681447e-08;0.014731615434843122;0.01473342749752301
44.97607;1.0555755610314046;4.288210061414143e-07;4.223270995607895e-07;-0.015553448386512665;-0.014732221611380434;1.0553456331130147;10.00062533131035;-0.8335070216026353;-0.015562995492629662;-0.01556300266586618;-5.8990640203538245e-08;0.014731598753785767;0.014733437283271781
44.98607;1.0555739067760366;4.2898768175996737e-07;4.2243121320451564e-07;-0.015553449448531757;-0.014732221363871003;1.0553453690092085;10.00064765103374;-0.8335070217619536;-0.015562996403822114;-0.015563002163571673;-5.89195381604079e-08;0.014731582694447853;0.014733447572602726
44.99607;1.0555722941221588;4.291725513008166e-07;4.225429508054161e-07;-0.015553450514671129;-0.014732221099375404;1.0553450749208133;10.000668289049829;-0.8335070219016792;-0.015562997294333527;-0.01556300164509828;-5.881772310987984e-08;0.014731567266794388;0.014733458413599545
45.00607;1.0555707354034913;4.293741888362244e-07;4.226627775979601e-07;-0.015553451584371273;-0.01473222081616722;1.0553447467105597;10.00068721781936;-0.8335070220252885;-0.015562998162893851;-0.015563001110710762;-5.868460615156575e-08;0.014731552455545032;0.014733469841340906
45.01607;1.0555692424764298;4.2959112859168813e-07;4.227909397488512e-07;-0.015553452657529304;-0.014732220513007736;1.0553443817210817;10.000704438461677;-0.8335070221360726;-0.015562999007805728;-0.01556300056069201;-5.852038444459514e-08;0.014731538218976898;0.014733481868065761
45.02607;1.055567825762556;4.298222879809654e-07;4.2292705598570675e-07;-0.015553453734622207;-0.014732220189026144;1.055343979238935;10.000719975662232;-0.8335070222371965;-0.015562999827108421;-0.015562999995592516;-5.83257120346954e-08;0.01473152449384393;0.014733494487990634
45.03607;1.055566493742274;4.300670104851221e-07;4.230701238863869e-07;-0.015553454816597838;-0.014732219843589174;1.0553435395403674;10.000733873943636;-0.8335070223314972;-0.0155630006186698;-0.015562999415982754;-5.810124358739564e-08;0.014731511206554027;0.01473350768515996
45.04607;1.0555652531718047;4.3032479537709137e-07;4.2321894758387955e-07;-0.015553455904382545;-0.014732219476186213;1.0553430632780767;10.000746201893458;-0.8335070224212678;-0.01556300138045529;-0.015562998822279406;-5.7847293425020254e-08;0.01473149828170187;0.014733521424624028
45.05607;1.0555641106011213;4.3059529828982635e-07;4.233725004843061e-07;-0.015553456997924956;-0.014732219086343477;1.0553425515657615;10.00075705606023;-0.8335070225085445;-0.015563002110805087;-0.015562998215087342;-5.756368495261021e-08;0.014732485641254452;0.014734535637226874
45.06607;1.0555630736528732;4.308784165709716e-07;4.235298660138011e-07;-0.015553458095614455;-0.014732218673560865;1.055342004618259;10.000766553083574;-0.8335070225955851;-0.015563002808436454;-0.015562997595450762;-5.724964999831226e-08;0.014732473200882515;0.014734550211178334
45.07607;1.0555621512369782;4.311739711329859e-07;4.236901961971278e-07;-0.015553459194798678;-0.014732218237254496;1.0553414205453588;10.000774815766505;-0.8335070226849336;-0.015563003472575202;-0.0155629969646852;-5.690376163919631e-08;0.01473246087254879;0.014734564993368707
45.08607;1.0555613535617625;4.3148102319573714e-07;4.238528863096526e-07;-0.015553460292664759;-0.01473221777681608;1.0553407966579615;10.000781964609866;-0.8335070227789841;-0.015563004103261701;-0.01556299632433783;-5.65243102784409e-08;0.014732448575914776;0.01473457980248967
45.09607;1.0555606912923108;4.3244857316548636e-07;4.24634308810067e-07;-0.015554634434429601;-0.01473332840283731;1.05534013184454;10.000788118389442;-0.8335070228794689;-0.015563004701278362;-0.015562995676383813;-5.6110095803753565e-08;0.014732436248162522;0.014734594448565884
45.10607;1.0555601738594251;4.3277149230798943e-07;4.248007687229809e-07;-0.015554635522378518;-0.0147333278935302;1.0553394279613277;10.000793394493314;-0.8335070229874152;-0.015563005267756634;-0.0155629950231723;-5.566096081123219e-08;0.014732423838758507;0.014734608749612098
45.11607;1.055559809310969;4.330979500467887e-07;4.249689787618429e-07;-0.015554636602662441;-0.014733327360201736;1.0553386892527656;10.000797899420883;-0.8335070231034345;-0.015563005803859047;-0.015562994367081435;-5.5177712878819785e-08;0.01473241129491625;0.014734622540051145
45.12607;1.0555596054994851;4.3342537558004376e-07;4.251393041836352e-07;-0.01555463767423141;-0.01473332680347263;1.0553379208990803;10.00080172366005;-0.8335070232279778;-0.01556300631075679;-0.015562993710117736;-5.4661719179602586e-08;0.014732398563471262;0.014734635668535645
45.13607;1.0555595699084204;4.337515067065401e-07;4.253124596271421e-07;-0.015554638736649178;-0.014733326224476175;1.055337128860144;10.000804952144561;-0.8335070233615772;-0.015563006789938093;-0.015562993053630148;-5.411447108764214e-08;0.014732385611033662;0.014734647989987686
45.14607;1.0555597088492765;4.3407422154236317e-07;4.2548913435309025e-07;-0.015554639789972832;-0.014733325624932535;1.055336320144997;10.00080767442407;-0.8335070235047618;-0.015563007243249095;-0.015562992398302113;-5.3537211101639423e-08;0.014732372426073483;0.014734659363471347
45.15607;1.0555600278008856;4.3439154601478915e-07;4.2566954161514434e-07;-0.015554640834269152;-0.01473332500709276;1.0553355020915098;10.000809985795362;-0.8335070236575222;-0.015563007672370411;-0.015562991744424949;-5.293092483466009e-08;0.014732358998418401;0.014734669654567675
45.16607;1.055560531107618;4.3470180213593536e-07;4.25853390473334e-07;-0.015554641869185913;-0.014733324373635887;1.055334681396912;10.000811984734522;-0.8335070238189034;-0.015563008078536424;-0.015562991092292243;-5.229669523550764e-08;0.01473234531474593;0.014734678733228345
45.17607;1.0555612203371798;4.3500362903375686e-07;4.260402672386307e-07;-0.015554642893848131;-0.014733323727375344;1.0553338630932314;10.000813763636017;-0.8335070239870371;-0.01556300846278234;-0.015562990442525017;-5.163576150196377e-08;0.014732331381171315;0.01473468647702064
45.18607;1.055562093854212;4.352958234685175e-07;4.2622987057117404e-07;-0.015554643906852426;-0.014733323071130096;1.055333049627944;10.000815394172776;-0.8335070241595246;-0.015563008826108192;-0.01556298979620109;-5.094911648275316e-08;0.014732317239491225;0.014734692777140913
45.19607;1.0555631481715626;4.3557719512123e-07;4.264219495374071e-07;-0.01555464490636939;-0.014733322407971277;1.055332241235236;10.000816918993872;-0.8335070243338809;-0.015563009169541123;-0.015562989154861933;-5.023717873695886e-08;0.014733302948753918;0.01473569752919618
45.20607;1.0555643791172735;4.3584652017983743e-07;4.266162064625199e-07;-0.015554645890554292;-0.014733321741470259;1.0553314373953495;10.00081835281871;-0.8335070245077871;-0.015563009494338195;-0.01556298852049214;-4.9499900787850915e-08;0.014733288550892294;0.014735700624409414
