time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
45.21607;1.0555657820084468;4.3610261793765336e-07;4.2681225417384014e-07;-0.015554646857930005;-0.014733321075671268;1.055330638028427;10.000819690905125;-0.8335070246792464;-0.015563009802003676;-0.015562987895491542;-4.8737177553038805e-08;0.014733274055235692;0.01473570196119387
45.22607;1.0555673514319048;4.3634451995038747e-07;4.27009709688694e-07;-0.015554647807155595;-0.014733320414894507;1.055329844171471;10.00082092131015;-0.833507024846588;-0.015563010093905262;-0.015562987282604723;-4.794906672908598e-08;0.01473325944741872;0.014735701465477183
45.23607;1.0555690807309455;4.3657173608599237e-07;4.2720834239823486e-07;-0.015554648736354358;-0.01473331976364051;1.0553290582896178;10.000822031920555;-0.8335070250081956;-0.015563010370878918;-0.015562986684707458;-4.713569696878692e-08;0.014733244704944063;0.01473569910079325
45.24607;1.055570960659073;4.3678461809422865e-07;4.2740793156710883e-07;-0.015554649642766526;-0.014733319126406384;1.0553282839508946;10.00082300927349;-0.8335070251624025;-0.015563010633442273;-0.01556298610445425;-4.629722389531323e-08;0.014733229797887843;0.01473569486004116
45.25607;1.0555729783938834;4.3763555984189683e-07;4.282247410725278e-07;-0.015555823570743962;-0.014734429618050188;1.0553275254844972;10.000823835282825;-0.8335070253078269;-0.015563010882439228;-0.015562985543966828;-4.5433938294855976e-08;0.014733214681391646;0.014735688744030627
45.26607;1.0555751187397377;4.378240680032282e-07;4.2842464427309325e-07;-0.015555824421071264;-0.014734429019643943;1.0553267881646868;10.00082448998917;-0.8335070254435211;-0.015563011119222847;-0.01556298500474499;-4.454644698711822e-08;0.014733199307022953;0.01473568074504309
45.27607;1.055577365929993;4.380028774708266e-07;4.2862367855161087e-07;-0.015555825237996491;-0.014734428444417639;1.0553260775363933;10.000824963786357;-0.8335070255685075;-0.015563011345327872;-0.015562984487857983;-4.3635858480741817e-08;0.014733183645318977;0.014735670853373371
45.28607;1.05557970374617;4.3817346744748474e-07;4.288211093223027e-07;-0.01555582601817104;-0.014734427894500704;1.0553253978376542;10.000825271978334;-0.8335070256813886;-0.01556301156224078;-0.015562983994211516;-4.270370917808951e-08;0.014733167692433076;0.014735659075120528
45.29607;1.0555821150349507;4.383371884903883e-07;4.2901624946432267e-07;-0.015555826758276006;-0.014734427372141897;1.0553237521425376;10.000825454089869;-0.8335070257805838;-0.015563011771310644;-0.015562983524724825;-4.175149698819433e-08;0.01473315146077521;0.01473564543843965
45.30607;1.055583582399844;4.385028827095503e-07;4.2921647170631614e-07;-0.015555812720695231;-0.014734426879825312;1.0553231439393556;10.000825555406957;-0.8335070258648001;-0.015563011973627429;-0.015562983080540596;-4.078023364043009e-08;0.014733134970560814;0.014735629992096653
45.31607;1.0555860901388465;4.38656126863839e-07;4.294063980391271e-07;-0.015555813371460657;-0.014734426420142197;1.0553225772370456;10.000825617707308;-0.8335070259331222;-0.015563012169890872;-0.015562982663136812;-3.9790472228295343e-08;0.014733118248633017;0.014735612794544889
45.32607;1.0555886263097756;4.3880648878591853e-07;4.2959443148681964e-07;-0.015555813973540323;-0.01473442599553518;1.0553220556446137;10.000825684316116;-0.8335070259847248;-0.015563012360231039;-0.015562982274135563;-3.8782516453915164e-08;0.014733101329246028;0.014735593889515874
45.33607;1.0555911833584544;4.389562318057413e-07;4.2978172161108755e-07;-0.015555814524840911;-0.014734425608230914;1.0553215825452287;10.000825792016588;-0.833507026018832;-0.015563012544240943;-0.015562981915149909;-3.7756287446889024e-08;0.014733084257981099;0.014735573296669803
45.34607;1.0555937570591583;4.391072533156311e-07;4.2996963498962123e-07;-0.015555815024197544;-0.014734425260233042;1.055321162073842;10.00082595630697;-0.8335070260349052;-0.015563012721461045;-0.015562981587779003;-3.671124666369274e-08;0.014734067094876686;0.014736551021481982
45.35607;1.0555963450276542;4.392605791489212e-07;4.301593223042788e-07;-0.015555815471401812;-0.014734424953326154;1.055320799372063;10.000826177757649;-0.8335070260325547;-0.015563012891813138;-0.015562981293485167;-3.564705934658242e-08;0.014734049908344786;0.014736527052916101
45.36607;1.0555989453673216;4.3941659969971195e-07;4.303513752944641e-07;-0.015555815866897311;-0.014734424689078963;1.0553204996982932;10.000826456759848;-0.8335070260113754;-0.01556301305555108;-0.015562981033607304;-3.456450521785978e-08;0.014734032776096336;0.014736501359608105
45.37607;1.0556015555341178;4.3957551595367355e-07;4.305457920414811e-07;-0.015555816211545184;-0.014734424468667965;1.055320267520162;10.00082679571973;-0.8335070259710344;-0.01556301321294018;-0.015562980809734808;-3.3465583903349474e-08;0.014734015795559104;0.01473647391012178
45.38607;1.0556041718225238;4.3973756538719925e-07;4.3074234321066713e-07;-0.015555816506288187;-0.014734424292687065;1.0553201066376736;10.000827200793138;-0.8335070259115089;-0.015563013363992505;-0.015562980624046043;-3.235272704540997e-08;0.014733999080951073;0.01473644469129978
45.39607;1.0556067890055945;4.3990311050878026e-07;4.309409167730125e-07;-0.015555816751766004;-0.014734424161096018;1.0553200208571363;10.000827685991284;-0.833507025833421;-0.015563013508273915;-0.015562980479242903;-3.122793056997508e-08;0.014733982754834956;0.014736413703122555
45.40607;1.0556094001841732;4.400726060998242e-07;4.3114144027808e-07;-0.015555816948362106;-0.014734424073192908;1.0553200144556947;10.000828266981447;-0.8335070257381465;-0.015563013644934169;-0.015562980378058934;-3.009252778486359e-08;0.014733966951030275;0.014736380955559743
45.41607;1.055611997984717;4.4024640297988674e-07;4.31343812489482e-07;-0.015555817096495653;-0.01473442402769012;1.0553200922765693;10.000828958718536;-0.8335070256274694;-0.015563013773177894;-0.015562980322734362;-2.8947663725315286e-08;0.014733951821038285;0.01473634647989212
45.42607;1.0556145765894989;4.4107563525009836e-07;4.3216478583646665e-07;-0.015556990243335572;-0.014735535133840327;1.0553202588840573;10.00082977894937;-0.8335070255032152;-0.015563013892562308;-0.015562980314945043;-2.7794858503717996e-08;0.014733937530018558;0.014736310328923885
45.43607;1.0556171327906254;4.412577205598054e-07;4.323709995053585e-07;-0.015556990296168943;-0.014735535167927132;1.0553205174822828;10.00083073510671;-0.8335070253671888;-0.01556301400263994;-0.01556298035612186;-2.663611818987104e-08;0.014733924238081737;0.014736272558108571
45.44607;1.0556196651401704;4.414431458582448e-07;4.3257916940500354e-07;-0.01555699030284411;-0.014735535239208047;1.0553208705046866;10.000831811282195;-0.8335070252212761;-0.015563014102526303;-0.015562980447695135;-2.547385243595265e-08;0.01473391208732298;0.014736233211619787
45.45607;1.0556221722000312;4.4163114265262113e-07;4.327890166815836e-07;-0.015556990265527306;-0.014735535346085706;1.055321321061827;10.00083297623506;-0.8335070250675122;-0.015563014190805729;-0.015562980590930588;-2.4310860489069756e-08;0.014733901206441644;0.014736192321934143
45.46607;1.0556246519490975;4.4182076705266856e-07;4.3299992996545353e-07;-0.01555699018708856;-0.014735535486545149;1.0553218732685559;10.000834190259647;-0.8335070249081116;-0.015563014265662973;-0.01556298078658578;-2.315004004569829e-08;0.014733891711501058;0.014736149915072794
45.47607;1.0556271021438317;4.420105915049212e-07;4.332107795369027e-07;-0.015556990070512946;-0.014735535658101909;1.0553225315268198;10.00083540058026;-0.8335070247454993;-0.015563014325115374;-0.015562981034885065;-2.199386698730615e-08;0.014733883696939083;0.014736106019878504
45.48607;1.0556295200270924;4.421984419470552e-07;4.334196760005246e-07;-0.015556989918646309;-0.01473553585844117;1.0553232991590034;10.00083654267114;-0.8335070245821103;-0.015563014367244096;-0.015562981335718255;-2.084432640961726e-08;0.01473387722860654;0.014736060678696145
45.49607;1.0556319015849058;4.423817317237056e-07;4.336240620846431e-07;-0.015556989734035326;-0.014735536085920408;1.055324176663058;10.000837551313161;-0.8335070244200576;-0.01556301439031718;-0.015562981688528663;-1.9703327696216256e-08;0.014734872342352951;0.014737013954220857
45.50607;1.0556342416532447;4.4255808820874334e-07;4.338210237322548e-07;-0.015556989518604016;-0.014735536339522686;1.055325160661669;10.00083836972692;-0.8335070242613262;-0.015563014392794186;-0.015562982092052037;-1.857284523259757e-08;0.014734869052083831;0.014736965928484292
45.51607;1.0556365357228181;4.4272566926090495e-07;4.3400754111072333e-07;-0.015556989273554096;-0.014735536618434105;1.0553262439445834;10.000838950939308;-0.8335070241082773;-0.015563014373327997;-0.01556298254458439;-1.7454750164888783e-08;0.014734867359739879;0.014736916701405674
45.52607;1.0556387819036042;4.4288317201830213e-07;4.3418081223538534e-07;-0.015556988999735372;-0.014735536921533048;1.0553274163767428;10.000839258949044;-0.8335070239634177;-0.015563014330777454;-0.015562983044467996;-1.6350868468228487e-08;0.014734867253885432;0.014736866400545478
45.53607;1.0556409806357234;4.4302964503950694e-07;4.343384776212888e-07;-0.015556988698016076;-0.014735537247113578;1.0553286666239767;10.000839273781226;-0.833507023828619;-0.015563014264140354;-0.015562983590023923;-1.526305888658293e-08;0.014734868700456084;0.014736815184671253
45.54607;1.0556431332534735;4.431641859044119e-07;4.3447853815957344e-07;-0.01555698836918726;-0.014735537592904314;1.0553299839271597;10.00083898882264;-0.8335070237048939;-0.015563014172437804;-0.015562984179277813;-1.4192921382304434e-08;0.0147348716308282;0.014736763224254783
45.55607;1.0556452413024708;4.432858289367024e-07;4.345992575153405e-07;-0.01555698801366328;-0.014735537956161828;1.0553313587046462;10.000838402069256;-0.833507023592627;-0.015563014054784392;-0.01556298480993964;-1.3141369392795656e-08;0.014734875937210908;0.014736710687087162
45.56607;1.0556473057139983;4.4339373565073475e-07;4.3469913082292783e-07;-0.015556987631431072;-0.014735538333824343;1.0553327820226548;10.000837517746527;-0.8335070234914995;-0.015563013910699787;-0.015562985479316477;-1.2108618679982815e-08;0.014734881488822675;0.014736657746913615
45.57607;1.0556493256121717;4.434873638576447e-07;4.3477671559017235e-07;-0.015556987222215754;-0.014735538722861504;1.0553342457596082;10.000836350918574;-0.833507023400615;-0.015563013740397206;-0.015562986184292596;-1.1094773804847333e-08;0.01473488815189159;0.014736604589339636
45.58607;1.0556512988235092;4.435662585870089e-07;4.348305603166875e-07;-0.015556986785658557;-0.014735539120612208;1.0553357440529725;10.00083491834669;-0.833507023319349;-0.015563013544717907;-0.015562986921766199;-1.010044371265635e-08;0.01473489579786324;0.01473655140736386
45.59607;1.05565322402339;4.442807480099587e-07;4.35476285010062e-07;-0.015558159368160017;-0.014736650635655586;1.0553372737031672;10.000833228851137;-0.833507023248045;-0.01556301332453847;-0.015562987689070317;-9.126826017365157e-09;0.01473490430949448;0.014736498397776117
45.60607;1.0556551015412534;4.443276319557326e-07;4.3548002597366333e-07;-0.01555815887628197;-0.014736651043700864;1.0553388326629314;10.000831290294892;-0.8335070231879117;-0.015563013080300336;-0.015562988484050577;-8.175416961826398e-09;0.014734913580035681;0.0147364457463837
45.61607;1.055656932228851;4.44357653657532e-07;4.3545878022955237e-07;-0.015558158356686547;-0.014736651453136691;1.0553404188239013;10.000829119042681;-0.8335070231406405;-0.015563012812502256;-0.01556298930513333;-7.247768122862509e-09;0.014734923503170875;0.014736393602676073
45.62607;1.0556587170042897;4.443715839998888e-07;4.3541320620355037e-07;-0.015558157809515506;-0.014736651861500154;1.0553420298641965;10.000826739707234;-0.8335070231082579;-0.015563012522390108;-0.01556299015130457;-6.345375536957018e-09;0.01473493396791576;0.014736342072932828
45.63607;1.0556604581138918;4.443710772865897e-07;4.3534405983101475e-07;-0.015558157235072746;-0.014736652266579987;1.0553436629207362;10.000824184500233;-0.8335070230931809;-0.015563012211699496;-0.015562991021748053;-5.469524796589226e-09;0.014734944855785328;0.01473629123199858
45.64607;1.055662159675805;4.4435803207254694e-07;4.352519444954343e-07;-0.015558156633675746;-0.014736652666356424;1.0553453141652525;10.00082149264315;-0.8335070230981444;-0.015563011881952742;-0.015562991915450615;-4.6211544913123504e-09;0.014734956032933878;0.014736241135132049
45.65607;1.0556638260806368;4.443340761715416e-07;4.3513756498936595e-07;-0.015558156005738519;-0.014736653058896581;1.055346978534934;10.000818705700077;-0.8335070231257736;-0.015563011534166388;-0.015562992831178365;-3.800975163592938e-09;0.01473496735060566;0.014736191835636254
45.66607;1.0556654609391434;4.4430045439803707e-07;4.350021295987602e-07;-0.015558155352194895;-0.014736653442307563;1.0553476491484082;10.000815864669038;-0.8335070231781347;-0.015563011169085365;-0.015562993767812242;-3.0096168546502498e-09;0.014735978662478793;0.014737143404039704
45.67607;1.0556670680586961;4.4425816944574025e-07;4.3484710378741885e-07;-0.015558154674735028;-0.01473665381483321;1.0553493177584963;10.000813007562936;-0.8335070232567643;-0.01556301078772107;-0.015562994724690395;-2.2475145814104997e-09;0.014735989836831286;0.014737095927892225
45.68607;1.0556686519548368;4.442079937489113e-07;4.3467387134923907e-07;-0.015558153975475966;-0.014736654175142442;1.055350976666076;10.00081016249449;-0.833507023362921;-0.01556301039151354;-0.0155629957017565;-1.5147988264846244e-09;0.014736000754769892;0.014737049493927111
45.69607;1.055670216615402;4.4415031724302477e-07;4.344839034855672e-07;-0.015558153256348664;-0.014736654522503462;1.055352619338186;10.000807341683437;-0.8335070234975722;-0.015563009982085768;-0.015562996699610154;-8.113137500651443e-10;0.01473601131332566;0.014737004173970423
45.70607;1.0556707642145293;4.440928529118594e-07;4.342868224954713e-07;-0.01555813778214452;-0.014736654856570284;1.0553542396286777;10.000804546639671;-0.8335070236612325;-0.01556300956126638;-0.015562997719262549;-1.3661762658994263e-10;0.014736021429154197;0.014736960022692341
45.71607;1.055672294903296;4.4401973490805957e-07;4.3406956119164726e-07;-0.015558137027315965;-0.014736655177054471;1.0553558315965905;10.00080178273557;-0.8335070238539065;-0.015563009131130515;-0.015562998761471892;5.099161926690498e-10;0.014736031034006065;0.014736917076230078
45.72607;1.0556738074227712;4.4393852805648476e-07;4.338427076208471e-07;-0.015558136256179998;-0.014736655483715973;1.0553573887112584;10.00079906609965;-0.8335070240752885;-0.015563008693803497;-0.015562999826271781;1.128957534545231e-09;0.014736040069603697;0.01473687534818224
45.73607;1.0556753002944637;4.4384898316673437e-07;4.33609236130208e-07;-0.015558135469828687;-0.014736655776670098;1.0553589021396503;10.000796423873863;-0.8335070243251426;-0.015563008251395003;-0.015563000913078256;1.721226743014509e-09;0.014736048480300494;0.01473683482673108
45.74607;1.055676772816612;4.4375040802154284e-07;4.3337218279653025e-07;-0.015558134669728956;-0.014736656056581567;1.0553603605393007;10.000793902522917;-0.8335070246033978;-0.015563007805865435;-0.015563002020809196;2.2873887219805293e-09;0.014736056208179448;0.014736795468277927
45.75607;1.0556782251569632;4.436419157832199e-07;4.331347172441604e-07;-0.015558133857434998;-0.014736656324439325;1.0553617510873912;10.000791574081532;-0.8335070249100359;-0.015563007358710813;-0.015563003147819738;2.8277962274989347e-09;0.014736063204251441;0.014736757193579048
45.76607;1.0556796581768655;4.435229407770181e-07;4.329000303181302e-07;-0.015558133033844585;-0.014736656581300656;1.0553630598415051;10.000789527454792;-0.833507025245279;-0.015563006910923565;-0.015563004292130311;3.3425319015874835e-09;0.014736069446997752;0.014736719906214037
45.77607;1.055681073520438;4.433933007066815e-07;4.326710896050297e-07;-0.015558132198987355;-0.014736656828444172;1.05536427227408;10.00078785465157;-0.8335070256098042;-0.015563006463187028;-0.015563005451891897;3.831618222571525e-09;0.01473607494474422;0.014736683522715524
45.78607;1.0556824736120354;4.439043571281492e-07;4.330674178704793e-07;-0.015559304398063883;-0.014737768178526836;1.055365375398544;10.000786640931555;-0.8335070260044143;-0.015563006015889542;-0.015563006625604678;4.29502179009948e-09;0.014736079711457923;0.014736647981633716
45.79607;1.0556838614588089;4.4375467245285605e-07;4.328582769395014e-07;-0.015559303539885399;-0.014737768411627277;1.0553663598972003;10.000785955276838;-0.8335070264294572;-0.015563005569023281;-0.015563007811988376;4.732627555558019e-09;0.014736083730026552;0.01473661323279623
45.80607;1.0556852402714179;4.43596294586308e-07;4.326627896137383e-07;-0.015559302670525176;-0.01473776864038635;1.0553672195940047;10.000785843017358;-0.8335070268846144;-0.015563005122304763;-0.015563009009784554;5.144298274638995e-09;0.014736086942320047;0.01473657923144296
45.81607;1.0556866129468543;4.4342975202068253e-07;4.3248265547386847e-07;-0.015559301790960012;-0.014737768865937645;1.0553679487615852;10.000786328308791;-0.8335070273691257;-0.015563004675451556;-0.015563010217798642;5.530079975671036e-09;0.014736089285501993;0.014736545945628234
45.82607;1.0556879820278167;4.4325506328513776e-07;4.323188612159762e-07;-0.015559300902556725;-0.014737769088976145;1.0553685401096338;10.000787426379638;-0.8335070278820365;-0.015563004228253779;-0.01556301143505509;5.890516215751886e-09;0.014736090731064695;0.014736513366317374
45.83607;1.0556893500988573;4.430719714652472e-07;4.3217183394617214e-07;-0.015559300007078808;-0.01473776931002061;1.0553689846563583;10.000789155347542;-0.8335070284222081;-0.01556300378043694;-0.015563012660714214;6.226535638398538e-09;0.014737091283401362;0.014737481512251316
45.84607;1.0556907201025616;4.428801011639091e-07;4.320414654813346e-07;-0.015559299106318848;-0.014737769529373553;1.055369272878174;10.00079153291922;-0.8335070289882289;-0.015563003331668818;-0.015563013893883117;6.538958431816782e-09;0.014737090959042824;0.014737450433526016
45.85607;1.0556920955342712;4.426789782776585e-07;4.319270268889622e-07;-0.015559298201601481;-0.014737769746764363;1.0553693967375546;10.000794559253965;-0.8335070295783317;-0.015563002881774288;-0.015563015133685314;6.828430170318096e-09;0.014737089786886735;0.014737420207122952
45.86607;1.0556934802282583;4.424681510868915e-07;4.3182734998862826e-07;-0.015559297293559541;-0.014737769961283514;1.0553693517191336;10.000798206896265;-0.8335070301904045;-0.015563002430884565;-0.01556301637942056;7.095821211938285e-09;0.014737087820057915;0.014737390912309979
45.87607;1.0556948778579305;4.42247530280186e-07;4.317412768235673e-07;-0.015559296382300435;-0.014737770171975497;1.055369136821979;10.00080242483537;-0.8335070308221016;-0.015563001979513979;-0.015563017630455521;7.342373426217887e-09;0.014737085132874297;0.014737362602156747
45.88607;1.0556962915852655;4.4201759566432243e-07;4.316679723978311e-07;-0.01555929546787987;-0.014737770378488413;1.055368752524478;10.000807142086396;-0.833507031470751;-0.015563001528735862;-0.015563018886056337;7.569491944214342e-09;0.014737081824206556;0.014737335301504804
45.89607;1.0556977235022251;4.41779193839301e-07;4.316070169901178e-07;-0.015559294550648006;-0.01473777058121045;1.0553681998246367;10.000812270955063;-0.8335070321331052;-0.01556300108038467;-0.015563020145471305;7.778587673750797e-09;0.014737078030529758;0.014737309028569304
45.90607;1.0556991739547659;4.4153334667353913e-07;4.3155835525452906e-07;-0.015559293631199433;-0.014737770781015517;1.0553674811841898;10.00081772242018;-0.8335070328055187;-0.015563000637102755;-0.015563021407979744;7.97092993415811e-09;0.014737073908958906;0.014737283809470623
45.91607;1.0557006415517665;4.412814798144358e-07;4.315220571512823e-07;-0.01555929271013728;-0.014737770978924938;1.0553666007870326;10.000823424998133;-0.8335070334845556;-0.015563000202167832;-0.015563022672645132;8.147543607712415e-09;0.014737069601309756;0.014737259676125387
45.92607;1.0557021240515265;4.410256753877068e-07;4.314980159671666e-07;-0.015559291787901176;-0.014737771175867375;1.0553655635659946;10.000829331993748;-0.8335070341671789;-0.015562999779121376;-0.01556302393802304;8.309395692488342e-09;0.014737065221454824;0.01473723666209723
45.93607;1.055703619386134;4.407684612478138e-07;4.3148572890470257e-07;-0.015559290864764526;-0.014737771372700896;1.0553643747093766;10.000835417066776;-0.8335070348504152;-0.01556299937142722;-0.015563025202098436;8.45751810532716e-09;0.014737060863421225;0.014737214809696671
45.94607;1.05570512564043;4.4051235434913796e-07;4.3148414488388396e-07;-0.015559289940861781;-0.014737771570639864;1.0553630398440703;10.00084166560027;-0.8335070355312599;-0.01556299898225358;-0.015563026462451036;8.5929100294488e-09;0.014737056608828571;0.014737194182184067
45.95607;1.0557066403955526;4.4025951578015434e-07;4.3149163263911156e-07;-0.015559289016120267;-0.014737771771542714;1.0553615650850323;10.000848067700502;-0.8335070362069533;-0.015562998614149772;-0.015563027716527077;8.716492532163841e-09;0.014737052534848437;0.014737174857826508
45.96607;1.0557081608811871;4.4001154200844906e-07;4.315061226889124e-07;-0.015559288090196972;-0.01473777197752433;1.0553599569935566;10.000854614767578;-0.833507036875215;-0.015562998268545581;-0.015563028961789079;8.829103012899144e-09;0.014737048721526768;0.014737156902333104
45.97607;1.0557096844019773;4.397694129766935e-07;4.3152529133178304e-07;-0.015559287162672394;-0.01473777219044535;1.055358222789242;10.000861301912852;-0.8335070375342044;-0.015562997945380653;-0.015563030195563073;8.931464763229529e-09;0.014737045247871543;0.014737140340991328
45.98607;1.055711208176114;4.401847208302409e-07;4.321634430800871e-07;-0.01556045927911622;-0.014738883522691605;1.055356370279855;10.000868129540786;-0.8335070381820778;-0.015562997643270534;-0.015563031414905466;9.02398384331864e-09;0.01473704218806309;0.014737125150919442
45.99607;1.0557127291408999;4.3995525856262187e-07;4.3218482347510085e-07;-0.015560458349203755;-0.014738883753323403;1.0553544071463794;10.000875096567539;-0.8335070388165259;-0.01556299736006419;-0.015563032616834527;9.106624222910773e-09;0.014737039615687352;0.014737111281741865
46.00607;1.0557142438090499;4.3973136966763923e-07;4.3220419077193117e-07;-0.015560457419885609;-0.014738883993590421;1.0553523402484482;10.000882196461113;-0.833507039434765;-0.015562997093203815;-0.015563033798763124;9.179268683829192e-09;0.014737037596940793;0.014737098686859115
46.01607;1.0557157475384378;4.3951119870825803e-07;4.3221958783637793e-07;-0.015560456492777605;-0.014738884243154199;1.0553501753260015;10.000889418089278;-0.8335070400337152;-0.015562996840032654;-0.015563034958938968;9.242006744856999e-09;0.014738036171357941;0.01473808733989961
46.02607;1.0557172332470015;4.39292121415078e-07;4.3222857969320444e-07;-0.015560455569463989;-0.014738884500874497;1.0553479172557347;10.000896746377487;-0.8335070406101233;-0.015562996598378077;-0.015563036096750332;9.294999153822156e-09;0.014738035346041003;0.014738077238040926
46.03607;1.0557186905705658;4.390713436461037e-07;4.3222815920211174e-07;-0.015560454651402917;-0.014738884764453463;1.0553455709441364;10.000904171026875;-0.8335070411607324;-0.015562996366831025;-0.015563037212646076;9.338340752368037e-09;0.014738035114653889;0.014738068392130703
46.04607;1.0557201064385078;4.388461120624238e-07;4.3221525086108646e-07;-0.015560453739782541;-0.014738885030444787;1.055343142089158;10.000911696092324;-0.8335070416823945;-0.015562996144354262;-0.015563038307578254;9.371930173960337e-09;0.014738035479011;0.014738060798813962
46.05607;1.055721467027178;4.3861369231801416e-07;4.321874468053215e-07;-0.015560452835452881;-0.014738885294752067;1.0553406367288352;10.000919336676311;-0.8335070421719264;-0.015562995929899435;-0.015563039382193314;9.395207040463696e-09;0.014738036439765461;0.014738054420983273
46.06607;1.0557227601860368;4.3837151937313795e-07;4.3214334321637627e-07;-0.0155604519391345;-0.014738885553109874;1.0553380597639954;10.000927112767421;-0.833507042625941;-0.015562995722626819;-0.015563040436169798;9.407052869433147e-09;0.014738037964843234;0.014738049192330785
46.07607;1.0557239770179787;4.3811771835853914e-07;4.3208234743315664e-07;-0.015560451051618596;-0.014738885801476222;1.055335414472297;10.00093505127184;-0.8335070430410864;-0.015562995522286939;-0.015563041467965713;9.406084513612862e-09;0.014738039983267627;0.014738045027083093
46.08607;1.0557251117672921;4.378517292167466e-07;4.320043335227417e-07;-0.015560450173751563;-0.014738886036362225;1.0553317039305254;10.000943185385403;-0.8335070434144936;-0.015562995329209087;-0.015563042475195238;9.39118277035062e-09;0.014738042408810454;0.014738041821867168
46.09607;1.0557261606870276;4.3757435673568824e-07;4.3190946334129696e-07;-0.015560449306238617;-0.014738886254864386;1.0553289324380237;10.000951547528237;-0.8335070437439338;-0.015562995144052011;-0.015563043455433453;9.361924754011675e-09;0.014738045150536908;0.01473803945544556
46.10607;1.0557271211191452;4.372872422287743e-07;4.3179839112146466e-07;-0.015560448449577154;-0.014738886454549975;1.055326105720708;10.000960169614334;-0.8335070440276925;-0.015562994967495358;-0.015563044406808777;9.318690823739076e-09;0.01473804810207185;0.01473803779862742
46.11607;1.0557279909774573;4.3699223918619337e-07;4.31672677615232e-07;-0.015560447604608204;-0.01473888663334828;1.0553232310890306;10.000969087948862;-0.833507044264441;-0.015562994799995162;-0.015563045328182524;9.262563006445848e-09;0.014738051149098024;0.01473803673404576
46.12607;1.0557287681890573;4.366907278404442e-07;4.3153476349032675e-07;-0.01556044677301052;-0.01473888678932401;1.0553203182896573;10.000978341044904;-0.8335070444533154;-0.015562994641870533;-0.015563046218978171;9.195138456658117e-09;0.014738054205656919;0.014738036173518423
46.13607;1.0557294505689896;4.3638303453796724e-07;4.3138737263758525e-07;-0.015560445956738353;-0.014738886920648906;1.0553173800001594;10.000987965557993;-0.833507044594069;-0.015562994493559093;-0.015563047078698067;9.11809071986586e-09;0.01473805723232888;0.014738036067105576
46.14607;1.055730036828174;4.3606849513965716e-07;4.312330338106261e-07;-0.015560445157097305;-0.014738887026004736;1.0553144308386433;10.000997997430403;-0.8335070446870266;-0.01556299435564208;-0.01556304790661002;9.032743824796575e-09;0.01473806021430969;0.014738036398078963
46.15607;1.0557295272959994;4.3575375043093036e-07;4.310818893455967e-07;-0.015560429635616088;-0.014738887104885587;1.0553114859215056;10.001008473127882;-0.8335070447328291;-0.015562994228637059;-0.015563048701586629;8.940161934194918e-09;0.01473806314147991;0.014738037166670074
46.16607;1.0557299226646233;4.3542194016822764e-07;4.3092096409277377e-07;-0.015560428870005763;-0.01473888715726843;1.0553085604776655;10.001019426702575;-0.8335070447319931;-0.015562994112899547;-0.015563049461861914;8.841432918273384e-09;0.014738066009975976;0.014738038383077804
46.17607;1.0557302221232123;4.3507948075178057e-07;4.3076070315546764e-07;-0.015560428121382522;-0.014738887182955875;1.055305669524204;10.00103088640085;-0.8335070446843931;-0.015562994008650329;-0.015563050185233435;8.737707720882676e-09;0.014738068816662475;0.014738040068387708
46.18607;1.0557304229763986;4.347250467984547e-07;4.306037327302833e-07;-0.015560427390050851;-0.014738887181487786;1.055302827129792;10.00104287028302;-0.8335070445891511;-0.015562993915867358;-0.015563050869613525;8.630189063606713e-09;0.014738071552870987;0.014738042241701747
46.19607;1.0557305215254429;4.3500845734541293e-07;4.310689856075844e-07;-0.01556159972088372;-0.014739998263623658;1.0553000464020268;10.001055378453266;-0.833507044445086;-0.015562993834261202;-0.015563051513144742;8.520183167635303e-09;0.014738074219518192;0.014738044895177632
46.20607;1.05573051426598;4.3462632800442277e-07;4.3092456584105595e-07;-0.015561599025339094;-0.014739998207895141;1.0552973393823903;10.001068391992506;-0.8335070442513578;-0.015562993763464171;-0.01556305211380376;8.40902202338351e-09;0.014739076836295313;0.014739047979648952
46.21607;1.055730398788405;4.342290446523646e-07;4.307884118219329e-07;-0.015561598348168646;-0.01473999812609049;1.055294716132275;10.001081881725959;-0.8335070440078834;-0.015562993702913567;-0.015563052669264527;8.297794644508924e-09;0.014739079426601333;0.014739051411509647
46.22607;1.0557301736610385;4.3381658297414384e-07;4.3066191994750126e-07;-0.015561597689785532;-0.014739998019325573;1.0552921846617613;10.001095810672702;-0.833507043715344;-0.015562993651441379;-0.015563053177615981;8.187129261712952e-09;0.014739082001895932;0.01473905508667149
46.23607;1.055729837896392;4.333896715752457e-07;4.305468690148471e-07;-0.015561597050630248;-0.014739997888918721;1.0552897521354327;10.001110125911389;-0.8335070433750602;-0.01556299360729007;-0.015563053638105256;8.077077973526827e-09;0.014739084561791977;0.014739058888482919
46.24607;1.0557293906781189;4.329497125727616e-07;4.3044514811308236e-07;-0.01556159643107544;-0.014739997736244296;1.0552874258257876;10.00112475523827;-0.8335070429889084;-0.015562993568517466;-0.015563054050968524;7.966888474405669e-09;0.014739087111901257;0.014739062689242625
46.25607;1.0557288306798462;4.3249880377468293e-07;4.303585909898905e-07;-0.015561595831544367;-0.014739997562602204;1.0552852128196062;10.001139615379842;-0.8335070425590239;-0.015562993533268057;-0.0155630544167481;7.85488703118318e-09;0.01473908968553113;0.014739066355842875
46.26607;1.0557281555267835;4.320398571868174e-07;4.3028888804050825e-07;-0.015561595252426723;-0.01473999736919348;1.0552831186395406;10.001154616358857;-0.8335070420873613;-0.01556299349994382;-0.015563054735641806;7.738895618378619e-09;0.014739092343014728;0.014739069776521903
46.27607;1.0557273620704821;4.315764324714297e-07;4.3023721531808647e-07;-0.015561594693898765;-0.014739997157081198;1.0552811462060045;10.001169656454843;-0.8335070415756568;-0.015562993467224536;-0.01556305500717729;7.616988958996953e-09;0.014739095154803877;0.014739072889103972
46.28607;1.0557264463615852;4.311123047598577e-07;4.302039183612053e-07;-0.015561594156264685;-0.014739996927113124;1.0552792964264928;10.001184629556757;-0.8335070410258975;-0.01556299343380309;-0.015563055230327609;7.487919536984461e-09;0.014739098192892512;0.014739075673854294
46.29607;1.0557254030807943;4.306511912860115e-07;4.301887220252831e-07;-0.015561593640423704;-0.014739996679732215;1.0552775694984626;10.001199445582566;-0.8335070404407549;-0.01556299339835965;-0.015563055403712977;7.350999833704159e-09;0.014739101531310982;0.01473907812151871
46.30607;1.0557242256249093;4.301966400844972e-07;4.301911546701747e-07;-0.015561593147683909;-0.014739996414695566;1.0552759655490256;10.001214038726385;-0.833507039823741;-0.01556299336004059;-0.0155630555258153;7.205724334178461e-09;0.014739105250324068;0.014739080211599117
46.31607;1.0557229071943481;4.2975178810543334e-07;4.30210612549752e-07;-0.015561592679127129;-0.014739996131142071;1.0552744851842895;10.001228364429972;-0.8335070391792679;-0.01556299331876786;-0.015563055595279962;7.051312108830229e-09;0.014739109442714619;0.014739081917934792
46.32607;1.0557214423995511;4.2931903835944985e-07;4.302461958516435e-07;-0.015561592235219208;-0.014739995828102861;1.0552731300476692;10.001242399398537;-0.833507038512417;-0.015562993274952551;-0.015563055611058092;6.886492234604497e-09;0.014739114213968608;0.014739083229401912
46.33607;1.0557198285223632;4.2890010750644095e-07;4.3029687108245407e-07;-0.015561591815699794;-0.01473999550477593;1.055271902032095;10.001256136676481;-0.8335070378281686;-0.01556299322916187;-0.015563055572368473;6.709731542953683e-09;0.014739119675425313;0.014739084151803174
46.34607;1.055718065056352;4.284966253772528e-07;4.303618650273471e-07;-0.015561591419510709;-0.014739995160363195;1.0552708019512467;10.001269574564699;-0.8335070371306242;-0.015562993182220746;-0.015563055478735717;6.51951185353969e-09;0.0147391259377762;0.01473908468673795
46.35607;1.055716152189621;4.2811080316183844e-07;4.3044067797904547e-07;-0.01556159104508517;-0.014739994794011573;1.0552698291839124;10.001282716669524;-0.8335070364227258;-0.015562993135298069;-0.015563055330084535;6.314320176167189e-09;0.014739133103381182;0.014739084824911389
46.36607;1.0557140906789355;4.2774547938698655e-07;4.305326916312334e-07;-0.015561590691027123;-0.014739994404914426;1.0552689821137116;10.00129558223697;-0.8335070357063395;-0.01556299308951833;-0.015563055126638496;6.092544278617767e-09;0.014739141251520484;0.014739084560107824
46.37607;1.055711882949;4.274034642574206e-07;4.3063687735602886e-07;-0.01556159035647865;-0.014739993992228867;1.0552682591803377;10.001308211156509;-0.8335070349825219;-0.015562993045466439;-0.015563054868790033;5.852627449863637e-09;0.014739150430210077;0.014739083889474886
46.38607;1.0557095331307886;4.2708697431597577e-07;4.3075171394344905e-07;-0.015561590040938026;-0.014739993555043192;1.0552676596470463;10.0013206576388;-0.8335070342518468;-0.015562993003143653;-0.015563054557319487;5.5933939758630665e-09;0.014739160670128766;0.014739082800688901
46.39607;1.0557070459863833;4.2679760172651987e-07;4.308749731282098e-07;-0.015561589744095156;-0.014739993092527015;1.0552671831744938;10.001332979709277;-0.8335070335146662;-0.015562992962397803;-0.015563054193581435;5.31410815806281e-09;0.01473917199809434;0.014739081268476327
46.40607;1.0557044268792706;4.265363537831706e-07;4.310034905256446e-07;-0.015561589465954038;-0.01473999260387612;1.0552668291396525;10.001345233668452;-0.8335070327712442;-0.015562992923308764;-0.01556305377908655;5.0143522454707734e-09;0.014740184425928098;0.014740079253416971
46.41607;1.0557016830770787;4.269546868242128e-07;4.317503099963459e-07;-0.015562762251319097;-0.014741103199269127;1.0552665962809322;10.001357473217283;-0.8335070320216399;-0.015562992886260622;-0.015563053314859429;4.6940597958611875e-09;0.014740197935011613;0.014740076697638485
46.42607;1.0556988243837808;4.2675013402191607e-07;4.318786986614504e-07;-0.01556276201187628;-0.014741102656584277;1.0552664818059365;10.001369754343864;-0.8335070312655897;-0.01556299285193975;-0.015563052801405266;4.353356824134913e-09;0.014740212482661571;0.014740073527345653
46.43607;1.0556958624847574;4.265731902432115e-07;4.320031200398254e-07;-0.015562761792789525;-0.014741102087244867;1.0552664804970597;10.001382140950657;-0.8335070305027498;-0.01556299282135475;-0.015563052239269924;3.992197162700415e-09;0.014740228018070296;0.014740069666668399
46.44607;1.0556928101015859;4.264231101837777e-07;4.321221411466539e-07;-0.015562761594895664;-0.014741101491918845;1.0552665855427958;10.001394697948335;-0.8335070297329954;-0.015562992795812552;-0.015563051629464275;3.610439444715191e-09;0.01474024448097815;0.0147400650605109
46.45607;1.0556896801621694;4.262992982623085e-07;4.322348263875606e-07;-0.015562761419038165;-0.01474110087082867;1.0552667903938202;10.00140748045622;-0.8335070289563897;-0.015562992776834211;-0.015563050973544776;3.2081576852616196e-09;0.014740261790497583;0.014740059688073445
46.46607;1.055686484762981;4.2620153950372384e-07;4.3234058956117784e-07;-0.015562761265997078;-0.014741100223602073;1.055267089953795;10.001420529413943;-0.8335070281730057;-0.015562992765868519;-0.015563050273574467;2.785676925019741e-09;0.014740279853529171;0.01474005354897251
46.47607;1.055683234475893;4.261299682482794e-07;4.324390532414209e-07;-0.015562761136534297;-0.014741099549459001;1.0552674810680378;10.001433865483044;-0.8335070273829592;-0.015562992763962525;-0.015563049531963932;2.343483586514531e-09;0.014740298589754596;0.01474004664189107
46.48607;1.0556799379224961;4.2608481270548495e-07;4.3252990466551854e-07;-0.015562761031506717;-0.014741098847501532;1.0552679628368384;10.001447481553441;-0.8335070265866426;-0.01556299277172124;-0.015563048751292972;1.882162227033032e-09;0.014740317953884533;0.014740038965984973
46.49607;1.0556766015625216;4.260663194194654e-07;4.3261299111920083e-07;-0.015562760951820234;-0.014741098117115051;1.0552685369560326;10.001461340093945;-0.8335070257847769;-0.015562992789410188;-0.015563047934256483;1.402330415256847e-09;0.014740337950794252;0.014740030531210988
46.50607;1.0556732307984797;4.2607496649824883e-07;4.3268836117885876e-07;-0.015562760898059599;-0.01474109735853878;1.0552692078609227;10.001475379200974;-0.8335070249781784;-0.015562992817015429;-0.015563047083530247;9.046118059183703e-10;0.014740358627494498;0.014740021352071753
46.51607;1.055669831811664;4.2611146005359717e-07;4.327559359369385e-07;-0.01556276087014108;-0.014741096573336788;1.0552699824385376;10.001489528702754;-0.8335070241675794;-0.015562992854483058;-0.015563046201530352;3.89846821746424e-10;0.014740380036533062;0.014740011442713237
46.52607;1.0556664115243966;4.2617625119140036e-07;4.328154335396138e-07;-0.015562760867407205;-0.014741095764153464;1.0552708692141233;10.001503721591384;-0.8335070233537781;-0.015562992902039946;-0.01556304529034142;-1.405404901683148e-10;0.014740402203511986;0.014740000833230524
46.53607;1.0556629757125524;4.2626904420261154e-07;4.3286701589649883e-07;-0.01556276088891313;-0.01474109493386633;1.0552718770267409;10.001517889972144;-0.833507022538072;-0.015562992960324462;-0.015563044351775291;-6.846576936174125e-10;0.014740425121201472;0.01473998958045022
46.54607;1.0556595286923294;4.2638880914168475e-07;4.3291190761506785e-07;-0.015562760933509293;-0.01474109408499203;1.0552730137488373;10.00153195915168;-0.8335070217226306;-0.015562993030286163;-0.015563043387328807;-1.2405988538614115e-09;0.014740448764461416;0.014739977749450192
46.55607;1.0556560754406668;4.265341694531986e-07;4.3295214772270373e-07;-0.01556276099989754;-0.014741093219571342;1.0552742860450426;10.001545851438733;-0.8335070209104668;-0.015562993112748209;-0.015563042398186835;-1.8064091367296249e-09;0.014740473110571672;0.014739965386987734
46.56607;1.0556526227000245;4.2670357052853824e-07;4.329897350758641e-07;-0.01556276108677626;-0.014741092339277086;1.055274700194804;10.001559499266097;-0.8335070201050011;-0.01556299320798183;-0.015563041385411975;-2.3798639932253677e-09;0.014740498141538556;0.014739952511868002
46.57607;1.0556491776522157;4.268951350705589e-07;4.330260140298317e-07;-0.01556276119295869;-0.014741091445719057;1.055276262143859;10.001572862243957;-0.8335070193094155;-0.015562993315986248;-0.015563040350035097;-2.958521118130874e-09;0.01474052382482916;0.014739939125281655
46.58607;1.0556457467489004;4.27106720329122e-07;4.330616448492681e-07;-0.015562761317534105;-0.014741090540767108;1.0552779762207802;10.001585930908899;-0.833507018526239;-0.015562993437225723;-0.015563039292909375;-3.5396573920159855e-09;0.014740550102969388;0.014739925232858032
46.59607;1.0556423357300746;4.2733609734133325e-07;4.330967324972017e-07;-0.015562761459817576;-0.014741089626645758;1.0552798443407923;10.001598710965878;-0.8335070177575287;-0.015562993572926573;-0.015563038214642484;-4.1201926477482655e-09;0.014740576905670173;0.014739910859767747
46.60607;1.0556389490455504;4.2758079962389525e-07;4.331307529790882e-07;-0.015562761618954828;-0.014741088705928052;1.0552818661791787;10.001611212723569;-0.8335070170052922;-0.015562993724590732;-0.015563037115852168;-4.6970845695695476e-09;0.014740604159866126;0.01473989604800767
46.61607;1.055635589004795;4.278379330646102e-07;4.331626902927917e-07;-0.015562761793792897;-0.014741087781526932;1.0552840398277583;10.001623459354176;-0.8335070162717185;-0.015562993893238394;-0.01556303599755741;-5.268031785194549e-09;0.014740631783835067;0.014739880843272801
46.62607;1.055632256897792;4.2810429273763645e-07;4.331915385055156e-07;-0.01556276198334641;-0.014741086856645737;1.0552863627904416;10.001635489920904;-0.8335070155592226;-0.015562994079191594;-0.015563034861397502;-5.831809513538461e-09;0.014741659689227917;0.014740865284580714
46.63607;1.0556289556595666;4.283765847460246e-07;4.332165544982139e-07;-0.015562762187476653;-0.014741085934664395;1.0552888323955079;10.001647343153024;-0.8335070148703783;-0.015562994282483861;-0.015563033709546184;-6.38796649600778e-09;0.014741687798316222;0.014740849406823325
46.64607;1.055625691426689;4.2865161264132124e-07;4.3323709000016704e-07;-0.015562762407174602;-0.014741085018933894;1.0552914457303217;10.001659042092944;-0.8335070142077825;-0.015562994503164392;-0.015563032544338627;-6.936405446317543e-09;0.01474171604744504;0.014740833244559923
46.65607;1.055622472534009;4.29577484246308e-07;4.338691662272178e-07;-0.015563935688560248;-0.014742195223603106;1.0552941996834106;10.001670591284016;-0.8335070135739354;-0.015562994741305496;-0.015563031368072295;-7.477290339052629e-09;0.014741744377756428;0.014740816827152253
46.66607;1.0556193077227645;4.2984919172415084e-07;4.338785548325599e-07;-0.015563935944356847;-0.01474219432979573;1.0552970907644894;10.001681978792593;-0.8335070129711576;-0.015562994997173465;-0.01556303018332394;-8.011024898789581e-09;0.014741772733448464;0.014740800184508468
46.67607;1.0556162062323042;4.301155253961943e-07;4.338811929432025e-07;-0.015563936220140132;-0.014742193450861753;1.0553001152822499;10.001693181524786;-0.8335070124016107;-0.015562995271457616;-0.015563028993196783;-8.537948916222628e-09;0.014741801057608783;0.014740783358938877
46.68607;1.05561217834355;4.3038277950231557e-07;4.338839209591868e-07;-0.01556392177438552;-0.01474219258809296;1.0553032697385223;10.001704172254481;-0.833507011867432;-0.015562995565120728;-0.015563027801042673;-9.05797381716233e-09;0.014741829287080723;0.01474076639901288
46.69607;1.0556092337421124;4.3063473718013195e-07;4.338702369747881e-07;-0.015563922092142714;-0.014742191741557177;1.055306550052129;10.001714925080783;-0.8335070113708392;-0.015562995879119865;-0.015563026610033988;-9.570544437702195e-09;0.014741857359362611;0.014740749354673247
46.70607;1.0556063794536144;4.3087911333546974e-07;4.3384700192821064e-07;-0.015563922432057654;-0.014742190910422835;1.0553099503500394;10.001725423608546;-0.8335070109141018;-0.015562996214509694;-0.015563025422955073;-1.007489993241044e-08;0.014741885217482266;0.014740732296677828
46.71607;1.0556036195918703;4.311163813048202e-07;4.338135329260691e-07;-0.015563922795300732;-0.014742190093483017;1.0553134631795988;10.001735669647775;-0.8335070104994569;-0.015562996572664174;-0.015563024242211896;-1.057032380863643e-08;0.014741912810499986;0.01474071533460967
46.72607;1.055600956122366;4.3134724024900164e-07;4.3376923511755793e-07;-0.015563923182967822;-0.01474218928972648;1.0553170806048962;10.001745683045357;-0.8335070101291603;-0.01556299695519022;-0.015563023069989891;-1.1056159191062152e-08;0.014741940101858449;0.014740698609530851
46.73607;1.0555983892965715;4.315720433001634e-07;4.33713536892998e-07;-0.01556392359571213;-0.014742188498630444;1.0553207947403362;10.001755489643072;-0.8335070098056475;-0.015562997363750084;-0.01556302190846162;-1.1531832905887777e-08;0.014741967077938397;0.014740682277436861
46.74607;1.0555959170780969;4.317905735956161e-07;4.336459017505326e-07;-0.015563924033831368;-0.014742187720075116;1.0553245984492987;10.001765106414943;-0.8335070095316379;-0.015562997799922838;-0.015563020759796016;-1.1997161822837554e-08;0.014741993745905442;0.014740666494585875
46.75607;1.0555935343777794;4.3200216945688294e-07;4.335658016719889e-07;-0.015563924497573626;-0.01474218695431412;1.055328486757208;10.001774537556884;-0.8335070093100126;-0.015562998264897881;-0.015563019625986345;-1.2452547290690973e-08;0.014742020116786398;0.014740651405417278
46.76607;1.0555912343200708;4.3220600674569053e-07;4.3347283570525646e-07;-0.01556392498733055;-0.014742186202041775;1.0553324571704945;10.001783780711628;-0.8335070091433109;-0.01556299875913452;-0.015563018508745445;-1.2898651077422749e-08;0.01474204618807352;0.014740637146697676
46.77607;1.0555890111562107;4.324014978706849e-07;4.3336699485229633e-07;-0.015563925503682073;-0.014742185464274426;1.0553365080194324;10.001792829978065;-0.8335070090332779;-0.015562999282202089;-0.015563017409454934;-1.3335884776926805e-08;0.014742071948833462;0.014740623853679474
46.78607;1.0555868612468373;4.3258851589188323e-07;4.332487274571656e-07;-0.015563926047318143;-0.014742184742180189;1.0553406363194848;10.001801672214269;-0.8335070089808713;-0.015562999832750727;-0.015563016328985574;-1.3764320526618551e-08;0.014742097394078512;0.014740611642950404
46.79607;1.055584781453116;4.327673356960508e-07;4.3311879210785696e-07;-0.01556392661897909;-0.014742184037159156;1.0553448368567153;10.001810288091614;-0.8335070089863377;-0.015563000408547705;-0.015563015267502273;-1.418406636439858e-08;0.014742122535309385;0.014740600592528979
46.80607;1.055582767958114;4.3293846264634484e-07;4.3297824372711895e-07;-0.015563927219504363;-0.014742183351093523;1.0553491028459832;10.001818661060511;-0.833507009049276;-0.015563001006482561;-0.015563014224658694;-1.4595567704628504e-08;0.014742147412809471;0.014740590744443867
46.81607;1.0555808164403848;4.331023581046315e-07;4.3282860963764643e-07;-0.015563927849897477;-0.014742182686371088;1.0553534268976028;10.001826781554648;-0.833507009169126;-0.015563001622633209;-0.015563013200157107;-1.4999566467401703e-08;0.014742172083890778;0.014740582120616416
46.82607;1.0555789223092351;4.332590515958848e-07;4.326719524145773e-07;-0.015563928511221434;-0.014742182045610595;1.0553578014594043;10.001834645159464;-0.833507009345637;-0.015563002252671293;-0.01556301219403494;-1.5397025650283463e-08;0.014742196583608397;0.014740574736408423
46.83607;1.0555770803998863;4.334079225315056e-07;4.325106322185225e-07;-0.015563929204313359;-0.014742181431321607;1.0553622191777914;10.001842252108903;-0.8335070095787775;-0.015563002892625081;-0.01556301120641694;-1.578927160650651e-08;0.014742220906240139;0.01474056860286871
46.84607;1.0555752846395032;4.33547951853954e-07;4.3234700464029244e-07;-0.01556392992959139;-0.01474218084557956;1.0553666732243197;10.001849600997838;-0.8335070098685655;-0.015563003539753532;-0.015563010237170646;-1.6178179670954278e-08;0.01474224501531587;0.014740563712608689
46.85607;1.0555735291396628;4.336782673889179e-07;4.3218339040611875e-07;-0.015563930686966668;-0.014742180289862438;1.0553711576939502;10.001856676022;-0.8335070102150319;-0.015563004192853145;-0.015563009285760451;-1.6566087348555986e-08;0.014743268849801233;0.014741560020780477
46.86607;1.055571810377549;4.337984951558495e-07;4.320221264755184e-07;-0.015563931475848546;-0.01474217976516998;1.0553756679037691;10.00186344468867;-0.8335070106179855;-0.015563004851463462;-0.015563008351234692;-1.695536173973464e-08;0.014743292325896636;0.014741557440406899
46.87607;1.0555701283864907;4.339087528742458e-07;4.3186522999271596e-07;-0.015563932295344042;-0.014742179272135102;1.0553801990910876;10.001869867236113;-0.8335070110767692;-0.015563005514797085;-0.015563007432372879;-1.7347985414369712e-08;0.014743315351282673;0.014741555854082834
46.88607;1.0555684872798579;4.340094296843512e-07;4.3171386078319993e-07;-0.015563933144407707;-0.014742178810943295;1.0553847439677404;10.001875906722956;-0.8335070115902152;-0.015563006181541966;-0.015563006528096585;-1.7745499374609855e-08;0.014743337851366294;0.01474155513348238
46.89607;1.0555668958142712;4.341008789134075e-07;4.315682252635908e-07;-0.0155639340219252;-0.014742178381221252;1.0553892922534942;10.001881541601785;-0.8335070121565988;-0.015563006850389149;-0.01556300563778852;-1.8149075840810597e-08;0.014743359786067247;0.014741555156924338
46.90607;1.0555653662825502;4.3418334793362434e-07;4.3142804930744766e-07;-0.015563934926963403;-0.014742177982073232;1.0553938330711894;10.00188677973832;-0.8335070127734888;-0.015563007520598164;-0.015563004761034817;-1.855945176634092e-08;0.014743381136513673;0.014741555814966214
