time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.91607;1.0555639115161095;4.342571927707202e-07;4.3129327528052616e-07;-0.015563935858953952;-0.014742177612480215;1.0553983570431482;10.001891661775606;-0.8335070134375695;-0.015563008192075126;-0.01556300389711148;-1.897678536539071e-08;0.014743401881285832;0.014741557003154786
46.92607;1.0555625424541881;4.34973902803264e-07;4.317812434237965e-07;-0.015565109860805658;-0.014743288382752882;1.0554028555952215;10.001896246746961;-0.8335070141445133;-0.015563008864780268;-0.015563003044731112;-1.94006317816506e-08;0.014743421989813217;0.014741558617419666
46.93607;1.0555612672276433;4.350313088140784e-07;4.3165953316732473e-07;-0.015565110845243582;-0.01474328807082042;1.055407319943109;10.001900590616772;-0.8335070148890927;-0.015563009538170079;-0.015563002202123298;-1.983014825993197e-08;0.01474344142435823;0.014741560571076652
46.94607;1.055560091093451;4.350803015631262e-07;4.315457614525246e-07;-0.01556511185481617;-0.014743287787570303;1.0554117420407143;10.00190473490995;-0.8335070156657187;-0.015563010211306764;-0.015563001367373666;-2.0264180734777623e-08;0.014743460135582804;0.014741562813310925
46.95607;1.0555590173009093;4.351208357369435e-07;4.3144030976668294e-07;-0.01556511288873262;-0.014743287533078585;1.0554161147986338;10.001908706216438;-0.8335070164689101;-0.01556301088322915;-0.015563000538695498;-2.0701157037601892e-08;0.014743478056557893;0.014741565321308273
46.96607;1.0555580481505464;4.35153540544548e-07;4.3134313105071935e-07;-0.015565113946191927;-0.014743287307857629;1.0554204301383339;10.001912523090315;-0.8335070172931278;-0.01556301155320012;-0.015562999714301577;-2.1139233999673227e-08;0.014743495108450027;0.014741568092149118
46.97607;1.0555571849300442;4.3517997337483835e-07;4.312539939562587e-07;-0.015565115026259612;-0.01474328711285685;1.0554246780254557;10.001916210683909;-0.8335070181324346;-0.015563012221021277;-0.015562998892133962;-2.1576361638566224e-08;0.014743511213305792;0.014741571147977993
46.98607;1.0555564275360767;4.352022446558078e-07;4.311727132556257e-07;-0.015565116127786834;-0.014743286948985823;1.0554288482811782;10.001919809253396;-0.8335070189804632;-0.015563012887287838;-0.015562998069957585;-2.2009916882726717e-08;0.014743526296399674;0.014741574527189914
46.99607;1.055555774830835;4.35222278189454e-07;4.3109921712688507e-07;-0.015565117249558957;-0.014743286816747766;1.0554329324932787;10.001923360568636;-0.8335070198305535;-0.015563013553111016;-0.01556299724576712;-2.2436641962488348e-08;0.014743540280638217;0.014741578268499063
47.00607;1.0555552250776075;4.3524151528238137e-07;4.310334293981567e-07;-0.015565118390500074;-0.014743286716145975;1.055436924036702;10.001926883057545;-0.8335070206760652;-0.015563014219547403;-0.015562996418085792;-2.2853157211296187e-08;0.01474355308639654;0.014741582407678259
47.01607;1.0555547766139126;4.3526107524911803e-07;4.309750214280798e-07;-0.015565119549501377;-0.014743286646599279;1.0554408177054557;10.00193036415687;-0.8335070215107098;-0.015563014887327259;-0.015562995586115241;-2.3256266502305406e-08;0.014743564634458377;0.014741586975546242
47.02607;1.055554429622198;4.352816939449224e-07;4.30923113844478e-07;-0.01556512072509825;-0.014743286607044269;1.0554446097770063;10.001933776254981;-0.8335070223285845;-0.015563015556684927;-0.01556299474973964;-2.3642638777617918e-08;0.014743574848448454;0.014741591996543743
47.03607;1.0555541878812378;4.3530345147892075e-07;4.3087625206389446e-07;-0.015565121915499506;-0.014743286596361748;1.0554482984074582;10.001937091707632;-0.8335070231242305;-0.015563016227156693;-0.015562993909112081;-2.4008551285844016e-08;0.014743583662479357;0.014741597494671339
47.04607;1.0555540582735587;4.353258441482874e-07;4.308328539952121e-07;-0.015565123118899985;-0.014743286613698649;1.0554518842456684;10.001940284728244;-0.8335070238929915;-0.015563016897714733;-0.015562993064226448;-2.435030289353767e-08;0.01474359102467074;0.014741603494867467
47.05607;1.0555540476546528;4.353480871498461e-07;4.3079161847489077e-07;-0.01556512433360358;-0.014743286658458896;1.0554553701082046;10.001943333681298;-0.8335070246313387;-0.015563017567077075;-0.015562992215128262;-2.4664713977133023e-08;0.014743596882807748;0.014741610018788893
47.06607;1.0555541597998805;4.353691613950171e-07;4.3075141124626043e-07;-0.01556512555771248;-0.014743286730338624;1.0554587605539303;10.001946224175985;-0.833507025336979;-0.015563018233901165;-0.015562991362353515;-2.4949246971659125e-08;0.014743601167780576;0.014741617083784526
47.07607;1.0555543949478703;4.3538770964155756e-07;4.307110255777701e-07;-0.015565126788783969;-0.014743286829548272;1.0554620627123152;10.00194894280029;-0.8335070260086679;-0.015563018896958603;-0.0155629905069537;-2.5202101688511488e-08;0.014743603796635057;0.014741624710873385
47.08607;1.0555547508835865;4.3540206988274903e-07;4.306691514481697e-07;-0.015565128023881726;-0.014743286956840754;1.0554652864677434;10.001951470202718;-0.8335070266457395;-0.01556301955533331;-0.015562989650371391;-2.542229580783302e-08;0.014743604694171398;0.014741632935030733
47.09607;1.05555522365435;4.354103785006212e-07;4.306241176628906e-07;-0.01556512925980093;-0.014743287113144023;1.0554684427450318;10.001953782801552;-0.8335070272477504;-0.01556302020853998;-0.015562988794570723;-2.5609401172616894e-08;0.014743603818314823;0.014741641800058897
47.10607;1.0555558077747098;4.3541064848221477e-07;4.3057353366521476e-07;-0.015565130493112063;-0.014743287299105224;1.0554715412905886;10.001955856813945;-0.8335070278144024;-0.01556302085645221;-0.015562987942193367;-2.576310753203078e-08;0.014743601167629584;0.014741651349610077
47.11607;1.0555564968889253;4.354008643096203e-07;4.305145866638148e-07;-0.01556513172006403;-0.014743287514914534;1.055474589372837;10.001957670853724;-0.8335070283455802;-0.01556302149911106;-0.015562987096407015;-2.588318080005782e-08;0.014744596764745294;0.014742661624448969
47.12607;1.0555572851576396;4.3537908150660726e-07;4.3044461699290435e-07;-0.015565132936675882;-0.014743287760445761;1.0554775915738996;10.001959207140372;-0.8335070288414518;-0.015563022136519387;-0.015562986260641586;-2.5969842922315832e-08;0.014744590637746219;0.014742672647306096
47.13607;1.0555581677683132;4.353433096074798e-07;4.3036114365730896e-07;-0.015565134139175355;-0.0147432880354432;1.0554795498784104;10.001960447053317;-0.833507029302569;-0.015563022768388847;-0.01556298543847052;-2.602403716345531e-08;0.014744582809164518;0.014742684400152153
47.14607;1.055559140361825;4.3529127646342623e-07;4.302616253391514e-07;-0.015565135324413589;-0.014743288339474424;1.0554824637537523;10.001961362336193;-0.8335070297298479;-0.015563023394011763;-0.015562984633565091;-2.6047317313931943e-08;0.014744573281557765;0.014742696820487483
47.15607;1.0555601995093062;4.3522055376280436e-07;4.3014349738339146e-07;-0.015565136489772266;-0.0147432886717105;1.0554853304396479;10.001961911706323;-0.8335070301245908;-0.01556302401239077;-0.015562983849601034;-2.6041467744538766e-08;0.014744562026676967;0.014742709825876337
47.16607;1.0555613445419882;4.3512882751833555e-07;4.30004413679917e-07;-0.015565137632755811;-0.01474328903084058;1.0554881454263174;10.001962043414222;-0.8335070304886423;-0.015563024622384014;-0.01556298309010105;-2.6008161871204914e-08;0.014744548995848773;0.014742723348604405
47.17607;1.0555625784724958;4.3501377811293477e-07;4.298422918787884e-07;-0.01556513875082598;-0.01474328941520572;1.0554909030087611;10.001961697141265;-0.8335070308244488;-0.015563025222784736;-0.015562982358265589;-2.5948872973766895e-08;0.014744534137662496;0.014742737352860807
47.18607;1.0555639065258773;4.3487287694075675e-07;4.296550883840793e-07;-0.015565139841615463;-0.01474328982298176;1.0554935969336627;10.001960812885848;-0.8335070311348919;-0.015563025812408067;-0.01556298165678153;-2.5864922082261655e-08;0.014744517402406822;0.014742751828043117
47.19607;1.055565333710269;4.347035682861377e-07;4.2944085604856463e-07;-0.015565140903101345;-0.014743290252342044;1.0554962213379824;10.00195934724495;-0.8335070314229556;-0.015563026390040658;-0.015562980987665044;-2.5757683641004623e-08;0.014744498747259218;0.014742766774027128
47.20607;1.0555668632060442;4.3450358326787254e-07;4.291981505007974e-07;-0.015565141933441204;-0.014743290701668375;1.0554987716091813;10.00195728020497;-0.833507031691458;-0.015563026954209325;-0.015562980352236586;-2.5629016778929512e-08;0.014744478141310358;0.014742782191453052
47.21607;1.0555684956617737;4.349221561458441e-07;4.2954285484465543e-07;-0.015566315974083264;-0.01474440228066742;1.0555012444021332;10.001954612604269;-0.8335070319430584;-0.015563027503146962;-0.015562979751122257;-2.548144809091304e-08;0.014744455555711737;0.014742798078092369
47.22607;1.055570229554942;4.3465559482788435e-07;4.2924086524783264e-07;-0.015566316936490868;-0.014744402766511558;1.0555036368871857;10.001951360822785;-0.8335070321804258;-0.01556302803510307;-0.015562979184368705;-2.531774376698857e-08;0.014744430962947218;0.014742814434159182
47.23607;1.0555720620439595;4.3435408342728583e-07;4.289081307055282e-07;-0.015566317862429591;-0.014744403269298425;1.055505946599135;10.00194754831226;-0.8335070324063959;-0.015563028548600042;-0.015562978651776384;-2.5140472246224732e-08;0.01474440435015796;0.014742831276063885
47.24607;1.0555739890912488;4.340173364662756e-07;4.2854370937035383e-07;-0.015566318750933734;-0.014744403788463258;1.0555081724789166;10.001943200273788;-0.833507032624029;-0.015563029042530386;-0.015562978153221484;-2.4952140783829396e-08;0.014744375719865014;0.014742848639578589
47.25607;1.0555760057093577;4.336453821896857e-07;4.281467770404645e-07;-0.015566319601742295;-0.014744404323888748;1.0555103149521732;10.00193834083078;-0.8335070328364536;-0.015563029516081517;-0.015562977688653553;-2.475536984434339e-08;0.014744345089450174;0.014742866560486295
47.26607;1.055578107126812;4.332380180397403e-07;4.2771688635394204e-07;-0.015566320415128376;-0.014744404875595562;1.0555123739625492;10.001932987895136;-0.8335070330466403;-0.015563029968324777;-0.01556297725775431;-2.4552627364621295e-08;0.014744312502258362;0.014742885053316746
47.27607;1.0555802898526698;4.3279479166990757e-07;4.272540365136655e-07;-0.015566321191774955;-0.014744405443307547;1.0555143475345603;10.001927148093621;-0.8335070332573442;-0.015563030397887699;-0.01556297685967039;-2.4346055905875836e-08;0.014744278027638816;0.014742904110261319
47.28607;1.0555825523142353;4.3231552526224745e-07;4.267585458926961e-07;-0.01556632193289712;-0.014744406026237453;1.0555162327412044;10.001920812375317;-0.8335070334709586;-0.0155630308029702;-0.015562976493057521;-2.4137734986987042e-08;0.014744241747157076;0.014742923712088386
47.29607;1.055584894915671;4.318006520381251e-07;4.2623097951273994e-07;-0.015566322640255321;-0.014744406622999251;1.0555180275348681;10.001913952442257;-0.8335070336893121;-0.015563031181507288;-0.015562976156194792;-2.392993951635603e-08;0.014744203744830672;0.014742943833117255
47.30607;1.0555873187603346;4.3125123325126256e-07;4.2567217770118264e-07;-0.015566323315860697;-0.014744407231692973;1.0555197316278844;10.00190651736403;-0.8335070339138754;-0.015563031531537668;-0.015562975846930682;-2.3725000699749398e-08;0.014744164102707659;0.014742964442141944
47.31607;1.0555898239386738;4.306689755623271e-07;4.2508308495259264e-07;-0.015566323961627727;-0.01474440785022354;1.0555213468683387;10.001898436135123;-0.8335070341461567;-0.015563031851448856;-0.015562975562631552;-2.3525000341293034e-08;0.014744122905307369;0.014742985508867108
47.32607;1.0555914088582843;4.300638525560114e-07;4.244722327214528e-07;-0.015566309834717256;-0.01474440847657444;1.0555228774536058;10.001889636437456;-0.8335070343876482;-0.01556303213971648;-0.015562975300477575;-2.333171168865726e-08;0.014744080248128262;0.014743007005094568
47.33607;1.0555940704231868;4.2942268483207994e-07;4.2382473287017156e-07;-0.015566310425279792;-0.014744409108889427;1.0555243291095193;10.001880066252182;-0.8335070346393227;-0.015563032394772589;-0.015562975057781009;-2.3146639928372872e-08;0.014744036225656348;0.014743028887296082
47.34607;1.055596804680146;4.287556925282404e-07;4.2314903445300197e-07;-0.0155663109897954;-0.014744409745710617;1.055525707744119;10.001869699139593;-0.8335070349012154;-0.015563032615401708;-0.015562974831742021;-2.297097460525622e-08;0.014743990918230532;0.014743051082315838
47.35607;1.0555996079591952;4.280654288489336e-07;4.2244611258220524e-07;-0.015566311528695795;-0.014744410386275152;1.0555270188559425;10.001858530234175;-0.8335070351724804;-0.015563032801073871;-0.015562974618911679;-2.2805758523255127e-08;0.014743944412510316;0.014743073505395863
47.36607;1.0556024774333697;4.273546848823572e-07;4.217172410473042e-07;-0.015566312041814615;-0.014744411030262292;1.0555282675268078;10.001846570035074;-0.833507035451776;-0.015563032951992656;-0.015562974415141973;-2.2652193706413403e-08;0.014743896822175395;0.014743096092765643
47.37607;1.0556054100851744;4.2662658873709137e-07;4.209637989213135e-07;-0.01556631252865188;-0.014744411677250916;1.0555294586536712;10.001833833817129;-0.8335070357375971;-0.015563033069175915;-0.015562974216055866;-2.2511737333941766e-08;0.01474384827671325;0.014743118811232327
47.38607;1.0556084014611289;4.258844911593586e-07;4.2018694175230314e-07;-0.01556631298880213;-0.014744412326629007;1.0555305974723672;10.001820334645343;-0.8335070360284164;-0.015563033154561144;-0.015562974017521505;-2.238607353512027e-08;0.014743798906174898;0.01474314164177121
47.39607;1.0556114459366943;4.25131795500743e-07;4.1938751772240956e-07;-0.015566313422237963;-0.014744412977829663;1.0555316899034919;10.001806084567356;-0.8335070363227309;-0.015563033210980796;-0.015562973816008902;-2.2276848295292215e-08;0.014744748842430884;0.01474416455855461
47.40607;1.0556145377699533;4.243718749746412e-07;4.1856639005197426e-07;-0.015566313829387099;-0.014744413630285681;1.0555327423279288;10.001791098401151;-0.8335070366191524;-0.015563033242053824;-0.015562973608764222;-2.218523710920416e-08;0.014744698230403561;0.014744187515964508
47.41607;1.0556176716688486;4.2360801896170107e-07;4.1772481285351963e-07;-0.015566314210839947;-0.014744414283251482;1.055533760717706;10.001775394513636;-0.8335070369165757;-0.015563033252014854;-0.015562973393768996;-2.211189457349935e-08;0.01474464724157089;0.014744210443580858
47.42607;1.0556208427915799;4.22843351922359e-07;4.1686457588587223e-07;-0.015566314566800458;-0.014744414935895553;1.0555347491678513;10.001758991073773;-0.8335070372141945;-0.015563033245324815;-0.015562973169768984;-2.205708721130509e-08;0.014744596072299233;0.014744233251348045
47.43607;1.0556240466049729;4.2208066409639553e-07;4.159878783094858e-07;-0.015566314896817875;-0.014744415587390624;1.0555357089382398;10.001741901274988;-0.8335070375112452;-0.015563033226056438;-0.015562972936370666;-2.2020647025125786e-08;0.014744544918617616;0.014744255843613184
47.44607;1.055627279045732;4.213223145852565e-07;4.1509693294758893e-07;-0.01556631520002608;-0.014744416236798652;1.0555366391864804;10.001724131887409;-0.8335070378068759;-0.015563033197646825;-0.01556297269390237;-2.2002030016004996e-08;0.01474449395054348;0.014744278124599924
47.45607;1.055630537088386;4.2057035959667086e-07;4.1419360956040663e-07;-0.015566315475592587;-0.014744416882900084;1.055537537965086;10.001705691652331;-0.8335070381002434;-0.015563033163153233;-0.01556297244310705;-2.2000507182587006e-08;0.014744443304328492;0.0147442999800719
47.46607;1.0556338198457216;4.1982669245711354e-07;4.132793801468371e-07;-0.015566315723130898;-0.014744417524171646;1.0555384017673382;10.001686607404363;-0.8335070383905334;-0.015563033125368478;-0.015562972185005455;-2.201531872232157e-08;0.014744393084372559;0.014744321257616858
47.47607;1.0556371295876517;4.19093053514066e-07;4.12355362684182e-07;-0.015566315942916817;-0.014744418159281035;1.055539225094621;10.001666929722825;-0.8335070386770492;-0.015563033086738218;-0.015562971920931708;-2.2045921816521274e-08;0.014744343365656156;0.014744341784702731
47.48607;1.0556404709635816;4.1837103673164483e-07;4.114224221002721e-07;-0.015566316135700971;-0.014744418787879639;1.0555400014303877;10.001646720532648;-0.8335070389595182;-0.01556303304939161;-0.015562971652432984;-2.2092293485007483e-08;0.014744294197939663;0.014744361406322858
47.49607;1.0556438488734352;4.1766209357774674e-07;4.104815415840105e-07;-0.01556631630228236;-0.014744419410761267;1.0555407239701395;10.00162603971507;-0.8335070392380522;-0.015563033015263248;-0.015562971380833545;-2.2154871831774728e-08;0.01474424561203095;0.014744379996295546
47.50607;1.0556472670677368;4.1696738528282827e-07;4.0953434867632133e-07;-0.01556631644312598;-0.014744420029227786;1.0555413850978854;10.001604943011612;-0.8335070395125203;-0.015563032986326891;-0.015562971106816537;-2.223417126222747e-08;0.014744197626054233;0.014744397446545198
47.51607;1.0556507273217286;4.1628761278409644e-07;4.0858342069595175e-07;-0.015566316558176679;-0.01474442064441889;1.0555419766933511;10.001583482757768;-0.8335070397821001;-0.01556303296476788;-0.015562970830611802;-2.233066391164514e-08;0.01474415025007341;0.01474441366051075
47.52607;1.0556542288511062;4.1562311668916685e-07;4.0763229843342086e-07;-0.015566316647058228;-0.014744421256968631;1.0555424922134027;10.001561706636009;-0.8335070400454608;-0.015563032952801807;-0.015562970552499635;-2.2444804798109996e-08;0.014744103487657803;0.014744428555093173
47.53607;1.0556577693714755;4.1497421245492323e-07;4.066852607019535e-07;-0.015566316709404723;-0.014744421866871816;1.055542927846447;10.001539657230307;-0.833507040301061;-0.01556303295230743;-0.015562970272913207;-2.2576757253869694e-08;0.014744057337765253;0.014744442055380728
47.54607;1.0556613478221637;4.290859923070774e-07;4.1971273184147916e-07;-0.015566316752553697;-0.014744422473081381;1.055543281505297;10.001517368534216;-0.833507040547296;-0.015563032964511324;-0.015562969992272599;-2.2726080511591476e-08;0.014744011803147942;0.014744454083515586
47.55607;1.0556649628204056;4.2912285297411477e-07;4.194044164436816e-07;-0.01556748980241263;-0.014745534186052152;1.055543552122938;10.001494861156868;-0.8335070407826258;-0.015563032989833489;-0.015562969711055695;-2.289157985572582e-08;0.014743966906018644;0.014744464571396236
47.56607;1.0556686149679562;4.285259162825136e-07;4.1849409827485375e-07;-0.01556748978136484;-0.01474553478175782;1.0555437407133021;10.001472145573587;-0.833507041005503;-0.015563033028130283;-0.015562969429955208;-2.307135928213414e-08;0.014743922694495296;0.01474447349113876
47.57607;1.055672303849871;4.2794818822735445e-07;4.176026033625021e-07;-0.01556748973070879;-0.014745535369294564;1.0555438520023641;10.001449229464587;-0.8335070412140175;-0.01556303307919153;-0.015562969149651319;-2.3263210689356783e-08;0.014743879219085288;0.014744480864346762
47.58607;1.0556760286093358;4.2738997157956177e-07;4.167326248819249e-07;-0.015567489649648188;-0.014745535947330567;1.0555438947778764;10.001426119460463;-0.8335070414057922;-0.0155630331430857;-0.01556296887045883;-2.3465050739166042e-08;0.014743836500353545;0.014744486748023637
47.59607;1.055679788000792;4.2685105301917793e-07;4.1588624912286456e-07;-0.015567489537761322;-0.014745536515176022;1.0555438797568222;10.001402820994592;-0.8335070415785351;-0.01556303322028297;-0.015562968592391735;-2.3675150115212244e-08;0.01474379452373419;0.01474449121842761
47.60607;1.055683579938871;4.263307974580681e-07;4.1506477342102764e-07;-0.015567489395159458;-0.014745537072355992;1.0555438160605712;10.001379341366247;-0.8335070417306194;-0.015563033311510027;-0.015562968315488878;-2.3892341668997917e-08;0.014743753253735684;0.014744494352474068
47.61607;1.0556874009387014;4.2582842585423765e-07;4.1426863484189817e-07;-0.015567489222226482;-0.01474553761841304;1.055543709960181;10.001355694444367;-0.833507041860989;-0.015563033417537647;-0.015562968040029471;-2.4116237110511457e-08;0.014743712647942164;0.014744496205067006
47.62607;1.0556912461271244;4.253432359743683e-07;4.1349762308966976e-07;-0.015567489019144206;-0.014745538152895971;1.0555435671594142;10.00133190594955;-0.8335070419687673;-0.015563033539387032;-0.015562967766552919;-2.4347219984920557e-08;0.01474367266685975;0.014744496796436933
47.63607;1.055695109331934;4.248745355192848e-07;4.1275133922201874e-07;-0.015567488785687447;-0.014745538675005844;1.055543394796509;10.001308013959331;-0.8335070420531709;-0.01556303367850936;-0.015562967495716612;-2.4586099773247816e-08;0.014743633274481848;0.014744496118858951
47.64607;1.0556989830547432;4.2442149992063177e-07;4.120294574874841e-07;-0.015567488521626864;-0.014745539183427305;1.0555432009002104;10.00128406237249;-0.833507042113596;-0.015563033836396538;-0.015562967228248265;-2.4833527961951625e-08;0.014743594427600685;0.014744494153197518
47.65607;1.0557028591765902;4.239834922457539e-07;4.1133168214585185e-07;-0.015567488227188312;-0.014745539676809763;1.0555429930895335;10.00126009793159;-0.8335070421494525;-0.01556303401434506;-0.015562966965189624;-2.5089574635083957e-08;0.014743556072255791;0.014744490874632043
47.66607;1.0557067301507534;4.235608014124116e-07;4.106574153904375e-07;-0.015567487902856858;-0.0147455401543263;1.055542777615469;10.00123617058018;-0.8335070421597067;-0.015563034213698349;-0.01556296670806873;-2.5353742987396968e-08;0.014743518163227826;0.014744486248949647
47.67607;1.055710589530071;4.2315496416586534e-07;4.1000522855184615e-07;-0.015567487549027134;-0.014745540615754048;1.0555425587039426;10.001212324587028;-0.8335070421425748;-0.015563034435904594;-0.015562966458562602;-2.562522941420904e-08;0.014743480680239908;0.014744480231888695
47.68607;1.055714431681975;4.2276822076669126e-07;4.093727577239333e-07;-0.015567487166125651;-0.014745541061059258;1.0555423384476605;10.00118858763546;-0.8335070420956988;-0.015563034682189876;-0.015562966218003576;-2.5903300095994373e-08;0.014743443617991138;0.014744472768129473
47.69607;1.055718251510371;4.2240261102503794e-07;4.087574539405313e-07;-0.015567486754843698;-0.014745541489864166;1.0555421174497075;10.001164972756438;-0.8335070420166784;-0.015563034953271115;-0.015562965987272888;-2.6187431173681204e-08;0.014743406966450214;0.01474446379590918
47.70607;1.0557220446764002;4.2205943742524943e-07;4.0815745812434154e-07;-0.015567486316072089;-0.014745541901422245;1.0555418956516587;10.001141486171504;-0.833507041903595;-0.015563035249352798;-0.015562965767007072;-2.6476781512681997e-08;0.014743370692569322;0.014744453258158543
47.71607;1.055725807831623;4.2173918087356367e-07;4.0757154626596706e-07;-0.01556748585072368;-0.014745542295213422;1.0555416723657345;10.001118130174152;-0.8335070417550945;-0.0155630355701908;-0.015562965557907479;-2.6769691680779757e-08;0.014744334734619639;0.014745441096444772
47.72607;1.0557295385312004;4.214415737407225e-07;4.0699847840870167e-07;-0.015567485359688417;-0.014745542671404715;1.0555414453189549;10.001094903985987;-0.83350704157005;-0.015563035915092564;-0.015562965360945587;-2.706397813377744e-08;0.014744299025926109;0.014745427233873424
47.73607;1.055733235324387;4.2116579759062253e-07;4.064368871017577e-07;-0.015567484843695894;-0.014745543030679377;1.0555412097961887;10.001071808823815;-0.8335070413473351;-0.015563036283004575;-0.015562965177122478;-2.7357478218577588e-08;0.014744263531002527;0.014745411585301885
47.74607;1.0557368977187445;4.209106929549627e-07;4.058858801704917e-07;-0.015567484302995708;-0.01474554337374862;1.055540959553952;10.001048858348586;-0.8335070410857544;-0.015563036672613922;-0.015562965007002993;-2.7648244507647762e-08;0.014744228261016096;0.014745394091031441
47.75607;1.0557405254717054;4.2067482458131405e-07;4.053454796820103e-07;-0.015567483737337665;-0.014745543700984128;1.0555406891286019;10.001026087678152;-0.833507040784017;-0.015563037082310573;-0.015562964850738192;-2.793458178633146e-08;0.01474419325976616;0.014745374729207252
47.76607;1.0557441179302522;4.2045658604435234e-07;4.0481633060796374e-07;-0.015567483146431985;-0.014745544012367547;1.0555403954954221;10.001003551839522;-0.8335070404409735;-0.015563037510228672;-0.015562964708490947;-2.8215077404644857e-08;0.014744158574957667;0.014745353500751965
47.77607;1.0557476741720737;4.2025453792437554e-07;4.0429928036107323e-07;-0.015567482530416475;-0.014745544307637784;1.0555400777520276;10.000981312350868;-0.833507040055898;-0.015563037954482252;-0.015562964580614675;-2.8488702490115748e-08;0.014744124237143878;0.01474533041972368
47.78607;1.0557511937789592;4.200678510889138e-07;4.037953143243888e-07;-0.015567481889934284;-0.014745544586467384;1.0555397352693077;10.000959423109663;-0.8335070396285938;-0.015563038413257691;-0.015562964467508149;-2.875504239488915e-08;0.01474409025731059;0.014745305516840723
47.79607;1.0557546774563173;4.1989650570065763e-07;4.0330550505742574e-07;-0.015567481225804983;-0.014745544848701756;1.0555393668301718;10.000937927008428;-0.8335070391595312;-0.015563038884543955;-0.015562964369427649;-2.901431605895395e-08;0.014744056632374327;0.014745278844509855
47.80607;1.0557581269927083;4.197411298797411e-07;4.0283091011156825e-07;-0.01556748053861867;-0.014745545094572963;1.0555389714336476;10.000916859756002;-0.8335070386499315;-0.015563039365785496;-0.015562964286423002;-2.9267108872636663e-08;0.01474402334805859;0.014745250481740597
47.81607;1.0557615446317186;4.196025578823515e-07;4.023725862358837e-07;-0.015567479828526474;-0.01474554532450577;1.0555385487013154;10.000896253826877;-0.833507038101627;-0.015563039853914022;-0.015562964218306365;-2.951408832749511e-08;0.014743990388039838;0.014745220540702335
47.82607;1.0557649322343285;4.1948125841199185e-07;4.0193156579220176e-07;-0.015567479095187109;-0.014745545538588058;1.0555380981192248;10.00087614020503;-0.8335070375168925;-0.015563040345643254;-0.01556296416451074;-2.975592068621304e-08;0.014743957752444468;0.014745189174467908
47.83607;1.055768291141121;4.1937705106157467e-07;4.015088803672734e-07;-0.015567478337913564;-0.014745545736496042;1.055537617719438;10.000856547929455;-0.8335070368981865;-0.015563040837530896;-0.015562964123988728;-2.999351349073085e-08;0.014743925464565301;0.014745156579814574
47.84607;1.0557716228825726;4.192893219652648e-07;4.011059825800384e-07;-0.01556747755604224;-0.014745545918043744;1.0555371030750111;10.000837504152003;-0.8335070362475409;-0.01556304132586298;-0.01556296409532778;-3.022812655956181e-08;0.014743893558927414;0.014745122984991654
47.85607;1.0557749293751548;4.1921735936083897e-07;4.0072518411421066e-07;-0.015567476749310624;-0.014745546083646296;1.0555365476368714;10.000819034677507;-0.8335070355659755;-0.015563041806779764;-0.015562964077045407;-3.046107730928847e-08;0.01474386207560233;0.014745088621058717
47.86607;1.0557782120919443;4.1916043132496507e-07;4.003694422008544e-07;-0.015567475918047692;-0.014745546234335771;1.055535944447951;10.000801164970776;-0.8335070348535563;-0.015563042276736022;-0.01556296406788202;-3.069346321846253e-08;0.014743831066658174;0.014745053691624524
47.87607;1.0557814712394709;4.1911769408397284e-07;4.000417749327843e-07;-0.015567475063082425;-0.014745546371482236;1.0555342875297629;10.000783923909799;-0.8335070341099409;-0.015563042732774203;-0.015562964067034793;-3.092598463418319e-08;0.014743800593320868;0.014745018360072278
47.88607;1.0557847053354852;4.190880078203451e-07;3.997447850721239e-07;-0.015567474185499586;-0.014745546496493055;1.0555335713860703;10.000767347423066;-0.8335070333347869;-0.015563043172328825;-0.01556296407415748;-3.115889725484927e-08;0.014743770716272312;0.014744982751535608
47.89607;1.0557879110154127;4.190697331071271e-07;3.994803088335494e-07;-0.015567473286488139;-0.014745546610742297;1.0555327899468894;10.000751476463744;-0.8335070325278331;-0.015563043593104548;-0.015562964088792684;-3.139232549138349e-08;0.014743741493671726;0.014744946956187709
47.90607;1.0557910831844939;4.1906083261060413e-07;3.992493576791433e-07;-0.01556747236720811;-0.014745546715760583;1.0555319368946865;10.000736348544224;-0.8335070316889511;-0.015563043993310908;-0.015562964109655091;-3.162649108472621e-08;0.01474371298149529;0.014744911038886444
47.91607;1.0557942152407809;4.190592719607461e-07;3.990524574658215e-07;-0.015567471428431165;-0.014745546813235453;1.0555310064107535;10.000721990999292;-0.8335070308183351;-0.015563044371919698;-0.015562964134586276;-3.186140417776248e-08;0.01474368522826479;0.014744875060715378
47.92607;1.055797299975643;4.190634525971131e-07;3.9888993092826034e-07;-0.015567470470194729;-0.014745546904412848;1.0555299930792665;10.000708425010547;-0.8335070299166594;-0.015563044728705032;-0.015562964161149976;-3.209662638413081e-08;0.014743658267636602;0.01474483909796882
47.93607;1.0558003315112099;4.19072576718797e-07;3.987617112364953e-07;-0.015567469492073315;-0.014745546989560715;1.0555288915655807;10.000695675227982;-0.8335070289850715;-0.015563045063962859;-0.015562964187165148;-3.233161040261692e-08;0.014743632122058955;0.014744803236773255
47.94607;1.0558033059893148;4.197389855113038e-07;3.9928488820744595e-07;-0.015568641536093466;-0.014746658179143843;1.0555276962670195;10.000683774497674;-0.8335070280250215;-0.015563045378126453;-0.015562964210752248;-3.256601273737617e-08;0.014743606809253863;0.014744767550573471
47.95607;1.0558062205385919;4.197590283409727e-07;3.992227228661173e-07;-0.015568640518165202;-0.014746658250575608;1.0555264011854144;10.000672760713588;-0.8335070270379605;-0.015563045671706308;-0.01556296423007301;-3.2799464453726126e-08;0.014743582330720727;0.014744732092634863
47.96607;1.0558090726601046;4.197860854016169e-07;3.991915522980077e-07;-0.01556863948126462;-0.014746658314014442;1.055525000650099;10.000662666153314;-0.8335070260251594;-0.015563045945411169;-0.01556296424313916;-3.303121090870704e-08;0.01474355866063319;0.014744696897576376
47.97607;1.0558118599727033;4.198213538539051e-07;3.991895513461386e-07;-0.015568638426267014;-0.014746658368530487;1.0555234898887882;10.000653499705784;-0.8335070249878704;-0.015563046200196863;-0.015562964247861605;-3.32600988037254e-08;0.014743535748230258;0.014744661971043755
47.98607;1.0558145795591432;4.1986560970427557e-07;3.9921458313984746e-07;-0.01556863735405182;-0.01474665841302365;1.0555218646349667;10.000645231768248;-0.8335070239276606;-0.015563046437224304;-0.015562964242265715;-3.3484798412457115e-08;0.014743513514481709;0.014744627294458803
47.99607;1.0558172278362978;4.1991914685914625e-07;3.9926466336200183e-07;-0.015568636265579645;-0.014746658446480574;1.0555201205458349;10.000637797424725;-0.8335070228466391;-0.015563046657439178;-0.015562964224660643;-3.3704119222585975e-08;0.014743491848669858;0.014744592857362225
48.00607;1.0558198013447944;4.199822395810187e-07;3.993384705013528e-07;-0.015568635161795496;-0.01474665846842564;1.0555182531026779;10.00063111097659;-0.8335070217475105;-0.015563046861137332;-0.01556296419376403;-3.391741845004313e-08;0.014743470623459433;0.01474455867073155
48.01607;1.0558222971349445;4.2005523331929567e-07;3.9943534260526563e-07;-0.015568634043507909;-0.01474665847909592;1.055516257914841;10.000625073010674;-0.83350702063356;-0.01556304704810438;-0.01556296414898907;-3.4124719154216174e-08;0.014743449716861463;0.01474452474694457
48.02607;1.055824712154338;4.2013815726587526e-07;3.995548445551512e-07;-0.015568632911744111;-0.01474665847923766;1.0555141308356941;10.000619571327475;-0.8335070195085678;-0.015563047217839262;-0.015562964090664155;-3.432628218386697e-08;0.014743429021166425;0.014744491084076935
48.03607;1.0558270427128869;4.2023055680075647e-07;3.9969652259006427e-07;-0.01556863176820351;-0.014746658469710084;1.05551186742002;10.000614490461365;-0.8335070183765062;-0.01556304736961348;-0.015562964019678736;-3.4522121076205104e-08;0.014743408435794882;0.01474445766845329
48.04607;1.055829284453691;4.203315238426803e-07;3.9985974711373023e-07;-0.015568630615185396;-0.014746658451052068;1.0555094627679087;10.000609733927135;-0.8335070172412145;-0.015563047502665128;-0.015562963936897222;-3.471199703087768e-08;0.014743387851181027;0.014744424485919226
48.05607;1.0558314329700067;4.2043978238468655e-07;4.000432213026418e-07;-0.015568629455120251;-0.014746658423441457;1.0555069134109083;10.000605240749401;-0.8335070161064061;-0.015563047616395511;-0.015562963843113427;-3.489582996119921e-08;0.014743367138803856;0.014744391527908962
48.06607;1.0558334849303648;4.2055408407197015e-07;4.002446039024933e-07;-0.015568628290192413;-0.014746658386907249;1.0555042199979738;10.000600978886094;-0.8335070149759198;-0.015563047710450499;-0.015562963739405399;-3.5074062369190275e-08;0.014743346154171394;0.014744358777987047
48.07607;1.0558354378995398;4.20673542681731e-07;4.004607578433571e-07;-0.015568627122346393;-0.014746658341067158;1.0555013879279265;10.000596921865442;-0.8335070138538628;-0.015563047784772674;-0.015562963627326254;-3.5247587808733535e-08;0.01474332474235778;0.014744326187975094
48.08607;1.055837288530362;4.207973267875478e-07;4.0068831305887365e-07;-0.015568625953640102;-0.014746658284621081;1.0554984256672282;10.000593026599041;-0.8335070127444866;-0.015563047839531921;-0.015562963508825571;-3.541731563797708e-08;0.014743302743774164;0.014744293665863833
48.09607;1.0558390314586437;4.2092421385333114e-07;4.009239847637127e-07;-0.015568624786482571;-0.014746658215369477;1.055495342302183;10.000589227001461;-0.8335070116518604;-0.015563047874871267;-0.01556296338603512;-3.558382521630014e-08;0.014744280000869785;0.014745261082239372
48.10607;1.0558406599775771;4.2105274125641383e-07;4.011644457546205e-07;-0.015568623623487135;-0.014746658130772493;1.0554921455843695;10.000585442218256;-0.8335070105795818;-0.015563047890665078;-0.015562963261176451;-3.574743487718894e-08;0.014744256359325249;0.014745228289325335
48.11607;1.0558421671357756;4.2118169150467034e-07;4.014060122257376e-07;-0.015568622467337126;-0.01474665802843331;1.0554888416541175;10.000581584621397;-0.8335070095308558;-0.015563047886357104;-0.015562963136701724;-3.590853444205531e-08;0.014744231668275268;0.014745195143939096
48.12607;1.0558435461066722;4.2131021856890407e-07;4.0164474321100463e-07;-0.015568621320840768;-0.014746657906214803;1.0554854366599828;10.000577562677856;-0.8335070085087334;-0.015563047860985927;-0.015562963015377863;-3.606774915755183e-08;0.014744205790574247;0.014745161525714763
48.13607;1.055844790666005;4.2143747959889047e-07;4.0187713964328896e-07;-0.015568620186852926;-0.014746657762311106;1.0554819384881258;10.000573281010142;-0.8335070075160185;-0.01556304781355995;-0.015562962900055925;-3.622571731665203e-08;0.014744178617144527;0.01474512735328563
48.14607;1.055845896665493;4.2156237589143686e-07;4.0210070055806144e-07;-0.015568619068102856;-0.01474665759533281;1.055478357163529;10.0005686349777;-0.8335070065549385;-0.015563047743302283;-0.015562962793233045;-3.63827692583568e-08;0.014744150068771502;0.014745092593942659
48.15607;1.0558468633169698;4.2168377023586116e-07;4.0231389573393033e-07;-0.015568617967249931;-0.014746657404151164;1.0554747043348391;10.000563509443484;-0.8335070056270015;-0.015563047649503062;-0.015562962696903737;-3.6538997371146004e-08;0.014744120089303824;0.014745057248318781
48.16607;1.0558476926130174;4.218008733954846e-07;4.0251600893609286e-07;-0.015568616887113244;-0.01474665718763472;1.055470992190084;10.00055779052862;-0.8335070047331429;-0.015563047531612108;-0.015562962612786455;-3.6694576723712854e-08;0.014744088646506953;0.014745021326698358
48.17607;1.0558483872665598;4.219134978707667e-07;4.0270697347960574e-07;-0.015568615830717239;-0.014746656944678374;1.055467231800523;10.000551374814664;-0.8335070038739012;-0.015563047389760883;-0.015562962542453013;-3.684977609211575e-08;0.014744055744559316;0.014744984846937117
48.18607;1.0558489491724916;4.2202198781464005e-07;4.028870543128544e-07;-0.015568614800971072;-0.014746656674671113;1.0554634324304102;10.000544167311375;-0.8335070030494879;-0.015563047225152027;-0.015562962487395022;-3.700476286396535e-08;0.014744021442576676;0.01474494783459335
48.19607;1.0558493790319192;4.2212690110075003e-07;4.0305666067132853e-07;-0.015568613800299499;-0.014746656377875589;1.0554596027905128;10.00053608015498;-0.833507002259907;-0.015563047040107216;-0.015562962449292297;-3.7159550930396526e-08;0.014743985861759552;0.014744910303764474
48.20607;1.0558486762261;4.222365903401107e-07;4.0322414843540044e-07;-0.015568598083830017;-0.014746656055155636;1.0554557518928038;10.000527041247626;-0.8335070015050591;-0.015563046837946577;-0.015562962430132589;-3.7313910934121914e-08;0.014743949169849196;0.014744872246862089
48.21607;1.0558488388127385;4.2233614506749307e-07;4.033748881304816e-07;-0.01556859714610347;-0.014746655707403427;1.055451888335069;10.00051701054216;-0.8335070007844939;-0.015563046622870134;-0.01556296243192928;-3.746720630901363e-08;0.014743911556492389;0.014744833659362092
48.22607;1.0558488640667898;4.224342747871243e-07;4.0351814214371887e-07;-0.015568596241270301;-0.014746655335419953;1.0554480201198044;10.000505986911843;-0.833507000096977;-0.015563046399965336;-0.015562962456322665;-3.7618522581371626e-08;0.014743873210598921;0.014744794578590603
48.23607;1.0558487493017226;4.225323983725801e-07;4.0365607725008337e-07;-0.015568595369906941;-0.014746654940222073;1.0554441556215426;10.000493994971503;-0.8335069994405194;-0.015563046174909652;-0.015562962504225465;-3.776691771686986e-08;0.014743834305997985;0.01474475509965316
48.24607;1.0558484921140383;4.2263242350631185e-07;4.037911037352125e-07;-0.015568594532229914;-0.01474665452317554;1.0554403041183071;10.000481069948183;-0.8335069988128762;-0.015563045953118625;-0.01556296257563012;-3.7911366197589e-08;0.014743795007346879;0.0147447153623179
48.25607;1.0558480896535392;4.227366110819221e-07;4.039255107271011e-07;-0.015568593727829736;-0.014746654085772241;1.0554364752264955;10.000467250828079;-0.8335069982118928;-0.015563045739159235;-0.015562962669768211;-3.8050675175853046e-08;0.014743755483722943;0.01474467552980167
48.26607;1.0558475379321943;4.228473431624834e-07;4.040614500395825e-07;-0.015568592955515227;-0.014746653629335797;1.0554326778631375;10.000452568164327;-0.8335069976357171;-0.015563045536738726;-0.01556296278541128;-3.8183531969364144e-08;0.014743715907773212;0.014744635774346787
48.27607;1.055846831926986;4.229666537861251e-07;4.042009418587375e-07;-0.015568592213230313;-0.014746653154924358;1.0554289189561827;10.000437029029161;-0.8335069970830714;-0.01556304534879967;-0.015562962921107183;-3.830849845790479e-08;0.01474367644682204;0.014744596263832054
48.28607;1.0558459657573116;4.2309579461310147e-07;4.043459385977164e-07;-0.01556859149786299;-0.014746652663455099;1.055425202092774;10.00042061535047;-0.8335069965533098;-0.015563045177573075;-0.015562963075325027;-3.842419792594448e-08;0.014743637256025186;0.014744557142717721
48.29607;1.0558449326542199;4.2323537968795586e-07;4.0449832661031717e-07;-0.015568590805346625;-0.01474665215584237;1.055421527332421;10.000403291249501;-0.8335069960463979;-0.015563045024618876;-0.01556296324636466;-3.852947896994849e-08;0.014743598467454475;0.014744518525853598
48.30607;1.0558437252088066;4.2338592039888423e-07;4.0465964150212854e-07;-0.015568590131411039;-0.01474665163302787;1.0554178924011826;10.000385010423804;-0.833506995563088;-0.015563044890968507;-0.015562963432168385;-3.8623034559954376e-08;0.014743560179253809;0.014744480509364348
48.31607;1.0558423361545495;4.235480606571183e-07;4.0483084975684386e-07;-0.015568589472388051;-0.014746651096029913;1.055414293405724;10.000365729705246;-0.8335069951048678;-0.015563044777299235;-0.015562963630426762;-3.8703119982091954e-08;0.014743522463276605;0.014744443173370043
48.32607;1.055840759531636;4.237223543336444e-07;4.0501235020259795e-07;-0.015568588825310443;-0.014746650545874275;1.055410724462985;10.000345423071156;-0.8335069946733465;-0.01556304468406475;-0.01556296383900639;-3.876798827249299e-08;0.014743485389559613;0.014744406584288642
48.33607;1.055838991547116;4.239089969679663e-07;4.052039514727114e-07;-0.015568588187447963;-0.014746649983316826;1.055407178123658;10.000324083015652;-0.8335069942695675;-0.01556304461165265;-0.015562964056227813;-3.881640657585267e-08;0.0147434490413719;0.014744370819383288
48.34607;1.055837030720456;4.241078614571157e-07;4.054048240187823e-07;-0.01556858755600067;-0.014746649408988994;1.0554036472263146;10.00030171485117;-0.8335069938938076;-0.015563044560284461;-0.015562964280692308;-3.8847709917976365e-08;0.014743413503132914;0.014744335993531364
48.35607;1.0558348776920525;4.243187113224793e-07;4.05613575103026e-07;-0.015568586928098043;-0.014746648823930886;1.0554001268133164;10.000278328856458;-0.8335069935456711;-0.015563044529744635;-0.015562964511095003;-3.886156885895944e-08;0.014743378835933641;0.01474430225805001
48.36607;1.0558325347726656;4.2454126989237305e-07;4.058284215525982e-07;-0.015568586300766565;-0.014746648229647677;1.0553966151473164;10.000253934519442;-0.8335069932242384;-0.015563044519467266;-0.015562964746327354;-3.8857842569577524e-08;0.014743345064766067;0.014744269778118706
48.37607;1.0558300048642868;4.247752761175958e-07;4.0604740695110876e-07;-0.015568585670903629;-0.014746647627892873;1.0553931130448673;10.00022854865266;-0.8335069929284126;-0.015563044528804856;-0.015562964985468806;-3.883678415110492e-08;0.0147433121776035;0.014744238716692138
48.38607;1.0558272909802204;4.2502073972183995e-07;4.0626873334425315e-07;-0.015568585035404293;-0.014746647020672968;1.0553896217564858;10.00020220743363;-0.833506992657267;-0.015563044556940278;-0.015562965227615836;-3.8799354534230644e-08;0.014743280137480164;0.014744209236128809
48.39607;1.0558243975002104;4.252780991298341e-07;4.064909818258188e-07;-0.015568584391374677;-0.014746646410075606;1.055386141302936;10.000174966624186;-0.8335069924101322;-0.015563044602706381;-0.015562965471990658;-3.8747268434612e-08;0.014743248910653135;0.014744181502827554
48.40607;1.0558213313765528;4.2554814973271384e-07;4.0671295784685946e-07;-0.015568583736417023;-0.014746645797994095;1.055382670146952;10.000146896913892;-0.8335069921864937;-0.015563044664788596;-0.015562965718141471;-3.8682810161075566e-08;0.014743218484529317;0.014744155673125614
48.41607;1.0558181017744557;4.2648421521087667e-07;4.0755132979405e-07;-0.015569756109921224;-0.014747756297300605;1.0553792057476596;10.00011808043093;-0.833506991985812;-0.015563044741885865;-0.015562965965769036;-3.8608573299750314e-08;0.01474318885802665;0.0147441318654532
48.42607;1.055814718842663;4.2678313452028157e-07;4.077694609527678e-07;-0.01556975542848151;-0.014747755688621368;1.0553757451935109;10.000088606024786;-0.8335069918074337;-0.015563044832522098;-0.015562966214368278;-3.85272704845839e-08;0.014743160023148476;0.014744110152001718
48.43607;1.055811192948811;4.270982524025365e-07;4.079837039082058e-07;-0.015569754732442279;-0.01474775508618226;1.0553722850955694;10.000058565284654;-0.833506991650701;-0.015563044935089212;-0.015562966462995839;-3.844162023678437e-08;0.014743131958682274;0.014744090573915992
48.44607;1.0558075350183467;4.274302838356497e-07;4.081916407725835e-07;-0.01556975402151228;-0.014747754493861242;1.0553688216252408;10.000028052755612;-0.833506991515029;-0.015563045048144637;-0.015562966710128325;-3.835409215613352e-08;0.014743104636787987;0.014744073154017849
48.45607;1.055803756761988;4.2777953946887906e-07;4.0839001915441345e-07;-0.0155697532956878;-0.014747753915686623;1.0553653520577484;9.999997168739919;-0.8335069913997246;-0.015563045170541235;-0.015562966953803525;-3.82665093042991e-08;0.014743078026645156;0.014744057909169685
48.46607;1.0557998695716135;4.2814595699503515e-07;4.08575521367597e-07;-0.015569752554929747;-0.014747753355269214;1.0553618764632007;9.999966020807056;-0.8335069913038353;-0.015563045301561804;-0.015562967192152355;-3.817988032535335e-08;0.014743052088069825;0.014744044870053973
48.47607;1.0557958831919914;4.2852919908375477e-07;4.087455095061764e-07;-0.015569751799341431;-0.014747752815514395;1.0553583973440066;9.999934719763214;-0.8335069912264035;-0.015563045441043455;-0.015562967423870892;-3.809457550749065e-08;0.014743026766706213;0.014744034087328677
48.48607;1.0557918054727216;4.2892899359255764e-07;4.0889845243929274e-07;-0.015569751029720143;-0.014747752298791965;1.0553549179199924;9.999903363306217;-0.833506991166811;-0.015563045589287805;-0.015562967648288227;-3.8010463511464116e-08;0.014743001995756715;0.014744025620133452
48.49607;1.0557876426236652;4.293454175245178e-07;4.090337339977957e-07;-0.01556975024757693;-0.01474775180716415;1.0553514411530773;9.999872016404709;-0.8335069911248483;-0.015563045746919078;-0.015562967865156327;-3.7926954337762684e-08;0.01474297769714704;0.014744019531019802
48.50607;1.0557833991925047;4.2977881126839594e-07;4.091511004586495e-07;-0.015569749454631113;-0.01474775134257045;1.0553479698389812;9.999840709542644;-0.833506991100622;-0.015563045914755038;-0.015562968074551351;-3.784319907491873e-08;0.014742953780442708;0.014744015885218667
48.51607;1.0557790780954255;4.302295787540312e-07;4.092502668131766e-07;-0.015569748652742176;-0.014747750907149325;1.0553445070946652;9.999809451524255;-0.8335069910942164;-0.01556304609370333;-0.015562968277059622;-3.775835381218884e-08;0.014742930143816344;0.014744014730236371
48.52607;1.055774681395898;4.306980339789987e-07;4.093307441257996e-07;-0.01556974784420092;-0.014747750503451605;1.0553410569821977;9.999778239545314;-0.833506991105113;-0.01556304628474427;-0.015562968473920701;-3.767181125899519e-08;0.014742906683665671;0.014744016060599061
48.53607;1.0557702118655217;4.311840467089297e-07;4.0939211363281363e-07;-0.015569747031745634;-0.01474775013425844;1.055337624736315;9.999747063407613;-0.8335069911320744;-0.015563046488829333;-0.015562968666734187;-3.75833327625433e-08;0.014742883314593025;0.014744019799790172
48.54607;1.0557656741337218;4.316866654605746e-07;4.0943451343825643e-07;-0.015569746218465423;-0.014747749802192393;1.055334216429455;9.999715908216139;-0.8335069911735966;-0.015563046706664611;-0.015562968857035377;-3.749281496904197e-08;0.014742859981569286;0.014744025815234103
48.55607;1.055761074148327;4.322041437287089e-07;4.094584592187851e-07;-0.01556974540778363;-0.014747749509448717;1.0553308390160079;9.99968475820208;-0.8335069912281394;-0.015563046938653945;-0.015562969046174028;-3.739977354273041e-08;0.014743836652796556;0.014745033946927489
48.56607;1.0557564180410377;4.327341448728874e-07;4.0946444879448827e-07;-0.01556974460341494;-0.014747749257667897;1.055327500582385;9.999653603551572;-0.8335069912941016;-0.01556304718496397;-0.015562969235242969;-3.730310656283183e-08;0.014743813309926256;0.01474504402578774
48.57607;1.055751712279265;4.332739915781389e-07;4.094534036152001e-07;-0.015569743809129982;-0.014747749047847475;1.0553242099531552;9.99962245142425;-0.8335069913700217;-0.0155630474454715;-0.015562969424933387;-3.720146686510423e-08;0.014743789944240627;0.014745055876971285
48.58607;1.055746964230964;4.3382112378381126e-07;4.094271979950154e-07;-0.015569743028501566;-0.01474774888035919;1.0553209759773727;9.999591331411438;-0.833506991454851;-0.015563047719572407;-0.015562969615598514;-3.709375970547465e-08;0.01474376655711851;0.014745069318015261
48.59607;1.0557421822645023;4.3437323047408864e-07;4.0938825510306386e-07;-0.015569742264971848;-0.014747748754980607;1.0553178064422224;9.999560284692366;-0.8335069915480544;-0.015563048006120971;-0.015562969807337687;-3.697902590163978e-08;0.014743743174666852;0.014745084172736836
