time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.60607;1.0557373759546294;4.3492797850945746e-07;4.0933889551721097e-07;-0.015569741521975261;-0.014747748670841504;1.0553147068592468;9.99952934828535;-0.8335069916494571;-0.015563048303721565;-0.01556296999996606;-3.6855914584805286e-08;0.014743719867015904;0.014745100306983682
48.61607;1.0557325558487751;4.354830956062293e-07;4.092811963078764e-07;-0.015569740802819783;-0.014747748626545638;1.0553116806125966;9.99949855209368;-0.8335069917588823;-0.015563048611079962;-0.015562970193031584;-3.672254332955848e-08;0.014743696741223947;0.014745117654716451
48.62607;1.0557277330318084;4.3603652835703803e-07;4.0921699915420365e-07;-0.015569740110522461;-0.014747748620538889;1.0553087304272408;9.999467928050779;-0.8335069918757113;-0.015563048927098208;-0.015562970385751388;-3.657696791966372e-08;0.014743673912727538;0.014745136202792893
48.63607;1.0557229191217263;4.3658613986136124e-07;4.0914775323602275e-07;-0.015569739447817348;-0.014747748651335066;1.0553058590160591;9.999437515258109;-0.8335069919985094;-0.015563049250823427;-0.015562970576929102;-3.6417906296180765e-08;0.014743651487682495;0.014745155946289711
48.64607;1.055718125850121;4.371294917376571e-07;4.0907446016384267e-07;-0.015569738817287553;-0.014747748717215672;1.0553030681080968;9.99940735776827;-0.8335069921252317;-0.015563049581421918;-0.01556297076516762;-3.6245027673431205e-08;0.01474362956166006;0.01474517685263877
48.65607;1.0557133649299932;4.376641428766269e-07;4.089979639864286e-07;-0.01556973822145149;-0.014747748815666956;1.0553003575413409;9.999377504307489;-0.8335069922539989;-0.015563049918113655;-0.015562970949188742;-3.60583355714429e-08;0.014743608221309929;0.014745198865531876
48.66607;1.0557086490997034;4.3818818403173987e-07;4.0891947324831706e-07;-0.015569737662825382;-0.014747748943257024;1.0552977254821232;9.999348002596099;-0.8335069923835452;-0.015563050259771014;-0.015562971127902205;-3.5857292149354377e-08;0.014743587537315823;0.014745221941638548
48.67607;1.055703992782327;4.3870049572843904e-07;4.088408278444853e-07;-0.015569737143883641;-0.014747749096039878;1.055295169427044;9.999318886493928;-0.8335069925131996;-0.015563050604328275;-0.015562971300373065;-3.5640602784795296e-08;0.014743567551707058;0.014745246073700069
48.68607;1.0556994116345029;4.3920054643376503e-07;4.0876413741321755e-07;-0.015569736666716289;-0.01474774926998763;1.0552926873091348;9.999290171812882;-0.8335069926429106;-0.015563050948809425;-0.015562971465869904;-3.540650481144416e-08;0.014743548282513329;0.01474527127704527
48.69607;1.0556949216410867;4.3968815704959005e-07;4.086912142740198e-07;-0.015569736232698654;-0.014747749461225068;1.0552902776261484;9.999261858498398;-0.8335069927730909;-0.0155630512900131;-0.015562971623846785;-3.515311271153462e-08;0.014743529749766789;0.014745297558873258
48.70607;1.0556905379074104;4.401634943699207e-07;4.0862348400284614e-07;-0.015569735842486838;-0.014747749666220855;1.0552879388165441;9.999233927086149;-0.8335069929041073;-0.015563051625044056;-0.015562971773938464;-3.487882826121592e-08;0.014743512000883252;0.014745324896002304
48.71607;1.05568627342334;4.406270863167162e-07;4.0856234291584265e-07;-0.01556973549611512;-0.01474774988200193;1.0552856696993507;9.999206337497409;-0.8335069930361184;-0.015563051951465212;-0.01556297191605772;-3.4582593208395104e-08;0.014743495121117632;0.014745353235655788
48.72607;1.0556821385434552;4.410798140265141e-07;4.085094246670642e-07;-0.01556973519289497;-0.014747750106247464;1.0552834708281993;9.999179035865795;-0.8335069931694854;-0.015563052267408995;-0.015562972050359081;-3.426382994177542e-08;0.014743479226166967;0.014745382510244402
48.73607;1.0556781416341856;4.4152283251965916e-07;4.084663243478053e-07;-0.015569734931179474;-0.014747750337255446;1.0552813447302798;9.999151954865654;-0.8335069933049635;-0.015563052571582638;-0.015562972177036125;-3.392241146921545e-08;0.014743464439657808;0.014745412651583177
48.74607;1.0556742899344478;4.419572185849675e-07;4.0843391496206687e-07;-0.015569734708412466;-0.014747750573687561;1.055279294743348;9.999125012799407;-0.8335069934433025;-0.01556305286278395;-0.015562972296239146;-3.3558700777067304e-08;0.01474345087260278;0.014745443601102354
48.75607;1.0556705896241372;4.4238371200948183e-07;4.084120081111285e-07;-0.015569734521480742;-0.014747750813976272;1.0552773235333206;9.999098131931925;-0.833506993584873;-0.015563053139274202;-0.015562972408238125;-3.317346848321143e-08;0.014743438619836765;0.01474547530932187
48.76607;1.055667045757263;4.4280299072102305e-07;4.0839959972999873e-07;-0.015569734366834967;-0.014747751055949089;1.0552754324827125;9.99907125977004;-0.8335069937298207;-0.015563053398856502;-0.015562972513621242;-3.276779681867673e-08;0.014743427761615626;0.014745507724174147
48.77607;1.0556636624760047;4.432159531127884e-07;4.0839533364046135e-07;-0.015569734240551775;-0.014747751297035925;1.0552736223107064;9.999044369691969;-0.8335069938782874;-0.015563053639602309;-0.015562972613217771;-3.234293385094198e-08;0.014743418358284311;0.014745540777179298
48.78607;1.0556604435849628;4.4362336371492807e-07;4.083980622007223e-07;-0.015569734138858449;-0.014747751534674973;1.0552718934782732;9.99901745172025;-0.8335069940304795;-0.01556305386038049;-0.015562972707920808;-3.190002242751858e-08;0.014743410447278978;0.014745574375865985
48.79607;1.0556573938859422;4.440251437450383e-07;4.084071668456067e-07;-0.015569734058671065;-0.014747751766722886;1.0552702455715162;9.998990506622564;-0.8335069941870884;-0.01556305406078319;-0.015562972798880144;-3.1440060562276896e-08;0.014743404050672985;0.014745608410204523
48.80607;1.0556545196067968;4.444201243818824e-07;4.084222594926987e-07;-0.01556973399743308;-0.01474775199168818;1.0552686765450354;9.998963542023057;-0.8335069943497435;-0.015563054240737366;-0.015562972887826045;-3.09641569837482e-08;0.014743399183038795;0.014745642764279955
48.81607;1.055651826625144;4.4480660602250164e-07;4.084427487505201e-07;-0.015569733952578596;-0.014747752208412927;1.0552671825797997;9.998936566289943;-0.8335069945208412;-0.015563054400273297;-0.015562972976966644;-3.0473730345455345e-08;0.01474339585040226;0.014745677320615524
48.82607;1.0556493184486038;4.451831588110233e-07;4.0846793677270674e-07;-0.015569733921350807;-0.014747752415552606;1.0552657579248292;9.998909577467138;-0.8335069947031093;-0.015563054539397693;-0.015562973068575727;-2.9970722992128786e-08;0.01474339405076893;0.014745711963420258
48.83607;1.0556469947788962;4.455491235501031e-07;4.0849761048890937e-07;-0.015569733901116326;-0.014747752611507146;1.0552643945323483;9.99888255584929;-0.8335069948993425;-0.015563054657806684;-0.015562973164798074;-2.9457965644697472e-08;0.014743393775556479;0.014745746581950605
48.84607;1.0556448501449385;4.4590489012141523e-07;4.085324929846837e-07;-0.015569733889820879;-0.014747752794734571;1.0552630829006477;9.998855470239542;-0.8335069951122605;-0.015563054754682379;-0.015562973267811104;-2.8939341116815453e-08;0.014743395006313872;0.014745781067181886
48.85607;1.055642874188847;4.462519404513462e-07;4.085740178830384e-07;-0.01556973388611486;-0.014747752963826756;1.0552618135138425;9.99882829110814;-0.8335069953443347;-0.015563054828824778;-0.015562973379889117;-2.841935946729941e-08;0.014743397723235772;0.014745815310066586
48.86607;1.0556410543003032;4.4659232467647147e-07;4.086238631733627e-07;-0.015569733889065239;-0.014747753117192787;1.0552605774608594;9.998800999292836;-0.8335069955976077;-0.015563054879038932;-0.015562973503253535;-2.790234410041903e-08;0.014743401922852417;0.014745849211210483
48.87607;1.055639378180161;4.469277839634184e-07;4.0868402521027537e-07;-0.015569733897937163;-0.01474775325290615;1.055259367222646;9.998773586885392;-0.8335069958738303;-0.015563054904546549;-0.015562973639934533;-2.739186358724583e-08;0.014743407618983746;0.01474588268831312
48.88607;1.0556378347595559;4.472594127880984e-07;4.087571199975375e-07;-0.015569733912255145;-0.014747753369000393;1.0552581778786314;9.998746052231194;-0.8335069961747819;-0.015563054905107952;-0.015562973791559288;-2.6890601111361742e-08;0.014743414826306174;0.01474591566480355
48.89607;1.0556364143547727;4.4758804779055635e-07;4.088461753931211e-07;-0.015569733931846007;-0.014747753463858383;1.0552570075909313;9.998718396798276;-0.8335069965021787;-0.015563054880856629;-0.015562973959278813;-2.6400601818033177e-08;0.01474342355443563;0.0147459480568426
48.90607;1.0556351084151854;4.479145518947108e-07;4.089541201085853e-07;-0.015569733956773874;-0.01474775353642959;1.0552558572979465;9.998690632256302;-0.8335069968572245;-0.015563054832077738;-0.015562974143982104;-2.5923833519069877e-08;0.014743433822732755;0.014745979780727768
48.91607;1.05563390852207;4.482395836243191e-07;4.090835629112052e-07;-0.015569733987186363;-0.014747753586314721;1.0552547301471527;9.998662794755191;-0.8335069972403001;-0.015563054758986079;-0.015562974346316634;-2.546249793024081e-08;0.014743445670917342;0.014746010767667118
48.92607;1.0556328051339017;4.4856331973643565e-07;4.092367512644796e-07;-0.015569734023163634;-0.014747753613795822;1.0552536307126643;9.998634953297758;-0.8335069976509932;-0.015563054661437906;-0.015562974566531296;-2.5018972379166578e-08;0.014743459152051306;0.014746040964845704
48.93607;1.0556317869649423;4.488855388511151e-07;4.0941540140847906e-07;-0.015569734064777983;-0.014747753619731071;1.0552525641518318;9.998607204339233;-0.8335069980883894;-0.015563054538683865;-0.015562974804558557;-2.4595746317688107e-08;0.014743474320801855;0.014746070321814643
48.94607;1.0556308416577347;4.4920580129755187e-07;4.0962079567871634e-07;-0.015569734112188654;-0.014747753605219563;1.0552515358729617;9.998579659841713;-0.8335069985512115;-0.015563054389414296;-0.0155629750602563;-2.4195242052999573e-08;0.014743491217728905;0.014746098772487396
48.95607;1.0556299572784185;4.495233864754206e-07;4.098543796003015e-07;-0.01556973416554732;-0.014747753571303672;1.0552505515885693;9.998552442040495;-0.8335069990375851;-0.015563054212272498;-0.015562975333498355;-2.3819574945942673e-08;0.01474350984630943;0.014746126221967188
48.96607;1.0556291229085097;4.4983718412918593e-07;4.1011812293595964e-07;-0.015569734225010514;-0.014747753518997226;1.05524961683459;9.998525681671541;-0.8335069995448963;-0.015563054006689602;-0.0155629756240616;-2.347053215450906e-08;0.014743530171978107;0.01474615254702158
48.97607;1.0556283276836174;4.501457596953325e-07;4.104141322188838e-07;-0.01556973429104343;-0.014747753449455161;1.0552487354362319;9.998499504804778;-0.8335070000701464;-0.01556305377345849;-0.015562975931412558;-2.3149791754128476e-08;0.014743552154040447;0.014746177609303223
48.98607;1.0556275598608347;4.504475699792103e-07;4.1074404340254165e-07;-0.015569734364768112;-0.014747753364128221;1.0552479076772783;9.998474013743479;-0.8335070006104294;-0.015563053514528436;-0.015562976254575428;-2.2859149774557957e-08;0.014743575767558754;0.014746201260070358
48.99607;1.0556268071864967;4.507411704773288e-07;4.111087328834518e-07;-0.015569734447926744;-0.014747753264903865;1.0552471300288864;9.998449279090199;-0.8335070011630136;-0.015563053232303673;-0.015562976592196038;-2.2600492504500664e-08;0.014743600995888648;0.014746223328456324
49.00607;1.0556260575610157;4.510252204940194e-07;4.1150840141185345e-07;-0.015569734542487315;-0.014747753154037747;1.0552463972563724;9.998425343962005;-0.8335070017251544;-0.015563052929142802;-0.015562976942567926;-2.237573996886427e-08;0.014743627816237385;0.01474624361569097
49.01607;1.0556252991193253;4.5129840640920025e-07;4.1194296623428035e-07;-0.015569734650443645;-0.014747753033940242;1.0552457049354018;9.998402229290255;-0.8335070022940229;-0.015563052607163072;-0.015562977303476402;-2.2186865243929245e-08;0.014743656194217804;0.014746261911454195
49.02607;1.0556245209359025;4.5155944995748945e-07;4.124122921850319e-07;-0.015569734773918072;-0.014747752907141603;1.0552440504035119;9.998379935651451;-0.8335070028666997;-0.015563052268128057;-0.015562977672224752;-2.203560390094523e-08;0.014743686092816191;0.014746278024240392
49.03607;1.0556237145803085;4.51807183906411e-07;4.129159405761588e-07;-0.015569734915170103;-0.014747752776237324;1.0552434327801057;9.998358452048699;-0.8335070034400338;-0.015563051913425515;-0.015562978045869104;-2.192299461800001e-08;0.014743717486133427;0.01474629180802774
49.04607;1.0556228746408076;4.520405949933653e-07;4.1345294360563e-07;-0.015569735076553758;-0.014747752643611342;1.055242852519303;9.998337773623533;-0.8335070040105079;-0.015563051544072264;-0.01556297842116405;-2.1849122272784534e-08;0.01474375035841225;0.01474630317059189
49.05607;1.0556219977826315;4.5291089578632203e-07;4.146397274815998e-07;-0.015570908301800981;-0.014748863622325794;1.0552423102203594;9.998317909987655;-0.8335070045742917;-0.015563051160690847;-0.01556297879435565;-2.1812956171721485e-08;0.014743784697039516;0.014746312059892986
49.06607;1.0556210818651741;4.5311248352117595e-07;4.152391629118562e-07;-0.015570908511832722;-0.014748863492618098;1.055241805688046;9.998298878182828;-0.8335070051275973;-0.01556305076345671;-0.015562979161388178;-2.1812557492377475e-08;0.014743820495904503;0.014746318445120818
49.07607;1.0556201260937554;4.532964535864519e-07;4.1586733253980726e-07;-0.015570908751289676;-0.01474886336758832;1.0552413376815666;9.998280697600412;-0.8335070056671632;-0.015563050352087528;-0.015562979518341704;-2.1845990466054253e-08;0.014743857754243996;0.014746322306654997
49.08607;1.0556191315031662;4.534620988100483e-07;4.1652231028661413e-07;-0.01557090902335577;-0.014748863249175886;1.0552409035404577;9.998263399514588;-0.8335070061903568;-0.015563049926207427;-0.015562979861649747;-2.1912089242260882e-08;0.014743896460533378;0.014746323624314892
49.09607;1.05561810061305;4.5360931700406164e-07;4.172019697850553e-07;-0.015570909329995915;-0.014748863138735347;1.0552404988461788;9.998247040702887;-0.8335070066948124;-0.015563049486036585;-0.015562980188123365;-2.201024621711908e-08;0.014743936575980948;0.01474632236724056
49.10607;1.0556170363987174;4.537383011970464e-07;4.1790411515723166e-07;-0.015570909671563445;-0.014748863036732313;1.0552401184226101;9.998231699936152;-0.8335070071782497;-0.015563049032822783;-0.015562980494886492;-2.2139655066818357e-08;0.014743978038908987;0.01474631850910317
49.11607;1.0556159413654664;4.5384894575707544e-07;4.186265613602828e-07;-0.015570910047270287;-0.014748862942680954;1.0552397588281917;9.998217456458594;-0.8335070076388074;-0.015563048568909558;-0.015562980779261569;-2.2298768995900155e-08;0.014744020789273971;0.014746312052299327
49.12607;1.0556148174015687;4.539404896151389e-07;4.1936708690625865e-07;-0.015570910456121282;-0.014748862855469428;1.0552394200151696;9.99820437645456;-0.83350700807535;-0.015563048097525295;-0.015562981038665085;-2.248527839030613e-08;0.01474406478189222;0.014746303021714556
49.13607;1.0556136668305371;4.540115430049419e-07;4.2012329045692864e-07;-0.01557091089732585;-0.014748862774023205;1.055239103956925;9.9981925174743;-0.8335070084873548;-0.015563047622214303;-0.015562981270528565;-2.269627890257816e-08;0.014744109976512113;0.014746291444008115
49.14607;1.0556124934702562;4.5406044601537006e-07;4.2089249814005887e-07;-0.01557091137008572;-0.014748862697836028;1.055238811798915;9.998181933316435;-0.8335070088746718;-0.015563047146390783;-0.015562981472384666;-2.29282761456371e-08;0.014744156327060916;0.014746277350937184
49.15607;1.0556113023162779;4.5408588082384944e-07;4.2167181024784617e-07;-0.015570911873370848;-0.014748862626832449;1.055238542371515;9.998172679535822;-0.8335070092373144;-0.015563046673438913;-0.015562981642089704;-2.3177393134094907e-08;0.014744203791397984;0.014746260795267639
49.16607;1.0556100984756034;4.5408721899471333e-07;4.2245819658687213e-07;-0.01557091240580765;-0.01474886256079393;1.0552382919148051;9.998164820967238;-0.8335070095751851;-0.015563046206920783;-0.015562981777984482;-2.343982250692206e-08;0.014744252351171215;0.014746241860287815
49.17607;1.0556088865895494;4.5406434386263493e-07;4.2324870014312795e-07;-0.015570912965697788;-0.014748862499180322;1.0552380544302027;9.998158424676513;-0.8335070098880876;-0.01556304575042033;-0.01556298187891591;-2.371205755321089e-08;0.014745302012026316;0.014747220668090092
49.18607;1.0556076714958667;4.540174433873673e-07;4.2404064891439906e-07;-0.015570913551259353;-0.014748862441517234;1.0552378226309485;9.998153550580287;-0.8335070101762919;-0.015563045307001304;-0.015562981944032587;-2.3990924177574437e-08;0.014745352782136038;0.014747197383243617
49.19607;1.055606459176053;4.539469457382179e-07;4.2483155112929814e-07;-0.015570914160637979;-0.014748862387728153;1.0552375879022504;9.998150258357727;-0.8335070104409845;-0.015563044878645332;-0.015562981972509824;-2.4273631167519712e-08;0.014745404648669157;0.014747172211426848
49.20607;1.0556052563292524;4.5385336230638343e-07;4.2561887414394257e-07;-0.01557091479151045;-0.014748862338109221;1.0552373396226642;9.99814861261666;-0.8335070106840377;-0.0155630444662088;-0.015562981963599782;-2.4557891245604207e-08;0.014745457572850399;0.014747145392475132
49.21607;1.055604069505386;4.537371272151408e-07;4.264000958301122e-07;-0.015570915441096865;-0.014748862293243646;1.0552370663411;9.998148669128193;-0.8335070109075902;-0.015563044069810445;-0.01556298191696178;-2.484187874411589e-08;0.014745511509318354;0.01474711716882525
49.22607;1.0556029048461044;4.5359860709463816e-07;4.271729892224598e-07;-0.015570916106943878;-0.014748862254022286;1.0552367583334448;9.998150454669886;-0.8335070111139843;-0.015563043689107822;-0.015562981832775996;-2.512382850730652e-08;0.014745566423145045;0.014747087736330341
49.23607;1.0556017678421719;4.534382597201852e-07;4.279358158268531e-07;-0.015570916787546428;-0.014748862221578623;1.055236409252394;9.998153961384412;-0.8335070113058866;-0.015563043323347191;-0.015562981711483459;-2.540164525972913e-08;0.01474562228753645;0.014747057218147099
49.24607;1.0556006637010624;4.5325671378840584e-07;4.2868711630003244e-07;-0.015570917482222698;-0.014748862197161627;1.0552360160726901;9.998159155864213;-0.8335070114861207;-0.01556304297144297;-0.015562981553513565;-2.567297788978643e-08;0.01474567907554058;0.014747025679259245
49.25607;1.0555995985603681;4.530546589969183e-07;4.294253172678568e-07;-0.015570918190812787;-0.014748862182074506;1.0552355779918057;9.998165987753332;-0.8335070116570691;-0.015563042632204184;-0.015562981359309237;-2.5935818269471974e-08;0.014745736755854165;0.014746993157119949
49.26607;1.055598579460589;4.528328483119353e-07;4.3014868218792517e-07;-0.01557091891356506;-0.014748862177498137;1.0552350956224743;9.99817439408453;-0.8335070118201985;-0.015563042304422162;-0.015562981129742474;-2.618906696633802e-08;0.014745795294921276;0.014746959678212298
49.27607;1.0555976129105862;4.5259224655732634e-07;4.3085559601232745e-07;-0.015570919650989357;-0.014748862184303126;1.0552345706959334;9.998184302675384;-0.8335070119761545;-0.015563041986561416;-0.015562980866568793;-2.6432484236570436e-08;0.014745854655034855;0.014746925266185415
49.28607;1.055596704437904;4.5233398507919687e-07;4.315448020840599e-07;-0.015570920403725113;-0.014748862203149323;1.0552340060218357;9.998195631344629;-0.8335070121250965;-0.015563041676486158;-0.015562980572328213;-2.666625669210216e-08;0.014745914781007972;0.014746889959657339
49.29607;1.0555958593795336;4.52059284302507e-07;4.322154651541439e-07;-0.015570921172489467;-0.014748862234721737;1.0552334062865196;9.99820828547185;-0.8335070122668887;-0.015563041371709154;-0.015562980249826481;-2.6890502348009822e-08;0.014745975605954824;0.014746853827960907
49.30607;1.0555950840128285;4.5176970189937016e-07;4.3286719905257326e-07;-0.015570921957817924;-0.014748862279806329;1.0552327784662776;9.99822215857654;-0.8335070124011715;-0.01556304106990667;-0.015562979901834825;-2.7104828752360576e-08;0.01474603708496979;0.01474681696715672
49.31607;1.0555943866670388;4.5146740277477606e-07;4.3350013876104304e-07;-0.015570922759768818;-0.014748862339116885;1.0552321300522824;9.998237130622204;-0.8335070125274738;-0.01556304076927023;-0.015562979531135477;-2.7308324577939817e-08;0.01474609921233671;0.014746779482254368
49.32607;1.05559377738987;4.5115505169268143e-07;4.3411483478980806e-07;-0.015570923578046026;-0.014748862413123426;1.0552314672677305;9.998253068666209;-0.8335070126453523;-0.015563040468588989;-0.015562979140559126;-2.749996199382917e-08;0.014746162005158457;0.014746741477222833
49.33607;1.0555932658021214;4.508354317947626e-07;4.347117992921008e-07;-0.015570924412230003;-0.014748862502244987;1.0552307962335599;9.998269836482066;-0.8335070127545804;-0.015563040167190489;-0.015562978732966434;-2.767885460041355e-08;0.014746225477708689;0.014746703059846399
49.34607;1.0555928594489647;4.5051107622012323e-07;4.3529110452670336e-07;-0.015570925261742275;-0.014748862607223665;1.0552301251408833;9.998287302112377;-0.8335070128555032;-0.015563039864853995;-0.015562978311388363;-2.784440918936559e-08;0.014746289629849;0.014746664343236673
49.35607;1.0555925640119617;4.5018430812777453e-07;4.3585242019457254e-07;-0.015570926125637199;-0.014748862729138683;1.0552294641952755;9.998305338413068;-0.8335070129492353;-0.015563039561681785;-0.015562977879136259;-2.7996574439217274e-08;0.014746354455820636;0.014746625439151936
49.36607;1.055592383837738;4.498576252505218e-07;4.3639521494877745e-07;-0.015570927002268305;-0.014748862869044213;1.055228824043115;9.998323818815887;-0.8335070130374379;-0.015563039257974799;-0.01556297743953534;-2.813567132245046e-08;0.01474641995452328;0.014746586460096382
49.37607;1.0555923215713032;4.495337768952477e-07;4.369188483648373e-07;-0.01557092788923145;-0.01474886302774033;1.0552282147682828;9.99834261353876;-0.8335070131220539;-0.015563038954155586;-0.01556297699534205;-2.8261725231674503e-08;0.014746486127566318;0.014746547530723422
49.38607;1.0555923779166814;4.492154121438949e-07;4.374227075573269e-07;-0.015570928783959711;-0.014748863205735449;1.0552276460164878;9.998361601130915;-0.8335070132052635;-0.015563038650583639;-0.015562976548237807;-2.837395828508674e-08;0.014746552977040021;0.01474650879095274
49.39607;1.0555925523771614;4.489046600515581e-07;4.379063996427163e-07;-0.015570929684320889;-0.014748863403039063;1.0552271276300154;9.998380686601788;-0.8335070132894709;-0.015563038347328632;-0.015562976098874469;-2.8470728752597135e-08;0.01474662050873729;0.014746470383434927
49.40607;1.0555928441034794;4.4860296264211914e-07;4.38369763738349e-07;-0.01557093058852553;-0.014748863619074263;1.05522666969744;9.998399800723417;-0.8335070133772278;-0.015563038044080112;-0.015562975647527181;-2.854989814729913e-08;0.014746688731501327;0.014746432440496973
49.41607;1.055593252028978;4.4831122684511984e-07;4.3881271186621876e-07;-0.015570931494712519;-0.0147488638530861;1.0552262820628828;9.998418886095546;-0.833507013471071;-0.015563037740202809;-0.015562975194667535;-2.860946479951545e-08;0.014746757646419448;0.014746395085030662
49.42607;1.055593774599743;4.4802992913636794e-07;4.3923519613429067e-07;-0.015570932400838924;-0.014748864104532316;1.0552259742454326;9.998437892763565;-0.8335070135732707;-0.01556303743499201;-0.015562974740989909;-2.864789528283469e-08;0.014746827228466777;0.014746358431776388
49.43607;1.055594409472208;4.477591802585574e-07;4.396373214348522e-07;-0.015570933304837753;-0.014748864373050964;1.0552257554555946;9.998456781352722;-0.8335070136856056;-0.015563037127907476;-0.01556297428737086;-2.8663888596419607e-08;0.014746897413670287;0.014746322579623853
49.44607;1.0555951536254011;4.4749906227641574e-07;4.4001935271826506e-07;-0.015570934204731041;-0.014748864658242315;1.0552256343158717;9.998475515878475;-0.833507013809317;-0.015563036818387131;-0.015562973835016432;-2.865623885370255e-08;0.01474696811312723;0.014746287605909328
49.45607;1.0555960038313497;4.472498910125148e-07;4.403816791216199e-07;-0.015570935098681234;-0.014748864959449135;1.055225618759117;9.998494052020169;-0.8335070139452575;-0.015563036505406795;-0.0155629733853062;-2.8624269222188513e-08;0.014747039249644168;0.014746253559587169
49.46607;1.0555969563047487;4.4701213410709074e-07;4.4072471129601465e-07;-0.015570935985086088;-0.014748865275767162;1.0552257155863924;9.998512333219603;-0.8335070140940947;-0.015563036187309014;-0.015562972939440492;-2.8568206316560456e-08;0.014747110772071763;0.01474622045133373
49.47607;1.055598005652913;4.4678625292498555e-07;4.410484864750637e-07;-0.015570936862885932;-0.014748865606417397;1.0552259295165447;9.998530285705634;-0.833507014256366;-0.01556303586203989;-0.015562972498506819;-2.8488992636348413e-08;0.014747182636981816;0.014746188260064456
49.48607;1.0555991446005741;4.4657251984105653e-07;4.4135234325503833e-07;-0.015570937731984381;-0.014748865950842195;1.0552262628163864;9.998547813047075;-0.8335070144324509;-0.015563035527681497;-0.015562972063958794;-2.8387849909492913e-08;0.014747254798210112;0.014746156958006148
49.49607;1.0556003644468073;4.4637096160916136e-07;4.416350792408503e-07;-0.015570938593270517;-0.014748866308283749;1.0552267156133;9.9985648062531;-0.833507014622661;-0.01556303518305618;-0.01556297163792434;-2.826581224705998e-08;0.014747327210810084;0.014746126527245558
49.50607;1.0556016555416075;4.461815446477324e-07;4.4189525518752415e-07;-0.0155709394481675;-0.014748866677701273;1.0552272862906378;9.998581165712865;-0.8335070148272873;-0.015563034827872897;-0.015562971222812675;-2.812346137070846e-08;0.014747399838243847;0.01474609695578346
49.51607;1.0556030078397531;4.46004234499374e-07;4.421313558310357e-07;-0.015570940298145784;-0.014748867058179323;1.0552279722880349;9.998596812904387;-0.8335070150464585;-0.01556303446231712;-0.015562970820665826;-2.7961256402243175e-08;0.014747472667334192;0.014746068231346297
49.52607;1.0556044111029923;4.458389388830753e-07;4.423419340540274e-07;-0.015570941144614166;-0.014748867448933611;1.0552287713468256;9.99861169032062;-0.8335070152799492;-0.01556303408668195;-0.015562970433039058;-2.7779968495689088e-08;0.014747545715587866;0.014746040345746928
49.53607;1.0556058545103932;4.456856572531666e-07;4.4252562393345316e-07;-0.015570941989173456;-0.014748867848841227;1.0552296816082656;9.998625765207072;-0.8335070155269587;-0.015563033701270636;-0.01556297006103085;-2.7580547470535635e-08;0.014747619025375502;0.014746013302819185
49.54607;1.055607326509271;4.4554465589061094e-07;4.426809388803815e-07;-0.015570942833826245;-0.014748868256165974;1.05523070000508;9.99863903231504;-0.8335070157859673;-0.015563033306249517;-0.015562969705100757;-2.7363755945279403e-08;0.014747692657752698;0.014745987122660969
49.55607;1.055608815716403;4.454162604119431e-07;4.428061244738036e-07;-0.015570943680947762;-0.014748868668653149;1.0552318206625322;9.998651507954952;-0.8335070160547909;-0.015563032901339311;-0.015562969365095825;-2.7130098387509573e-08;0.014747766679938186;0.014745961836992678
49.56607;1.0556103124070872;4.45300377631712e-07;4.428993325105136e-07;-0.015570944533103164;-0.014748869083769128;1.055233034639229;9.998663223296978;-0.8335070163307358;-0.015563032485664662;-0.01556296904057483;-2.6880183909752678e-08;0.01474784114685985;0.014745937473931044
49.57607;1.055611808965357;4.4519627534493117e-07;4.429590907587384e-07;-0.015570945392732322;-0.014748869498920536;1.055234330723636;9.998674220057929;-0.8335070166107837;-0.015563032058043089;-0.015562968731168046;-2.661511463847341e-08;0.014747916093695778;0.014745914044380493
49.58607;1.055613298958199;4.4510273809829464e-07;4.429845084859379e-07;-0.015570946261879435;-0.01474886991168862;1.0552356964540321;9.998684548254499;-0.8335070168918828;-0.015563031617312517;-0.015562968436806364;-2.6336341665827306e-08;0.01474799153923742;0.014745891538655184
49.59607;1.0556147758670358;4.450183761506794e-07;4.429747818754846e-07;-0.015570947142197268;-0.014748870320098112;1.0552371190662841;9.998694264104591;-0.8335070171712046;-0.015563031162120858;-0.015562968157796585;-2.604533482205744e-08;0.014748067483668496;0.014745869929691442
49.60607;1.055616232753229;4.449419765991439e-07;4.4292855633790337e-07;-0.01557094803519298;-0.014748870722694547;1.0552385859460869;9.998703426858468;-0.8335070174461312;-0.015563030690671388;-0.015562967894837998;-2.5743671157562637e-08;0.01474814389564751;0.014745849178059276
49.61607;1.0556176634801686;4.448726924812107e-07;4.428440263355474e-07;-0.015570948942468488;-0.014748871118521776;1.0552400842306633;9.99871209783863;-0.8335070177142084;-0.015563030201136774;-0.015562967649041238;-2.543335309195006e-08;0.014748220703118044;0.014745829233345028
49.62607;1.055619062999039;4.4480994529994864e-07;4.4271961289419887e-07;-0.015570949865631057;-0.014748871507128525;1.055241600611411;9.998720337116382;-0.833507017973357;-0.01556302969232677;-0.01556296742193153;-2.5116855569893944e-08;0.014748297799296086;0.0147458100354251
49.63607;1.055620425242468;4.447532256821588e-07;4.4255427302694543e-07;-0.015570950805849434;-0.014748871888468518;1.055243122359228;9.998728197111227;-0.8335070182219805;-0.015563029163789719;-0.015562967215292042;-2.479678641372324e-08;0.014748375056759562;0.014745791518685644
49.64607;1.055621742109766;4.447020599009799e-07;4.42347227501291e-07;-0.015570951763483117;-0.014748872262804082;1.055244638595918;9.998735720822813;-0.8335070184585165;-0.015563028615260342;-0.015562967030864423;-2.4475431857952986e-08;0.01474845234373668;0.014745773607660566
49.65607;1.0556230051310487;4.4465617475589125e-07;4.4209771178661645e-07;-0.015570952738000476;-0.014748872630615133;1.0552461402527575;9.99874294569055;-0.8335070186806937;-0.01556302804610058;-0.015562966870210805;-2.4154514757438154e-08;0.014748529538889043;0.01474575621055324
49.66607;1.0556242069862547;4.446154004386683e-07;4.4180515089720974e-07;-0.015570953728078055;-0.014748872992340418;1.0552476189902291;9.998749908636928;-0.8335070188852889;-0.015563027455398918;-0.015562966734818393;-2.383520645031131e-08;0.014748606534378228;0.014745739232917525
49.67607;1.0556253411100358;4.44579235058625e-07;4.414696977788522e-07;-0.015570954731849307;-0.014748873348118445;1.055249066467589;9.998756647095313;-0.8335070190687496;-0.015563026842524823;-0.015562966626108125;-2.3518225997214342e-08;0.01474868322601724;0.014745722601300894
49.68607;1.0556264000967839;4.4454677847957857e-07;4.410927109523111e-07;-0.01557095574733513;-0.014748873697626747;1.0552504747573053;9.998763192426797;-0.833507019228033;-0.01556302620738778;-0.015562966545264909;-2.3203992919082646e-08;0.01474875950099293;0.014745706266113386
49.69607;1.0556273746953935;4.4451698815691417e-07;4.4067662731403444e-07;-0.015570956772968696;-0.01474887404004221;1.0552518376070261;9.998769560530747;-0.8335070193608666;-0.015563025550255677;-0.015562966493215558;-2.289270468683028e-08;0.014748835228354936;0.014745690182402845
49.70607;1.055628254413598;4.4448862358466117e-07;4.402243817453793e-07;-0.01557095780798625;-0.014748874374290701;1.055253151073313;9.998775758491357;-0.8335070194656338;-0.015563024871459857;-0.015562966470681954;-2.2584199924892983e-08;0.014748910249071134;0.014745674295159788
49.71607;1.055629029010592;4.4446007105677703e-07;4.3973901666670373e-07;-0.015570958852497143;-0.014748874699303615;1.055254412857212;9.998781810452416;-0.8335070195415109;-0.01556302417096113;-0.015562966478020461;-2.227787957191633e-08;0.014748984374834196;0.014745658543131297
49.72607;1.0556296902377231;4.444292360945223e-07;4.392235740011669e-07;-0.01557095990737254;-0.01474887501403126;1.0552556217228426;9.998787773297405;-0.8335070195885164;-0.015563023447982535;-0.01556296651508661;-2.1972820293985608e-08;0.014749057407453638;0.01474564286653012
49.73607;1.0556302331808276;4.443934038938016e-07;4.3868102199878e-07;-0.01557096097402199;-0.014748875317659501;1.055256777747817;9.998793727833872;-0.8335070196069527;-0.01556302270132811;-0.015562966581385082;-2.1667954276444265e-08;0.014749129160803775;0.01474562720770155
49.74607;1.0556306560534416;4.443494902701998e-07;4.3811417599671754e-07;-0.015570962053912478;-0.014748875610063498;1.0552578823045669;9.998799764461074;-0.8335070195966975;-0.015563021929916916;-0.01556296667615682;-2.1362325001657803e-08;0.014749199458073658;0.014745611517628494
49.75607;1.0556309586168497;4.442946233557875e-07;4.3752565972657057e-07;-0.015570963148024074;-0.014748875891831527;1.0552589371675432;9.998805978128052;-0.8335070195570135;-0.015563021132733815;-0.015562966798253648;-2.105516698965922e-08;0.014749268115609193;0.014745595763680832
49.76607;1.055631141196898;4.442263727730812e-07;4.369178893381374e-07;-0.015570964256564153;-0.014748876163940624;1.0552599435927814;9.99881246580932;-0.8335070194868063;-0.015563020308684174;-0.015562966946051101;-2.074563131857252e-08;0.014749334944226488;0.014745579920294736
49.77607;1.0556312060632451;4.4414270343192086e-07;4.3629300532062743e-07;-0.015570965378964869;-0.014748876427737638;1.0552609021854218;9.998819317495972;-0.8335070193848699;-0.015563019456795911;-0.015562967117558744;-2.0432626162792604e-08;0.014749399767846462;0.014745563959609319
49.78607;1.055631159304528;4.4404205594860325e-07;4.356526994634611e-07;-0.015570966514163108;-0.014748876685049653;1.0552618133685474;9.998826602375052;-0.8335070192500618;-0.015563018576295088;-0.015562967310831387;-2.0114894311326633e-08;0.014749462444932093;0.014745547854584963
49.79607;1.0556310095493902;4.439234532614566e-07;4.349979773893773e-07;-0.015570967660925973;-0.014748876937868352;1.0552626783022332;9.998834359866251;-0.8335070190815682;-0.015563017666378675;-0.01556296752447166;-1.979097692257118e-08;0.014749522885250567;0.014745531577990864
49.80607;1.055630764656703;4.4378650413991343e-07;4.343291504826938e-07;-0.015570968817827205;-0.01474887718791873;1.0552635004296098;9.998842607828026;-0.8335070188790328;-0.015563016726328389;-0.015562967757668755;-1.945937430236346e-08;0.01474958104817178;0.01474551509730326
49.81607;1.0556304302485897;4.4363141176939326e-07;4.3364623778324626e-07;-0.015570969983016278;-0.014748877436681462;1.0552642862320976;9.998851363450395;-0.8335070186424103;-0.015563015756138197;-0.015562968009739133;-1.911920076286548e-08;0.01474963692138671;0.014745498364146886
49.82607;1.055630010638805;4.434589987221232e-07;4.3294928427040015e-07;-0.01557097115419301;-0.014748877685714604;1.0552650438146396;9.998860656616218;-0.8335070183717689;-0.01556301475680901;-0.015562968279794023;-1.8770610235605458e-08;0.014749690506268006;0.014745481293547235
49.83607;1.055629510437316;4.432705359067834e-07;4.3223842889903794e-07;-0.015570972328747785;-0.014748877936875918;1.0552657809746424;9.998870526466582;-0.8335070180672229;-0.015563013730007824;-0.015562968566775484;-1.841436025924864e-08;0.01474974182681972;0.014745463768729828
49.84607;1.0556289354617308;4.430673736513891e-07;4.315141705776279e-07;-0.015570973503816293;-0.014748878192244205;1.0552665045794278;9.998881014146567;-0.8335070177290242;-0.015563012677534417;-0.015562968869533953;-1.8051033431118986e-08;0.014749790944480345;0.01474544568170297
49.85607;1.0556282928280174;4.428506959979654e-07;4.3077748803422086e-07;-0.015570974676309773;-0.014748878453674945;1.0552672206104508;9.998892164065921;-0.8335070173576905;-0.015563011600667595;-0.015562969186894643;-1.7680746741202986e-08;0.014749837958713659;0.014745426952921093
49.86607;1.0556275908910424;4.426214701087183e-07;4.3002941607417896e-07;-0.015570975843073237;-0.014748878722293612;1.055267933606846;9.998904022521547;-0.8335070169539205;-0.015563010499741518;-0.015562969517751884;-1.7303402952933015e-08;0.014749882997554834;0.014745407516604537
49.87607;1.055626838897708;4.4238027369675274e-07;4.2927077166073294e-07;-0.015570977001062731;-0.014748878998395791;1.055268645968367;9.998916632733724;-0.8335070165183365;-0.015563009374578017;-0.015562969860987999;-1.6918972592904572e-08;0.014749926205193251;0.01474538731632017
49.88607;1.0556260462076732;4.421270142711194e-07;4.285024974147593e-07;-0.0155709781474421;-0.014748879281773476;1.0552693588019755;9.998930038494716;-0.8335070160513988;-0.015563008225195482;-0.015562970215276754;-1.6527572991486926e-08;0.014749967729409924;0.014745366314455485
49.89607;1.0556252213930406;4.4186105617097554e-07;4.2772604598145086e-07;-0.015570979279739447;-0.0147488795722078;1.0552700735978477;9.998944283193849;-0.8335070155534524;-0.015563007051992334;-0.015562970579047609;-1.6129381998033482e-08;0.014750007717066986;0.0147453444907191
49.90607;1.05562437120072;4.415818242209726e-07;4.269432297159616e-07;-0.015570980396033574;-0.014748879869858577;1.055270792515906;9.998959400676572;-0.8335070150246807;-0.015563005855789389;-0.015562970950605055;-1.572425813004013e-08;0.014750046312684662;0.014745321830568144
49.91607;1.0556224999600305;4.412970978514457e-07;4.2616360328908535e-07;-0.01557096674610069;-0.014748880175309424;1.0552715177266883;9.998975417010557;-0.8335070144652451;-0.015563004638009794;-0.015562971328268407;-1.531138274345697e-08;0.014750083644261603;0.014745298321627432
49.92607;1.0556216099322437;4.40991962135976e-07;4.253733570465151e-07;-0.015570967826830507;-0.01474888048938657;1.0552722511739812;9.998992356488905;-0.833507013875724;-0.015563003400708037;-0.015562971710468195;-1.4889577436394765e-08;0.014750119803151478;0.014745273962876539
49.93607;1.0556207020563395;4.406752447133486e-07;4.24582185339537e-07;-0.015570968888642189;-0.014748880813036856;1.055272994671977;9.99901023722259;-0.8335070132575151;-0.015563002146396273;-0.015562972095812373;-1.4457983549281427e-08;0.014750154838631504;0.01474524876949059
49.94607;1.0556197770183129;4.4034817404615974e-07;4.237922701821394e-07;-0.015570969930893526;-0.014748881147255541;1.0552737504652772;9.999029066565024;-0.8335070126129605;-0.015563000877814495;-0.015562972483046207;-1.4016357146205524e-08;0.014750188770926612;0.014745222764353529
49.95607;1.0556188365796662;4.4001202571719785e-07;4.230057054043325e-07;-0.015570970952913432;-0.014748881493041353;1.0552745221602124;9.99904884724424;-0.8335070119450537;-0.015562999597582556;-0.015562972870841154;-1.3565058384451097e-08;0.01475022160672798;0.014745195966856209
49.96607;1.0556178839371;4.396680165748599e-07;4.2222408621353847e-07;-0.015570971953741406;-0.014748881851425748;1.0552753145528528;9.999069590261504;-0.8335070112569646;-0.015562998307875556;-0.015562973257628922;-1.3104943349034291e-08;0.014750253336875931;0.014745168391980614
49.97607;1.0556169228580763;4.3931718449757076e-07;4.214483983034025e-07;-0.015570972932079059;-0.014748882223629857;1.0552761326952995;9.999091322892983;-0.8335070105518947;-0.015562997010626982;-0.015562973641783268;-1.2636910820877406e-08;0.014750283923861853;0.01474514006019254
49.98607;1.0556159570620136;4.3896052617164197e-07;4.206792899294054e-07;-0.015570973886734797;-0.014748882611184455;1.055276982406579;9.999114077497495;-0.833507009833051;-0.015562995708120267;-0.015562974021914566;-1.2161402802888093e-08;0.014750313314589817;0.01474511100902661
49.99607;1.055614990547481;4.3859943514826304e-07;4.199174139662375e-07;-0.01557097481685915;-0.014748883015627776;1.055277871081362;9.999137870422636;-0.8335070091034494;-0.01556299440313171;-0.015562974396911419;-1.1678533867919888e-08;0.014750341479513132;0.014745081304259134
50.00607;1.055614028169893;4.3823588539998954e-07;4.1916350185941265e-07;-0.015570975721632397;-0.014748883438233449;1.0552788063579903;9.999162699746687;-0.8335070083657933;-0.015562993098460208;-0.01556297476590169;-1.1188422223902015e-08;0.014750368429204944;0.014745051050432797
50.01607;1.0556130753614004;4.378722195186114e-07;4.184181975159856e-07;-0.015570976600003597;-0.014748883880359895;1.0552797942428433;9.99918855350622;-0.8335070076224682;-0.015562991796517869;-0.015562975128240293;-1.0691019863532645e-08;0.014750394184669342;0.014745020391212227
50.02607;1.0556121366923983;4.375110167154196e-07;4.1768170552644327e-07;-0.015570977450667786;-0.014748884343703535;1.0552808386356047;9.999215405361086;-0.8335070068755777;-0.015562990499323718;-0.015562975483336886;-1.0185919522818249e-08;0.01475041873707912;0.014744989488385738
50.03607;1.055611214659949;4.371551184442545e-07;4.1695361120957973e-07;-0.015570978271934918;-0.014748884829785019;1.0552819417655706;9.999243212203108;-0.8335070061272393;-0.015562989208553306;-0.015562975830613302;-9.672545802383571e-09;0.01475044202962149;0.014744958491953782
50.04607;1.0556103098428298;4.368074903336817e-07;4.1623317426485846e-07;-0.015570979061730326;-0.014748885339257705;1.0552831053899918;9.99927192247634;-0.833507005380081;-0.015562987925418641;-0.015562976169796133;-9.150366939017369e-09;0.014750463960613549;0.014744927536923238
50.05607;1.055609422266985;4.3647101593899253e-07;4.1551960423619233e-07;-0.015570979817997684;-0.014748885871823356;1.0552843321483854;9.999301479643897;-0.8335070046373579;-0.015562986650689531;-0.01556297650116404;-8.619017585403281e-09;0.014750484399459708;0.014744896767960997
50.06607;1.0556085530262647;4.3614865496986356e-07;4.1481214353229243e-07;-0.015570980539037767;-0.014748886426653209;1.0552856258031864;9.9993318189117;-0.833507003902623;-0.015562985385012017;-0.015562976825480608;-8.07843120772039e-09;0.014750503203107414;0.014744866354814423
50.07607;1.0556077045612795;4.358437248953472e-07;4.1411010442085605e-07;-0.015570981223502698;-0.01474888700280987;1.055286990473026;9.999362862637406;-0.833507003179483;-0.015562984129193805;-0.015562977143809182;-7.528841072954746e-09;0.014750520224449656;0.014744836490489648
50.08607;1.0556068800594127;4.355596037470178e-07;4.1341276862008193e-07;-0.015570981870277367;-0.014748887599365487;1.0552884296025968;9.999394516495501;-0.8335070024714188;-0.015562982884226284;-0.015562977457310194;-6.9705074228611894e-09;0.014750535311210887;0.0147448073830534
50.09607;1.055606083651739;4.3529911218775734e-07;4.1271939754103704e-07;-0.015570982478301023;-0.014748888215122618;1.055289945231584;9.99942667366027;-0.8335070017814896;-0.015562981651216924;-0.015562977766947006;-6.403325207730394e-09;0.014750548300502162;0.014744779235900294
50.10607;1.055605320242555;4.3506440944833484e-07;4.1202937714869095e-07;-0.01557098304641035;-0.014748888848301831;1.0552915378941887;9.999459226379987;-0.8335070011121185;-0.015562980431433978;-0.015562978073284685;-5.826716822758983e-09;0.01475055902315842;0.014744752222780336
50.11607;1.0556045945440498;4.348573547605555e-07;4.1134220395754494e-07;-0.01557098357338725;-0.014748889496649886;1.0552932071305001;9.9994920730932;-0.8335070004649747;-0.015562979226236812;-0.015562978376444324;-5.239995329664956e-09;0.014750567309421689;0.014744726476022313
50.12607;1.0556039113364406;4.346797810803177e-07;4.106573565567969e-07;-0.015570984058054469;-0.014748890157722084;1.055294951967107;9.99952511599329;-0.8335069998410137;-0.015562978036726125;-0.015562978675997758;-4.642905349317252e-09;0.01475057299176789;0.014744702091585014
50.13607;1.0556032764024506;4.3453345148630585e-07;4.099741060501053e-07;-0.015570984499228762;-0.01474889082894154;1.0552967707268615;9.999558258503015;-0.8335069992407151;-0.015562976863602791;-0.015562978970966354;-4.0360165904517475e-09;0.014750575928323935;0.014744679138151093
50.14607;1.0556026959903357;4.344196314967287e-07;4.092913109967869e-07;-0.015570984895681131;-0.014748891507462156;1.0552986609255803;9.999591412735345;-0.8335069986641612;-0.015562975707405786;-0.01556297926012474;-3.420825505220515e-09;0.014750576034243035;0.014744657666086017
50.15607;1.055602174831563;4.343387477877113e-07;4.0860748619903526e-07;-0.015570985246265722;-0.014748892189979575;1.0553006197117862;9.999624505281442;-0.8335069981109559;-0.015562974568690574;-0.01556297954228164;-2.799391875850549e-09;0.014750573295377704;0.014744637723192044
50.16607;1.0556017147952912;4.342907674989473e-07;4.079211649087182e-07;-0.015570985550040935;-0.01474889287289021;1.0553026439559454;9.999657466759386;-0.8335069975803805;-0.015562973447958066;-0.015562979816246186;-2.173742627749265e-09;0.014750567771672943;0.014744619361892418
50.17607;1.0556013154151442;4.3492803815719864e-07;4.078488861859287e-07;-0.015572158846170945;-0.01475000466395121;1.0553047297810134;9.999690216645167;-0.8335069970716501;-0.015562972345484552;-0.015562980080681809;-1.5456159585858509e-09;0.01475055958382758;0.01474460262487498
50.18607;1.055600974873951;4.349464498427899e-07;4.071539474957496e-07;-0.015572159053841213;-0.014750005339022966;1.0553068723032148;9.999722662888109;-0.8335069965838229;-0.015562971261375324;-0.015562980334278454;-9.164049486936103e-10;0.014750548873162963;0.014744587528786162
50.19607;1.0556006904488955;4.349983369088907e-07;4.064531750073369e-07;-0.015572159212392295;-0.014750006007487448;1.0553090663020226;9.999754721472986;-0.8335069961156037;-0.015562970195985812;-0.015562980576235829;-2.8687164335580943e-10;0.01475053576477226;0.014744574059416517
50.20607;1.0556004588754138;4.3508317832683533e-07;4.0574615194181536e-07;-0.015572159321517608;-0.014750006668233631;1.055311307653983;9.999786338936245;-0.8335069956655706;-0.01556296915043147;-0.015562980806338703;3.4292394683643504e-10;0.014750520368017958;0.014744562176613468
50.21607;1.0556002763039123;4.3519965586975185e-07;4.0503335259962506e-07;-0.015572159381397329;-0.014750007320687203;1.0553135946784633;9.999817495129307;-0.8335069952325597;-0.015562968126927774;-0.01556298102443939;9.731314303812578e-10;0.014750502805066899;0.014744551831080352
50.22607;1.055600137717075;4.3534570752193655e-07;4.043159002395144e-07;-0.015572159392619642;-0.014750007964841843;1.0553159291283658;9.999848187946588;-0.833506994815604;-0.015562967128632551;-0.015562981230166665;1.6037089565826828e-09;0.01475048322715685;0.014744542985615295
50.23607;1.0556000371861023;4.355188966299862e-07;4.03594887935911e-07;-0.015572159355891974;-0.014750008600881263;1.0553183168282732;9.999878417550764;-0.8335069944136209;-0.015562966158839845;-0.015562981423211648;2.2344437021629767e-09;0.014750461800888123;0.01474453561717889
50.24607;1.05559996946323;4.357169146004923e-07;4.0287086481383886e-07;-0.01557215927195666;-0.014750009228538738;1.0553207671665241;9.999908180617478;-0.833506994025481;-0.015562965220302472;-0.015562981603476423;2.8651303334259596e-09;0.014750438689375167;0.014744529696235149
50.25607;1.0555999310730817;4.3593768757330657e-07;4.0214378068263786e-07;-0.015572159141652688;-0.014750009846703193;1.0553232908435377;9.999937470224415;-0.8335069936504927;-0.01556296431536623;-0.015562981770561127;3.4958547688679463e-09;0.01475041405028074;0.014744525174741977
50.26607;1.0555999193296506;4.361792695489203e-07;4.014132587822067e-07;-0.015572158965721535;-0.014750010453506357;1.0553258968358912;9.999966271073102;-0.8335069932886273;-0.015562963446352948;-0.015562981923313957;4.127175329573194e-09;0.014750388036435714;0.014744521996724253
50.27607;1.0555999303462;4.364399590040616e-07;4.006787563854535e-07;-0.015572158744596191;-0.014750011046604916;1.055328590181885;9.999994556653137;-0.8335069929401576;-0.015562962615556878;-0.015562982060108166;4.760056004413967e-09;0.01475136078427743;0.014745520110902115
50.28607;1.0555999586875064;4.3671860879444373e-07;3.9993952551414936e-07;-0.015572158478468068;-0.014750011623460351;1.0553313717979123;10.00002230273782;-0.8335069926052855;-0.015562961825054735;-0.015562982179328225;5.3956554448059205e-09;0.014751332407316735;0.014745519473207002
50.29607;1.0555999989656166;4.3701503912644855e-07;3.991947209036009e-07;-0.015572158167445838;-0.014750012181671294;1.0553342398076375;10.00004950048901;-0.8335069922841705;-0.015562961076598719;-0.015562982279741518;6.03491937297211e-09;0.014751303005189904;0.014745520041504107
