time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.30607;1.055600046872708;4.373301731147085e-07;3.984436863680311e-07;-0.015572157811802202;-0.014750012719209176;1.0553371901455157;10.000076145072804;-0.8335069919770537;-0.015562960371609478;-0.015562982360806644;6.678208885881473e-09;0.014751272672951912;0.014745521771177049
50.31607;1.055600098739366;4.376656889550049e-07;3.9768617928353456e-07;-0.015572157412254413;-0.01475001323439565;1.0553402165514278;10.000102221854961;-0.8335069916843003;-0.015562959711433916;-0.015562982422552517;7.325294473483867e-09;0.014751241507360206;0.014745524624362417
50.32607;1.055600150960855;4.380234982646505e-07;3.9692231606411396e-07;-0.015572156969947699;-0.014750013725783192;1.0553433117150308;10.000127712149045;-0.8335069914063831;-0.015562959097895138;-0.01556298246528694;7.975547159683137e-09;0.014751209616164662;0.014745528585224862
50.33607;1.0556002001158507;4.384051005075192e-07;3.9615217679883504e-07;-0.01557215648611106;-0.01475001419217892;1.0553464685537732;10.000152598052708;-0.8335069911438279;-0.015562958533729581;-0.015562982489791419;8.628053258162351e-09;0.014751177122525723;0.01474553366390954
50.34607;1.0556002434043512;4.388111063385504e-07;3.95375295558099e-07;-0.015572155961695283;-0.014750014632670541;1.0553496801193991;10.00017685605321;-0.8335069908972293;-0.015562958022212725;-0.015562982497526483;9.281632325494246e-09;0.014751144161151229;0.014745539890261743
50.35607;1.0556002789895147;4.392414811084551e-07;3.9459039302315437e-07;-0.015572155397311837;-0.014750015046495023;1.055352938911945;10.000200456343599;-0.8335069906673298;-0.015562957565950978;-0.015562982490280923;9.934859168333027e-09;0.014751110873532812;0.014745547306683867
50.36607;1.0556003063336294;4.396961566211915e-07;3.937955914383221e-07;-0.015572154793564394;-0.01475001543293312;1.0553562369082727;10.000223374816754;-0.8335069904551419;-0.0155629571661821;-0.01556298246985792;1.0586033300724692e-08;0.014751077398763359;0.014745555962303366
50.37607;1.055600326482412;4.401753023440644e-07;3.929890162686089e-07;-0.015572154151354944;-0.01475001579129563;1.0553595665123172;10.000245605386572;-0.8335069902619371;-0.015562956823230585;-0.015562982438180724;1.1233023186000174e-08;0.014751043853384778;0.014745565904712255
50.38607;1.0556003417369197;4.406792163247215e-07;3.921694129492668e-07;-0.015572153471899063;-0.014750016120955283;1.0553629210423923;10.000267158897339;-0.8335069900888227;-0.015562956537124258;-0.015562982397351903;1.1873262960272263e-08;0.014751010319635985;0.014745577173493089
50.39607;1.0556003544428252;4.412080951975596e-07;3.9133638691826956e-07;-0.015572152756809149;-0.014750016421421576;1.0553662937344825;10.000288049453232;-0.8335069899363408;-0.0155629563076832;-0.015562982349537208;1.2504042105442492e-08;0.01475097686410733;0.014745589801711388
50.40607;1.0556003661194981;4.4176176515294017e-07;3.9049014495637356e-07;-0.015572152008295996;-0.014750016692426853;1.0553696768714917;10.00030828487369;-0.8335069898045183;-0.015562956134244967;-0.015562982297010195;1.3122873159550584e-08;0.01475094356499097;0.014745603807658733
50.41607;1.0556003779656218;4.4233946187417255e-07;3.8963127737600163e-07;-0.015572151229103201;-0.014750016934087128;1.0553730622618078;10.000327864683342;-0.8335069896929289;-0.015562956015324125;-0.015562982242373286;1.3727851370502327e-08;0.014750910520361704;0.014745619166239133
50.42607;1.0556003916196175;4.4293983049408765e-07;3.8876096269489904e-07;-0.015572150422184766;-0.014750017147075543;1.0553764418522391;10.000346772502752;-0.8335069896006221;-0.01556295594858124;-0.01556298218868038;1.4317779275783266e-08;0.01475087784518627;0.014745635796035574
50.43607;1.0556004088735027;4.435612129998786e-07;3.8788089568494744e-07;-0.015572149590330178;-0.014750017332713096;1.0553798083714971;10.00036497180017;-0.8335069895263778;-0.015562955931303385;-0.01556298213927556;1.4891747347956655e-08;0.014750845664842773;0.014745653582060196
50.44607;1.0556004308881215;4.4420210258483636e-07;3.869926086528327e-07;-0.015572148735862821;-0.014750017493044488;1.0553831565033553;10.000382416536935;-0.8335069894690724;-0.01556295596104367;-0.015562982097593355;1.5448592097442353e-08;0.014750814101466682;0.014745672398907844
50.45607;1.0556004580901976;4.4486136118761906e-07;3.8609710797913884e-07;-0.015572147860568155;-0.014750017630749167;1.055386483400312;10.000399059894878;-0.8335069894274996;-0.015562956035874952;-0.01556298206707597;1.5986877782319352e-08;0.014750783251229242;0.014745692115907682
50.46607;1.0556004906241072;4.455379587510843e-07;3.851953379840327e-07;-0.015572146965777339;-0.014750017748648758;1.0553897883191796;10.000414850418721;-0.833506989399875;-0.01556295615423973;-0.015562982051040614;1.6505253796186108e-08;0.014750753169789466;0.014745712609182346
50.47607;1.055600528609773;4.4623073294540444e-07;3.8428887200933387e-07;-0.015572146052534833;-0.014750017849129611;1.0553930720829952;10.00042973069575;-0.8335069893839198;-0.015562956314825512;-0.015562982052534476;1.700263511910308e-08;0.014750723888288197;0.014745733788484155
50.48607;1.0556005719525061;4.4693855165471913e-07;3.8338012029451123e-07;-0.015572145121783133;-0.014750017934011643;1.055396336334381;10.000443644155483;-0.8335069893776631;-0.015562956516536263;-0.015562982074161295;1.7478091528698403e-08;0.014750695440236059;0.014745755609702765
50.49607;1.055600620054301;4.4766042012435737e-07;3.8247194476675807e-07;-0.015572144174393615;-0.014750018004860473;1.0553995825245601;10.000456537075427;-0.8335069893800885;-0.015562956758316975;-0.015562982117740631;1.7930879227672667e-08;0.014750667872338665;0.01474577805931832
50.50607;1.0556006720637154;4.483953707683159e-07;3.815672644783759e-07;-0.015572143211246543;-0.014750018063297104;1.0554028106521725;10.000468360890649;-0.8335069893909212;-0.015562957038946494;-0.015562982184168348;1.8360780761406695e-08;0.014750641242493137;0.01474580112949521
50.51607;1.0556007273227856;4.491425637480211e-07;3.806689348098322e-07;-0.015572142233503878;-0.014750018110904702;1.055406018126932;10.000479083657513;-0.8335069894097412;-0.015562957356936994;-0.015562982273679265;1.8768184773815815e-08;0.014750615617242915;0.014745824798332086
50.52607;1.0556007854558356;4.499014412601724e-07;3.797795808929231e-07;-0.015572141242722713;-0.01475001814888428;1.0554091992363521;10.00048869540617;-0.8335069894352499;-0.015562957710521347;-0.015562982386133285;1.9153665351525677e-08;0.014750591072545805;0.014745849022093289
50.53607;1.0556008464147781;4.506715870018581e-07;3.78901537886076e-07;-0.015572140240632507;-0.014750018177997502;1.0554123456563167;10.000497198886826;-0.8335069894654868;-0.0155629580978992;-0.015562982521059362;1.951759128226284e-08;0.014750567688246601;0.014745873740468101
50.54607;1.0556009106727156;4.514525850107121e-07;3.7803709715482764e-07;-0.015572139228611058;-0.014750018198869902;1.0554154481067484;10.000504603505966;-0.8335069894987246;-0.015562958517369713;-0.01556298267761108;1.9860036239379623e-08;0.014750545536947863;0.014745898882569988
50.55607;1.0556009791376222;4.522441488190492e-07;3.77188699300815e-07;-0.015572138207192084;-0.014750018212238869;1.0554184980749293;10.000510936336646;-0.8335069895340154;-0.015562958966927897;-0.01556298285467998;2.0180810245237822e-08;0.014750524675791387;0.01474592437441521
50.56607;1.0556010522073027;4.5304630728046134e-07;3.7635881008984657e-07;-0.015572137176163266;-0.014750018218913561;1.0554214892111584;10.00051625171834;-0.8335069895711303;-0.015562959443925325;-0.015562983050891146;2.047964011547177e-08;0.014750505145602841;0.01474595015425819
50.57607;1.0556011285166238;4.538594226213055e-07;3.755495333421946e-07;-0.015572136135144299;-0.014750018219501858;1.0554244185472177;10.000520623839664;-0.8335069896102631;-0.015562959945172377;-0.015562983264295055;2.0756454008273222e-08;0.014750486979544845;0.014745976178139322
50.58607;1.0556012047555445;4.5468409177375127e-07;3.747622708387409e-07;-0.015572135084125223;-0.014750018214132354;1.0554272864661902;10.000524138431095;-0.8335069896515928;-0.01556296046711215;-0.015562983492273382;2.1011356919652863e-08;0.014750470203227048;0.014746002410275887
50.59607;1.0556012769664689;4.5552100215865025e-07;3.739978334674327e-07;-0.01557213402370031;-0.01475001820242014;1.0554300952687865;10.000526893698677;-0.8335069896950444;-0.015562961005960666;-0.015562983731742613;2.1244417156076533e-08;0.014750454817113578;0.01474602881667004
50.60607;1.055601342377801;4.563707684818568e-07;3.7325695326522265e-07;-0.015572132955044983;-0.014750018183735296;1.055432847604384;10.000529000863619;-0.8335069897406829;-0.015562961557944318;-0.015562983979108352;2.1455718972581917e-08;0.014750440779567647;0.014746055365156335
50.61607;1.055601400635893;4.5723380254605546e-07;3.725407140300971e-07;-0.015572131879866584;-0.014750018157387848;1.0554355457591147;10.000530579300847;-0.8335069897893296;-0.015562962119529134;-0.015562984230063753;2.1645429491895876e-08;0.01475042800086547;0.01474608202653968
50.62607;1.055601454460101;4.5811040075919297e-07;3.7185059456246696e-07;-0.015572130800179404;-0.01475001812246714;1.0554381922517113;10.000531748906747;-0.8335069898426551;-0.015562962687361572;-0.015562984479608539;2.181374223662994e-08;0.014750416348222434;0.014746108777734045
50.63607;1.055601509320213;4.5900108235806494e-07;3.7118820389077005e-07;-0.015572129717887871;-0.014750018077762531;1.0554407906905945;10.000532616777612;-0.8335069899027322;-0.015562963257982515;-0.015562984722263295;2.19610067127195e-08;0.014750405661607603;0.014746135613803876
50.64607;1.0556015712643243;4.5990658748370685e-07;3.705550323391577e-07;-0.015572128634701579;-0.014750018022057923;1.0554433452415388;10.000533263595841;-0.8335069899714317;-0.015562963827845068;-0.01556298495264786;2.2087827615534373e-08;0.014750395773563066;0.014746162567264383
50.65607;1.0556016448010723;4.608273733148003e-07;3.6995246397361857e-07;-0.01557212755228927;-0.01475001795441632;1.0554458588252502;10.0005337474692;-0.8335069900496813;-0.015562964393775648;-0.015562985166201573;2.21949071000952e-08;0.01475038652301365;0.01474618970990199
50.66607;1.0556017328743221;4.617632530850143e-07;3.693820339162773e-07;-0.015572126472224645;-0.01475001787418786;1.0554483316658338;10.00053411752143;-0.8335069901368708;-0.015562964953372838;-0.015562985359257007;2.2282956736757722e-08;0.014750377758910551;0.014746217138009202
50.67607;1.0556018373500122;4.6271335841710194e-07;3.688457442176512e-07;-0.015572125395822223;-0.014750017780911989;1.0554507617440803;10.000534414837551;-0.8335069902309988;-0.01556296550497871;-0.015562985528628554;2.2352788095373098e-08;0.014750369338952794;0.014746244966304714
50.68607;1.0556019584402876;4.6367619314366376e-07;3.6834605424925434e-07;-0.015572124324084181;-0.014750017674298285;1.0554531466020596;10.000534668507703;-0.8335069903293769;-0.015562966047257161;-0.015562985671379682;2.2405392654895885e-08;0.01475036113576166;0.014746273321403975
50.69607;1.0556020941596909;4.646496529853357e-07;3.678853121640481e-07;-0.015572123257852533;-0.01475001755415347;1.0554554843753616;10.000534904239641;-0.833506990429205;-0.015562966578778068;-0.015562985784761682;2.2442022583194447e-08;0.01475035305267868;0.014746302325135269
50.70607;1.0556022406921899;4.656310249767251e-07;3.6746509372747613e-07;-0.015572122198104207;-0.014750017420099572;1.0554577738468212;10.000535153523016;-0.8335069905276347;-0.015562967098201977;-0.015562985866231201;2.2464130599130455e-08;0.014750345033948864;0.014746332084603332
50.71607;1.0556023933263123;4.66617235180157e-07;3.6708617686048503e-07;-0.015572121146044789;-0.014750017271377857;1.0554600145317745;10.000535445571268;-0.8335069906214967;-0.015562967604822477;-0.015562985913640432;2.2472978922368936e-08;0.01475033706415342;0.014746362698620242
50.72607;1.0556025476404132;4.6760533379800695e-07;3.6674906881785354e-07;-0.015572120102762677;-0.014750017106875552;1.055462206470996;10.000535794869021;-0.8335069907073471;-0.015562968098505412;-0.015562985925357722;2.246934341848418e-08;0.01475032916079254;0.014746394270119225
50.73607;1.0556027000329151;4.685927941389492e-07;3.664543256465696e-07;-0.015572119068793785;-0.014750016925078062;1.0554643497188583;10.000536204026428;-0.8335069907820246;-0.015562968578974462;-0.01556298590004831;2.2453623831215473e-08;0.01475032136026512;0.014746426900580029
50.74607;1.0556028474213657;4.695775089637571e-07;3.662024324152407e-07;-0.015572118044074676;-0.01475001672408581;1.055466444720627;10.000536676732759;-0.8335069908430389;-0.015562969045234276;-0.01556298583650005;2.2426022919653928e-08;0.014750313704240004;0.014746460661310194
50.75607;1.0556029877698496;4.705576684937743e-07;3.659935199712817e-07;-0.015572117028115248;-0.01475001650197516;1.0554684931088327;10.000537222695945;-0.8335069908884865;-0.015562969495689735;-0.015562985733754376;2.238660720104673e-08;0.014750306220239697;0.014746495573976398
50.76607;1.0556031212830075;4.7153164568520166e-07;3.6582692172535565e-07;-0.0155721160198048;-0.014750016257148465;1.0554704970346527;10.000537848914021;-0.8335069909169682;-0.015562969928897365;-0.015562985591203827;2.2335523007706848e-08;0.014750298892426385;0.014746531627833107
50.77607;1.0556032505270938;4.7249797581915523e-07;3.657008280912651e-07;-0.0155721150171981;-0.014750015988365792;1.0554724579404464;10.000538551389724;-0.8335069909275071;-0.015562970344224634;-0.015562985408538399;2.2273410482550897e-08;0.014750291653077325;0.014746568810893207
50.78607;1.0556033801284919;4.7345533357148547e-07;3.6561265971612026e-07;-0.015572114018137772;-0.01475001569478428;1.055474376691549;10.000539319866558;-0.8335069909192123;-0.015562970741840808;-0.015562985185696994;2.2201381344082343e-08;0.014750284410246783;0.014746607115163082
50.79607;1.0556035169879006;4.7440245674869547e-07;3.6555982367409173e-07;-0.015572113021008978;-0.014750015376118473;1.0554762540958305;10.00054014742488;-0.8335069908910664;-0.015562971122360901;-0.0155629849229104;2.21205894471746e-08;0.014750277083861086;0.01474664652166829
50.80607;1.0556036699139164;4.7533815186572854e-07;3.655399744506258e-07;-0.015572112024679003;-0.014750015032593095;1.0554780911787645;10.000541033805312;-0.8335069908421278;-0.015562971486728834;-0.015562984620876194;2.203231965039374e-08;0.014750269625009443;0.014746686993716772
50.81607;1.0556038481607692;4.7626114894598676e-07;3.6555086746562297e-07;-0.01557211102850101;-0.014750014664576828;1.0554798900450055;10.000541986566885;-0.833506990771831;-0.015562971836395137;-0.015562984280948973;2.1938408553594435e-08;0.014750262021099669;0.014746728481356485
50.82607;1.055604059627303;4.771697454175142e-07;3.65590291304036e-07;-0.01557211003277196;-0.014750014272147317;1.0554816543222538;10.00054302551953;-0.8335069906800493;-0.01556297217336812;-0.015562983905142769;2.1841221653620353e-08;0.014750254295934639;0.01474677092663266
50.83607;1.055604309388856;4.78061756377328e-07;3.656561109267533e-07;-0.015572109038714409;-0.014750013855034612;1.055483388616231;10.000544184819503;-0.8335069905669951;-0.015562972499937043;-0.015562983495920862;2.1743272705768497e-08;0.014750246503340584;0.014746814269758128
50.84607;1.0556045994177898;4.789348515866385e-07;3.657463369013471e-07;-0.015572108047914444;-0.014750013412984472;1.055485098720236;10.000545507604777;-0.8335069904332271;-0.015562972818534266;-0.015562983056080594;2.1646822488940195e-08;0.014750238710031241;0.014746858455850878
50.85607;1.0556049297857961;4.797868632541198e-07;3.658592333362486e-07;-0.015572107061996972;-0.014750012946223523;1.0554867918716553;10.000547039114663;-0.8335069902798181;-0.015562973131879487;-0.015562982588760092;2.1553729243430945e-08;0.014750230971647757;0.014746903429818003
50.86607;1.0556052999972745;4.806158044756243e-07;3.6599339861297636e-07;-0.015572106082885782;-0.014750012455839555;1.0554884747105817;10.000548823688064;-0.8335069901085086;-0.015562973442868692;-0.01556298209716854;2.1465673449091055e-08;0.014750223316190218;0.014746949125490393
50.87607;1.0556057093469755;4.814196132547147e-07;3.661474690165516e-07;-0.015572105113314801;-0.014750011943685895;1.0554901507494712;10.000550904941644;-0.8335069899217895;-0.015562973754230519;-0.015562981584100237;2.1384484065919496e-08;0.014750215742687221;0.014746995470909612
50.88607;1.0556061570313937;4.8219581052476e-07;3.663195934084093e-07;-0.015572104156933034;-0.014750011411780927;1.0554918204646933;10.000553327182521;-0.8335069897228087;-0.01556297406843237;-0.015562981051890926;2.1312214172303182e-08;0.014750208225255211;0.014747042398183313
50.89607;1.0556066429113284;4.829413552543241e-07;3.665074672730146e-07;-0.015572103217755873;-0.014750010861832422;1.0554934830987546;10.00055613123801;-0.8335069895150474;-0.015562974387633315;-0.015562980502982339;2.1251023453546697e-08;0.014750200709252308;0.014747089831888929
50.90607;1.0556071681779604;4.836529735839925e-07;3.667087325272816e-07;-0.015572102299467578;-0.014750010295068283;1.0554951378060804;10.000559341898933;-0.8335069893019585;-0.015562974713385542;-0.015562979940425221;2.1203142862116665e-08;0.014750193106628937;0.014747137671444015
50.91607;1.0556077347385548;4.843278259336445e-07;3.6692108802539027e-07;-0.015572101405141881;-0.014750009712280451;1.05549678392935;10.000562958440913;-0.8335069890866442;-0.015562975046546898;-0.015562979367677502;2.1170776927522815e-08;0.01475018531821929;0.014747185799653137
50.92607;1.0556083436262271;4.849639853499002e-07;3.671423630514776e-07;-0.015572100537368513;-0.014750009114208065;1.0554984210579241;10.000566960716924;-0.833506988871681;-0.015562975387841098;-0.015562978788002935;2.1155852825815642e-08;0.014750177277147593;0.01474723410629582
50.93607;1.0556089939384117;4.855603031250607e-07;3.673706913575902e-07;-0.01557209969839806;-0.01475000850206442;1.0555000489146413;10.000571326440566;-0.8335069886591467;-0.015562975738522333;-0.015562978204293672;2.115980764445773e-08;0.014750168964147365;0.01474728249005481
50.94607;1.055609682863341;4.861157339878402e-07;3.676044380589034e-07;-0.015572098890038246;-0.01475000787778098;1.0555016666383819;10.000576043283727;-0.8335069884506213;-0.015562976100309076;-0.015562977619290428;2.1183351884982053e-08;0.014750160382499967;0.014747330837650275
50.95607;1.0556104062078262;4.866288339297715e-07;3.678419475676303e-07;-0.015572098113500075;-0.014750007243747903;1.0555032715978763;10.000581109858077;-0.8335069882472157;-0.015562976474812761;-0.015562977035550379;2.12262059132579e-08;0.014750151530905422;0.014747379011823394
50.96607;1.0556111596398856;4.870979516744503e-07;3.680813940144732e-07;-0.015572097369595595;-0.014750006602119121;1.0555048593195548;10.00058653594923;-0.8335069880498579;-0.015562976863170725;-0.01556297645513287;2.1287090401691458e-08;0.014750142400298372;0.014747426859918068
50.97607;1.0556119398047616;4.875216451954684e-07;3.68320775684641e-07;-0.015572096659088853;-0.014750005954205496;1.0555064251558763;10.00059234709567;-0.8335069878596332;-0.015562977265958912;-0.015562975879375746;2.1364081091616544e-08;0.014750132990261731;0.014747474227738913
50.98607;1.0556127433551754;4.878987283707969e-07;3.685581229505389e-07;-0.01557209598270584;-0.014750005300457279;1.055507965916989;10.000598580794714;-0.8335069876780034;-0.015562977683219356;-0.015562975308909705;2.1455008910009098e-08;0.014750123324719644;0.014747520969827925
50.99607;1.055613565180386;4.882281690042038e-07;3.687917762527735e-07;-0.015572095341008693;-0.014750004640906719;1.0555094801576752;10.000605267573414;-0.8335069875068605;-0.015562978114630999;-0.015562974743974979;2.1557727166161996e-08;0.014750113447698478;0.014747566959957123
51.00607;1.0556143983645054;4.885091842321106e-07;3.6902036266501186e-07;-0.015572094734478258;-0.01475000397563474;1.0555109673605096;10.000612413610574;-0.8335069873482766;-0.015562978559749831;-0.015562974184951988;2.167044949373619e-08;0.014750103402201026;0.014747612095283998
51.01607;1.0556152357125779;4.8874142977503e-07;3.6924266806786204e-07;-0.015572094163625726;-0.01475000330493281;1.0555124265095637;10.000619997507526;-0.8335069872041513;-0.015562979018136804;-0.015562973632668693;2.179209179281939e-08;0.014750093210215583;0.014747656284620497
51.02607;1.0556160714335472;4.889251824227809e-07;3.694577154138501e-07;-0.015572093628970846;-0.014750002629153451;1.0555138547204923;10.000627971520602;-0.8335069870760347;-0.015562979489444524;-0.015562973088139725;2.1922242032566167e-08;0.014750082866671276;0.0147476994389226
51.03607;1.055616901586707;4.890614578684241e-07;3.696647587555129e-07;-0.01557209313087047;-0.014750001948607611;1.0555152465180835;10.000636262846097;-0.8335069869650794;-0.015562979973634556;-0.015562972552159321;2.2060644746751592e-08;0.014750072347349647;0.01474774148097131
51.04607;1.055617722977509;4.891517925088339e-07;3.698631843407883e-07;-0.015572092669217929;-0.014750001263739383;1.0555165944150007;10.000644781559487;-0.833506986872072;-0.015562980471188788;-0.015562972025310259;2.2206644559591897e-08;0.014750061616167752;0.01474778236122598
51.05607;1.055618532301768;4.891976340093223e-07;3.700527942223494e-07;-0.0155720922431196;-0.01475000057548021;1.0555178907353717;10.000653431714017;-0.8335069867973599;-0.015562980983064169;-0.015562971508129297;2.2359120007496378e-08;0.01475005062509943;0.014747822061260197
51.06607;1.0556193262867253;4.891999264512087e-07;3.7023417363759605e-07;-0.015572091850792762;-0.014749999885432075;1.05551912914081;10.000662118369265;-0.8335069867405753;-0.015562981510509997;-0.015562971001090515;2.251677871306236e-08;0.01475003931481626;0.014747860579165327
51.07607;1.0556201013208528;4.891592764588132e-07;3.7040842531080174e-07;-0.015572091489831926;-0.014749999195523396;1.0555203053828757;10.000670747446232;-0.8335069867005266;-0.01556298205511022;-0.015562970504628064;2.267829676078611e-08;0.014750027618107899;0.014747897907540558
51.08607;1.0556208527567168;4.890763655985977e-07;3.7057652615754604e-07;-0.015572091157558756;-0.014749998507397923;1.055521418066354;10.00067922257667;-0.8335069866754593;-0.015562982618849521;-0.015562970019307027;2.2842331814740504e-08;0.014750015470386846;0.014747934021647913
51.09607;1.0556215750176319;4.889523765262033e-07;3.7073903221330797e-07;-0.015572090851268691;-0.014749997822100881;1.0555224694101857;10.000687449289194;-0.8335069866635012;-0.015562983203760037;-0.015562969545936873;2.300773519058134e-08;0.01475000282221895;0.014747968893219634
51.10607;1.055622261459999;4.887893465361656e-07;3.7089643912467824e-07;-0.015572090568555014;-0.014749997140037663;1.0555234653545305;10.000695344896776;-0.833506986663053;-0.015562983811468263;-0.015562969085631685;2.317372902971821e-08;0.014749989633341213;0.014748002518968465
51.11607;1.0556229041662997;4.885902287905979e-07;3.710498151901701e-07;-0.01557209030764592;-0.014749996461003131;1.0555244144812566;10.000702843579747;-0.833506986672925;-0.0155629844430163;-0.015562968640009549;2.333973053275764e-08;0.014749975861776404;0.014748034931171956
51.12607;1.055623495399389;4.883587112149104e-07;3.712008747427415e-07;-0.015572090067582783;-0.014749995784231954;1.0555253262501674;10.00070988954956;-0.8335069866922128;-0.015562985098751125;-0.015562968211249407;2.3505085438826384e-08;0.014749961476447065;0.014748066188946144
51.13607;1.0556240293792007;4.880989065592344e-07;3.713516122714969e-07;-0.015572089848243808;-0.014749995108452778;1.0555262094841598;10.000716420507391;-0.8335069867202108;-0.015562985778314983;-0.015562967801683683;2.3669090424150657e-08;0.014749946478232717;0.014748096362627644
51.14607;1.055624502660518;4.878148871697056e-07;3.7150432799789606e-07;-0.015572089650141833;-0.014749994432122117;1.0555270710366806;10.000722360170807;-0.833506986756583;-0.015562986480960344;-0.015562967413280908;2.3831213841833573e-08;0.014749930897926509;0.014748125517584018
51.15607;1.0556249140682603;4.875103749858209e-07;3.716617464816551e-07;-0.015572089474084148;-0.014749993753605818;1.0555279146403387;10.00072762781187;-0.8335069868015714;-0.015562987205865958;-0.015562967047222273;2.3991175643627467e-08;0.01474991477285313;0.014748153713698047
51.16607;1.0556252646186042;4.871888342891663e-07;3.718265897928455e-07;-0.01557208932084694;-0.014749993070993193;1.0555287408798864;10.00073214608403;-0.8335069868559621;-0.015562987952073823;-0.015562966703600366;2.4148830386391128e-08;0.014749898128756676;0.014748181013487509
51.17607;1.0556255565149966;4.868535376652409e-07;3.720010867968448e-07;-0.01557208919081697;-0.014749992382151326;1.0555295487139067;10.000735840420205;-0.8335069869208731;-0.015562988718247425;-0.015562966381790208;2.4304020624241365e-08;0.014749880977638765;0.014748207483304398
51.18607;1.0556257916895093;4.86507399909057e-07;3.7218670879687385e-07;-0.015572089083815377;-0.014749991685297921;1.0555303374671126;10.00073863915728;-0.8335069869975205;-0.015562989502491163;-0.015562966081231097;2.445645928480162e-08;0.014749863325236007;0.014748233198635047
51.19607;1.0556259719166394;4.861529354813888e-07;3.723839311713675e-07;-0.015572088999290277;-0.014749990979454957;1.0555311078997929;10.00074047399944;-0.8335069870870716;-0.01556299030230888;-0.01556296580151768;2.4605798699477244e-08;0.01474984518508327;0.014748258253912142
51.20607;1.0556261001788128;4.857923292615656e-07;3.725924813636857e-07;-0.015572088936568982;-0.014749990264592505;1.0555318621513965;10.000741279640035;-0.833506987190614;-0.015562991114690275;-0.015562965542005936;2.4752048378896337e-08;0.014749826589145218;0.014748282761837874
51.21607;1.0556261807350453;4.854274829436497e-07;3.728120370205373e-07;-0.015572088895166236;-0.014749989541516434;1.055532603531707;10.000740993786454;-0.8335069873092686;-0.015562991936200343;-0.015562965301723537;2.4895859012238446e-08;0.014749807583583591;0.014748306848955313
51.22607;1.0556262181848188;4.850601943933483e-07;3.7304252964884203e-07;-0.015572088875219704;-0.014749988811490458;1.0555333368538187;10.000739555304149;-0.8335069874444686;-0.015562992763176697;-0.015562965079314112;2.503815591592116e-08;0.014749788222643076;0.014748330665110004
51.23607;1.0556262172521302;4.846923700524418e-07;3.7328386886047374e-07;-0.015572088877621074;-0.01474998807593984;1.055534068767897;10.000736899674727;-0.8335069875979854;-0.015562993592100359;-0.015562964872885216;2.517953999605471e-08;0.014749768573919691;0.014748354396635383
51.24607;1.0556261826084774;4.843260598643694e-07;3.735354754913793e-07;-0.01557208890371335;-0.014749987336357403;1.0555348073168371;10.00073295656789;-0.8335069877713236;-0.015562994419868735;-0.015562964680355054;2.5320094896024636e-08;0.014749748720960035;0.01474837825714902
51.25607;1.0556261186702272;4.839634072697661e-07;3.7379593091411153e-07;-0.015572088954848148;-0.014749986594301458;1.0555355606382644;10.000727656911232;-0.8335069879650944;-0.015562995243756593;-0.01556296450018317;2.5459574780329352e-08;0.014749728752687952;0.01474840245592745
51.26607;1.0556260303752905;4.836065682785538e-07;3.740630228457753e-07;-0.01557208903211614;-0.014749985851480907;1.055536335754842;10.000720945056544;-0.8335069881793089;-0.015562996061153052;-0.015562964331617765;2.5597657972608257e-08;0.014749708746482352;0.014748427164061592
51.27607;1.05562592342003;4.832576166000646e-07;3.7433431034720866e-07;-0.015572089136236335;-0.014749985109677132;1.0555371382745131;10.00071277955134;-0.8335069884142465;-0.015562996869421659;-0.015562964174275247;2.573405329345469e-08;0.014749688757412506;0.014748452495732046
51.28607;1.0556258029110217;4.829185900564836e-07;3.74607641103257e-07;-0.01557208926720671;-0.01474998437041366;1.0555379721444633;10.000703123972245;-0.833506988670685;-0.01556299766596302;-0.015562964027803012;2.586835370157406e-08;0.014749668818451661;0.014748478509574028
51.29607;1.0556256722567803;4.825915895919885e-07;3.748811577230576e-07;-0.015572089424032948;-0.014749983634812405;1.0555388389267202;10.000691952150206;-0.8335069889493787;-0.01556299844832591;-0.015562963892042241;2.599974929962822e-08;0.014749648935969514;0.014748505218194295
51.30607;1.0556255332172995;4.822786402455581e-07;3.7515323946628716e-07;-0.01557208960497132;-0.014749982903852642;1.0555397374382005;10.00067927029147;-0.833506989250581;-0.015562999214465766;-0.015562963767268024;2.612686713054242e-08;0.01474962908002555;0.014748532606093455
51.31607;1.055625386538902;4.819812743405949e-07;3.754226235866832e-07;-0.015572089807955417;-0.014749982178723808;1.0555406641784968;10.000665127073189;-0.8335069895740251;-0.015562999962991488;-0.015562963654155368;2.6248075060861433e-08;0.014749609192487776;0.014748560656074034
51.32607;1.0556252326427147;4.817001926542999e-07;3.756884794420924e-07;-0.015572090030931511;-0.014749981461055177;1.0555416139587817;10.000649599446918;-0.8335069899190781;-0.015563000693013989;-0.015562963553604973;2.636214031167197e-08;0.014749589214054526;0.014748589351038672
51.33607;1.055625071368341;4.814354040504133e-07;3.759503528889074e-07;-0.015572090271933544;-0.0147499807530056;1.0555425797716207;10.000632775436417;-0.8335069902846934;-0.015563001403785354;-0.015562963466580326;2.6468495337977374e-08;0.014749569104543506;0.01474861865639157
51.34607;1.0556249008475138;4.811865948472098e-07;3.762080259883489e-07;-0.015572090528874072;-0.014749980057028947;1.0555435528317922;10.000614748978826;-0.8335069906692483;-0.015563002094410708;-0.015562963393844869;2.6566912606652538e-08;0.014749548839225798;0.01474864852924976
51.35607;1.0556247177526155;4.809531596598372e-07;3.764613814225736e-07;-0.015572090799452248;-0.014749979375366446;1.0555445245372874;10.000595612765565;-0.8335069910704855;-0.01556300276358299;-0.015562963335665347;2.665712394567097e-08;0.014749528396711271;0.014748678934664139
51.36607;1.0556245191118223;4.807340430240777e-07;3.7671024729617866e-07;-0.015572091081419862;-0.014749978709699255;1.0555454882440538;10.000575442732998;-0.8335069914857431;-0.015563003409669275;-0.015562963291870962;2.673867045120817e-08;0.014749507761377892;0.014748709822966343
51.37607;1.055624302994661;4.805278208775182e-07;3.7695441595684095e-07;-0.015572091373022009;-0.014749978061040175;1.055546438067115;10.000554294951257;-0.8335069919124618;-0.015563004031255686;-0.015562963262369908;2.6811066028872268e-08;0.01474948693652627;0.014748741095385008
51.38607;1.0556240680623388;4.803328605063806e-07;3.771939847859201e-07;-0.015572091673258171;-0.014749977429671404;1.0555473670387299;10.000532221441027;-0.8335069923485424;-0.015563004627424463;-0.015562963247613179;2.6874087509470982e-08;0.014749465949377294;0.014748772604711403
51.39607;1.0556238136547524;4.801474799073975e-07;3.7742951829547634e-07;-0.015572091981709507;-0.014749976815253134;1.0555482680290769;10.000509282485146;-0.8335069927921589;-0.015563005197525985;-0.015562963248473817;2.6927709048557783e-08;0.014749444845992093;0.01474880418091009
51.40607;1.055623539962918;4.799703102145562e-07;3.7766191619851495e-07;-0.01557209229801333;-0.014749976217270954;1.0555491363986513;10.000485541637564;-0.8335069932413972;-0.015563005741115108;-0.01556296326588125;2.6971888694815362e-08;0.014749423688846129;0.014748835652500058
51.41607;1.055623248073844;4.798005579347347e-07;3.7789239941069697e-07;-0.015572092621451735;-0.014749975635738521;1.055549971373457;10.000461055924042;-0.8335069936944377;-0.01556300625822785;-0.01556296330084011;2.7006601013936448e-08;0.01474940255624017;0.01474886686109129
51.42607;1.0556229402062642;4.796379647294675e-07;3.7812255111851366e-07;-0.015572092950990298;-0.014749975071669806;1.055550775310719;10.000435876206446;-0.8335069941499441;-0.015563006749552692;-0.015562963354632827;2.70317785139273e-08;0.014749381532305265;0.014748897665200721
51.43607;1.055622619580046;4.794827622441851e-07;3.7835421354088303e-07;-0.015572093285553206;-0.014749974526809758;1.055551551872051;10.000410055782899;-0.8335069946069953;-0.015563007216363707;-0.01556296342873508;2.7046980821782284e-08;0.014749360689835584;0.014748927930493528
51.44607;1.0556222898711578;4.79335660492056e-07;3.785894016997827e-07;-0.01557209362420823;-0.01474997400301345;1.055552303916057;10.00038365429807;-0.8335069950649366;-0.015563007660365585;-0.01556296352450531;2.705109958469582e-08;0.014749340091216395;0.014748957528123063
51.45607;1.0556219551028028;4.791978138744609e-07;3.788303716834564e-07;-0.01557209396617431;-0.014749973501918005;1.05555303184446;10.000356731603448;-0.8335069955233934;-0.015563008083456432;-0.015562963642911638;2.7042364997970375e-08;0.014749319810034965;0.014748986340499778
51.46607;1.0556216200526665;4.790707214937949e-07;3.790796074081544e-07;-0.015572094310880654;-0.014749973024875018;1.055553733417576;10.000329347721559;-0.8335069959820944;-0.01556300848739823;-0.01556296378446083;2.7018690740358457e-08;0.01474929993282398;0.014749014255311388
51.47607;1.0556212896827648;4.789559481377204e-07;3.7933945691717664e-07;-0.015572094658111062;-0.014749972573034242;1.0555544049134566;10.000301577452603;-0.8335069964406234;-0.015563008873576896;-0.01556296394938142;2.697814138818654e-08;0.014749280539932364;0.014749041159426506
51.48607;1.0556209677289872;4.78854928433139e-07;3.7961161557521534e-07;-0.015572095007949486;-0.014749972147510509;1.0555550425289;10.000273518972671;-0.8335069968983668;-0.015563009243102228;-0.01556296413788465;2.6919307361099317e-08;0.014749261700921465;0.014749066947116713
51.49607;1.0556206566522917;4.787689880729718e-07;3.798969973988231e-07;-0.015572095360522236;-0.014749971749365596;1.0555556433101245;10.000245284105837;-0.8335069973547256;-0.015563009597044413;-0.015562964350277906;2.684139940337668e-08;0.014749243473110641;0.014749091533471962
51.50607;1.055620358328067;4.786992242311915e-07;3.8019616440268114e-07;-0.01557209571576515;-0.01474997137947939;1.0555562053670198;10.000216982395417;-0.8335069978093979;-0.01556300993647448;-0.015562964586948235;2.674390157976904e-08;0.01474922588565678;0.014749114857294913
51.51607;1.055620073745633;4.786462176111973e-07;3.805098673141674e-07;-0.015572096073453775;-0.014749971038630419;1.0555567274786395;10.000188713163489;-0.8335069982623321;-0.015563010262373616;-0.015562964848237843;2.6626185305540605e-08;0.014749208935208584;0.014749136878296345
51.52607;1.0556198028874046;4.786099996743036e-07;3.808391829275176e-07;-0.01557209643357514;-0.014749970727705383;1.0555572085628593;10.000160566830965;-0.8335069987132987;-0.015563010575461275;-0.01556296513430659;2.6487613177341304e-08;0.014749192600958473;0.014749157584389478
51.53607;1.0556195457623032;4.785903299932807e-07;3.811851189012253e-07;-0.01557209679669631;-0.014749970447731992;1.0555576476704358;10.00013262945689;-0.8335069991615759;-0.01556301087610038;-0.015562965445321882;2.6327799129373117e-08;0.014749176851995926;0.014749176999713553
51.54607;1.0556193038605246;4.78586842291291e-07;3.815481611869233e-07;-0.015572097163863595;-0.014749970199701905;1.0555580443970152;10.00010499009126;-0.8335069996063571;-0.015563011164647873;-0.01556296578167431;2.6146557315821204e-08;0.014749161647028178;0.014749195181836613
51.55607;1.0556190812762365;4.785989448013069e-07;3.8192827417591526e-07;-0.015572097536126097;-0.014749969984401584;1.0555583988472952;10.000077749190593;-0.8335070000475532;-0.015563011441960525;-0.01556296614374249;2.5943743843973237e-08;0.014749146942567624;0.014749212215166736
51.56607;1.0556188846619012;4.786258027825427e-07;3.823251761496304e-07;-0.015572097914157217;-0.01474996980248622;1.055558711410046;10.000051017540166;-0.8335070004858302;-0.015563011709518485;-0.015562966531732534;2.5719388588080124e-08;0.014749132700718948;0.014749228204176729
51.57607;1.0556187215551807;4.786665672258572e-07;3.827385955371554e-07;-0.015572098298091136;-0.014749969654642793;1.0555589832522538;10.00002490305351;-0.8335070009218161;-0.015563011969469045;-0.015562966945859014;2.5474149631565733e-08;0.014749118890048594;0.014749243261993337
51.58607;1.05561859835882;4.787207631304457e-07;3.831684642453069e-07;-0.015572098687460815;-0.014749969541384047;1.055559216916477;9.99999950162859;-0.83350700135564;-0.015563012225017443;-0.015562967386304378;2.5209603691016924e-08;0.01474910548609067;0.014749257494305843
51.59607;1.055618519934408;4.787884174835527e-07;3.8361493326545746e-07;-0.015572099081360622;-0.014749969462876782;1.0555594158660058;9.999974901111118;-0.8335070017872099;-0.01556301248066336;-0.01556296785293312;2.4928112076924888e-08;0.014749092474309175;0.01474927099307571
51.60607;1.0556184902373578;4.788695597559119e-07;3.8407830163555366e-07;-0.015572099478798389;-0.014749969419331224;1.05555958350802;9.999951187007783;-0.8335070022164256;-0.01556301274163885;-0.0155629683451479;2.4632514299304274e-08;0.014749079855635039;0.0147492838415799
51.61607;1.0556185122666815;4.789635626428236e-07;3.8455904596872524e-07;-0.015572099878937392;-0.014749969411350343;1.0555597229915226;9.999928441705448;-0.8335070026430037;-0.015563013012897017;-0.015562968861892882;2.432580219953365e-08;0.014749067648692979;0.014749296111445346
51.62607;1.0556185877459794;4.790689925894432e-07;3.850576750405819e-07;-0.01557210028102313;-0.014749969439765477;1.055559838140968;9.999906740508841;-0.8335070030664676;-0.015563013298365055;-0.015562969401630267;2.401095096710673e-08;0.01474905588482159;0.014749307858100968
51.63607;1.0556187174305274;4.791839144164864e-07;3.855743358435398e-07;-0.0155721006840524;-0.014749969505250734;1.0555599352180491;9.99988615120096;-0.8335070034863639;-0.01556301360053692;-0.015562969962282404;2.369100298963765e-08;0.014749044598709956;0.014749319124327575
51.64607;1.0556189020830502;4.793062327764328e-07;3.8610859462345954e-07;-0.015572101086509617;-0.014749969608233188;1.0555600239365552;9.99986673579703;-0.8335070039022668;-0.015563013920336129;-0.015562970541399471;2.3369066074653858e-08;0.014749033816673012;0.014749329937616365
51.65607;1.0556191436853997;4.794338481531328e-07;3.8665938203772767e-07;-0.015572101486259348;-0.014749969749289285;1.055560115667009;9.999848546191565;-0.8335070043136114;-0.015563014257441212;-0.015562971136725338;2.3048001278607843e-08;0.014749023544057948;0.014749340308298161
51.66607;1.0556194459374957;4.795645708001475e-07;3.872249883848054e-07;-0.01557210188050649;-0.014749969929300602;1.0555602204265913;9.999831618154547;-0.8335070047197324;-0.015563014610955639;-0.015562971746681007;2.2730102145741324e-08;0.014749013753459004;0.014749350236489657
51.67607;1.055619813429788;4.796958797693315e-07;3.878033799874451e-07;-0.015572102266075952;-0.01474997014897819;1.0555603464332668;9.99981597191989;-0.8335070051200177;-0.015563014979963374;-0.015562972370211774;2.2417193407803185e-08;0.014749004381096463;0.014749359704913806
51.68607;1.0556202499149996;4.798247726175075e-07;3.8839270151151817e-07;-0.015572102639966872;-0.014749970408632334;1.0555605016174965;9.999801616355889;-0.8335070055138253;-0.015563015363862608;-0.015562973006340852;2.2111171894397898e-08;0.014748995337242086;0.014749368660763366
51.69607;1.0556207567897231;4.799478186821635e-07;3.8899155613024966e-07;-0.015572102999674082;-0.014749970708436692;1.0555606935514101;9.999788554699954;-0.8335070059003301;-0.015563015762422736;-0.015562973653931876;2.181445533495214e-08;0.014748986521425141;0.014749377014811984
51.70607;1.055621332227699;4.800614034285155e-07;3.895990652733779e-07;-0.0155721033433045;-0.014749971048468464;1.0555609277580906;9.9997767890355;-0.833507006278669;-0.015563016175351139;-0.015562974311517267;2.152983683661689e-08;0.014748977832158085;0.014749384650050214
51.71607;1.0556219708168038;4.801621040090396e-07;3.9021490583657675e-07;-0.015572103669721046;-0.014749971428528014;1.055561206779769;9.9997663214142;-0.8335070066481939;-0.015563016601774803;-0.015562974977258257;2.1259984741796004e-08;0.014748969183667767;0.014749391424671647
51.72607;1.0556226641654556;4.802469804788621e-07;3.9083928475736553e-07;-0.015572103978440987;-0.014749971848062116;1.0555615306928514;9.999757158773994;-0.8335070070085181;-0.015563017040326381;-0.015562975649184201;2.1006985886899727e-08;0.014748960526758918;0.014749397181047197
51.73607;1.0556234024254676;4.803135645770688e-07;3.9147250812724266e-07;-0.015572104269289717;-0.014749972306135737;1.0555618984510697;9.99974931808557;-0.83350700735951;-0.015563017489750211;-0.015562976325412288;2.0772058119001814e-08;0.014748951841057373;0.014749401771876025
51.74607;1.0556241757421603;4.803595463758254e-07;3.9211430737166116e-07;-0.015572104542304113;-0.01474997280157901;1.0555623087408263;9.999742822275385;-0.833507007701272;-0.015563017949337257;-0.01556297700430466;2.0555722237118896e-08;0.014748943116600851;0.014749405092746009
51.75607;1.0556249754970612;4.803826209337924e-07;3.9276370784469654e-07;-0.015572104797831748;-0.014749973333130434;1.0555627595376293;9.999737692701089;-0.8335070080339849;-0.015563018418781703;-0.015562977684550262;2.035831834427336e-08;0.014748934360197953;0.014749407092817288
51.76607;1.055625795067486;4.803808243910368e-07;3.9341945956518684e-07;-0.015572105036407147;-0.014749973899152948;1.055563247998349;9.999733943807087;-0.8335070083578127;-0.015563018897867422;-0.015562978364981085;2.018026200745966e-08;0.014748925600834146;0.014749407756487368
51.77607;1.055626628636856;4.803528717562122e-07;3.940802923658083e-07;-0.015572105258519826;-0.014749974497330627;1.0555637712892452;9.99973158345952;-0.8335070086729487;-0.015563019386603554;-0.015562979044394248;2.0021947664807704e-08;0.01474891687345267;0.01474940708006761
51.78607;1.055627468999638;4.802981532445551e-07;3.94744733106393e-07;-0.015572105464619517;-0.014749975124762641;1.0555643262940517;9.99973061812711;-0.8335070089796619;-0.01556301988564435;-0.015562979721575809;1.9883494387088275e-08;0.014748908203073072;0.014749405063772996
51.79607;1.0556283078548037;4.80216653314236e-07;3.9541085744390795e-07;-0.015572105655191307;-0.01474997577823486;1.0555649083817322;9.999731046885511;-0.8335070092782096;-0.015563020396389144;-0.015562980395333157;1.9764457207074e-08;0.01474889960556478;0.014749401720790872
51.80607;1.055629138342093;4.801088347254617e-07;3.9607633290454386e-07;-0.015572105830614804;-0.0147499764543096;1.055565511427998;9.999732848336027;-0.8335070095685821;-0.01556302092075167;-0.015562981064619742;1.966386040859371e-08;0.014748891098647668;0.014749397089728345
51.81607;1.0556299557491138;4.79975338835687e-07;3.967385917865715e-07;-0.015572105991049962;-0.014749977149097234;1.0555661285829157;9.999735982713961;-0.8335070098502421;-0.015563021460946352;-0.015562981728719373;1.958057963839042e-08;0.01474888271237891;0.014749391240184592
51.82607;1.0556307562687357;4.798167559601095e-07;3.973948847049341e-07;-0.015572106136532782;-0.014749977858128626;1.0555667521211534;9.999740403523845;-0.8335070101221107;-0.015563022019197239;-0.015562982387094455;1.9513626824307843e-08;0.014748874493656805;0.014749384271813572
51.83607;1.0556315372762601;4.796337329094581e-07;3.9804240318774e-07;-0.015572106266945973;-0.014749978576655028;1.055567373273365;9.99974606673868;-0.8335070103830454;-0.01556302259720312;-0.015562983039065515;1.946217726318862e-08;0.014748866497338526;0.014749376303920831
51.84607;1.0556322981857729;4.794271435226938e-07;3.986784483088956e-07;-0.015572106381858936;-0.014749979300102058;1.0555679830523659;9.999752941130703;-0.8335070106325172;-0.015563023195855643;-0.015562983683828415;1.942547641320074e-08;0.014748858769832117;0.014749367455275194
51.85607;1.055633038732871;4.791982070284013e-07;3.993002746395209e-07;-0.015572106480612755;-0.014749980024390317;1.0555685726748965;9.999761011776666;-0.8335070108708523;-0.015563023815541683;-0.015562984320550829;1.9402861420733706e-08;0.01474885134712248;0.01474935782471545
51.86607;1.0556337564140243;4.789486097828753e-07;3.999048600626943e-07;-0.015572106562566053;-0.014749980746045499;1.0555691332354076;9.999770267861834;-0.8335070110990099;-0.015563024456399704;-0.015562984948185766;1.9393959913800106e-08;0.014748844264160463;0.014749347493012894
51.87607;1.0556344462242317;4.78680285331211e-07;4.0048906745674903e-07;-0.015572106627265117;-0.014749981462287388;1.055569656449272;9.999780688469365;-0.833507011318196;-0.0155630251180258;-0.015562985565450722;1.9398718273903324e-08;0.014748837557094763;0.014749336551136858
51.88607;1.0556351019638694;4.78395057420808e-07;4.0104995470096916e-07;-0.015572106674492494;-0.014749982171229645;1.055570136222951;9.999792242116163;-0.8335070115293249;-0.01556302579910435;-0.015562986171023752;1.941713983829626e-08;0.01474883125840193;0.014749325115578138
51.89607;1.05563571738768;4.780946878916666e-07;4.015849457369525e-07;-0.015572106704075564;-0.014749982872018251;1.0555705690428219;9.999804893608596;-0.8335070117325344;-0.015563026497508927;-0.015562986763300998;1.9449003561824975e-08;0.014748825386027117;0.01474931330227272
51.90607;1.055636287177769;4.777809343165789e-07;4.020918696056039e-07;-0.015572106715752066;-0.014749983564655225;1.0555709531733792;9.99981860015792;-0.8335070119271117;-0.015563027210623893;-0.015562987339981337;1.9493671226570123e-08;0.014748819931045412;0.014749301197696584
51.91607;1.055636807028725;4.77455298159527e-07;4.0256891198765265e-07;-0.015572106709440068;-0.014749984249431783;1.0555712880179808;9.999833300509714;-0.8335070121118976;-0.015563027935365223;-0.015562987898454313;1.9550052289358224e-08;0.014748814859205046;0.01474928886703435
51.92607;1.0556372723051364;4.771189585511986e-07;4.030147032708349e-07;-0.015572106685357065;-0.01474998492651795;1.055571574288862;9.99984891740573;-0.8335070122858756;-0.015563028667860497;-0.015562988436756874;1.961686930715512e-08;0.014748810129581251;0.01474927638089228
51.93607;1.0556376774213;4.767729552321666e-07;4.0342848608477203e-07;-0.015572106643733343;-0.014749985596063041;1.0555718144223851;9.999865370920894;-0.8335070124485618;-0.015563029403099811;-0.015562988953860527;1.9692944974192943e-08;0.014748805717504025;0.014749263831488502
51.94607;1.0556380166572417;4.764183420633237e-07;4.0380999546348737e-07;-0.015572106584795017;-0.014749986258298242;1.0555720119569545;9.999882584784428;-0.8335070126001565;-0.015563030135073716;-0.015562989449111272;1.977705509338713e-08;0.014748801620934188;0.014749251332853998
51.95607;1.0556382845925454;4.7605635344652347e-07;4.0415921905501464e-07;-0.015572106509069372;-0.014749986913289232;1.0555721705244718;9.999900481574846;-0.8335070127416114;-0.015563030857718176;-0.015562989921782514;1.9867589406636587e-08;0.01474879784463328;0.014749239002777645
51.96607;1.0556384762372242;4.7568838872692454e-07;4.0447647112002313e-07;-0.0155721064174065;-0.014749987560612703;1.0555722943894394;9.999918973205448;-0.8335070128745358;-0.015563031565945212;-0.015562990370993434;1.9962439950253207e-08;0.014748794383220482;0.014749226942910518
51.97607;1.055638587885982;4.753157748088962e-07;4.0476256420667145e-07;-0.015572106310652216;-0.014749988199392099;1.055572389842867;9.999937956444194;-0.8335070130008102;-0.01556303225584204;-0.015562990795524487;2.0059049528493886e-08;0.014748791220093732;0.014749215250102065
51.98607;1.055638618029751;4.749398846027642e-07;4.0501865571923055e-07;-0.015572106189416906;-0.014749988828754109;1.0555724656329804;9.999957322711387;-0.8335070131220358;-0.015563032924225595;-0.015562991193666229;2.0154608535508e-08;0.01474878833461889;0.014749204048574115
51.99607;1.0556385674308062;4.745625140924009e-07;4.052458481618185e-07;-0.015572106054247248;-0.014749989448201283;1.0555725317237759;9.999976976341921;-0.8335070132391941;-0.015563033568218042;-0.0155629915634928;2.0246287721394208e-08;0.014748785700938584;0.014749193494883024
