time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.00607;1.05563843869642;4.7418571322760823e-07;4.0544488303636655e-07;-0.01557210590585047;-0.014749990057570743;1.0555725966631768;9.999996840699058;-0.8335070133527362;-0.015563034185067739;-0.0155629919032845;2.03312111378384e-08;0.014748783282819422;0.01474918374563532
52.01607;1.0556382359394803;4.7381126832962867e-07;4.0561627359042663e-07;-0.015572105744888121;-0.014749990656833774;1.0555726657120157;10.000016842988499;-0.8335070134627411;-0.015563034772156387;-0.015562992211460317;2.040628942105728e-08;0.01474878104157709;0.014749174933144319
52.02607;1.055637964365917;4.734404604341351e-07;4.05760830169464e-07;-0.015572105571697139;-0.01474999124599621;1.0555727412517832;10.000036899211011;-0.8335070135688672;-0.015563035326981235;-0.01556299248617781;2.04682757459908e-08;0.014748778948252736;0.014749167170894417
52.03607;1.055637629599242;4.7307396409501975e-07;4.058801783934036e-07;-0.015572105386249216;-0.014749991825207366;1.0555728242353886;10.000056923348339;-0.8335070136704669;-0.015563035846989611;-0.015562992725481272;2.0514077268894496e-08;0.014748776975777072;0.01474916055640127
52.04607;1.0556372372248812;4.727118242853073e-07;4.0597706293576285e-07;-0.015572105188101783;-0.014749992394921996;1.0555729155093865;10.000076841983027;-0.8335070137669184;-0.015563036329477743;-0.015562992927807894;2.0540930807433177e-08;0.014748775082350996;0.014749155159873585
52.05607;1.0556367925920471;4.723535582344207e-07;4.0605523224343307e-07;-0.015572104976475033;-0.014749992955816492;1.0555730165540678;10.000096582806545;-0.833507013857748;-0.015563036771627872;-0.015562993092016083;2.0546358074980375e-08;0.014748773216762986;0.014749151018156648
52.06607;1.055636300571532;4.719982622460477e-07;4.0611882567623814e-07;-0.015572104750715804;-0.014749993508542307;1.0555731288754688;10.000116052543557;-0.8335070139424663;-0.01556303717058904;-0.015562993217082764;2.0528211841989996e-08;0.014748771333449807;0.014749148134550662
52.07607;1.0556357656126025;4.7164476338941633e-07;4.0617165122448326e-07;-0.01557210451091983;-0.014749994053662691;1.055573252633974;10.00013513599838;-0.8335070140203726;-0.015563037523686603;-0.015562993301852221;2.0484739847973442e-08;0.014748769393520449;0.014749146472045033
52.08607;1.0556351919937874;4.712917729126005e-07;4.0621668145218957e-07;-0.015572104258201401;-0.014749994591804802;1.055573386412721;10.000153715028587;-0.8335070140905587;-0.015563037828700875;-0.015562993344895481;2.0414519573596594e-08;0.014748767358651658;0.014749145946232953
52.09607;1.055634583766165;4.709380398419235e-07;4.0625592133104643e-07;-0.01557210399445068;-0.01474999512376532;1.0555735282601053;10.000171687369129;-0.8335070141521072;-0.01556303808408581;-0.015562993344644832;2.0316527469615597e-08;0.014748765184377085;0.014749146437279499
52.10607;1.0556339445351823;4.7058234415723817e-07;4.062907855496905e-07;-0.015572103721892914;-0.0147499956503838;1.0555736763981105;10.000188970531466;-0.8335070142041857;-0.015563038289101008;-0.01556299329968588;2.0190417206868697e-08;0.01474876281729561;0.014749147810211274
52.11607;1.0556332777719417;4.7022308990144594e-07;4.0632262760212793e-07;-0.015572103442534095;-0.01474999617231813;1.0555738295666315;10.000205494344574;-0.8335070142459345;-0.015563038443751046;-0.015562993208793603;2.003663585329623e-08;0.014748760199795971;0.014749149925868527
52.12607;1.0556325878407253;4.6985808403499446e-07;4.0635282608832395e-07;-0.015572103157636179;-0.014749996690027668;1.0555739876963626;10.000221194374207;-0.8335070142762048;-0.015563038548543497;-0.01556299307077075;1.9856296096305864e-08;0.014748757273121579;0.01474915265438214
52.13607;1.055631880627867;4.694848905383433e-07;4.063824327144577e-07;-0.015572102867672072;-0.014749997203947731;1.0555741518975768;10.000236006629269;-0.8335070142933162;-0.015563038604321549;-0.015562992884444895;1.9650981109660028e-08;0.014748753979472607;0.014749155886941819
52.14607;1.0556311628504909;4.6910106821998313e-07;4.064117525358737e-07;-0.01557210257249482;-0.014749997714576411;1.0555743232261594;10.000249867421237;-0.8335070142951975;-0.015563038612268872;-0.01556299264881719;1.9422330733936022e-08;0.014748750265275576;0.014749159538331282
52.15607;1.055630440583717;4.6870406376059136e-07;4.064402321151258e-07;-0.0155721022711145;-0.014749998222496192;1.0555745015704723;10.000262722612648;-0.8335070142797786;-0.015563038573780134;-0.015562992363316734;1.9171491577591315e-08;0.014748746077853866;0.014749163553711274
52.16607;1.0556297185117895;4.6829134374092743e-07;4.0646689776148826e-07;-0.0155721019614673;-0.014749998728333292;1.055574685504126;10.000274530988444;-0.8335070142450635;-0.015563038490019514;-0.01556299202829565;1.8899028883427546e-08;0.014748741362868604;0.014749167913214359
52.17607;1.0556290009380513;4.6786074155233414e-07;4.064908813193975e-07;-0.015572101640859919;-0.014749999232550368;1.0555748724324385;10.000285260417469;-0.8335070141889906;-0.015563038361695716;-0.0155629916452278;1.8605410225582455e-08;0.014748736071126058;0.014749172628332932
52.18607;1.0556282932996846;4.674105044849546e-07;4.065114275113016e-07;-0.015572101306835853;-0.014749999735397376;1.0555750586295638;10.000294889871041;-0.833507014109435;-0.015563038189540858;-0.015562991215988427;1.829134608446527e-08;0.014748730165865262;0.014749177733108753
52.19607;1.0556276022857682;4.6693912834969907e-07;4.06527656781604e-07;-0.015572100957886019;-0.014750000237183796;1.055575239472857;10.000303409955796;-0.8335070140040886;-0.015563037974939409;-0.015562990741968992;1.7957547262227708e-08;0.014748723625115341;0.014749183267386055
52.20607;1.0556269350049186;4.664454310520358e-07;4.065385724546396e-07;-0.015572100593771385;-0.014750000738438195;1.0555754099580763;10.000310815772396;-0.8335070138702405;-0.0155630377199418;-0.015562990224212604;1.760433284811811e-08;0.014748716441951828;0.014749189266390404
52.21607;1.0556262984343925;4.659288864743166e-07;4.065432040541239e-07;-0.015572100215272517;-0.014750001239640176;1.0555755653511527;10.00031709917653;-0.8335070137050623;-0.015563037426861716;-0.01556298966421135;1.723157954298864e-08;0.014748708621965704;0.014749195754076641
52.22607;1.0556256990579422;4.6538975360250244e-07;4.0654063193185583e-07;-0.015572099823593697;-0.014750001740782821;1.0555757014316631;10.000322245819389;-0.833507013506276;-0.01556303709802102;-0.015562989064186282;1.6838759795175733e-08;0.01474870017755974;0.01474920272949127
52.23607;1.055625142419909;4.6482872803237445e-07;4.0652997475378234e-07;-0.015572099420008768;-0.014750002241198825;1.0555758142792477;10.000326239306924;-0.8335070132725295;-0.01556303673575935;-0.015562988426858501;1.6424810941005494e-08;0.014748691127124324;0.01474921016789976
52.24607;1.0556246327812244;4.6424670621749054e-07;4.065105885265932e-07;-0.0155720990057694;-0.014750002739780855;1.0555759008203125;10.000329069664414;-0.8335070130034395;-0.015563036342612614;-0.015562987755203707;1.5988325352015572e-08;0.014748681503583718;0.014749218037002881
52.25607;1.0556241731508738;4.636451289856379e-07;4.0648229255969716e-07;-0.015572098582139643;-0.014750003235483653;1.0555759602382722;10.000330738316876;-0.8335070126993808;-0.015563035921464321;-0.015562987052194312;1.552806453416051e-08;0.014748671359864145;0.014749226309885021
52.26607;1.0556237662640353;4.630261209260963e-07;4.0644517192088283e-07;-0.015572098150588465;-0.014750003727885742;1.0555759947832613;10.000331253145957;-0.8335070123610282;-0.015563035475371736;-0.015562986320731921;1.504315343503149e-08;0.014748660763374501;0.014749234967842617
52.27607;1.0556234158763897;4.623920589214992e-07;4.063991615092786e-07;-0.015572097712739728;-0.014750004217336122;1.055576009176443;10.00033062451369;-0.8335070119890616;-0.015563035007126053;-0.015562985563959079;1.453298090415978e-08;0.014748649791071825;0.014749243980993748
52.28607;1.0556231269075027;4.61745401188074e-07;4.063438043951059e-07;-0.015572097269947361;-0.014750004704573912;1.0555760093259634;10.000328876924078;-0.8335070115842407;-0.015563034518986678;-0.015562984785596808;1.3997155885683781e-08;0.014748638537096246;0.014749253284831329
52.29607;1.055622904968058;4.610888945811534e-07;4.0627814892582434e-07;-0.015572096823089576;-0.014750005190360248;1.05557600184241;10.00032606378927;-0.8335070111476377;-0.015563034012598785;-0.015562983989932975;1.343555768574747e-08;0.01474862712133382;0.014749262782747024
52.30607;1.0556227557378555;4.6042559750372426e-07;4.06200848857441e-07;-0.015572096372723741;-0.014750005675330231;1.0555759939719194;10.000322267738289;-0.8335070106806415;-0.01556303348889123;-0.015562983181540209;1.2848408042609777e-08;0.014748615678586988;0.014749272362855748
52.31607;1.0556226839638574;4.597587361913197e-07;4.0611056651821806e-07;-0.015572095919142551;-0.014750006159936515;1.0555759922943284;10.000317587952038;-0.833507010184696;-0.015563032948188013;-0.015562982365036141;1.2236218745476014e-08;0.014748604337387602;0.014749281910761554
52.32607;1.0556226935643804;4.590915989439908e-07;4.0600640634269217e-07;-0.015572095462350725;-0.014750006644563034;1.0555760010762043;10.000312123247996;-0.8335070096612528;-0.015563032390497734;-0.015562981545044643;1.1599510883009617e-08;0.014748593206345034;0.01474929131372409
52.33607;1.0556227891858458;4.584274442659448e-07;4.0588799073467223e-07;-0.01557209500232538;-0.014750007129612924;1.055576022318746;10.000305959148292;-0.8335070091119542;-0.015563031815760542;-0.0155629807261432;1.0938591940867322e-08;0.014748582376173604;0.01474930045851637
52.34607;1.0556229771307124;4.57769380726492e-07;4.057552037482282e-07;-0.015572094539482832;-0.014750007615397857;1.0555760572132107;10.000299164152759;-0.8335070085386919;-0.015563031224245396;-0.015562979912543719;1.025370805882327e-08;0.014748571937538866;0.014749309231746293
52.35607;1.0556232648028447;4.571202380200548e-07;4.0560803747705257e-07;-0.01557209407483162;-0.014750008102156865;1.0555761075291754;10.000291789514744;-0.8335070079434868;-0.015563030616740234;-0.015562979107736241;9.545315954793425e-09;0.014748561989664991;0.014749317523605638
52.36607;1.0556236596934856;4.5648255532689826e-07;4.0544663315519664e-07;-0.015572093609485754;-0.01475000859031718;1.055576175971536;10.000283864715032;-0.83350700732816;-0.015563029994163643;-0.015562978314341867;8.814208621747443e-09;0.014748552627187684;0.014749325226502331
52.37607;1.0556241683685168;4.5585872331593596e-07;4.0527114849410276e-07;-0.015572093143980711;-0.014750009080639129;1.0555762651751652;10.000275391557315;-0.833507006694032;-0.015563029357305184;-0.0155629775340477;8.061555490537085e-09;0.014748543927781223;0.01474933222487887
52.38607;1.055624795455993;4.552511390455111e-07;4.0508152448296786e-07;-0.015572092678038588;-0.01475000957404835;1.0555763762631323;10.000266339850674;-0.8335070060419912;-0.015563028707023118;-0.015562976767818225;7.2887382958144554e-09;0.014748535954690412;0.014749338393398311
52.39607;1.0556255434882689;4.546622421167508e-07;4.0487755631904654e-07;-0.0155720922108035;-0.01475001007144902;1.0555765081241812;10.00025665315672;-0.8335070053727912;-0.01556302804442974;-0.01556297601651321;6.497035553768396e-09;0.01474852876570054;0.014749343617002291
52.40607;1.0556264136887212;4.5409428051572594e-07;4.046591334707903e-07;-0.015572091741279565;-0.014750010573877446;1.055576657682124;10.000246271810608;-0.8335070046873985;-0.01556302737093436;-0.015562975281178415;5.687560256799664e-09;0.014748522419570642;0.014749347810984689
52.41607;1.0556274061376527;4.535489528455148e-07;4.044263223922614e-07;-0.015572091268606971;-0.014750011082667682;1.0555768210442444;10.000235151843022;-0.8335070039872139;-0.015563026688199156;-0.015562974562742363;4.861510434588772e-09;0.014748516980698354;0.014749350918582026
52.42607;1.055628519069328;4.5302728008375484e-07;4.041794339566075e-07;-0.01557209079196966;-0.014750011599140512;1.0555769948302207;10.00022326591397;-0.8335070032738533;-0.015563025998064734;-0.015562973861954151;4.020443314309668e-09;0.014748512518330448;0.014749352897439005
52.43607;1.055629748789426;4.5252963832139887e-07;4.039192379479828e-07;-0.015572090310492014;-0.01475001212415084;1.0555771767135553;10.000210604297964;-0.8335070025485474;-0.015563025302610445;-0.015562973179879964;3.166309021269836e-09;0.01474850909759734;0.014749353711479363
52.44607;1.0556310903565018;4.52055928166141e-07;4.0364694261137066e-07;-0.015572089823437262;-0.014750012657981862;1.0555773650347604;10.00019718118949;-0.8335070018115971;-0.015563024604189067;-0.015562972518365874;2.3012427871647045e-09;0.014748506773634075;0.014749353319875678
52.45607;1.0556325383138228;4.5160593299809224e-07;4.033637201980832e-07;-0.015572089330432566;-0.014750013200499866;1.0555775579894928;10.000183030785378;-0.8335070010623683;-0.015563023905277812;-0.015562971879840588;1.427413791917577e-09;0.014748505596127209;0.014749351661046527
52.46607;1.055634087261765;4.5117946551999994e-07;4.0307042749741823e-07;-0.015572088831397959;-0.014750013751308258;1.0555777525235008;10.000168191254106;-0.8335070002998604;-0.015563023208442385;-0.015562971266502261;5.471379516945754e-10;0.014748505623883518;0.014749348660817316
52.47607;1.0556357318461702;4.5077617660455766e-07;4.027678496178009e-07;-0.01557208832633803;-0.014750014309891958;1.0555779437177668;10.000152694620377;-0.833506999523214;-0.015563022516339425;-0.015562970679669615;-3.3680272295468174e-10;0.014748506937471945;0.014749344266498153
52.48607;1.0556374661981347;4.5039540558188704e-07;4.0245678038027045e-07;-0.015572087815337025;-0.014750014875712085;1.0555781259745065;10.000136569294893;-0.8335069987318096;-0.015563021831507155;-0.015562970119798979;-1.2210339535287913e-09;0.014748509629305356;0.014749338459049724
52.49607;1.0556392835870925;4.500362529540006e-07;4.0213773905707766e-07;-0.015572087298623813;-0.014750015448166424;1.0555782943675245;10.000119840585247;-0.8335069979253497;-0.015563021156278094;-0.015562969586894628;-2.1020132537549306e-09;0.014748513784821256;0.014749331230404672
52.50607;1.0556411765502143;4.496978095126152e-07;4.01810906642649e-07;-0.015572086776517599;-0.014750016026533034;1.0555784444820873;10.000102529460007;-0.8335069971039557;-0.015563020492833719;-0.015562969080833187;-2.976646727345169e-09;0.014748519475468767;0.014749322571847204
52.51607;1.055643136873114;4.4937935896647054e-07;4.014764494369185e-07;-0.015572086249448567;-0.01475001660990694;1.0555785728453713;10.000084661135354;-0.8335069962680279;-0.015563019842993565;-0.015562968601337785;-3.84265371523542e-09;0.014748526746801022;0.014749312497422845
52.52607;1.0556451551387749;4.490803517561302e-07;4.0113486208739824e-07;-0.015572085718050696;-0.014750017197168933;1.0555786782433403;10.000066273814816;-0.8335069954179991;-0.01556301920784986;-0.01556296814775703;-4.6986395192834e-09;0.014748535606755507;0.014749301065839783
52.53607;1.0556472207352972;4.488003085770292e-07;4.007869020369529e-07;-0.015572085183137001;-0.014750017787161796;1.055578761351088;10.000047416007316;-0.8335069945541801;-0.015563018587905032;-0.0155629677191623;-5.543805535351532e-09;0.014748546038405072;0.014749288366423401
52.54607;1.0556493228122095;4.485390238171662e-07;4.004331693785395e-07;-0.015572084645539342;-0.014750018378742027;1.0555788228791785;10.000028137731112;-0.8335069936768184;-0.015563017983902541;-0.015562967314872219;-6.3774371921232555e-09;0.014748558015041179;0.014749274492656615
52.55607;1.0556514514234212;4.482969147698465e-07;4.0007388651849827e-07;-0.01557208410585721;-0.014750018970485867;1.055578862571114;10.000008481574742;-0.833506992786379;-0.015563017397336003;-0.015562966934880691;-7.198568854324325e-09;0.014748571489025046;0.014749259539091165
52.56607;1.0556535975762051;4.4807493064369745e-07;3.9970905549084615e-07;-0.015572083564300164;-0.014750019560593785;1.0555788793821803;9.999988475513085;-0.8335069918837672;-0.015563016830003945;-0.015562966579832886;-8.005935316117301e-09;0.0147485863746063;0.014749243608572646
52.57607;1.0556557519974359;4.4787408448480475e-07;3.993387375002014e-07;-0.015572083020881346;-0.01475002014722577;1.0555788715968395;9.999968130340788;-0.8335069909702257;-0.015563016283485784;-0.01556296625068983;-8.79815664563057e-09;0.014748602553526727;0.014749226802853625
52.58607;1.0556579048519867;4.47695282538563e-07;3.989633509972063e-07;-0.015572082475789279;-0.014750020728748392;1.0555788367949688;9.999947443498554;-0.8335069900468106;-0.015563015759081785;-0.015562965948315721;-9.574061729957896e-09;0.014748619892260055;0.014749209212912475
52.59607;1.0556600475013136;4.475395705989202e-07;3.98583843194633e-07;-0.015572081929420868;-0.014750021303828641;1.0555787720274505;9.999926409404734;-0.8335069891137142;-0.01556301525778963;-0.015562965673209563;-1.0332775439711514e-08;0.014748638255236517;0.014749190921428347
52.60607;1.055662173849497;4.474083452240463e-07;3.9820147674614864e-07;-0.015572081382182825;-0.014750021871771973;1.0555786741326778;9.999905032875937;-0.8335069881700897;-0.015563014780213642;-0.015562965425593283;-1.1073415411740822e-08;0.014748657524065751;0.014749171996861387
52.61607;1.055664279635616;4.4730324027264295e-07;3.9781736409126507e-07;-0.015572080834571143;-0.014750022432843513;1.055578540674682;9.99988333845622;-0.8335069872145658;-0.015563014326531958;-0.01556296520567414;-1.1794815924339912e-08;0.014748677613370864;0.014749152490999983
52.62607;1.055666360963921;4.47225739207053e-07;3.9743206924332103e-07;-0.01557208028745124;-0.014750022988090698;1.0555783712980111;9.999861369650153;-0.8335069862459319;-0.015563013896525401;-0.015562965013575987;-1.2495615010294535e-08;0.014748698456471967;0.014749132457484333
52.63607;1.0556684137133234;4.471767505574315e-07;3.9704539905296583e-07;-0.01557207974217823;-0.014750023538821119;1.055578167827101;9.999839180578002;-0.8335069852633975;-0.015563013489776397;-0.01556296484897826;-1.3174577857965183e-08;0.014748719979261858;0.014749111960239255
52.64607;1.0556704338209242;4.471563678937991e-07;3.966566165807195e-07;-0.015572079200365177;-0.014750024086098115;1.0555779327140151;9.999816829616131;-0.8335069842663296;-0.01556301310581066;-0.015562964711004676;-1.3830843696969538e-08;0.014748742099509276;0.014749091054172452
52.65607;1.0556724174327923;4.4716391164387325e-07;3.962650484346463e-07;-0.015572078663414627;-0.01475002463028081;1.0555776676151143;9.999794380037422;-0.8335069832539777;-0.015563012743891469;-0.015562964598472714;-1.4463801477399465e-08;0.01474776474077173;0.014748069770417935
52.66607;1.055674361059497;4.4719813061925544e-07;3.9587047260328543e-07;-0.015572078132296281;-0.014750025170654702;1.0555773730711056;9.999771905067544;-0.8335069822254784;-0.01556301240281014;-0.015562964510148974;-1.507267317293431e-08;0.014747787835460883;0.014748048127992401
52.67607;1.0556762621326312;4.4725731982359805e-07;3.9547301854014e-07;-0.015572077607555355;-0.014750025705450791;1.0555770487281382;9.999749489367547;-0.8335069811800407;-0.015563012081189225;-0.01556296444488677;-1.565643822758191e-08;0.014747811327356516;0.01474802614719125
52.68607;1.0556781197257739;4.4733938292376287e-07;3.950729077791715e-07;-0.01557207708912713;-0.014750026232179681;1.0555766937430704;9.999727223764404;-0.8335069801172877;-0.015563011778131788;-0.01556296440166613;-1.6214354761748445e-08;0.014747835184692939;0.014748003849280754
52.69607;1.0556799354778557;4.4744204138977913e-07;3.946702731263563e-07;-0.01557207657617391;-0.014750026747920203;1.055576307056903;9.999705200047956;-0.8335069790374149;-0.015563011493491484;-0.015562964379395793;-1.6746507931462428e-08;0.014747859397334528;0.014747981252190137
52.70607;1.0556817135581749;4.4756316033112015e-07;3.94265083780869e-07;-0.015572076067169389;-0.01475002724967381;1.0555758870675338;9.999683508975837;-0.8335069779408217;-0.0155630112275369;-0.015562964376611334;-1.7253804398568227e-08;0.014747883952168772;0.014747958356535924
52.71607;1.0556834590261064;4.477009941845465e-07;3.938572388129346e-07;-0.015572075560220543;-0.014750027734935731;1.0555754316871144;9.999662238800237;-0.8335069768276534;-0.015563010980661426;-0.015562964391519152;-1.773749471375688e-08;0.014747908828574824;0.014747935135094288
52.72607;1.0556851766046518;4.4785414832115915e-07;3.934468415790911e-07;-0.01557207505369487;-0.014750028202205858;1.0555749395396365;9.999641476138448;-0.8335069756977997;-0.015563010753561287;-0.015562964422414742;-1.8198728079077983e-08;0.014747934018460626;0.014747911556143325
52.73607;1.0556868702694244;4.480211970168127e-07;3.9303437804928463e-07;-0.015572074546716337;-0.014750028651148217;1.055574410689614;9.999621311251664;-0.8335069745512631;-0.015563010547318257;-0.015562964468084493;-1.8638336513799597e-08;0.014747959534665006;0.014747887619865821
52.74607;1.0556885421182634;4.4820025380385276e-07;3.9262057820170857e-07;-0.015572074039181432;-0.01475002908236768;1.0555738464400404;9.99960184011907;-0.8335069733885332;-0.015563010362933012;-0.015562964527963801;-1.9056927177087944e-08;0.014747985399111747;0.014747863366264493
52.75607;1.0556901917502672;4.483888679382984e-07;3.922062089686062e-07;-0.015572073531600195;-0.014750029496902671;1.0555732489888285;9.999583156970013;-0.8335069722108236;-0.015563010200868293;-0.015562964602046517;-1.9455243432339476e-08;0.014748011621533608;0.014747838856269206
52.76607;1.0556918177802337;4.485843533538803e-07;3.917920414523044e-07;-0.015572073024930863;-0.01475002989568366;1.0555726206619327;9.999565344913819;-0.8335069710200402;-0.015563010061183912;-0.015562964690639931;-1.9834229333005998e-08;0.014748038176941697;0.014747814148725618
52.77607;1.0556934195661911;4.487844267560079e-07;3.9137884507034116e-07;-0.015572072520413123;-0.014750030279271008;1.055571963449719;9.999548474418454;-0.8335069698184908;-0.015563009943912767;-0.015562964794067264;-2.019468615505473e-08;0.014748064997580922;0.014747789287061538
52.78607;1.0556949973806307;4.4898776936261354e-07;3.909671700080388e-07;-0.015572072019538858;-0.014750030647879568;1.0555712797170156;9.999532605372405;-0.8335069686085976;-0.01556300984899596;-0.015562964912536234;-2.0537049163024113e-08;0.014748091988809574;0.014747764303991944
52.79607;1.0556965521759158;4.4854189018394887e-07;3.899393188946067e-07;-0.015570898484144148;-0.014748919890540418;1.0555705729644054;9.999517783395039;-0.8335069673927451;-0.015563009775958665;-0.015562965046337059;-2.0861270428208077e-08;0.014748119046849315;0.014747739227167605
52.80607;1.0556980860647824;4.4875163763173713e-07;3.8953063484822424e-07;-0.015570897996383719;-0.014748920229043921;1.0555698475063915;9.999504033836336;-0.833506966173399;-0.01556300972400671;-0.01556296519616531;-2.1166544697319047e-08;0.01474814605489936;0.014747714060388606
52.81607;1.0556996024176672;4.4896536218450086e-07;3.891230631706497e-07;-0.015570897518347416;-0.014748920552616583;1.0555691073024809;9.9994913641523;-0.8335069649534369;-0.015563009692369222;-0.015562965363334836;-2.1451232437260168e-08;0.014748172874977622;0.014747688762462758
52.82607;1.0557011044250753;4.4918340945183885e-07;3.887163549143803e-07;-0.015570897051761897;-0.01474892086197449;1.0555683543921615;9.999479777209276;-0.8335069637361372;-0.015563009680346303;-0.015562965549613885;-2.1713346275057752e-08;0.014748199365396036;0.014747663254532112
52.83607;1.0557025937986158;4.494057051036781e-07;3.88309967838875e-07;-0.015570896598254046;-0.01474892115844294;1.0555675877176258;9.999469285533976;-0.8335069625246978;-0.015563009687130544;-0.015562965756606336;-2.1951179511051648e-08;0.01474822541161957;0.014747637443389305
52.84607;1.0557040716849397;4.496319298256453e-07;3.879026526657905e-07;-0.01557089615969346;-0.014748921443547362;1.0555668035029682;9.999459913376208;-0.8335069613219994;-0.015563009711739012;-0.015562965985144322;-2.2163432125039722e-08;0.014748250935161;0.014747611242226953
52.85607;1.0557055404177296;4.4986190999265985e-07;3.8749252671416523e-07;-0.015570895738300585;-0.014748921718449671;1.0555659963739583;9.99945168407377;-0.8335069601307911;-0.015563009753009817;-0.015562966235029486;-2.2349069080185584e-08;0.014748275878017456;0.014747584594974165
52.86607;1.0557070034400684;4.500958396916674e-07;3.870775138961108e-07;-0.015570895336699498;-0.014748921983822029;1.0555651595607034;9.999444607952299;-0.8335069589538474;-0.015563009809548724;-0.015562966505011927;-2.2507531095423302e-08;0.014748300181092213;0.01474755750434105
52.87607;1.055708463657449;4.503342758837437e-07;3.8665558332061067e-07;-0.01557089495771637;-0.014748922240084483;1.0555642849113902;9.999438685455514;-0.8335069577941633;-0.015563009879910371;-0.01556296679298143;-2.2638850557797454e-08;0.014748323769036994;0.014747530037029648
52.88607;1.0557099223493531;4.5057811192120845e-07;3.862249093236018e-07;-0.015570894603913395;-0.01474892248770249;1.0555633635980495;9.99943391372198;-0.8335069566551043;-0.01556300996297106;-0.015562967096463884;-2.2743100734843694e-08;0.014748346544838425;0.014747502297079109
52.89607;1.0557113792808785;4.508285985823917e-07;3.857841123285084e-07;-0.015570894277470363;-0.014748922727376245;1.055562386770068;9.999430288615212;-0.8335069555402764;-0.015563010057857896;-0.015562967413221386;-2.2819832684796708e-08;0.014748368389848271;0.014747474396963656
52.90607;1.0557128332494963;4.5108703544832616e-07;3.8533241441328695e-07;-0.015570893980469824;-0.014748922960022845;1.0555613458494133;9.999427815638247;-0.8335069544535911;-0.01556301016347088;-0.015562967741588699;-2.286799105922386e-08;0.014748389180019387;0.014747446449856564
52.91607;1.0557142826687118;4.5135396151491164e-07;3.848695291390343e-07;-0.01557089371482706;-0.014748923186771411;1.05556023257284;9.99942651944746;-0.8335069533994978;-0.015563010278311596;-0.015562968080623156;-2.2886058707181974e-08;0.014748408816980715;0.014747418570333437
52.92607;1.0557157266508983;4.5162853930767177e-07;3.8439527165009797e-07;-0.015570893481848471;-0.014748923409029968;1.0555590393732228;9.999426429966471;-0.8335069523827606;-0.015563010400594586;-0.015562968430283307;-2.287239094969553e-08;0.014748427242416031;0.01474739086628395
52.93607;1.0557171660577518;4.519089232453304e-07;3.839092111380144e-07;-0.015570893282157612;-0.01474892362838502;1.0555577604219366;9.999427557313165;-0.8335069514080625;-0.015563010528255185;-0.015562968791285686;-2.2825614538344434e-08;0.014748444430954563;0.01474736343545819
52.94607;1.0557186030416186;4.521932328351302e-07;3.834106120988313e-07;-0.015570893115995082;-0.014748923846489978;1.0555563921723583;9.999429877534435;-0.8335069504798952;-0.015563010658972198;-0.015562969164532252;-2.274477361456277e-08;0.014748460378087967;0.014747336374533843
52.95607;1.0557200394371693;4.5248002918648943e-07;3.8289869800357316e-07;-0.015570892983614883;-0.014748924065033557;1.0555549335957721;9.999433331953957;-0.8335069496023937;-0.015563010790245427;-0.015562969550768073;-2.2629311408631855e-08;0.014748475083534883;0.014747309775023108
52.96607;1.0557214753703401;4.527682756725716e-07;3.823730251601346e-07;-0.015570892885699118;-0.014748924285479284;1.0555533867864655;9.999437836960867;-0.8335069487789623;-0.015563010919426627;-0.015562969950622648;-2.2479062586275455e-08;0.014748488528704536;0.014747283694715098
52.97607;1.0557229091353504;4.5305742568626904e-07;3.8183363577237343e-07;-0.01557089282336447;-0.014748924508773442;1.05555175659748;9.999443300633784;-0.8335069480120784;-0.015563011043715378;-0.015562970364498588;-2.2294169425915005e-08;0.014748500665422533;0.014747258141005788
52.98607;1.0557243386243538;4.533474970582257e-07;3.812810781767766e-07;-0.015570892797693137;-0.01474892473550864;1.0555500490478686;9.99944964217899;-0.8335069473031425;-0.015563011160193417;-0.015562970792285129;-2.2074956759902235e-08;0.014748511437033523;0.01474723309394334
52.99607;1.0557257630975665;4.536387935939018e-07;3.8071635689281725e-07;-0.015570892809379325;-0.014748924966409008;1.0555482702335606;9.999456807494425;-0.8335069466521521;-0.015563011266053575;-0.015562971233397959;-2.1821926922849498e-08;0.014748520809199677;0.014747208533462255
53.00607;1.0557271840862148;4.53931503094041e-07;3.801406729970877e-07;-0.015570892858774842;-0.014748925202580273;1.0555464264802548;9.999464769850038;-0.8335069460577578;-0.015563011358882719;-0.015562971687228883;-2.1535805253135663e-08;0.014748528770474561;0.014747184435179955
53.01607;1.0557286049530157;4.542256996799836e-07;3.795551626789621e-07;-0.015570892946062455;-0.014748925445035598;1.0555445246857722;9.999473518928808;-0.8335069455178422;-0.015563011436629396;-0.015562972153351179;-2.1217503725402453e-08;0.014748535311244542;0.014747160754040499
53.02607;1.055730029728361;4.5452167175086855e-07;3.7896083472819116e-07;-0.015570893071147902;-0.0147489256938416;1.0555425716980276;9.99948305302758;-0.833506945030013;-0.015563011497344865;-0.01556297263122542;-2.0868060768386843e-08;0.014748540408474335;0.01474713742022372
53.03607;1.0557314622634189;4.5481980025029406e-07;3.7835852908028074e-07;-0.01557089323347231;-0.014748925948063379;1.0555405729879312;9.99949338144356;-0.8335069445916887;-0.01556301153911839;-0.015562973120085056;-2.0488585258613445e-08;0.014748544022152131;0.014747114350771244
53.04607;1.0557329057130782;4.5512005163258076e-07;3.777488091560989e-07;-0.015570893432430018;-0.014748926206576156;1.0555385316526924;9.99950452868941;-0.8335069441999716;-0.015563011560359863;-0.015562973619144972;-2.008022891261253e-08;0.01474854609762317;0.014747091469731162
53.05607;1.0557343623505755;4.554217817460961e-07;3.7713214471509246e-07;-0.015570893667958809;-0.014748926468587591;1.055536448291369;9.999516524932336;-0.8335069438517781;-0.015563011560246153;-0.015562974127622278;-1.964427734912667e-08;0.014748546570595022;0.014747068724385339
53.06607;1.0557358336756657;4.5572381482061497e-07;3.7650941936842157e-07;-0.01557089394028959;-0.01474892673345125;1.0555343214777124;9.99952938934985;-0.8335069435443186;-0.015563011538862817;-0.015562974644652196;-1.9182222099253743e-08;0.014748545379693768;0.01474704609372335
53.07607;1.0557373202726157;4.5602478505403967e-07;3.758822236905112e-07;-0.015570894249177448;-0.014748927000194367;1.0555321483975793;9.999543124206015;-0.8335069432754015;-0.015563011496687025;-0.015562975169419166;-1.8695823625512186e-08;0.01474854248564785;0.014747023587450406
53.08607;1.0557388213426233;4.5632384332666923e-07;3.7525287640382934e-07;-0.015570894593642711;-0.014748927267309999;1.0555299261383613;9.999557715376826;-0.8335069430432734;-0.015563011433875482;-0.015562975701422883;-1.8187521800799785e-08;0.014748537882278631;0.014747001234989308
53.09607;1.05574033454604;4.566209664800723e-07;3.746243974466367e-07;-0.015570894972325033;-0.014748927533042827;1.0555276532187337;9.99957313380264;-0.8335069428462986;-0.015563011350005778;-0.01556297624071055;-1.766097877040757e-08;0.014748531589623226;0.014746979073170175
53.10607;1.0557418565255368;4.5691648102174104e-07;3.7400029955034744e-07;-0.015570895383857251;-0.014748927795970215;1.0555253296491551;9.999589343497812;-0.8335069426827253;-0.015563011244472376;-0.015562976787900468;-1.7120972269980667e-08;0.014748523640549379;0.01474695713639258
53.11607;1.0557433831291325;4.5721067423529904e-07;3.733841104352189e-07;-0.015570895826919768;-0.014748928055508464;1.0555229558036505;9.99960630878718;-0.8335069425505723;-0.015563011117265593;-0.015562977344007911;-1.6572646745908223e-08;0.014748514075313982;0.01474693544548631
53.12607;1.0557449081159234;4.5750390003748706e-07;3.727788626182601e-07;-0.015570896299960734;-0.01474892831199487;1.0555205318334544;9.999623990387546;-0.8335069424477168;-0.015563010969277547;-0.0155629779103581;-1.602090806577427e-08;0.01474850293972068;0.014746914003669138
53.13607;1.0557464215202206;4.577966719592133e-07;3.7218693393733136e-07;-0.015570896800943606;-0.014748928566230396;1.0555180582806933;9.99964233722067;-0.8335069423721464;-0.015563010801831938;-0.015562978488442177;-1.5470151660137527e-08;0.014748490280968073;0.014746892809374716
53.14607;1.055747910288739;4.5808962317378925e-07;3.716102091009819e-07;-0.01557089732746441;-0.014748928818701518;1.055515537245919;9.999661283309726;-0.8335069423221659;-0.015563010616168079;-0.015562979079421063;-1.4924166098798405e-08;0.014748476146379882;0.014746871867610934
53.15607;1.055749360846236;4.583833914621164e-07;3.7105013970153344e-07;-0.015570897876934922;-0.014748929069077614;1.0555129730610504;9.999680751413486;-0.8335069422963485;-0.015563010413204606;-0.015562979683864268;-1.4386430003119393e-08;0.01474846058584289;0.014746851186421252
53.16607;1.0557507607459389;4.586783360282345e-07;3.705076217378299e-07;-0.01557089844660402;-0.014748929316392793;1.05551037255048;9.99970066032423;-0.8335069422932275;-0.01556301019344144;-0.015562980302060398;-1.3860558048546544e-08;0.014748443656727886;0.014746830776486438
53.17607;1.055752098614997;4.589743440131794e-07;3.6998305325183776e-07;-0.015570899033642947;-0.014748929559556298;1.0555077455706958;9.999720930482544;-0.8335069423109843;-0.015563009957186298;-0.015562980934239861;-1.335036943585503e-08;0.014748425430836643;0.01474681066065064
53.18607;1.0557533635560812;4.5927092718783674e-07;3.6947668448312804e-07;-0.015570899635368531;-0.014748929797620313;1.0555051049010387;9.999741485741087;-0.8335069423475076;-0.015563009705011588;-0.015562981580584301;-1.2859733390178096e-08;0.014748405995291826;0.014746790879805616
53.19607;1.0557545447715837;4.5956736518793856e-07;3.689888579796463e-07;-0.015570900249378497;-0.014748930029655872;1.055502464676902;9.999762252958037;-0.8335069424007353;-0.015563009437874762;-0.015562982241469004;-1.2392426225409997e-08;0.014748385444623298;0.014746771491567561
53.20607;1.0557556315075787;4.598627349814109e-07;3.68520034554559e-07;-0.015570900873361004;-0.01474893025463504;1.0554998386235719;9.999783167035003;-0.8335069424686872;-0.015563009156860578;-0.01556298291776009;-1.1951976782252647e-08;0.014748363875034028;0.01474675255927554
53.21607;1.0557566130149694;4.601560059877526e-07;3.680708831150608e-07;-0.015570901504743655;-0.01474893047163333;1.0554972389571107;9.999804183546615;-0.8335069425492654;-0.015563008862957329;-0.015562983610731355;-1.1541555484857687e-08;0.014748341390667531;0.01474673412993881
53.22607;1.0557584788130234;4.604384422080598e-07;3.6763454596604593e-07;-0.015570916889393868;-0.01474893068004089;1.0554946761335466;9.999825281462495;-0.8335069426404583;-0.0155630085570023;-0.015562984321741887;-1.1163857505651572e-08;0.014748318110674268;0.014746716227634156
53.23607;1.055759219490545;4.607246832255074e-07;3.672275240251129e-07;-0.01557091752610698;-0.014748930879535145;1.0554921594304496;9.99984644795792;-0.833506942740826;-0.015563008239830088;-0.015562985052096823;-1.0820883921406682e-08;0.014748294159349693;0.014746698871601382
53.24607;1.0557598268987043;4.61005801693071e-07;3.6684290356810846e-07;-0.015570918160236459;-0.014748931069852728;1.055489697342325;9.999867664017856;-0.8335069428496932;-0.015563007912520174;-0.01556298580298086;-1.0513851150528058e-08;0.014748269655870458;0.014746682087113022
53.25607;1.055760293639234;4.6128037848702685e-07;3.6648136756673335e-07;-0.015570918788657169;-0.014748931250443399;1.0554872977463785;9.999888899684306;-0.8335069429669183;-0.015563007576374023;-0.015562986575157757;-1.024352390564657e-08;0.01474824471824468;0.014746665906565516
53.26607;1.05576061339564;4.6154716791799217e-07;3.6614337353107513e-07;-0.015570919409099137;-0.01474893142040073;1.0554849684814094;9.999910113578585;-0.833506943092634;-0.015563007232637987;-0.015562987368742516;-1.0010615281048391e-08;0.014748219457760963;0.014746650377916632
53.27607;1.0557607818212729;4.6180546432167234e-07;3.658291986982769e-07;-0.015570920020152262;-0.014748931578867704;1.0554827176115846;9.999931258081839;-0.8335069432271578;-0.015563006882455498;-0.015562988183255399;-9.815735352240128e-09;0.014748193961300149;0.014746635569987919
53.28607;1.0557607965232592;4.62054936698988e-07;3.65539137707545e-07;-0.015570920620955326;-0.014748931725311007;1.0554805533716236;9.999952287730203;-0.833506943370822;-0.015563006527208002;-0.015562989017634851;-9.659047242863147e-09;0.01474816828826675;0.014746621570378671
53.29607;1.0557606568616063;4.6229522787273664e-07;3.6527359660409957e-07;-0.015570921211044317;-0.014748931859187438;1.055478484802901;9.999973163235083;-0.8335069435238412;-0.015563006168809426;-0.015562989870269143;-9.540020180970046e-09;0.014748142481983974;0.014746608481692939
53.30607;1.0557603643717808;4.6252579903524807e-07;3.650329587247664e-07;-0.01557092179038639;-0.014748931979475927;1.0554765226320841;9.999993844704383;-0.8335069436864516;-0.01556300580957982;-0.015562990739332669;-9.457468781661405e-09;0.014748116576033886;0.014746596417082498
53.31607;1.0557599225547167;4.627462300015757e-07;3.6481745987638e-07;-0.015570922359316714;-0.014748932084620721;1.0554746793879326;10.00001427831246;-0.8335069438588077;-0.015563005451950895;-0.015562991623238334;-9.409800088901298e-09;0.014748090597435452;0.014746585503498303
53.32607;1.0557593355852735;4.629567406409826e-07;3.6462715697927656e-07;-0.015570922918446101;-0.014748932172826093;1.055472968273303;10.000034394561274;-0.8335069440405994;-0.015563005098202055;-0.015562992520737602;-9.395215691397421e-09;0.014748064573246273;0.014746575878760042
53.33607;1.05575860692156;4.631582970049309e-07;3.6446196133317526e-07;-0.015570923468589416;-0.014748932242506705;1.0554714011430628;10.000054119499326;-0.8335069442310392;-0.015563004750149838;-0.015562993430699069;-9.411824039254267e-09;0.014748038531713352;0.014746567665733104
53.34607;1.0557577389572834;4.633522320057337e-07;3.6432176497887195e-07;-0.015570924010649877;-0.01474893229269553;1.0554699871886277;10.000073382424134;-0.8335069444290301;-0.015563004409014794;-0.015562994351981864;-9.457790009334184e-09;0.014748012498009276;0.014746560959512553
53.35607;1.055756734114008;4.6354001173650576e-07;3.6420638967534226e-07;-0.015570924545707925;-0.014748932323196115;1.0554687329743904;10.000092116390867;-0.8335069446330818;-0.015563004075498293;-0.015562995283466876;-9.531605200648459e-09;0.014747986492953545;0.014746555846484734
53.36607;1.0557555956210667;4.637232966219912e-07;3.641154049385185e-07;-0.015570925075310368;-0.014748932334508153;1.0554676428770784;10.00011025507034;-0.8335069448412421;-0.0155630037498473;-0.015562996223965897;-9.632292277824592e-09;0.014747960533086071;0.014746552415056178
53.37607;1.0557543270120258;4.63903936983007e-07;3.6404820153527354e-07;-0.015570925601627613;-0.014748932327599109;1.055466719690286;10.00012772754603;-0.8335069450513192;-0.015563003432058785;-0.015562997172002524;-9.759097679837854e-09;0.014747934623916945;0.014746550743117476
53.38607;1.055752932178186;4.640838229028343e-07;3.640040471934965e-07;-0.015570926127399574;-0.014748932303542432;1.055465965702018;10.000144463513529;-0.8335069452612771;-0.015563003122351282;-0.01556299812573606;-9.910870341936451e-09;0.014747908751505905;0.014746550887205829
53.39607;1.0557514168386382;4.642647700042082e-07;3.639819008304402e-07;-0.015570926655594366;-0.014748932263296826;1.0554653835955792;10.000160411026876;-0.8335069454694097;-0.015563002821670497;-0.015562999083092569;-1.0085930684604764e-08;0.01474788289258536;0.014746552883959691
53.40607;1.0557497898524717;4.6444844249966047e-07;3.63980299589741e-07;-0.01557092718898386;-0.014748932207750247;1.0554649760549077;10.00017554002523;-0.8335069456743088;-0.015563002531829576;-0.01556300004198282;-1.028237270888406e-08;0.014747857045798254;0.01474655675574485
53.41607;1.0557480628919784;4.646363347262518e-07;3.6399731104520574e-07;-0.015570927730050173;-0.01474893213778541;1.055464743907757;10.000189821161065;-0.8335069458749674;-0.01556300225510202;-0.0155630010005686;-1.0498180450645966e-08;0.014747831261195103;0.01474656251430498
53.42607;1.055746248878559;4.648298175375894e-07;3.640305203899958e-07;-0.015570928281012156;-0.014748932054156063;1.0554646846991436;10.000203209098776;-0.833506946070709;-0.01556300199366189;-0.015563001957397885;-1.0731230747965563e-08;0.014747805635421834;0.01474657016391291
53.43607;1.0557443605754828;4.650299171996622e-07;3.6407726249823884e-07;-0.01557092884376267;-0.01474893195716774;1.0554647933016192;10.000215649596843;-0.8335069462606683;-0.015563001749265495;-0.015563002911325733;-1.0979322905125165e-08;0.01474778026331249;0.014746579701645163
53.44607;1.0557424100620394;4.6523705159815095e-07;3.6413485823944463e-07;-0.015570929419943608;-0.014748931846413014;1.0554650629861912;10.000227089432206;-0.8335069464433463;-0.01556300152305121;-0.015563003861440015;-1.1240012345979684e-08;0.014747755195637261;0.014746591109370218
53.45607;1.0557404095055216;4.6545123652208656e-07;3.642004810719214e-07;-0.015570930011056163;-0.014748931720857937;1.0554654853578458;10.000237472179174;-0.8335069466166357;-0.015563001315377283;-0.015563004807011718;-1.1510367212121685e-08;0.01474773045042359;0.014746604344547618
53.46607;1.0557383727368896;4.6567233042091274e-07;3.6427085826272305e-07;-0.015570930618365635;-0.014748931579134417;1.0554660500815365;10.000246736689403;-0.8335069467782273;-0.015563001125914865;-0.015563005747395242;-1.178693994965494e-08;0.01474770605014064;0.014746619337159973
53.47607;1.0557363156020259;4.659000785721955e-07;3.6434230462879426e-07;-0.015570931242697768;-0.01474893141970657;1.0554667455101787;10.000254827245682;-0.8335069469261545;-0.015563000953974643;-0.015563006681832935;-1.2065883807443528e-08;0.014747682033932815;0.014746635987921091
53.48607;1.0557342546214066;4.661344277776132e-07;3.644111557713049e-07;-0.015570931884275397;-0.014748931241104742;1.0554675597407523;10.000261698093025;-0.8335069470591829;-0.015563000798671048;-0.015563007609245432;-1.2343007706542634e-08;0.014747658440306939;0.014746654171242754
53.49607;1.0557322062047543;4.6637592013992004e-07;3.644741007258571e-07;-0.015570932542658893;-0.014748931042380219;1.055468480992071;10.000267308761957;-0.8335069471769145;-0.015563000658724502;-0.015563008528307784;-1.2613821849531664e-08;0.014747635290776167;0.014746673758825305
53.50607;1.0557301873548053;4.6662559180353287e-07;3.645281141385303e-07;-0.015570933217027485;-0.014748930823378106;1.055469497664561;10.000271625151873;-0.8335069472798478;-0.015563000532213102;-0.015563009437688282;-1.287380009247572e-08;0.01474761259716578;0.014746694655122492
53.51607;1.0557282159196486;4.668845485714666e-07;3.645704778352165e-07;-0.015570933906694576;-0.014748930584777683;1.0554705989252737;10.000274624528906;-0.8335069473693539;-0.015563000416560306;-0.015563010336006839;-1.3118744810130385e-08;0.014747590381456965;0.014746716807692288
53.52607;1.055726309588132;4.671536038142144e-07;3.6459936575274536e-07;-0.015570934611321302;-0.014748930328059977;1.0554717754595058;10.000276294852858;-0.8335069474471445;-0.01556300030888746;-0.015563011221562794;-1.334491388903198e-08;0.014747568684246657;0.01474674018484228
53.53607;1.0557244852569052;4.674328899575484e-07;3.6461444043932893e-07;-0.015570935330865454;-0.014748930055224681;1.055473020092985;10.000276632509829;-0.8335069475145612;-0.015563000206632002;-0.015563012092133299;-1.3548992677554903e-08;0.014747547559607742;0.014746764752350332
53.54607;1.0557227593557796;4.6772167568893843e-07;3.646167226917757e-07;-0.015570936065546966;-0.014748929768312971;1.0554743276827339;10.00027563768532;-0.8335069475723761;-0.015563000107987404;-0.015563012945010588;-1.3728032815072989e-08;0.014747527067924582;0.014746790468066944
53.55607;1.055721147401162;4.680189092791948e-07;3.6460788960426505e-07;-0.015570936815764625;-0.014748929469267315;1.0554756933756801;10.000273305667681;-0.8335069476209844;-0.01556300001198573;-0.015563013777355103;-1.387918897549833e-08;0.014747507272536124;0.014746817287949363
53.56607;1.0557196621392229;4.683239608501463e-07;3.645895523582424e-07;-0.015570937581963748;-0.01474892916019099;1.0554771104894636;10.000269625065053;-0.8335069476605551;-0.01556299991833237;-0.015563014586574326;-1.3999489203208257e-08;0.014747488233433378;0.014746845172080207
53.57607;1.055718312193454;4.686366276783738e-07;3.6456287636653787e-07;-0.015570938364547917;-0.014748928843403949;1.0554785697933744;10.000264581888723;-0.8335069476910292;-0.015562999827034584;-0.015563015370328483;-1.4086103005392347e-08;0.014747469998266595;0.014746874084616043
53.58607;1.055717102199689;4.6895673304443624e-07;3.6452869982471997e-07;-0.015570939163834101;-0.01474892852119099;1.0554800598214396;10.000258157444884;-0.8335069477120824;-0.015562999737986428;-0.015563016126298953;-1.4136905759514026e-08;0.014747452605005776;0.014746903992366197
53.59607;1.0557160338046867;4.6928402664944755e-07;3.64488069220091e-07;-0.01557093997992983;-0.01474892819566373;1.0554815674035876;10.000250323487991;-0.8335069477232178;-0.015562999650792502;-0.0155630168519524;-1.4150764054835429e-08;0.014747436090631848;0.014746934862233404
53.60607;1.0557151067710613;4.6961814619077934e-07;3.644428129502137e-07;-0.015570940812564108;-0.01474892786879473;1.0554830783431128;10.000241043435718;-0.8335069477239926;-0.0155629995649429;-0.015563017544375559;-1.4127488096775215e-08;0.014747420491237775;0.0147469666536944
53.61607;1.0557143192108387;4.6995832270151333e-07;3.643956422063173e-07;-0.015570941661162633;-0.014748927542445367;1.0554845781400548;10.000230278601759;-0.8335069477142831;-0.01556299948015683;-0.01556301820045777;-1.4067648351044384e-08;0.01474740583461775;0.014746999321206404
53.62607;1.0557136673534746;4.703030171602048e-07;3.643496694269041e-07;-0.01557094252533325;-0.014748927218226142;1.0554860527111687;10.000217997367406;-0.8335069476946082;-0.015562999396573757;-0.01556301881727181;-1.3972106245526317e-08;0.014747392133219468;0.014747032832931507
53.63607;1.0557131463290284;4.706497668422861e-07;3.6430777999813304e-07;-0.015570943405554653;-0.014748926897257392;1.05548748925299;10.000204181685067;-0.833506947666525;-0.015562999314818105;-0.015563019392180072;-1.3841404227274396e-08;0.014747379385412337;0.01474706717950143
53.64607;1.0557127514097513;4.7099544630746906e-07;3.6427228760710346e-07;-0.015570944303320908;-0.014748926580122468;1.0554888769341333;10.000188822425873;-0.8335069476326998;-0.015562999236153481;-0.015563019922817053;-1.367563390371243e-08;0.014747367573209063;0.014747102355912077
53.65607;1.055712478595968;4.713368873100256e-07;3.642449692000342e-07;-0.01557094522051776;-0.014748926267137268;1.0554902069462238;10.000171912349455;-0.8335069475962129;-0.01556299916235662;-0.01556302040711867;-1.347485823148748e-08;0.014747356635150796;0.014747138339754468
53.66607;1.0557123251240248;4.7167152367699734e-07;3.6422720546667397e-07;-0.015570946158867074;-0.014748925958816711;1.0554914726053084;10.00015344869701;-0.833506947559679;-0.015562999095150855;-0.015563020843204585;-1.3239639727730112e-08;0.014747346433271448;0.014747175088343962
53.67607;1.0557122896816986;4.7199764825360334e-07;3.64219893822486e-07;-0.015570947119819099;-0.014748925656329544;1.0554926700393186;10.00013343737605;-0.8335069475251189;-0.015562999035841223;-0.015563021229284896;-1.297131941039449e-08;0.014747336760351898;0.014747212544998606
53.68607;1.0557123717264332;4.72314192746192e-07;3.6422327321769914e-07;-0.01557094810449597;-0.014748925361671657;1.0554937982752786;10.000111892670098;-0.833506947494315;-0.015562998985209043;-0.015563021563869883;-1.2671859862972955e-08;0.014747327385142315;0.01474725064127746
53.69607;1.0557125707493822;4.726205032104439e-07;3.6423707404860345e-07;-0.015570949113482589;-0.014748925077347525;1.0554948582587167;10.00008884273506;-0.833506947468774;-0.015562998943269554;-0.015563021845960959;-1.2343425577885733e-08;0.014747318087547175;0.014747289294284758
