time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
53.70607;1.0557128856783333;4.7291631792803837e-07;3.6426111814869106e-07;-0.015570950146662368;-0.014748924805861728;1.0554958516153314;10.000064339057662;-0.8335069474494211;-0.015562998909120798;-0.015563022074936943;-1.1988162657018264e-08;0.014747308673709712;0.014747328413671759
53.71607;1.0557133144564719;4.7320156521839314e-07;3.642958456816144e-07;-0.015570951203390058;-0.01474892454956755;1.0554967797163213;10.000038451524203;-0.8335069474367238;-0.01556299888119918;-0.015563022250418057;-1.1608286028486892e-08;0.0147472989947563;0.014747367925087865
53.72607;1.0557138544402869;4.73476073101268e-07;3.6434222128419417e-07;-0.015570952282737641;-0.014748924310697078;1.0554976435622543;10.000011252044207;-0.8335069474312564;-0.015562998857775281;-0.015563022372247392;-1.1206090954636089e-08;0.014747288964273879;0.014747407783121728
53.73607;1.0557145031591628;4.737396727682492e-07;3.6440145688683476e-07;-0.015570953383437322;-0.014748924091026275;1.0554984436077148;9.999982809840297;-0.8335069474342487;-0.015562998837445356;-0.015563022440571082;-1.078385291784764e-08;0.014747278556119207;0.014747447960189865
53.74607;1.0557152588975398;4.7399241810129456e-07;3.644750120863518e-07;-0.01557095450389094;-0.014748923891318773;1.055499178379874;9.99995320292919;-0.8335069474478373;-0.015562998819397694;-0.015563022455936309;-1.0343921179860319e-08;0.014747267792298277;0.014747488430086773
53.75607;1.0557161205890884;4.742344355997306e-07;3.645644936409167e-07;-0.015570955642453138;-0.014748923711125858;1.0554998435172191;9.999922523165342;-0.8335069474749247;-0.015562998803330482;-0.015563022419078004;-9.888721212495927e-09;0.014747256737932243;0.014747529161578336
53.76607;1.0557170864537244;4.7446582483797904e-07;3.646713368333671e-07;-0.015570956797399173;-0.0147489235490165;1.055500432895755;9.999890860061576;-0.833506947518778;-0.015562998789183016;-0.015563022330463994;-9.420359113768117e-09;0.014747245492900444;0.014747570118610255
53.77607;1.0557181531604234;4.7468692875292854e-07;3.6479668140659425e-07;-0.015570957966538167;-0.014748923402859649;1.055500940880325;9.999858285401709;-0.8335069475825606;-0.015562998776847312;-0.01556302219009688;-8.94028362761083e-09;0.014747234170536878;0.014747611258904152
53.78607;1.0557193170673713;4.748984442933221e-07;3.649415251786976e-07;-0.01557095914720991;-0.014748923270026849;1.055501363681623;9.999824858198194;-0.8335069476690193;-0.01556299876602804;-0.015563021997717301;-8.449362995008518e-09;0.014747222877635175;0.014747652535035731
53.79607;1.0557205754536654;4.7510117034035994e-07;3.651067197706957e-07;-0.015570960336538955;-0.014748923147660268;1.0555016990908643;9.999790636069308;-0.8335069477805391;-0.015562998756339796;-0.01556302175315715;-7.948209874601069e-09;0.014747211701334164;0.014747693897426452
53.80607;1.0557219260456483;4.7529556319168596e-07;3.6529265379900083e-07;-0.01557096153138453;-0.014748923033065912;1.0555019458819515;9.999755684057826;-0.8335069479193494;-0.015562998747504398;-0.015563021456524943;-7.437555078302659e-09;0.014747200703102873;0.014747735291926418
53.81607;1.0557233659407066;4.75481293867382e-07;3.654991688184411e-07;-0.015570962728311776;-0.01474892292405546;1.055502103282558;9.999720080637937;-0.8335069480874706;-0.015562998739243635;-0.015563021108131632;-6.918469892275592e-09;0.014747189922857232;0.014747776662113934
53.82607;1.0557248909132275;4.756573053169646e-07;3.657258519779996e-07;-0.01557096392389393;-0.01474892281905276;1.0555021702481913;9.999683918086495;-0.8335069482866135;-0.015562998730787718;-0.015563020708456431;-6.392324225309208e-09;0.014747179377922377;0.01474781796176315
53.83607;1.0557264953697194;4.7582231236176174e-07;3.6597218149242066e-07;-0.015570965114949192;-0.014748922716964732;1.0555021457877445;9.999647308305322;-0.8335069485183687;-0.015562998720658801;-0.015563020258368174;-5.860740062755241e-09;0.014747169063560365;0.01474785915839958
53.84607;1.0557281730188688;4.7597507769891525e-07;3.662374885087285e-07;-0.015570966298633216;-0.01474892261688252;1.0555020301516156;9.999610388189184;-0.8335069487843201;-0.015562998706964076;-0.015563019759153644;-5.325799701012155e-09;0.014747158984196918;0.014747900226309002
53.85607;1.055729917299837;4.7611428606525365e-07;3.665211224693954e-07;-0.015570967472686246;-0.014748922517808747;1.0555018251110473;9.999573303576195;-0.8335069490857506;-0.015562998687808617;-0.015563019212125863;-4.79012783500805e-09;0.014747149193614376;0.014747941148570703
53.86607;1.0557317211214678;4.7623838272876104e-07;3.6682267141912826e-07;-0.015570968635621374;-0.014748922418726274;1.0555015328621256;9.99953618778828;-0.8335069494232712;-0.015562998661724918;-0.015563018618418618;-4.256574095480918e-09;0.014747139798475037;0.014747981927156676
53.87607;1.0557335767839788;4.7634576125510195e-07;3.671417999346914e-07;-0.01557096978650743;-0.014748922318885194;1.0555011548483288;9.99949916124543;-0.8335069497967487;-0.015562998627741688;-0.015563017979239572;-3.7280983367121105e-09;0.014747130925562412;0.014748022591705108
53.88607;1.0557354758272879;4.7643528526304433e-07;3.674780013373186e-07;-0.015570970924533195;-0.014748922217866917;1.0555006922179804;9.999462343113253;-0.8335069502054901;-0.015562998584912812;-0.015563017296231786;-3.2080307105789406e-09;0.014747122682377219;0.014748063200018936
53.89607;1.0557374082384197;4.765067065807596e-07;3.678307929200897e-07;-0.01557097204863082;-0.014748922115345568;1.055500147128097;9.999425848838612;-0.833506950648446;-0.015562998532156813;-0.015563016571647182;-2.7001282356210062e-09;0.01474711513346402;0.014748103823378295
53.90607;1.0557393620611029;4.7656072779483705e-07;3.6819998433495465e-07;-0.015570973157216667;-0.01474892201074417;1.0554995229669133;9.999389772127689;-0.833506951124361;-0.015562998468675988;-0.015563015808170185;-2.208281925467088e-09;0.014747108303189224;0.014748144531316685
53.91607;1.0557413243132614;4.765988286520361e-07;3.685855548699148e-07;-0.015570974248263704;-0.014748921903105216;1.0554988240131469;9.999354174104722;-0.8335069516318867;-0.015562998394213125;-0.01556301500854138;-1.7361546162199033e-09;0.014747102193814433;0.014748185390241949
53.92607;1.0557432830996896;4.766229405178304e-07;3.6898748433524135e-07;-0.01557097531990977;-0.014748921791351777;1.0554980551487625;9.999319089112815;-0.8335069521695785;-0.01556299830889281;-0.015563014175250463;-1.2870081905970634e-09;0.014747096796720694;0.014748226463087925
53.93607;1.0557452298038275;4.766350729398615e-07;3.694059085247539e-07;-0.015570976371056398;-0.014748921674564331;1.0554972209464695;9.99928453967578;-0.833506952735775;-0.01556299821304272;-0.015563013310340934;-8.637730603352464e-10;0.01474709209908828;0.014748267802495234
53.94607;1.0557471594254706;4.766370864177722e-07;3.6984148486231026e-07;-0.015570977401342752;-0.01474892155201179;1.0554963250345917;9.999250545472716;-0.8335069533284438;-0.015562998107052027;-0.015563012415548218;-4.693418121646199e-10;0.01474708809394903;0.014748309451843617
53.95607;1.0557490689803375;4.766306914641493e-07;3.7029565741012954e-07;-0.015570978410888718;-0.014748921423230471;1.0554953703719487;9.999217116017977;-0.8335069539452044;-0.015562997991178778;-0.015563011492919184;-1.0701462491718955e-10;0.01474708478283083;0.014748351451110146
53.96607;1.0557509558564329;4.7661755383225795e-07;3.7077055824838414e-07;-0.015570979400230545;-0.014748921288086244;1.055494359009897;9.99918424469447;-0.8335069545836374;-0.015562997865573856;-0.015563010545282143;2.1939600529568706e-10;0.014747082165267891;0.014748393831397836
53.97607;1.0557528169979251;4.7659915678485726e-07;3.712685856387768e-07;-0.015570980370146727;-0.014748921146506224;1.0554932915768824;9.99915192080299;-0.8335069552415205;-0.015562997730456987;-0.015563009575935502;5.060870501422093e-10;0.01474708022547155;0.0147484366059443
53.98607;1.0557546489352692;4.7657640395399635e-07;3.717919631977832e-07;-0.015570981321339212;-0.014748920998160202;1.055492167660752;9.999120144807618;-0.8335069559167148;-0.01556299758616577;-0.015563008588083087;7.498511500474642e-10;0.014747078925960676;0.014748479767113932
53.99607;1.0557564483125192;4.765495783574975e-07;3.7234251454269965e-07;-0.01557098225426033;-0.014748920842612886;1.055490986453305;9.999088931218463;-0.8335069566069605;-0.015562997433073334;-0.015563007584740017;9.481963003598634e-10;0.014747078202643028;0.014748523287157433
54.00607;1.0557582119337885;4.7651898724090587e-07;3.729215712705042e-07;-0.015570983169007237;-0.01474892067976907;1.0554897470748847;9.99905830122513;-0.8335069573096376;-0.015562997271325804;-0.01556300656885366;1.0993422765517978e-09;0.0147470779546725;0.014748567116028496
54.01607;1.0557599365767687;4.764857183388005e-07;3.7352985990164794e-07;-0.01557098406508701;-0.014748920509821625;1.0554884490320038;9.999028272604585;-0.8335069580213814;-0.01556299710073668;-0.015563005543167004;1.202463119587062e-09;0.014747078039261138;0.014748611176757154
54.02607;1.0557616193523538;4.7645176613751364e-07;3.7416745533732277e-07;-0.015570984941245009;-0.014748920332745887;1.0554870928151852;9.998998857549978;-0.8335069587379397;-0.01556299692116348;-0.015563004509969787;1.257737705021123e-09;0.014747078283403992;0.014748655373527491
54.03607;1.0557632580836342;4.7641973079060494e-07;3.748337052752356e-07;-0.015570985795676525;-0.014748920148210762;1.0554856800182943;9.998970069451035;-0.8335069594545103;-0.015562996732759975;-0.015563003471128625;1.266013593907771e-09;0.014747078513600293;0.014748699602406656
54.04607;1.0557648514409348;4.7639275377267746e-07;3.755269127384903e-07;-0.015570986626489276;-0.014748919955957097;1.0554842129046411;9.998941926062333;-0.8335069601662033;-0.015562996535692056;-0.015563002428358508;1.228563156626543e-09;0.014747078591064488;0.01474874374872257
54.05607;1.055766399061307;4.763746520919962e-07;3.762441500032344e-07;-0.015570987432022012;-0.014748919756171873;1.055482693642312;9.998914445127339;-0.8335069608682406;-0.015562996329848994;-0.015563001383476898;1.1470316526194258e-09;0.014747078425330115;0.014748787687975596
54.06607;1.0557679007268346;4.76369942317831e-07;3.7698162824537534e-07;-0.015570988210920596;-0.014748919549620019;1.0554811238619821;9.998887637162872;-0.8335069615557893;-0.015562996114960816;-0.015563000338560683;1.0233779060921596e-09;0.014747077957093695;0.014748831296987239
54.07607;1.055769354654662;4.7638362731948093e-07;3.7773524876183394e-07;-0.015570988962025328;-0.014748919337352867;1.055479505287935;9.998861504166683;-0.8335069622237454;-0.015562995890826442;-0.015562999296102312;8.598811309924877e-10;0.014747077132818854;0.014748874465232152
54.08607;1.0557707571502857;4.7642076823523673e-07;3.785009729086587e-07;-0.01557098968419764;-0.014748919120224711;1.0554778406407386;9.998836052054063;-0.8335069628669826;-0.015562995657156721;-0.01556299825902865;6.592202546971821e-10;0.014747075890527176;0.014748917107112241
54.09607;1.055772103503849;4.7648604391673555e-07;3.7927527427535935e-07;-0.015570990376279932;-0.014748918898827349;1.0554761338838698;9.998811306069667;-0.8335069634808324;-0.015562995413223328;-0.01556299723024252;4.244932692573816e-10;0.014747074168046666;0.014748959169558519
54.10607;1.0557733877228173;4.765832483245057e-07;3.8005555908124175e-07;-0.015570991037162705;-0.014748918673605558;1.0554743903469554;9.99878731526095;-0.8335069640612277;-0.015562995157986245;-0.015562996212073712;1.591398391542182e-10;0.014747071931514442;0.014749000623634906
54.11607;1.0557746020315115;4.7671492732322795e-07;3.808400482928334e-07;-0.015570991665715914;-0.014748918444641768;1.0554726170334547;9.99876414797186;-0.8335069646047082;-0.01556299489071164;-0.015562995206214583;-1.3337464032883316e-10;0.014747069196215275;0.014749041445695827
54.12607;1.0557757384156643;4.768825840518109e-07;3.816273255060683e-07;-0.015570992260576944;-0.014748918211534729;1.055470821775457;9.998741887245162;-0.8335069651085687;-0.01556299461116012;-0.01556299421389686;-4.500158603765428e-10;0.014747066019174518;0.01474908160520042
54.13607;1.0557767910385687;4.770870147167318e-07;3.8241611003584387e-07;-0.015570992820139361;-0.014748917973655988;1.0554690112694995;9.998720628931933;-0.83350696557077;-0.015562994318804174;-0.01556299323604258;-7.883692136000847e-10;0.014747062466808243;0.014749121076320147
54.14607;1.0557777572338058;4.773283245684226e-07;3.832052631830911e-07;-0.015570993342823329;-0.01474891773048816;1.055467190899062;9.998700475094031;-0.8335069659894837;-0.015562994012102661;-0.015562992273396784;-1.1467105967643975e-09;0.01474705857917476;0.014749159862407098
54.15607;1.0557786369575024;4.776059297426984e-07;3.839937066483819e-07;-0.015570993827307178;-0.014748917481835397;1.0554653662636322;9.998681524543542;-0.8335069663627386;-0.015562993688816095;-0.01556299132647678;-1.5241397616930578e-09;0.014747054359899281;0.014749197991811375
54.16607;1.0557794321710936;4.779186304649393e-07;3.847802202243928e-07;-0.015570994272770299;-0.014748917227671424;1.0554635434325235;9.998663869932852;-0.8335069666883321;-0.015562993346712722;-0.01556299039542323;-1.920376107307468e-09;0.014747049792039588;0.014749235489729473
54.17607;1.0557801466983143;4.782645044958741e-07;3.8556337494131007e-07;-0.015570994679144355;-0.014748916967681023;1.0554617283306067;9.99864759320618;-0.833506966963858;-0.015562992983803271;-0.015562989480048047;-2.3353178271555705e-09;0.014747044852668223;0.01474927237453612
54.18607;1.0557807858122037;4.786406985373279e-07;3.863416736389125e-07;-0.01557099504694239;-0.014748916701073181;1.055459926816431;9.998632754870705;-0.8335069671870454;-0.015562992598203353;-0.015562988579944283;-2.7689382255283625e-09;0.014747039517617215;0.014749308684053159
54.19607;1.0557813557192375;4.790435203966803e-07;3.8711386721543036e-07;-0.015570995376752396;-0.014748916426951149;1.0554581454055607;9.998619391383407;-0.8335069673562747;-0.01556299218810328;-0.015562987694572528;-3.22132590427077e-09;0.014747033766563163;0.014749344502429974
54.20607;1.0557818633813387;4.794690122815259e-07;3.8787936838771545e-07;-0.015570995668881997;-0.014748916144767138;1.0554563925933569;9.998607525913433;-0.8335069674708033;-0.01556299175192148;-0.015562986823433371;-3.692385289180494e-09;0.014747027588698646;0.014749379964417993
54.21607;1.055782316157033;4.799136164316493e-07;3.886383209230023e-07;-0.01557099592329609;-0.014748915854242244;1.0554546795532624;9.998597184077086;-0.8335069675307679;-0.0155629912884786;-0.015562985966137016;-4.181543881930882e-09;0.014747020984858418;0.014749415230534892
54.22607;1.0557827206886055;4.803743899070068e-07;3.893913142977033e-07;-0.01557099613981285;-0.014748915554941492;1.0554530187903182;9.998588405781293;-0.8335069675370044;-0.015562990797120316;-0.015562985122402246;-4.687935753973488e-09;0.014747013964980956;0.014749450454307941
54.23607;1.055783080717595;4.808487402997039e-07;3.9013937672955746e-07;-0.015570996318442717;-0.014748915246036155;1.0554514220752576;9.998581246963708;-0.8335069674907879;-0.015562990277675348;-0.015562984292200507;-5.2108308707505264e-09;0.014747006543519722;0.014749485763412652
54.24607;1.0557833957951603;4.813341064492527e-07;3.908840697509891e-07;-0.015570996459655794;-0.01474891492614026;1.0554498996925272;9.99857577196523;-0.8335069673937833;-0.015562989730311401;-0.015562983475946101;-5.749973313654868e-09;0.014746998736205308;0.014749521244431038
54.25607;1.0557836640865457;4.818277336432977e-07;3.916270478798456e-07;-0.015570996564491742;-0.014748914593114374;1.0554484607369576;9.998572039059173;-0.8335069672480756;-0.015562989155278071;-0.015562982674499506;-6.30573212042049e-09;0.014746990556986023;0.014749556924936975
54.26607;1.0557838870347984;4.823265801571066e-07;3.923693509684203e-07;-0.01557099663460588;-0.014748914244102282;1.0554471133269374;9.998570079074772;-0.8335069670561184;-0.015562988552424927;-0.015562981888844498;-6.878991301171121e-09;0.01474698201947893;0.01474959277826066
54.27607;1.0557840702169126;4.828276303839562e-07;3.931109991982246e-07;-0.01557099667217702;-0.014748913875769105;1.0554458640952535;9.998569877025059;-0.8335069668205951;-0.015562987920929233;-0.015562981119813793;-7.470869786850835e-09;0.014746973138715827;0.014749628750282818
54.28607;1.055784219757507;4.833283346559676e-07;3.9385114217004076e-07;-0.015570996679591373;-0.01474891348472772;1.0554447169786483;9.99857137098975;-0.8335069665442605;-0.015562987259551153;-0.015562980368305335;-8.08247847065828e-09;0.014746963926562264;0.014749664778783896
54.29607;1.0557843387745236;4.838267266244702e-07;3.945886077087799e-07;-0.015570996659109862;-0.014748913068129425;1.0554436729587386;9.998574470198353;-0.8335069662298082;-0.015562986567135825;-0.01556297963572723;-8.714782305896382e-09;0.014746954398215481;0.014749700802202698
54.30607;1.0557844274548787;4.843213630535196e-07;3.95322265805998e-07;-0.015570996612742288;-0.014748912623784352;1.0554427307822023;9.99857907911052;-0.8335069658796748;-0.015562985843031165;-0.015562978924111397;-9.368509055537616e-09;0.014746944588379114;0.01474973676436325
54.31607;1.055784485444936;4.848110701857794e-07;3.9605105547579743e-07;-0.015570996542319549;-0.014748912149595556;1.0554418864889512;9.998585109488896;-0.8335069654960264;-0.015562985087318546;-0.015562978235714479;-1.0044046222273183e-08;0.014746934549212824;0.014749772616583156
54.32607;1.0557845129131558;4.852945879770017e-07;3.96773948271499e-07;-0.015570996449611008;-0.014748911643149246;1.055441132923054;9.99859248248264;-0.8335069650810937;-0.015562984300902895;-0.015562977572543983;-1.0741362341452326e-08;0.014746924336186669;0.014749808321970615
54.33607;1.0557845099978782;4.857706350401097e-07;3.974898450248491e-07;-0.015570996336465165;-0.014748911101944684;1.0554404613403243;9.998601131625332;-0.8335069646373056;-0.015562983485467386;-0.015562976936093976;-1.1459979781986802e-08;0.01474691400567587;0.014749843854554643
54.34607;1.0557844768181943;4.862381649436644e-07;3.981974201247735e-07;-0.015570996204912547;-0.01474891052371336;1.0554398633839757;9.998610999734417;-0.8335069641668218;-0.015562982643291073;-0.015562976327205826;-1.2199073175071611e-08;0.014746903616803034;0.014749879190862226
54.35607;1.0557844140674157;4.866963647288715e-07;3.9889509777260586e-07;-0.015570996057049317;-0.01474890990644866;1.055439331523278;9.998622026868667;-0.8335069636710603;-0.015562981777068635;-0.01556297574619408;-1.2957690342884899e-08;0.014746893222921002;0.014749914310870952
54.36607;1.055784322517408;4.871447587683687e-07;3.9958126736989015e-07;-0.01557099589481819;-0.01474890924857116;1.0554388584069594;9.998634141242578;-0.8335069631510073;-0.015562980889804361;-0.015562975193059232;-1.3734796456878294e-08;0.014746882856032137;0.01474994920394139
54.37607;1.055784201900552;4.875834751642257e-07;4.0025466004648174e-07;-0.015570995719800553;-0.014748908549336883;1.055438435892496;9.998647257795335;-0.8335069626080327;-0.015562979984609066;-0.015562974667457048;-1.4529158497349683e-08;0.014746872513841814;0.014749983861671395
54.38607;1.055784051158219;4.88013155441006e-07;4.009145751727274e-07;-0.015570995533011552;-0.014748907808879804;1.055438054252975;9.998661284066369;-0.8335069620441641;-0.015562979064310159;-0.015562974168670462;-1.5339430548006468e-08;0.014746862162903784;0.014750018265477123
54.39607;1.0557838695726665;4.884345261440629e-07;4.0156071383961315e-07;-0.015570995335025302;-0.014748907027872316;1.0554377020221286;9.998676132862082;-0.8335069614616161;-0.015562978131138;-0.015562973695725126;-1.616442859763509e-08;0.014746851760865348;0.014750052380785863
54.40607;1.0557836571307664;4.888482481969391e-07;4.021927462421887e-07;-0.015570995126439937;-0.014748906207371331;1.0554373663333216;9.998691733109476;-0.8335069608624448;-0.015562977186762313;-0.015562973247311544;-1.700331923083254e-08;0.014746841272320196;0.01475008616600443
54.41607;1.055783413988243;4.892553284917085e-07;4.028099259787936e-07;-0.01557099490810542;-0.014748905348719634;1.0554370334409091;9.998708032139806;-0.8335069602487521;-0.015562976232682506;-0.015562972821489537;-1.7855498172879315e-08;0.014746830667393162;0.014750119591901019
54.42607;1.055783139193729;4.896575252721763e-07;4.0341082857365854e-07;-0.015570994681106095;-0.01474890445322974;1.0554366899762022;9.998724987569986;-0.8335069596230475;-0.015562975270641788;-0.015562972415606698;-1.8720206771042678e-08;0.014746819933318315;0.014750152636977348
54.43607;1.0557828297297573;4.900570209972086e-07;4.0399320867915673e-07;-0.015570994446721678;-0.014748903521813787;1.055436325223356;9.998742550176233;-0.8335069589884286;-0.015562974302609264;-0.01556297202657764;-1.9596293151154922e-08;0.01474680910195857;0.014750185258033982
54.44607;1.0557824811684549;4.904556428842753e-07;4.0455416790267214e-07;-0.015570994206295189;-0.01474890255483365;1.0554359327119762;9.99876065459491;-0.833506958348304;-0.01556297333052006;-0.015562971651345178;-2.0482252674293404e-08;0.014746798258966376;0.014750217382943378
54.45607;1.0557820886776679;4.908546548509715e-07;4.0509054467168887e-07;-0.015570993961231827;-0.014748901552505715;1.0554355097837895;9.9987792289998;-0.8335069577058722;-0.015562972356285369;-0.015562971287249707;-2.1376165290257755e-08;0.014746787527946012;0.014750248934840648
54.46607;1.0557816472900885;4.912553069135888e-07;4.0559923172000606e-07;-0.015570993713187273;-0.01474890051559035;1.055435056084345;9.998798203960897;-0.8335069570641453;-0.01556297138190465;-0.01556297093203558;-2.2275535573642288e-08;0.014746777048189831;0.014750279855102253
54.47607;1.0557811525963978;4.916592638595134e-07;4.0607747960384365e-07;-0.015570993464168261;-0.014748899445586374;1.0554345720988139;9.998817502309915;-0.8335069564265861;-0.015562970409321381;-0.015562970583627772;-2.317752317498098e-08;0.014746766961499272;0.014750310110486841
54.48607;1.0557806015539823;4.920683786897629e-07;4.065232149337662e-07;-0.015570993216364737;-0.014748898344371701;1.0554340582482975;9.998837023657007;-0.8335069557976016;-0.015562969440106192;-0.015562970240065654;-2.407940914384008e-08;0.014746757411077846;0.014750339688951019
54.49607;1.0557799915503725;4.92484295040159e-07;4.0693502631862703e-07;-0.015570992971721521;-0.014748897213883843;1.0554335145873845;9.998856641609137;-0.8335069551823697;-0.015562968475179007;-0.015562969899781509;-2.497876538283281e-08;0.014746748538606554;0.014750368596260627
54.50607;1.0557793185578435;4.929082759051086e-07;4.0731179365670867e-07;-0.015570992731724836;-0.014748896056131429;1.055432940833885;9.998876212778972;-0.8335069545861888;-0.015562967514754349;-0.015562969561973101;-2.587326284911239e-08;0.0147467404706055;0.014750396864400633
54.51607;1.0557785767208199;4.933409489071887e-07;4.076524925506155e-07;-0.015570992497540691;-0.014748894873221233;1.0554323372406742;9.998895592802095;-0.8335069540139336;-0.015562966558591443;-0.015562969226688109;-2.6760328603827214e-08;0.014746733311584896;0.014750424558090915
54.52607;1.0557777594574693;4.937820541044537e-07;4.079562736338651e-07;-0.015570992269898182;-0.014748893667146198;1.0554317059599452;9.998914653417371;-0.833506953470038;-0.015562965606329382;-0.015562968894679388;-2.763700065817777e-08;0.014746727155563626;0.014750451764194067
54.53607;1.055776861179933;4.942306184761131e-07;4.0822247742255194e-07;-0.015570992048771461;-0.014748892439594785;1.0554310511147267;9.998933290089214;-0.8335069529589079;-0.015562964657665827;-0.015562968567083158;-2.8500050005025307e-08;0.014746722092274003;0.014750478575576065
54.54607;1.0557758786745277;4.946852688907004e-07;4.084507361419694e-07;-0.015570991833378378;-0.014748891192044384;1.0554303773813452;9.998951419441543;-0.833506952485241;-0.01556296371227774;-0.015562968245077942;-2.934608926031672e-08;0.014746718201826891;0.014750505083113118
54.55607;1.0557748108210014;4.951441327397895e-07;4.086412978874937e-07;-0.015570991622239313;-0.01474888992602948;1.0554296885290073;9.998968975998924;-0.8335069520538868;-0.015562962769686304;-0.015562967929831077;-3.017168399136639e-08;0.014746715561145452;0.014750531369767225
54.56607;1.0557736574554062;4.956045053407697e-07;4.087950853287488e-07;-0.015570991413050071;-0.014748888643359472;1.0554289867662194;9.998985911979654;-0.8335069516692354;-0.01556296182935798;-0.015562967622462454;-3.097354871308512e-08;0.014746714255580492;0.014750557500138664
54.57607;1.0557724194515428;4.960628920148526e-07;4.089133996235899e-07;-0.015570991202756948;-0.014748887346113015;1.0554282728896285;9.999002193846737;-0.8335069513346314;-0.015562960890800871;-0.015562967323955929;-3.1748643736062834e-08;0.014746714376041891;0.01475058352074442
54.58607;1.0557710995981184;4.965155072869236e-07;4.089977066577806e-07;-0.015570990988099899;-0.014748886036291932;1.0554275469401408;9.999017795202189;-0.83350695105247;-0.015562959953490413;-0.01556296703525599;-3.2494087594822334e-08;0.014746716008948144;0.01475060947972053
54.59607;1.0557697026274087;4.96958828663193e-07;4.0904943249776005e-07;-0.015570990766286964;-0.01474888471542239;1.0554268091471495;9.999032692654884;-0.8335069508248458;-0.015562959017027509;-0.01556296675713691;-3.32070113707463e-08;0.014746719225785354;0.014750635440380005
54.60607;1.0557682347213133;4.973898681297164e-07;4.0906972684286735e-07;-0.015570990535118897;-0.014748883384675476;1.055426061340877;9.999046865410406;-0.8335069506539465;-0.015562958081615647;-0.015562966489659331;-3.388453281287971e-08;0.0147467240662827;0.014750661468109523
54.61607;1.055766703377095;4.978061422919584e-07;4.090595206382007e-07;-0.015570990292497457;-0.0147488820452209;1.0554253078994806;9.999060301171529;-0.8335069505418103;-0.015562957148383608;-0.015562966231695325;-3.4524041677932026e-08;0.014746730529053127;0.014750687612519285
54.62607;1.0557651174361218;4.982055810442562e-07;4.090197831558333e-07;-0.01557099003627324;-0.014748880698070673;1.055424554316974;9.999073007134516;-0.833506950489841;-0.015562956219237768;-0.015562965980889854;-3.512363409192146e-08;0.014746738582695658;0.014750713908496992
54.63607;1.0557634870295696;4.985865200015245e-07;4.089518232142784e-07;-0.015570989764829603;-0.01474887934381691;1.0554238041096922;9.99908501552934;-0.8335069504986949;-0.015562955296338355;-0.015562965734135976;-3.5682101800015496e-08;0.014746748175413119;0.014750740381935306
54.64607;1.0557618231945656;4.989477095350432e-07;4.088576142764419e-07;-0.015570989477605207;-0.014748877982948739;1.055423056546111;9.999096384185968;-0.833506950568618;-0.015562954381598569;-0.015562965488404867;-3.619834580236791e-08;0.014746759232270316;0.01475076704842948
54.65607;1.055760136702251;4.992882139121986e-07;4.087398825772108e-07;-0.015570989175208542;-0.014748876616307418;1.0554223065699246;9.999107191004052;-0.8335069506997425;-0.015562953476649394;-0.015562965241430162;-3.6670842512122414e-08;0.014746771652529075;0.014750793914973057
54.66607;1.0557584363462473;4.996072201712685e-07;4.0860181962178134e-07;-0.015570988859445375;-0.01474887524510245;1.0554215465958907;9.999117512953287;-0.8335069508919024;-0.015562952583220706;-0.015562964991735343;-3.7097630741340434e-08;0.014746785311456257;0.014750820987676126
54.67607;1.0557567282294404;4.999039354381527e-07;4.0844668642431256e-07;-0.015570988533086713;-0.014748873870579174;1.0554207680207623;9.999127404572292;-0.8335069511441997;-0.01556295170340786;-0.015562964738212528;-3.74766071438559e-08;0.014746800070211494;0.014750848282785436
54.68607;1.05575501710589;5.001775826438772e-07;4.08277628134168e-07;-0.0155709881992616;-0.014748872493751394;1.0554199617226399;9.999136895064428;-0.8335069514548921;-0.015562950839625824;-0.015562964479832254;-3.780575174792311e-08;0.014746815788898832;0.014750875829515451
54.69607;1.0557533083282744;5.004272535750401e-07;4.0809744431109096e-07;-0.015570987861019028;-0.01474887111547852;1.055419119403686;9.99914599602071;-0.8335069518216724;-0.015562949994439235;-0.015562964215588693;-3.808319775843983e-08;0.01474683233468462;0.014750903653438188
54.70607;1.0557516080987748;5.006516358953628e-07;4.0790801853468903e-07;-0.015570987521270315;-0.014748869736598317;1.0554182352982908;9.999154708819345;-0.8335069522419407;-0.015562949170241794;-0.015562963944716396;-3.830711611876536e-08;0.014746849589586426;0.014750931761753534
54.71607;1.0557499218976405;5.008490529553855e-07;4.077100077500679e-07;-0.015570987182806285;-0.014748868357778184;1.055417305784597;9.999163029891463;-0.8335069527128579;-0.015562948368930156;-0.015562963667188403;-3.847546398901125e-08;0.014746867450960367;0.01475096014672366
54.72607;1.0557482532629938;5.010179170132199e-07;4.075032747453316e-07;-0.015570986848235595;-0.01474886697940711;1.0554163279389162;9.999170955519885;-0.8335069532313029;-0.015562947591953329;-0.015562963383877958;-3.858582229362723e-08;0.014746885818246356;0.014750988782728985
54.73607;1.0557466046711488;5.011571762846509e-07;4.072874703882297e-07;-0.015570986519636804;-0.014748865601834282;1.055415299533713;9.999178486401563;-0.8335069537939377;-0.015562946840641207;-0.015562963096050939;-3.863529018787513e-08;0.014746904588582061;0.014751017616308055
54.74607;1.0557449795159135;5.012664698565699e-07;4.070622653436925e-07;-0.015570986198053924;-0.014748864225702001;1.055414219857884;9.999185631312598;-0.8335069543974863;-0.015562946116449374;-0.015562962804726754;-3.862050167468979e-08;0.014745923668950823;0.014750046582212482
54.75607;1.055743382760473;5.013459115394058e-07;4.0682764800912476e-07;-0.015570985883359463;-0.014748862852078132;1.0554130897077627;9.999192411798404;-0.8335069550391282;-0.015562945421038836;-0.015562962510353558;-3.853807452623292e-08;0.014745942973183051;0.014750075631152207
54.76607;1.0557418196698352;5.013955408569593e-07;4.065844607269628e-07;-0.015570985574499761;-0.01474886148243788;1.0554119109408997;9.999198857936758;-0.8335069557166598;-0.015562944756065029;-0.015562962212859235;-3.838518071446154e-08;0.014745962403337778;0.014750104733415231
54.77607;1.0557402939995908;5.014148809841905e-07;4.0633451980930027e-07;-0.015570985269939332;-0.01474886011868117;1.0554106863993291;9.99920498702032;-0.8335069564284587;-0.015562944122723996;-0.015562961911974468;-3.815980261418652e-08;0.014745981844805025;0.014750133868714144
54.78607;1.05573880711739;5.014030513824737e-07;4.0608009087610116e-07;-0.015570984968084749;-0.01474885876313046;1.0554094192785897;9.99921078177834;-0.8335069571736087;-0.015562943521783022;-0.015562961607475613;-3.7860899445727406e-08;0.014746001163115616;0.014750163032100532
54.79607;1.0557373583611191;5.013591826079647e-07;4.0582344004980353e-07;-0.015570984667280543;-0.014748857418300084;1.0554081121344958;9.99921618746794;-0.8335069579519108;-0.01556294295428735;-0.015562961299119119;-3.748854073960635e-08;0.014746020196666052;0.014750192260615757
54.80607;1.0557359458059015;5.012826216210218e-07;4.0556692404784525e-07;-0.015570984365537362;-0.014748856086429724;1.0554067671000635;9.999221126774206;-0.8335069587633184;-0.015562942422044625;-0.015562960986500987;-3.704370503370782e-08;0.014746038775699513;0.014750221647990029
54.81607;1.0557345675409808;5.0117278647334e-07;4.053131461700414e-07;-0.015570984060518354;-0.014748854769105929;1.0554053867923165;9.999225515015816;-0.8335069596072067;-0.015562941927507463;-0.01556296066901854;-3.652784613712962e-08;0.014746056757544495;0.014750251326401126
54.82607;1.0557332234799464;5.010288993765134e-07;4.050647030149051e-07;-0.015570983749913326;-0.014748853467300415;1.0554039752056865;9.999229266173296;-0.8335069604820596;-0.015562941473533319;-0.015562960345899657;-3.594254398411631e-08;0.014746074039221334;0.014750281438481642
54.83607;1.055731915744744;5.00849922802853e-07;4.048237754207466e-07;-0.015570983431914624;-0.014748852181700713;1.0554025388386783;9.999232298494832;-0.8335069613855286;-0.01556294106312395;-0.01556296001641138;-3.5289295772100373e-08;0.014746090551244557;0.014750312113090568
54.84607;1.0557306472879944;5.006345870300235e-07;4.0459205188953243e-07;-0.015570983105433225;-0.014748850912915588;1.0554010876701831;9.999234546391518;-0.8335069623146707;-0.015562940698970467;-0.01556295968014266;-3.45693923920679e-08;0.014746106255884996;0.014750343443101315
54.85607;1.0557294208711723;5.003813581632123e-07;4.043709516854219e-07;-0.015570982769795105;-0.014748849661434752;1.0553996355632913;9.99923597364743;-0.8335069632663445;-0.015562940383225766;-0.015562959337092997;-3.378400682763948e-08;0.014746121145359944;0.014750375476338697
54.86607;1.0557282391471663;5.000886788815616e-07;4.041617399732224e-07;-0.015570982424200462;-0.014748848427462541;1.055398199048757;9.99923658029949;-0.8335069642376297;-0.015562940117912202;-0.015562958987842733;-3.293457669387449e-08;0.014746135236509242;0.014750408213329862
54.87607;1.0557271052156945;4.99755558253535e-07;4.039655701564924e-07;-0.015570982067654142;-0.014748847210711662;1.0553967944947775;9.999236403081253;-0.8335069652259446;-0.01556293990528142;-0.01556295863387162;-3.2023139894430406e-08;0.014746148577817125;0.014750441595698998
54.88607;1.0557260231500853;4.993820454369045e-07;4.0378372738074957e-07;-0.01557098169943789;-0.014748846010296015;1.0553954364657763;9.999235512354588;-0.8335069662287705;-0.01556293974769541;-0.015562958277394703;-3.1052396501049105e-08;0.01474616126002842;0.01475047550676523
54.89607;1.0557249976759608;4.989691639039665e-07;4.0361781279509057e-07;-0.015570981319474328;-0.014748844824948709;1.0553941377849476;9.999234005361744;-0.8335069672432306;-0.015562939647646523;-0.015562957920771385;-3.00257197553747e-08;0.014746173403785496;0.014750509809067254
54.90607;1.0557240325844857;4.985184010408755e-07;4.034694585196451e-07;-0.015570980928205374;-0.01474884365368349;1.055392909012017;9.999231997824575;-0.8335069682658435;-0.015562939607825907;-0.015562957566241634;-2.8947129682074226e-08;0.014746185129917086;0.014750544386398836
54.91607;1.0557231296307246;4.980313814434698e-07;4.0333978029661506e-07;-0.015570980526291838;-0.014748842496404364;1.055391757994039;9.99922961165682;-0.833506969292618;-0.015562939630811191;-0.015562957215940684;-2.7821074680154796e-08;0.014746196539761405;0.014750579144797634
54.92607;1.0557222895789613;4.975100351609107e-07;4.0322917961818617e-07;-0.015570980114541222;-0.01474884135391654;1.0553906906223627;9.999226959380797;-0.8335069703194874;-0.015562939718690232;-0.015562956871720131;-2.6652156967000086e-08;0.01474620771917915;0.014750613981040314
54.93607;1.055721513922138;4.969566943092462e-07;4.031375524265324e-07;-0.0155709796938217;-0.014748840227543965;1.0553897110772106;9.9992241380953;-0.833506971342864;-0.015562939872819894;-0.015562956535064279;-2.5444974615365527e-08;0.014746218751430335;0.014750648763922269
54.94607;1.055720805494415;4.963736970911745e-07;4.0306439497618526e-07;-0.01557097926480678;-0.014748839118718;1.0553888220984644;9.999221230225187;-0.8335069723598768;-0.015562940093929742;-0.01556295620753732;-2.4204036602849847e-08;0.014746229714883263;0.01475068335029724
54.95607;1.0557201678481813;4.957628502172146e-07;4.0300884984471924e-07;-0.015570978828035098;-0.014748838028719798;1.0553880269902454;9.99921829763376;-0.8335069733681971;-0.01556294038281746;-0.015562955891244283;-2.2933722615916937e-08;0.014746240675052903;0.014750717607046226
54.96607;1.0557196034083167;4.951250668021017e-07;4.029701401161337e-07;-0.01557097838429391;-0.014748836958639518;1.0553873306454062;9.999215376104338;-0.8335069743657473;-0.015562940740883779;-0.015562955588580332;-2.1638291421290536e-08;0.014746251695039415;0.014750751409777553
54.97607;1.0557191116506577;4.944602923800522e-07;4.0294817826240043e-07;-0.015570977934687848;-0.01474883590949756;1.0553867371733547;9.999212479268817;-0.8335069753503438;-0.015562941169882813;-0.01556295530173393;-2.0321730299431647e-08;0.014746262853270803;0.014750784631031947
54.98607;1.055718689233001;4.937677504093632e-07;4.029437277727918e-07;-0.01557097748035088;-0.014748834882421116;1.0553862473412092;9.999209604880974;-0.8335069763193954;-0.015562941671339623;-0.015562955032695528;-1.8987552784954876e-08;0.014746274248262798;0.01475081713613266
54.99607;1.0557183312380574;4.930463472805181e-07;4.0295799538819396e-07;-0.015570977022398532;-0.014748833878750147;1.0553858596108872;9.999206738670352;-0.833506977270042;-0.015562942246155695;-0.015562954783570707;-1.7638867115956316e-08;0.014746285992667694;0.01475084878862071
55.00607;1.055718031694213;4.922952686148556e-07;4.029921299167251e-07;-0.015570976562218536;-0.014748832899950702;1.0553855733957465;9.999203860534653;-0.8335069781997297;-0.01556294289460431;-0.01556295455671091;-1.627842253811827e-08;0.014746298198109757;0.014750879460227432
55.01607;1.0557177837144136;4.915146382891462e-07;4.0304710992625387e-07;-0.015570976101460549;-0.014748831947382192;1.0553853906794144;9.999200951646014;-0.8335069791067335;-0.015562943616679576;-0.015562954354535412;-1.4908458147276974e-08;0.014746310952774889;0.014750909033891257
55.02607;1.0557175795469462;4.907057505356773e-07;4.03123897619355e-07;-0.015570975641640674;-0.014748831022247211;1.055385314800904;9.999197994530507;-0.8335069799903355;-0.015562944412181763;-0.015562954179216312;-1.3530730570771266e-08;0.01474632431213981;0.014750937402254275
55.03607;1.0557174105374758;4.89870790721873e-07;4.032233929473889e-07;-0.015570975183976436;-0.01474883012572912;1.0553853491153096;9.999194967172242;-0.8335069808508063;-0.015562945280251577;-0.015562954032302317;-1.2146747792253786e-08;0.014746338312377079;0.014750964466884777
55.04607;1.0557172683213363;4.890123650710916e-07;4.033462969635064e-07;-0.01557097472947843;-0.014748829258928165;1.0553854977151604;9.999191837804641;-0.8335069816893276;-0.015562946219113994;-0.01556295391446904;-1.0757933507800684e-08;0.01474635298185568;0.014750990124826151
55.05607;1.055717146727893;4.874810197642059e-07;4.028753999088536e-07;-0.015569801237931504;-0.014747717311687671;1.0553857658357633;9.999188561887868;-0.8335069825078696;-0.015562947226384998;-0.015562953825771442;-9.365643724343856e-09;0.014746368325581322;0.014751014256502553
55.06607;1.055717041867501;4.865841432334081e-07;4.030467951539596e-07;-0.015569800792464637;-0.014747716506343324;1.055386158429395;9.999185084632598;-0.8335069833091189;-0.015562948299312351;-0.015562953766130396;-7.97104205969463e-09;0.01474638428885365;0.014751036744278342
55.07607;1.0557169503853998;4.85672531137105e-07;4.032431517163951e-07;-0.0155698003529567;-0.014747715732229114;1.0553866789292343;9.999181351699931;-0.8335069840963686;-0.015562949434681696;-0.015562953735778408;-6.574940282953942e-09;0.014746400738127703;0.014751057493585884
55.08607;1.0557168684659264;4.84749064771903e-07;4.0346487993359204e-07;-0.015569799920413286;-0.014747714989364245;1.0553873287182323;9.999177317531261;-0.8335069848731593;-0.015562950628712597;-0.015562953735743292;-5.177810658205642e-09;0.014746417488787677;0.014751076413948083
55.09607;1.0557167928964495;4.838164049764641e-07;4.0371201805286615e-07;-0.015569799495690888;-0.01474771427737884;1.0553881070701683;9.999172946453612;-0.8335069856427202;-0.015562951877110643;-0.01556295376790981;-3.77997289845312e-09;0.014746434351690764;0.014751093387013685
55.10607;1.0557167222514012;4.828769659047553e-07;4.0398373084220457e-07;-0.015569799079379887;-0.014747713595727853;1.0553890117550975;9.999168215429627;-0.8335069864076217;-0.015562953175267402;-0.015562953834462418;-2.3818111094847453e-09;0.01474645116353164;0.014751108263878506
55.11607;1.055716656020136;4.819329009026333e-07;4.0427815365445497e-07;-0.015569798671795781;-0.014747712944047829;1.0553900392264863;9.999163112261211;-0.8335069871701033;-0.015562954518618981;-0.015562953937376531;-9.840801380726931e-10;0.01474646780662719;0.014751120879697387
55.12607;1.055716593004334;4.809861240812867e-07;4.045925478721897e-07;-0.015569798272923359;-0.014747712322267266;1.0553921841870726;9.99915762392068;-0.8335069879326055;-0.015562955902957868;-0.015562954078230102;4.1176850092534674e-10;0.014746484205998757;0.014751131075164611
55.13607;1.0557165316930561;4.800382973361644e-07;4.0492360238327266e-07;-0.015569797882478854;-0.014747711730529219;1.0553934392586914;9.999151734413038;-0.8335069886976284;-0.01556295732427541;-0.01556295425805724;1.8037802916062015e-09;0.014746500293587953;0.0147511387252138
55.14607;1.055716472531502;4.790907706842285e-07;4.052677763419164e-07;-0.015569797500151493;-0.014747711169009066;1.0553947947814049;9.999145436486051;-0.8335069894671786;-0.015562958778344375;-0.015562954477387028;3.1901837938077886e-09;0.014746515982104916;0.014751143746964642
55.15607;1.055716419172624;4.781447311570374e-07;4.0562140525813887e-07;-0.015569797125620793;-0.014747710637644022;1.0553962388369884;9.999138740892002;-0.833506990242478;-0.015562960260715082;-0.015562954736556544;4.569642470558555e-09;0.014746531166393947;0.014751146079727493
55.16607;1.0557163769895779;4.772015356104796e-07;4.059806224465383e-07;-0.015569796758397132;-0.01474771013595422;1.055397757769379;9.999131677887165;-0.8335069910239385;-0.01556296176715387;-0.015562955035869857;5.9407508787961705e-09;0.01474654572503617;0.014751145668672977
55.17607;1.0557163512083463;4.762626986636275e-07;4.0634152824405704e-07;-0.015569796397948671;-0.014747709663086871;1.0553993371407873;9.999124293721875;-0.8335069918111174;-0.015562963294024842;-0.015562955375437174;7.3014828139961155e-09;0.014746559526182139;0.014751142474842901
55.18607;1.0557163469384123;4.753295907330393e-07;4.067005603781084e-07;-0.01556979604418978;-0.01474770921803212;1.0554009625783243;9.999116651598083;-0.8335069926027368;-0.01556296483821349;-0.015562955755043741;8.649175671942103e-09;0.014746572449673296;0.014751136496284374
55.19607;1.0557163694516882;4.7440342911728273e-07;4.0705461092366135e-07;-0.015569795697850074;-0.014747708799829166;1.055402620586556;9.99910884019118;-0.8335069933969306;-0.01556296639680747;-0.01556295617427362;9.980840494518953e-09;0.014746584401957894;0.014751127765910048
55.20607;1.0557164238370933;4.734855247285103e-07;4.0740090856330996e-07;-0.015569795360334045;-0.014747708407506005;1.0554042998461504;9.999100975009002;-0.8335069941915073;-0.015562967967138349;-0.015562956632600643;1.1293394298517317e-08;0.014746595313642908;0.014751116330655392
55.21607;1.0557165152692378;4.725773590097337e-07;4.0773702527793404e-07;-0.015569795033266713;-0.014747708039722572;1.0554059919898495;9.999093187995847;-0.8335069949840382;-0.015562969547064463;-0.015562957129347387;1.258393616887199e-08;0.014746605134199325;0.014751102243155092
55.22607;1.0557166486078127;4.716804505007021e-07;4.080610424142657e-07;-0.015569794718067832;-0.014747707694710743;1.0554076907092662;9.999085615782993;-0.833506995771975;-0.01556297113495659;-0.01556295766385342;1.3850040524525705e-08;0.014746613823567668;0.014751085570400047
55.23607;1.055716826169013;4.707962327602126e-07;4.0837158898075815e-07;-0.015569794415686206;-0.014747707370868172;1.055409390398129;9.999078394310471;-0.8335069965529769;-0.015562972729541562;-0.015562958235863025;1.508967271579953e-08;0.014746621344122494;0.01475106640416829
55.24607;1.0557170462824503;4.699260297324774e-07;4.0866768228982024e-07;-0.015569794126601425;-0.01474770706729888;1.055411086295545;9.999071660516206;-0.833506997325126;-0.015562974329927629;-0.015562958845639796;1.6300958393436667e-08;0.01474662766964282;0.014751044862344869
55.25607;1.0557173042614036;4.690710104482339e-07;4.0894859370710135e-07;-0.015569793851069408;-0.014747706783789512;1.0554127756822795;9.999065551908389;-0.8335069980868306;-0.015562975935702975;-0.015562959493599274;1.7482352742085258e-08;0.014746632804739652;0.014751021086239479
55.26607;1.0557175934959768;4.6823208767820923e-07;4.0921385051862746e-07;-0.015569793589377146;-0.014747706520466898;1.0554144580866476;9.999060200442754;-0.8335069988368753;-0.015562977546787485;-0.015562960179860821;1.863306562206469e-08;0.01474663679361787;0.014750995241247239
55.27607;1.055717905388132;4.6740994978380734e-07;4.0946347436925635e-07;-0.015569793341889654;-0.014747706277443113;1.055416133895703;9.999055730861325;-0.8335069995746789;-0.015562979163047358;-0.015562960904186518;1.9753037951969642e-08;0.014746639710102264;0.01475096751617671
55.28607;1.055718229768011;4.6660535306427085e-07;4.096983238098447e-07;-0.01556979310900411;-0.014747706054842444;1.0554178025193957;9.999052260511528;-0.8335070003003608;-0.015562980784219783;-0.015562961666145972;2.0842409204872524e-08;0.014746641633839696;0.01475093811667188
55.29607;1.0557185562934397;4.6581950924523556e-07;4.0991997910510756e-07;-0.015569792891183301;-0.014747705853206151;1.0554194618287838;9.999049890959053;-0.8335070010145941;-0.015562982410093943;-0.015562962464956746;2.190130449071599e-08;0.014746642627566166;0.014750907253441246
55.30607;1.0557188759596576;4.650540403478848e-07;4.101301122347026e-07;-0.015569792689020274;-0.01474770567356567;1.055421109420406;9.999048699302309;-0.8335070017183749;-0.015562984040266422;-0.015562963299086241;2.2930020720096303e-08;0.014746642732342318;0.014750875125469532
55.31607;1.0557191818701805;4.643103529049996e-07;4.1032995894465175e-07;-0.015569792503154049;-0.014747705516967554;1.055422744275094;9.999048736582443;-0.8335070024127355;-0.01556298567353423;-0.01556296416634761;2.392910128610156e-08;0.014746641981091605;0.014750841896725242
55.32607;1.0557194689366063;4.6358924524710444e-07;4.105202156924169e-07;-0.015569792333985769;-0.01474770538404055;1.055424367592094;9.99905003402256;-0.8335070030984533;-0.015562987307508649;-0.01556296506461143;2.489940869035434e-08;0.014746640413705858;0.014750807678851115
55.33607;1.0557197333668995;4.628912286967975e-07;4.1070118192529677e-07;-0.015569792181597786;-0.014747705274856023;1.055425983148195;9.999052615398712;-0.8335070037759513;-0.015562988938668722;-0.015562965992300594;2.58421330375333e-08;0.014746638080119733;0.014750772535702426
55.34607;1.055719971904282;4.6221695697555896e-07;4.108730735409908e-07;-0.015569792046114484;-0.01474770518888531;1.055427597683765;9.999056500612323;-0.8335070044454086;-0.015562990562834252;-0.01556296694813086;2.6758678867406295e-08;0.014746635031490155;0.01475073649781974
55.35607;1.055720180825743;4.6156722544261195e-07;4.1103643855421324e-07;-0.015569791927723904;-0.014747705125226574;1.0554292208332114;9.99906169403345;-0.8335070051070131;-0.015562992175792052;-0.01556296793060821;2.765089431687245e-08;0.014746631315274478;0.01475069957028107
55.36607;1.0557203564241713;4.6094271860078227e-07;4.11192254925804e-07;-0.015569791826121145;-0.014747705083222812;1.0554308640333192;9.999068174201708;-0.8335070057612727;-0.015562993773708976;-0.015562968937904136;2.852132935591915e-08;0.014746626978716142;0.014750661740843461
55.37607;1.0557204965685978;4.6034372527076665e-07;4.1134157735450714e-07;-0.015569791740365125;-0.014747705062871406;1.0554325386621501;9.999075896902447;-0.8335070064090964;-0.015562995353268433;-0.015562969967976617;2.93728096672773e-08;0.014746622063039885;0.014750622997232605
55.38607;1.0557206012164588;4.597698732798526e-07;4.114851962957275e-07;-0.015569791669240225;-0.014747705064596607;1.0554342541587307;9.999084807126275;-0.8335070070515804;-0.015562996911574695;-0.015562971018680281;3.020771077077814e-08;0.014746616597931429;0.014750583343179819
55.39607;1.055720672083691;4.592201361361452e-07;4.116237142618599e-07;-0.015569791611309754;-0.014747705088818964;1.0554360172851547;9.999094846829918;-0.8335070076897667;-0.015562998446066288;-0.015562972087937707;3.1027680736080686e-08;0.014746610610146663;0.014750542795188068
