time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.40607;1.0557207119614078;4.586931957672178e-07;4.11757677575242e-07;-0.015569791564664724;-0.014747705135863569;1.055437833112325;9.999105952792224;-0.8335070083244798;-0.015562999954629609;-0.015562973173957932;3.1833750095766636e-08;0.014746604128501789;0.01475050136171953
55.41607;1.0557207236591555;4.581878454822501e-07;4.1188725181590036e-07;-0.015569791526898115;-0.014747705206166277;1.0554397060534868;9.999118057341306;-0.8335070089562033;-0.015563001435620668;-0.015562974275355216;3.262627450663639e-08;0.014746597185846798;0.014750459026529866
55.42607;1.0557207098092742;4.577030557976871e-07;4.120119384993751e-07;-0.015569791495366234;-0.014747705300302026;1.055441639107397;9.999131094593414;-0.8335070095849823;-0.015563002887634647;-0.0155629753910248;3.340459414821858e-08;0.014746589825743096;0.014750415751924229
55.43607;1.055720673323499;4.572375583942368e-07;4.121307239776526e-07;-0.015569791467465606;-0.014747705418704118;1.0554436328830463;9.999144997555435;-0.8335070102102733;-0.01556300430915445;-0.015562976519885367;3.4166965849941496e-08;0.014746582101207854;0.014750371497359834
55.44607;1.0557206173019937;4.567893216835647e-07;4.122421335239342e-07;-0.015569791440815602;-0.01474770556143044;1.0554456864651223;9.999159688935329;-0.8335070108308728;-0.015563005698360955;-0.01556297766083015;3.491100170602818e-08;0.014746574062417727;0.014750326232941235
55.45607;1.0557205450079936;4.563555255944908e-07;4.1234409096967105e-07;-0.015569791413278295;-0.014747705728057735;1.0554477989206588;9.999175076188648;-0.8335070114452334;-0.015563007053424532;-0.015562978812759216;3.5634162766281497e-08;0.014746565746808837;0.014750279939501856
55.46607;1.0557204603502721;4.559331812788776e-07;4.1243403512816765e-07;-0.015569791382858753;-0.014747705917666427;1.05544996989953;9.999191054777704;-0.8335070120518763;-0.015563008372907534;-0.01556297997450846;3.6334044774832e-08;0.014746557179260714;0.014750232603302646
55.47607;1.0557203678634979;4.5551989558792243e-07;4.125094181903462e-07;-0.01556979134780424;-0.014747706129090158;1.0554521995249995;9.999207523220537;-0.8335070126495284;-0.015563009655799894;-0.015562981144943573;3.700839424023732e-08;0.014746548369404078;0.014750184206455949
55.48607;1.0557202721746373;4.551140778561884e-07;4.125682819554127e-07;-0.015569791306754845;-0.0147477063612513;1.055454488017677;9.999224397465492;-0.8335070132371116;-0.015563010901547157;-0.015562982323157035;3.765492227161263e-08;0.0147465393006954;0.014750134721963478
55.49607;1.055720177993358;4.5471459762420116e-07;4.126094754106625e-07;-0.015569791258581031;-0.014747706613324663;1.0554568350587032;9.999241614325445;-0.8335070138135802;-0.015563012110214146;-0.015562983508358318;3.827126949794396e-08;0.014746529928871693;0.014750084123802002
55.50607;1.0557200897019452;4.5432055496119955e-07;4.126323316840062e-07;-0.015569791202104125;-0.014747706884945089;1.0554592391987196;9.999259130350557;-0.8335070143776663;-0.015563013282410115;-0.01556298469949453;3.8855090429532375e-08;0.014746520197742793;0.014750032393886899
55.51607;1.0557200101110578;4.5393133424782496e-07;4.126361316008665e-07;-0.015569791136111054;-0.014747707176483441;1.0554616974327038;9.999276915593214;-0.8335070149279927;-0.015563014419063796;-0.015562985895037422;3.9404011179434606e-08;0.01474651006117789;0.014749979508803971
55.52607;1.0557199404854247;4.535466965120498e-07;4.1261987817915555e-07;-0.015569791059763964;-0.014747707488976835;1.0554642043954945;9.99929494162242;-0.8335070154633976;-0.015563015521345838;-0.01556298709318125;3.991567671252671e-08;0.01474649949923403;0.014749925425586634
55.53607;1.0557198817440876;4.5316688838367815e-07;4.1258241952423027e-07;-0.015569790972900982;-0.014747707823694766;1.0554667518629988;9.99931317321145;-0.833507015982969;-0.015563016590744065;-0.015562988292235567;4.0388100323875015e-08;0.01474648852796982;0.014749870095297433
55.54607;1.0557198348796428;4.527926464462791e-07;4.1252265355818003e-07;-0.015569790875765283;-0.014747708181931642;1.0554693295420814;9.999331570973208;-0.8335070164859772;-0.015563017629153016;-0.015562989490811153;4.081993316748271e-08;0.01474647720329382;0.014749813500030432
55.55607;1.0557198006381634;4.5242489788809975e-07;4.124396821347973e-07;-0.01556979076858795;-0.014747708565246957;1.0554719263720218;9.9993501011198;-0.8335070169718568;-0.015563018638907295;-0.015562990687684214;4.121026127407827e-08;0.014746465610113118;0.014749755678898595
55.56607;1.055719779008419;4.5206447720228923e-07;4.1233281398854973e-07;-0.015569790651506729;-0.014747708975560643;1.0554745313404092;9.999368740028192;-0.8335070174400694;-0.015563019622799549;-0.015562991881615267;4.155832375664243e-08;0.01474645383884109;0.014749696715538718
55.57607;1.0557197689385016;4.51712075919154e-07;4.1220141362619117e-07;-0.015569790524730573;-0.01474770941480645;1.0554771337763194;9.999387469923976;-0.833507017889941;-0.015563020584019214;-0.01556299307133067;4.1863608593104835e-08;0.01474644196120625;0.014749636701719469
55.58607;1.0557197690309934;4.513681012405393e-07;4.12044672944934e-07;-0.015569790388495122;-0.01474770988444629;1.0554797235134874;9.999406274158321;-0.8335070183207389;-0.015563021525783973;-0.015562994255576938;4.212590892982468e-08;0.01474643001553505;0.014749575716587847
55.59607;1.0557197782645866;4.510325738506547e-07;4.1186152720831094e-07;-0.015569790242598377;-0.014747710385122972;1.0554822909190047;9.999425132100049;-0.8335070187319255;-0.01556302245077592;-0.015562995433089586;4.234506049841344e-08;0.01474641801453417;0.014749513826135744
55.60607;1.0557197952697208;4.5070531065163666e-07;4.1165085414908763e-07;-0.015569790086076464;-0.014747710916662118;1.0554848268618136;9.999444011400254;-0.8335070191231974;-0.015563023360989178;-0.01556299660253422;4.252088772049712e-08;0.014746405972435428;0.014749451082225922
55.61607;1.055719816707699;4.503859683243668e-07;4.114116132263213e-07;-0.015569789917498095;-0.0147477114782947;1.0554873235763675;9.999462872902654;-0.8335070194943824;-0.015563024258017914;-0.01556299776273957;4.2653441250040516e-08;0.014746393928664983;0.014749387518324584
55.62607;1.0557198366683396;4.5007380985788837e-07;4.111428452647217e-07;-0.015569789735648081;-0.014747712068747568;1.0554897761120121;9.999481691929448;-0.8335070198456141;-0.015563025143240148;-0.015562998913054977;4.274308232444453e-08;0.014746381956243004;0.01474932314857564
55.63607;1.055719848110767;4.4976775723588983e-07;4.1084393907481e-07;-0.015569789540117278;-0.01474771268624883;1.0554921825230021;9.999500470060962;-0.8335070201775258;-0.015563026017833275;-0.01556300005323465;4.2790352641848667e-08;0.01474637015352231;0.014749257977347201
55.64607;1.0557198447576233;4.4946690687696673e-07;4.105150262740992e-07;-0.01556978933135748;-0.014747713328647676;1.055494542609757;9.999519225527184;-0.8335070204910019;-0.01556302688279307;-0.015563001182947525;4.2795815903777874e-08;0.014746358619342237;0.014749192014299091
55.65607;1.0557198214908514;4.491709181979011e-07;4.101568957863557e-07;-0.015569789110334247;-0.014747713993704257;1.0554968567985605;9.999537978087679;-0.8335070207869111;-0.015563027738925662;-0.01556300230154636;4.2759978808280045e-08;0.014746347428015082;0.014749125280423641
55.66607;1.0557197736795987;4.488799613790687e-07;4.0977044806469943e-07;-0.015569788878303568;-0.014747714679383055;1.055499126331041;9.999556738949064;-0.8335070210662338;-0.015563028586903957;-0.015563003408281215;4.2683220209974726e-08;0.014746336625328146;0.014749057816752089
55.67607;1.0557196968970488;4.485945304205149e-07;4.093562013331477e-07;-0.015569788636795553;-0.01474771538388532;1.0555013537943125;9.999575505303337;-0.8335070213301591;-0.01556302942752326;-0.015563004502545294;4.256577431927283e-08;0.014746326245571977;0.014748989699760013
55.68607;1.0557195871572602;4.4831520927760845e-07;4.089141164470663e-07;-0.015569788387627742;-0.01474771610552521;1.0555035423179824;9.9995942592931;-0.8335070215799466;-0.015563030262055794;-0.015563005583973754;4.240803997160057e-08;0.014746316327948705;0.014748921036279375
55.69607;1.0557194406677484;4.480423887026679e-07;4.0844384561331823e-07;-0.015569788132828583;-0.014747716842626912;1.055505694419999;9.999612969396697;-0.8335070218168309;-0.015563031092294202;-0.015563006652501751;4.2211109297237465e-08;0.014746306916554156;0.01474885194305778
55.70607;1.0557192534367388;4.477763562705263e-07;4.079450863729798e-07;-0.015569787874350746;-0.01474771759349017;1.055507811840342;9.999631589437541;-0.8335070220418309;-0.015563031920040816;-0.015563007708255153;4.1977079563379455e-08;0.014746298057528515;0.014748782530408984
55.71607;1.0557190217440875;4.475178819582428e-07;4.074174795631036e-07;-0.015569787613698519;-0.014747718356515104;1.0555098956711304;9.999650058881608;-0.8335070222554887;-0.015563032746519826;-0.015563008751434423;4.170892523463482e-08;0.014746289806033406;0.014748712880514337
55.72607;1.0557187428432275;4.4726874051945237e-07;4.0686037257841255e-07;-0.015569787351699652;-0.014747719130370325;1.0555119462318767;9.99966831142476;-0.8335070224579463;-0.015563033572365874;-0.0155630097823466;4.141007609268743e-08;0.014746282229337914;0.014748643026798038
55.73607;1.055718415546802;4.4703163890507965e-07;4.0627310756820033e-07;-0.015569787088473442;-0.014747719914127825;1.0555139624851424;9.99968628052441;-0.8335070226492743;-0.015563034398002256;-0.01556301080120716;4.108403611181499e-08;0.014746275401970493;0.01474857295501408
55.74607;1.0557180408344844;4.4680961310169593e-07;4.0565562318195215e-07;-0.015569786823739684;-0.014747720707284551;1.0555159414363475;9.999703890003438;-0.8335070228297006;-0.01556303522375823;-0.015563011807888327;4.073417836733385e-08;0.014746269413047528;0.014748502624694472
55.75607;1.055717621587332;4.46605442863175e-07;4.05008846314139e-07;-0.01556978655739691;-0.014747721509367389;1.0555178788287505;9.999721043812565;-0.8335070229996664;-0.015563036049661942;-0.015563012802196817;4.0363762058279904e-08;0.014746264382467759;0.014748432002526405
55.76607;1.0557171615373926;4.464214986312421e-07;4.0433458418374254e-07;-0.015569786289862744;-0.014747722319376984;1.0555197703169894;9.999737630193025;-0.8335070231598127;-0.015563036875238226;-0.015563013784234804;3.997620017524204e-08;0.014746260459076574;0.014748361095324347
55.77607;1.0557166644122369;4.4625987546187e-07;4.0363486540058405e-07;-0.015569786022078353;-0.014747723135800701;1.0555216111284544;9.999753536173186;-0.8335070233109658;-0.015563037699450322;-0.015563014754127847;3.9575154036869304e-08;0.014746257801671842;0.014748289961726557
55.78607;1.0557161335051815;4.461223200049055e-07;4.0291135705084606e-07;-0.015569785755369204;-0.014747723957125404;1.0555233951706937;9.99976866382716;-0.8335070234539566;-0.015563038520774468;-0.015563015711550904;3.916415741268377e-08;0.014746256559072038;0.014748218698722415
55.79607;1.055715571533371;4.460099466984177e-07;4.021654833868081e-07;-0.015569785491137147;-0.014747724782264719;1.0555251155732828;9.999782937475572;-0.8335070235893142;-0.015563039337468623;-0.015563016655682134;3.8746211003709196e-08;0.014746256861532542;0.0147481474225525
55.80607;1.0557149802617813;4.45923236240622e-07;4.0139898284366053e-07;-0.015569785230625717;-0.014747725610730683;1.0555267654508567;9.999796301336529;-0.8335070237172322;-0.015563040148122282;-0.015563017585447739;3.832352236170952e-08;0.014746258830792329;0.014748076261119155
55.81607;1.055714359764443;4.458622214755223e-07;4.0061414396703415e-07;-0.015569784974997681;-0.01474772644255692;1.0555283373697533;9.99980872217166;-0.8335070238377927;-0.015563040952051617;-0.015563018499763898;3.7897257636275266e-08;0.014746262586315157;0.014748005356264828
55.82607;1.055713708724766;4.458265583929045e-07;3.9981344786621733e-07;-0.015569784725479064;-0.014747727278047053;1.055529823352697;9.999820194137218;-0.8335070239509976;-0.015563041749119549;-0.015563019397649236;3.7467717719466835e-08;0.01474626823059981;0.01474793486859201
55.83607;1.0557130262011116;4.458156288762288e-07;3.989993787396517e-07;-0.015569784483300864;-0.014747728117593463;1.0555312165855064;9.999830736234259;-0.8335070240566498;-0.015563042539439229;-0.015563020278323495;3.703495149110271e-08;0.014746275839312706;0.01474786497875281
55.84607;1.0557123127480528;4.4582858108107567e-07;3.981747201444871e-07;-0.015569784249580899;-0.014747728961628006;1.0555325129397142;9.999840384933739;-0.8335070241544006;-0.015563043323412339;-0.015563021141452615;3.659912530993175e-08;0.014746285471666315;0.014747795876861768
55.85607;1.0557115701790751;4.4586412891097016e-07;3.973426555069808e-07;-0.015569784025322117;-0.014747729810624522;1.0555337107687301;9.99984918321564;-0.8335070242438847;-0.01556304410180685;-0.01556302198712605;3.616061345657106e-08;0.014746297179166009;0.014747727745940223
55.86607;1.0557108012897571;4.45920442771476e-07;3.965065328105193e-07;-0.015569783811285683;-0.01474773066505418;1.0555348094029808;9.999857167381561;-0.8335070243248452;-0.015563044875662254;-0.015563022815241741;3.5720174380214774e-08;0.014746311000243296;0.014747660752567822
55.87607;1.0557100095485752;4.45995490423727e-07;3.9566960350652653e-07;-0.015569783607713272;-0.014747731525273939;1.0555358077401242;9.999864355523624;-0.8335070243970526;-0.015563045646211271;-0.015563023624907798;3.5279011531717575e-08;0.01474632694921816;0.014747595044096402
55.88607;1.055709198403861;4.460874239048033e-07;3.9483490587222646e-07;-0.015569783414258838;-0.014747732391515382;1.0555367039752424;9.999870747163083;-0.8335070244599195;-0.01556304641473584;-0.01556302441443971;3.483843182253228e-08;0.014746345001536224;0.014747530751291099
55.89607;1.05570837112018;4.4619429998865853e-07;3.940053699020437e-07;-0.015569783230102902;-0.014747733264023318;1.0555374960270498;9.99987633814088;-0.8335070245123667;-0.015563047182328255;-0.015563025181869257;3.4399382455768827e-08;0.014746365084443939;0.014747468001396384
55.90607;1.0557075315694135;4.4631358418116246e-07;3.9318398431290665e-07;-0.015569783054161058;-0.014747734143190963;1.0555381814447853;9.999881133791318;-0.83350702455306;-0.015563047949738193;-0.015563025925492975;3.396239581632858e-08;0.014746387091769697;0.014747406935327396
55.91607;1.0557066849696133;4.464424045476964e-07;3.923738506878254e-07;-0.015569782885530924;-0.014747735029606666;1.055538756919285;9.999885148508463;-0.8335070245804355;-0.015563048717279662;-0.01556302664406196;3.352786453470171e-08;0.014746410907385777;0.014747347713714415
55.92607;1.0557058375275234;4.4657819342099695e-07;3.9157798993262835e-07;-0.015569782723841965;-0.01474773592398803;1.0555392186057861;9.999888397709404;-0.8335070245926213;-0.015563049484823926;-0.015563027336698157;3.309609933909809e-08;0.014746436410284024;0.014747290509773492
55.93607;1.0557049953789228;4.4671886548554346e-07;3.907989340994264e-07;-0.015569782569103371;-0.014747736826891768;1.0555395633228146;9.999890888639944;-0.8335070245876774;-0.015563050251971022;-0.015563028002764016;3.266713273510311e-08;0.014746463470782218;0.014747235500257912
55.94607;1.0557041642372393;4.468626037154547e-07;3.9003848551156923e-07;-0.015569782421339506;-0.014747737738338648;1.0555397893707092;9.999892613749262;-0.833507024563887;-0.015563051018421327;-0.015563028641828961;3.224065089277462e-08;0.014746491956168492;0.014747182861725713
55.95607;1.0557033497120059;4.470077162952227e-07;3.8929786730436955e-07;-0.015569782280411927;-0.014747738657868258;1.0555398963961833;9.999893550875782;-0.8335070245198226;-0.015563051784253466;-0.015563029253882539;3.181628736674917e-08;0.014746521741878191;0.014747132768580688
55.96607;1.0557025571166;4.4715270259109457e-07;3.88578014128195e-07;-0.01556978214601433;-0.014747739584966675;1.0555398850495559;9.999893673614856;-0.833507024454259;-0.015563052549595368;-0.0155630298396069;3.139412671308312e-08;0.014746552710093947;0.014747085385727879
55.97607;1.055701791378056;4.472962773632081e-07;3.87879679080786e-07;-0.015569782017790865;-0.014747740519267208;1.055539757265949;9.999892964195885;-0.8335070243660601;-0.015563053313978753;-0.015563030400366233;3.097490791362393e-08;0.01474658473703061;0.014747040857500565
55.98607;1.055701057460342;4.474372073756359e-07;3.872033770831708e-07;-0.015569781895526524;-0.014747741460544975;1.0555395171600772;9.999891411955186;-0.8335070242541942;-0.015563054076173055;-0.015563030937835561;3.055971279102513e-08;0.014746617695588049;0.014746999305940247
55.99607;1.0557003597594787;4.475742307639291e-07;3.86549321224135e-07;-0.015569781779058578;-0.014747742408841993;1.0555391714230664;9.999889000726206;-0.8335070241179219;-0.015563054834544086;-0.015563031453514994;3.014956612350097e-08;0.014746651476338237;0.014746960840750905
56.00607;1.055699701285154;4.4770614730946855e-07;3.8591736283542014e-07;-0.015569781668009946;-0.014747743364596288;1.0555387286056994;9.999885706623465;-0.8335070239569123;-0.015563055587319633;-0.015563031948582181;2.9745328246774256e-08;0.014746685998344552;0.014746925562929296
56.01607;1.0556990847807546;4.4783183466619474e-07;3.8530702790255486e-07;-0.015569781561977568;-0.01474774432844676;1.0555381979497982;9.999881510672417;-0.8335070237709763;-0.015563056332531562;-0.015563032424225886;2.934765597041816e-08;0.014746721198519929;0.014746893558919724
56.02607;1.0556985143594146;4.4795024169785685e-07;3.8471771029956535e-07;-0.015569781460978427;-0.014747745300840963;1.0555375877120128;9.999876415887504;-0.8335070235595731;-0.015563057068055145;-0.015563032882015543;2.8956841273621366e-08;0.01474675702543465;0.014746864898024572
56.03607;1.0556979957392683;4.4806058881025247e-07;3.8414874697808854e-07;-0.0155697813655229;-0.014747746281956459;1.0555369032015312;9.999870454220884;-0.8335070233215327;-0.015563057791752365;-0.015563033323824794;2.8572834623613228e-08;0.014746793452005537;0.014746839623774507
56.04607;1.0556975363337107;4.481624866043386e-07;3.835992526445439e-07;-0.015569781276291154;-0.014747747271772483;1.0555361462233157;9.99986367161845;-0.8335070230551603;-0.015563058501365131;-0.015563033751473514;2.8195479961794956e-08;0.014746830481477022;0.014746817733960567
56.05607;1.055697145996576;4.4825573361622266e-07;3.830680630884648e-07;-0.015569781193689385;-0.014747748269877368;1.0555353162036094;9.99985610714415;-0.833507022758666;-0.015563059194436006;-0.015563034166525741;2.782468718610705e-08;0.01474686813023633;0.014746799178593398
56.06607;1.05569683616429;4.483403853754991e-07;3.8255408101220143e-07;-0.015569781117882346;-0.014747749275364557;1.0555344120477304;9.999847789078308;-0.8335070224306225;-0.015563059868371467;-0.015563034570349521;2.7460557117021097e-08;0.0147469063964682;0.014746783883517519
56.07607;1.0556966170288298;4.4841721929026e-07;3.820569083257882e-07;-0.015569781049427325;-0.014747750287066933;1.055533434536982;9.99983874433127;-0.833507022070112;-0.015563060520343466;-0.015563034964248799;2.710335858662055e-08;0.014746945234947184;0.014746771767968576
56.08607;1.0556964963008766;4.4848771182772194e-07;3.8157726798916904e-07;-0.01556978098957945;-0.014747751303789717;1.0555323879011465;9.999829011139695;-0.8335070216766421;-0.015563061147396702;-0.015563035349436236;2.6753225820877622e-08;0.014746984564567241;0.014746762741628864
56.09607;1.0556964803278313;4.4855354949186704e-07;3.811168115503051e-07;-0.015569780939939503;-0.014747752324258298;1.0555312787742086;9.999818649014617;-0.8335070212501807;-0.015563061746983822;-0.015563035727087346;2.6409977395027972e-08;0.014747024297723982;0.014746756699183605
56.10607;1.0556965743680662;4.4861649667392223e-07;3.8067762128305585e-07;-0.015569780902139611;-0.014747753346909129;1.0555301135671518;9.999807736411237;-0.8335070207913023;-0.015563062317102626;-0.015563036098610967;2.6073322698989562e-08;0.014747064352453744;0.014746753529791547
56.11607;1.055696781380506;4.4867833652897326e-07;3.802618807582753e-07;-0.015569780877811764;-0.014747754369808021;1.0555288963604081;9.999796355917518;-0.8335070203009327;-0.015563062855943997;-0.015563036465637432;2.5742935229820156e-08;0.01474710464697797;0.014746753130462012
56.12607;1.0556971015084504;4.487404020709638e-07;3.798717781138278e-07;-0.015569780868559032;-0.014747755390754147;1.0555276284065718;9.999784575656403;-0.8335070197798549;-0.015563063361933365;-0.015563036829835694;2.541809435493166e-08;0.014747145098908638;0.01474675540682193
56.13607;1.0556975325020508;4.488033926357793e-07;3.7950954038835996e-07;-0.015569780875883276;-0.01474775640742894;1.0555263093420624;9.999772436946161;-0.8335070192287215;-0.015563063834000704;-0.015563037192925826;2.509754146256234e-08;0.01474718563207614;0.014746760266404828
56.14607;1.0556980697936182;4.488678650609504e-07;3.791773802851971e-07;-0.015569780901155439;-0.014747757417608743;1.0555249384694034;9.999759958766646;-0.8335070186482743;-0.01556306427138472;-0.015563037556348821;2.4779934817313072e-08;0.014747226180030933;0.014746767613966259
56.15607;1.055698706446894;4.4893458614820784e-07;3.7887720511975695e-07;-0.015569780945630558;-0.014747758419533085;1.0555235150478393;9.999747155285032;-0.8335070180391752;-0.015563064673194195;-0.015563037920778506;2.4464325760470608e-08;0.014747266673623378;0.01474677735273304
56.16607;1.055699433801086;4.4900433954425014e-07;3.786102370424344e-07;-0.015569781010362804;-0.01474775941207066;1.0555220386339057;9.999734048557043;-0.8335070174018349;-0.01556306503806208;-0.015563038286369303;2.4150264801350557e-08;0.014747307024416671;0.014746789386738849
56.17607;1.055700242351352;4.4907786938509765e-07;3.783769630684005e-07;-0.015569781096122733;-0.014747760394377269;1.055520509488957;9.999720667346118;-0.8335070167366704;-0.015563065363775124;-0.015563038653282684;2.38377820221037e-08;0.014747347128364991;0.014746803611274482
56.18607;1.0557011223867372;4.491560802078731e-07;3.781776578403899e-07;-0.015569781203465503;-0.014747761365546208;1.0555189286973676;9.999707039839867;-0.8335070160444794;-0.01556306564717867;-0.015563039021811755;2.3527301593082884e-08;0.01474738687508825;0.014746819897437142
56.19607;1.0557020647630042;4.492398114413594e-07;3.780129352035867e-07;-0.015569781332768939;-0.014747762324735708;1.0555172989621588;9.99969319032167;-0.8335070153265646;-0.015563065884824112;-0.015563039392429362;2.321953957585799e-08;0.014747426142683442;0.01474683809618535
56.20607;1.0557030616627538;4.493294613402329e-07;3.778836050856273e-07;-0.015569781484315667;-0.014747763271529428;1.0555156251803408;9.999679144334408;-0.8335070145847279;-0.015563066073877465;-0.01556303976582447;2.2915584553799244e-08;0.0147474648059065;0.014746858060828068
56.21607;1.0557041068937376;4.494251805049666e-07;3.777900789513889e-07;-0.015569781658454981;-0.014747764206101154;1.05551391341214;9.999664941458763;-0.8335070138210812;-0.015563066212452025;-0.015563040142694886;2.2616921063367353e-08;0.014747502769596046;0.01474687965410026
56.22607;1.0557051958352945;4.495273535501148e-07;3.777321500110617e-07;-0.015569781855419159;-0.014747765129041206;1.0555121697078789;9.999650643289272;-0.8335070130375278;-0.015563066299393696;-0.015563040523443709;2.2325255288283215e-08;0.014747539975263315;0.014746902729176068
56.23607;1.055706325089856;4.4963674887141993e-07;3.777092733178182e-07;-0.015569782075079232;-0.014747766040949373;1.0555103997887472;9.99963632810046;-0.8335070122355499;-0.01556306633415631;-0.015563040907952774;2.2042383830812047e-08;0.014747576360847904;0.014746927113386902
56.24607;1.0557074921182716;4.497542005043296e-07;3.7772080112875924e-07;-0.01556978231723929;-0.014747766942110602;1.0555086086609384;9.999622075799419;-0.8335070114163989;-0.015563066317157285;-0.01556304129553221;2.1770033436184827e-08;0.014747611831713853;0.01474695261804461
56.25607;1.0557086950708416;4.498801841783141e-07;3.7776603616473054e-07;-0.015569782581939057;-0.0147477678324453;1.055506800189566;9.99960794814074;-0.8335070105809278;-0.015563066250198238;-0.015563041685096358;2.1509550274071067e-08;0.014747646272327756;0.014746979063557946
56.26607;1.055709932146564;4.5001473724236405e-07;3.778444794606485e-07;-0.015569782869201307;-0.014747768711786947;1.0555049780410162;9.999593977751443;-0.833507009729408;-0.015563066136212283;-0.015563042075415132;2.1261827861804963e-08;0.014747679567275672;0.014747006291090844
56.27607;1.0557112005669333;4.501576318153831e-07;3.779562963872028e-07;-0.015569783178746667;-0.01474776958034887;1.0555031478469286;9.9995801715001;-0.8335070088620223;-0.015563065978550174;-0.015563042465293121;2.1027691443421856e-08;0.014747711611059132;0.014747034156315614
56.28607;1.0557124965272278;4.503083962862125e-07;3.7810251043297934e-07;-0.015569783509956029;-0.014747770438729199;1.0555013182189172;9.999566516459119;-0.8335070079794104;-0.015563065780463028;-0.015563042853691266;2.0808074085078524e-08;0.014747742311498639;0.014747062526733764
56.29607;1.055713816099257;4.5046623229339593e-07;3.7828466789077506e-07;-0.015569783861820589;-0.014747771287400844;1.0554994996564178;9.99955298759777;-0.8335070070826048;-0.015563065544794271;-0.01556304323988572;2.060346689496574e-08;0.014747771596057203;0.014747091289399309
56.30607;1.055715155452954;4.506301901064578e-07;3.785043207060715e-07;-0.015569784232990989;-0.014747772126526186;1.0554977024458696;9.999539559127209;-0.8335070061726504;-0.015563065273838236;-0.01556304362351176;2.0413337396223858e-08;0.014747799421564034;0.01474712035292216
56.31607;1.055716510295853;4.507994877360382e-07;3.7876278081367283e-07;-0.015569784621935243;-0.014747772956141256;1.0554959348619548;9.999526211106122;-0.8335070052504501;-0.015563064969507939;-0.01556304400422372;2.0236301804798075e-08;0.014747825780646302;0.014747149636604267
56.32607;1.0557178755378662;4.5097354775484683e-07;3.7906117694008797e-07;-0.015569785027033076;-0.014747773776238331;1.0554942028697258;9.999512929086654;-0.8335070043169464;-0.015563064633579428;-0.015563044381442591;2.0070687153858976e-08;0.014747850703203457;0.014747179068741201
56.33607;1.0557192450765023;4.5115184850816693e-07;3.7940054438768813e-07;-0.015569785446691324;-0.014747774586864874;1.055492510786884;9.999499700492393;-0.8335070033731633;-0.015563064267805527;-0.015563044754772416;1.9914746114496334e-08;0.014747874249078375;0.014747208602089638
56.34607;1.0557206120834848;4.513338332803831e-07;3.7978177120412265e-07;-0.015569785879422626;-0.014747775388279162;1.0554908608587168;9.999486513629664;-0.8335070024199585;-0.015563063874191959;-0.015563045124591226;1.9766503207605434e-08;0.014747896484804308;0.014747238216712347
56.35607;1.055721970511484;4.5151878209744186e-07;3.802055132662137e-07;-0.015569786323678789;-0.014747776180972274;1.055489252384407;9.999473363046215;-0.8335070014579659;-0.015563063455261027;-0.015563045492077309;1.9623714320441156e-08;0.014747917456875603;0.01474726790107546
56.36607;1.0557233163283843;4.517056583503202e-07;3.8067218674695724e-07;-0.015569786777679008;-0.014747776965661366;1.0554876830306934;9.999460254563704;-0.8335070004878026;-0.015563063013687836;-0.015563045858741081;1.9484093150867603e-08;0.014747937189557414;0.014747297638403099
56.37607;1.055724647318882;4.5189305920996034e-07;3.8118183209386645e-07;-0.01556978723969789;-0.014747777743328572;1.055486151466789;9.999447209398253;-0.8335069995101534;-0.015563062551708896;-0.015563046225860687;1.9345566572373763e-08;0.014747955701311292;0.01474732740477237
56.38607;1.0557259627980724;4.520793886387896e-07;3.817338579349218e-07;-0.015569787708498685;-0.014747778515147138;1.0554846578216872;9.999434271669529;-0.8335069985257217;-0.015563062071025075;-0.015563046594032308;1.9206511910575894e-08;0.014747973004398729;0.01474735715558714
56.39607;1.0557272636213384;4.52263218215013e-07;3.8232712646754944e-07;-0.015569788183232909;-0.014747779282304885;1.0554832017667264;9.999421508186776;-0.8335069975353501;-0.015563061573027233;-0.015563046963168495;1.9065988240914537e-08;0.014747989088849951;0.014747386811818006
56.40607;1.0557285516689034;4.5244354147143485e-07;3.829603742105813e-07;-0.015569788663040256;-0.01474778004582658;1.055481781391698;9.999408995508068;-0.8335069965404492;-0.015563061058829927;-0.015563047332965152;1.8923668265339918e-08;0.01474800392941998;0.014747416287300792
56.41607;1.0557298292886843;4.526198026360202e-07;3.836323375389023e-07;-0.015569789146901413;-0.01474778080641532;1.05548039398453;9.999396810681665;-0.8335069955431748;-0.01556306052914014;-0.015563047703211357;1.8779455071243718e-08;0.014748017523976547;0.014747445533426442
56.42607;1.055731099259215;4.527918394223495e-07;3.8434151908472465e-07;-0.015569789633690804;-0.014747781564385477;1.055479036680366;9.999385030016807;-0.8335069945458616;-0.015563059984303329;-0.015563048073757782;1.8633296600015734e-08;0.014748029919167871;0.014747474542374791
56.43607;1.0557323647594115;4.5295975758971267e-07;3.850861396748624e-07;-0.01556979012212829;-0.014747782319789453;1.055477706121924;9.999373727393515;-0.83350699355034;-0.015563059424296912;-0.01556304844451494;1.8485367337273906e-08;0.014748041202884133;0.014747503319801538
56.44607;1.0557336289940151;4.531236721495866e-07;3.8586425546138326e-07;-0.015569790610515421;-0.014747783072550797;1.0554763985446063;9.999362977576267;-0.8335069925579162;-0.015563058848651027;-0.01556304881550139;1.8336398318949837e-08;0.014748051494076422;0.01474753186896364
56.45607;1.0557348952850862;4.532835592597981e-07;3.86673727765841e-07;-0.015569791096508849;-0.014747783822538814;1.055475110746425;9.99935286099832;-0.8335069915699412;-0.015563058256746308;-0.015563049186911577;1.8187873239823853e-08;0.01474806092964433;0.014747560189215218
56.46607;1.0557361677130688;4.534394754993271e-07;3.8751212107463284e-07;-0.015569791577260007;-0.014747784569767839;1.0554738406478525;9.999343454483151;-0.8335069905883452;-0.015563057648107715;-0.015563049559356725;1.8041855171194944e-08;0.014748069631595133;0.014747588274938805
56.47607;1.0557374507753219;4.535919066091143e-07;3.883765470985064e-07;-0.015569792049795876;-0.014747785314378975;1.0554725867001538;9.999334816158203;-0.8335069896156535;-0.015563057022304127;-0.015563049934005447;1.7900766208642324e-08;0.014748077683435917;0.014747616114197433
56.48607;1.0557387481537772;4.5374186660098754e-07;3.89263641001572e-07;-0.015569792511299748;-0.014747786056143351;1.0554713472698276;9.999326985235863;-0.8335069886546385;-0.015563056378810294;-0.015563050312143507;1.7767280381303256e-08;0.014748085138436404;0.014747643690071284
56.49607;1.0557400621023494;4.5389067114359834e-07;3.901700451670374e-07;-0.015569792959248593;-0.014747786794144584;1.0554701208189683;9.999319999446026;-0.8335069877080976;-0.015563055717119181;-0.01556305069438164;1.7644011799711615e-08;0.014748092046382695;0.014747670985317013
56.50607;1.0557413938601254;4.540395204882078e-07;3.910930120120292e-07;-0.015569793391484496;-0.014747787527019366;1.0554689060127338;9.999313911191551;-0.8335069867787255;-0.015563055037055261;-0.015563051080294467;1.753318146810348e-08;0.014748098479638233;0.01474769799463219
56.51607;1.0557427445138723;4.5418906702920826e-07;3.920304535222475e-07;-0.015569793806151117;-0.014747788253331028;1.0554677016890044;9.999308783637513;-0.8335069858687411;-0.015563054338995588;-0.01556305146879983;1.7436513177190054e-08;0.014748104533565919;0.014747724731243004
56.52607;1.055744115270312;4.5433912795966174e-07;3.9298048506150526e-07;-0.01556979420152906;-0.014747788971816644;1.055466507693167;9.999304673595711;-0.8335069849794681;-0.015563053623579943;-0.015563051858900868;1.7355170075676802e-08;0.014748110297412657;0.014747751211660859
56.53607;1.0557455072148254;4.5448871440969727e-07;3.939409962608197e-07;-0.015569794576092727;-0.014747789681677607;1.0554653261161617;9.999301624606016;-0.8335069841113207;-0.015563052891039071;-0.015563052250220876;1.728969803962389e-08;0.014748115829074397;0.014747777439858275
56.54607;1.0557469215796356;4.5463663402221865e-07;3.949096954819636e-07;-0.015569794928783905;-0.014747790382925568;1.0554641615202967;9.9992996789547;-0.8335069832641794;-0.015563052141073695;-0.015563052643066183;1.7240064340714286e-08;0.014748121155135777;0.014747803411629751
56.55607;1.055748360366136;4.5478243836295643e-07;3.9588444889376657e-07;-0.015569795259002966;-0.014747791076445853;1.0554630203633346;9.99929888985545;-0.8335069824377923;-0.015563051373490937;-0.015563053038113573;1.720568764226629e-08;0.014748126290237008;0.014747829122315106
56.56607;1.0557498268284735;4.549267664989339e-07;3.968634617395915e-07;-0.015569795566246287;-0.014747791763685613;1.055461910175612;9.999299315719474;-0.8335069816318194;-0.015563050588618859;-0.015563053435870422;1.7185476757949643e-08;0.014748131256674235;0.014747854565428863
56.57607;1.055751325660649;4.550707723571222e-07;3.9784543019919195e-07;-0.01556979584989205;-0.014747792446331065;1.0554608381002462;9.99930100822742;-0.8335069808455633;-0.0155630497872558;-0.015563053836205338;1.7178046879235097e-08;0.014748136081462521;0.014747879737027604
56.58607;1.055752862178441;4.5521540279887226e-07;3.9882962881929993e-07;-0.01556979610942248;-0.01474779312608797;1.0554598093678318;9.999304012640133;-0.8335069800777138;-0.015563048970580494;-0.015563054238307861;1.7181931960156896e-08;0.014748140771624991;0.014747904649928612
56.59607;1.05575444077794;4.5536123578018124e-07;3.998155549684448e-07;-0.01556979634478742;-0.014747793804413298;1.0554588262026396;9.999308373039568;-0.8335069793261864;-0.015563048139909814;-0.015563054641078617;1.7195672850811686e-08;0.014748145297803437;0.014747929345171324
56.60607;1.0557560646789907;4.555088308587193e-07;4.008026167040744e-07;-0.015569796556506274;-0.014747794482291833;1.0554578873996636;9.999314129461833;-0.8335069785881656;-0.015563047296425561;-0.015563055043658434;1.721806143606064e-08;0.014748149608700063;0.014747953890218842
56.61607;1.0557577372869518;4.556589045895934e-07;4.017903634087909e-07;-0.01556979674543469;-0.014747795160142465;1.0554569890123973;9.999321313360982;-0.8335069778605017;-0.015563046441192347;-0.01556305544565715;1.724831075807196e-08;0.014748153664386568;0.014747978360943178
56.62607;1.055759463176576;4.558120324019947e-07;4.0277870057389437e-07;-0.01556979691254894;-0.014747795837832796;1.055456124836209;9.999329945492383;-0.8335069771402858;-0.015563045575293187;-0.015563055846995815;1.7285750118167224e-08;0.014748157459944691;0.014748002825073003
56.63607;1.0557612474358735;4.559683716698728e-07;4.037676299568482e-07;-0.01556979705904108;-0.014747796514904342;1.055455286298756;9.999340030181997;-0.8335069764251958;-0.0155630446998232;-0.01556305624781294;1.7329414149806686e-08;0.01474816102279288;0.01474802733801082
56.64607;1.0557630937291442;4.5612767153367344e-07;4.047569170033947e-07;-0.015569797186387322;-0.014747797190981467;1.055454463241836;9.999351548794158;-0.8335069757134531;-0.015563043815783845;-0.015563056648657458;1.737793475133037e-08;0.014748164392228612;0.014748051931317467
56.65607;1.055765002878363;4.562894089594689e-07;4.0574618574912835e-07;-0.015569797296070392;-0.014747797865976688;1.0554536450849388;9.999364457033584;-0.8335069750036713;-0.015563042924031514;-0.015563057050685832;1.742973269482223e-08;0.014748167598289745;0.01474807659452956
56.66607;1.0557669732771882;4.564530231000899e-07;4.0673518753929144e-07;-0.0155697973892982;-0.014747798540048554;1.0554528214896777;9.999378682519657;-0.8335069742947399;-0.015563042025264177;-0.015563057455516073;1.748336197831621e-08;0.014748170647254552;0.01474810127942328
56.67607;1.0557690022943487;4.566182965597909e-07;4.0772378837642163e-07;-0.015569797467023456;-0.014747799213602865;1.0554519837327423;9.999394121537604;-0.83350697358575;-0.015563041120099565;-0.015563057864618791;1.7537746937507663e-08;0.014748173525601191;0.014748125923117118
56.68607;1.0557710877626234;4.567857523075946e-07;4.0871182610643463e-07;-0.015569797530089165;-0.014747799887244761;1.055451126740977;9.999410642878798;-0.833506972876113;-0.015563040209379188;-0.015563058278554207;1.759228023293638e-08;0.014748176226977548;0.01474815046468304
56.69607;1.055773229037462;4.569566413242264e-07;4.096990230735901e-07;-0.015569797579396541;-0.014747800561509648;1.0554502492175204;9.999428105147206;-0.8335069721657445;-0.015563039294232256;-0.01556305869660838;1.764687335948413e-08;0.014748178771139682;0.01474817484659053
56.70607;1.0557754272679571;4.571324144351697e-07;4.106849162836114e-07;-0.015569797616169638;-0.014747801236580156;1.055449351429019;9.999446379245864;-0.8335069714551496;-0.015563038375595873;-0.015563059117026339;1.77018541423357e-08;0.014748181191550119;0.014748199002047302
56.71607;1.0557776851065024;4.5731438616259934e-07;4.1166891200346463e-07;-0.01556979764209521;-0.014747801912331344;1.0554484335322454;9.99946535754204;-0.8335069707454705;-0.015563037453808184;-0.015563059537521653;1.775788998524234e-08;0.014748183517462455;0.014748222850291422
56.72607;1.055780005661626;4.5750385551235924e-07;4.126504434756058e-07;-0.015569797659167847;-0.01474780258869142;1.0554474951401618;9.999484944893267;-0.8335069700385066;-0.01556303652863613;-0.01556305995579665;1.7816316112323756e-08;0.014748185770981923;0.014748246313747305
56.73607;1.0557823910955613;4.577021593266533e-07;4.136290307921209e-07;-0.015569797669514569;-0.014747803265764081;1.0554465343719683;9.999505048251716;-0.8335069693364987;-0.015563035599437086;-0.015563060370055332;1.7879634994392015e-08;0.014748187967562694;0.014748269330519603
56.74607;1.0557848418886417;4.579106640029667e-07;4.1460427550173607e-07;-0.015569797675351537;-0.014747803943522673;1.0554455472257318;9.99952557600707;-0.8335069686416942;-0.015563034665274795;-0.015563060779340573;1.795153205618001e-08;0.014748190118875397;0.014748291854007646
56.75607;1.0557873570762535;4.5813084898368657e-07;4.1557575091671e-07;-0.015569797678831689;-0.014747804621601772;1.055444528966477;9.999546441795466;-0.8335069679561801;-0.015563033725074974;-0.015563061183442256;1.8036171913503032e-08;0.014748192241728023;0.014748313855249433
56.76607;1.05578993534609;4.583641355347221e-07;4.1654274055509874e-07;-0.015569797681814105;-0.014747805299269195;1.0554434763609475;9.999567563073334;-0.833506967282141;-0.01556303277789004;-0.015563061582466276;1.8137274030005266e-08;0.014748194356630662;0.014748335324206687
56.77607;1.0557925755095496;4.586115681291356e-07;4.1750429697031626e-07;-0.015569797685919018;-0.014747805975261154;1.0554423888673088;9.999588846538108;-0.8335069666220886;-0.015563031823124263;-0.015563061976332877;1.8257699024292574e-08;0.014747196469749304;0.014747356268298213
56.78607;1.0557952751374509;4.5887381713806733e-07;4.18459573220693e-07;-0.015569797692769477;-0.014747806647668863;1.0554412684107974;9.999610169216409;-0.8335069659789089;-0.015563030860665001;-0.015563062364372144;1.839953202528295e-08;0.014747198564615613;0.014747376707784959
56.79607;1.0557980290834916;4.5915130003701315e-07;4.194078636009034e-07;-0.015569797703996868;-0.014747807314186137;1.0554401188058442;9.999631374567752;-0.8335069653558228;-0.015563029891039313;-0.015563062745236339;1.856428183605427e-08;0.014747200615052625;0.014747396663436205
56.80607;1.0558008295486503;4.5944417835501237e-07;4.2034862563167685e-07;-0.015569797721071726;-0.014747807972660688;1.0554389456818472;9.999652287302164;-0.833506964755996;-0.015563028915388605;-0.015563063117259532;1.875333638244279e-08;0.014747202593390019;0.014747416147867336
56.81607;1.0558036670771411;4.5975255147862816e-07;4.2128165214141695e-07;-0.015569797745389748;-0.014747808621551502;1.0554377560641164;9.999672737998901;-0.8335069641819688;-0.015563027935005847;-0.01556306347896891;1.8968528225190764e-08;0.014747204464054076;0.014747435165023469
56.82607;1.055806531172681;4.6007674641068046e-07;4.222069020738145e-07;-0.015569797778751246;-0.014747809259944185;1.055436556926494;9.999692583332124;-0.8335069636355781;-0.015563026950765866;-0.015563063829301853;1.9212176248284078e-08;0.014747206180599558;0.014747453715161124
56.83607;1.0558094100441784;4.604172664140749e-07;4.2312399166531475e-07;-0.01556979782374494;-0.014747809887339336;1.0554353535976861;9.999711711818161;-0.8335069631182678;-0.015563025962962832;-0.015563064167538342;1.948662947455727e-08;0.014747207694859828;0.014747471798553829
56.84607;1.0558122905218656;4.607746457649146e-07;4.240318860964024e-07;-0.01556979788355232;-0.01474781050356113;1.0554341493290826;9.999730040833661;-0.8335069626310102;-0.015563024971654064;-0.015563064493201688;1.979381554366958e-08;0.014747208968319133;0.014747489407699469
56.85607;1.0558151589435578;4.611495646574049e-07;4.249291376800583e-07;-0.015569797961464503;-0.014747811108675587;1.05543294641971;9.999747512050257;-0.8335069621738721;-0.015563023976986366;-0.015563064805878683;2.0135026810241852e-08;0.014747209973722822;0.014747506530106988
56.86607;1.055818002111313;4.615429188135434e-07;4.258142815094511e-07;-0.015569798060441106;-0.014747811702709248;1.0554317479243123;9.999764086862848;-0.8335069617457392;-0.015563022979130838;-0.015563065104980376;2.0511129408291787e-08;0.014747210687649856;0.01474752316707134
56.87607;1.0558208076580688;4.619557105122414e-07;4.2668582998140686e-07;-0.015569798182764827;-0.014747812285448773;1.055430558848356;9.999779743852079;-0.8335069613443413;-0.015563021978342934;-0.015563065389706929;2.092301601158074e-08;0.01474721108075502;0.014747539329162127
56.88607;1.0558235643473826;4.6238905545936356e-07;4.2754216268844904e-07;-0.015569798330128509;-0.014747812856618874;1.055429386389383;9.999794476366425;-0.8335069609666983;-0.015563020975529392;-0.015563065659189626;2.1371532542179682e-08;0.014747211114173408;0.014747555004759575
56.89607;1.0558262622541483;4.628441586586447e-07;4.2838172505832715e-07;-0.015569798503999373;-0.014747813416225738;1.055428239086897;9.999808286791842;-0.8335069606097101;-0.015563019972622267;-0.015563065912486162;2.1856804095551562e-08;0.014747210749924732;0.01474757014182519
56.90607;1.055828892645389;4.633220257830009e-07;4.292033210913817e-07;-0.015569798705699333;-0.014747813964689549;1.0554271251891405;9.999821183032601;-0.8335069602702385;-0.015563018972114834;-0.015563066148316575;2.2377736996575164e-08;0.014747209970478282;0.014747584664838343
56.91607;1.055831448515168;4.638232271353768e-07;4.300062560557057e-07;-0.015569798936430946;-0.01474781450241565;1.0554260510752271;9.99983318065555;-0.8335069599448351;-0.015563017976395616;-0.015563066364860973;2.2932022976790024e-08;0.014747208788739741;0.014747598502633212
56.92607;1.0558339252849813;4.6434790761681636e-07;4.307902586624971e-07;-0.015569799197524648;-0.014747815029097758;1.0554250205068554;9.999844301862394;-0.8335069596297155;-0.015563016987627467;-0.01556306655993335;2.3516531106577905e-08;0.01474720722820448;0.01474761159646283
56.93607;1.0558363199684038;4.648957072478779e-07;4.315552681324088e-07;-0.015569799490529257;-0.014747815543540469;1.0554240350671302;9.99985456812676;-0.8335069593210811;-0.015563016007885646;-0.015563066731322158;2.4127931969115737e-08;0.014747205294438157;0.014747623894659652
56.94607;1.0558386295709805;4.654653983452469e-07;4.3230134023961235e-07;-0.01556979981693189;-0.014747816044011994;1.0554230956353192;9.999863992887587;-0.83350695901557;-0.01556301503904217;-0.015563066877134796;2.4763083041435768e-08;0.014747202983062502;0.014747635348819255
56.95607;1.0558408507309849;4.660546470547001e-07;4.330286791286412e-07;-0.01556980017773702;-0.014747816528674795;1.05542220371634;9.999872582887155;-0.8335069587104964;-0.01556301408256175;-0.015563066996282512;2.5418965468782625e-08;0.014747200308525365;0.014747645912649805
56.96607;1.0558429806628078;4.666603856564007e-07;4.337375563407202e-07;-0.01556980057323437;-0.014747816995891446;1.0554213610274208;9.999880351470303;-0.8335069584037371;-0.01556301313962591;-0.015563067088799207;2.6092666882774353e-08;0.01474719730374685;0.014747655543019994
56.97607;1.0558450179925976;4.672795623847621e-07;4.344280952573496e-07;-0.015569801003100094;-0.014747817444117798;1.055420567609395;9.999887329297621;-0.8335069580935055;-0.01556301221147455;-0.01556306715548058;2.678162298534297e-08;0.014747193998981526;0.014747664201696388
56.98607;1.0558469631557932;4.6790950103025814e-07;4.3510006424308574e-07;-0.01556980146674903;-0.014747817871549914;1.0554198209099626;9.99989356439342;-0.833506957778083;-0.015563011299600004;-0.01556306719712829;2.7483657417343482e-08;0.014747190426612784;0.014747671852461017
56.99607;1.0558488186116628;4.6854772018108033e-07;4.3575276108456695e-07;-0.015569801963763227;-0.014747818276135213;1.0554191169026235;9.999899120157318;-0.8335069574556178;-0.015563010405704476;-0.015563067214097679;2.8196641044286865e-08;0.014747186642166524;0.014747678458592326
57.00607;1.0558505880431688;4.6919181465227254e-07;4.3638516331324934e-07;-0.015569802493993003;-0.01474781865578183;1.055418451701632;9.999904068714125;-0.8335069571243109;-0.015563009531569234;-0.015563067206329353;2.891833296533392e-08;0.01474718271541872;0.014747683991510153
57.01607;1.0558522749934243;4.6983968904936245e-07;4.369963491751136e-07;-0.015569803057156842;-0.014747819008419625;1.055417822417026;9.9999084821436;-0.8335069567827929;-0.015563008678968765;-0.015563067173469305;2.9646668909724914e-08;0.014747178702775792;0.014747688437749314
57.02607;1.0558538825181505;4.7048987723037253e-07;4.3758571163418066e-07;-0.015569803652538869;-0.014747819331962552;1.05541722704257;9.999912430208365;-0.833506956430386;-0.015563007849495535;-0.015563067114874495;3.0379804968836935e-08;0.014747174638358505;0.014747691791377294
57.03607;1.0558554130830105;4.7114136487868084e-07;4.3815267891352346e-07;-0.015569804279069961;-0.014747819624111752;1.055416663981923;9.999915973875535;-0.833506956067323;-0.015563007044262781;-0.015563067029674528;3.1115664686673256e-08;0.014747170543073255;0.014747694041327038
57.04607;1.0558568677395508;4.717927034172382e-07;4.3869636105262003e-07;-0.015569804935525953;-0.014747819882142963;1.0554161320020956;9.99991915480134;-0.8335069556947807;-0.015563006263884167;-0.015563066916866349;3.185177201225664e-08;0.014747166438418773;0.014747695163194102
57.05607;1.0558582460743877;4.724413931220109e-07;4.3921565618625053e-07;-0.015569805620836341;-0.014747820102923439;1.0554156298888915;9.999921994658271;-0.8335069553146489;-0.015563005508741436;-0.01556306677531373;3.258568662515363e-08;0.014747162359251048;0.014747695123281827
57.06607;1.0558595474509953;4.7308430504251957e-07;4.397096619978728e-07;-0.01556980633437263;-0.014747820283279433;1.0554151555298639;9.999924505107511;-0.8335069549292544;-0.01556300477912261;-0.015563066603785702;3.3315515062499087e-08;0.014747158356159286;0.014747693891760606
57.07607;1.0558607720376825;4.7371850446671225e-07;4.40177744463011e-07;-0.015569807075965609;-0.014747820420684697;1.0554147060262489;9.999926703975648;-0.8335069545412326;-0.015563004075225371;-0.015563066401110645;3.4040080058168285e-08;0.014747154488081057;0.014747691449334821
57.08607;1.0558619208542637;4.743416656181984e-07;4.4061926518393243e-07;-0.015569807845633981;-0.014747820513804107;1.0554142791919494;9.999928624759269;-0.8335069541535847;-0.015563003397124062;-0.015563066166443746;3.475874789397813e-08;0.014747150822406576;0.014747687784590627
57.09607;1.0558629946605393;4.749519498619119e-07;4.4103355915836495e-07;-0.015569808643164349;-0.014747820562414173;1.0554138749574047;9.999930308859279;-0.8335069537696266;-0.015563002744603007;-0.015563065899427913;3.547110204631557e-08;0.014747147446808422;0.01474768289022215
57.10607;1.0558639923486546;4.755476963637471e-07;4.414201365114657e-07;-0.015569809467854587;-0.014747820566908538;1.0554134957805859;9.999931795841743;-0.8335069533927081;-0.015563002116946743;-0.015563065600090327;3.617656073254658e-08;0.014747144471830032;0.014747676761037831
