time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.11607;1.055864910600099;4.761272515074404e-07;4.417786649479175e-07;-0.015569810318544458;-0.014747820527941168;1.0554131459515452;9.999933126727363;-0.8335069530262321;-0.015563001512942161;-0.015563065268862314;3.687410889206765e-08;0.014747142016806256;0.014747669391580249
57.12607;1.055865744769685;4.766888552471417e-07;4.4210879244878097e-07;-0.015569811193776149;-0.014747820446438584;1.0554128299491075;9.999934351963269;-0.8335069526739711;-0.015563000931246431;-0.015563064906763421;3.7562476821184184e-08;0.014747140198576985;0.014747660780615842
57.13607;1.0558664899430223;4.77230636693314e-07;4.424100892310527e-07;-0.01556981209195938;-0.014747820323859332;1.0554125508151904;9.999935533320233;-0.8335069523398664;-0.015563000370792732;-0.01556306451529554;3.824049112615485e-08;0.01474713912703557;0.014747650945765267
57.14607;1.05586714230226;4.777509497230696e-07;4.4268203592380337e-07;-0.015569813011605434;-0.01474782016231966;1.0554123096289463;9.99993673958022;-0.8335069520272653;-0.015562999830874833;-0.015563064096186909;3.89070732558367e-08;0.014747138894266858;0.014747639927690223
57.15607;1.0558677002302757;4.782487586179243e-07;4.429240103170327e-07;-0.015569813951693766;-0.014747819964354706;1.0554121060864243;9.999938039975069;-0.83350695173833;-0.015562999311070535;-0.015563063651445596;3.956107838835403e-08;0.014747139560975758;0.014747627779319317
57.16607;1.0558681639943241;4.787237152703921e-07;4.4313541929308255e-07;-0.015569814911828777;-0.014747819732566999;1.0554119394657753;9.99993949641338;-0.833506951473992;-0.015562998811265997;-0.015563063183576309;4.020128103524131e-08;0.014747141155226887;0.014747614567819766
57.17607;1.055868534418287;4.791759534008764e-07;4.433158948176933e-07;-0.015569815891863138;-0.014747819469346704;1.0554118091850466;9.99994115349141;-0.8335069512344511;-0.015562998331799843;-0.015563062695570047;4.0826547332031645e-08;0.014747143680588598;0.014747600396825815
57.18607;1.0558688121283146;4.796057226385091e-07;4.434653774528174e-07;-0.01556981689125271;-0.014747819176698105;1.055411714380394;9.999943034894535;-0.8335069510198531;-0.015562997873327713;-0.015563062190699936;4.1436084593485554e-08;0.014747147121865459;0.014747585417884422
57.19607;1.0558689978883755;4.800132013935746e-07;4.4358402387324506e-07;-0.015569817908724559;-0.01474781885632267;1.0554116526594721;9.999945153036888;-0.8335069508305784;-0.015562997436126165;-0.01556306167237553;4.2029538125251554e-08;0.014747151457098576;0.014747569812431156
57.20607;1.0558690929336025;4.803987123949093e-07;4.4367201359445e-07;-0.015569818942501264;-0.014747818510031126;1.055411619419257;9.999947517431508;-0.8335069506669834;-0.015562997019493692;-0.015563061144092841;4.260697455001424e-08;0.014747156674620713;0.014747553767851314
57.21607;1.0558690989065824;4.80762986830269e-07;4.437294945015591e-07;-0.015569819990790466;-0.014747818140194721;1.0554116091870451;9.99995013436716;-0.8335069505288943;-0.01556299662180205;-0.015563060609380416;4.3168882844744466e-08;0.014747162770896091;0.014747537469817175
57.22607;1.055869018228686;4.811071435533865e-07;4.437567942112653e-07;-0.015569821052075064;-0.014747817749663987;1.0554116177847221;9.999953017592214;-0.8335069504153669;-0.0155629962408029;-0.01556306007178587;4.3716128363760576e-08;0.014747169739231266;0.01474752110060273
57.23607;1.0558688549211435;4.814326250476493e-07;4.4375476173980387e-07;-0.015569822125081872;-0.014747817341352953;1.055411642696618;9.999956207450696;-0.8335069503248952;-0.015562995873978547;-0.015563059534820187;4.4249709163472176e-08;0.014747177573878065;0.01474750482893066
57.24607;1.0558686147916232;4.817413180270379e-07;4.437250020673008e-07;-0.015569823208703955;-0.014747816918242465;1.055411681681115;9.999959763267299;-0.8335069502557193;-0.015562995519200082;-0.015563059001629395;4.477036556798822e-08;0.014747186272582499;0.014747488801694776
57.25607;1.0558683047750537;4.820354718471328e-07;4.4366984106385883e-07;-0.015569824301930768;-0.01474781648369948;1.0554117318123672;9.999963735486212;-0.8335069502060247;-0.0155629951752857;-0.015563058474626761;4.5278411591191455e-08;0.014747195825038216;0.0147474731499058
57.26607;1.0558679323831057;4.823173593919092e-07;4.43592002146525e-07;-0.015569825403772287;-0.014747816041616886;1.0554117901272024;9.999968161667061;-0.8335069501741443;-0.015562994841844105;-0.015563057955500184;4.577386266002489e-08;0.014747206203365872;0.014747457994694447
57.27607;1.0558675055275053;4.8258926237666e-07;4.4349420179340263e-07;-0.015569826513333341;-0.01474781559625386;1.0554118550902312;9.999973080391948;-0.8335069501587733;-0.015562994518758252;-0.015563057445567326;4.6256522806355535e-08;0.014747217361985497;0.014747443444100495
57.28607;1.055867031891899;4.828536276226197e-07;4.433788999873538e-07;-0.01556982762984442;-0.014747815151916163;1.055411927439094;9.999978524791267;-0.8335069501590516;-0.015562994205908178;-0.015563056946114403;4.672595323960993e-08;0.014747229248625555;0.014747429593215776
57.29607;1.0558665176166235;4.831127749301319e-07;4.432481741031206e-07;-0.015569828752657121;-0.01474781471280221;1.0554120098173898;9.999984509594945;-0.8335069501743773;-0.015562993903166684;-0.01556305645849069;4.7181442273521794e-08;0.014747241820811625;0.014747416525511344
57.30607;1.0558659666996042;4.83368517393294e-07;4.4310368801359035e-07;-0.015569829881363467;-0.014747814283095984;1.0554121057096857;9.999991044043801;-0.8335069502039918;-0.015562993610376247;-0.015563055984085637;4.76219301004528e-08;0.014747255048550073;0.014747404303172174
57.31607;1.0558653817406727;4.836223470880934e-07;4.429466959513044e-07;-0.015569831015817362;-0.014747813867023271;1.0554122186459267;9.999998147802811;-0.8335069502466145;-0.015562993327156605;-0.01556305552416718;4.804596460959153e-08;0.014747268899311768;0.014747392966495992
57.32607;1.05586476466961;4.838757918912564e-07;4.42777946230171e-07;-0.015569832155967963;-0.014747813468836234;1.0554123518281537;10.000005840697886;-0.8335069503004383;-0.015562993052919732;-0.015563055079499212;4.845188186994632e-08;0.014747283324797349;0.014747382562123884
57.33607;1.055864117505406;4.841303655899673e-07;4.425977319161982e-07;-0.015569833301564962;-0.014747813092865202;1.0554125076409675;10.000014125277298;-0.833506950363542;-0.015562992787287733;-0.015563054650101538;4.8838084358180035e-08;0.014747298266672572;0.014747373163372579
57.34607;1.0558634438660448;4.84387209238326e-07;4.424062586968141e-07;-0.015569834451900048;-0.014747812743426033;1.055412686948967;10.000022983120383;-0.8335069504343843;-0.015562992530399224;-0.015563054235408286;4.9203134215771714e-08;0.014747313668472426;0.014747364847201972
57.35607;1.0558627498833262;4.84646756156707e-07;4.422039625311428e-07;-0.015569835605756192;-0.014747812424477973;1.0554128885013903;10.000032379294545;-0.8335069505120101;-0.015562992282774746;-0.015563053834597003;4.954581036759166e-08;0.014747329471346961;0.014747357662775297
57.36607;1.0558620435980266;4.849088117785945e-07;4.419914456386119e-07;-0.015569836761446828;-0.014747812139296473;1.0554131088981669;10.000042268413761;-0.8335069505959545;-0.015562992045154881;-0.015563053446837189;4.9865488790468153e-08;0.014747345599580092;0.01474735163731749
57.37607;1.0558613335322733;4.851730897021193e-07;4.4176924860281973e-07;-0.015569837916884046;-0.01474781189029129;1.0554133431209756;10.000052599459224;-0.8335069506859988;-0.015562991818547351;-0.015563053071375354;5.016250918499282e-08;0.014747361951726485;0.01474734680240942
57.38607;1.0558606277117133;4.854397105916714e-07;4.415378624210627e-07;-0.015569839069709199;-0.014747811678963166;1.0554135850924484;10.000063313510303;-0.8335069507820377;-0.015562991604127338;-0.01556305270748481;5.043795739322296e-08;0.014747378411882665;0.01474734320345039
57.39607;1.0558599335103716;4.857091969309289e-07;4.412978550178143e-07;-0.015569840217393603;-0.014747811506059989;1.05541382831799;10.00007433696751;-0.8335069508841395;-0.015562991403003752;-0.015563052354407254;5.0693153209824357e-08;0.014747394883592545;0.014747340893441103
57.40607;1.0558592573476762;4.859820444679433e-07;4.410498288604236e-07;-0.015569841357166816;-0.014747811371849502;1.055414067092252;10.000085580929694;-0.8335069509925572;-0.015562991216133585;-0.015563052011316383;5.092927545026718e-08;0.014747411318355514;0.014747339923875271
57.41607;1.055858604469443;4.862583897943561e-07;4.407942500528135e-07;-0.015569842485751363;-0.014747811276203926;1.0554142978726293;10.00009694854696;-0.8335069511077471;-0.015562991044229086;-0.015563051677261438;5.114703268139824e-08;0.01474742772551347;0.014747340333209319
57.42607;1.055857979131794;4.865380068765843e-07;4.405313239808212e-07;-0.015569843599152861;-0.014747811218393301;1.0554145197449367;10.000108340964008;-0.8335069512304519;-0.015562990887643883;-0.01556305135125106;5.134655801807822e-08;0.014747444169233515;0.014747342140881413
57.43607;1.0558573839624619;4.861682943883278e-07;4.396432341960812e-07;-0.01556867165166803;-0.014746700086098812;1.055414733239393;10.000119653933204;-0.8335069513614095;-0.015562990746384772;-0.015563051032638088;5.152773623938422e-08;0.014747460739957195;0.014747345352332419
57.44607;1.055856818644764;4.864533906576489e-07;4.3936539740568783e-07;-0.015568672720769486;-0.014746700099560358;1.0554149385741862;10.000130774464717;-0.833506951500833;-0.015562990620272428;-0.015563050721493695;5.1690549247788015e-08;0.014747477512412881;0.014747349960176601
57.45607;1.0558562798084035;4.867408154089483e-07;4.390799392757587e-07;-0.01556867376098797;-0.014746700146303108;1.0554151358866335;10.00014159224138;-0.8335069516484859;-0.015562990509345606;-0.015563050418571247;5.183510369022094e-08;0.014747494531044125;0.014747355935066944
57.46607;1.0558557627361747;4.870300922498963e-07;4.3878705678038447e-07;-0.015568674768758964;-0.014746700224936526;1.055415326367594;10.000152017895081;-0.8335069518041467;-0.015562990414152371;-0.015563050124914284;5.196132893788934e-08;0.014747511821424924;0.014747363218402462
57.47607;1.0558552635434413;4.873203667261904e-07;4.384871921884899e-07;-0.015568675741365315;-0.014746700334124606;1.0554155107451557;10.000161989326482;-0.8335069519675908;-0.015562990335334061;-0.015563049841528362;5.2068541082052105e-08;0.014747529397652602;0.014747371726879866
57.48607;1.055854780476969;4.876106522062237e-07;4.3818093819549307e-07;-0.015568676676702777;-0.01474670047264237;1.0554156869022349;10.000171458759937;-0.8335069521383132;-0.01556299027290536;-0.015563049569361819;5.2155340127544476e-08;0.014747547257808054;0.014747381373222433
57.49607;1.055854313856826;4.879004225672124e-07;4.37868953242017e-07;-0.015568677572977585;-0.014746700639652967;1.0554158504681708;10.0001803720798;-0.8335069523158157;-0.015562990226082155;-0.015563049309388455;5.2219732703203505e-08;0.014747565382846233;0.014747392090784284
57.50607;1.0558538651089937;4.88190005678417e-07;4.375517680200629e-07;-0.015568678428520574;-0.014746700834832146;1.0554159970806123;10.000188662699744;-0.8335069525001344;-0.015562990193699095;-0.015563049062720432;5.225904044288396e-08;0.014747583754819809;0.01474740383877327
57.51607;1.0558534360522733;4.884804767918712e-07;4.3722977501337844e-07;-0.015568679241796494;-0.014746701058080446;1.055416123369726;10.000196266563421;-0.8335069526917354;-0.015562990174767288;-0.015563048830770258;5.226996780609913e-08;0.014747602370006156;0.01474741658374623
57.52607;1.0558530290050976;4.887734099426196e-07;4.369034423135916e-07;-0.015568680011677653;-0.014746701309117862;1.055416226878769;10.000203143094684;-0.8335069528910718;-0.015562990168898434;-0.015563048615084585;5.224913790684198e-08;0.014747621218096175;0.014747430277493423
57.53607;1.055852647133552;4.890705390482216e-07;4.3657330716403595e-07;-0.015568680737857788;-0.014746701587388425;1.0554163066912094;10.000209283476579;-0.8335069530985061;-0.015562990176487383;-0.015563048416960401;5.2193552145777534e-08;0.014747640248635788;0.014747444852691605
57.54607;1.0558522942719246;4.893731160087321e-07;4.3623976173020564e-07;-0.015568681420853187;-0.014746701892307727;1.0554163643758303;10.000214702210181;-0.8335069533145136;-0.015562990198576996;-0.015563048237312284;5.210062067498337e-08;0.014747659350242488;0.014747460235883414
57.55607;1.055851974427139;4.896813452642016e-07;4.359030198638494e-07;-0.015568682061383883;-0.014746702223383123;1.055416403204075;10.000219422077999;-0.833506953539916;-0.01556299023643736;-0.015563048076545;5.1968111065152337e-08;0.014747678352817827;0.014747476361713323
57.56607;1.0558516912798275;4.899943860011536e-07;4.3556326631613483e-07;-0.015568682659894926;-0.014746702580008682;1.055416426374255;10.000223465480344;-0.8335069537760239;-0.015562990291075883;-0.015563047934231682;5.179431847980027e-08;0.01474769705345045;0.014747493179219895
57.57607;1.0558514470794733;4.903107398412967e-07;4.3522079186014175e-07;-0.01556868321682127;-0.014746702961261297;1.0554164367132455;10.000226859480678;-0.8335069540245896;-0.015562990362905605;-0.015563047808981562;5.1578255233822676e-08;0.014747715247319475;0.014747510657219395
57.58607;1.055851241603172;4.906285625978317e-07;4.34875930342852e-07;-0.01556868373312862;-0.014746703365886911;1.0554164374414317;10.000229646263065;-0.8335069542875962;-0.015562990451761136;-0.01556304769885127;5.131949412682902e-08;0.014747732748182396;0.014747528789983389
57.59607;1.0558510729630168;4.909459140819782e-07;4.345287232933937e-07;-0.01556868421038978;-0.01474670379242404;1.0554164324195312;10.000231885956286;-0.8335069545668796;-0.015562990557092576;-0.015563047602137624;5.101778388174121e-08;0.014747749390072394;0.014747547584384705
57.60607;1.0558509396065836;4.912611067623101e-07;4.3417880044579426e-07;-0.01556868465041829;-0.014746704239342935;1.0554164260393033;10.000233653957668;-0.833506954863699;-0.01556299067816127;-0.01556304751795168;5.067304916625427e-08;0.014747765012207079;0.014747567032541237
57.61607;1.0558508415245043;4.915729746570337e-07;4.338258257695438e-07;-0.01556868505490349;-0.01474670470510261;1.0554164225878853;10.000235037933471;-0.8335069551787014;-0.01556299081423631;-0.015563047446143282;5.028587171617968e-08;0.014747779446693433;0.01474758710152027
57.62607;1.055850780444157;4.918808503981763e-07;4.334699110462266e-07;-0.015568685425226821;-0.014746705188259655;1.055416424601824;10.000236129135832;-0.8335069555122799;-0.015562990964592922;-0.015563047386807909;4.9857921302627316e-08;0.014747792521677154;0.014747607736976859
57.63607;1.055850759494219;4.921843019490054e-07;4.3311158000011854e-07;-0.015568685762573144;-0.014746705687533928;1.0554164318130321;10.000237013039465;-0.8335069558646295;-0.015562991128555217;-0.015563047340011703;4.939196708250955e-08;0.014747804080004773;0.014747628860545092
57.64607;1.0558507823032206;4.924829754262852e-07;4.3275166055286205e-07;-0.015568686068205976;-0.014746706201617096;1.0554164419616832;10.000237775039677;-0.8335069562353677;-0.015562991305938616;-0.015563047305937031;4.889147386358308e-08;0.014747813999167192;0.014747650369497512
57.65607;1.0558508512622227;4.927766136809175e-07;4.323912761981337e-07;-0.015568686343333568;-0.014746706728939313;1.0554164521715057;10.000238512740408;-0.83350695662334;-0.015562991497284955;-0.01556304728508716;4.836008558669689e-08;0.014747822188487218;0.014747672145397446
57.66607;1.055850965786946;4.930649484028299e-07;4.320318286134063e-07;-0.01556868658869848;-0.014746707267730336;1.0554164597790694;10.000239337075076;-0.8335069570269359;-0.015562991703537024;-0.015563047278281209;4.780120267986591e-08;0.014747828578837408;0.014747694059164691
57.67607;1.0558511224952205;4.933477400554937e-07;4.3167504007826417e-07;-0.015568686804478147;-0.014746707816259471;1.0554164628307714;10.000240366387947;-0.8335069574444547;-0.015562991925644674;-0.015563047286312436;4.72175937676877e-08;0.014747833142329142;0.014747715966225287
57.68607;1.055851316826107;4.936252841744935e-07;4.3132305105164696e-07;-0.015568686990377499;-0.014746708372904862;1.055416460078243;10.000241719955461;-0.8335069578740218;-0.015562992164211755;-0.015563047309372609;4.661111795260459e-08;0.014747835917478788;0.014747737707012392
57.69607;1.0558515440062082;4.938988165789437e-07;4.309784583972969e-07;-0.015568687145818903;-0.014746708936150774;1.0554164507085881;10.000243509640542;-0.8335069583134243;-0.015562992419190102;-0.015563047346853686;4.598284447353854e-08;0.01474783699444176;0.01474775912220452
57.70607;1.0558517991706873;4.941702504981184e-07;4.3064419072095903e-07;-0.015568687270346507;-0.014746709504616621;1.0554164347599266;10.000245826134023;-0.833506958760176;-0.015562992689937697;-0.015563047397672954;4.5333571956523536e-08;0.014747836481320001;0.014747780067560287
57.71607;1.055852077331885;4.944414785394694e-07;4.3032321456760966e-07;-0.015568687363951271;-0.014746710076847898;1.0554164138506694;10.000248719725928;-0.8335069592114966;-0.015562992975664835;-0.015563047460615756;4.466436701164666e-08;0.014747834493746441;0.014747800418879246
57.72607;1.0558523732675718;4.947139690409068e-07;4.300183080929531e-07;-0.015568687427081512;-0.014746710650963427;1.055416390974345;10.000252190029041;-0.8335069596643554;-0.015562993275864495;-0.015563047534625006;4.397687365809871e-08;0.01474783116619326;0.014747820072046329
57.73607;1.0558526810974518;4.949889191674404e-07;4.297320484702314e-07;-0.015568687460540196;-0.014746711224554327;1.0554163691841294;10.000256195805123;-0.8335069601158548;-0.015562993590228155;-0.015563047618946606;4.327325673248451e-08;0.014747826654413617;0.014747838942014563
57.74607;1.0558529941198156;4.952674091963801e-07;4.294667863921805e-07;-0.01556868746547572;-0.014746711794894087;1.0554163505382705;10.000260676203347;-0.8335069605635915;-0.015562993918269305;-0.015563047712969007;4.255575760427288e-08;0.01474782112149087;0.014747856965317638
57.75607;1.0558533061119464;4.955503294135004e-07;4.292244313321311e-07;-0.015568687443330096;-0.01474671235912092;1.0554163364702513;10.00026556699164;-0.8335069610058614;-0.015562994259353768;-0.015563047816304524;4.182617104287304e-08;0.014747814732097126;0.01474787410494816
57.76607;1.0558536132420524;4.958384342965813e-07;4.2900623369956726e-07;-0.015568687395571315;-0.014746712914438541;1.0554163286972003;10.000270802700989;-0.8335069614417439;-0.015562994612869616;-0.015563047929094203;4.1085586592480034e-08;0.014747807657711243;0.014747890344753947
57.77607;1.0558539143941488;4.961324754419388e-07;4.288127205493585e-07;-0.015568687323232055;-0.01474671345854374;1.0554163294810153;10.000276312247532;-0.8335069618707253;-0.015562994977977444;-0.015563048051873061;4.033467501102783e-08;0.01474780006912322;0.014747905673164703
57.78607;1.0558542096390324;4.964331028367909e-07;4.2864365090618063e-07;-0.015568687226639307;-0.01474671398970306;1.0554163415720814;10.000282020758966;-0.833506962291982;-0.015562995353335241;-0.015563048185350618;3.9574349647541656e-08;0.014747792110404875;0.014747920078909566
57.79607;1.0558544985136247;4.967405895655931e-07;4.284979521640453e-07;-0.01556868710571101;-0.014746714506342119;1.0554163684387512;10.000287856669594;-0.833506962704157;-0.015562995737178906;-0.015563048330419063;3.8806112711048616e-08;0.014747783881187857;0.014747933568953835
57.80607;1.0558547793626065;4.970546146067928e-07;4.2837379153308474e-07;-0.015568686960458645;-0.014746715006938471;1.0554164143950566;10.000293757106736;-0.8335069631058677;-0.015562996127575552;-0.015563048487815851;3.803198567321802e-08;0.01474777545391334;0.014747946181178074
57.81607;1.055855049450547;4.973742536839375e-07;4.2826874160706687e-07;-0.01556868679113642;-0.014746715490116311;1.055416483581169;10.000299668260514;-0.8335069634962595;-0.015562996522830615;-0.015563048657726564;3.725438282383012e-08;0.014747766898902729;0.0147479579678433
57.82607;1.0558553058268034;4.976981933015826e-07;4.281798765963575e-07;-0.01556868659797297;-0.01474671595431511;1.0554165779968177;10.00030553752994;-0.8335069638750363;-0.015562996921849929;-0.015563048839977302;3.6475941099259066e-08;0.014747758277498413;0.01474796897450749
57.83607;1.0558555468631583;4.980249571940042e-07;4.281039333107519e-07;-0.015568686380846108;-0.014746716397447727;1.0554166966194354;10.000311305953788;-0.8335069642421536;-0.015562997324100545;-0.01556304903429631;3.569936346745474e-08;0.014747749623027186;0.014747979245499544
57.84607;1.0558557728116034;4.983530107293823e-07;4.2803773595277824e-07;-0.015568686139225699;-0.01474671681712205;1.0554168366786727;10.000316916885643;-0.8335069645976013;-0.01556299772935729;-0.015563049240140198;3.492736383752896e-08;0.014747740939877865;0.014747988836471437
57.85607;1.0558559848085678;4.986808864393326e-07;4.279787089358039e-07;-0.015568685872303213;-0.014746717211155795;1.0554169953694439;10.000322328107833;-0.833506964941236;-0.015562998137514699;-0.015563049456470805;3.416253460249872e-08;0.014747732219730825;0.014747997805597414
57.86607;1.0558561834887428;4.990073435865969e-07;4.2792515714997814e-07;-0.015568685579230338;-0.014746717577966004;1.0554171692407308;10.000327505487252;-0.8335069652726013;-0.015562998548338461;-0.015563049681700412;3.3406972696213656e-08;0.01474772346628287;0.014748006201462088
57.87607;1.0558563681651247;4.993313687942237e-07;4.2787622398481313e-07;-0.015568685259417568;-0.014746717916609817;1.0554173517246441;10.000332415126996;-0.8335069655909966;-0.015562998961028845;-0.015563049913752519;3.26618407894849e-08;0.014747714706567341;0.014748014068626743
57.88607;1.0558565374109166;4.996519113844565e-07;4.2783178728368484e-07;-0.015568684912720055;-0.014746718226474569;1.055417533008188;10.00033702828762;-0.8335069658958104;-0.015562999374051742;-0.01556305015043241;3.19274160859896e-08;0.01474770597354057;0.01474802145637138
57.89607;1.0558566904270412;4.999675968052861e-07;4.277924083441914e-07;-0.015568684539478374;-0.01474671850709812;1.0554177031749843;10.00034131855054;-0.833506966186913;-0.015562999785429835;-0.015563050389833081;3.120364472974859e-08;0.0147476972846364;0.01474802841304218
57.90607;1.0558568269812227;5.002767546991098e-07;4.277591169315177e-07;-0.01556868414044312;-0.014746718758332932;1.0554178545991026;10.000345255363747;-0.8335069664649021;-0.015563000192920383;-0.0155630506300477;3.049047727629088e-08;0.014747688647006851;0.014748034970641907
57.91607;1.0558569462201306;5.005775261935965e-07;4.2773310928973766e-07;-0.015568683716772691;-0.014746718980418936;1.0554179816356473;10.000348814365799;-0.8335069667309547;-0.015563000593937679;-0.015563050868574927;2.9787718922429806e-08;0.014747680076717512;0.014748041143992934
57.92607;1.055857046511194;5.008677980234273e-07;4.2771553633277455e-07;-0.01556868327014005;-0.014746719173972335;1.0554180793960857;10.00035198605963;-0.8335069669864839;-0.01556300098556621;-0.015563051102507344;2.9094782190411743e-08;0.014747671598825323;0.01474804695397448
57.93607;1.0558571260869014;5.011452899123056e-07;4.2770742951333437e-07;-0.01556868280267878;-0.014746719340206695;1.0554181432515277;10.000354769871468;-0.8335069672331021;-0.015563001364703606;-0.015563051329371403;2.841081183210413e-08;0.014747663230362881;0.014748052446364547
57.94607;1.055857183264623;5.014078710921477e-07;4.277098860491474e-07;-0.015568682316854885;-0.014746719481179999;1.0554181688934947;10.000357170895604;-0.833506967472678;-0.01556300172825737;-0.015563051547725066;2.7735204742400405e-08;0.01474765497380314;0.014748057689402572
57.95607;1.0558572162536843;5.016538602284085e-07;4.277242719122155e-07;-0.015568681815372359;-0.01474671959973363;1.0554181517943797;10.000359200397277;-0.8335069677070084;-0.015563002073396944;-0.015563051757310535;2.7067971897123116e-08;0.014747646832405736;0.014748062769621447
57.96607;1.0558572228774288;5.0188221430173e-07;4.27752024220975e-07;-0.015568681300918296;-0.014746719699129423;1.0554180864052276;10.00036087076066;-0.8335069679375035;-0.01556300239772875;-0.015563051958815828;2.6409653833734505e-08;0.014747638829323697;0.014748067796756468
57.97607;1.0558572006641769;5.0209240701975e-07;4.2779429594997986e-07;-0.015568680775885428;-0.014746719782678837;1.0554179665059975;10.000362190277984;-0.8335069681653806;-0.015563002699170434;-0.01556305215315009;2.5760947833944384e-08;0.014747631014881088;0.014748072907107038
57.98607;1.0558571478741343;5.022840005680529e-07;4.27851949241762e-07;-0.015568680242428025;-0.014746719853474054;1.0554177852022266;10.000363160659333;-0.8335069683919671;-0.01556300297562563;-0.015563052340591396;2.512237576656446e-08;0.014747623465675824;0.014748078250763309
57.99607;1.0558570648407977;5.024563220361042e-07;4.279257433734517e-07;-0.015568679702798075;-0.01474671991423147;1.0554175333089477;10.000363774442564;-0.8335069686185316;-0.015563003224862074;-0.01556305252058532;2.4494501842836797e-08;0.014747616269459501;0.014748083966534566
58.00607;1.0558569542837415;5.026084593570397e-07;4.2801631487804024e-07;-0.015568679159606143;-0.014746719967385325;1.055417199728322;10.00036401799395;-0.8335069688457708;-0.015563003444771874;-0.015563052692207039;2.3878454892195953e-08;0.014747609496153207;0.014748090173991075
58.01607;1.0558568209556687;5.027394147412688e-07;4.281239930708931e-07;-0.015568678615673149;-0.014746720015228677;1.0554167749496286;10.000363878360233;-0.8335069690737132;-0.015563003633650811;-0.015563052854448207;2.3275868400987095e-08;0.014747603170428319;0.014748096984587825
58.02607;1.0558566718033424;5.028482675683844e-07;4.2824853381152343e-07;-0.015568678073425997;-0.014746720059856541;1.055416252653475;10.00036333943669;-0.8335069693021785;-0.015563003790091538;-0.01556305300600119;2.2688350496273305e-08;0.01474759725203185;0.014748104502598546
58.03607;1.0558565157628454;5.029343127563573e-07;4.283888700892471e-07;-0.01556867753426765;-0.01474672010299844;1.0554156281095164;10.000362369466805;-0.8335069695311359;-0.01556300391260847;-0.015563053145100196;2.2117114304231198e-08;0.014747591634921143;0.014748112821484586
58.04607;1.0558563623231585;5.029970433046163e-07;4.28543180546072e-07;-0.015568676998412245;-0.014746720145865663;1.0554148975586273;10.00036091834121;-0.8335069697608133;-0.015563003999387485;-0.015563053269785233;2.1562732720748567e-08;0.014747586171812438;0.014748122028025872
58.05607;1.0558562204268613;5.030360379784132e-07;4.2870915656785416e-07;-0.01556867646522677;-0.014746720189234857;1.0554140594055388;10.000358926925882;-0.833506969991855;-0.01556300404841209;-0.01556305337820426;2.1025019940583432e-08;0.01474758070707428;0.014748132192739499
58.06607;1.0558560980913314;5.030510567813554e-07;4.2888416602945e-07;-0.015568675933700236;-0.014746720233744421;1.055413114369474;10.000356333312961;-0.8335069702254054;-0.015563004057916913;-0.015563053468718864;2.050323080876719e-08;0.014747575099873629;0.014748143355772805
58.07607;1.0558560016348397;5.030422389313559e-07;4.290654342617548e-07;-0.015568675402654683;-0.014746720279970644;1.0554120639904454;10.00035307412818;-0.8335069704629801;-0.015563004026825283;-0.01556305354004499;1.999639126852634e-08;0.014747569221285246;0.014748155528367817
58.08607;1.055855935560786;5.030100255361475e-07;4.292504514617015e-07;-0.015568674870543642;-0.01474672032809135;1.0554109094598039;10.000349095156366;-0.8335069707062476;-0.01556300395495655;-0.015563053591336055;1.9503653327254388e-08;0.01474756292708334;0.014748168685355093
58.09607;1.0558559036046828;5.029549522417302e-07;4.294375135421674e-07;-0.015568674335278816;-0.01474672037752847;1.0554096519480891;10.00034436969803;-0.8335069709568237;-0.015563003842916938;-0.015563053622093773;1.9024643316252313e-08;0.014747556046997654;0.014748182748291915
58.10607;1.055855908953272;5.028777303805072e-07;4.2962597882850123e-07;-0.015568673794599861;-0.014746720426983186;1.0554082936577422;10.000338901573638;-0.8335069712162299;-0.015563003691603189;-0.015563053632255347;1.8559472080338685e-08;0.01474754839893045;0.014748197588190104
58.11607;1.0558559535882512;5.02779491070377e-07;4.298159464962299e-07;-0.015568673246582794;-0.01474672047480617;1.0554068379301287;10.000332706370465;-0.8335069714861009;-0.01556300350177011;-0.015563053622374737;1.8108364411529058e-08;0.014747539794784112;0.014748213046225521
58.12607;1.0558560387054803;5.026616980876056e-07;4.3000760740640834e-07;-0.015568672689720408;-0.014746720519521488;1.0554052879167886;10.00032579437711;-0.833506971768247;-0.015563003274092543;-0.01556305359348856;1.7671255527653125e-08;0.01474753004793575;0.014748228956325491
58.13607;1.0558561659426442;5.025255699452001e-07;4.302008469539781e-07;-0.015568672122873491;-0.014746720560245308;1.0554036453930282;10.000318172374016;-0.8335069720643872;-0.015563003009572723;-0.015563053546802588;1.7247605409051182e-08;0.014747518994675276;0.014748245156607604
58.14607;1.0558563379262182;5.023715685395153e-07;4.3039531940397765e-07;-0.015568671545456039;-0.01474672059661568;1.0554019111577069;10.00030985121441;-0.833506972375935;-0.015563002709927344;-0.015563053483224235;1.6836510870044916e-08;0.014747506499508034;0.014748261485916831
58.15607;1.0558565576046735;5.021996485954613e-07;4.30590653701025e-07;-0.015568670957557604;-0.014746720628310596;1.0554000862850008;10.000300842019396;-0.8335069727040281;-0.015563002377454267;-0.015563053402666033;1.6436974982606674e-08;0.014747492442920278;0.014748277772870143
58.16607;1.0558568268379667;5.020099344780319e-07;4.3078666400797903e-07;-0.01556867035971294;-0.014746720654703728;1.0553981726938284;10.000291150923767;-0.8335069730496918;-0.015563002014375856;-0.015563053303775254;1.604807108776974e-08;0.014747476717398716;0.014748293827148698
58.17607;1.0558571459060926;5.018031046320398e-07;4.3098367218921725e-07;-0.015568669752612401;-0.014746720674905546;1.0553961734093458;10.000280787401019;-0.8335069734139947;-0.015563001622268133;-0.01556305318442928;1.5668892373310377e-08;0.014747459236805904;0.014748309446851118
58.18607;1.0558575146563616;5.015805349726879e-07;4.311827014546257e-07;-0.015568669137044867;-0.014746720687971192;1.0553940931608636;10.000269775350922;-0.8335069737981056;-0.015563001201809786;-0.015563053042454563;1.5298456399630444e-08;0.014747439953956097;0.014748324433294213
58.19607;1.055857933482113;5.01344152926984e-07;4.3138531226440916e-07;-0.015568668513906914;-0.014746720693094566;1.0553919383412305;10.00025815008724;-0.833506974203146;-0.015563000752962953;-0.015563052876286978;1.4935775729466974e-08;0.014747418873286806;0.014748338592368909
58.20607;1.0558584027587974;5.010957948973234e-07;4.3159323869926123e-07;-0.015568667884086732;-0.014746720689653981;1.0553897156963818;10.000245947166784;-0.8335069746298877;-0.015563000275474147;-0.015563052685429454;1.4579998849134328e-08;0.014747396039713959;0.014748351737140996
58.21607;1.0558589221202335;5.008366506635137e-07;4.3180814158259543e-07;-0.015568667248374937;-0.014746720677063585;1.055387430450172;10.000233198858172;-0.8335069750786204;-0.015562999769052207;-0.015563052470338344;1.4230463592048206e-08;0.01474737150800744;0.014748363712118953
58.22607;1.055859490409063;5.00567212036165e-07;4.320314985254365e-07;-0.01556866660768225;-0.014746720654653288;1.0553850857214166;10.00021994003154;-0.8335069755491807;-0.01556299923322763;-0.015563052232042187;1.388677293310628e-08;0.014747345321751086;0.014748374422307595
58.23607;1.0558601052402337;5.00287464965334e-07;4.3226438384800995e-07;-0.015568665963182576;-0.014746720621589954;1.0553826837347755;10.000206216007225;-0.8335069760410563;-0.015562998667511993;-0.015563051971973496;1.3549005202449124e-08;0.014747317517054015;0.014748383841718142
58.24607;1.0558607624170642;4.999972286461916e-07;4.3250729746161495e-07;-0.015568665315957915;-0.01474672057677681;1.055380226341695;10.000192083869111;-0.8335069765535015;-0.015562998071845047;-0.015563051691790454;1.3217815233627427e-08;0.014747288135948233;0.014748391997211365
58.25607;1.05586145618383;4.996964904038567e-07;4.327603863260235e-07;-0.015568664666729612;-0.014746720518968186;1.0553777139215437;10.000177604012986;-0.8335069770852094;-0.01556299744672597;-0.015563051393179358;1.2894113223539028e-08;0.014747257236900041;0.01474839894128151
58.26607;1.0558621800580552;4.993854076435256e-07;4.3302380234562e-07;-0.015568664016131434;-0.014746720447001635;1.055375145465897;10.000162830986078;-0.8335069776338303;-0.015562996792700848;-0.015563051077876684;1.2578653884364662e-08;0.014747224900914712;0.014748404735502315
58.27607;1.0558629275389837;4.990641054039769e-07;4.332977445774571e-07;-0.01556866336508323;-0.014746720359896447;1.0553725205334377;10.000147809266084;-0.8335069781963316;-0.015562996109813775;-0.015563050747657323;1.2272106967074817e-08;0.014747191221996603;0.014748409447465863
58.28607;1.055863692847727;4.98732626085163e-07;4.335823363530252e-07;-0.015568662714825035;-0.014746720257030707;1.05536983989742;10.00013257435963;-0.8335069787699495;-0.015562995397871668;-0.015563050404123842;1.197527889274225e-08;0.014747156288286493;0.014748413146810396
58.29607;1.0558644717531176;4.983909982918022e-07;4.3387771754684775e-07;-0.015568662066723154;-0.014746720138357951;1.0553671046269315;10.000117160478537;-0.8335069793526952;-0.015562994657150163;-0.015563050048682702;1.16889101089761e-08;0.014747120184261471;0.014748415897768288
58.30607;1.0558652612541621;4.980392357653486e-07;4.3418418872951786e-07;-0.01556866142204383;-0.01474672000419824;1.055364316344423;10.000101603927314;-0.8335069799432407;-0.015562993888595505;-0.015563049682862066;1.1413449189296875e-08;0.014747083009348672;0.014748417755908953
58.31607;1.0558660585222923;4.976773467660808e-07;4.3450214748172123e-07;-0.015568660781676034;-0.014746719854728436;1.0553614783092584;10.000085937900357;-0.8335069805405612;-0.015562993093527691;-0.015563049308544913;1.1149266756027745e-08;0.014747044882546629;0.014748418771467136
58.32607;1.0558668608998891;4.973054019573423e-07;4.3483215450457463e-07;-0.015568660145968723;-0.014746719689675674;1.055358594887618;10.000070190335954;-0.8335069811434368;-0.015562992273426977;-0.015563048927899992;1.0896811853684372e-08;0.014747005933474602;0.01474841898878325
58.33607;1.0558676663225919;4.969235859070403e-07;4.3517530733764277e-07;-0.015568659514932472;-0.014746719508310514;1.055355669355533;10.000054387342937;-0.833506981749937;-0.015562991430027501;-0.015563048543135408;1.0656355110785441e-08;0.01474696629455758;0.01474841844112281
58.34607;1.055868472952828;4.965323135486728e-07;4.355332556962814e-07;-0.01556865888859964;-0.014746719309636098;1.0553527025353397;10.000038561693945;-0.8335069823572547;-0.015562990565499231;-0.015563048156215082;1.0427808674909858e-08;0.014746926095009416;0.014748417162038336
58.35607;1.0558692781075518;4.961323635506836e-07;4.359075994558411e-07;-0.015568658267170927;-0.014746719092729853;1.0553496937647935;10.00002276476781;-0.8335069829620483;-0.015562989682299579;-0.015563047768765135;1.0210806032413402e-08;0.0147468854563757;0.014748415210777474
58.36607;1.0558700770012026;4.957247633347281e-07;4.362994950603827e-07;-0.015568657650904745;-0.014746718857144951;1.055346642577896;10.000007068887891;-0.833506983560876;-0.015562988782656828;-0.015563047382205817;1.000472353166807e-08;0.014746844490177852;0.014748412673993698
58.37607;1.0558708625143276;4.953103784273472e-07;4.367098493990022e-07;-0.015568657039910295;-0.014746718603068332;1.0553435497081165;9.99999155607041;-0.8335069841503588;-0.015562987868192575;-0.015563046997880792;9.808697221677705e-09;0.014746803290237764;0.014748409638804296
58.38607;1.0558716264702261;4.948895366838443e-07;4.3713957502422054e-07;-0.015568656433846648;-0.014746718331006077;1.0553404177874643;9.999976302765445;-0.8335069847272706;-0.015562986940017877;-0.015563046617087158;9.621791599034209e-09;0.014746761915152512;0.014748406170731216
58.39607;1.0558723612702685;4.944620003578146e-07;4.3758960456284274e-07;-0.015568655831704067;-0.014746718041455094;1.0553372509869356;9.999961366199653;-0.833506985288763;-0.015562985999066397;-0.015563046241065382;9.443089966350904e-09;0.014746720374819356;0.014748402307221412
58.40607;1.0558730607606097;4.940271904582631e-07;4.3806081728709435e-07;-0.015568655232022634;-0.014746717735082612;1.0553340538206308;9.999946774536104;-0.8335069858324755;-0.015562985046278137;-0.015563045870956436;9.27155440433613e-09;0.014746678641337153;0.01474839806602363
58.41607;1.0558737203905706;4.935844537963761e-07;4.3855390642573046e-07;-0.015568654633529714;-0.014746717413033166;1.05533083115152;9.99993252423049;-0.8335069863563992;-0.015562984082526836;-0.015563045507776999;9.10602435124309e-09;0.014746636675504408;0.014748393468522159
58.42607;1.0558743369892791;4.931334173097501e-07;4.390691615744921e-07;-0.015568654035732961;-0.014746717076888434;1.0553275887588123;9.99991858608121;-0.8335069868587601;-0.015562983108552728;-0.01556304515240159;8.94567737054342e-09;0.014746594443715984;0.014748388558155653
58.43607;1.0558749076474698;4.926743342177775e-07;4.3960655500007375e-07;-0.015568653438918549;-0.014746716728452213;1.0553243324575128;9.999904914468855;-0.8335069873380455;-0.015562982125059114;-0.015563044805479823;8.790576664670418e-09;0.0147465519276155;0.014748383398813887
58.44607;1.05587542841768;4.922079841259402e-07;4.40166078367874e-07;-0.015568652843630466;-0.014746716369506342;1.0553210666807087;9.999891454687086;-0.833506987793028;-0.015562981132896387;-0.01556304446738777;8.641643750211272e-09;0.014746509138246459;0.014748378057970097
58.45607;1.055875894928896;4.917351049785202e-07;4.407476432943882e-07;-0.015568652250374864;-0.014746716001541656;1.0553177947043775;9.999878150877022;-0.8335069882226176;-0.015562980133307026;-0.015563044138375837;8.500027118750385e-09;0.014746466121754467;0.014748372584086612
58.46607;1.0558763043168422;4.912558750003838e-07;4.413507520097246e-07;-0.015568651659755638;-0.01474671562562354;1.055314519459388;9.999864953073462;-0.8335069886256792;-0.015562979128034322;-0.015563043818815181;8.366576154043262e-09;0.014746422941787362;0.014748366994176258
58.47607;1.0558766557948462;4.907697976804959e-07;4.419745253834479e-07;-0.015568651072503178;-0.014746715242517694;1.055311243258476;9.999851819766702;-0.833506989001146;-0.015562978119131909;-0.015563043509322064;8.24180732716688e-09;0.014746379654543798;0.014748361285008567
58.48607;1.0558769497526135;4.902759057530866e-07;4.426178656714525e-07;-0.015568650489318492;-0.014746714853050102;1.0553079679139106;9.99983871889516;-0.8335069893482395;-0.015562977108621274;-0.015563043210710756;8.12601317498921e-09;0.014746336307054773;0.014748355450115064
58.49607;1.0558771872970851;4.897729437347972e-07;4.432795389535954e-07;-0.015568649910997106;-0.014746714458424981;1.055304695135478;9.999825628898733;-0.8335069896664808;-0.015562976098240528;-0.015563042923931854;8.019245934127068e-09;0.01474629296268155;0.014748349478959918
58.50607;1.055877370352295;4.89259364860501e-07;4.4395830842301626e-07;-0.015568649338728542;-0.014746714060215292;1.0553014258904125;9.999812538085646;-0.8335069899555583;-0.015562975089445213;-0.015563042650028808;7.921342531765005e-09;0.014746249721235486;0.014748343348582642
58.51607;1.0558775006859744;4.887332674578617e-07;4.446530533325146e-07;-0.015568648774209737;-0.014746713660148382;1.0552981601431335;9.999799441727797;-0.8335069902151389;-0.015562974083527614;-0.01556304238995221;7.832243847331409e-09;0.014746206708071549;0.014748337022583541
58.52607;1.055877577751706;4.881924523545292e-07;4.453627261205981e-07;-0.015568648219639134;-0.01474671325992745;1.0552948978399985;9.99978634088572;-0.8335069904447853;-0.015562973081808032;-0.015563042144348367;7.752436685320916e-09;0.014746164047888215;0.014748330460657584
58.53607;1.0558775978766106;4.876346932354672e-07;4.4608625188793744e-07;-0.01556864767746033;-0.014746712861112647;1.0552916400240653;9.999773249425065;-0.8335069906440774;-0.015562972086008884;-0.015563041913511901;7.683025929270559e-09;0.014746121847910095;0.0147483236384636
58.54607;1.0558775558810292;4.870580732578246e-07;4.4682259447890106e-07;-0.015568647149739113;-0.014746712465013453;1.0552883886696873;9.999760197458604;-0.8335069908126687;-0.015562971098348187;-0.015563041697364178;7.62551358114039e-09;0.014746080196557631;0.014748316559751892
58.55607;1.0558774470696608;4.864611826728642e-07;4.4757084830370253e-07;-0.015568646637806927;-0.014746712072623356;1.0552851457598167;9.999747215673189;-0.8335069909502367;-0.015562970121228273;-0.015563041495362898;7.581808338204757e-09;0.014746039166654252;0.014748309246071406
58.56607;1.0558772685476225;4.858432295996128e-07;4.4832998566530917e-07;-0.015568646142526035;-0.014746711684661653;1.055281913575974;9.999734323226694;-0.8335069910566013;-0.01556296915715539;-0.01556304130640255;7.554405826227367e-09;0.014745998813161668;0.014748301715114494
58.57607;1.0558770196414566;4.852041636184264e-07;4.4909846357624154e-07;-0.01556864566471711;-0.014746711301736866;1.055278695293349;9.999721539677415;-0.8335069911318772;-0.015562968208762639;-0.015563041128737786;7.546219616583285e-09;0.014745959183141965;0.014748293961850787
58.58607;1.0558767007796062;4.845447840563553e-07;4.4987412544988013e-07;-0.015568645205205314;-0.014746710924303089;1.0552754943087281;9.999708896794653;-0.8335069911763809;-0.015562967278685946;-0.015563040960187324;7.560005758698648e-09;0.014745920345142034;0.01474828595552297
58.59607;1.0558763124319233;4.83866787612677e-07;4.50654345742402e-07;-0.015568644764339123;-0.014746710552275635;1.0552723136688784;9.99969643432957;-0.8335069911905064;-0.015562966369661388;-0.015563040798548337;7.597811110295888e-09;0.014745882406423598;0.0147482776577539
58.60607;1.0558758557396117;4.831725429371867e-07;4.514363803151023e-07;-0.015568644341474121;-0.014746710184812856;1.055269156893172;9.999684194808506;-0.8335069911747619;-0.015562965484783751;-0.015563040641665903;7.660869943556454e-09;0.014745845497664988;0.014748269039344198
58.61607;1.055875332931766;4.824644396433236e-07;4.522178029416382e-07;-0.015568643934980574;-0.014746709820411933;1.0552660291289482;9.999672220744674;-0.8335069911298585;-0.01556296462753159;-0.01556304048733772;7.750004872971109e-09;0.014745809739484235;0.014748260074950743
58.62607;1.0558747458521176;4.817442881237423e-07;4.529966038120804e-07;-0.015568643542642556;-0.014746709457133687;1.0552629369976232;9.99966054614646;-0.8335069910567797;-0.015562963801412718;-0.01556304033358056;7.865978841561384e-09;0.01474577522097281;0.014748250730319504
58.63607;1.0558740946263931;4.810133483260931e-07;4.537711130302131e-07;-0.01556864316200352;-0.014746709093189554;1.0552598870746133;9.999649190439278;-0.8335069909566877;-0.015562963009445428;-0.015563040179027352;8.009506094168736e-09;0.014745742008795883;0.014748240959905219
58.64607;1.0558733780058627;4.80272697565094e-07;4.545402450093172e-07;-0.015568642790482935;-0.014746708727581928;1.0552568838554524;9.999638161409049;-0.8335069908308317;-0.01556296225389678;-0.015563040022888395;8.18128608685332e-09;0.014745710166261587;0.014748230706790539
58.65607;1.0558725938990006;4.795232147813804e-07;4.553038790916358e-07;-0.015568642425470486;-0.014746708359907199;1.0552539282222848;9.999627458470526;-0.8335069906808152;-0.015562961536264424;-0.015563039864489392;8.381955628272927e-09;0.014745679752995473;0.01474821990310751
58.66607;1.0558717391405656;4.78765295009677e-07;4.5606275660960057e-07;-0.015568642064721848;-0.0147467079895941;1.0552510177457768;9.999617074638103;-0.8335069905090036;-0.0155629608573113;-0.01556303970307129;8.611753475554626e-09;0.014745650813502448;0.014748208480204342
58.67607;1.0558708090417237;4.779989608775861e-07;4.568178194937587e-07;-0.015568641706824057;-0.014746707615694962;1.0552481486720051;9.999607003615614;-0.8335069903185943;-0.01556296021717082;-0.015563039537872738;8.870337089510232e-09;0.014745623377287263;0.014748196384018175
58.68607;1.0558697976303764;4.772241647610597e-07;4.575697034810332e-07;-0.015568641351193076;-0.014746707237318078;1.0552453181070385;9.999597250577475;-0.8335069901133437;-0.01556295961556631;-0.015563039367871479;9.156924187659421e-09;0.01474559747076532;0.014748183588494498
58.69607;1.0558686989017674;4.7644072569576364e-07;4.583187733815002e-07;-0.015568640997660229;-0.014746706853907571;1.055242525592495;9.999587839408479;-0.8335069898971535;-0.015562959052086019;-0.015563039191602061;9.470426079032922e-09;0.014745573126153646;0.014748170102366249
58.70607;1.0558675079893585;4.756481120381889e-07;4.590652261808905e-07;-0.015568640646088124;-0.014746706465205608;1.0552397732166325;9.999578807848028;-0.8335069896737064;-0.015562958526291868;-0.015563039007502413;9.809564886225532e-09;0.014745550379935708;0.014748155962113454
58.71607;1.0558662216349692;4.748454476238605e-07;4.598088796111804e-07;-0.015568640296226028;-0.01474670607132793;1.055237064122792;9.999570187795314;-0.8335069894463574;-0.015562958037588457;-0.015563038814130101;1.0173246260877893e-08;0.014745529262200872;0.014748141214579005
58.72607;1.0558648380450308;4.7403178534233766e-07;4.6054884458462724e-07;-0.015568639947825116;-0.014746705672823409;1.0552344016277504;9.999561987436676;-0.8335069892182263;-0.015562957585026828;-0.015563038609991661;1.0560819367140147e-08;0.01474550977949727;0.014748125905280865
58.73607;1.0558633563139868;4.732064633401627e-07;4.612835323988547e-07;-0.015568639600851746;-0.014746705270348532;1.0552317897918253;9.999554194432946;-0.8335069889922689;-0.015562957167232978;-0.01556303839341168;1.0971685240436562e-08;0.014745491901385736;0.014748110078192017
58.74607;1.0558617763036027;4.723693060373877e-07;4.6201121744244667e-07;-0.01556863925556001;-0.01474670486436072;1.0552292332315762;9.999546792126464;-0.8335069887713624;-0.015562956782647817;-0.015563038162522327;1.1404666034772663e-08;0.014745475568622081;0.014748093775104677
58.75607;1.0558600991421194;4.715206137914697e-07;4.6273072200440657e-07;-0.015568638912381432;-0.01474670445519191;1.0552267355727694;9.999539767597629;-0.8335069885584241;-0.015562956429989467;-0.015563037915361181;1.1857796068536044e-08;0.014745460727172205;0.01474807703354235
58.76607;1.0558583274864233;4.706610692501699e-07;4.634416242202253e-07;-0.015568638571669263;-0.014746704043203123;1.055224298546813;9.999533105448293;-0.8335069883564484;-0.015562956108643456;-0.015563037650290679;1.232851519563756e-08;0.01474544736219745;0.014748059886130161
58.77607;1.0558564652319629;4.697916798265281e-07;4.641439957370615e-07;-0.015568638233382785;-0.01474670362890182;1.055221922652612;9.999526778576708;-0.8335069881683906;-0.015562955818770782;-0.015563037366448523;1.2813904432199981e-08;0.014745435510276664;0.014748042351391127
58.78607;1.0558545170455982;4.689136788515295e-07;4.6483805312797726e-07;-0.015568637896995105;-0.01474670321298278;1.0552196087066066;9.999520749242084;-0.8335069879970248;-0.01556295556096988;-0.015563037063601858;1.3310726277961926e-08;0.01474542525967193;0.014748024428049039
58.79607;1.0558524879076818;4.680283742505175e-07;4.6552395410345337e-07;-0.015568637561580844;-0.014746702796047756;1.0552173593814347;9.999514977472794;-0.8335069878449948;-0.015562955335669383;-0.015563036741575687;1.3815184897401891e-08;0.01474541673580942;0.014748006106992288
58.80607;1.0558503828141328;4.671371955295921e-07;4.662016098952264e-07;-0.015568637225946352;-0.014746702378005254;1.0552151795673608;9.99950942516536;-0.833506987714993;-0.015562955142793981;-0.01556303639996836;1.432260727869026e-08;0.01474541006557146;0.014747987381333672
58.81607;1.0558492072554833;4.6623423688373417e-07;4.668626929503578e-07;-0.015568651635672764;-0.0147467019576567;1.0552130751445579;9.999504052001365;-0.8335069876098318;-0.015562954981881563;-0.015563036038313898;1.4827518907468401e-08;0.014745405352773503;0.014747968246673989
