time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
58.82607;1.0558469678991402;4.653375841566567e-07;4.675218450397673e-07;-0.015568651296854846;-0.014746701533136293;1.0552110515017574;9.99949880753417;-0.8335069875323811;-0.015562954852399597;-0.015563035656260908;1.532417194297926e-08;0.014745402678706348;0.014747948706321321
58.83607;1.0558446719505186;4.644423355200257e-07;4.6817059810896225e-07;-0.01556865095605894;-0.014746701102646585;1.055209113103322;9.999493630912845;-0.8335069874852951;-0.015562954753996482;-0.015563035253400867;1.5807080234658487e-08;0.014745402099254562;0.01474792877553221
58.84607;1.0558423260796923;4.63551163153414e-07;4.6880871176265916e-07;-0.015568650613388916;-0.014746700664415548;1.0552072632916056;9.999488464212396;-0.8335069874706952;-0.015562954686545158;-0.015563034829084757;1.627138327465731e-08;0.01474540362926673;0.014747908472995112
58.85607;1.0558399365533198;4.6266650308733743e-07;4.6943619492886735e-07;-0.01556865026903927;-0.01474670021655123;1.0552055038115653;9.99948326463853;-0.8335069874902051;-0.015562954650132039;-0.015563034382575103;1.671311455964927e-08;0.01474540724107675;0.0147478878158984
58.86607;1.0558375095550925;4.617908185125227e-07;4.7005297090134923e-07;-0.015568649923131202;-0.014746699757613519;1.0552038350626844;9.999477997527858;-0.8335069875451508;-0.015562954645085912;-0.015563033913130528;1.7129377946151127e-08;0.014745412885412914;0.014747866831564952
58.87607;1.055835050776253;4.6092633385513564e-07;4.706587339203122e-07;-0.015568649575418208;-0.014746699287290027;1.0552022558852219;9.99947262089587;-0.8335069876365462;-0.015562954671878454;-0.01556303342007861;1.7518296314394698e-08;0.01474542050372873;0.014747845565767472
58.88607;1.0558325656887224;4.600745933561635e-07;4.7125297095467454e-07;-0.015568649225265652;-0.014746698806628322;1.0552007626089956;9.999467086419395;-0.8335069877650303;-0.01556295473105791;-0.015563032903315703;1.7878462437878964e-08;0.014745430023969478;0.01474782407056947
58.89607;1.055830061118054;4.59236613076744e-07;4.7183508313443495e-07;-0.015568648871907807;-0.014746698317827845;1.055199350107284;9.999461354656145;-0.8335069879309897;-0.01556295482334049;-0.015563032363622924;1.8208241317613765e-08;0.01474544135984197;0.014747802390037732
58.90607;1.0558275459774136;4.58413216681894e-07;4.724046312046154e-07;-0.01556864851451636;-0.014746697823938818;1.055198014395632;9.999455407344263;-0.8335069881346789;-0.015562954949433674;-0.015563031802370115;1.8505688741343234e-08;0.014745454417873694;0.014747780557260804
58.91607;1.0558250298933853;4.576049302004578e-07;4.72961538107564e-07;-0.015568648152141353;-0.014746697328679037;1.055196754305803;9.999449253088725;-0.8335069883762388;-0.01556295510956843;-0.015563031221322937;1.8768869528048997e-08;0.014745469100561914;0.014747758588327203
58.92607;1.0558225219342956;4.568117921875019e-07;4.7350581826801476e-07;-0.015568647783970989;-0.014746696835843684;1.0551955715303736;9.999442929368593;-0.8335069886556327;-0.015562955303315792;-0.015563030622735572;1.8995908551204385e-08;0.01474548528769566;0.014747736482985753
58.93607;1.0558200307315964;4.560335610530438e-07;4.7403688730131907e-07;-0.015568647409675295;-0.014746696348380547;1.055194469253944;9.999436497101287;-0.8335069889725553;-0.015562955529765632;-0.015563030009209338;1.918507380384656e-08;0.014745502808165313;0.014747714251272855
58.94607;1.0558175646607773;4.5527009471609706e-07;4.7455333938790516e-07;-0.015568647029347701;-0.014746695867984001;1.0551934503138665;9.999430025755059;-0.8335069893264935;-0.015562955787829536;-0.01556302938352584;1.9335255217619403e-08;0.0147455214443858;0.014747691938265107
58.95607;1.0558151321629914;4.5452158712105166e-07;4.7505351420181216e-07;-0.015568646643322895;-0.014746695395410243;1.0551925159293651;9.999423580195408;-0.8335069897167563;-0.015562956076577558;-0.015563028748697536;1.9446237138678895e-08;0.014745540972161774;0.014747669622436763
58.96607;1.05581274230648;4.5378867499929045e-07;4.7553612117241657e-07;-0.015568646252114125;-0.014746694931092716;1.0551916658848262;9.999417213391924;-0.8335069901423182;-0.015562956395269032;-0.015563028107757936;1.951847955566493e-08;0.014745561197138529;0.014747647402424553
58.97607;1.0558104039658658;4.530723251919126e-07;4.760002569658264e-07;-0.015568645856215273;-0.014746694475627667;1.0551908996792956;9.999410962785968;-0.8335069906017685;-0.015562956743025276;-0.015563027463243144;1.9552895741844177e-08;0.014745581968531565;0.014747625379332158
58.98607;1.0558081241595918;4.5237342794150715e-07;4.764447724383575e-07;-0.015568645455820233;-0.01474669402971667;1.055190216540321;9.999404852294024;-0.8335069910932361;-0.015562957118790854;-0.01556302681696887;1.9550749119222975e-08;0.014745603173650475;0.01474760364264053
58.99607;1.055805907832492;4.516925155995772e-07;4.76867681728486e-07;-0.015568645050660366;-0.014746693593680178;1.0551896142853174;9.999398890815126;-0.8335069916141559;-0.015562957521711114;-0.015563026170230698;1.951354432401624e-08;0.014745624717063381;0.014747582275973298
59.00607;1.0558037588571356;4.510298282037871e-07;4.772662864293812e-07;-0.015568644639956861;-0.014746693167244645;1.055189089173374;9.999393066905938;-0.8335069921613408;-0.015562957951522155;-0.015563025524062385;1.9443070834556536e-08;0.014745646506837335;0.014747561368161109
59.01607;1.0558016800435774;4.5038533866058826e-07;4.776377157682005e-07;-0.015568644222508254;-0.014746692749734024;1.0551886367131418;9.9993873526468;-0.8335069927313155;-0.015562958408855444;-0.015563024879408277;1.9341496392107126e-08;0.014745668461189885;0.014747541007899328
59.02607;1.0557996720453917;4.497587605480766e-07;4.779792873473383e-07;-0.0155686437969786;-0.014746692340227411;1.0551882517005406;9.999381714453374;-0.8335069933205321;-0.015562958895084706;-0.015563024237248752;1.921127723249777e-08;0.014745690516170465;0.01474752126702954
59.03607;1.0557977328851649;4.491498672145245e-07;4.782885811056339e-07;-0.01556864336228092;-0.014746691937702503;1.0551879281847851;9.999376120425428;-0.8335069939254559;-0.015562959411557645;-0.015563023598464856;1.9055109148628606e-08;0.01474571262446719;0.014747502191420823
59.04607;1.0557958584728353;4.4855877607568107e-07;4.785632897992212e-07;-0.015568642917720914;-0.014746691541366158;1.0551876604423036;9.999370543740783;-0.8335069945425964;-0.015562959958988877;-0.015563022963605355;1.8875925763540257e-08;0.01474573473758002;0.01474748381532502
59.05607;1.055794043731235;4.4798573853962026e-07;4.788011087654145e-07;-0.015568642462786534;-0.014746691150905556;1.055187443484952;9.999364972758;-0.8335069951685765;-0.015562960537453159;-0.015563022333143982;1.8676709447076366e-08;0.014745756771690892;0.014747466189274708
59.06607;1.0557922839002667;4.474308273355444e-07;4.790000594940538e-07;-0.01556864199688991;-0.014746690766404408;1.0551872724213092;9.999359426881279;-0.8335069958002789;-0.015562961146680362;-0.015563021708234955;1.8460179755201528e-08;0.01474577859431923;0.014747449390860886
59.07607;1.0557905754329584;4.4689400075121404e-07;4.791588601421456e-07;-0.015568641519317902;-0.014746690388152829;1.0551871420420278;9.999353958224757;-0.8335069964348701;-0.015562961786376204;-0.015563021091210065;1.822837099592616e-08;0.014745800051053875;0.014747433508622369
59.08607;1.0557889164021506;4.46375048503341e-07;4.792768769279918e-07;-0.015568641029380876;-0.01474669001649102;1.0551870471388158;9.999348637748183;-0.8335069970695734;-0.015562962456402893;-0.015563020485227905;1.7982485797170686e-08;0.014745821001903843;0.01474741861953301
59.09607;1.0557873057755172;4.458732222486495e-07;4.793538902437506e-07;-0.015568640526590086;-0.014746689651669401;1.0551869827831217;9.999343542268567;-0.8335069977014453;-0.015562963156943888;-0.015563019893564421;1.7723571608869966e-08;0.014745841332732892;0.01474740477947141
59.10607;1.0557857413824971;4.4538739036282037e-07;4.793896133236005e-07;-0.01556864001073559;-0.01474668929381908;1.05518694424401;9.999338741569495;-0.8335069983275517;-0.015562963888825004;-0.015563019319284858;1.745334907554234e-08;0.014745860947884689;0.014747392024247788
59.11607;1.055784218552104;4.4491665525184315e-07;4.793831594806853e-07;-0.01556863948188018;-0.014746688942977043;1.0551869264550804;9.999334282192196;-0.8335069989452641;-0.015562964653517886;-0.01556301876534541;1.7174287885425524e-08;0.014745879777187042;0.014747380370919917
59.12607;1.0557827305495489;4.44460424830257e-07;4.793331052451297e-07;-0.015568638940330727;-0.014746688599073507;1.0551869234635507;9.999330179099728;-0.8335069995523289;-0.015562965452481326;-0.01556301823482202;1.6889246980863834e-08;0.014745897797870236;0.014747369819660417
59.13607;1.0557812696683109;4.4401788768477107e-07;4.792378801666512e-07;-0.015568638386574522;-0.014746688262032326;1.055186929247595;9.999326418437153;-0.8335070001470437;-0.015562966286648338;-0.01556301773065858;1.660114481511259e-08;0.014745915050460455;0.014747360361745046
59.14607;1.0557798280847517;4.435876078546929e-07;4.790959804079767e-07;-0.015568637821121526;-0.014746687931855696;1.0551869393246789;9.999322964827485;-0.833507000728422;-0.015562967156614716;-0.015563017254859694;1.631263123883178e-08;0.014745931649001275;0.01474735199271636
59.15607;1.0557783986282436;4.4316772187356224e-07;4.789061720387057e-07;-0.01556863724432974;-0.014746687608339153;1.0551869514954189;9.99931977118728;-0.8335070012958407;-0.015562968062914209;-0.015563016808133878;1.6025958148890863e-08;0.01474594777290911;0.014747344724333214
59.16607;1.055776975578997;4.4275657170898667e-07;4.786678290294398e-07;-0.015568636656362335;-0.014746687290816506;1.0551869657339832;9.999316786755866;-0.8335070018485438;-0.015562969006028098;-0.015563016390313586;1.5743153580774453e-08;0.014745963628828263;0.014747338590674234
59.17607;1.0557755550572985;4.423529442920581e-07;4.783811605665032e-07;-0.015568636057248035;-0.014746686978600935;1.0551869832090686;9.999313962521951;-0.8335070023856299;-0.015562969986235095;-0.015563016000785117;1.5466086174446884e-08;0.014745979414714212;0.014747333641345662
59.18607;1.0557741347271858;4.419557544075607e-07;4.780470605056026e-07;-0.015568635446973943;-0.01474668667164783;1.0551870051041325;9.999311261475992;-0.8335070029063407;-0.015562971003117385;-0.015563015638429503;1.519634087988176e-08;0.014745995306142056;0.014747329916704398
59.19607;1.0557727132126187;4.4156389526263446e-07;4.776666773114498e-07;-0.015568634825572771;-0.01474668637037268;1.0551870328230266;9.999308669171931;-0.833507003410069;-0.01556297205504567;-0.015563015301389342;1.493534399495778e-08;0.014746011449769302;0.014747327416853015
59.20607;1.0557712895222884;4.4117619098751567e-07;4.772411616010558e-07;-0.01556863419326638;-0.014746686074751676;1.0551870686141864;9.999306191678109;-0.833507003896187;-0.015562973139303356;-0.015563014987114472;1.4684704398566346e-08;0.014746027958637891;0.014747326087304778
59.21607;1.0557698623217142;4.407910754552052e-07;4.7677178936043907e-07;-0.015568633550660783;-0.014746685783874421;1.0551871147708891;9.999303845763366;-0.8335070043642758;-0.015562974252741335;-0.015563014692670369;1.4446184903461286e-08;0.014746044916553328;0.014747325834121767
59.22607;1.0557684292949143;4.404064486717602e-07;4.762599161446574e-07;-0.015568632898727128;-0.014746685496366742;1.0551871720420505;9.999301652707526;-0.8335070048144981;-0.01556297539237126;-0.015563014415107098;1.4221267961026821e-08;0.014746062389195437;0.014747326553560503
59.23607;1.0557669873688709;4.400199219360701e-07;4.757065833443033e-07;-0.015568632238497169;-0.014746685210929525;1.0551872388787562;9.999299630672503;-0.8335070052474617;-0.015562976555482633;-0.015563014151747663;1.401090152720725e-08;0.014746080435859716;0.014747328146598867
59.24607;1.0557655338392666;4.3962902719008583e-07;4.751125883223022e-07;-0.015568631570775222;-0.014746684926401278;1.0551873121390463;9.999297785643313;-0.8335070056638841;-0.015562977739335432;-0.01556301390030115;1.3815359642655266e-08;0.014746099121288379;0.01474733050841992
59.25607;1.0557640673472184;4.392310809199256e-07;4.7447902434514925e-07;-0.015568630896090016;-0.014746684641544225;1.0551873883095373;9.999296109939971;-0.8335070060646438;-0.015562978940844562;-0.015563013658876131;1.363381431794835e-08;0.014746118519963955;0.014747333516819058
59.26607;1.055762588032581;4.3882283615099196e-07;4.7380728234170555e-07;-0.015568630214888314;-0.01474668435492303;1.0551874640655567;9.99929458375623;-0.8335070064509967;-0.01556298015644658;-0.015563013426088994;1.346405463914338e-08;0.014746138705036523;0.014747337041978103
59.27607;1.0557610972575378;4.3840038721341136e-07;4.7309848703512274e-07;-0.015568629527723636;-0.01474668406508961;1.0551875361771266;9.999293178467369;-0.8335070068244965;-0.015562981382040071;-0.01556301320118351;1.3302920799360207e-08;0.014746159731059442;0.014747340958618467
59.28607;1.0557595970601414;4.3795955870946524e-07;4.723533014850874e-07;-0.01556862883524582;-0.014746683770888464;1.05518760112133;9.999291864890566;-0.8335070071866306;-0.015562982613114782;-0.015563012983810028;1.3147147301385879e-08;0.01474618162618574;0.014747345135965744
59.29607;1.055758089524159;4.3749662011826434e-07;4.7157237209276547e-07;-0.015568628138189461;-0.014746683471532959;1.0551876550462485;9.999290615131507;-0.8335070075385396;-0.015562983845211395;-0.015563012773602504;1.2993831458327013e-08;0.014746204398585538;0.014747349421489505
59.30607;1.0557565767739312;4.3700898931403906e-07;4.7075665031709196e-07;-0.015568627437507173;-0.014746683166587823;1.0551876943550065;9.99928939577131;-0.8335070078809133;-0.015562985074451722;-0.01556301257010425;1.2840291376040326e-08;0.014746228048713521;0.014747353646632178
59.31607;1.0557550610243351;4.3649549276933724e-07;4.699071278849027e-07;-0.015568626734534834;-0.014746682855939082;1.0551877158376;9.999288163490498;-0.8335070082139912;-0.015562986297843;-0.015563012372846343;1.2683912592808723e-08;0.014746252575263285;0.014747357644762597
59.32607;1.0557535447684676;4.3595606657080414e-07;4.6902469789185845e-07;-0.015568626030995063;-0.014746682539543683;1.0551877164114654;9.999286867208374;-0.8335070085377816;-0.015562987513159265;-0.015563012181020078;1.2522432033313424e-08;0.01474627797724646;0.01474736125641072
59.33607;1.0557520321536362;4.3539124460647527e-07;4.6811057826107314e-07;-0.015568625328706058;-0.014746682217168449;1.0551876939297924;9.999285459556205;-0.8335070088524434;-0.01556298871835428;-0.015563011993114308;1.2354264428626733e-08;0.014746304264450696;0.014747364332059892
59.34607;1.0557505295452532;4.348017475876646e-07;4.6716641916029484e-07;-0.015568624629212172;-0.014746681888597046;1.0551876485004275;9.999283910002664;-0.8335070091586521;-0.015562989911096626;-0.015563011807070292;1.2178447971438136e-08;0.01474633146262881;0.014747366741468326
59.35607;1.0557490438125308;4.341882752991422e-07;4.661936977247009e-07;-0.015568623933604132;-0.014746681554094518;1.0551875826304657;9.999282202671667;-0.8335070094577617;-0.015562991088880929;-0.015563011620633574;1.1994445725663237e-08;0.014746359595601515;0.014747368369765031
59.36607;1.0557475804473906;4.335515799427663e-07;4.651933325653201e-07;-0.015568623242644611;-0.01474668121448263;1.0551875004848967;9.999280323886092;-0.8335070097515962;-0.015562992249248658;-0.01556301143161157;1.1801963800305728e-08;0.0147463886620347;0.014747369101994557
59.37607;1.0557461429429458;4.3289275599135285e-07;4.641659437175441e-07;-0.015568622557035448;-0.014746680870960902;1.055187407534602;9.99927825616488;-0.8335070100421269;-0.015562993389768687;-0.015563011238151337;1.1600562548917149e-08;0.014746418628191411;0.014747368816739818
59.38607;1.055744733384836;4.322134892599382e-07;4.631121152244558e-07;-0.015568621877516476;-0.014746680525205344;1.0551873107315255;9.999275974743473;-0.833507010331327;-0.015562994508099226;-0.015563011038860765;1.1389288234378319e-08;0.014746449441901148;0.01474736739126833
59.39607;1.0557433540968615;4.3151601776410386e-07;4.6203231252811905e-07;-0.015568621204873768;-0.014746680179537274;1.0551872180698867;9.999273442835115;-0.8335070106209762;-0.015562995602240939;-0.01556301083253043;1.1166764640322124e-08;0.014746481056629122;0.014747364714866219
59.40607;1.0557420090705756;4.308027875183771e-07;4.609268057732874e-07;-0.01556862054000238;-0.014746679836709485;1.0551871373976627;9.999270621202287;-0.8335070109123143;-0.015562996670688313;-0.015563010617669458;1.0931420086541934e-08;0.014746513441218549;0.014747360706296174
59.41607;1.055740703626098;4.30076149515017e-07;4.597957126836344e-07;-0.015568619883985552;-0.014746679499460848;1.055187076317651;9.999267482996244;-0.8335070112059402;-0.015562997712325466;-0.015563010392255366;1.0681503523931073e-08;0.014746546573840396;0.014747355323149487
59.42607;1.0557394429441331;4.293384057514925e-07;4.5863893506514794e-07;-0.01556861923806494;-0.014746679170349023;1.0551870430282857;9.99926400765259;-0.8335070115021359;-0.01556299872629503;-0.015563010153859158;1.0415473189954794e-08;0.014746580433776234;0.014747348554716449
59.43607;1.0557382312160912;4.285920513401862e-07;4.5745624846022033e-07;-0.015568618603469078;-0.014746678851840608;1.0551870457063168;9.999260167593889;-0.8335070118011316;-0.015562999712077832;-0.015563009900052913;1.0132917936538668e-08;0.014746614994457815;0.014747340396896581
59.44607;1.0557370719228762;4.278397372479155e-07;4.562477864587116e-07;-0.01556861798133545;-0.01474667854616488;1.0551870909493406;9.999255930606894;-0.8335070121029333;-0.015563000669563327;-0.015563009628783517;9.834966321807453e-09;0.014746650217811836;0.014747330821155803
59.45607;1.055735968624452;4.2708383548832135e-07;4.550145307054763e-07;-0.015568617372658786;-0.014746678254987778;1.0551871835144249;9.999251270869427;-0.833507012407176;-0.015563001598860534;-0.015563009338337649;9.523699995769431e-09;0.014746686052502981;0.014747319759511468
59.46607;1.0557349252469717;4.263262652882947e-07;4.537584778016911e-07;-0.015568616778061296;-0.014746677979345642;1.0551873271538526;9.999246178488285;-0.8335070127133628;-0.015563002500129725;-0.015563009027115715;9.201361064021473e-09;0.01474672243666261;0.01474730710785527
59.47607;1.0557339458070834;4.2556894788513605e-07;4.5248247986708283e-07;-0.015568616197534722;-0.014746677719680716;1.0551875252856275;9.999240666057158;-0.8335070130210336;-0.015563003373745686;-0.015563008693775696;8.869997337853052e-09;0.01474675929485818;0.014747292741270108
59.48607;1.0557330343901157;4.2481423486834087e-07;4.511898565942046e-07;-0.0155686156304087;-0.01474667747572675;1.0551877805738348;9.999234773398099;-0.8335070133296406;-0.015563004220571197;-0.015563008337672492;8.531284784057449e-09;0.01474679653352909;0.01474727654413527
59.49607;1.0557321952044012;4.240649413778826e-07;4.498839026230451e-07;-0.015568615075603776;-0.014746677246533677;1.0551880938461433;9.99922857010648;-0.8335070136384866;-0.015563005041996513;-0.015563007958975084;8.186181687635446e-09;0.014746834049957882;0.01474725844064534
59.50607;1.055731432501965;4.2332450866776695e-07;4.485675613684787e-07;-0.015568614531960023;-0.014746677030912201;1.0551884646385923;9.999222149206783;-0.8335070139467528;-0.01556300583983972;-0.01556300755832391;7.834643019716473e-09;0.014746871738623615;0.01474723839935904
59.51607;1.0557307508416738;4.2259724952874635e-07;4.472435137568248e-07;-0.015568613998366348;-0.014746676827913821;1.0551888934931974;9.999215612203745;-0.8335070142533406;-0.015563006616382167;-0.015563007136522361;7.475716729824501e-09;0.014746909480214438;0.01474721641542207
59.52607;1.0557301558903887;4.2188796445984974e-07;4.459144481500931e-07;-0.015568613473645231;-0.014746676636808951;1.0551893831762862;9.999209059241698;-0.833507014556655;-0.015563007374420226;-0.015563006694475018;7.107919315420513e-09;0.014746947132143416;0.014747192492269558
59.53607;1.0557296551166404;4.2120113323484673e-07;4.445832417460592e-07;-0.015568612956499544;-0.014746676456693988;1.0551899376787381;9.99920258917368;-0.8335070148548158;-0.01556300811694099;-0.015563006233113071;6.729391386280115e-09;0.01474698453481529;0.01474716662503213
59.54607;1.0557292566130472;4.2054049902785874e-07;4.432531328812191e-07;-0.01556861244584505;-0.014746676286238408;1.0551905608895793;9.99919629904308;-0.8335070151461812;-0.01556300884650237;-0.015563005753207614;6.337656734801691e-09;0.014747021530570899;0.014747138789907906
59.55607;1.055728966646648;4.1990914898677495e-07;4.419278052702891e-07;-0.01556861194120145;-0.0147466761238116;1.055191256608629;9.999190280449866;-0.8335070154295872;-0.015563009564822058;-0.015563005255272959;5.92970848499778e-09;0.014747057980088447;0.014747108951687486
59.56607;1.0557287888729916;4.193097067752354e-07;4.406112113419396e-07;-0.015568611442703129;-0.014746675967785698;1.0551920287679635;9.999184617617823;-0.8335070157042951;-0.015563010272771266;-0.015563004739573833;5.502822753176619e-09;0.014747093760727395;0.01474707707760768
59.57607;1.0557287252162304;4.187445475368429e-07;4.3930737233846354e-07;-0.015568610950926683;-0.014746675816628994;1.0551928804646467;9.99917938796818;-0.8335070159699051;-0.015563010970790906;-0.015563004205966222;5.05532033222247e-09;0.014747128761999354;0.014747043141118911
59.58607;1.0557287767370351;4.1821597444680427e-07;4.380203258498972e-07;-0.015568610466675518;-0.014746675668935559;1.0551938131212488;9.999174667204091;-0.8335070162261646;-0.015563011659483731;-0.015563003653705726;4.586671219376394e-09;0.014747162891313146;0.014747007126130758
59.59607;1.0557289443015847;4.1772605974185514e-07;4.36754036955454e-07;-0.015568609990660464;-0.01474667552378217;1.0551948267605333;9.999170537831038;-0.8335070164727192;-0.015563012339831107;-0.01556300308178214;4.09718724737732e-09;0.01474719607763838;0.014746969049369625
59.60607;1.0557292291886515;4.1727641928918607e-07;4.3551233866442045e-07;-0.015568609523547673;-0.014746675381019323;1.0551959204582266;9.999167091662356;-0.8335070167090332;-0.015563013013092993;-0.015563002489799747;3.5876699799062116e-09;0.014747228270935523;0.014746928983391337
59.61607;1.0557296332391604;4.168684887568019e-07;4.342990374637685e-07;-0.015568609066377116;-0.014746675241039741;1.0551970925686673;9.999164416209409;-0.8335070169345419;-0.015563013680615419;-0.01556300187854453;3.0591933046384755e-09;0.014747259437181038;0.014746887046927908
59.62607;1.0557301588000072;4.1650395670741477e-07;4.331179611848881e-07;-0.015568608620662141;-0.014746675104373042;1.0551983411395156;9.999162573682378;-0.833507017148925;-0.0155630143434653;-0.015563001249580499;2.513105381779105e-09;0.014747289545249976;0.014746843377081022
59.63607;1.0557308091290287;4.1618473358396196e-07;4.319728229343895e-07;-0.015568608188179917;-0.014746674971476463;1.0551996648971478;9.999161593429443;-0.833507017352289;-0.015563015002204975;-0.015563000604342713;1.9511987970285808e-09;0.014747318553611607;0.014746798115005929
59.64607;1.055731587788609;4.159126308774542e-07;4.308672193755006e-07;-0.015568607770802044;-0.01474667484269293;1.0552010639158012;9.999161477718557;-0.8335070175451669;-0.015563015657089507;-0.01556299994376144;1.375809688154606e-09;0.014747346404663889;0.01474675139558759
59.65607;1.0557324958411034;4.156892926361568e-07;4.298048661944912e-07;-0.015568607370354275;-0.014746674718499695;1.0552025389240824;9.999162209563588;-0.8335070177284367;-0.015563016308307212;-0.015562999268604494;7.8967392812294e-10;0.014747373034736926;0.014746703338069678
59.66607;1.0557335298690447;4.155164358529459e-07;4.2878960581533016e-07;-0.015568606988640493;-0.014746674600123359;1.055204090285059;9.999163762381153;-0.8335070179031501;-0.015563016955994524;-0.015562998579804145;1.9573923979179524e-10;0.014747398400823477;0.014746654054993296
59.67607;1.0557346832706183;4.153959167819335e-07;4.278251563205953e-07;-0.01556860662755067;-0.014746674489916728;1.055205718012483;9.999166111011931;-0.8335070180703593;-0.015563017600235526;-0.015562997878422174;-4.028160885534119e-10;0.01474742250037194;0.014746603664087053
59.68607;1.0557359481581212;4.153295055958342e-07;4.269150140319852e-07;-0.015568606288843578;-0.014746674390878747;1.0552074226095731;9.999169234396502;-0.8335070182311214;-0.015563018241150238;-0.015562997165454789;-1.0025693458480074e-09;0.014747445365478689;0.01474655228260486
59.69607;1.0557373149533467;4.1531872766779525e-07;4.2606243285474817e-07;-0.015568605973764693;-0.014746674305742037;1.0552092053221829;9.999173107421779;-0.8335070183866155;-0.015563018878897411;-0.01556299644167662;-1.6000970912613726e-09;0.014747467051573227;0.014746500021851317
59.70607;1.0557387714572244;4.153646840826097e-07;4.2527028895738004e-07;-0.015568605683192764;-0.014746674236381443;1.055211067446962;9.99917769331499;-0.8335070185382283;-0.01556301951351799;-0.015562995707761925;-2.192247401937482e-09;0.014747487639396083;0.01474644700065005
59.71607;1.0557403038953468;4.154677091071409e-07;4.245408979622487e-07;-0.015568605418401105;-0.0147466741837485;1.0552130098327837;9.99918294123402;-0.8335070186874692;-0.01556302014478554;-0.01556299496465565;-2.7762757692671104e-09;0.014747507225547945;0.01474639336120733
59.72607;1.055741898900391;4.1562738149654914e-07;4.2387588270886694e-07;-0.015568605181581204;-0.014746674148090165;1.0552150328501808;9.999188788941916;-0.8335070188357838;-0.015563020772326052;-0.01556299421364768;-3.349978849686085e-09;0.014747525892256062;0.014746339270156615
59.73607;1.0557435447964816;4.1584293447532567e-07;4.2327611460942173e-07;-0.015568604975570994;-0.014746674129152081;1.0552171366337233;9.999195172196329;-0.8335070189844803;-0.015563021395990244;-0.015562993456038747;-3.9118230522306335e-09;0.014747543692777353;0.01474628491234405
59.74607;1.0557452321469305;4.16113354854604e-07;4.227416894042693e-07;-0.015568604803190065;-0.014746674126331035;1.055219321466186;9.999202032800898;-0.8335070191347628;-0.015563022016129047;-0.015562992693049641;-4.460996730531357e-09;0.014747560661430742;0.014746230483045247
59.75607;1.055746954168795;4.164371324038905e-07;4.2227204002275604e-07;-0.015568604666785127;-0.01474667413883975;1.0552215876020037;9.999209319894986;-0.8335070192877155;-0.015563022633652548;-0.015562991925999671;-4.9973867084824725e-09;0.01474757682494532;0.01474617618203319
59.76607;1.0557487070336584;4.168122036530642e-07;4.218662129187722e-07;-0.015568604568164751;-0.014746674165948511;1.0552239345288652;9.999216987275664;-0.8335070194440435;-0.015563023249964166;-0.015562991156221137;-5.521437062216112e-09;0.014747592215038201;0.014746122210934251
59.77607;1.0557504892141472;4.1723626184200595e-07;4.2152308773554526e-07;-0.015568604508750708;-0.014746674207274942;1.0552263604097345;9.999224987667494;-0.8335070196036951;-0.015563023866724129;-0.015562990384987005;-6.0337934067215364e-09;0.014747606884736674;0.014746068759836533
59.78607;1.0557523001637152;4.1770705288134657e-07;4.212413733611421e-07;-0.015568604489743345;-0.014746674262820133;1.0552288619285164;9.999233266727794;-0.8335070197660697;-0.015563024485576947;-0.0155629896136943;-6.5348043547495254e-09;0.014747620905813493;0.01474601598480586
59.79607;1.0557541391485583;4.182222358081239e-07;4.2101941196420405e-07;-0.015568604512331797;-0.014746674332729661;1.0552314342608335;9.999241761861128;-0.8335070199307494;-0.015563025108196968;-0.01556298884389445;-7.024258660906649e-09;0.014747634345133162;0.0147459640044983
59.80607;1.0557560042391554;4.187791646235513e-07;4.208549884249033e-07;-0.015568604577828679;-0.014746674417204472;1.0552340707259704;9.99925041043902;-0.8335070200977359;-0.015563025736477729;-0.015562988077167593;-7.50154388866974e-09;0.014747647248255651;0.014745912916561778
59.81607;1.0557578921062116;4.19375175448028e-07;4.207453169331446e-07;-0.015568604687349262;-0.014746674516583734;1.0552367621986145;9.999259161903074;-0.8335070202671069;-0.015563026372252679;-0.015562987315106306;-7.965862901653024e-09;0.014747659641281727;0.014745862797589314
59.82607;1.0557597993432928;4.200079979269236e-07;4.2068727705239747e-07;-0.015568604841252992;-0.014746674631250845;1.055239497134182;9.99926798078674;-0.8335070204387993;-0.015563027016727744;-0.015562986559544403;-8.416317153946863e-09;0.014747671542213833;0.014745813684307073
59.83607;1.0557617242827437;4.206757076691339e-07;4.206777835398651e-07;-0.015568605039068106;-0.014746674761433457;1.055242262795347;9.999276845087635;-0.8335070206125524;-0.015563027670380102;-0.015562985812814194;-8.852094684464991e-09;0.01474768297228155;0.01474576557158461
59.84607;1.055763666975212;4.2137665146258884e-07;4.2071395644532214e-07;-0.015568605279988344;-0.014746674907172314;1.05524504706036;9.999285749775177;-0.8335070207878112;-0.015563028333374234;-0.015562985077344917;-9.272513874740356e-09;0.014747693967127962;0.014745718428882578
59.85607;1.055765627035092;4.2210972829864987e-07;4.2079305206054555e-07;-0.015568605563231667;-0.014746675068280467;1.055247839334202;9.999294707141994;-0.8335070209638624;-0.015563029006021183;-0.015562984354820892;-9.676674580351271e-09;0.014747704589879007;0.01474567221407674
59.86607;1.0557676022901383;4.228744810822515e-07;4.2091244896840627e-07;-0.015568605888073192;-0.014746675244080212;1.0552506302785984;9.999303738537776;-0.8335070211401807;-0.015563029689094635;-0.015562983645814585;-1.0063405073242624e-08;0.014747714929514636;0.014745626886074711
59.87607;1.0557695891021335;4.236707383813389e-07;4.210696940554179e-07;-0.01556860625393805;-0.014746675433249127;1.0552534115526733;9.999312865222135;-0.8335070213164297;-0.01556303038384504;-0.015562982949907465;-1.0431912966798215e-08;0.014747725076761383;0.014745582409926386
59.88607;1.0557715820946072;4.244982347864155e-07;4.212623978446222e-07;-0.015568606660344844;-0.01474667563403849;1.055256175912731;9.999322101500063;-0.8335070214920699;-0.015563031091630347;-0.015562982266003805;-1.0782356798944289e-08;0.014747735098960674;0.014745538744534594
59.89607;1.0557735733756841;4.2535644943225857e-07;4.2148807535045533e-07;-0.015568607106502777;-0.014746675844549464;1.0552589168841573;9.999331453551083;-0.8335070216663665;-0.015563031813692169;-0.015562981592736252;-1.1115695026692632e-08;0.014747745029378142;0.014745495839279896
59.90607;1.0557755526794934;4.2624463378626184e-07;4.2174416896939977e-07;-0.015568607590939414;-0.014746676062868556;1.0552616278242315;9.9993409261149;-0.8335070218390158;-0.01556303255134955;-0.015562980928785396;-1.1433433892445249e-08;0.014747754874518739;0.01474545365405592
59.91607;1.055777508041994;4.271619447137854e-07;4.220283132573486e-07;-0.01556860811143343;-0.014746676287184608;1.05526430156913;9.999350523128703;-0.8335070220104476;-0.015563033306060521;-0.01556298027310478;-1.1737769251608291e-08;0.014747764637290607;0.014745412176924218
59.92607;1.055779426478932;4.2810735314121005e-07;4.2233876198643494e-07;-0.015568608665290987;-0.014746676515776193;1.0552669311603982;9.999360237126412;-0.8335070221813657;-0.015563034079005854;-0.015562979625007724;-1.2031379435513237e-08;0.01474777432496755;0.01474537142555852
59.93607;1.055781295031315;4.290792939047291e-07;4.2267477362153305e-07;-0.015568609249769327;-0.014746676746810348;1.0552695105893026;9.999370045633498;-0.8335070223522052;-0.015563034870619951;-0.015562978984184713;-1.231670794062523e-08;0.01474778392842684;0.014745331441463392
59.94607;1.0557831026028204;4.300755998648666e-07;4.230367498367595e-07;-0.01556860986240497;-0.014746676978262582;1.0552720351834628;9.99937992244721;-0.8335070225230232;-0.01556303568044036;-0.015562978350785314;-1.2595733020440093e-08;0.014746793414258434;0.014744292283265077
59.95607;1.0557848415334736;4.310938182272613e-07;4.234260418181101e-07;-0.015568610501050633;-0.014746677208131762;1.0552745018874932;9.999389849455754;-0.8335070226936391;-0.015563036507040643;-0.0155629777253751;-1.287022880732218e-08;0.01474680274641741;0.014744254012437168
59.96607;1.0557865076700894;4.32131476891479e-07;4.2384455452053247e-07;-0.015568611163451146;-0.014746677434642372;1.0552769095625973;9.999399818920544;-0.833507022863626;-0.015563037347971868;-0.015562977108717202;-1.3141740604415407e-08;0.014746811907527522;0.014744216667697659
59.97607;1.0557880993964737;4.331863041033629e-07;4.2429441672513726e-07;-0.015568611846779493;-0.01474667765620046;1.0552792590560682;9.999409828212642;-0.8335070230320685;-0.01556303820001702;-0.01556297650144148;-1.3411561766674288e-08;0.01474682090537458;0.014744180248347089
59.98607;1.0557896163486227;4.3425659325665585e-07;4.2477773950047797e-07;-0.01556861254772907;-0.014746677871480558;1.055281552631667;9.999419869586534;-0.8335070231974517;-0.015563039059746405;-0.015562975903683732;-1.3681088731566179e-08;0.014746829773801649;0.014744144714809438
59.99607;1.055791058679355;4.353414085696575e-07;4.252963329860255e-07;-0.015568613262978372;-0.01474667807984126;1.0552837933269226;9.99942992344671;-0.8335070233580724;-0.015563039923868621;-0.015562975314975948;-1.3952049335688438e-08;0.014746838570375806;0.014744109987712802
60.00607;1.0557924269545655;4.3644038128809477e-07;4.2585154131756996e-07;-0.015568613989592616;-0.014746678281529726;1.0552859847055491;9.999439966270087;-0.8335070235125974;-0.015563040789080034;-0.01556297473435618;-1.4226313644096668e-08;0.014746847356351048;0.01474407595194412
60.01607;1.0557937214894515;4.3755342239642515e-07;4.26444390692798e-07;-0.01556861472524325;-0.014746678477339355;1.055288130872746;9.999449983570145;-0.8335070236601443;-0.015563041651781916;-0.015562974160567712;-1.4505541597223162e-08;0.014746856169731695;0.014744042484436764
60.02607;1.0557949415150898;4.386806572506446e-07;4.270757694509354e-07;-0.015568615468214508;-0.014746678668222326;1.0552902370698023;9.999459967878938;-0.8335070238000064;-0.0155630425080341;-0.01556297359237934;-1.47909745402074e-08;0.01474686502496093;0.014744009482114115
60.03607;1.0557960852666213;4.398224728956368e-07;4.277463736754082e-07;-0.015568616217205969;-0.01474667885534396;1.055292310674256;9.999469907376021;-0.8335070239313968;-0.015563043353936691;-0.015562973028705593;-1.508339099663684e-08;0.014746873922515717;0.014743976861540673
60.04607;1.0557971506581993;4.409795540066651e-07;4.2845655697265584e-07;-0.015568616971042936;-0.014746679040265205;1.0552943610619476;9.999479787537547;-0.8335070240532371;-0.015563044186369628;-0.015562972468526564;-1.5383128532962693e-08;0.014746882838605289;0.014743944555739082
60.05607;1.055798135763411;4.4215275868644415e-07;4.292061411741855e-07;-0.015568617728426683;-0.014746679224770779;1.0552963976863396;9.999489604148703;-0.8335070241640775;-0.015563045003152016;-0.015562971910951412;-1.569019923231381e-08;0.014746891717625834;0.01474391253172485
60.06607;1.055799038681244;4.433426176069459e-07;4.2999419586802393e-07;-0.01556861848787948;-0.014746679410459233;1.0552984279127884;9.999499364819716;-0.8335070242622726;-0.015563045802296425;-0.015562971355237471;-1.6004399565054763e-08;0.01474690048219262;0.014743880796897849
60.07607;1.0557998570925249;4.44548746495974e-07;4.308189036614115e-07;-0.015568619247860967;-0.014746679598429409;1.055300456371347;9.99950907502931;-0.8335070243462929;-0.01556304658154057;-0.015562970800667819;-1.632535813664946e-08;0.014746909045453241;0.014743849379824224
60.08607;1.0558005885209356;4.457696043834693e-07;4.3167759936690946e-07;-0.01556862000675733;-0.014746679789155592;1.055302486104627;9.999518731420206;-0.8335070244150388;-0.015563047338511719;-0.015562970246685546;-1.6652724252647123e-08;0.014746917321784254;0.014743818316281325
60.09607;1.0558012314824436;4.47002691989831e-07;4.325670286114332e-07;-0.01556862076265529;-0.014746679982567415;1.0553045197523494;9.999528333562775;-0.8335070244680944;-0.015563048070744817;-0.015562969693289585;-1.6986571495831257e-08;0.014746925229889447;0.014743787641062028
60.10607;1.0558017864054772;4.4824528087370674e-07;4.334836778740885e-07;-0.015568621513155032;-0.014746680178434415;1.0553065595167883;9.999537896529768;-0.8335070245057932;-0.015563048775511606;-0.01556296914141548;-1.732762927995437e-08;0.014746932687080569;0.01474375736245365
60.11607;1.0558022561308071;4.4949515053155127e-07;4.344240496716497e-07;-0.015568622255525053;-0.014746680376894682;1.055308606869056;9.999547454258547;-0.8335070245290906;-0.015563049449802052;-0.015562968593104479;-1.7677009532164188e-08;0.014746939612449238;0.014743727442590808
60.12607;1.0558026459760508;4.507504614380694e-07;4.3538491709864754e-07;-0.015568622987289806;-0.01474668057868516;1.0553106625156563;9.999557060719955;-0.8335070245392159;-0.015563050090444218;-0.015562968051318609;-1.803570150372153e-08;0.014746945936201579;0.014743697820321524
60.13607;1.0558029629648495;4.520090824572812e-07;4.363634395410311e-07;-0.015568623706679706;-0.014746680784917674;1.0553127266933662;9.999566788126563;-0.8335070245372028;-0.015563050694331485;-0.015562967519570816;-1.8404192585346964e-08;0.014746951601101448;0.014743668452406513
60.14607;1.0558032159310031;4.5326819183674646e-07;4.3735700785334217e-07;-0.015568624412400105;-0.014746680996687928;1.0553147997723622;9.999576723725106;-0.8335070245238042;-0.015563051258597627;-0.015562967001511793;-1.878231502673289e-08;0.014746956559056296;0.014743639326317304
60.15607;1.0558034166882964;4.545242520878729e-07;4.383629218038957e-07;-0.015568625103285235;-0.014746681214803013;1.05531688195504;9.999586968197924;-0.8335070244997513;-0.015563051780675989;-0.015562966500504762;-1.9169303086385712e-08;0.014746960765291141;0.01474361044958863
60.16607;1.0558035792855605;4.5577333551727427e-07;4.3937802347868906e-07;-0.01556862577849089;-0.014746681439624201;1.0553189721786203;9.999597624488842;-0.8335070244659551;-0.015563052258376339;-0.015562966019435435;-1.956381483869761e-08;0.014746964173017258;0.014743581844576557
60.17607;1.0558037174074582;4.5701180084876773e-07;4.403983858807268e-07;-0.015568626437735161;-0.014746681670981896;1.0553210680572023;9.999608781044673;-0.8335070244237125;-0.015563052689865213;-0.015562965560734915;-1.9963790999994222e-08;0.01474696672694922;0.014743553554942336
60.18607;1.0558038425213687;4.5823661358602684e-07;4.4141940068678314e-07;-0.015568627081076012;-0.014746681908263606;1.0553231668187621;9.999620510405945;-0.8335070243748083;-0.015563053073581246;-0.015562965126374473;-2.0366511708570813e-08;0.01474696835313874;0.014743525651443327
60.19607;1.0558039634046705;4.5944478219265857e-07;4.42436386717371e-07;-0.015568627708557629;-0.01474668215062166;1.0553252656678624;9.999632873157218;-0.8335070243214254;-0.015563053408353485;-0.015562964717967073;-2.076907212532634e-08;0.014746968968266563;0.014743498224805933
60.20607;1.055804087109531;4.606327620984315e-07;4.434452273898373e-07;-0.015568628320126721;-0.014746682397040613;1.0553273617088157;9.999645909172845;-0.8335070242660194;-0.015563053693661824;-0.01556296433687697;-2.1168883817179104e-08;0.014746968508910574;0.014743471372433979
60.21607;1.0558042206099476;4.6179663349950193e-07;4.44442681395198e-07;-0.015568628915902653;-0.014746682646416447;1.0553294521200514;9.999659632328793;-0.8335070242109252;-0.015563053929679046;-0.015562963983968272;-2.156375540704724e-08;0.01474696694369974;0.014743445189765688
60.22607;1.0558043704477582;4.6293258859924203e-07;4.4542633923653786e-07;-0.015568629496531712;-0.014746682897835144;1.0553315340714138;9.999674035822887;-0.8335070241576944;-0.015563054116907404;-0.015562963659335858;-2.195165252381551e-08;0.014746964267641239;0.01474341977099315
60.23607;1.055804540302609;4.640372097038481e-07;4.463942130788752e-07;-0.01556863006322337;-0.014746683150670662;1.0553336043621768;9.999689094802081;-0.8335070241068272;-0.01556305425575122;-0.01556296336233588;-2.233058261694965e-08;0.014746960502210008;0.014743395217700924
60.24607;1.0558047294535395;4.651075636758196e-07;4.473442490975459e-07;-0.015568630617575447;-0.014746683404346827;1.055335659337572;9.99970477289987;-0.8335070240580851;-0.015563054346517313;-0.015562963091589652;-2.2698782347615112e-08;0.014746955695591705;0.014743371636189781
60.25607;1.0558049330016583;4.661409847407881e-07;4.482740547087745e-07;-0.015568631161445983;-0.014746683658104179;1.055337695516847;9.999721034393254;-0.8335070240109922;-0.015563054389744873;-0.015562962845078259;-2.3054909752500968e-08;0.01474694990988618;0.0147433491217199
60.26607;1.0558051433483213;4.6713467168574626e-07;4.491807674219297e-07;-0.015568631696757056;-0.014746683911026792;1.0553397113568384;9.999737844586914;-0.8335070239652717;-0.01556305438650078;-0.015562962620606741;-2.3397944795083742e-08;0.014746943200476224;0.0147433277515246
60.27607;1.0558053530513478;4.680857386528099e-07;4.500610757758692e-07;-0.015568632225248048;-0.014746684162395508;1.055341708999749;9.999755166131864;-0.8335070239209533;-0.01556305433852162;-0.01556296241627617;-2.3727018113557648e-08;0.014746935605271176;0.01474330758506039
60.28607;1.055805557242883;4.6899164094499346e-07;4.5091141516799374e-07;-0.015568632748262297;-0.014746684411974298;1.055343694031353;9.999772967725146;-0.8335070238782567;-0.015563054248148104;-0.015562962230527132;-2.4041398475533036e-08;0.014746927158070465;0.014743288666461973
60.29607;1.0558057534721537;4.698502047799109e-07;4.517281156638452e-07;-0.015568633266568686;-0.014746684659902408;1.0553456736528295;9.999791230329809;-0.8335070238376904;-0.01556305411818984;-0.015562962061789986;-2.4340430049633775e-08;0.014746917907974654;0.014743271031067777
60.30607;1.0558059402570568;4.706593210880562e-07;4.5250737962615893e-07;-0.015568633780444062;-0.014746684906573314;1.0553476549300274;9.999809939766903;-0.8335070238002109;-0.01556305395184978;-0.015562961908132823;-2.4623514134210587e-08;0.014746907911201361;0.01474325470125529
60.31607;1.0558061163051495;4.7141693794747314e-07;4.532453455589214e-07;-0.015568634289938215;-0.014746685152633105;1.0553496439368784;9.999829082031614;-0.8335070237671237;-0.015563053752506916;-0.015562961767101617;-2.4890333583732928e-08;0.014746897207554574;0.01474323968032208
60.32607;1.0558062804377994;4.721210204822526e-07;4.5393841210335036e-07;-0.01556863479484589;-0.014746685398780563;1.0553516460163914;9.999848643821233;-0.833507023739805;-0.015563053523269;-0.015562961635707495;-2.5140831955955662e-08;0.014746885820505732;0.014743225966291754
60.33607;1.0558064317844251;4.727690741544191e-07;4.5458346431618793e-07;-0.015568635294460946;-0.014746685645527493;1.055353666314583;9.99986860486269;-0.8335070237193771;-0.015563053266602978;-0.015562961510720046;-2.5374729889196868e-08;0.014746873777987547;0.014743213565968156
60.34607;1.055806569537588;4.7335808230997497e-07;4.55177819661121e-07;-0.015568635787578873;-0.014746685893185238;1.0553557092490822;9.99988893116192;-0.8335070237064807;-0.015563052984280634;-0.01556296138909449;-2.5591299702408474e-08;0.014746861120533097;0.014743202483977591
60.35607;1.0558066917560869;4.738852550997292e-07;4.5571919096464377e-07;-0.015568636272821968;-0.014746686141951402;1.055357777078118;9.999909580162237;-0.8335070237013246;-0.0155630526775544;-0.015562961268134227;-2.578971923156365e-08;0.014746847887531065;0.0147431926990706
60.36607;1.055806794425586;4.7434856397834607e-07;4.562057263673356e-07;-0.015568636748983134;-0.014746686391936357;1.0553598689030435;9.999930508861773;-0.8335070237038327;-0.015563052347330941;-0.015562961145567666;-2.596927057777956e-08;0.014746834102169705;0.014743184153330731
60.37607;1.0558068721171765;4.7474654500590165e-07;4.5663598152518025e-07;-0.015568637215068013;-0.014746686643042078;1.0553619804918042;9.99995168033101;-0.833507023713566;-0.015563051994331214;-0.015562961019705064;-2.6129090410100065e-08;0.014746819772395918;0.014743176762100376
60.38607;1.055806919185138;4.750780955795635e-07;4.5700894347874706e-07;-0.015568637670105018;-0.01474668689474836;1.0553641048819122;9.999973066037285;-0.8335070237296037;-0.01556305161934315;-0.015562960889267678;-2.6268154009549754e-08;0.01474680490427352;0.014743170437163193
60.39607;1.055806930205731;4.753426277356279e-07;4.573241214145281e-07;-0.01556863811304098;-0.014746687145993916;1.055366233757067;9.999994635885276;-0.833507023750699;-0.015563051223303793;-0.015562960753016544;-2.6385571224419425e-08;0.014746789515074764;0.014743165105716785
60.40607;1.05580690047217;4.75540126398004e-07;4.575814653825639e-07;-0.015568638542828826;-0.014746687395201496;1.05536835873354;10.000016347632142;-0.8335070237755822;-0.015563050807017654;-0.01556296060989529;-2.6480514598918125e-08;0.014746773641480963;0.014743160710835866
60.41607;1.055806826358837;4.756710425957728e-07;4.577812194494915e-07;-0.015568638958592871;-0.014746687640508368;1.0553704720383523;10.000038157321153;-0.8335070238033166;-0.0155630503708084;-0.015562960459430692;-2.655192686069496e-08;0.014746757335821876;0.014743157204349558
60.42607;1.055806704365644;4.7573638383925184e-07;4.57923879101454e-07;-0.015568639359671387;-0.014746687880228568;1.0553725666137306;10.000060040090524;-0.8335070238336101;-0.015563049914577506;-0.015562960301639252;-2.659868816096145e-08;0.014746740640948039;0.01474315454341668
60.43607;1.0558065300737505;4.7573786373085875e-07;4.5801011923076806e-07;-0.015568639745515152;-0.0147466881130767;1.0553746360035217;10.00008199787157;-0.8335070238667026;-0.015563049438296814;-0.01556296013669086;-2.6620101327813095e-08;0.0147467235670859;0.01474315268670421
60.44607;1.0558062983792866;4.7567773679655473e-07;4.5804074829048747e-07;-0.015568640115612105;-0.014746688337919945;1.0553766745787436;10.000104055727899;-0.8335070239028679;-0.015563048942268285;-0.01556295996473389;-2.6616177048971777e-08;0.014746706102928274;0.014743151594959644
60.45607;1.0558060040829433;4.755585475183989e-07;4.580167397077832e-07;-0.0155686404693251;-0.014746688553611902;1.0553786779464127;10.000126255406842;-0.833507023942019;-0.015563048426758798;-0.015562959785832615;-2.6587528301675226e-08;0.01474668824647673;0.01474315123939726
60.46607;1.0558056423556936;4.753831661044358e-07;4.579391775500129e-07;-0.015568640805586774;-0.014746688759097763;1.0553806429995207;10.000148645736697;-0.8335070239835306;-0.01556304789182407;-0.01556295960004866;-2.6535017693152334e-08;0.014746670019806144;0.014743151606312888
60.47607;1.0558052096416224;4.7515482674506617e-07;4.5780919284962146e-07;-0.015568641122889186;-0.014746688953573516;1.055382566965892;10.00017126894874;-0.8335070240260889;-0.01556304733793986;-0.015562959407616435;-2.6459538938377935e-08;0.014746651459026195;0.014743152697521451
60.48607;1.0558047039322795;4.748767697304826e-07;4.576279696732221e-07;-0.01556864141965671;-0.014746689136712498;1.0553844463464;10.000194150359238;-0.8335070240676393;-0.015563046766489027;-0.015562959209081038;-2.6362066790405932e-08;0.014746632590672036;0.014743154542084662
60.49607;1.0558041235385456;4.745517808393358e-07;4.5739658492491837e-07;-0.015568641694632795;-0.01474668930890104;1.0553862776747311;10.00021730373939;-0.8335070241056135;-0.015563046179370129;-0.015562959005234404;-2.6243804402828515e-08;0.014746613409004706;0.014743157214329975
60.50607;1.055803466164617;4.741821129189622e-07;4.571155727130927e-07;-0.015568641947134485;-0.014746689471400625;1.0553880589893718;10.000240744398189;-0.8335070241373584;-0.01556304557859826;-0.015562958796924995;-2.6106114977833306e-08;0.014746593870456987;0.014743160825395767
60.51607;1.055802729705308;4.737696391104912e-07;4.567845513102517e-07;-0.015568642177046666;-0.014746689626373252;1.0553897896402975;10.000264486429586;-0.8335070241606196;-0.015563044966387479;-0.015562958585099195;-2.595011465723109e-08;0.014746573909179737;0.01474316548667827
60.52607;1.0558019138401307;4.733158514269853e-07;4.564023782590755e-07;-0.015568642384519575;-0.014746689776635829;1.0553914688232595;10.00028852512431;-0.8335070241738055;-0.015563044345085321;-0.015562958370944105;-2.577634663167585e-08;0.014746553459373982;0.01474317129112358
