time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.53607;1.0558010210892932;4.7282177640760984e-07;4.5596780450628774e-07;-0.01556864256946115;-0.014746689925344343;1.0553930948268433;10.000312828967278;-0.8335070241758619;-0.01556304371685845;-0.01556295815572174;-2.558487818192276e-08;0.014746532469401637;0.01474317832547749
60.54607;1.0558000569967165;4.722880629075197e-07;4.5548001620233966e-07;-0.015568642730938923;-0.014746690075699866;1.0553946658497948;10.000337344622492;-0.8335070241661307;-0.015563043083619003;-0.015562957940438849;-2.5375699893133657e-08;0.01474651090554455;0.014743186683528513
60.55607;1.0557990297742397;4.717151713706933e-07;4.5493872289297675e-07;-0.015568642867097134;-0.014746690230484602;1.0553961810859043;10.000361996035359;-0.8335070241442452;-0.015563042447160088;-0.015562957725582138;-2.51489123498273e-08;0.014746488749872303;0.014743196467212274
60.56607;1.0557979493317822;4.711035165866856e-07;4.5434416575381363e-07;-0.015568642975938697;-0.014746690391709638;1.0553976409974446;10.00038667957043;-0.8335070241097899;-0.01556304180919922;-0.01556295751103852;-2.490449663749922e-08;0.01474646599386773;0.014743207774643372
60.57607;1.0557968253645087;4.7045370569832866e-07;4.5369720020921333e-07;-0.015568643056207405;-0.014746690560631121;1.0553990472030237;10.000411272737228;-0.8335070240619907;-0.015563041171481199;-0.015562957296556247;-2.4642308834512462e-08;0.014746442628582697;0.01474322067877323
60.58607;1.055795665249691;4.6976699243776706e-07;4.5299912477086186e-07;-0.015568643107675485;-0.014746690737980253;1.0554004016201606;10.000435652327893;-0.8335070239997558;-0.01556304053608502;-0.015562957082408506;-2.4362480526730156e-08;0.014746418642513928;0.014743235214506947
60.59607;1.0557944734313895;4.6904580939153587e-07;4.522513404701005e-07;-0.015568643131009108;-0.014746690924470224;1.055401704628668;10.000459704897912;-0.8335070239218685;-0.015563039905513778;-0.015562956869441641;-2.4065680349926244e-08;0.01474639404278933;0.014743251381168297
60.60607;1.05579325298179;4.682939670534732e-07;4.514552135222777e-07;-0.015568643127359253;-0.014746691121257226;1.0554029542657208;10.000483327826233;-0.8335070238270622;-0.015563039282497238;-0.015562956658739736;-2.3753014115569558e-08;0.014746368878004311;0.014743269149592977
60.61607;1.055792007727712;4.6751616817000143e-07;4.506122361174096e-07;-0.015568643097641482;-0.014746691329899286;1.055404147965597;10.000506426708053;-0.8335070237141005;-0.015563038669941538;-0.015562956451595548;-2.3425664360592404e-08;0.014746343222877852;0.014743288470401877
60.62607;1.0557907430454794;4.66717240608555e-07;4.4972439259141797e-07;-0.015568643042018096;-0.014746691552166784;1.0554052849936553;10.000528910093635;-0.8335070235819696;-0.015563038070900275;-0.015562956249601695;-2.3084499773169534e-08;0.014746317143488523;0.014743309279807564
60.63607;1.0557894656124245;4.6590176436786853e-07;4.4879441411076465e-07;-0.015568642960114043;-0.01474669178982774;1.0554063668901246;10.00055068860648;-0.8335070234300497;-0.015563037488170022;-0.015562956054358989;-2.2729907918885203e-08;0.014746290687988755;0.01474333150069476
60.64607;1.0557881832175324;4.6507410760519767e-07;4.478255244228341e-07;-0.015568642851639648;-0.014746692044122232;1.0554073961308652;10.000571681525924;-0.8335070232582509;-0.015563036923876603;-0.015562955867057233;-2.2362092352595343e-08;0.014746263895424643;0.014743355052032059
60.65607;1.0557869042240817;4.6423848056213916e-07;4.468209170479254e-07;-0.015568642716837548;-0.014746692315359931;1.0554083751543546;10.000591819576808;-0.8335070230671829;-0.01556303637969617;-0.015562955688462181;-2.1981785781180022e-08;0.014746236790835218;0.014743379857490312
60.66607;1.055785636068427;4.6339885672507e-07;4.4578352945447315e-07;-0.015568642556437211;-0.014746692603158312;1.055409306224495;10.000611044797191;-0.8335070228581666;-0.015563035857277899;-0.015562955519351492;-2.159062704897679e-08;0.014746209373645142;0.014743405837009668
60.67607;1.0557843841941579;4.6255891600479174e-07;4.4471618731828244e-07;-0.015568642371229043;-0.014746692906960665;1.0554101914028022;10.00062931579025;-0.833507022632802;-0.01556303535801574;-0.015562955360982117;-2.119079984840181e-08;0.014746181625735155;0.014743432897421726
60.68607;1.055783152735694;4.6172213089709834e-07;4.436219159195921e-07;-0.015568642161811332;-0.014746693226267205;1.0554110328957582;10.000646607355925;-0.8335070223923416;-0.015563034882476639;-0.015562955214987463;-2.0784407947782547e-08;0.014746153527467554;0.014743460933888846
60.69607;1.0557819459812419;4.6089187574755747e-07;4.425039868047329e-07;-0.015568641928675011;-0.014746693560626556;1.0554118334366227;10.000662899579673;-0.8335070221373394;-0.01556303443028968;-0.01556295508288615;-2.0373023907447748e-08;0.014746125060327759;0.014743489841783945
60.70607;1.0557807686609497;4.6007133061880264e-07;4.413655953338246e-07;-0.015568641672324659;-0.014746693909674567;1.0554125960782406;10.000678173211249;-0.8335070218676058;-0.015563034000480199;-0.015562954965919753;-1.9957690989998562e-08;0.014746096203260782;0.014743519529394936
60.71607;1.0557796245920625;4.5926323762902275e-07;4.4020977660284084e-07;-0.015568641393307839;-0.014746694273243871;1.0554133244879729;10.000692418706238;-0.8335070215823575;-0.015563033591694234;-0.015562954865133696;-1.9539371410212378e-08;0.014746066934998622;0.014743549908081582
60.72607;1.0557785157358808;4.5846977962918216e-07;4.390395449577252e-07;-0.015568641092241207;-0.014746694651458867;1.0554140240015935;10.00070564276213;-0.833507021280378;-0.015563033202229985;-0.015562954781349288;-1.9119316197976493e-08;0.014746037247002202;0.014743580865136623
60.73607;1.0557774428525106;4.576926039500832e-07;4.378576842560199e-07;-0.015568640769973247;-0.014746695044685931;1.0554147017241895;10.000717858012251;-0.8335070209601562;-0.01556303283025187;-0.01556295471509794;-1.8698980222217613e-08;0.014746007151522102;0.01474361225110666
60.74607;1.055776406266313;4.5693282827974935e-07;4.3666631494346524e-07;-0.015568640427813328;-0.014746695453271856;1.0554153651226899;10.000729070521386;-0.8335070206203575;-0.015563032474065992;-0.015562954666603812;-1.827973831653371e-08;0.01474597667293783;0.014743643894078956
60.75607;1.0557754062867841;4.561909782850941e-07;4.3546682238696974e-07;-0.015568640067588737;-0.014746695877207823;1.0554160202985525;10.000739283383195;-0.8335070202604992;-0.01556303213205634;-0.015562954635736653;-1.7862908298239543e-08;0.01474594584701687;0.014743675621594073
60.76607;1.055774444383884;4.5546712896047935e-07;4.342602959046405e-07;-0.01556863969150498;-0.014746696316042923;1.0554166710927773;10.000748504005886;-0.8335070198811687;-0.015563031802664046;-0.015562954621919865;-1.7450034903376724e-08;0.0147459147386847;0.014743707269017631
60.77607;1.0557735245251536;4.547614090392244e-07;4.330479666419475e-07;-0.015568639301830028;-0.014746696769011438;1.0554173191401486;10.000756738916607;-0.8335070194837352;-0.015563031484793804;-0.015562954624233677;-1.704282368278422e-08;0.014745883450729731;0.014743738680023854
60.78607;1.0557726528301903;4.5407436501594714e-07;4.318313609765292e-07;-0.015568638900497684;-0.014746697234837548;1.0554179640485823;10.000763982965385;-0.8335070190699492;-0.015563031178134684;-0.015562954641587145;-1.6642646053271072e-08;0.014745852108003478;0.014743769704888877
60.79607;1.0557718356041115;4.534068574307964e-07;4.3061235583871295e-07;-0.015568638489070266;-0.014746697711391402;1.0554186033461985;10.000770215880477;-0.8335070186417555;-0.01556303088306073;-0.01556295467250125;-1.6250320387285085e-08;0.014745820837964694;0.0147438001962373
60.80607;1.0557710777256715;4.5275971568671085e-07;4.2939301775025313e-07;-0.0155686380690279;-0.014746698195917216;1.0554192329936167;10.00077541187845;-0.8335070182013262;-0.015563030600400603;-0.01556295471473225;-1.586648331308209e-08;0.01474578977251606;0.01474383001427802
60.81607;1.0557703822519997;4.521333220203655e-07;4.281752513998889e-07;-0.015568637641901903;-0.014746698685573498;1.0554198490146138;10.000779558070008;-0.8335070177510328;-0.015563030331129457;-0.015562954765227397;-1.549206702398547e-08;0.014745759057874102;0.014743859040045054
60.82607;1.055769750578653;4.5152749016256555e-07;4.269605782803309e-07;-0.01556863720922941;-0.014746699177653321;1.0554204492797323;10.000782664764694;-0.833507017293221;-0.015563030076023367;-0.01556295482043431;-1.512831864782267e-08;0.014745728846733891;0.014743887185451356
60.83607;1.0557691825163056;4.5094184594479517e-07;4.257501113714466e-07;-0.015568636772428847;-0.014746699669593492;1.0554210342151846;10.000784756772477;-0.833507016829901;-0.015563029835544443;-0.015562954876653923;-1.4776361618286692e-08;0.014745699283464277;0.01474391439717032
60.84607;1.0557686759162972;4.5037611284705584e-07;4.2454477394008483e-07;-0.015568636332567446;-0.014746700159044291;1.0554216064732025;10.000785862305635;-0.8335070163625746;-0.01556302960996389;-0.01556295493013551;-1.4437023192541089e-08;0.014745670501611649;0.014743940651394425
60.85607;1.055768226683775;4.4982986850299214e-07;4.233455826544364e-07;-0.015568635890244537;-0.014746700643995332;1.055422170439198;10.000786016501928;-0.8335070158923156;-0.015563029399439777;-0.0155629549770486;-1.4111190165417616e-08;0.0147456426290194;0.014743965949655671
60.86607;1.0557678304477964;4.493022360350936e-07;4.2215369269280615e-07;-0.015568635445749839;-0.014746701122933031;1.0554227322795957;10.000785265434235;-0.83350701541981;-0.015563029203989581;-0.015562955013511418;-1.3799916338628886e-08;0.014745615790298395;0.01474399032421827
60.87607;1.0557674845112142;4.487919185564411e-07;4.20970374302373e-07;-0.015568634999274734;-0.01474670159493049;1.0554233000003135;10.00078366038258;-0.8335070149453221;-0.015563029023525831;-0.015562955035636225;-1.3504045194249004e-08;0.01474559010447543;0.014744013837526581
60.88607;1.0557671876759547;4.482972507583185e-07;4.197970560891977e-07;-0.01556863455085132;-0.014746702059578108;1.0554238822255275;10.000781256255525;-0.8335070144689122;-0.015563028857885899;-0.015562955039731126;-1.322385216078004e-08;0.014745565683848876;0.014744036570577677
60.89607;1.055766938469332;4.4781623609178793e-07;4.1863534935058483e-07;-0.015568634100282025;-0.014746702516982553;1.05542448540642;10.000778115075839;-0.8335070139907734;-0.015563028706868388;-0.015562955022603254;-1.2958976197509087e-08;0.014745542641133421;0.014744058615128076
60.90607;1.0557667339080627;4.4734689257224836e-07;4.174871616142193e-07;-0.015568633647525023;-0.01474670296781802;1.0554251108244037;10.000774303489084;-0.8335070135114186;-0.01556302857039546;-0.015562954981640925;-1.270876812723865e-08;0.01474552110010433;0.014744080076125259
60.91607;1.055766569474488;4.4688751988140904e-07;4.1635481209956987e-07;-0.015568633193044499;-0.014746703412995625;1.0554257539891907;10.000769886697931;-0.8335070130316615;-0.015563028448582109;-0.015562954914697962;-1.2472830875397287e-08;0.014745501195021724;0.014744101080871473
60.92607;1.0557664397856412;4.4643662209126314e-07;4.1524088710447484e-07;-0.01556863273747384;-0.014746703853124626;1.0554264073935626;10.00076492535438;-0.8335070125523756;-0.015563028341577387;-0.01556295482005819;-1.2251190605651248e-08;0.014745483051698642;0.01474412178335592
60.93607;1.0557663394802328;4.459928548303211e-07;4.1414806985483525e-07;-0.01556863228110228;-0.01474670428843895;1.055427063482006;10.000759476080617;-0.8335070120744194;-0.015563028249272725;-0.01556295469654573;-1.2044030632674832e-08;0.01474546676577136;0.014744142356001353
60.94607;1.055766263629458;4.4555497813693317e-07;4.1307927005445044e-07;-0.015568631824010139;-0.014746704719026317;1.055427715128133;10.000753592944582;-0.8335070115988644;-0.015563028171006485;-0.015562954543544281;-1.185139515223797e-08;0.014745452407137425;0.014744162982222088
60.95607;1.0557662072161398;4.451216355921171e-07;4.1203765720886594e-07;-0.015568631366573077;-0.014746705144790855;1.0554283554993038;10.000747328152135;-0.833507011127025;-0.015563028105557708;-0.015562954360842868;-1.1673071509824433e-08;0.014745440052377894;0.01474418385216904
60.96607;1.0557661643148162;4.4469129208800664e-07;4.1102621620930267e-07;-0.015568630909497453;-0.014746705565369299;1.0554289790492284;10.000740734024271;-0.8335070106601443;-0.015563028051467793;-0.015562954148469772;-1.1508696836024166e-08;0.01474542981018144;0.014744205152890214
60.97607;1.0557661275883543;4.442624787685822e-07;4.1004745499924077e-07;-0.015568630453272744;-0.014746705980232455;1.0554295823525142;10.000733864497638;-0.8335070101992267;-0.015563028007224597;-0.015562953906631509;-1.1358026274337451e-08;0.014745421811321777;0.014744227057547736
60.98607;1.0557660889201874;4.4383391482953487e-07;4.091035719721173e-07;-0.01556862999778219;-0.014746706388743983;1.0554301642704016;10.00072677139539;-0.8335070097451276;-0.015563027971017761;-0.015562953635706254;-1.122097044360127e-08;0.014745416168224381;0.014744249704017338
60.99607;1.0557660415737158;4.434044757516869e-07;4.0819625323099475e-07;-0.015568629542552451;-0.014746706790418094;1.055430725782795;10.000719497822596;-0.833507009298414;-0.015563027940478391;-0.015562953336212647;-1.1097321781422458e-08;0.014745412939716816;0.014744273163327647
61.00607;1.0557659819039218;4.429732839364715e-07;4.0732620273599336e-07;-0.015568629087077032;-0.014746707185438851;1.055431268983591;10.00071207154892;-0.833507008858925;-0.015563027912896864;-0.015562953008950029;-1.0986637325997672e-08;0.014745412126840753;0.014744297432004986
61.01607;1.0557659089042117;4.425397114499369e-07;4.064934673112121e-07;-0.015568628630608525;-0.014746707574606409;1.0554317959504271;10.000704498588375;-0.8335070084256767;-0.015563027885674135;-0.015562952655387364;-1.0888406162611011e-08;0.014745413684051047;0.014744322453480839
61.02607;1.05576582243656;4.4210332036319364e-07;4.0569822738349296e-07;-0.01556862817193175;-0.014746707958647584;1.0554323083049888;10.00069676707294;-0.8335070079973627;-0.015563027856379131;-0.015562952277744239;-1.0802182003286402e-08;0.014745417528714465;0.01474434814233891
61.03607;1.0557657223557917;4.416640271689974e-07;4.049411132433229e-07;-0.015568627709747278;-0.014746708337946059;1.0554328070636507;10.00068886347916;-0.8335070075728878;-0.01556302782249007;-0.015562951878600245;-1.0727609729551926e-08;0.014745423551488963;0.014744374401671357
61.04607;1.055765609650067;4.4122229741744346e-07;4.0422315365750737e-07;-0.015568627243135758;-0.014746708712790048;1.0554332932170543;10.000680782997486;-0.8335070071514927;-0.015563027781566024;-0.015562951460689664;-1.0664444934682522e-08;0.014745431626287685;0.014744401137367205
61.05607;1.0557654876795466;4.4077916557663504e-07;4.035456824512956e-07;-0.01556862677149548;-0.014746709083486822;1.0554337684360773;10.00067253464761;-0.8335070067324843;-0.015563027731720564;-0.015562951027106862;-1.0612531967304757e-08;0.014745441617308543;0.014744428274279759
61.06607;1.0557653616382958;4.403360957084064e-07;4.029101551501046e-07;-0.01556862629436037;-0.014746709450414489;1.0554342346061139;10.00066415267273;-0.833507006314793;-0.015563027671512972;-0.015562950581409064;-1.0571802782219842e-08;0.014745453387945692;0.014744455763922968
61.07607;1.0557652369800832;4.398947171530164e-07;4.0231788414370816e-07;-0.015568625811446088;-0.014746709814185945;1.0554346937926102;10.000655697637885;-0.8335070058967647;-0.01556302759931998;-0.015562950127257669;-1.0542204829416644e-08;0.014745466811207933;0.014744483566719067
61.08607;1.0557651177779428;4.3945658122600986e-07;4.0176993885541123e-07;-0.015568625322626187;-0.014746710175646521;1.0554351491157679;10.000647235713144;-0.83350700547635;-0.015563027512907775;-0.01556294966796628;-1.0523278195571097e-08;0.014745481776240618;0.014744511629888624
61.09607;1.0557650060444577;4.390230595998691e-07;4.0126712457931923e-07;-0.015568624827655642;-0.01474671053557455;1.0554356040732984;10.000638816216602;-0.8335070050512738;-0.015563027409358842;-0.015562949206285011;-1.0513656990156647e-08;0.01474549819424464;0.014744539886355166
61.10607;1.0557649025788023;4.38595449393143e-07;4.0080956305047893e-07;-0.015568624325950605;-0.01474671089432427;1.0554360610603322;10.000630464193284;-0.8335070046189045;-0.015563027285210286;-0.015562948744338135;-1.051114597749596e-08;0.014745516001135304;0.014744568257608223
61.11607;1.055764807495241;4.3817524847009634e-07;4.003961210069103e-07;-0.015568623816805544;-0.01474671125170163;1.0554365214695165;10.00062218336041;-0.8335070041761476;-0.01556302713676778;-0.015562948283986812;-1.0513395773342381e-08;0.01474553514622198;0.014744596651559288
61.12607;1.055764719717044;4.377643320939098e-07;4.0002452485063835e-07;-0.015568623299760848;-0.014746711607193708;1.0554369860614028;10.000613963436896;-0.833507003719641;-0.015563026960412738;-0.015562947827460458;-1.0518526151229458e-08;0.01474555557901219;0.014744624970700629
61.13607;1.0557646373938798;4.3736491570418225e-07;3.996921558398927e-07;-0.015568622774627547;-0.014746711960355548;1.055437454343277;10.00060579373494;-0.8335070032460637;-0.015563026752895224;-0.015562947377439415;-1.0525203539519576e-08;0.014745577245372834;0.014744653121487731
61.14607;1.0557645591786187;4.369795002481673e-07;3.993965472737748e-07;-0.015568622241381088;-0.014746712311067892;1.0554379243171619;10.000597677021462;-0.8335070027523479;-0.015563026511701833;-0.015562946936674335;-1.0532307704269356e-08;0.014745600081619131;0.014744681010002869
61.15607;1.0557644844348826;4.3661075949904946e-07;3.991351835889357e-07;-0.015568621700233778;-0.014746712659553138;1.0554383934668419;10.000589635458025;-0.8335070022358648;-0.015563026235123224;-0.01556294650778843;-1.0538873232477856e-08;0.014745624006105719;0.01474470854168787
61.16607;1.0557644124635515;4.3626125115001277e-07;3.9890528380567673e-07;-0.015568621151756019;-0.014746713006181642;1.055438860258785;10.00058171487037;-0.8335070016946182;-0.015563025921949638;-0.015562946093185225;-1.0544585293583298e-08;0.014745648914282582;0.014744735636903665
61.17607;1.0557643418690112;4.3593335771099317e-07;3.987039693802997e-07;-0.015568620596915751;-0.01474671335126173;1.0554393249988971;10.000573989733446;-0.833507001127345;-0.015563025571105633;-0.015562945694668859;-1.0550053878613307e-08;0.014745674684313646;0.014744762240750333
61.18607;1.05576427020809;4.3562953858808815e-07;3.98528498278018e-07;-0.015568620037031071;-0.014746713695054791;1.0554397896752965;10.000566556705401;-0.8335070005334546;-0.015563025181369197;-0.015562945313059356;-1.0556454509827574e-08;0.014745701201796572;0.014744788314835956
61.19607;1.0557641936583255;4.353523442096234e-07;3.983762857618722e-07;-0.015568619473737656;-0.014746714037794734;1.055440257385305;10.000559513912778;-0.8335069999128729;-0.015563024751438968;-0.015562944948379093;-1.0565164496096915e-08;0.014745728382437984;0.01474481382527733
61.20607;1.0557641072412831;4.351041697276619e-07;3.982447755830838e-07;-0.015568618908927216;-0.014746714379345351;1.0554407318842747;10.000552945330009;-0.8335069992661217;-0.015563024280318217;-0.01556294460033753;-1.0577585666070668e-08;0.014745756168985576;0.014744838735634676
61.21607;1.0557640061106766;4.348870367271552e-07;3.9813128076572977e-07;-0.015568618344579966;-0.014746714718881265;1.055441216731638;10.000546926344686;-0.8335069985946661;-0.015563023767533308;-0.015562944268456882;-1.0594910475618454e-08;0.014745784508636794;0.014744863000490275
61.22607;1.0557638864847525;4.3470245199614287e-07;3.9803280720445066e-07;-0.015568617782796893;-0.014746715055165801;1.0554417136971752;10.00054153760086;-0.8335069979010199;-0.015563023212975213;-0.015562943951967787;-1.0618109061931186e-08;0.014745813325953674;0.014744886561275369
61.23607;1.0557637452115947;4.3455143002779357e-07;3.9794606412544696e-07;-0.015568617226016228;-0.014746715387234285;1.055442221574048;10.00053686705691;-0.8335069971882383;-0.01556302261671209;-0.015562943649997286;-1.0648132478082015e-08;0.014745842513758484;0.014744909349826278
61.24607;1.0557635794403075;4.344345991424753e-07;3.978677269123397e-07;-0.01556861667695809;-0.014746715714821806;1.0554427362799128;10.000533001451815;-0.8335069964591834;-0.015563021979276725;-0.015562943362038197;-1.0685871781143799e-08;0.014745871951660754;0.01474493129674689
61.25607;1.05576338717953;4.3435224761903335e-07;3.9779467872986277e-07;-0.01556861613829258;-0.014746716038072129;1.055443251681093;10.000530013019032;-0.833506995716343;-0.015563021302082343;-0.015562943088364334;-1.0731892537879952e-08;0.014745901524593947;0.014744952334735145
61.26607;1.055763167487971;4.3430446497368916e-07;3.9772418171396996e-07;-0.015568615612412646;-0.014746716356878518;1.0554437604397513;10.00052794754454;-0.8335069949621607;-0.015563020587260496;-0.01556294283010953;-1.0786285734463807e-08;0.014745931127240755;0.014744972395500705
61.27607;1.0557629202080951;4.342913938169346e-07;3.976540226156392e-07;-0.015568615101593776;-0.014746716670728714;1.0554442549111114;10.00052682948459;-0.8335069941991249;-0.015563019837303859;-0.015562942588840105;-1.0848776481360438e-08;0.014745960671770824;0.014744991413879213
61.28607;1.055762646499177;4.3431326045195793e-07;3.975825540998304e-07;-0.015568614608223804;-0.014746716979102206;1.0554447278751395;10.000526677067334;-0.8335069934294203;-0.015563019055152642;-0.015562942365900683;-1.0918828728122642e-08;0.014745990093260561;0.014745009332411354
61.29607;1.0557623491525323;4.343701291789066e-07;3.9750852604304337e-07;-0.01556861413468169;-0.014746717281711525;1.0554451728537835;10.000527505063486;-0.8335069926547067;-0.015563018244232625;-0.015562942162177127;-1.0995386283873e-08;0.014746019339502484;0.014745026082504942
61.30607;1.0557620310874183;4.34461644239945e-07;3.974307273350136e-07;-0.015568613683183432;-0.01474671757843969;1.0554455843358996;10.000529320715696;-0.8335069918762871;-0.015563017407927041;-0.01556294197841489;-1.1076682692523181e-08;0.014746048361073825;0.01474504156159315
61.31607;1.0557616941358954;4.345868149681113e-07;3.973477089402497e-07;-0.01556861325594293;-0.014746717869314384;1.055445957972982;10.000532123236047;-0.8335069910950801;-0.015563016549029206;-0.015562941815530515;-1.1160815042735617e-08;0.014746077105007544;0.014745055643767118
61.32607;1.055761340716087;4.3474396738844394e-07;3.972578275880701e-07;-0.01556861285539499;-0.014746718154524698;1.0554462907733322;10.000535902830286;-0.8335069903113095;-0.01556301566981579;-0.01556294167457294;-1.1246488273171077e-08;0.014746105507473881;0.014745068215527426
61.33607;1.0557609762080455;4.3493111892505344e-07;3.97159713034229e-07;-0.015568612484025178;-0.014746718434316193;1.0554465810845657;10.000540642690993;-0.833506989524531;-0.015563014772625092;-0.01556294155639594;-1.1332860495937966e-08;0.014746133500201116;0.014745079200095233
61.34607;1.0557606083258844;4.351465124967523e-07;3.9705277831208743e-07;-0.01556861214387958;-0.014746718708811694;1.0554468277612534;10.000546329081121;-0.8335069887340716;-0.015563013860257477;-0.01556294146127892;-1.141872071911352e-08;0.014746161026466862;0.01474508855020557
61.35607;1.0557602446551755;4.3538877446432926e-07;3.969371416410231e-07;-0.015568611836340137;-0.014746718977876206;1.0554470287551483;10.000552961108761;-0.8335069879393452;-0.015563012935792226;-0.015562941389045355;-1.1502123064325233e-08;0.014746188050737193;0.014745096224642795
61.36607;1.0557598917251527;4.356566950210836e-07;3.9681313173469377e-07;-0.015568611562304376;-0.014746719241051316;1.0554471801412724;10.000560548515367;-0.8335069871398035;-0.015563012002348836;-0.015562941339738718;-1.1580941202069942e-08;0.014746214558658807;0.014745102182225541
61.37607;1.0557595553613008;4.359490250075232e-07;3.966809968744743e-07;-0.015568611322434209;-0.014746719497477852;1.055447276164619;10.000569097193466;-0.8335069863348396;-0.015563011063319102;-0.01556294131401642;-1.1653513730860033e-08;0.014746240546582473;0.014745106397530974
61.38607;1.0557592407507057;4.3626442095508413e-07;3.965410641124359e-07;-0.01556861111721615;-0.01474671974572331;1.055447310155704;10.000578594206774;-0.8335069855239532;-0.015563010122595346;-0.015562941312800619;-1.1718583208022195e-08;0.014746266016619412;0.014745108870744834
61.39607;1.0557589520747201;4.3660143756641295e-07;3.963940399615135e-07;-0.01556861094691909;-0.014746719983536152;1.0554472760292837;10.000589005393858;-0.8335069847071371;-0.015563009184200888;-0.015562941336678092;-1.177487869729346e-08;0.01474629098964654;0.01474510962994285
61.40607;1.0557586917463957;4.3695854331208423e-07;3.9624101837954116e-07;-0.015568610811777902;-0.014746720207789494;1.0554471693414764;10.000600287500028;-0.8335069838851477;-0.015563008251508779;-0.0155629413856629;-1.1820961101668214e-08;0.014746315517900746;0.01474510873520725
61.41607;1.0557584600035799;4.3733423551993934e-07;3.9608326465683844e-07;-0.015568610712291061;-0.014746720414770457;1.055446986636408;10.000612403065542;-0.8335069830594396;-0.015563007326601548;-0.015562941459305417;-1.1855518754276496e-08;0.014746339685931165;0.01474510626981568
61.42607;1.0557582556199065;4.377272716842747e-07;3.9592200471917235e-07;-0.015568610649209752;-0.01474672060055631;1.0554467241285395;10.000625326744741;-0.8335069822320245;-0.015563006410284142;-0.015562941556691703;-1.1877774368465378e-08;0.01474636359647913;0.014745102330761619
61.43607;1.0557580770451342;4.38136730406086e-07;3.9575827438681854e-07;-0.015568610623349109;-0.014746720761306299;1.055446377566763;10.000639042286206;-0.8335069814053436;-0.015563005502682773;-0.015562941676390551;-1.1887419879169603e-08;0.014746387338494626;0.014745097043899192
61.44607;1.0557579234227223;4.385617023580371e-07;3.9559282732126943e-07;-0.015568610635636361;-0.014746720893478749;1.0554459429559377;10.000653537021973;-0.8335069805819714;-0.01556300460360916;-0.01556294181670546;-1.188414553283204e-08;0.014746410968506807;0.014745090581153062
61.45607;1.0557577956054478;4.3900087670311686e-07;3.954261803976006e-07;-0.015568610687341559;-0.014746720993945384;1.055445416757318;10.00066880534413;-0.8335069797642168;-0.015563003712468276;-0.015562941976101466;-1.1867494264076702e-08;0.014746434522045954;0.01474508314656344
61.46607;1.0557576965057023;4.394523827178043e-07;3.952588832666025e-07;-0.015568610780085692;-0.014746721060087979;1.0554447950619017;10.000684856908732;-0.8335069789536734;-0.015563002828343806;-0.015562942153403009;-1.1837324157735937e-08;0.014746458024470836;0.014745074946010272
61.47607;1.0557576299850007;4.3991409768599664e-07;3.950918182913659e-07;-0.015568610915550998;-0.014746721089842535;1.055444073007001;10.000701710128375;-0.8335069781509216;-0.015563001950279206;-0.015562942347605406;-1.179412588606695e-08;0.014746481494887085;0.014745066177037369
61.48607;1.0557575993768267;4.4038419839138715e-07;3.949262133174733e-07;-0.015568611095293018;-0.014746721081643347;1.0554432460533147;10.000719375497795;-0.833506977355962;-0.015563001077311516;-0.015562942557711946;-1.1738533384518126e-08;0.014746504950878562;0.01474505703453415
61.49607;1.0557576070190435;4.4086129664535237e-07;3.9476322955380055e-07;-0.015568611320538836;-0.014746721034447496;1.0554423120063763;10.000737845329613;-0.8335069765691097;-0.015563000208267537;-0.015562942782956949;-1.1670606996072968e-08;0.014746528394227071;0.014745047702348362
61.50607;1.0557576545007483;4.413440114282921e-07;3.9460343747304236e-07;-0.015568611591616847;-0.014746720947820193;1.055441271270884;10.00075708907401;-0.8335069757913081;-0.015562999341585903;-0.015562943023057009;-1.1589747922828252e-08;0.014746551787589322;0.014745038329141168
61.51607;1.0557577430076168;4.4183053113840704e-07;3.94446784020193e-07;-0.015568611907743418;-0.01474672082181877;1.055440125417631;10.000777051721931;-0.8335069750238404;-0.015562998475430414;-0.01556294327814243;-1.1495154518352986e-08;0.01474657505662352;0.014745029013147882
61.52607;1.0557578732712138;4.423184873925507e-07;3.9429306267712614e-07;-0.015568612267575345;-0.014746720656722879;1.0554388762526925;10.000797659205634;-0.8335069742681029;-0.015562997608000194;-0.015562943548511114;-1.1386304084473409e-08;0.014746598112867285;0.014745019806773736
61.53607;1.0557580446380617;4.4280502234123085e-07;3.941422219978711e-07;-0.015568612669484576;-0.014746720452904549;1.0554375261519422;10.00081883140309;-0.8335069735255373;-0.01556299673774304;-0.015562943834398246;-1.1263079399043407e-08;0.014746620874772336;0.01474501072555129
61.54607;1.0557582534952503;4.432870087635088e-07;3.939942119103033e-07;-0.015568613111203767;-0.014746720210861252;1.0554360782319763;10.000840498314455;-0.8335069727976451;-0.015562995863526772;-0.015562944135858073;-1.1125445762189722e-08;0.014746643277115432;0.014745001744211363
61.55607;1.05575849241704;4.4376142970842945e-07;3.9384885781411384e-07;-0.015568613589776287;-0.014746719931138;1.0554345355624999;10.000862609841816;-0.8335069720861187;-0.015562994984721709;-0.015562944452821161;-1.0973230935878371e-08;0.01474666526577745;0.01474499278489268
61.56607;1.055758751337354;4.4422562296558305e-07;3.9370615946395027e-07;-0.0155686141020987;-0.01474671961411769;1.0554329005050993;10.000885129513746;-0.8335069713927308;-0.015562994101085284;-0.015562944785244424;-1.0806446764858667e-08;0.014746686795729413;0.014744983724067266
61.57607;1.055759019575028;4.446771843210843e-07;3.935666336635669e-07;-0.015568614645430894;-0.014746719260042392;1.0554311746086988;10.000908021065534;-0.833506970718752;-0.015562993212704875;-0.015562945133105438;-1.0625810254987201e-08;0.014746707849201336;0.014744974425423454
61.58607;1.0557592863148861;4.451137411973045e-07;3.9343131626052876e-07;-0.01556861521760827;-0.014746718869298094;1.0554293584365528;10.000931243686805;-0.8335069700644587;-0.015562992320167252;-0.015562945496199193;-1.0433009995840984e-08;0.01474672844535953;0.014744964775438468
61.59607;1.0557595402869224;4.4553286186525437e-07;3.9330169516928585e-07;-0.015568615816954635;-0.014746718442485922;1.0554274518154594;10.000954751894898;-0.8335069694291649;-0.015562991424723886;-0.015562945874133979;-1.0230604268969651e-08;0.014746748621332802;0.014744954707938417
61.60607;1.0557597706829231;4.4593220274947923e-07;3.9317966409345593e-07;-0.015568616442032623;-0.014746717980224382;1.0554254549730857;10.000978489603112;-0.8335069688115229;-0.015562990528072168;-0.015562946266795552;-1.0021631596745784e-08;0.01474676841073004;0.014744944211947634
61.61607;1.05575996815049;4.4630971165243707e-07;3.930670773118253e-07;-0.015568617091553967;-0.014746717483236483;1.0554233697560536;10.00100238229864;-0.8335069682098694;-0.015562989631805727;-0.015562946674837187;-9.809083604032058e-09;0.014746787829702141;0.014744933318419584
61.62607;1.0557601248664166;4.466636375187574e-07;3.929650726575563e-07;-0.01556861776447357;-0.014746716952630514;1.0554212000250613;10.001026342412356;-0.833506967622501;-0.01556298873717481;-0.015562947099844971;-9.595577604703577e-09;0.014746806866475426;0.014744922079400645
61.63607;1.0557602350181285;4.469923965562629e-07;3.928738920254022e-07;-0.01556861846013494;-0.014746716389807586;1.0554189508311735;10.001050291323867;-0.8335069670478439;-0.01556298784522739;-0.01556294754435286;-9.383414289129712e-09;0.014746825488355356;0.014744910553641867
61.64607;1.0557602958295587;4.4729444006204304e-07;3.927931560510446e-07;-0.015568619178295077;-0.014746715796284428;1.0554166271201177;10.001074179422128;-0.8335069664845782;-0.01556298695664538;-0.015562948011682252;-9.174683764020823e-09;0.01474684366105473;0.014744898793781068
61.65607;1.0557603078918296;4.475683012475834e-07;3.9272209833049407e-07;-0.015568619918875645;-0.014746715173814356;1.0554142328635667;10.001097987839952;-0.833506965931646;-0.015562986071424968;-0.01556294850558502;-8.971319029887743e-09;0.014746861357355734;0.014744886831993029
61.66607;1.0557602744258425;4.4781296432513507e-07;3.92659851728563e-07;-0.015568620681652998;-0.014746714524494373;1.0554117709145698;10.00112171896634;-0.8335069653882244;-0.015562985189110127;-0.01556294902992127;-8.775262151417193e-09;0.014746878554149308;0.014744874676526425
61.67607;1.0557602007813474;4.4802825679084777e-07;3.926057257624396e-07;-0.015568621466179832;-0.014746713850846065;1.0554092438086673;10.001145388361769;-0.8335069648537815;-0.015562984309362479;-0.015562949588272519;-8.588507280128837e-09;0.014746895234146464;0.014744862316784966
61.68607;1.0557600949722061;4.482148447640508e-07;3.9255918505112296e-07;-0.01556862227200212;-0.014746713155908569;1.0554066546654783;10.001169013401993;-0.833506964327928;-0.015562983432182795;-0.015562950183372158;-8.413023549391489e-09;0.01474691140163261;0.014744849730047973
61.69607;1.055759967230539;4.4837391145235433e-07;3.925198349621538e-07;-0.015568623098932947;-0.014746712443020747;1.0554040075626547;10.001192598349531;-0.8335069638101338;-0.015562982557677133;-0.015562950816819871;-8.250754644427063e-09;0.014746927099060532;0.014744836905254235
61.70607;1.055759827379226;4.485068586606149e-07;3.9248760889208673e-07;-0.015568623946997573;-0.014746711715391362;1.0554013077584188;10.001216130494006;-0.8335069632996729;-0.01556298168576986;-0.015562951489342476;-8.1034532520908e-09;0.014746942401356272;0.014744823871404964
61.71607;1.0557596823703639;4.486152529173771e-07;3.92462897384954e-07;-0.015568624816106779;-0.01474671097594754;1.0553985618862312;10.001239587718016;-0.8335069627955587;-0.015562980816168121;-0.015562952201232482;-7.972480309680668e-09;0.014746957388743136;0.014744810691279291
61.72607;1.0557595358850314;4.4870091162755756e-07;3.9244652382975754e-07;-0.015568625705865298;-0.014746710227609091;1.0553957782227636;10.001262942981576;-0.8335069622964004;-0.015562979948533489;-0.015562952952605251;-7.859006878819559e-09;0.014746972128191529;0.01474479742394142
61.73607;1.0557593894284751;4.4876573814136806e-07;3.9243960852755196e-07;-0.015568626615615306;-0.014746709473457641;1.0553929665748256;10.001286163382948;-0.8335069618005893;-0.015562979082812976;-0.015562953743470028;-7.764356625013184e-09;0.014746986687219993;0.014744784098166196
61.74607;1.05575924380797;4.488113439509658e-07;3.9244352338377793e-07;-0.015568627544517844;-0.014746708716403422;1.0553901376238184;10.001309215043966;-0.8335069613066893;-0.015562978219612836;-0.015562954573751947;-7.690115403127987e-09;0.01474700116112069;0.01474477072142497
61.75607;1.0557591001650675;4.4883886626794914e-07;3.924601915118797e-07;-0.015568628491540925;-0.014746707958834353;1.0553873028950402;10.001332072111927;-0.8335069608136318;-0.015562977360246458;-0.015562955443230695;-7.63810708411486e-09;0.014747015676730226;0.014744757303545101
61.76607;1.05575896015641;4.488490316074272e-07;3.9249225627972773e-07;-0.015568629455452938;-0.014746707202730325;1.0553844755962425;10.001354714415285;-0.8335069603206634;-0.01556297650659495;-0.01556295635135093;-7.610222954404393e-09;0.014747030375806512;0.014744743865042452
61.77607;1.0557588252176926;4.488424630401763e-07;3.9254252928518065e-07;-0.015568630434788082;-0.014746706449840476;1.055381670779421;10.001377118580775;-0.8335069598271806;-0.015562975661226525;-0.01556295729701824;-7.608157199614802e-09;0.014747045403623685;0.014744730441660392
61.78607;1.0557586957767913;4.488201830867965e-07;3.9261323679280956e-07;-0.015568631427652904;-0.014746705701631425;1.055378903900504;10.001399261446869;-0.8335069593326865;-0.015562974827434458;-0.015562958278440392;-7.633385318450528e-09;0.014747060900336147;0.014744717101643504
61.79607;1.0557585719349167;4.487837603426461e-07;3.9270575510023654e-07;-0.015568632431672856;-0.014746704959374664;1.0553761889939257;10.001421130400624;-0.833506958836984;-0.015562974008844628;-0.015562959293114015;-7.687294399935158e-09;0.014747076986828912;0.014744703948136298
61.80607;1.0557584550235029;4.487348435736293e-07;3.928207565087829e-07;-0.015568633444202383;-0.014746704224474827;1.0553735378469116;10.001442724176341;-0.8335069583402729;-0.015562973209045722;-0.015562960338059827;-7.771196420978694e-09;0.014747093757188957;0.014744691095501647
61.81607;1.0557583479887094;4.486747584958301e-07;3.9295850756749305e-07;-0.015568634462377495;-0.014746703498777177;1.0553709599357919;10.001464047415203;-0.8335069578427888;-0.015562972431513646;-0.01556296141016208;-7.88631124502073e-09;0.014747111287024564;0.014744678655120932
61.82607;1.0557582543528559;4.4860470029223683e-07;3.931191576586934e-07;-0.015568635483166029;-0.014746702784597367;1.05536846243342;10.001485104784486;-0.8335069573442445;-0.01556297167948884;-0.01556296250639062;-8.033765460024946e-09;0.014747129648144045;0.014744666737568064
61.83607;1.0557581769886517;4.485260187191258e-07;3.9330288243167423e-07;-0.01556863650375616;-0.014746702084208297;1.055366050299103;10.001505891968483;-0.8335069568437983;-0.015562970955739412;-0.015562963623932516;-8.214599976001705e-09;0.014747148920697528;0.014744655449268812
61.84607;1.0557581175212876;4.484400819062854e-07;3.9350991485024e-07;-0.015568637521764937;-0.014746701399128918;1.0553637271608338;10.001526389882791;-0.8335069563405343;-0.0155629702624583;-0.01556296476025934;-8.42973346064818e-09;0.014747169207458928;0.014744644881707139
61.85607;1.0557580760056315;4.483479750513763e-07;3.937405795728836e-07;-0.015568638535026887;-0.014746700730159226;1.0553614969033323;10.001546569087731;-0.8335069558337508;-0.015562969601240843;-0.015562965913117347;-8.679718594240135e-09;0.014747190646391026;0.014744635101996896
61.86607;1.0557580502340405;4.4825043246755646e-07;3.9399529606281294e-07;-0.01556863954146912;-0.014746700078050427;1.0553593641179306;10.001566401452731;-0.8335069553230376;-0.015562968973017786;-0.01556296708055303;-8.964465103427475e-09;0.014747213410518342;0.014744626160026551
61.87607;1.0557580356192848;4.4814807618494875e-07;3.94274481626513e-07;-0.015568640539205187;-0.014746699443786319;1.055357332986003;10.001585871794617;-0.8335069548083938;-0.015562968378057377;-0.015562968260907075;-9.2833050806006e-09;0.01474723769467189;0.014744618114145111
61.88607;1.0557580266651334;4.4804160738814653e-07;3.945784537708186e-07;-0.01556864152636591;-0.014746698828473816;1.0553554061989958;10.001604979037724;-0.8335069542901876;-0.015562967816202165;-0.015562969452641942;-9.63533525935726e-09;0.014747263692083299;0.014744611043378143
61.89607;1.0557580181744932;4.479316905042858e-07;3.949074336581394e-07;-0.015568642500774818;-0.014746698233480054;1.055353584712559;10.001623727865429;-0.8335069537690051;-0.015562967287360134;-0.015562970654146505;-1.0019611163003598e-08;0.014747291569463465;0.014744605032077867
61.90607;1.0557580043517814;4.4781885359641624e-07;3.9526152863015936e-07;-0.015568643460144097;-0.014746697660586273;1.0553518688735253;10.001642126412133;-0.8335069532456503;-0.015562966791906685;-0.015562971863806799;-1.0435191542198675e-08;0.014747321455998049;0.014744600154859157
61.91607;1.05575797721344;4.477035374768854e-07;3.9564050959945004e-07;-0.015568644402548352;-0.01474669711169766;1.055350260047597;10.001660191610613;-0.8335069527213054;-0.01556296633059741;-0.015562973080206302;-1.0881256731961194e-08;0.014747353447007294;0.014744596479391496
61.92607;1.0557579264642005;4.475859393693743e-07;3.960435738839475e-07;-0.015568645326566516;-0.014746696588457077;1.0553487600442502;10.001677948475733;-0.8335069521975241;-0.015562965904043607;-0.015562974302010474;-1.1357166413913589e-08;0.014747387602273015;0.014744594075593356
61.93607;1.055757841045423;4.474657817230947e-07;3.964694802201265e-07;-0.015568646231231267;-0.014746696092269303;1.055347369088311;10.001695420889734;-0.8335069516759653;-0.015562965512263239;-0.015562975527727866;-1.186242182147763e-08;0.014747423933806595;0.014744593015272393
61.94607;1.0557577110556033;4.473424096536325e-07;3.9691695669187854e-07;-0.015568647115974426;-0.0147466956245274;1.0553460853041874;10.001712622388435;-0.8335069511582297;-0.015562965154898068;-0.015562976755742725;-1.2396640096043677e-08;0.014747462408502218;0.014744593362061006
61.95607;1.055757528686796;4.4721492061978126e-07;3.973849113418455e-07;-0.015568647980463488;-0.014746695186579232;1.0553449054322792;10.00172955415043;-0.8335069506458839;-0.015562964831890586;-0.01556297798443176;-1.2959609370499551e-08;0.014747502972912361;0.014744595169217245
61.96607;1.0557572877561054;4.4708199914958936e-07;3.9787231086286814e-07;-0.015568648824280036;-0.014746694779546743;1.0553438257576013;10.001746208692023;-0.8335069501404948;-0.015562964543739762;-0.015562979212347226;-1.3551371156946739e-08;0.014747545573484514;0.014744598488271282
61.97607;1.0557569828132845;4.469418316729445e-07;3.983780480645137e-07;-0.015568649646690544;-0.014746694404384943;1.0553428432861358;10.0017625654558;-0.8335069496435725;-0.015562964291171651;-0.015562980438540062;-1.4171985539395893e-08;0.014747590160828588;0.014744603366964482
61.98607;1.0557566093471356;4.467923946297294e-07;3.9890103675284527e-07;-0.015568650446676656;-0.014746694062074557;1.055341955896581;10.001778573361822;-0.8335069491563311;-0.015562964074787076;-0.015562981662640182;-1.4820995192261468e-08;0.01474763669028192;0.014744609829416463
61.99607;1.055756164834304;4.4663182763385305e-07;3.994403503114515e-07;-0.01556865122295454;-0.01474669375370217;1.055341160763134;10.001794140456647;-0.8335069486794977;-0.015562963894843854;-0.01556298288447435;-1.5497124915868548e-08;0.014747685119286908;0.014744617852942803
62.00607;1.0557556488127058;4.4645857881079033e-07;3.999950380767082e-07;-0.01556865197400703;-0.014746693480496864;1.055340452899998;10.001809150235976;-0.8335069482133428;-0.015562963751131632;-0.015562984103560423;-1.6198537793960433e-08;0.0147477353962997;0.01474462735292696
62.01607;1.0557550621517782;4.462713159511081e-07;4.00563797746661e-07;-0.015568652698424406;-0.014746693243718578;1.055339825799391;10.001823493992;-0.8335069477576847;-0.015562963643077759;-0.015562985318858958;-1.6923308934269007e-08;0.014747787453482902;0.014744638180167424
62.02607;1.0557544072425549;4.460686527060992e-07;4.011452141156244e-07;-0.015568653395330052;-0.014746693044455588;1.055339273535919;10.00183709161042;-0.8335069473118876;-0.015562963569798503;-0.015562986528891095;-1.7669537786552515e-08;0.014747841203997978;0.01474465013251826
62.03607;1.0557536886992778;4.458488712914248e-07;4.017384606010663e-07;-0.015568654064464877;-0.0147466928836673;1.0553387917395969;10.001849894255118;-0.833506946875177;-0.015562963529824468;-0.015562987732085826;-1.8435200599025575e-08;0.014747896532575636;0.01474466298314684
62.04607;1.0557529130355254;4.456100094383349e-07;4.0234358767463493e-07;-0.015568654705785633;-0.01474669276229247;1.0553383765732163;10.001861885853886;-0.8335069464472465;-0.015562963520918854;-0.0155629889272112;-1.9218070666111576e-08;0.014747953291904557;0.014744676520411977
62.05607;1.05575208738215;4.4535025002076216e-07;4.029612617255765e-07;-0.015568655319033184;-0.014746692681052446;1.0553380232811809;10.001873084736104;-0.8335069460285229;-0.01556296354039042;-0.015562990113767704;-2.0015741185346207e-08;0.014748011314184252;0.014744690582350804
62.06607;1.0557512183437783;4.4506834240613723e-07;4.0359251280784754e-07;-0.015568655903854069;-0.014746692640177453;1.0553377254870577;10.00188352977853;-0.833506945619709;-0.015562963585581785;-0.015562991291928271;-2.0825940214074883e-08;0.01474807042831082;0.014744705068543163
62.07607;1.0557503117729319;4.4476393043769584e-07;4.0423859690385045e-07;-0.015568656460307887;-0.014746692639574836;1.0553374751104028;10.001893259309279;-0.8335069452213112;-0.015562963654009542;-0.015562992461823062;-2.1646896217874296e-08;0.014748130476273056;0.01474471992046053
62.08607;1.0557493734212067;4.444373991361982e-07;4.0490048150541035e-07;-0.015568656989221302;-0.014746692679344992;1.0553372623353232;10.001902304354028;-0.8335069448336829;-0.015562963743219952;-0.015562993622979719;-2.24771340482851e-08;0.01474819132583436;0.014744735091186702
62.09607;1.0557484090206488;4.440893439320658e-07;4.0557804033542615e-07;-0.01556865749184819;-0.014746692759989924;1.0553370759523395;10.001910692932862;-0.8335069444571356;-0.015562963850721803;-0.015562994774677742;-2.331490442957835e-08;0.014748252875391606;0.014744750536889489
62.10607;1.0557474232094146;4.437204006429323e-07;4.0626992817528675e-07;-0.015568657968912552;-0.014746692882179564;1.0553369045991994;10.001918447110999;-0.833506944091728;-0.01556296397394159;-0.015562995916536525;-2.4157940324108592e-08;0.014748315042083649;0.014744766221508998
62.11607;1.0557464192949368;4.433314188917278e-07;4.069742736499217e-07;-0.01556865842021916;-0.014746693046487062;1.0553367379755676;10.001925570541927;-0.8335069437370715;-0.015562964110117608;-0.01556299704842068;-2.5003688805015752e-08;0.0147483777404267;0.014744782114782534
62.12607;1.0557454002899933;4.4292348539060436e-07;4.0768923122494605e-07;-0.015568658845249918;-0.014746693253317567;1.0553365671520936;10.001932043690562;-0.833506943392556;-0.015562964256351708;-0.015562998170041809;-2.5849690387141448e-08;0.014748440879062944;0.01474479818564105
62.13607;1.0557443691230843;4.424978335710494e-07;4.0841306127333264e-07;-0.015568659243483392;-0.01474669350303359;1.0553363840681638;10.001937834742817;-0.8335069430577978;-0.015562964409828668;-0.015562999280772991;-2.669378987472776e-08;0.014748504372494057;0.014744814394527538
62.14607;1.0557433275024635;4.4205578708755223e-07;4.0914415343375673e-07;-0.0155686596139322;-0.01474669379623962;1.0553361806673434;10.001942913407808;-0.8335069427328653;-0.01556296456799138;-0.015563000379668585;-2.7534109998064353e-08;0.014748568127308475;0.014744830689480412
62.15607;1.0557422750203327;4.415987189075675e-07;4.0988117522112556e-07;-0.015568659954907407;-0.014746694133928501;1.0553359487475662;10.001947252978454;-0.8335069424180908;-0.015562964728574952;-0.015563001465850792;-2.836894540129295e-08;0.014748631997236809;0.014744847013212894
62.16607;1.0557412092469574;4.4112813201918104e-07;4.106229888358826e-07;-0.015568660264433858;-0.01474669451703268;1.0553356806152878;10.001950821793168;-0.8335069421138529;-0.015562964889386499;-0.015563002538943922;-2.9196717029011883e-08;0.014748695763257075;0.014744863315088966
62.17607;1.0557401262811827;4.4064587592043135e-07;4.113680201333961e-07;-0.015568660540701279;-0.014746694945622968;1.0553353690587433;10.001953581629808;-0.833506941820899;-0.015562965047863354;-0.015563003598932305;-3.001604335349741e-08;0.014748759171882406;0.01474487955028707
62.18607;1.0557390214948346;4.4015424032202605e-07;4.1211369617024337e-07;-0.015568660782124853;-0.014746695418454431;1.0553350066801805;10.001955497046369;-0.8335069415407556;-0.015562965200848818;-0.015563004645575038;-3.082595253459442e-08;0.014748821990364728;0.014744895665362428
62.19607;1.0557378896974148;4.396558412633209e-07;4.128566161031824e-07;-0.015568660987212202;-0.014746695932989488;1.0553345860094596;10.00195654104382;-0.8335069412754235;-0.015562965344816127;-0.01556300567795207;-3.162604905133538e-08;0.014748884030449012;0.014744911587831644
62.20607;1.0557367243850246;4.3915348739264134e-07;4.1359303205621533e-07;-0.015568661154631116;-0.014746696485906789;1.055334100517129;10.0019566959106;-0.8335069410267869;-0.015562965476289964;-0.01556300669457435;-3.241643879717958e-08;0.01474894514260899;0.014744927231949062
62.21607;1.0557355173588647;4.38649986927382e-07;4.1431929110089067e-07;-0.01556866128342011;-0.014746697073863689;1.0553335457170163;10.001955955366416;-0.8335069407965073;-0.015562965592260456;-0.015563007693699065;-3.319758584271058e-08;0.014749005206544895;0.01474494251620814
