time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.22607;1.055734258815722;4.381478055654533e-07;4.150324191172376e-07;-0.015568661373015776;-0.014746697693692475;1.0553329194893013;10.001954322320517;-0.8335069405861304;-0.015562965690430041;-0.015563008673257;-3.397012563594317e-08;0.014749064125483952;0.014744957374417425
62.23607;1.0557329374000817;4.376487292150245e-07;4.1573054648484574e-07;-0.015568661423058633;-0.01474669834202984;1.0553322211985492;10.001951799224221;-0.833506940396906;-0.015562965769193105;-0.015563009630863687;-3.4734335873069194e-08;0.014749121817442448;0.014744971756892761
62.24607;1.0557315410657215;4.371536948639918e-07;4.164128416702289e-07;-0.015568661433224894;-0.014746699015254128;1.0553314504850644;10.001948383394286;-0.8335069402295068;-0.015562965827714848;-0.015563010564188889;-3.548949799154263e-08;0.014749178202653727;0.01474498563215283
62.25607;1.0557300588476382;4.366629913493506e-07;4.17079173279224e-07;-0.015568661403169487;-0.014746699709890187;1.0553306072098905;10.001944072325582;-0.8335069400840699;-0.015562965865953451;-0.015563011471056857;-3.6233777126393387e-08;0.014749233194861367;0.014744998988472157
62.26607;1.0557284823933761;4.361767567286357e-07;4.1772973503761315e-07;-0.015568661332494847;-0.014746700422881679;1.0553296929809004;10.001938861754844;-0.8335069399606579;-0.01556296588408823;-0.015563012349213479;-3.6964647008153675e-08;0.014749286705258012;0.01474501183308881
62.27607;1.0557268066378098;4.3569524242064367e-07;4.183646620403612e-07;-0.015568661220815955;-0.01474670115145814;1.0553287126112796;10.00193273087693;-0.833506939859672;-0.015562965882093462;-0.015563013196320313;-3.7679460187195734e-08;0.014749338653317371;0.014745024189718455
62.28607;1.0557250303151535;4.3521862888033034e-07;4.1898376889562296e-07;-0.015568661067885563;-0.014746701892998074;1.0553276734358716;10.001925634007454;-0.8335069397817563;-0.015562965860108384;-0.015563014010389604;-3.837581762619406e-08;0.014749388967662517;0.014745036089956464
62.29607;1.0557231565361973;4.347468281361803e-07;4.195867213997575e-07;-0.015568660873494653;-0.014746702645095637;1.0553265833457075;10.00191750934642;-0.8335069397275265;-0.015562965818866315;-0.015563014790149658;-3.905152954166097e-08;0.014749437577056951;0.014745047561283975
62.30607;1.0557211917879399;4.342796957106473e-07;4.2017347831461244e-07;-0.015568660637102995;-0.014746703405559608;1.0553254498571916;10.001908298175499;-0.833506939697535;-0.015562965759648566;-0.015563015534728705;-3.9704465775429886e-08;0.014749484407934098;0.01474505862526964
62.31607;1.0557191435401434;4.338174885281628e-07;4.207443806050555e-07;-0.015568660357634488;-0.014746704172323703;1.0553242798383948;10.001897965583836;-0.8335069396921132;-0.015562965683911136;-0.015563016243025758;-4.033263774602713e-08;0.01474952939263407;0.014745069310234744
62.32607;1.055717019010535;4.3336114234938904e-07;4.2129983583115365e-07;-0.015568660033770412;-0.01474670494346578;1.0553230784367382;10.001886511028244;-0.8335069397109864;-0.015562965592779957;-0.015563016913513295;-4.093420569345891e-08;0.01474957247798014;0.014745079668801897
62.33607;1.0557148255365474;4.3291217956884085e-07;4.2184008113497163e-07;-0.015568659664487238;-0.014746705717422197;1.0553218481018078;10.001873961192123;-0.8335069397533119;-0.015562965486687225;-0.015563017544557788;-4.150711359171345e-08;0.014749613626938102;0.014745089781358443
62.34607;1.0557125711758564;4.32472466124727e-07;4.223652141998822e-07;-0.01556865924941187;-0.0147467064932419;1.055320589205195;10.001860354900236;-0.8335069398181851;-0.015562965365340325;-0.015563018134891771;-4.2048872528132044e-08;0.014749652813222373;0.014745099736865908
62.35607;1.0557102645446734;4.320442149052479e-07;4.2287518452904295e-07;-0.015568658788896877;-0.014746707270460006;1.055319301242386;10.001845734574236;-0.8335069399049219;-0.015562965228003788;-0.015563018683723806;-4.2557030041226806e-08;0.014749690014843036;0.014745109623231552
62.36607;1.0557079137021164;4.3163009969812143e-07;4.2336955740478783e-07;-0.015568658283828888;-0.014746708048619267;1.055317983428685;10.001830142580001;-0.8335069400131645;-0.015562965073975494;-0.015563019190329097;-4.3029880568128195e-08;0.014749725213282832;0.014745119544685409
62.37607;1.055705525253939;4.312330862642596e-07;4.238474719302287e-07;-0.01556865773530389;-0.014746708826985689;1.055316635809307;10.001813609292856;-0.8335069401431411;-0.015562964902892428;-0.015563019653700109;-4.34667879516251e-08;0.01474975839253731;0.014745129621666573
62.38607;1.0557031049477406;4.308561861185121e-07;4.2430807373571955e-07;-0.015568657144585654;-0.014746709604690336;1.055315260286502;10.001796132199472;-0.8335069402955587;-0.01556296471464434;-0.015563020072701333;-4.3867970823146204e-08;0.014749789533457801;0.014745139957188432
62.39607;1.0557006587331415;4.3050231959982076e-07;4.2475091701267435e-07;-0.015568656513376022;-0.014746710381026354;1.055313859603547;10.001777663289992;-0.8335069404709361;-0.015562964509343618;-0.015563020446406043;-4.4233966490046855e-08;0.014749818618153353;0.014745150616974918
62.40607;1.0556981926140532;4.301740953638499e-07;4.2517587406221014e-07;-0.015568655843866377;-0.014746711155448395;1.055312435763956;10.001758118456682;-0.8335069406691914;-0.015562964287721533;-0.01556302077413123;-4.4565462595097473e-08;0.0147498456457215;0.014745161638891526
62.41607;1.0556957119940067;4.298736340514603e-07;4.255828429602813e-07;-0.015568655138321976;-0.014746711927291661;1.0553109899077602;10.001737401389372;-0.8335069408898743;-0.015562964051495405;-0.015563021055248826;-4.486368606638078e-08;0.014749870639785993;0.014745173038314642
62.42607;1.0556932219168433;4.2960253747286914e-07;4.259716233959447e-07;-0.01556865439866785;-0.014746712695777374;1.055309523127616;10.001715423567925;-0.8335069411326185;-0.015562963803270222;-0.015563021289144085;-4.5130573762653426e-08;0.014749893647289694;0.01474518479996801
62.43607;1.0556907280017898;4.2936186239966917e-07;4.2634178508233664e-07;-0.015568653626542391;-0.01474671346041266;1.0553080375136412;10.0016921125125;-0.8335069413974892;-0.015562963546119897;-0.015563021475360178;-4.536846351141763e-08;0.014749914739979811;0.014745196875890803
62.44607;1.0556882368265208;4.291522662807982e-07;4.2669253820998536e-07;-0.015568652823654498;-0.014746714221285484;1.0553065371849515;10.001667411897545;-0.8335069416850962;-0.015562963283160277;-0.01556302161371547;-4.5579740277248255e-08;0.014749934015902114;0.014745209193357624
62.45607;1.0556857555108177;4.2897431697402145e-07;4.270230286052109e-07;-0.0155686519919495;-0.014746714978919802;1.0553050285835908;10.001641282789073;-0.8335069419964609;-0.015562963017434877;-0.015563021704156205;-4.5766549555758395e-08;0.014749951595331661;0.014745221666321754
62.46607;1.0556832912329739;4.2882849708421525e-07;4.2733278219952066e-07;-0.015568651133385233;-0.014746715734054065;1.055303519209298;10.001613712641246;-0.8335069423329093;-0.015562962752139106;-0.01556302174637442;-4.593048764237284e-08;0.014749967612671357;0.014745234208024519
62.47607;1.0556808504422086;4.287148879871281e-07;4.2762166550722346e-07;-0.015568650249758394;-0.014746716487579102;1.055302015664333;10.001584721482649;-0.8335069426961188;-0.01556296249072101;-0.015563021739625035;-4.607240983592001e-08;0.01474998220059627;0.014745246740792018
62.48607;1.0556784387482234;4.28632907508261e-07;4.278895145143133e-07;-0.015568649342951397;-0.014746717240052698;1.055300523053211;10.001554352552024;-0.8335069430880285;-0.015562962236659745;-0.015563021682825336;-4.6192520578611066e-08;0.014749995474811275;0.01474525921081382
62.49607;1.0556760624030694;4.2858123005011233e-07;4.2813587071094267e-07;-0.015568648415192414;-0.0147467179910359;1.0552990454443174;10.001522655923923;-0.8335069435105337;-0.015562961993338035;-0.015563021574689612;-4.629064851330695e-08;0.01475000754205867;0.01474527160521944
62.50607;1.0556737281110635;4.2855798304504813e-07;4.2836008705864565e-07;-0.015568647468958289;-0.01474671873943;1.0552975860786935;10.001489683549224;-0.8335069439651837;-0.015562961764228238;-0.015563021413886631;-4.636661638316056e-08;0.014750018522948577;0.014745283945518491
62.51607;1.0556714401740444;4.2856113859167773e-07;4.2856180488554584e-07;-0.015568646506742686;-0.014746719484537034;1.0552961478388512;10.001455496561174;-0.8335069444529275;-0.015562961553047467;-0.01556302119909802;-4.642061731520856e-08;0.014750028563058166;0.014745296266930942
62.52607;1.0556691994105916;4.2858883611382573e-07;4.2874127093146695e-07;-0.015568645530918685;-0.014746720226514787;1.0552947340910548;10.001420166878226;-0.833506944973898;-0.015562961363780433;-0.015563020929005786;-4.6453285601127564e-08;0.014750037820295906;0.014745308619918612
62.53607;1.0556670052851147;4.286395419440972e-07;4.288992146714921e-07;-0.01556864454366106;-0.014746720965988738;1.0552933491353549;10.001383769217517;-0.8335069455273663;-0.015562961200651823;-0.015563020602725549;-4.646531974365924e-08;0.01475004643790858;0.014745321090329345
62.54607;1.0556648578829182;4.2871201111245354e-07;4.2903656741789754e-07;-0.015568643546980707;-0.014746721703499126;1.0552919980546023;10.00134637092647;-0.8335069461119035;-0.015562961067780342;-0.015563020220507562;-4.645701323538012e-08;0.014750054531623128;0.014745333804919157
62.55607;1.0556627579973337;4.2880523623258436e-07;4.291543437273525e-07;-0.015568642542930415;-0.014746722439187005;1.0552906861375142;10.001308020073909;-0.8335069467256405;-0.015562960968533454;-0.015563019783784158;-4.642837031791962e-08;0.014750062195194445;0.01474534691163385
62.56607;1.0556607068348565;4.289186152639488e-07;4.292538711242113e-07;-0.015568641533685737;-0.01474672317269935;1.0552894185457904;10.001268744360532;-0.8335069473665939;-0.015562960905134439;-0.015563019294715368;-4.6379814432542724e-08;0.014750069501848989;0.014745360559543886
62.57607;1.055658706070302;4.2905204270241233e-07;4.293368518034698e-07;-0.015568640521387638;-0.014746723903209628;1.0552882006124964;10.001228567920553;-0.8335069480329081;-0.015562960878777824;-0.015563018756141404;-4.631248588606977e-08;0.014750076497291263;0.014745374895255523
62.58607;1.0556567574235292;4.2920569632610294e-07;4.2940479190171716e-07;-0.015568639508013469;-0.014746724629548987;1.0552870382306325;10.001187527995816;-0.8335069487228461;-0.015562960889977875;-0.015563018171779101;-4.622777950499406e-08;0.014750083197339947;0.014745390059943254
62.59607;1.0556548622531972;4.293797063656731e-07;4.2945855844838355e-07;-0.015568638495317436;-0.014746725350428553;1.0552859376581125;10.001145676702814;-0.8335069494347398;-0.015562960938797126;-0.0155630175459653;-4.612689039696223e-08;0.014750089593630302;0.014745406180421689
62.60607;1.0556530218732039;4.295737454579873e-07;4.2949854104805496e-07;-0.015568637484920073;-0.014746726064713608;1.055284904647925;10.001103074460804;-0.8335069501670789;-0.01556296102489043;-0.015563016883093436;-4.6010743713179244e-08;0.014750095663647097;0.014745423364533662
62.61607;1.055651237715433;4.2978669042731774e-07;4.295249108633847e-07;-0.015568636478653631;-0.01474672677178058;1.0552839434772308;10.001059789579086;-0.8335069509184481;-0.015562961147525726;-0.015563016187287185;-4.587995652301242e-08;0.014750101383794194;0.014745441698644751
62.62607;1.0556495112662339;4.3001674187087626e-07;4.2953772051977204e-07;-0.01556863547878044;-0.014746727471553632;1.0552830563225652;10.001015897515364;-0.8335069516871558;-0.015562961305629558;-0.015563015462308866;-4.573466366349469e-08;0.01475010673028728;0.014745461249857091
62.63607;1.0556478445623751;4.3026196985736536e-07;4.295368658588728e-07;-0.015568634487983004;-0.014746728163913697;1.0552822430719166;10.000971473266326;-0.8335069524708815;-0.015562961497734106;-0.015563014711480866;-4.557446891026589e-08;0.014750111659226902;0.01474548208133017
62.64607;1.0556462405086928;4.3052069958112195e-07;4.295220234673226e-07;-0.015568633509453835;-0.014746728848117473;1.0552815020392177;10.000926592107156;-0.8335069532665871;-0.015562961721887427;-0.015563013937623946;-4.5398563908949294e-08;0.01475011609324343;0.014745504268679837
62.65607;1.0556447026157292;4.307913426251308e-07;4.2949275458217554e-07;-0.015568632546890147;-0.014746729522925632;1.0552808313800002;10.00088133466222;-0.833506954070775;-0.015562961975644668;-0.015563013143063374;-4.5205816763877025e-08;0.014750119936272182;0.014745527899455964
62.66607;1.0556432353106269;4.3107206382313643e-07;4.294485605967056e-07;-0.015568631604131768;-0.014746730187099202;1.0552802295980672;10.000835783448176;-0.8335069548801477;-0.015562962256160965;-0.015563012329795877;-4.4994927609405365e-08;0.014750123098087467;0.01474555305217615
62.67607;1.0556418446097102;4.313608143332016e-07;4.2938880174242565e-07;-0.015568630684624359;-0.014746730839628014;1.0552796947781915;10.000790021475433;-0.8335069556921897;-0.015562962560459762;-0.015563011499789186;-4.4764749308084174e-08;0.014750125500215823;0.014745579776699805
62.68607;1.0556405382446765;4.3165574533124765e-07;4.2931284329287293e-07;-0.015568629791049683;-0.014746731479676065;1.0552792239996862;10.000744133083327;-0.833506956505136;-0.015562962885744484;-0.015563010655009604;-4.4514489750005665e-08;0.014750127064261823;0.014745608101097405
62.69607;1.0556393257129035;4.319558303131615e-07;4.2922028669533174e-07;-0.015568628925406558;-0.01474673210650234;1.0552788140879916;10.000698194299087;-0.8335069573177669;-0.01556296322938129;-0.01556300979708019;-4.4243488881957e-08;0.014750127707140967;0.014745638045166952
62.70607;1.0556382181325072;4.32261341282748e-07;4.2911089375753515e-07;-0.015568628089353624;-0.01474673271937564;1.0552784632565668;10.000652261698662;-0.8335069581294724;-0.01556296358864951;-0.015563008927067733;-4.395080059761318e-08;0.014750127348317989;0.014745669617085852
62.71607;1.0556372268501986;4.3257368100780994e-07;4.2898434054809044e-07;-0.01556862728447097;-0.014746733317409624;1.0552781710812411;10.000606377159892;-0.8335069589402386;-0.015562963960782845;-0.015563008045726072;-4.363514541227285e-08;0.014750125916049428;0.01474570281279897
62.72607;1.0556363613365543;4.328946222781251e-07;4.2884010576504125e-07;-0.015568626512464996;-0.014746733899468628;1.0552779358539506;10.00056058348842;-0.8335069597505195;-0.015562964343223646;-0.015563007154013436;-4.3295193617853887e-08;0.01475012335462895;0.01474573762302241
62.73607;1.0556356280222068;4.3322552836334034e-07;4.286775830479729e-07;-0.01556862577534135;-0.01474673446425913;1.055277752301943;10.000514930708578;-0.833506960561217;-0.015562964733519433;-0.01556300625345966;-4.2929777072775476e-08;0.014750119632974993;0.014745774029305938
62.74607;1.0556350304958;4.3356714002837067e-07;4.284961995026384e-07;-0.015568625075469765;-0.01474673501049369;1.055277611794965;10.000469471410522;-0.8335069613735897;-0.015562965128999358;-0.015563005346093442;-4.253808493967735e-08;0.01475011474265254;0.014745811993573776
62.75607;1.0556345705671166;4.339200018728797e-07;4.282954658582206e-07;-0.015568624415518997;-0.014746735537073194;1.0552775041708045;10.000424261563957;-0.8335069621890169;-0.015562965526806931;-0.015563004434109996;-4.2119846389038024e-08;0.014750108685622694;0.014745851454304267
62.76607;1.0556342493601047;4.342848538204052e-07;4.2807507344821916e-07;-0.01556862379795742;-0.014746736043131864;1.0552774198791621;10.000379370359136;-0.8335069630086359;-0.015562965924264675;-0.015563003519639197;-4.1675247949187374e-08;0.014750101464768985;0.01474589232996796
62.77607;1.0556340677134584;4.3466243221322263e-07;4.2783500982484566e-07;-0.015568623224145983;-0.014746736527889853;1.0552773516732779;10.000334889176292;-0.8335069638328242;-0.015562966319244444;-0.015563002604705395;-4.120465482868629e-08;0.014750093084520449;0.014745934517873309
62.78607;1.055634026569156;4.350531639995315e-07;4.275757933895859e-07;-0.015568622693870065;-0.014746736990698074;1.055277295835001;10.000290930294383;-0.8335069646609499;-0.015562966710246129;-0.015563001691129397;-4.0708461483024516e-08;0.014750083556288244;0.01474597788694549
62.79607;1.055634127885373;4.3545743594954937e-07;4.27298697765798e-07;-0.015568622205767317;-0.014746737431180074;1.0552772528734544;10.000247610478171;-0.833506965491617;-0.015562967096112497;-0.015563000780132903;-4.018716288213403e-08;0.014750072900317924;0.014746022284155882
62.80607;1.055634375029543;4.358759806500857e-07;4.270056330380564e-07;-0.015568621758058135;-0.014746737849158774;1.0552772268611557;10.00020502611037;-0.8335069663230705;-0.015562967475754964;-0.015562999871987747;-3.9641436861541104e-08;0.01475006113302105;0.014746067546082226
62.81607;1.055634771892381;4.363097801384144e-07;4.2669874689684514e-07;-0.015568621348829689;-0.014746738244704809;1.0552772238935506;10.000163237491792;-0.8335069671535797;-0.015562967848160573;-0.015562998966264065;-3.907219933843388e-08;0.014750048243654825;0.014746113492796477
62.82607;1.0556353214151561;4.3675968233910727e-07;4.2637995756046925e-07;-0.015568620976019555;-0.01474673861833443;1.0552772513878867;10.000122270435794;-0.8335069679815946;-0.015562968212566185;-0.015562998062582193;-3.848068136948563e-08;0.014750034189246813;0.014746159926579447
62.83607;1.0556360248422991;4.372258207122774e-07;4.2605066154013147e-07;-0.015568620637534808;-0.014746738970894983;1.0552773179080133;10.00008212743912;-0.833506968805624;-0.015562968568639798;-0.015562997161341309;-3.7868330099951984e-08;0.014750018907863859;0.01474620665475318
62.84607;1.05563688206192;4.377071580791285e-07;4.2571180674459464e-07;-0.015568620331351708;-0.014746739303255218;1.0552774315967195;10.000042802351501;-0.8335069696241145;-0.015562968916587375;-0.015562996263975656;-3.723654670427199e-08;0.014750002327678967;0.014746253508628291
62.85607;1.0556378920305016;4.382018200281325e-07;4.253641967284767e-07;-0.015568620055523893;-0.014746739616266998;1.0552775977667124;10.000004293242789;-0.8335069704352863;-0.015562969257146063;-0.015562995372552681;-3.658657419904062e-08;0.014749984381058533;0.014746300335425405
62.86607;1.0556390528983695;4.387077661131698e-07;4.2500869393838406e-07;-0.015568619808178663;-0.014746739910958569;1.0552778181810236;9.99996660771522;-0.8335069712369763;-0.015562969591550518;-0.015562994489048434;-3.5919602152076294e-08;0.014749965027832105;0.014746346972403103
62.87607;1.0556403622856414;4.3922286520256497e-07;4.2464614704117123e-07;-0.015568619587356397;-0.014746740188542743;1.0552780923744949;9.999929762651746;-0.833506972026777;-0.015562969921427292;-0.01556299361497937;-3.523687421957683e-08;0.014749944265917926;0.014746393231182438
62.88607;1.0556418172599387;4.3974463107179267e-07;4.2427717486786424e-07;-0.015568619390866092;-0.014746740450139201;1.0552784194522595;9.999893778152597;-0.8335069728024381;-0.01556297024842549;-0.015562992751588478;-3.453972195171242e-08;0.014749922120280552;0.01474643891145539
62.89607;1.0556434139976894;4.4027041322140946e-07;4.239019742544181e-07;-0.015568619216413379;-0.014746740696477653;1.0552787983893535;9.999858666599259;-0.8335069735623515;-0.01556297057382557;-0.015562991900060526;-3.382968258861485e-08;0.014749898619496035;0.014746483825876533
62.90607;1.0556451480046416;4.4079809943650357e-07;4.2352038600658996e-07;-0.015568619061821798;-0.0147467409278061;1.0552792260913848;9.99982442952495;-0.8335069743058502;-0.015562970898401196;-0.015562991061412354;-3.3108645582343666e-08;0.01474987377777538;0.014746527814044194
62.91607;1.0556470143458467;4.413267111203285e-07;4.2313235577080625e-07;-0.015568618925035037;-0.01474674114412178;1.0552796958422155;9.9997910667662;-0.8335069750330216;-0.01556297122229387;-0.01556299023646368;-3.2378820866252274e-08;0.01474984759202884;0.01474657074414827
62.92607;1.055649007375831;4.418562184021668e-07;4.227382726153895e-07;-0.015568618803893123;-0.014746741345493013;1.055280198451175;9.999758583522954;-0.8335069757442062;-0.015562971544945113;-0.015562989426106772;-3.16426238406668e-08;0.014749820047888733;0.014746612507027487
62.93607;1.0556511210154644;4.423866315969447e-07;4.223387620203227e-07;-0.015568618695975296;-0.014746741531919176;1.0552807249470637;9.999726988603944;-0.8335069764397358;-0.015562971865399827;-0.015562988631499406;-3.0902475806446705e-08;0.014749791127362844;0.014746653021191772
62.94607;1.0556533496236307;4.429173108481868e-07;4.219342963552313e-07;-0.015568618598636287;-0.014746741702772436;1.055281268712778;9.999696295050141;-0.8335069771201048;-0.015562972182812898;-0.01556298785407298;-3.0160407770455e-08;0.01474976081340803;0.014746692249943925
62.95607;1.0556556883482482;4.434469772515534e-07;4.2152502125666764e-07;-0.015568618509065199;-0.01474674185648544;1.0552818259937466;9.999666522263132;-0.8335069777863697;-0.015562972496892615;-0.015562987095396493;-2.9417824623243037e-08;0.014749729093688364;0.014746730197297277
62.96607;1.0556581326279901;4.4397410894745436e-07;4.211108370694637e-07;-0.015568618424359904;-0.014746741990683565;1.0552823948039198;9.999637686172244;-0.8335069784404633;-0.015562972808128756;-0.01556298635697187;-2.8675676878438673e-08;0.014749695968830976;0.014746766874362367
62.97607;1.0556606772597326;4.4449748997657487e-07;4.206915649999603e-07;-0.015568618341858978;-0.014746742102451903;1.0552829733770213;9.99960978930875;-0.8335069790850008;-0.015562973117685945;-0.015562985640336266;-2.7934694402493394e-08;0.01474966146142723;0.0147468022627432
62.98607;1.0556633156581876;4.450167080412145e-07;4.2026703623655834e-07;-0.01556861825944236;-0.014746742188668609;1.0552835597076193;9.999582828671524;-0.8335069797226355;-0.01556297342709597;-0.015562984947356744;-2.7195533549977094e-08;0.014749625614789428;0.014746836298578491
62.99607;1.0556660399665063;4.455323744550368e-07;4.1983726148616493e-07;-0.015568618175226425;-0.014746742246388977;1.05528415224016;9.999556802827117;-0.8335069803554847;-0.015562973738002245;-0.015562984280165606;-2.6458933167857268e-08;0.014749588487176812;0.014746868883584358
63.00607;1.0556688421583595;4.4604587543152323e-07;4.1940267410934366e-07;-0.015568618087030257;-0.014746742273086956;1.055284750503966;9.999531701025242;-0.8335069809849028;-0.015562974052038483;-0.015562983640813854;-2.5725720839852025e-08;0.014749550157538703;0.014746899907680874
63.01607;1.0556717152963502;4.465586085226316e-07;4.189639757407756e-07;-0.015568617992458697;-0.014746742266831286;1.055285355139545;9.999507494447222;-0.8335069816115511;-0.01556297437083578;-0.01556298303092838;-2.499672048804232e-08;0.014749510725704854;0.014746929259181371
63.02607;1.0556746536127717;4.4707125595558916e-07;4.1852170552139395e-07;-0.01556861788941628;-0.014746742226448901;1.0552859676271353;9.999484145362885;-0.8335069822355214;-0.015562974695978482;-0.015562982451519353;-2.4272800615456562e-08;0.014749470297971346;0.014746956815801654
63.03607;1.0556776510622665;4.4758369933502605e-07;4.180761593718709e-07;-0.015568617776199169;-0.014746742151499098;1.0552865902714326;9.999461619300925;-0.8335069828562314;-0.015562975028765434;-0.015562981903202818;-2.3555007434566998e-08;0.014749428981214638;0.014746982433789982
63.04607;1.0556806995267098;4.480953577630027e-07;4.1762749229462355e-07;-0.015568617651202356;-0.014746742042118628;1.0552872267333002;9.999439887333967;-0.8335069834722781;-0.015562975370025784;-0.015562981386666229;-2.2844539870393923e-08;0.014749386877445137;0.014747005952141396
63.05607;1.0556837882955346;4.4860549117645215e-07;4.171756994358764e-07;-0.015568617512961846;-0.014746741898894888;1.055287882134164;9.999418921254206;-0.8335069840817534;-0.015562975720289071;-0.015562980902999575;-2.214245287991855e-08;0.014749344063684324;0.01474702720945799
63.06607;1.0556869054920432;4.4911348208382435e-07;4.167207886951642e-07;-0.015568617360514255;-0.0147467417228842;1.0552885619802819;9.999398688488629;-0.8335069846828591;-0.015562976080147985;-0.01556298045370949;-2.144937126897982e-08;0.014749300574202791;0.014747046060878932
63.07607;1.05569004008074;4.49618952086535e-07;4.162631396281422e-07;-0.015568617193529602;-0.014746741515667964;1.0552892714507542;9.999379155857197;-0.833506985274147;-0.015562976450535766;-0.015562980040185713;-2.0765505163704354e-08;0.014749256401391755;0.014747062382831858
63.08607;1.0556931824135063;4.5012152763992867e-07;4.1580369019735926e-07;-0.015568617012138068;-0.014746741279042483;1.0552900153213467;9.999360293572652;-0.833506985854225;-0.015562976832769143;-0.015562979663036389;-2.0090863237511086e-08;0.014749211513134996;0.014747076068801282
63.09607;1.0556963230927456;4.5062058770029503e-07;4.153438697712436e-07;-0.015568616816774274;-0.014746741014568968;1.0552907967882603;9.999342066393734;-0.8335069864214292;-0.015562977228204928;-0.015562979322129761;-1.942540875004354e-08;0.01474916586752211;0.014747087033307592
63.10607;1.0556994515546947;4.511152308164514e-07;4.1488522291758413e-07;-0.015568616608143388;-0.014746740723538132;1.0552916161549126;9.999324431551779;-0.8335069869739727;-0.015562977637711514;-0.015562979017117185;-1.8768990734209893e-08;0.014749119418605463;0.014747095222161203
63.11607;1.0557025560000521;4.5160442013216905e-07;4.144288387239354e-07;-0.01556861638721302;-0.014746740407049218;1.0552924717075114;9.999307357973157;-0.8335069875104996;-0.015562978061423075;-0.015562978747733497;-1.8121195590851895e-08;0.014749072125727288;0.014747100618345842
63.12607;1.055705625083337;4.520871230271528e-07;4.139752519846592e-07;-0.015568616155203998;-0.01474674006580391;1.0552933623188703;9.999290844123145;-0.8335069880304192;-0.01556297849876227;-0.015562978513762453;-1.7481473029274367e-08;0.014749023959308792;0.014747103247929416
63.13607;1.0557086495687813;4.5256222288622843e-07;4.135250367753664e-07;-0.015568615913552986;-0.014746739699875852;1.0552942892404948;9.9992749176215;-0.8335069885337596;-0.015562978948546746;-0.015562978314833492;-1.6849467869926124e-08;0.01474897489753817;0.014747103183020749
63.14607;1.0557116220832232;4.5302827017669277e-07;4.130792198801922e-07;-0.015568615663882639;-0.014746739308746688;1.0552952558026303;9.999259624446836;-0.8335069890207973;-0.015562979409397031;-0.015562978150273304;-1.6225114486719503e-08;0.014748924928367555;0.014747100534829222
63.15607;1.0557145357249733;4.534832586651107e-07;4.126388870022597e-07;-0.015568615408013195;-0.014746738891502362;1.0552962659578888;9.999245016816907;-0.8335069894916971;-0.015562979880461753;-0.015562978019229515;-1.5608485429226414e-08;0.014748874054107455;0.014747095443020978
63.16607;1.0557173834075355;4.539246410466616e-07;4.122045747002146e-07;-0.015568615147911614;-0.014746738446931543;1.0552973229491904;9.999231147311697;-0.8335069899462934;-0.0155629803618272;-0.015562977920999827;-1.499977369031255e-08;0.014748822287791912;0.014747088065905597
63.17607;1.0557201579239435;4.5434960859657764e-07;4.117762172387963e-07;-0.015568614885740241;-0.014746737973425175;1.0552984291724143;9.9992180702396;-0.8335069903839436;-0.015562980854175311;-0.015562977855196865;-1.43993858552836e-08;0.014748769651952933;0.014747078572930025
63.18607;1.0557228517479031;4.547553777787168e-07;4.113534863755086e-07;-0.0155686146242122;-0.014746737468867128;1.055299587275134;9.99920584200445;-0.8335069908034017;-0.015562981358177316;-0.015562977821706304;-1.3807793032332514e-08;0.014748716185287633;0.01474706714426385
63.19607;1.055725457447608;4.5513954896924534e-07;4.109360359412503e-07;-0.015568614366838544;-0.0147467369307198;1.055300800492069;9.999194522392365;-0.8335069912029833;-0.015562981874263285;-0.01556297782067945;-1.3225161173277615e-08;0.014748661941119231;0.01474705396823055
63.20607;1.0557279696618909;4.5550045522926586e-07;4.105236600793544e-07;-0.015568614117588087;-0.014746736356251148;1.055302071320826;9.999184180113641;-0.8335069915809579;-0.015562982402582512;-0.015562977852452337;-1.2651212143130574e-08;0.014748606972911776;0.014747039223691553
63.21607;1.0557303868126173;4.558370681490809e-07;4.101164240148296e-07;-0.01556861388021278;-0.014746735742806253;1.0553034005745456;9.99917489370017;-0.8335069919357463;-0.015562982942789717;-0.015562977917292478;-1.208547622637555e-08;0.014748551325671858;0.014747023061484513
63.22607;1.0557327112618806;4.561487011578329e-07;4.097146077670977e-07;-0.015568613657884652;-0.014746735088128043;1.0553047877213626;9.99916674080953;-0.8335069922659072;-0.015562983493937102;-0.015562978015090385;-1.1527492710842218e-08;0.014748495046303232;0.014747005599050435
63.23607;1.0557349487318877;4.5643498791507966e-07;4.09318376575579e-07;-0.015568613453267493;-0.01474673439072977;1.0553062313081385;9.999159783377856;-0.8335069925700037;-0.01556298405470923;-0.015562978144981133;-1.0976861758540293e-08;0.014748438196311296;0.014746986921626945
63.24607;1.0557371063868868;4.56696022478849e-07;4.0892726373895453e-07;-0.015568613268675995;-0.014746733650222171;1.0553077293487296;9.999154065093757;-0.8335069928463696;-0.015562984623770657;-0.015562978305283682;-1.0433546567749188e-08;0.0147483808496953;0.014746967091239405
63.25607;1.0557391892400276;4.569323209829928e-07;4.085399404099948e-07;-0.01556861310611734;-0.014746732867310175;1.0553092799141122;9.999149618388056;-0.8335069930931934;-0.015562985199936357;-0.015562978493880452;-9.898093494678577e-09;0.014748323087920168;0.014746946163239922
63.26607;1.0557411977797178;4.571446628961125e-07;4.081545725519907e-07;-0.015568612967195293;-0.014746732043357752;1.0553108816478305;9.999146467811663;-0.8335069933091432;-0.0155629857820764;-0.015562978708157978;-9.371271922943663e-09;0.014748265002780401;0.014746924190757151
63.27607;1.0557431290740602;4.5733416110692037e-07;4.077693942270169e-07;-0.01556861285297391;-0.014746731179962587;1.055312534068867;9.9991446371169;-0.8335069934938868;-0.015562986368841375;-0.015562978944594233;-8.853747746652616e-09;0.014748206698966891;0.014746901219004281
63.28607;1.0557449797231768;4.5750228928104437e-07;4.073831013393804e-07;-0.01556861276386324;-0.014746730278710846;1.0553142372997486;9.999144156215566;-0.8335069936479389;-0.015562986958439662;-0.01556297919901181;-8.346456671784951e-09;0.01474814829098544;0.014746877290162712
63.29607;1.0557467477925575;4.5765048856300797e-07;4.0699492712111375e-07;-0.015568612699394076;-0.014746729340799706;1.0553159914219854;9.999145050640957;-0.8335069937720204;-0.015562987548678133;-0.015562979467367472;-7.851048419606747e-09;0.014748089902071174;0.014746852447749084
63.30607;1.055748432528659;4.577797880764538e-07;4.0660453055318337e-07;-0.015568612658112034;-0.014746728366751886;1.0553177958930817;9.999147327337868;-0.8335069938665236;-0.015562988137136526;-0.015562979746387953;-7.3695474441975394e-09;0.014748031663117033;0.01474682672903901
63.31607;1.0557500323811873;4.578908299725716e-07;4.062119579139728e-07;-0.015568612637914541;-0.014746727356547808;1.0553196493531856;9.9991509735524;-0.8335069939314255;-0.015562988721395263;-0.01556298003362423;-6.903706175690718e-09;0.014747973698861976;0.014746800164721087
63.32607;1.0557515437331808;4.579841174471929e-07;4.0581769876537964e-07;-0.015568612636396077;-0.014746726309872641;1.0553215498665705;9.99915595721927;-0.833506993966359;-0.015562989299413573;-0.015562980327050826;-6.454977593339446e-09;0.01474791611788186;0.014746772792024814
63.33607;1.0557529620237958;4.580601200614145e-07;4.0542272301670266e-07;-0.015568612650858581;-0.01474672522646111;1.055323494247738;9.999162223599521;-0.8335069939706742;-0.015562989869823893;-0.015562980624863878;-6.025084274604146e-09;0.014747859031077476;0.014746744658658962
63.34607;1.0557542830499644;4.58119247985432e-07;4.0502831453533943e-07;-0.015568612678532148;-0.014746724106650998;1.055325476835783;9.999169693237617;-0.833506993943665;-0.015562990432062298;-0.015562980925554016;-5.616561782410933e-09;0.01474780257662589;0.01474671581000474
63.35607;1.0557555028771766;4.581619759087864e-07;4.046355843034664e-07;-0.015568612717210155;-0.014746722951520297;1.0553274900781562;9.999178263457358;-0.8335069938845439;-0.015562990986436886;-0.015562981228020677;-5.232828044039977e-09;0.014747746911658966;0.014746686289070063
63.36607;1.055756618055797;4.5818892625600917e-07;4.042451196930745e-07;-0.015568612765690354;-0.014746721762264098;1.0553295260913884;9.999187819126194;-0.8335069937920029;-0.015562991533883797;-0.015562981531704033;-4.8777705117546596e-09;0.014747692175170293;0.014746656157721479
63.37607;1.0557576265331527;4.5820081501392576e-07;4.0385728794527916e-07;-0.015568612823662144;-0.014746720539566705;1.0553315768808307;9.99919824412866;-0.8335069936642628;-0.015562992075604107;-0.015562981836568809;-4.555240412732678e-09;0.01474763846326069;0.014746625505095978
63.38607;1.0557585275401102;4.5819852985389484e-07;4.034727949691788e-07;-0.015568612891253641;-0.014746719283668842;1.0553336339652633;9.999209419954425;-0.8335069934997504;-0.015562992613012942;-0.015562982142811587;-4.268740754137297e-09;0.014747585839503134;0.014746594432247366
63.39607;1.0557593203456919;4.581831306815011e-07;4.030928785460657e-07;-0.015568612968674669;-0.014746717994834502;1.0553356889517158;9.999221225129052;-0.8335069932975474;-0.015562993147509108;-0.015562982450510921;-4.0211007343107776e-09;0.014747534363735028;0.014746563036412516
63.40607;1.0557600038765775;4.5815554882020627e-07;4.0271923081436173e-07;-0.0155686130561519;-0.014746716673612003;1.055337734643637;9.999233548663435;-0.8335069930574374;-0.015562993679679508;-0.015562982759647851;-3.814095968752574e-09;0.014747484106681067;0.014746531410331167
63.41607;1.0557605773938226;4.58116374281997e-07;4.0235378420557343e-07;-0.015568613153945667;-0.014746715320935867;1.0553397653757723;9.99924629946585;-0.833506992780043;-0.015562994208757643;-0.015562983070284284;-3.6484477157804234e-09;0.014747435142496167;0.014746499654310057
63.42607;1.0557610405602018;4.580659341131737e-07;4.019982560015738e-07;-0.015568613262230094;-0.014746713938483471;1.055341776000515;9.999259401153395;-0.8335069924670103;-0.015562994733004432;-0.015562983382379937;-3.5242264263818065e-09;0.014747387539005315;0.01474646788282277
63.43607;1.0557613932629772;4.5800434717621815e-07;4.0165379537919606e-07;-0.015568613380829686;-0.014746712528970567;1.0553437610333698;9.999272786875604;-0.833506992120811;-0.015562995250473857;-0.015562983695514373;-3.441160385173655e-09;0.014747341352083932;0.014746436213469143
63.44607;1.0557616363708027;4.5793146270431666e-07;4.013209778624423e-07;-0.015568613508907083;-0.014746711095848646;1.055345715079507;9.999286399511318;-0.8335069917443031;-0.015562995759345824;-0.015562984008850114;-3.3987870017245226e-09;0.014747296623975894;0.014746404758716159
63.45607;1.0557617723765944;4.5784690913655717e-07;4.009999460834289e-07;-0.015568613644785491;-0.014746709642794169;1.0553476327700633;9.999300196147644;-0.8335069913405793;-0.015562996257776835;-0.015562984321282596;-3.3967272289722202e-09;0.014747253394401444;0.014746373632774812
63.46607;1.0557618049172768;4.577502203757734e-07;4.0069068866199127e-07;-0.015568613786058356;-0.014746708173437562;1.0553495077716462;9.999314156229063;-0.8335069909130512;-0.015562996743794693;-0.015562984631660701;-3.4348836295396263e-09;0.014747211716163154;0.014746342958611597
63.47607;1.0557617386571319;4.5764088574214083e-07;4.003931806923523e-07;-0.01556861392992233;-0.014746706691213779;1.0553513325412034;9.999328282276394;-0.8335069904652861;-0.015562997215612594;-0.015562984938813475;-3.513375197180128e-09;0.014747171661058673;0.014746312872634292
63.48607;1.0557615805685168;4.5751839108985084e-07;4.0010716111128417e-07;-0.01556861407365292;-0.014746705199253984;1.0553530991383133;9.999342593162343;-0.8335069900006734;-0.015562997672071022;-0.01556298524160047;-3.6322890253870632e-09;0.014747133312858122;0.014746283525825557
63.49607;1.0557613410410973;4.57382318023178e-07;3.9983215872148413e-07;-0.015568614215176167;-0.014746703700233522;1.0553548005486544;9.999357119694915;-0.8335069895224301;-0.015562998112726533;-0.015562985539391434;-3.7912887443654715e-09;0.014747096748360541;0.014746255075275352
63.50607;1.0557610333241236;4.5723249497507746e-07;3.9956791344964524e-07;-0.015568614353532725;-0.014746702196147697;1.05535643182152;9.999371898413685;-0.833506989033821;-0.015562998537756577;-0.015562985832527522;-3.989461977973056e-09;0.014747062027547388;0.01474622767248405
63.51607;1.055760671774695;4.5706912495908164e-07;3.993146645241811e-07;-0.01556861448887538;-0.014746700688227914;1.0553579905538724;9.999386961094741;-0.8335069885379893;-0.0155629989480169;-0.015562986122262375;-4.2256051988154624e-09;0.014747029208194935;0.01474620145118705
63.52607;1.055760270358749;4.5689277912656703e-07;3.990733071433996e-07;-0.01556861462186974;-0.01474669917717616;1.055359476711788;9.999402325731847;-0.8335069880376305;-0.015562999345136108;-0.015562986410415688;-4.498531506640759e-09;0.014746998353601649;0.014746176518502185
63.53607;1.0557598420030936;4.5670427923140333e-07;3.9884542192898636e-07;-0.015568614753113648;-0.014746697663645777;1.0553608916524786;9.9994179924207;-0.8335069875352725;-0.015562999731449654;-0.015562986699061986;-4.807234901510122e-09;0.014746969517076571;0.014746152954894684
63.54607;1.0557593981231614;4.5650451581846444e-07;3.9863294212086524e-07;-0.015568614883206211;-0.01474669614850922;1.0553622370049118;9.999433944967455;-0.8335069870339524;-0.01556300010977524;-0.015562986990266916;-5.1510360917751984e-09;0.014746942735462986;0.014746130816805649
63.55607;1.0557589481347627;4.562943081212394e-07;3.9843767003923613e-07;-0.015568615013149798;-0.014746694632630172;1.055363514509772;9.999450154478914;-0.8335069865373719;-0.015563000483107612;-0.015562987285880117;-5.5295583357737785e-09;0.014746918040067884;0.014746110135374232
63.56607;1.0557584995437221;4.560744198482844e-07;3.982609478380713e-07;-0.015568615144422208;-0.01474669311657961;1.0553647264330546;9.999466581559588;-0.8335069860492591;-0.015563000854349154;-0.01556298758743018;-5.942373630913289e-09;0.014746895465679382;0.014746090917425798
63.57607;1.0557580584786126;4.558455774481485e-07;3.98103646290736e-07;-0.015568615278679006;-0.014746691600571694;1.0553658755191606;9.999483173676108;-0.8335069855726316;-0.01556300122616706;-0.015562987896065228;-6.388554697287817e-09;0.014746875044793264;0.014746073164143336
63.58607;1.0557576300695366;4.5560845267381395e-07;3.9796638794494035e-07;-0.015568615417600662;-0.01474669008447502;1.0553669644494048;9.999499854419456;-0.8335069851096835;-0.015563001600804925;-0.015562988212580255;-6.866359273507227e-09;0.014746856780810847;0.014746056898529314
63.59607;1.0557572186977922;4.553637977965848e-07;3.978495302117466e-07;-0.015568615562997969;-0.014746688567966685;1.0553679952117943;9.999516512776289;-0.8335069846621131;-0.015563001979954054;-0.015562988537676074;-7.372991872180391e-09;0.014746840630682337;0.014746042164065151
63.60607;1.0557568282383032;4.551124877536647e-07;3.9775293723021e-07;-0.01556861571668034;-0.014746687050792625;1.0553689693161805;9.999533003858126;-0.8335069842313824;-0.015563002365097682;-0.015562988872359075;-7.904584092413703e-09;0.014746826531414828;0.014746028987973867
63.61607;1.0557564617434039;4.5485514093832095e-07;3.9767597145232416e-07;-0.015568615880087445;-0.01474668553287033;1.0553698892228187;9.999549159372444;-0.8335069838188285;-0.015563002757883684;-0.015562989217900242;-8.456582007039335e-09;0.014746814438381328;0.014746017357564426
63.62607;1.055756120523047;4.545918413262866e-07;3.9761757224276437e-07;-0.01556861605421061;-0.014746684014333473;1.0553707591708872;9.99956479899252;-0.8335069834256716;-0.015563003160055395;-0.015562989575317801;-9.024319913268104e-09;0.014746804334103096;0.014746007242298761
63.63607;1.0557558038689452;4.543225162710395e-07;3.975762463620456e-07;-0.015568616239771006;-0.014746682495644176;1.0553715847271437;9.999579740759716;-0.8335069830530768;-0.015563003573340436;-0.015562989945209849;-9.603321414153702e-09;0.014746796220249186;0.014745998622336972
63.64607;1.0557555099662579;4.540474883358693e-07;3.975501965605041e-07;-0.015568616437362267;-0.014746680977633386;1.0553723723823214;9.99959381104628;-0.8335069827023769;-0.015563003999251899;-0.01556299032797455;-1.0189083291870012e-08;0.014746790108474564;0.01474599148778949
63.65607;1.0557552370176957;4.53767498753681e-07;3.975377476838854e-07;-0.015568616647645903;-0.014746679461507697;1.05537312918001;9.999606852073375;-0.8335069823752072;-0.01556300443848524;-0.015562990723760061;-1.0776785446577489e-08;0.014746786004607616;0.01474598582942812
63.66607;1.055754983866857;4.5348316533605e-07;3.9753793374920897e-07;-0.015568616871576766;-0.014746677948744211;1.0553738618029314;9.999618729292747;-0.8335069820733781;-0.015563004890644135;-0.015562991132159521;-1.1361458227942559e-08;0.01474678389605884;0.01474598163414118
63.67607;1.0557547505916471;4.5319449028555406e-07;3.975508637286233e-07;-0.01556861711033479;-0.01474667644085001;1.055374575386023;9.999629337991163;-0.8335069817986296;-0.01556300535477816;-0.01556299155201901;-1.1938370790076504e-08;0.014746783761738824;0.014745978881436101
63.68607;1.0557545387732798;4.529008585861641e-07;3.9757761082186273e-07;-0.015568617364949815;-0.014746674939433362;1.0553752728048504;9.999638596788406;-0.8335069815526718;-0.01556300582987281;-0.015562991981458213;-1.2503264800058276e-08;0.014746785598450995;0.014745977542344373
63.69607;1.0557543499881348;4.5260113896199863e-07;3.9761984997352617e-07;-0.015568617635992696;-0.01474667344651098;1.0553759553437951;9.999646424570692;-0.8335069813374195;-0.015563006314672969;-0.015562992417977387;-1.3052505673750805e-08;0.014746789435445867;0.01474597757300436
63.70607;1.055754184437467;4.522937003759469e-07;3.9767968424948717e-07;-0.015568617923526573;-0.014746671964579393;1.0553766241677942;9.999652722789099;-0.8335069811548216;-0.01556300680739858;-0.015562992858557365;-1.3583210559173815e-08;0.014746795322985996;0.014745978906034001
63.71607;1.0557540424871044;4.5197658728589555e-07;3.977597067833946e-07;-0.015568618227397272;-0.014746670496494663;1.055377281246466;9.999657381088602;-0.8335069810063277;-0.015563007305859505;-0.01556299329976907;-1.4093212604833963e-08;0.014746803313044623;0.014745981454815245
63.72607;1.0557539266085043;4.516476777810888e-07;3.9786304985197283e-07;-0.015568618547689357;-0.014746669045211913;1.055377929890258;9.999660294481957;-0.8335069808925116;-0.01556300780782722;-0.015562993737895624;-1.458081369195394e-08;0.014746813447472409;0.0147459851332577
63.73607;1.0557538410482827;4.513046962761003e-07;3.979933939070351e-07;-0.015568618884644213;-0.014746667613261702;1.0553785752442493;9.999661373302173;-0.8335069808131943;-0.015563008311434468;-0.015562994169173984;-1.5044465067260377e-08;0.014746825745393339;0.014745989881768447
63.74607;1.055753790234044;4.50945302691015e-07;3.9815483805066467e-07;-0.015568619238031692;-0.014746666202108264;1.0553792239985251;9.999660545432537;-0.8335069807679427;-0.015563008815373603;-0.015562994590130884;-1.5482559744506252e-08;0.014746840194836155;0.014745995680872771
63.75607;1.0557537773981733;4.50567374291195e-07;3.983515408825485e-07;-0.015568619606843151;-0.014746664811973334;1.0553798835743;9.99965776172869;-0.8335069807563746;-0.015563009318716571;-0.015562994997661114;-1.589350508074701e-08;0.014746856759740318;0.01474600254323179
63.76607;1.0557538043508095;4.5016934366943556e-07;3.9858740403254944e-07;-0.01556861998943487;-0.014746663442223048;1.0553805620695345;9.999653005957304;-0.8335069807781785;-0.015563009820711352;-0.015562995388858166;-1.627607267615797e-08;0.014746875392012653;0.014746010497080471
63.77607;1.0557538720767974;4.4975029715595134e-07;3.988658474491403e-07;-0.015568620383702323;-0.014746662091705021;1.0553812684738393;9.999646297266203;-0.8335069808332555;-0.015563010320918239;-0.01556299576094795;-1.6629541931917646e-08;0.014746896034931782;0.01474601957079819
63.78607;1.055753980835014;4.493097172577373e-07;3.991895733245274e-07;-0.0155686207872135;-0.014746660759182496;1.0553820119922797;9.999637680905053;-0.8335069809220008;-0.015563010819319921;-0.015562996111251427;-1.6953469994145342e-08;0.014746918612830931;0.01474602977733266
63.79607;1.0557541297391575;4.488471515762551e-07;3.9956056521493455e-07;-0.01556862119729121;-0.014746659444141082;1.055382801091977;9.99962722011587;-0.8335069810454339;-0.015563011316191505;-0.01556299643724159;-1.724761423013408e-08;0.014746943019548951;0.014746041103443765
63.80607;1.0557543167263508;4.483621534546557e-07;3.9998036665927916e-07;-0.015568621611011269;-0.014746658147263189;1.0553836435546162;9.999614996246036;-0.8335069812050702;-0.01556301181197302;-0.015562996736985482;-1.7512068496219545e-08;0.01474696911913135;0.014746053508108824
63.81607;1.0557545391598577;4.4785446060896995e-07;4.004502010347007e-07;-0.015568622025248191;-0.014746656870218545;1.055384547032319;9.99960110302723;-0.8335069814027153;-0.015563012307255581;-0.015562997009489642;-1.7747360817290827e-08;0.014746996753612185;0.01474606692924468
63.82607;1.055754794499847;4.473242549326989e-07;4.009707912564572e-07;-0.015568622436945198;-0.014746655615109742;1.0553855181590408;9.999585628238547;-0.8335069816402099;-0.015563012802766816;-0.015562997254461527;-1.795449838248451e-08;0.014747025757145012;0.014746081296356312
63.83607;1.0557550800552518;4.4677247811215824e-07;4.015422181377835e-07;-0.015568622843502805;-0.014746654384042933;1.0553865611110558;9.999568642651049;-0.8335069819188468;-0.015563013299195128;-0.015562997471965273;-1.8134900379584085e-08;0.014747055973493411;0.014746096534389037
63.84607;1.0557553922029215;4.462009866486983e-07;4.0216386670223837e-07;-0.015568623242860584;-0.01474665317917703;1.0553876780528477;9.999550209589977;-0.8335069822387159;-0.01556301379703876;-0.015562997662394069;-1.8290263652130105e-08;0.01474708726421543;0.014746112550197423
63.85607;1.0557557271072824;4.456123038009377e-07;4.0283420653141817e-07;-0.015568623633210103;-0.014746652002850408;1.0553888702137284;9.999530398118956;-0.8335069825986077;-0.015563014296748312;-0.015562997826553697;-1.8422404147345276e-08;0.01474711951020811;0.014746129218368473
63.86607;1.0557560828508017;4.450090965005222e-07;4.03550546773271e-07;-0.015568624012780597;-0.014746650857576055;1.0553901373795096;9.999509282964974;-0.8335069829964532;-0.0155630147987578;-0.015562997965546985;-1.853297582271185e-08;0.014747152615556414;0.014746146386007528
63.87607;1.055756460235302;4.4439382799286633e-07;4.043093146525606e-07;-0.015568624379881348;-0.014746649746271868;1.0553914770561164;9.999486940942688;-0.8335069834298935;-0.015563015303052612;-0.015562998080425806;-1.862314160830244e-08;0.014747186509890466;0.014746163896496151
63.88607;1.0557568620428794;4.437688347424125e-07;4.0510686821714047e-07;-0.015568624733026446;-0.014746648672459535;1.0553928853081038;9.999463452814574;-0.8335069838967392;-0.01556301580894797;-0.015562998171901878;-1.8693509393920243e-08;0.014747221143524008;0.014746181610175536
63.89607;1.0557572929101195;4.4313648614153036e-07;4.0594005091917926e-07;-0.015568625071029928;-0.014746647640140137;1.0553943578911764;9.999438903592658;-0.8335069843952506;-0.015563016315633742;-0.015562998240414771;-1.874439908940624e-08;0.0147472564751011;0.014746199405258087
63.90607;1.0557577594421406;4.4249911228094527e-07;4.0680607555536973e-07;-0.015568625393090969;-0.014746646653601713;1.0553958898781226;9.999413380771548;-0.8335069849240817;-0.015563016822627814;-0.015562998286542062;-1.8776064076003048e-08;0.014747292459518549;0.014746217164314452
63.91607;1.0557582694670802;4.418588120553989e-07;4.077020940988448e-07;-0.015568625698922782;-0.014746645717152743;1.055397475407205;9.999386972296103;-0.8335069854820124;-0.015563017329429631;-0.015562998311472731;-1.8788925117249526e-08;0.014747329051472845;0.014746234754328092
