time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.92607;1.0557588307310326;4.4121737717815156e-07;4.086249059746942e-07;-0.01556862598891325;-0.014746644834767921;1.055399109444026;9.999359761642687;-0.8335069860680027;-0.015563017835246905;-0.015562998317146515;-1.878404293984016e-08;0.014747366216156074;0.014746252018429908
63.93607;1.055759449234486;4.4057639989410114e-07;4.095709634520169e-07;-0.015568626264289913;-0.014746644009821322;1.0554007902688192;9.999331822127552;-0.8335069866814635;-0.015563018339412878;-0.015562998306012503;-1.8763168654279603e-08;0.014747403928110126;0.01474626879415875
63.94607;1.0557601283055995;4.3993748844880004e-07;4.1053646727399035e-07;-0.015568626527216606;-0.01474664324499799;1.0554025198697732;9.999303213555955;-0.8335069873222267;-0.015563018841654562;-0.015562998280802029;-1.8728134438653767e-08;0.01474744216865582;0.014746284932271524
63.95607;1.0557608694338678;4.3930249597482456e-07;4.1151734282841306e-07;-0.015568626780612202;-0.014746642542355352;1.055404302046803;9.999273981787205;-0.8335069879904529;-0.015563019341724445;-0.015562998244398732;-1.8680446695171152e-08;0.014747480924816042;0.014746300296705993
63.96607;1.0557616736923359;4.386734529829533e-07;4.125092027766988e-07;-0.015568627027641503;-0.014746641903322429;1.0554061405822162;9.999244160813499;-0.8335069886867167;-0.015563019839056466;-0.015562998199639081;-1.86213543567023e-08;0.014747520175696681;0.014746314764929052
63.97607;1.0557625422083967;4.380521961458472e-07;4.135076088420652e-07;-0.015568627271318115;-0.014746641328553085;1.0554080379494368;9.999213777971981;-0.8335069894117848;-0.015563020332843082;-0.015562998149165822;-1.8552004617285508e-08;0.014747559879706806;0.014746328237871299
63.98607;1.0557634755705514;4.3744012943324033e-07;4.145086910963074e-07;-0.015568627514452612;-0.014746640817747275;1.0554099941021653;9.99918286308153;-0.8335069901660895;-0.015563020822113588;-0.015562998095445306;-1.847360273058296e-08;0.014747599979395575;0.014746340640184827
63.99607;1.0557644729667415;4.3683814105789043e-07;4.1550964373315066e-07;-0.015568627759572334;-0.014746640369516112;1.0554120071142536;9.999151459531355;-0.8335069909495211;-0.015563021305659192;-0.015562998040746887;-1.838749158147347e-08;0.014747640407565396;0.014746351895283281
64.00607;1.0557655320006845;4.3624651385907284e-07;4.1650864543801987e-07;-0.015568628008655548;-0.014746639981375766;1.0554140754437222;9.999119630411512;-0.8335069917614978;-0.015563021782250658;-0.015562997986896736;-1.8294926307636062e-08;0.014747681083011497;0.01474636189950432
64.01607;1.0557666495982265;4.3566497463741047e-07;4.1750429585275454e-07;-0.015568628262942447;-0.014746639649968545;1.0554161983372388;9.999087453427219;-0.8335069926009733;-0.015563022251138571;-0.015562997935117642;-1.8196717053831336e-08;0.01474772190908451;0.01474637052984362
64.02607;1.055767823162053;4.350931192124805e-07;4.1849508563059735e-07;-0.01556862852301571;-0.014746639371554512;1.0554183747507857;9.999055009681975;-0.8335069934665333;-0.015563022712180156;-0.01556299788620643;-1.8093189123950642e-08;0.01474776277587465;0.014746377673708505
64.03607;1.0557690504817285;4.345309992727446e-07;4.1947926754242257e-07;-0.015568628789016919;-0.014746639142683428;1.0554206038022818;9.99902237467028;-0.8335069943565627;-0.015563023165506635;-0.015562997840699807;-1.7984401722698512e-08;0.014747803553014749;0.014746383251245809
64.04607;1.055770328405714;4.3397922799613385e-07;4.204549488657543e-07;-0.015568629060852702;-0.014746638960665583;1.0554228857686587;9.998989616442758;-0.8335069952691739;-0.015563023611291363;-0.015562997798927575;-1.787024632446266e-08;0.014747844083475927;0.014746387220583457
64.05607;1.0557716519260263;4.3343866108602473e-07;4.214202777562711e-07;-0.015568629338420353;-0.014746638823466544;1.0554252214991091;9.99895680335051;-0.8335069962020352;-0.015563024049775677;-0.01556299776122175;-1.77504003054622e-08;0.014747884194818137;0.014746389565740982
64.06607;1.0557730144286195;4.3291033980263687e-07;4.2237377964372793e-07;-0.015568629621639062;-0.014746638729239182;1.0554276107639964;9.998924011799419;-0.8335069971524166;-0.015563024481309886;-0.01556299772800009;-1.762421032206276e-08;0.014747923709828895;0.014746390282827955
64.07607;1.0557744090342174;4.3239575598473566e-07;4.233145879438203e-07;-0.015568629910168386;-0.014746638676092286;1.0554300508021255;9.998891323390414;-0.8335069981173608;-0.015563024906415706;-0.01556299769947697;-1.7490681037016142e-08;0.014747962435582927;0.014746389375078085
64.08607;1.0557758303554838;4.3189681304619726e-07;4.2424223428212375e-07;-0.015568630203087302;-0.01474663866213497;1.0554325355333947;9.998858817698265;-0.8335069990938356;-0.015563025325957788;-0.015562997675408814;-1.7348817332603713e-08;0.014748000146381257;0.014746386844540603
64.09607;1.0557772745320824;4.3141517223748167e-07;4.251560064294124e-07;-0.0155686304987769;-0.014746638685363501;1.0554350556834682;9.998826567478972;-0.8335070000788375;-0.015563025741177842;-0.015562997655131324;-1.7198016554709573e-08;0.014748036582963257;0.014746382688887677
64.10607;1.0557787374462473;4.3095171393953725e-07;4.260545095894555e-07;-0.015568630795084621;-0.014746638743466788;1.055437599874961;9.998794632296715;-0.8335070010693784;-0.015563026153388016;-0.015562997637764902;-1.703810473429541e-08;0.014748071458833343;0.014746376909381893
64.11607;1.0557802142095174;4.3050678111986403e-07;4.2693591195598714e-07;-0.015568631089679265;-0.014746638833840408;1.0554401561467344;9.9987630530743;-0.8335070020624219;-0.015563026563511632;-0.01556299762235092;-1.686910055767804e-08;0.014748104461522414;0.014746369512463178
64.12607;1.055781700611717;4.3008054795863586e-07;4.2779842182768623e-07;-0.015568631380200336;-0.014746638953804389;1.0554427138079154;9.99873185315531;-0.8335070030550525;-0.01556302697191395;-0.015562997607787586;-1.6691071255426e-08;0.014748135261186478;0.01474636051244164
64.13607;1.055783193814226;4.2967295928938346e-07;4.286406088275403e-07;-0.015568631664077329;-0.014746639100920583;1.0554452649913215;9.998701040222839;-0.8335070040448999;-0.01556302737854806;-0.015562997592835522;-1.6504423314798825e-08;0.014748163531292163;0.014746349947052234
64.14607;1.055784691966263;4.2928375459520555e-07;4.2946158935698016e-07;-0.015568631938528216;-0.014746639273189616;1.055447804136439;9.99867060691946;-0.8335070050302684;-0.015563027783073972;-0.015562997576287091;-1.631039951171501e-08;0.014748188970589564;0.014746337890456505
64.15607;1.0557861945306055;4.289126759683563e-07;4.3026099783350806e-07;-0.015568632201006776;-0.01474663946901585;1.0554503260395487;9.998640538539881;-0.8335070060098326;-0.015563028184922206;-0.015562997556858735;-1.611116590457318e-08;0.014748211319129255;0.014746324446315497
64.16607;1.0557877025151499;4.2855932628026553e-07;4.310388105583584e-07;-0.015568632449561215;-0.014746639687194257;1.0554528248459059;9.998610825568175;-0.8335070069824579;-0.015563028583448081;-0.015562997532929411;-1.590937158956178e-08;0.014748230366656918;0.014746309723320972
64.17607;1.055789217666597;4.2822289704585114e-07;4.317952442055541e-07;-0.015568632682747184;-0.014746639926912658;1.055455294009644;9.998581467869935;-0.8335070079472645;-0.015563028978246806;-0.015562997502735463;-1.570757956213736e-08;0.014748245949540483;0.014746293814505158
64.18607;1.0557907416996524;4.279023174662386e-07;4.325306136655932e-07;-0.015568632899360682;-0.014746640187526748;1.055457725873895;9.998552470350575;-0.8335070089036837;-0.015563029369411242;-0.015562997464771827;-1.5507869674854797e-08;0.014748257942563122;0.0147462767922011
64.19607;1.0557922759213145;4.275964892275575e-07;4.3324500874009556e-07;-0.015568633098279482;-0.014746640468333709;1.0554601111043258;9.998523839709264;-0.8335070098514279;-0.015563029757377342;-0.015562997417929759;-1.531164177958198e-08;0.014748266262811519;0.014746258715018048
64.20607;1.0557938209095932;4.27304301923219e-07;4.339381110382206e-07;-0.015568633278617338;-0.014746640768733641;1.0554624392659724;9.99849558569817;-0.8335070107903129;-0.015563030142537237;-0.015562997361464647;-1.51196126892197e-08;0.014748270875098442;0.014746239645338272
64.21607;1.0557953764880081;4.270247770587307e-07;4.346093170918197e-07;-0.01556863344015234;-0.014746641088420666;1.055464700082884;9.99846772228107;-0.8335070117201354;-0.015563030524916028;-0.015562997294782086;-1.4931960303302866e-08;0.014748271783807044;0.014746219668809856
64.22607;1.055796942140716;4.2675727183460517e-07;4.3525786954689163e-07;-0.015568633583656656;-0.014746641427218014;1.0554668838921095;9.998440265304728;-0.8335070126407007;-0.015563030903788867;-0.015562997217153983;-1.4748436826444472e-08;0.014748269025153455;0.014746198898225881
64.23607;1.0557985169886799;4.265013969687659e-07;4.358827100791557e-07;-0.015568633710825643;-0.014746641785013828;1.0554689818085572;9.99841323387254;-0.8335070135516853;-0.015563031277216425;-0.0155629971277518;-1.4568435803177537e-08;0.014748262669071558;0.014746177458337176
64.24607;1.0558000992429546;4.262567405476733e-07;4.3648239290643743e-07;-0.015568633823663256;-0.014746642161894422;1.055470986259743;9.998386653105369;-0.833507014452478;-0.015563031642076352;-0.01556299702584351;-1.4391205880528573e-08;0.014748252819380296;0.014746155467899936
64.25607;1.0558016867139282;4.2602261002235266e-07;4.370555915817863e-07;-0.01556863392356801;-0.014746642557902622;1.055472890973741;9.998360546954922;-0.8335070153423447;-0.015563031994908738;-0.015562996910708195;-1.421611609488409e-08;0.014748239602707722;0.014746133023956495
64.26607;1.0558032784273608;4.2579794862239974e-07;4.3760160782453624e-07;-0.015568634010938467;-0.014746642972704433;1.0554746903324037;9.998334928091605;-0.83350701622074;-0.015563032332716628;-0.015562996781544979;-1.4042656408362508e-08;0.014748223157664863;0.014746110185342064
64.27607;1.0558048756057208;4.255814609681248e-07;4.381200759825713e-07;-0.015568634085666493;-0.014746643405920397;1.055476379226001;9.998309794491577;-0.8335070170875428;-0.015563032653152111;-0.015562996637839641;-1.3870170205501313e-08;0.014748203628321245;0.014746086968837524
64.28607;1.0558064809664442;4.2537157200507424e-07;4.3861036001199416e-07;-0.015568634147887455;-0.014746643857655044;1.0554779539074652;9.998285128032341;-0.8335070179431079;-0.015563032954665434;-0.01556299647985888;-1.3697704029675701e-08;0.014748181152511813;0.014746063359091906
64.29607;1.0558080971449966;4.251661222717952e-07;4.3907144360356785e-07;-0.015568634198175441;-0.014746644328403195;1.0554794124659472;9.998260894179728;-0.8335070187879007;-0.015563033236856668;-0.015562996308740798;-1.3524123703745914e-08;0.014748155860490298;0.014746039322451159
64.30607;1.0558097261364823;4.2496238860749896e-07;4.3950224359543126e-07;-0.015568634237181127;-0.014746644818675657;1.0554807536357327;9.998237048798046;-0.8335070196219905;-0.015563033500581493;-0.015562996126123755;-1.3348104128495816e-08;0.014748127890293837;0.014746014824578737
64.31607;1.0558113703037428;4.2475747092449155e-07;4.3990192253923526e-07;-0.01556863426534101;-0.014746645328841247;1.0554819754065565;9.998213547905832;-0.833507020445006;-0.01556303374750108;-0.015562995933629163;-1.3168039782488916e-08;0.014748097396665308;0.014745989839965067
64.32607;1.0558130334823246;4.2454854439311465e-07;4.402700710440537e-07;-0.015568634282851176;-0.014746645859088872;1.0554830748513677;9.998190351534264;-0.8335070212562984;-0.015563033979377491;-0.015562995732638021;-1.298218164112705e-08;0.014748064543226275;0.01474596435039944
64.33607;1.0558147208181914;4.2433305885191357e-07;4.4060679415741826e-07;-0.015568634289584871;-0.014746646409483508;1.0554840482968768;9.998167424304441;-0.8335070220548655;-0.015563034197787795;-0.015562995524401692;-1.278879170097215e-08;0.014748029484334122;0.014745938353986191
64.34607;1.0558164379524602;4.24109138568011e-07;4.409127374442578e-07;-0.01556863428512658;-0.014746646980052371;1.0554848917185105;9.998144740923827;-0.8335070228395622;-0.015563034404276085;-0.01556299531006413;-1.2586486543524595e-08;0.014747992355684556;0.014745911879864371
64.35607;1.0558181904965582;4.238758205743857e-07;4.4118907684599933e-07;-0.015568634269167018;-0.014746647570687107;1.0554856018915155;9.998122294443823;-0.8335070236096634;-0.015563034600522422;-0.015562995090578069;-1.2374872875380833e-08;0.014747953286160903;0.014745884988645321
64.36607;1.0558199836077231;4.236326935936269e-07;4.4143745707635896e-07;-0.015568634241752631;-0.014746648181023144;1.055486176921736;9.998100100532193;-0.8335070243649149;-0.015563034788485012;-0.015562994866680445;-1.215478088478378e-08;0.014747912410765986;0.014745857762358915
64.37607;1.055821821619184;4.2337942629315345e-07;4.4165986053447887e-07;-0.015568634202996418;-0.014746648810502047;1.0554866152225872;9.99807819951108;-0.8335070251050913;-0.015563034970441996;-0.015562994638801802;-1.1927888972072533e-08;0.014747869875278173;0.014745830288345207
64.38607;1.05582370773009;4.2311584268729243e-07;4.418583682344847e-07;-0.015568634152657452;-0.01474664945826372;1.05548691439663;9.998056653422829;-0.8335070258299083;-0.015563035148748051;-0.015562994407071354;-1.1696120959205164e-08;0.014747825845276973;0.014745802648015264
64.39607;1.0558256434510989;4.2284217598089655e-07;4.4203486998525573e-07;-0.015568634089978214;-0.014746650122764791;1.0554870712899822;9.998035535484139;-0.8335070265394128;-0.015563035325639362;-0.015562994171605612;-1.1461090952114657e-08;0.014747780506078197;0.014745774921530286
64.40607;1.0558276278713894;4.2255896430263375e-07;4.4219098255067177e-07;-0.015568634013619341;-0.014746650801803266;1.0554870826969112;9.998014921383486;-0.83350702723425;-0.015563035503326708;-0.01556299393275562;-1.1223940270526075e-08;0.0147477340426551;0.014745747187051433
64.41607;1.0558296575542785;4.222667413795702e-07;4.423282914015858e-07;-0.015568633921685723;-0.014746651493122934;1.055486945641233;9.997994883813984;-0.8335070279154276;-0.015563035683965564;-0.01556299369105364;-1.0985609820997632e-08;0.01474768662281102;0.01474571950927459
64.42607;1.0558317278448868;4.219658724597354e-07;4.4244862208424873e-07;-0.015568633811917044;-0.01474665219492445;1.055486656958646;9.997975485322407;-0.8335070285838432;-0.015563035869495916;-0.015562993446800467;-1.0747088743727036e-08;0.01474763839141342;0.01474569194393363
64.43607;1.0558338346441598;4.2165669407507783e-07;4.425539143274476e-07;-0.015568633681826457;-0.014746652905938752;1.055486213251083;9.99795677138259;-0.8335070292401242;-0.015563036061813954;-0.015562993199743268;-1.0509461659173076e-08;0.014747589464317002;0.014745664555310282
64.44607;1.0558359749604318;4.2133979347109884e-07;4.426457410924064e-07;-0.01556863352879959;-0.014746653625144192;1.0554856119079936;9.997938767131236;-0.8335070298848287;-0.015563036262983847;-0.015562992949413833;-1.0274063511096266e-08;0.014747539928436852;0.014745637426053226
64.45607;1.05583814625104;4.210159453852561e-07;4.4272505322171833e-07;-0.015568633350234048;-0.014746654351332213;1.0554848520185593;9.997921478795364;-0.8335070305185548;-0.015563036475030644;-0.015562992695529831;-1.0042750200514979e-08;0.01474748985859681;0.014745610657471245
64.46607;1.0558403458108618;4.206857321642865e-07;4.4279231562948216e-07;-0.015568633143572978;-0.014746655083003149;1.0554839344266442;9.997904901853055;-0.8335070311419384;-0.015563036699684075;-0.01556299243775313;-9.817804739825125e-09;0.014747439343439398;0.014745584357517744
64.47607;1.0558425703745935;4.203496060239178e-07;4.428476251257999e-07;-0.015568632906364467;-0.014746655818833347;1.0554828616089527;9.997889040482148;-0.8335070317558606;-0.015563036938385155;-0.015562992175484958;-9.601550206529917e-09;0.014747388496538533;0.014745558616984442
64.48607;1.055844815040138;4.20008532187167e-07;4.4289070892779536e-07;-0.01556863263647522;-0.014746656558220673;1.0554816377218819;9.997873920762714;-0.8335070323616188;-0.015563037192336024;-0.015562991908332118;-9.396160873388596e-09;0.014747337440448437;0.014745533494294806
64.49607;1.0558470724480533;4.196643428471514e-07;4.4292090910219623e-07;-0.015568632332253569;-0.01474665730122872;1.05548026883777;9.99785957489535;-0.8335070329605387;-0.015563037462480587;-0.015562991636701686;-9.203489749731042e-09;0.014747286284927904;0.014745509017553742
64.50607;1.0558493335058512;4.193193086337805e-07;4.4293710642413174e-07;-0.01556863199258266;-0.0147466580479432;1.0554787630506821;9.997846018400377;-0.8335070335534046;-0.015563037749648997;-0.015562991361799035;-9.02491640650782e-09;0.01474723512152432;0.014745485189629795
64.51607;1.0558515882675874;4.189755275887507e-07;4.429377201040306e-07;-0.015568631616898757;-0.014746658797919357;1.0554771293059029;9.997833250797934;-0.8335070341403664;-0.01556303805482418;-0.015562991085146785;-8.861568736012706e-09;0.01474718402944582;0.014745461995354574
64.52607;1.0558538262599924;4.1863473172376905e-07;4.4292089130818484e-07;-0.01556863120499763;-0.014746659550001972;1.055475375876346;9.997821266275517;-0.8335070347210969;-0.015563038378875241;-0.015562990808313472;-8.714504640024517e-09;0.01474713308397722;0.014745439419868169
64.53607;1.0558560371368981;4.182982794950905e-07;4.4288465674996166e-07;-0.015568630756616303;-0.014746660302172724;1.0554735106672979;9.997810050234216;-0.8335070352948725;-0.015563038721939365;-0.01556299053310333;-8.584561505767553e-09;0.014747082364738921;0.014745417466174745
64.54607;1.0558582110749732;4.1796718606572334e-07;4.428270568058137e-07;-0.015568630271260845;-0.014746661051507643;1.055471542223966;9.997799572734401;-0.833507035860709;-0.015563039083478397;-0.015562990261736211;-8.472268094800492e-09;0.014747031953848458;0.014745396157243471
64.55607;1.055860338727249;4.1764236737854134e-07;4.4274615647554875e-07;-0.01556862974860515;-0.014746661794567304;1.0554694796621034;9.997789798231855;-0.833507036417594;-0.015563039462767806;-0.015562989996497658;-8.377947874796749e-09;0.014746981920482254;0.014745375531784639
64.56607;1.055862411936811;4.173248481321925e-07;4.426397509658656e-07;-0.015568629189022598;-0.014746662527850592;1.0554673324372348;9.997780701030951;-0.8335070369646757;-0.015563039858892782;-0.015562989739264307;-8.30180179329237e-09;0.014746932303454073;0.014745355643385527
64.57607;1.0558644246336246;4.17015855413062e-07;4.425049205178128e-07;-0.015568628593475797;-0.014746663247926584;1.0554651111178093;9.997772266502883;-0.8335070375012601;-0.015563040270415352;-0.01556298949161754;-8.244019391984996e-09;0.014746883102681229;0.014745336555523536
64.58607;1.0558663725257522;4.167169812290729e-07;4.423380694573283e-07;-0.015568627962808935;-0.014746663951527596;1.0554628283385192;9.997764482164124;-0.8335070380267602;-0.015563040695301403;-0.015562989255171491;-8.204995722126223e-09;0.014746834283281895;0.014745318327815692
64.59607;1.0558682520800162;4.1643017225656095e-07;4.4213565958567584e-07;-0.015568627297343235;-0.01474666463583028;1.055460498868361;9.997757336378598;-0.8335070385408424;-0.01556304113097888;-0.015562989031496223;-8.185313167020356e-09;0.014746785785824848;0.014745301004703316
64.60607;1.055870059704585;4.1615753457499364e-07;4.418951108042261e-07;-0.015568626597127941;-0.014746665298562502;1.0554581390394158;9.99775082147188;-0.8335070390436289;-0.015563041574372318;-0.015562988821896204;-8.18535881181223e-09;0.014746737544306648;0.014745284618296474
64.61607;1.0558717916409361;4.1590119524752654e-07;4.4161518538563786e-07;-0.01556862586221816;-0.014746665937874662;1.0554557653296461;9.99774493170827;-0.8335070395358608;-0.01556304202228303;-0.015562988627331166;-8.205151220751637e-09;0.01474668952285039;0.014745269190491803
64.62607;1.0558734448800777;4.1566324360194424e-07;4.4129575567927095e-07;-0.015568625092750832;-0.014746666552462893;1.0554533928874283;9.997739662287874;-0.8335070400191426;-0.015563042471930745;-0.015562988448457974;-8.24488128043648e-09;0.01474664174239818;0.014745254715323574
64.63607;1.0558750176888367;4.1544576963581484e-07;4.4093762864674677e-07;-0.015568624289088315;-0.014746667141879702;1.0554510358124871;9.997735004277526;-0.8335070404960002;-0.015563042920998287;-0.015562988285758163;-8.305556666043355e-09;0.014746594260735109;0.014745241136873024
64.64607;1.0558765086242135;4.15250823130524e-07;4.405427257514809e-07;-0.015568623451888048;-0.014746667706436914;1.055448707787098;9.997730927784593;-0.8335070409694986;-0.015563043367322081;-0.015562988139627537;-8.388829705875846e-09;0.014746547127212848;0.014745228347832259
64.65607;1.0558779155306395;4.1508031464916924e-07;4.4011401501048605e-07;-0.015568622582089922;-0.01474666824668726;1.0554464210839325;9.997727369953024;-0.8335070414427733;-0.01556304380881089;-0.015562988010367852;-8.496424732377304e-09;0.014746500360358884;0.014745216221503087
64.66607;1.0558792351647293;4.149360938512151e-07;4.3965491823787893e-07;-0.015568621681082796;-0.014746668762920596;1.0554441850523746;9.997724246809925;-0.8335070419186773;-0.015563044243533879;-0.015562987898277605;-8.630028917105095e-09;0.014746453964786677;0.014745204651659849
64.67607;1.0558804630368375;4.1481997194116e-07;4.3916863441260463e-07;-0.015568620750951369;-0.014746669254938569;1.0554420058999858;9.997721481526405;-0.8335070423994517;-0.015563044669853454;-0.015562987803754338;-8.791499126762838e-09;0.014746407951403098;0.014745193546976173
64.68607;1.0558815942473694;4.147335868128099e-07;4.386578381129352e-07;-0.015568619794441876;-0.0147466697221956;1.0554398882269462;9.997719022988054;-0.8335070428866228;-0.015563045086681344;-0.015562987727105557;-8.982840865595595e-09;0.014746362333169626;0.014745182799769371
64.69607;1.0558826249472435;4.1467829873229823e-07;4.381247401536753e-07;-0.015568618814539387;-0.014746670164085167;1.0554378368218411;9.9977168449125;-0.833507043381106;-0.015563045493410319;-0.015562987668378247;-9.20579673906695e-09;0.014746317124689769;0.014745172284045906
64.70607;1.0558835527764812;4.1465511748661715e-07;4.375712314918619e-07;-0.015568617814053345;-0.014746670580012796;1.0554358571975802;9.997714935710317;-0.833507043883166;-0.015563045889343648;-0.015562987627599282;-9.461170347820526e-09;0.01474627235644781;0.014745161876393345
64.71607;1.0558843759424668;4.146646869664918e-07;4.369991030231734e-07;-0.015568616795338504;-0.01474667096937263;1.0554339556487022;9.997713285658225;-0.8335070443923097;-0.015563046273421473;-0.015562987604971998;-9.748412712119233e-09;0.01474622807946133;0.014745151480877352
64.72607;1.0558850924406793;4.147073862152764e-07;4.36410268114641e-07;-0.015568615759964696;-0.014746671331785215;1.0554321397137827;9.997711877135183;-0.8335070449075225;-0.015563046644666761;-0.015562987600649995;-1.0065977975487135e-08;0.014746184361021895;0.014745141042270751
64.73607;1.055885701021606;4.147834397208434e-07;4.358067032733275e-07;-0.015568614708618493;-0.014746671667388167;1.0554304177246863;9.997710685778875;-0.8335070454277275;-0.015563047002820678;-0.015562987614345639;-1.041198348978693e-08;0.014746141279190092;0.014745130533082542
64.74607;1.0558862028753147;4.148928791976355e-07;4.351901785177528e-07;-0.015568613641384453;-0.014746671976847378;1.055428796524882;9.997709683764251;-0.8335070459518616;-0.015563047348395335;-0.015562987645010854;-1.0784531393200269e-08;0.014746098912606366;0.01474511993532969
64.75607;1.0558866016377697;4.1503557844818423e-07;4.3456205734724607e-07;-0.015568612558002048;-0.014746672261252567;1.055427279625615;9.99770883362552;-0.8335070464785426;-0.015563047682091897;-0.015562987690838874;-1.1181786477354824e-08;0.014746057338110819;0.014745109239365624
64.76607;1.0558869019891237;4.152117006446735e-07;4.339231866942604e-07;-0.015568611457963594;-0.01474667252192969;1.0554258678954096;9.997708082907668;-0.8335070470059744;-0.015563048004325692;-0.015562987749690798;-1.1602012333902991e-08;0.014746016638913315;0.01474509845229111
64.77607;1.055887108732613;4.1542217329397855e-07;4.3327401012292227e-07;-0.015568610340771881;-0.014746672760159805;1.055424561244641;9.997707367351836;-0.8335070475323045;-0.01556304831513627;-0.01556298781946998;-1.2043654326383375e-08;0.014745976897081507;0.014745087595763075
64.78607;1.0558872262097694;4.156685891119768e-07;4.3261510273561565e-07;-0.015568609206540625;-0.014746672977060893;1.0554233593939515;9.997706615141944;-0.8335070480559581;-0.015563048614053936;-0.01556298789813285;-1.2505516263501843e-08;0.014745938174288094;0.014745076694920211
64.79607;1.055887257171521;4.1595272818349223e-07;4.3194762504881325e-07;-0.015568608056643765;-0.014746673173578044;1.0554222621340512;9.997705746229169;-0.833507048575641;-0.015563048899897224;-0.015562987983675995;-1.2986771458014493e-08;0.01474590051224672;0.014745065781860814
64.80607;1.055887202097695;4.162763100808909e-07;4.3127316551225743e-07;-0.015568606893814323;-0.014746673350421778;1.0554212695000187;9.997704669810567;-0.8335070490900942;-0.01556304917092764;-0.015562988074298697;-1.348675383533921e-08;0.014745863941668226;0.014745054910095784
64.81607;1.0558870599248178;4.1664107696168377e-07;4.305932726339142e-07;-0.01556860572154683;-0.014746673508097777;1.0554203814152383;9.997703287679697;-0.8335070495977566;-0.01556304942523018;-0.01556298816841859;-1.4004944303772082e-08;0.014745828480524994;0.0147450441564057
64.82607;1.055886829182395;4.170488146177859e-07;4.2990932240598807e-07;-0.015568604543442643;-0.014746673647178434;1.0554195972799225;9.997701499694257;-0.8335070500966889;-0.015563049660929614;-0.015562988264434365;-1.454109914657004e-08;0.01474579413914509;0.014745033610322264
64.83607;1.0558865085409659;4.175011075362737e-07;4.2922282967514944e-07;-0.015568603363064202;-0.014746673768702303;1.0554189161023035;9.997699207734064;-0.8335070505850395;-0.015563049876272883;-0.01556298836064941;-1.5095280529621836e-08;0.014745760929672216;0.0147450233685837
64.84607;1.0558860971849107;4.1799909512965704e-07;4.285355942666564e-07;-0.015568602184106536;-0.014746673874362298;1.0554183364800502;9.997696318253002;-0.833507051061623;-0.015563050069631735;-0.015562988455614631;-1.5667906084548613e-08;0.014745728861447933;0.01474501353379114
64.85607;1.0558855951738209;4.1854357793722993e-07;4.278495293295938e-07;-0.015568601010380143;-0.014746673966151504;1.0554178563408287;9.997692733340351;-0.8335070515260368;-0.015563050239516537;-0.015562988548463868;-1.625955606561011e-08;0.01474569793438638;0.014745004203199115
64.86607;1.0558850031023166;4.191352647418452e-07;4.2716657592330334e-07;-0.015568599845499867;-0.014746674045838966;1.0554174730933394;9.997688338890866;-0.8335070519783616;-0.015563050384686014;-0.01556298863886228;-1.6870629324037275e-08;0.014745668136739049;0.014744995456470483
64.87607;1.0558843216452716;4.197747270735253e-07;4.2648856310278827e-07;-0.015568598692585723;-0.014746674115108766;1.0554171835959556;9.997683009651332;-0.8335070524187361;-0.01556305050414956;-0.015562988726732108;-1.7501531832846614e-08;0.014745639443291134;0.014744987351935296
64.88607;1.0558835521341954;4.204622545471098e-07;4.25816846564802e-07;-0.015568597554269493;-0.014746674176095185;1.0554169835053695;9.997676624869982;-0.8335070528470377;-0.015563050596991281;-0.01556298881198789;-1.8153025933138937e-08;0.014745611825687923;0.014744979925703148
64.89607;1.0558826970761357;4.2119787164234637e-07;4.251521430972624e-07;-0.015568596433039103;-0.014746674231307755;1.0554168670770099;9.997669081974832;-0.8335070532628648;-0.015563050662109798;-0.015562988894412003;-1.882604509989484e-08;0.014745585264900057;0.014744973199236186
64.90607;1.0558817592668492;4.2198143373682796e-07;4.244947875080187e-07;-0.015568595331505805;-0.01474667428300615;1.0554168280378684;9.997660303913669;-0.8335070536656924;-0.015563050698006712;-0.015562988973785065;-1.9521499820329453e-08;0.014745559739850696;0.014744967193479092
64.91607;1.055880740977934;4.22812868838153e-07;4.238450601525186e-07;-0.015568594252363122;-0.014746674332824877;1.0554168605819674;9.99765023933742;-0.8335070540548728;-0.015563050702892265;-0.015562989050173693;-2.0240640312595878e-08;0.014745535202667269;0.014744961939297883
64.92607;1.0558796447574255;4.2369231456364456e-07;4.2320335569915187e-07;-0.015568593198399351;-0.014746674381891332;1.055416959845255;9.997638858349163;-0.833507054429504;-0.015563050675156991;-0.015562989124156207;-2.098564707733401e-08;0.0147455115731401;0.014744957480559212
64.93607;1.0558784744346528;4.246196240654239e-07;4.2257041699689434e-07;-0.015568592172552848;-0.014746674431079843;1.055417122310592;9.997626145186768;-0.8335070547882831;-0.015563050613823114;-0.015562989196809205;-2.1759840130408385e-08;0.014745488760262304;0.014744953865589137
64.94607;1.0558772353564567;4.255935840267765e-07;4.219475777872851e-07;-0.015568591177667014;-0.014746674481103818;1.0554173459313116;9.997612094033556;-0.8335070551295032;-0.015563050518590379;-0.015562989269462082;-2.2567202970972083e-08;0.014745466686619425;0.014744951139714415
64.95607;1.055875934277439;4.2661175147253197e-07;4.213365905659114e-07;-0.01556859021622252;-0.01474667453234323;1.0554176291878812;9.99759671005237;-0.8335070554513717;-0.015563050389587161;-0.015562989343450007;-2.341168581972766e-08;0.014745445303957863;0.014744949350590392
64.96607;1.0558745784852255;4.2767096387260785e-07;4.2073908994619967e-07;-0.015568589290290688;-0.014746674584636169;1.0554179691415766;9.997580013112408;-0.8335070557522962;-0.01556305022727779;-0.01556298942001415;-2.429678947364293e-08;0.014745424607486741;0.014744948552882707
64.97607;1.0558731745845213;4.287678642839812e-07;4.201562559798317e-07;-0.015568588401533313;-0.0147466746373601;1.0554183599074587;9.997562044461706;-0.8335070560308945;-0.015563050032506742;-0.015562989500345776;-2.5225345614791025e-08;0.014745404637205388;0.01474494880171344
64.98607;1.055871727955648;4.2989927445400163e-07;4.195888946573273e-07;-0.015568587551453713;-0.014746674689749507;1.0554187928222478;9.99754286273626;-0.8335070562858635;-0.015563049806169425;-0.015562989585668624;-2.6199453361032174e-08;0.01474538546683332;0.01474495013719566
64.99607;1.0558702430234508;4.310624369987072e-07;4.190375686805718e-07;-0.015568586741913852;-0.014746674741356143;1.0554192574584098;9.997522527642948;-0.8335070565157414;-0.015563049548671928;-0.015562989677295493;-2.7220557564951673e-08;0.014745367202523941;0.014744952576088242
65.00607;1.055868724035483;4.3225494115215735e-07;4.1850255768447907e-07;-0.015568585975251889;-0.014746674792490831;1.055419742493041;9.997501094832481;-0.8335070567187772;-0.015563049259948445;-0.015562989776793594;-2.8289537192139523e-08;0.014745349981320224;0.014744956125050635
65.01607;1.0558671755948437;4.3347458961138494e-07;4.17983775924115e-07;-0.015568585253831863;-0.014746674844343685;1.0554202361689258;9.997478622357937;-0.8335070568930074;-0.015563048940012944;-0.015562989886264977;-2.9406658137103165e-08;0.014745333946322617;0.014744960795431446
65.02607;1.055865602555559;4.347193100432243e-07;4.1748082818527945e-07;-0.015568584579573354;-0.014746674898821737;1.0554207261625104;9.997455170244352;-0.8335070570363943;-0.015563048589241834;-0.015562990008269465;-3.05714060278095e-08;0.014745319213722217;0.014744966597557689
65.03607;1.0558640092419496;4.3598691303680247e-07;4.169932450311057e-07;-0.015568583953656604;-0.014746674958210703;1.055421199745643;9.997430796114921;-0.833507057147212;-0.01556304820819885;-0.015562990145296815;-3.1782505594395556e-08;0.014745305865416372;0.014744973527262393
65.04607;1.0558623984838746;4.3727512098599044e-07;4.1652066661311935e-07;-0.01556858337631901;-0.01474667502469811;1.0554216444703144;9.997405557214398;-0.8335070572245208;-0.015563047797626989;-0.015562990299350678;-3.3038168368117986e-08;0.014745293972658866;0.01474498156486299
65.05607;1.0558607722332702;4.385819375043598e-07;4.160628886483518e-07;-0.015568582847006879;-0.014746675100074975;1.0554220485547903;9.997379516051664;-0.8335070572681331;-0.015563047358764142;-0.01556299047189343;-3.433620049430483e-08;0.01474528362407767;0.01474499068807043
65.06607;1.0558591337249343;4.3990566676625827e-07;4.156197702080943e-07;-0.015568582365013248;-0.014746675185793166;1.0554224009123239;9.997352751892825;-0.8335070572780992;-0.015563046893477352;-0.015562990664078027;-3.5673818580411295e-08;0.014745274924738443;0.014745000884180855
65.07607;1.055857488292379;4.4124468161920876e-07;4.151909513455909e-07;-0.015568581930127253;-0.014746675283282254;1.055422691322518;9.99732538116034;-0.8335070572541555;-0.015563046404059339;-0.015562990877129283;-3.704761698480999e-08;0.014745267963071351;0.014745012151747864
65.08607;1.055855842010588;4.4259751934868186e-07;4.147756391104707e-07;-0.015568581542830327;-0.014746675394207914;1.0554229109617723;9.997297563263793;-0.8335070571954929;-0.01556304589294408;-0.01556299111250931;-3.845394628583014e-08;0.014745262785855319;0.014745024496293294
65.09607;1.0558542002601214;4.439630579769463e-07;4.1437251445749587e-07;-0.015568581204008355;-0.014746675520368693;1.055423052832363;9.997269476337198;-0.8335070571008781;-0.015563045362332825;-0.015562991371787871;-3.9889187959481757e-08;0.01474525941360563;0.014745037924834867
65.10607;1.0558525675529982;4.453404467095397e-07;4.139797029344887e-07;-0.015568580914431364;-0.014746675663469348;1.0554231115237662;9.99724128844446;-0.8335070569687829;-0.015563044813845715;-0.015562991656450604;-4.1349711461954975e-08;0.014745257877274313;0.014745052444181124
65.11607;1.0558509484105127;4.4672889943350543e-07;4.1359502643539554e-07;-0.015568580674506753;-0.014746675824942735;1.0554230821191037;9.99721314100633;-0.8335070567974181;-0.015563044248568489;-0.015562991967594465;-4.283176970070056e-08;0.014745258233431762;0.014745068070571701
65.12607;1.055849347903304;4.481273784651715e-07;4.1321630340061913e-07;-0.015568580484505322;-0.014746676005572747;1.0554229590293949;9.997185139522646;-0.8335070565849084;-0.015563043667305406;-0.015562992305641236;-4.433135513449159e-08;0.014745260548708861;0.014745084842375696
65.13607;1.0558477709067018;4.495344779491892e-07;4.1284143109128383e-07;-0.015568580344767532;-0.0147466762050855;1.0554227360007231;9.997157358770238;-0.8335070563294492;-0.015563043070639495;-0.01556299267049836;-4.584419740432382e-08;0.014745264886759039;0.014745102813534725
65.14607;1.0558462216333755;4.5094872697770375e-07;4.1246852708874453e-07;-0.015568580255512972;-0.014746676422243428;1.0554224070499671;9.997129864445478;-0.8335070560293205;-0.015563042458956667;-0.015562993062028203;-4.7366024841097135e-08;0.014745271313996201;0.014745122029498549
65.15607;1.0558447047184967;4.52368847766799e-07;4.1209602258427254e-07;-0.015568580216487701;-0.014746676655464119;1.0554219674661918;9.997102735101665;-0.83350705568295;-0.015563041832585205;-0.015562993480154068;-4.889276890290718e-08;0.014745279897611542;0.014745142512327543
65.16607;1.0558432261505915;4.537936774147266e-07;4.1172236810548133e-07;-0.015568580226797801;-0.014746676903375429;1.0554214149787209;9.997076069030129;-0.8335070552890055;-0.015563041191740765;-0.015562993924509409;-5.042061479937863e-08;0.014745290683641714;0.014745164265453765
65.17607;1.0558417926286523;4.552220045558605e-07;4.1134580362549525e-07;-0.01556858028505754;-0.014746677164851939;1.0554207504595028;9.997049975714232;-0.8335070548463598;-0.015563040536134118;-0.01556299439433653;-5.194600642749695e-08;0.014745303678141367;0.014745187288852794
65.18607;1.0558404102380126;4.5665251005367283e-07;4.109646536419699e-07;-0.015568580389729978;-0.014746677438674255;1.055419977153528;9.997024563511365;-0.8335070543541121;-0.015563039864786576;-0.015562994888926396;-5.346547854008466e-08;0.014745318843931177;0.014745211598155504
65.19607;1.0558390840641627;4.5808363071337916e-07;4.105777877476813e-07;-0.015568580539272318;-0.014746677723065722;1.0554190996087314;9.996999933320524;-0.8335070538118249;-0.015563039176448726;-0.01556299540794595;-5.497531304282639e-08;0.014745336113151339;0.014745237240196602
65.20607;1.0558378197819642;4.595134001470312e-07;4.1018492968142194e-07;-0.015568580732065063;-0.01474667801525461;1.055418122959653;9.99697618416779;-0.8335070532196273;-0.015563038470129669;-0.01556299595116737;-5.6471377351098215e-08;0.01474535541400424;0.014745264288340353
65.21607;1.0558366250944082;4.60939741127406e-07;4.097867687820039e-07;-0.015568580966472923;-0.014746678311493077;1.0554170515267915;9.99695342209928;-0.8335070525779615;-0.015563037745190154;-0.015562996518119225;-5.794937189960968e-08;0.014745376685959988;0.014745292817386903
65.22607;1.055835508046469;4.6236104212042573e-07;4.0938471436169104e-07;-0.015568581241051259;-0.014746678607637441;1.0554158878867537;9.996931751701247;-0.8335070518872589;-0.015563037001338023;-0.01556299710822965;-5.940522344309445e-08;0.014745399871593737;0.014745322880290625
65.23607;1.0558344743084231;4.637763462896443e-07;4.08980547769374e-07;-0.01556858155460578;-0.014746678899710439;1.055414633747678;9.996911256294057;-0.8335070511478356;-0.015563036238970021;-0.015562997721045321;-6.083528227151617e-08;0.014745424911848378;0.01474535449728576
65.24607;1.0558335271182182;4.651850884347077e-07;4.085763397760964e-07;-0.015568581906094388;-0.014746679184186937;1.0554132910633982;9.996891995251739;-0.8335070503599111;-0.01556303545941366;-0.015562998356194443;-6.22363557543104e-08;0.014745451754891323;0.014745387651952198
65.25607;1.0558326693057252;4.665867989787516e-07;4.0817429781824246e-07;-0.015568582294601344;-0.014746679458124773;1.0554118627103608;9.996874021253879;-0.8335070495236948;-0.01556303466467781;-0.01556299901340624;-6.360577949357584e-08;0.014745480362454445;0.014745422288052163
65.26607;1.0558319049678468;4.6798093144756176e-07;4.077763689750519e-07;-0.015568582719380926;-0.014746679719014633;1.0554103534072417;9.996857393477418;-0.8335070486397618;-0.015563033857064631;-0.015562999692592037;-6.494147036064413e-08;0.01474551069933842;0.014745458309593923
65.27607;1.055831239798158;4.69366647547999e-07;4.073840442161692e-07;-0.015568583179925845;-0.014746679964342004;1.05540877016263;9.996842175088425;-0.8335070477094341;-0.0155630330389532;-0.015563000393748604;-6.624180735683565e-08;0.014745542711359189;0.014745495596114542
65.28607;1.0558306801644348;4.70742724083438e-07;4.069984489769899e-07;-0.015568583675911846;-0.014746680191293614;1.0554071219666583;9.996828424205082;-0.8335070467347387;-0.015563032212659283;-0.015563001116673513;-6.750536514693113e-08;0.01474557631884965;0.014745534030008672
65.29607;1.0558302320140474;4.7210788616244627e-07;4.066204719981532e-07;-0.015568584206887007;-0.014746680396856995;1.0554054190192554;9.996816185441938;-0.8335070457182854;-0.01556303138030966;-0.01556300186064714;-6.873061518133132e-08;0.014745611431984055;0.014745573511033828
65.30607;1.0558299003491503;4.7346129205072815e-07;4.0625081729762083e-07;-0.015568584772013368;-0.014746680578048824;1.055403671524482;9.996805483497488;-0.8335070446632009;-0.015563030543841491;-0.015563002624364585;-6.991574055962262e-08;0.014745647963249748;0.014745613947131897
65.31607;1.0558296884674152;4.74802684407109e-07;4.058899421859889e-07;-0.0155685853699672;-0.01474668073202611;1.0554018893025763;9.996796325726065;-0.8335070435727466;-0.015563029705186806;-0.015563003406311532;-7.105859783099594e-08;0.014745685822868646;0.014745655240613753
65.32607;1.055829597235922;4.76132133875816e-07;4.055380454603841e-07;-0.01556858599877807;-0.014746680856144731;1.0554000823441148;9.996788713190304;-0.8335070424498117;-0.015563028866478876;-0.015563004205372368;-7.215694698829516e-08;0.014745724907971861;0.014745697286902943
65.33607;1.0558296257901165;4.77449711638331e-07;4.0519513418023186e-07;-0.015568586655739134;-0.014746680948149632;1.05539826020701;9.996782646901272;-0.8335070412967687;-0.015563028030107328;-0.015563005021153096;-7.320908507344626e-08;0.014745765106699124;0.014745739989715593
65.34607;1.0558297729880328;4.787552633319238e-07;4.0486104034126317e-07;-0.01556858733764588;-0.014746681006468483;1.05539643003647;9.996778126537087;-0.8335070401156137;-0.015563027198587813;-0.015563005853795876;-7.421446183118363e-08;0.014745806313620888;0.01474578328657451
65.35607;1.0558300380341759;4.800480938957772e-07;4.045355516788641e-07;-0.015568588041156087;-0.014746681030293834;1.0553945953913244;9.996775149393622;-0.8335070389080262;-0.015563026374350525;-0.015563006703380705;-7.51737648952558e-08;0.014745848427032087;0.01474582715470731
65.36607;1.0558304203677185;4.813267263795219e-07;4.0421855424099967e-07;-0.01556858876281655;-0.014746681019302123;1.0553927568344148;9.996773709280918;-0.8335070376754393;-0.015563025559657722;-0.015563007569318056;-7.608843398512746e-08;0.014745891335291701;0.014745871588899251
65.37607;1.0558309194642674;4.825889809936189e-07;4.039098897246282e-07;-0.015568589498966343;-0.014746680973346304;1.0553909132567834;9.996773791469773;-0.833507036419288;-0.01556302475660094;-0.015563008450329818;-7.695991227725501e-08;0.014745934922652021;0.014745916589753771
65.38607;1.0558315347416873;4.838321769304734e-07;4.036093541656338e-07;-0.015568590245985536;-0.014746680892478416;1.0553890634262935;9.99677536452119;-0.8335070351411751;-0.01556302396683127;-0.01556300934490078;-7.778915360141096e-08;0.014745979085366118;0.014745962176077178
65.39607;1.0558322657126458;4.850534895261337e-07;4.033170961199638e-07;-0.015568591000548053;-0.01474668077708422;1.0553872076822275;9.996778378741666;-0.8335070338428435;-0.015563023191174592;-0.015563010251650319;-7.857657845349548e-08;0.014746023734066702;0.014746008390819777
65.40607;1.0558331121556621;4.862504690347222e-07;4.0303367176560593e-07;-0.01556859175954498;-0.014746680627772549;1.055385348375188;9.996782784856677;-0.8335070325262368;-0.015563022429673185;-0.01556301116945171;-7.932213574183506e-08;0.014746068776020336;0.014746055285792356
65.41607;1.0558340742126722;4.874213043769723e-07;4.027596027745724e-07;-0.01556859251986432;-0.014746680445246607;1.0553834882459412;9.996788559507571;-0.8335070311936648;-0.01556302168191507;-0.01556301209728629;-8.002540289185984e-08;0.014746114088582148;0.014746102903059884
65.42607;1.0558351526509984;4.88564654877809e-07;4.024952506828613e-07;-0.01556859327811216;-0.014746680230536442;1.055381628582262;9.996795708239935;-0.8335070298478308;-0.015563020947316928;-0.015563013033992126;-8.068606457203442e-08;0.014746159513009668;0.01474615126393802
65.43607;1.055836348990697;4.896791886219832e-07;4.022410551138959e-07;-0.015568594030487954;-0.014746679985207758;1.0553797694193512;9.99680424648123;-0.8335070284917278;-0.015563020225486097;-0.015563013978330794;-8.130449740305903e-08;0.014746204881546742;0.014746200366088615
65.44607;1.0558376650690553;4.907631723344015e-07;4.0199758563726233e-07;-0.015568594773113394;-0.014746679711211933;1.0553779107602752;9.996814178363744;-0.8335070271285214;-0.015563019516571757;-0.015563014929373906;-8.18817194105645e-08;0.014746250051110167;0.014746250191028877
65.45607;1.0558391019076159;4.918144417618541e-07;4.0176542680872483e-07;-0.015568595502529169;-0.014746679410680537;1.055376052392967;9.996825486222154;-0.8335070257613322;-0.0155630188212896;-0.015563015886763091;-8.241879965583469e-08;0.014746294915428856;0.014746300708445742
65.46607;1.0558406584402802;4.928306345583579e-07;4.0154503525596333e-07;-0.015568596215935723;-0.014746679085699661;1.055374193376265;9.996838131584614;-0.833507024393013;-0.015563018140490022;-0.015563016850676861;-8.291639822032644e-08;0.014746339393485219;0.01474635186723717
65.47607;1.0558423316363938;4.938094425279639e-07;4.0133650753578884e-07;-0.01556859691135551;-0.014746678737997981;1.0553723329264582;9.996852061210456;-0.8335070230262258;-0.01556301747451032;-0.015563017821594088;-8.337462329082437e-08;0.014746383406271235;0.014746403585904334
65.48607;1.0558441181714606;4.947487078694008e-07;4.011395375623346e-07;-0.015568597587822;-0.01474667836882816;1.055370471089042;9.996867214556532;-0.8335070216635629;-0.015563016822896987;-0.015563018799893755;-8.379313418811091e-08;0.014746426861788215;0.014746455758473099
65.49607;1.0558460153724054;4.95646336058003e-07;4.009539333403047e-07;-0.01556859824521635;-0.014746677978997397;1.0553686081594202;9.996883529736898;-0.8335070203073404;-0.015563016184651437;-0.015563019785447019;-8.417142066843079e-08;0.014746469663594051;0.014746508277259467
65.50607;1.055848020492836;4.965003726936193e-07;4.0078021863823553e-07;-0.015568598883816611;-0.014746677568917817;1.0553667445767736;9.99690094830259;-0.8335070189594435;-0.01556301555850406;-0.015563020777385523;-8.450903148607691e-08;0.014746511727630671;0.01474656104820509
65.51607;1.055850130509926;4.973094157315677e-07;4.006194817273957e-07;-0.015568599503874491;-0.014746677138864786;1.0553648818298633;9.996919422362136;-0.8335070176215923;-0.015563014942900869;-0.015563021774163355;-8.480564641988213e-08;0.014746552983606415;0.014746613987216632
65.52607;1.055852343204258;4.980730880340386e-07;4.004728025576829e-07;-0.015568600105171389;-0.014746676689309549;1.0553630225796795;9.996938919779838;-0.833507016295656;-0.015563014335930428;-0.015563022773814822;-8.506121263789143e-08;0.014746593369737826;0.014746667022634462
65.53607;1.0558546569095002;4.987922476207188e-07;4.0034107385254165e-07;-0.015568600686754686;-0.014746676221097123;1.0553611691204832;9.996959420931905;-0.8335070149835551;-0.015563013735460651;-0.015563023774236797;-8.527629472221699e-08;0.014746632827256185;0.014746720107212934
65.54607;1.0558570689510216;4.994688032410392e-07;4.0022507411113247e-07;-0.015568601247193429;-0.014746675735550593;1.0553593219558066;9.99698090883952;-0.8335070136868231;-0.015563013139380865;-0.015563024773503175;-8.54522343163508e-08;0.014746671286879533;0.014746773211453387
65.55607;1.055859576071388;5.001052684472513e-07;4.0012534118068326e-07;-0.015568601785084525;-0.01474667523438683;1.0553574800093424;9.997003357753648;-0.8335070124064022;-0.015563012545796184;-0.015563025770049683;-8.5590823151232e-08;0.014746708662719769;0.014746826297544986
65.56607;1.0558621763694618;5.007043217694023e-07;4.0004194175917475e-07;-0.015568602299328684;-0.0147466747194693;1.0553556418752499;9.997026725008407;-0.8335070111429185;-0.015563011953248175;-0.01556302676260486;-8.56939466430654e-08;0.014746744859563685;0.014746879301593671
65.57607;1.055864869602003;5.012686366715011e-07;3.9997453386122666e-07;-0.015568602789076354;-0.01474667419277627;1.0553538073982986;9.997050949377421;-0.8335070098968883;-0.01556301136081001;-0.015563027749964715;-8.576353160641865e-08;0.014746779775806912;0.014746932134537124
65.58607;1.0558676559781377;5.018009305667886e-07;3.99922583221189e-07;-0.015568603253669926;-0.01474667365662002;1.055351978420367;9.997075955972432;-0.8335070086685825;-0.015563010767854135;-0.015563028730751405;-8.580165143669433e-08;0.014746813304095756;0.014746984688644353
65.59607;1.0558705352212132;5.023038009783048e-07;3.9988543466317886e-07;-0.015568603692888578;-0.014746673113703191;1.0553501583522227;9.99710166805989;-0.8335070074578563;-0.015563010173832574;-0.015563029703531326;-8.581055846733277e-08;0.014746845343784055;0.014747036848227348
65.60607;1.0558735058096786;5.027793563184308e-07;3.998625711394729e-07;-0.01556860410719517;-0.014746672566848926;1.0553483518349072;9.997128017517984;-0.8335070062641861;-0.015563009578332216;-0.015563030667318397;-8.57924175180197e-08;0.014746875819016679;0.014747088504163465
65.61607;1.0558765640327585;5.032292189469342e-07;3.998538648256678e-07;-0.015568604497538654;-0.0147466720187189;1.055346564079042;9.997154944967024;-0.8335070050869481;-0.015563008981217695;-0.015563031621773485;-8.574899227007313e-08;0.014746904682962652;0.014747139547252803
