time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
65.62607;1.0558797033865164;5.036548451384956e-07;3.998591775379324e-07;-0.015568604864950479;-0.014746671471611147;1.0553447997433825;9.997182395475917;-0.8335070039256867;-0.015563008382670766;-0.01556303256681229;-8.568174626539671e-08;0.014746931900518671;0.014747189848286381
65.63607;1.0558829146218403;5.04057532509603e-07;3.9987769299700087e-07;-0.015568605210414959;-0.014746670927201985;1.0553430624200926;9.99721031733714;-0.8335070027801199;-0.01556300778294487;-0.0155630335022851;-8.559213125251221e-08;0.014746957424490817;0.014747239264119994
65.64607;1.0558861860305482;5.044381850680699e-07;3.9990776272440457e-07;-0.015568605534989842;-0.014746670386506167;1.0553413542803443;9.99723866569719;-0.8335070016499173;-0.015563007182104387;-0.01556303442820345;-8.54816764654106e-08;0.01474698118547226;0.014747287660829647
65.65607;1.055889503387222;5.047971278562609e-07;3.9994735063868915e-07;-0.015568605839960881;-0.014746669850333472;1.0553396753015314;9.997267403026628;-0.8335070005344063;-0.015563006580096144;-0.015563035344975206;-8.535192507367988e-08;0.014747003095874107;0.014747334921158284
65.66607;1.0558928505676402;5.051339399108207e-07;3.999947109171557e-07;-0.01556860612695288;-0.014746669319635015;1.0553380224340438;9.99729649212927;-0.8335069994325423;-0.01556300597683767;-0.015563036253266164;-8.520439158604285e-08;0.014747023062391772;0.014747380933830071
65.67607;1.0558962111216996;5.054475555535395e-07;4.000489802531455e-07;-0.015568606397937411;-0.0147466687951739;1.0553363893846834;9.997325896427613;-0.8335069983433504;-0.015563005372274015;-0.01556303715391565;-8.504078509850958e-08;0.014747041008880373;0.01474742557904699
65.68607;1.05589956846504;5.057365335347492e-07;4.001103634544493e-07;-0.015568606655221218;-0.014746668277120505;1.0553347675135136;9.997355588872244;-0.8335069972665159;-0.015563004766665068;-0.015563038047968743;-8.486340082527007e-08;0.014747056898135297;0.014747468719550079
65.69607;1.0559029047585746;5.05999024178995e-07;4.0017981206572873e-07;-0.015568606901515791;-0.014746667765190544;1.055333147589786;9.997385554176557;-0.8335069962026005;-0.015563004160681624;-0.015563038936368873;-8.467520570468407e-08;0.014747070731724118;0.014747510201530912
65.70607;1.0559062007617503;5.062329038675707e-07;4.002586342806236e-07;-0.0155686071399764;-0.014746667259032122;1.0553315217467212;9.997415783605147;-0.8335069951528019;-0.015563003554993253;-0.015563039819504342;-8.447956651126684e-08;0.014747082532776864;0.014747549869707516
65.71607;1.0559094365945363;5.064365227758114e-07;4.0034820585988033e-07;-0.015568607374249144;-0.014746666758441175;1.0553298844218622;9.997446270190292;-0.8335069941185494;-0.015563002949820982;-0.015563040697063338;-8.427987261119562e-08;0.014747092331940973;0.014747587587878778
65.72607;1.0559125925643758;5.066092022424903e-07;4.0044954591818494e-07;-0.01556860760846835;-0.014746666263288525;1.055328231620884;9.997477009310348;-0.8335069931013084;-0.015563002344907857;-0.015563041568180872;-8.407922523218977e-08;0.014747100151922425;0.014747623247500126
65.73607;1.055915650104381;5.067509155664105e-07;4.0056305511994114e-07;-0.015568607846816683;-0.014746665773269075;1.0553265602506638;9.997508001270932;-0.8335069921024453;-0.015563001739765044;-0.01556304243183528;-8.388029352933438e-08;0.014747105990086084;0.01474765676429379
65.74607;1.0559185924911967;5.068617201167716e-07;4.0068869116720016e-07;-0.015568608092982395;-0.014746665287795765;1.0553248687372483;9.997539244291586;-0.8335069911227958;-0.01556300113384902;-0.015563043287166192;-8.368524136502218e-08;0.014747109822999174;0.014747688076908447
65.75607;1.0559214047778358;5.06941520277391e-07;4.008262731001926e-07;-0.015568608350198533;-0.014746664806227786;1.0553231570325101;9.997570721829378;-0.8335069901624339;-0.015563000526433094;-0.015563044133327968;-8.349575869924604e-08;0.014747111624118436;0.014747717155694076
65.76607;1.0559240731602564;5.069903202107439e-07;4.0097570715369246e-07;-0.01556860862146648;-0.014746664328202373;1.055321425312319;9.997602401351545;-0.833506989221086;-0.015562999916308858;-0.015563044969397111;-8.331335930767325e-08;0.014747111365818372;0.014747744010292165
65.77607;1.055926584430687;5.070084887868456e-07;4.0113698424580623e-07;-0.015568608909315369;-0.014746663853738682;1.0553196732354317;9.997634243015186;-0.8335069882986618;-0.01556299930180829;-0.015563045794703335;-8.313965583953648e-08;0.01474710901573754;0.014747768680420064
65.78607;1.0559289257557332;5.069965565600146e-07;4.013099574611704e-07;-0.01556860921542659;-0.014746663383081303;1.0553178995559553;9.997666200340237;-0.8335069873953949;-0.015562998681174658;-0.015563046608945136;-8.297633551224554e-08;0.014747104539585599;0.014747791223122822
65.79607;1.0559310853132347;5.069551153749284e-07;4.0149422479950064e-07;-0.0155686095405976;-0.014746662916518268;1.0553161015751709;9.997698211826547;-0.8335069865116976;-0.015562998052931301;-0.015563047411775891;-8.282486447437748e-08;0.0147470978972916;0.014747811718285186
65.80607;1.055933053787529;5.068851111794117e-07;4.0168912409630795e-07;-0.015568609884885589;-0.014746662454189333;1.0553142760657421;9.997730204804023;-0.8335069856480285;-0.015562997416012454;-0.015563048202416411;-8.268600088162432e-08;0.014747089041131688;0.014747830282750408
65.81607;1.0559348251805645;5.067877580708534e-07;4.0189369744853383e-07;-0.015568610247721968;-0.014746661995852046;1.055312420880391;9.997762113787944;-0.8335069848049268;-0.015562996769397302;-0.015563048979705134;-8.255964720287041e-08;0.014747077934002652;0.01474784707099379
65.82607;1.0559363962847703;5.066640777025251e-07;4.021067196404106e-07;-0.015568610628083087;-0.014746661540923247;1.055310535415243;9.997793885671614;-0.833506983983142;-0.015562996111474221;-0.015563049742268435;-8.244523927199916e-08;0.014747064566656386;0.014747862262162082
65.83607;1.0559377654908941;5.065149703808223e-07;4.0232696681641454e-07;-0.015568611024626582;-0.014746661088894596;1.055308620882077;9.997825467977052;-0.8335069831837019;-0.015562995439854331;-0.015563050488485278;-8.234193257995847e-08;0.014747048951837684;0.014747876048654922
65.84607;1.0559389315179044;5.063417407271205e-07;4.0255371773281606e-07;-0.015568611435607763;-0.014746660639618436;1.0553066808360891;9.997856807236532;-0.8335069824079698;-0.015562994751630043;-0.01556305121658048;-8.224843786181455e-08;0.014747031116630714;0.014747888630581192
65.85607;1.0559398931153792;5.061460809658046e-07;4.027870309175083e-07;-0.015568611858844426;-0.014746660193106215;1.0553047211701483;9.997887860751362;-0.8335069816576786;-0.015562994043591762;-0.015563051925174673;-8.216324306198357e-08;0.014747011107475281;0.01474790020629795
65.86607;1.05594065011563;5.059293620774452e-07;4.030274192278644e-07;-0.015568612291855272;-0.014746659749123021;1.0553027496782246;9.997918600660814;-0.8335069809345468;-0.015562993312479057;-0.015563052613854666;-8.20853194746634e-08;0.014746988988358372;0.014747910960020094
65.87607;1.0559412038743348;5.056921024249488e-07;4.0327537167272795e-07;-0.015568612731916535;-0.014746659307182376;1.0553007754454358;9.997949002320475;-0.8335069802396471;-0.015562992555522643;-0.015563053283015419;-8.201460098418417e-08;0.014746964829829862;0.014747921060667621
65.88607;1.0559415559873193;5.05434066526072e-07;4.03531237571995e-07;-0.015568613176241112;-0.014746658866992262;1.0552988080677366;9.997979028921693;-0.8335069795734008;-0.015562991770944461;-0.015563053933229347;-8.195188175446141e-08;0.014746938702681017;0.014747930668849434
65.89607;1.0559417070838317;5.05154770893315e-07;4.037952081252569e-07;-0.015568613622487381;-0.014746658428697294;1.055296856779311;9.998008628410194;-0.8335069789363144;-0.01556299095799272;-0.015563054565024012;-8.189837936942952e-08;0.014746910671957611;0.01474793993920699
65.90607;1.0559416570967344;5.048540977711109e-07;4.0406718875274024e-07;-0.015568614068994659;-0.014746657992565002;1.0552949301500893;9.99803774340007;-0.8335069783296205;-0.015562990116751628;-0.015563055179128569;-8.185524746810128e-08;0.014746880794175543;0.014747949023627542
65.91607;1.055941406705644;5.04532661379695e-07;4.0434671138025434e-07;-0.015568614514355499;-0.014746657558554335;1.055293036918664;9.998066321471942;-0.833506977755359;-0.01556298924814856;-0.015563055776623999;-8.1823152350699e-08;0.014746849128280838;0.014747958077007899
65.92607;1.055940958645492;5.041918380387162e-07;4.046328194140435e-07;-0.01556861495697537;-0.014746657126418712;1.055291186760346;9.998094318135411;-0.8335069772159327;-0.015562988353885268;-0.015563056358729522;-8.180208036605173e-08;0.014746815747324941;0.014747967253608621
65.93607;1.0559403173836874;5.038337285261486e-07;4.049240351625961e-07;-0.015568615395195587;-0.014746656696303944;1.0552893895580917;9.998121694813191;-0.8335069767133523;-0.015562987435898307;-0.015563056926428575;-8.179157544077925e-08;0.014746780744190455;0.01474797669228897
65.94607;1.055939487318946;5.034610657533646e-07;4.052187116446823e-07;-0.01556861582759064;-0.014746656269060167;1.0552876537837592;9.99814841844455;-0.8335069762486623;-0.01556298649572974;-0.015563057480391313;-8.179116084687687e-08;0.014746744241196099;0.014747986498200385
65.95607;1.055938470993836;5.030770070541e-07;4.0551555175706455e-07;-0.015568616253027896;-0.014746655845998883;1.0552859860365431;9.998174463906626;-0.8335069758218979;-0.015562985534377613;-0.0155630580213058;-8.180043562110149e-08;0.014746706391770233;0.014747996733228694
65.96607;1.0559372690620705;5.026850419889794e-07;4.0581392778104115e-07;-0.015568616670769002;-0.014746655428601794;1.055284392489558;9.998199813969405;-0.8335069754324911;-0.015562984552497426;-0.015563058550160182;-8.181872833548882e-08;0.014746667362535729;0.014748007422841837
65.97607;1.0559358818529296;5.022889798312101e-07;4.061138888940706e-07;-0.015568617080684986;-0.014746655018492033;1.0552828799985154;9.998224459946835;-0.8335069750796688;-0.01556298355053523;-0.015563059068195011;-8.184462041847565e-08;0.01474662731042634;0.014748018569057842
65.98607;1.0559343097347167;5.018926847079096e-07;4.064158282784986e-07;-0.01556861748311661;-0.014746654617472179;1.0552814550367493;9.99824841185113;-0.8335069747624418;-0.015562982528637963;-0.015563059576733415;-8.187568539544464e-08;0.014746586373197078;0.014748030154262052
65.99607;1.0559325518196325;5.014997468530103e-07;4.067201295340198e-07;-0.015568617878283874;-0.014746654227262656;1.0552801221636423;9.998271704764578;-0.8335069744794423;-0.01556298148650853;-0.015563060076973601;-8.190865448306658e-08;0.014746544675869649;0.0147480421357232
66.00607;1.0559306055543392;5.0111342321437e-07;4.0702713552196526e-07;-0.015568618265846714;-0.014746653849053881;1.0552788841859269;9.998294382164216;-0.8335069742289861;-0.015562980423481042;-0.015563060569897591;-8.193994507874756e-08;0.014746502333072673;0.014748054445789176
66.01607;1.0559284676293246;5.00736659418073e-07;4.0733728583700635e-07;-0.015568618644997808;-0.014746653483261008;1.055277743700372;9.998316476437534;-0.8335069740092605;-0.0155629793388733;-0.015563061056457715;-8.196598882618005e-08;0.014746459439642813;0.01474806700684374
66.02607;1.0559261347656514;5.003721352353e-07;4.0765115194011474e-07;-0.015568619014719454;-0.014746653129581008;1.0552767040861866;9.998338012063268;-0.833506973818533;-0.015562978232455981;-0.01556306153763596;-8.198309075970193e-08;0.014746416068031733;0.014748079756201281
66.03607;1.0559236044235496;5.00022485285743e-07;4.079692952789503e-07;-0.015568619373904588;-0.014746652787280485;1.0552757684104368;9.998359019772028;-0.8335069736552813;-0.015562977104716796;-0.015563062014186125;-8.198744242619731e-08;0.014746372271659333;0.014748092662934772
66.04607;1.0559208763000256;4.996905358466708e-07;4.0829207201327323e-07;-0.015568619721496037;-0.014746652455368145;1.055274937291615;9.998379546975563;-0.8335069735180717;-0.015562975956750012;-0.015563062486376416;-8.197562409287103e-08;0.014746328087086584;0.014748105717680171
66.05607;1.0559179540927683;4.993793395928262e-07;4.0861947041317235e-07;-0.015568620056512114;-0.01474665213250348;1.05527420845118;9.998399656848457;-0.8335069734053283;-0.015562974789994917;-0.015563062953903068;-8.194507014777457e-08;0.014746283538422176;0.014748118909599275
66.06607;1.0559148460207897;4.990919660654883e-07;4.089508541489746e-07;-0.015568620377879237;-0.014746651817118378;1.0552735786041691;9.998419413267076;-0.8335069733152024;-0.015562973606085011;-0.015563063415984072;-8.18940847677364e-08;0.014746238634963061;0.014748132219017785
66.07607;1.055911563543961;4.9883122419811e-07;4.0928481286326163e-07;-0.015568620684274575;-0.014746651507739208;1.0552730454324424;9.99843886516787;-0.8335069732454932;-0.015562972406849337;-0.015563063871478686;-8.182160228157313e-08;0.014746193372206208;0.014748145623385929
66.08607;1.0559081200490938;4.985995273999985e-07;4.096196524355969e-07;-0.015568620974036928;-0.014746651203072175;1.0552726078876822;9.998458039669236;-0.833506973193773;-0.015562971194322832;-0.015563064318949786;-8.17270290856941e-08;0.014746147748773458;0.014748159096861278
66.09607;1.05590453131991;4.983987119001206e-07;4.099542327035831e-07;-0.015568621245154405;-0.01474665090200514;1.0552722655122635;9.998476946416021;-0.8335069731577102;-0.015562969970766368;-0.015563064756712942;-8.161003519272424e-08;0.014746101776490354;0.014748172601247122
66.10607;1.0559008159792957;4.982297545273876e-07;4.102882459108163e-07;-0.015568621495384065;-0.01474665060369624;1.055272017530459;9.998495593121177;-0.8335069731350493;-0.01556296873880024;-0.015563065182675825;-8.147007317391048e-08;0.014746055484039308;0.014748186082644712
66.11607;1.0558969936188056;4.980927424416402e-07;4.1062200260644114e-07;-0.015568621722563607;-0.014746650307550058;1.0552718619270065;9.998514001510532;-0.8335069731232755;-0.015562967501338752;-0.015563065594200998;-8.130610493475085e-08;0.014746008929586512;0.014748199473360132
66.12607;1.0558930822521502;4.979870738105549e-07;4.109563513267573e-07;-0.01556862192500925;-0.0147466500130492;1.0552717956222737;9.998532214987021;-0.8335069731196901;-0.015562966261205074;-0.015563065988561836;-8.111698225161602e-08;0.014745962200491538;0.014748212696309038
66.13607;1.0558890975583486;4.979116667602876e-07;4.1129264708334925e-07;-0.015568622101801256;-0.014746649719542114;1.0552718159085788;9.998550294262634;-0.8335069731219701;-0.015562965020985768;-0.015563066363664443;-8.090199102868071e-08;0.014745915394660544;0.014748225683214987
66.14607;1.0558850536614939;4.978650536046038e-07;4.1163251569461737e-07;-0.015568622252749178;-0.01474664942613206;1.0552719216951922;9.998568297582358;-0.8335069731285569;-0.015562963783392465;-0.015563066718395992;-8.066092880204912e-08;0.014745868610984023;0.014748238389996792
66.15607;1.0558809639804811;4.97845306929662e-07;4.1197764933473986e-07;-0.015568622378004464;-0.014746649131872909;1.0552721138201868;9.99858625847301;-0.8335069731385979;-0.015562962551659726;-0.015563067052647003;-8.039381423705019e-08;0.014745821949413547;0.01474825079013539
66.16607;1.055876841183106;4.978500779323549e-07;4.1232975845176927e-07;-0.015568622477907305;-0.0147466488361862;1.0552723945809475;9.998604181035626;-0.8335069731516743;-0.015562961329469998;-0.015563067367160207;-8.010066104773642e-08;0.01474577550816829;0.014748262859414798
66.17607;1.055872696180161;4.978768951224113e-07;4.1269045330184895e-07;-0.015568622553153518;-0.014746648539156462;1.0552727668015123;9.998622051972097;-0.8335069731674823;-0.015562960120521701;-0.015563067663196487;-7.978155890752255e-08;0.014745729378696034;0.014748274559989692
66.18607;1.0558685374848753;4.979234397394788e-07;4.130612637565531e-07;-0.015568622604641612;-0.01474664824159126;1.055273233155483;9.998639855940842;-0.8335069731856994;-0.015562958928305472;-0.01556306794215551;-7.943698174008417e-08;0.014745683638829093;0.014748285830887399
66.19607;1.0558643715839864;4.979875762693214e-07;4.1344398496574136e-07;-0.015568622633120617;-0.014746647944816482;1.0552737961740053;9.99865758197606;-0.8335069732061859;-0.015562957756249834;-0.015563068205265061;-7.906784664479008e-08;0.014745638346884414;0.014748296596464053
66.20607;1.0558602032857525;4.980671977547751e-07;4.138407682625611e-07;-0.015568622639228962;-0.01474664765037865;1.0552744583203735;9.998675219853665;-0.8335069732292525;-0.01556295660782867;-0.015563068453249616;-7.867494691043862e-08;0.014745593534057445;0.014748306783875247
66.21607;1.0558560360477551;4.981600026753205e-07;4.142537236895632e-07;-0.015568622623764603;-0.014746647359929118;1.0552752212912107;9.998692762741271;-0.8335069732557976;-0.015562955486454207;-0.015563068685800898;-7.825820436449903e-08;0.014745549198857351;0.014748316329050127
66.22607;1.0558518723554762;4.982633148341057e-07;4.146844215166581e-07;-0.015568622587748755;-0.014746647075162815;1.0552760844560904;9.998710219984657;-0.8335069732874961;-0.015562954395431238;-0.01556306890116491;-7.781660129249508e-08;0.014745505317494712;0.014748325168045692
66.23607;1.055847712988197;4.983742317599559e-07;4.15133624962534e-07;-0.015568622532401741;-0.014746646797823205;1.0552770439532437;9.998727624041708;-0.833506973326964;-0.015562953338064829;-0.015563069096502683;-7.734885327622856e-08;0.014745461861217458;0.014748333236100817
66.24607;1.0558435558148858;4.984900926570569e-07;4.156014874932889e-07;-0.015568622459257766;-0.014746646529775687;1.055278094332694;9.998745027799439;-0.8335069733776308;-0.015562952317593096;-0.01556306926881617;-7.685411228214726e-08;0.014745418804322674;0.014748340483209922
66.25607;1.0558393959810173;4.986086720489076e-07;4.1608799706031277e-07;-0.015568622370210837;-0.014746646272710566;1.0552792310099555;9.998762496385712;-0.8335069734432823;-0.015562951336844679;-0.015563069415593407;-7.633222996740037e-08;0.014745376122543334;0.014748346881029991
66.26607;1.055835227286506;4.987278843873258e-07;4.1659329091753253e-07;-0.015568622267295605;-0.014746646027634692;1.0552804508991966;9.998780092439302;-0.8335069735275545;-0.015562950398022348;-0.015563069534885515;-7.57834811868378e-08;0.014745333787138354;0.014748352407332197
66.27607;1.0558310433795133;4.988455565196112e-07;4.171179442690284e-07;-0.015568622152386444;-0.014746645794888234;1.0552817523672449;9.998797864866205;-0.8335069736337858;-0.01556294950281089;-0.015563069625047568;-7.52080466505236e-08;0.014745291765286493;0.014748357033319361
66.28607;1.0558268387534586;4.989596191419358e-07;4.176631455380079e-07;-0.015568622027158823;-0.014746645574684563;1.0552831348363574;9.998815850653122;-0.8335069737651422;-0.015562948652495478;-0.015563069684578329;-7.460582141833955e-08;0.01474525003287934;0.014748360730662362
66.29607;1.0558226100450132;4.990683997189076e-07;4.18230485698449e-07;-0.0155686218935288;-0.01474664536752766;1.055284596775855;9.998834078558785;-0.833506973924578;-0.015562947847923066;-0.015563069712106388;-7.397645896235526e-08;0.014745208581896738;0.01474836347918486
66.30607;1.0558183565875898;4.991707799410333e-07;4.188218015141139e-07;-0.015568621754186973;-0.014746645174125082;1.0552861340219004;9.998852566856685;-0.8335069741146223;-0.015562947089564556;-0.01556306970616123;-7.331913641141098e-08;0.014745167407427595;0.014748365257470917
66.31607;1.0558140797376157;4.992663192959716e-07;4.19439234765366e-07;-0.015568621612367675;-0.014746644995097636;1.0552877403458976;9.998871322885664;-0.8335069743372922;-0.015562946377662921;-0.015563069665221791;-7.263219115032238e-08;0.014745126496045875;0.014748366018851303
66.32607;1.055809782533262;4.993552745623647e-07;4.2008488910822655e-07;-0.015568621471022615;-0.01474664483087798;1.05528940867338;9.998890344727236;-0.833506974594181;-0.01556294571228192;-0.015563069588540002;-7.191328640060793e-08;0.01474508583782237;0.014748365677687773
66.33607;1.0558054697715558;4.994383153869427e-07;4.2076026149296636e-07;-0.015568621332555047;-0.014746644681634972;1.055291131889617;9.99890961825444;-0.8335069748865354;-0.015562945093448664;-0.01556306947663896;-7.116012750140473e-08;0.014745045449290372;0.014748364128243166
66.34607;1.0558011470452264;4.995159576915489e-07;4.2146604343709025e-07;-0.015568621199203252;-0.01474664454714457;1.0552929039639332;9.998929114051247;-0.8335069752151464;-0.015562944521470019;-0.015563069330851642;-7.03710553799913e-08;0.01474500538045934;0.014748361274909376
66.35607;1.055796819251724;4.995880444744279e-07;4.2220207685823445e-07;-0.015568621073158834;-0.014746644427024547;1.0552947206162198;9.998948794999212;-0.83350697558021;-0.015562943997061858;-0.015563069152874856;-6.954519585993424e-08;0.014744965697768017;0.014748357044157435
66.36607;1.0557924905327538;4.996536778327376e-07;4.2296721526176546e-07;-0.015568620956337681;-0.014746644321165028;1.0552965787426931;9.998968633476665;-0.8335069759813751;-0.015562943521218477;-0.015563068944646536;-6.868225694233214e-08;0.014744926465367012;0.014748351385672601
66.37607;1.0557881663243347;4.997115713840982e-07;4.237592662610587e-07;-0.015568620850348868;-0.014746644229687205;1.055298475848221;9.998988621561764;-0.8335069764178044;-0.015562943095167649;-0.01556306870813767;-6.778222211082176e-08;0.014744887740298742;0.01474834427587785
66.38607;1.0557838552693597;4.997602611595904e-07;4.2457511817012544e-07;-0.015568620756619597;-0.01474664415262567;1.0553004100943533;9.999008759373243;-0.8335069768881055;-0.015562942720428824;-0.015563068445096067;-6.684524249118295e-08;0.014744849563957645;0.014748335716093755
66.39607;1.0557795684950217;4.997979393962082e-07;4.254110729568312e-07;-0.015568620676473395;-0.014746644089870519;1.055302380204;9.99902903380641;-0.8335069773902913;-0.01556294239868296;-0.015563068156721933;-6.587155110334431e-08;0.014744811948722741;0.014748325726511904
66.40607;1.05577531755022;4.998223358068694e-07;4.2626344114234023e-07;-0.015568620611184584;-0.014746644041177315;1.055304384752869;9.999049418034303;-0.8335069779217817;-0.015562942131416223;-0.015563067843438723;-6.486124925024324e-08;0.014744774886445013;0.01474831434386503
66.41607;1.0557711134754293;4.9983085008465e-07;4.2712904356965423e-07;-0.015568620561931718;-0.014746644006137415;1.0553064212074827;9.999069891051905;-0.8335069784795336;-0.015562941919623917;-0.015563067505127993;-6.381438363651676e-08;0.01474473836541607;0.014748301614972367
66.42607;1.0557669670978025;4.998207904007958e-07;4.280050124599001e-07;-0.015568620529557022;-0.014746643984261424;1.055308485360953;9.999090448179661;-0.833506979060618;-0.01556294176388571;-0.015563067141489119;-6.273139021741346e-08;0.014744702367242334;0.014748287586512109
66.43607;1.0557628891954436;4.997895780869174e-07;4.2888824692419475e-07;-0.015568620514281272;-0.014746643974999444;1.0553105714105127;9.999111099786363;-0.8335069796629375;-0.01556294166468265;-0.0155630667521486;-6.161341586476977e-08;0.014744666864512245;0.014748272296165306
66.44607;1.0557588896078989;4.997347638159499e-07;4.297753727747273e-07;-0.015568620515710074;-0.014746643977740713;1.0553126727705813;9.999131874074651;-0.8335069802854558;-0.015562941622535315;-0.015563066336859397;-6.046235590846836e-08;0.014744631831194406;0.014748255759644354
66.45607;1.0557549762755736;4.996539635889221e-07;4.3066299687942336e-07;-0.015568620533119776;-0.014746643991911413;1.0553147831514849;9.999152819076487;-0.8335069809280808;-0.01556294163798946;-0.01556306589583275;-5.9280792446182744e-08;0.014744597243583037;0.014748237964381393
66.46607;1.0557511555271222;4.995448426049688e-07;4.315476948644062e-07;-0.015568620565584676;-0.0147466440171463;1.0553168968704947;9.99917399217512;-0.8335069815916447;-0.015562941711618563;-0.015563065429654062;-5.807167016262055e-08;0.01474456307952612;0.014748218883106734
66.47607;1.0557474327898788;4.9940511477711e-07;4.3242591840519275e-07;-0.015568620611891414;-0.014746644053555216;1.0553190087448547;9.999195443442082;-0.8335069822778107;-0.015562941843990636;-0.015563064938973841;-5.683765605392313e-08;0.01474452933311137;0.014748198494264873
66.48607;1.0557438126776049;4.992327698010606e-07;4.3329418984820523e-07;-0.015568620670553642;-0.014746644101726674;1.055321114550572;9.99921721115941;-0.8335069829884962;-0.015562942035496135;-0.015563064424671409;-5.5580807759647114e-08;0.014744496017647268;0.014748176793018493
66.49607;1.055740298727663;4.990263971422554e-07;4.3414939985551407e-07;-0.015568620739926384;-0.01474664416232304;1.0553232113689666;9.999239331566292;-0.8335069837250847;-0.01556294228595377;-0.015563063888271595;-5.430275516878915e-08;0.01474446314031564;0.014748153791620762
66.50607;1.0557368930896216;4.987850253401979e-07;4.3498882064944553e-07;-0.015568620818308983;-0.014746644235672327;1.055325297107526;9.99926183988105;-0.8335069844881907;-0.015562942594327035;-0.015563063331927359;-5.30049590242958e-08;0.014744430686091905;0.014748129521859424
66.51607;1.055733596124964;4.985075630901429e-07;4.3580999462572115e-07;-0.01556862090404426;-0.014746644321506103;1.0553273702281964;9.999284757114703;-0.8335069852779796;-0.015562942958960865;-0.015563062758120791;-5.1688909324293176e-08;0.01474439862652347;0.014748104043514804
66.52607;1.0557304060455703;4.981924514284514e-07;4.3661077210176406e-07;-0.01556862099550699;-0.014746644418993057;1.0553294299815208;9.9993080865101;-0.8335069860943589;-0.015562943377877947;-0.015563062169554696;-5.0356177966195936e-08;0.014744366927359679;0.014748077443514153
66.53607;1.0557273191501704;4.978378411143478e-07;4.3738936374938714e-07;-0.01556862109100671;-0.014746644527176242;1.0553314760970967;9.999331825661335;-0.8335069869368891;-0.015562943848612985;-0.015563061569019265;-4.900821025279279e-08;0.014744335556275944;0.014748049822485421
66.54607;1.0557243306155777;4.974421555225947e-07;4.3814437829312727e-07;-0.015568621188864018;-0.014746644645222013;1.0553335084649518;9.999355974890843;-0.8335069878049433;-0.015562944367986685;-0.01556306095906392;-4.764603733170126e-08;0.014744304503319313;0.014748021277773178
66.55607;1.0557214354313595;4.970045491375007e-07;4.388749694311708e-07;-0.0155686212876929;-0.014746644772112417;1.0553355274997085;9.999380534951149;-0.8335069886981044;-0.015562944932178262;-0.015563060341898525;-4.6270154847763274e-08;0.01474427379950618;0.014747991887668505
66.56607;1.0557186294775467;4.965250590464483e-07;4.395807966150051e-07;-0.015568621386722895;-0.014746644906350411;1.0553375341048055;9.999405503363452;-0.8335069896160873;-0.015562945536902803;-0.015563059719460459;-4.488071990204503e-08;0.014744243516326985;0.014747961705601642
66.57607;1.0557159092967758;4.960046564921987e-07;4.402615812789723e-07;-0.015568621486030805;-0.014746645046203266;1.0553395291119643;9.999430870413386;-0.8335069905582325;-0.015562946177728956;-0.015563059093181699;-4.3477893542906776e-08;0.014744213747871998;0.014747930767789644
66.58607;1.0557132700368559;4.954452197065867e-07;4.409167261035505e-07;-0.015568621586521133;-0.01474664519035862;1.0553415131796084;9.99945661450795;-0.8335069915232566;-0.01556294685058398;-0.01556305846368708;-4.2061986461337e-08;0.01474418459853797;0.014747899098876466
66.59607;1.0557107046332272;4.94849397833391e-07;4.4154529600162717e-07;-0.015568621689659801;-0.014746645338396987;1.0553434869434402;9.999482704110934;-0.8335069925093581;-0.015562947552072897;-0.015563057830993663;-4.0633494117366284e-08;0.01474415618686931;0.014747866706375285
66.60607;1.0557082054947353;4.942204380698145e-07;4.421462051907032e-07;-0.015568621797253322;-0.014746645490649529;1.0553454507850943;9.999509103729702;-0.8335069935144991;-0.015562948279416773;-0.015563057195189542;-3.919316410719093e-08;0.014744128643690808;0.014747833574841746
66.61607;1.055705766378159;4.935620116441101e-07;4.4271834519674745e-07;-0.015568621911386346;-0.014746645647518326;1.0553474045053164;9.999535776686146;-0.8335069945366634;-0.015562949030266424;-0.015563056556777352;-3.7741922821312696e-08;0.014744102096670916;0.014747799667547929
66.62607;1.0557033830448623;4.928779614605816e-07;4.4326050567137504e-07;-0.015568622034365792;-0.01474664580876838;1.0553493476432605;9.999562685556276;-0.8335069955738099;-0.01556294980255013;-0.015563055916338973;-3.6280690570102625e-08;0.014744076658730553;0.01474776493372687
66.63607;1.0557010527423132;4.921717569447297e-07;4.437714600086594e-07;-0.01556862216868336;-0.014746645973432913;1.0553512808579413;9.999589793670205;-0.8335069966236529;-0.015562950594302953;-0.015563055274407314;-3.48102750304133e-08;0.014744052429083066;0.014747729316879751
66.64607;1.055698773037527;4.914459205885464e-07;4.4425025493108693e-07;-0.015568622316984413;-0.014746646140344911;1.0553532073279712;9.99961706708245;-0.8335069976836085;-0.015562951403607556;-0.015563054631869242;-3.333140473950364e-08;0.014744029498393407;0.014747692757034346
66.65607;1.0556965407619032;4.907020764238179e-07;4.4469618315379967e-07;-0.015568622481891465;-0.014746646308572992;1.0553551322382706;9.999644473766285;-0.8335069987506557;-0.015562952228762422;-0.01556305399016595;-3.1844898482230725e-08;0.014744007947350792;0.014747655189029643
66.66607;1.0556943516584854;4.89941546341906e-07;4.451085253035781e-07;-0.01556862266583836;-0.014746646477373743;1.0553570606550398;9.999671985738823;-0.833506999820987;-0.015562953068538174;-0.01556305335113076;-3.035176278164023e-08;0.014743987841768093;0.014747616547886352
66.67607;1.055692201328178;4.891657968688636e-07;4.454864618599106e-07;-0.015568622871189076;-0.014746646645951843;1.055358996271003;9.999699589905969;-0.8335070008899818;-0.015562953922226778;-0.015563052716850954;-2.8853070667933217e-08;0.014743969233415146;0.014747576777778607
66.68607;1.055690086007397;4.883764983679118e-07;4.458291238740917e-07;-0.015568623100409174;-0.01474664681339917;1.0553609419880907;9.99972729208591;-0.8335070019525437;-0.015562954789431208;-0.01556305208950806;-2.734995997135886e-08;0.014743952168567095;0.014747535830452239
66.69607;1.055688001312475;4.875755179469113e-07;4.461356100262495e-07;-0.015568623355823109;-0.014746646978870594;1.0553629003465084;9.999755100336948;-0.8335070030033217;-0.015562955669941357;-0.015563051471122052;-2.584397575693031e-08;0.01474393669094179;0.014747493657502508
66.70607;1.055685940801227;4.867649619831235e-07;4.4640497404541946e-07;-0.01556862363903216;-0.0147466471418118;1.0553648725128877;9.999783003381468;-0.8335070040369769;-0.015562956563690089;-0.015563050863481183;-2.433733250331403e-08;0.014743922825204286;0.014747450215172027
66.71607;1.0556838959052552;4.859471912749312e-07;4.4663621803154777e-07;-0.015568623950631237;-0.014746647302065095;1.0553668579075175;9.999810966042652;-0.833507005048791;-0.015562957470407318;-0.015563050268375745;-2.283279059194229e-08;0.014743910558262217;0.014747405476239477
66.72607;1.0556818564248969;4.851249276399841e-07;4.4682820277610476e-07;-0.01556862429052695;-0.0147466474597317;1.0553688552927212;9.999838946371685;-0.8335070060351552;-0.015562958389145343;-0.015563049687953407;-2.1333464983193148e-08;0.014743899838365005;0.014747359426742641
66.73607;1.055679812251778;4.843013412813721e-07;4.469795127246873e-07;-0.015568624658416906;-0.014746647614822857;1.0553708630781926;9.999866920910979;-0.8335070069933606;-0.015562959318224674;-0.015563049124734376;-1.9842840531440326e-08;0.014743890590223647;0.014747312056867601
66.74607;1.0556777564135602;4.834797404217849e-07;4.4708852694868634e-07;-0.0155686250541155;-0.014746647766941637;1.0553728786592564;9.999894893313607;-0.833507007920904;-0.015562960255637751;-0.015563048581268163;-1.836488134114883e-08;0.014743882742104735;0.014747263371086988
66.75607;1.0556756868605588;4.826630704136655e-07;4.47153857595329e-07;-0.015568625477708568;-0.014746647915315271;1.055374898596026;9.999922879366064;-0.8335070088149786;-0.015562961199455223;-0.015563048059966682;-1.690409648352739e-08;0.014743876245002127;0.014747213405556282
66.76607;1.055673605550381;4.818537602340433e-07;4.471747861138352e-07;-0.015568625929459423;-0.014746648059226132;1.0553769197280118;9.999950887495723;-0.8335070096724531;-0.015562962148007991;-0.01556304756312627;-1.54654161655625e-08;0.014743871062770534;0.014747162228537735
66.77607;1.0556715158277221;4.810538693979617e-07;4.4715112643847035e-07;-0.015568626409580974;-0.01474664819825472;1.0553789399847353;9.999978909830624;-0.8335070104901139;-0.015562963099801999;-0.015563047093078406;-1.4053610327684477e-08;0.014743867147361171;0.01474710993134749
66.78607;1.0556694205010644;4.802652906821102e-07;4.4708288599343797e-07;-0.015568626918087969;-0.014746648331898227;1.0553809582722222;10.000006921683257;-0.8335070112648134;-0.015562964053099506;-0.015563046652599404;-1.2672555382119675e-08;0.014743864426376364;0.014747056614981104
66.79607;1.0556673222998256;4.794898638808945e-07;4.469703154514846e-07;-0.015568627454772697;-0.014746648459244394;1.0553829741055514;10.000034886777451;-0.8335070119934449;-0.015562965005678909;-0.015563046245084857;-1.1325186822901483e-08;0.014743862814980416;0.014747002369001642
66.80607;1.0556652252131844;4.787291909162877e-07;4.4681398345959204e-07;-0.015568628019403737;-0.01474664857922235;1.0553849870555225;10.000062770003566;-0.8335070126731521;-0.015562965955141353;-0.015563045874104856;-1.001395697485127e-08;0.014743862240196828;0.014746947267827536
66.81607;1.055663135261817;4.779844225955147e-07;4.4661471442345485e-07;-0.015568628612019231;-0.014746648690793262;1.055386995147876;10.000090548201436;-0.833507013301908;-0.015562966899195958;-0.015563045542882865;-8.741023350331862e-09;0.014743862655732907;0.014746891388933049
66.82607;1.055661060724178;4.772564744064362e-07;4.463737299145194e-07;-0.015568629232913885;-0.014746648792838558;1.0553889932302667;10.00011820898494;-0.8335070138788565;-0.01556296783559763;-0.015563045254158435;-7.5083645118154e-09;0.014743864037928083;0.014746834821959154
66.83607;1.0556590109018749;4.7654636962640905e-07;4.4609273239243153e-07;-0.015568629882343574;-0.014746648884286954;1.055390972733074;10.000145744066721;-0.8335070144040713;-0.015562968762069985;-0.015563045010050527;-6.31795415843708e-09;0.014743866364263681;0.014746777673299155
66.84607;1.0556569940115117;4.7585526021205717e-07;4.4577355876362174e-07;-0.015568630560324669;-0.014746648964406885;1.0553929223088134;10.000173142825133;-0.8335070148782254;-0.015562969676366601;-0.01556304481191472;-5.171656260727757e-09;0.014743869594208344;0.014746720078899768
66.85607;1.0556550168180214;4.751842764583238e-07;4.454176839437866e-07;-0.015568631266757726;-0.014746649032700412;1.0553948283758137;10.000200387237882;-0.833507015302642;-0.015562970576350785;-0.015563044660535999;-4.071174678130981e-09;0.014743873674932817;0.014746662204626688
66.86607;1.0556530859288917;4.7453439859981814e-07;4.450261129937331e-07;-0.015568632001635226;-0.014746649088463317;1.055396675346824;10.000227453661553;-0.8335070156795037;-0.015562971459942558;-0.015563044556292744;-3.0182106773708137e-09;0.014743878555479645;0.01474660423188412
66.87607;1.0556512079617835;4.739063595455989e-07;4.445997381351059e-07;-0.015568632764775771;-0.01474664913053342;1.0553984463479578;10.000254321304077;-0.8335070160118699;-0.015562972324990182;-0.015563044499102313;-2.0144057361833675e-09;0.014743884186065178;0.014746546345752384
66.88607;1.055649388117445;4.733007148402121e-07;4.441395718688902e-07;-0.015568633555353702;-0.014746649157397722;1.0554001250221465;10.000280979719427;-0.8335070163034877;-0.015562973169253494;-0.015563044488629352;-1.0611384140574473e-09;0.01474389051692163;0.014746488726860778
66.89607;1.0556476294190402;4.7271814151748164e-07;4.4364674941851823e-07;-0.015568634372003565;-0.014746649167403142;1.055401697717094;10.00030742796434;-0.8335070165582447;-0.015562973990452115;-0.015563044524810804;-1.5947739607133448e-10;0.014743897508052502;0.014746431551092225
66.90607;1.0556459332701496;4.7215967253714387e-07;4.431228850444637e-07;-0.01556863521320913;-0.014746649158876177;1.0554031549395295;10.000333659845477;-0.8335070167795611;-0.015562974786209117;-0.015563044607989227;6.898194413632747e-10;0.014743905139661026;0.01474637499617082
66.91607;1.0556443002013096;4.716266433367029e-07;4.425705862616785e-07;-0.015568636077380496;-0.014746649130121569;1.0554044915633054;10.000359644992475;-0.8335070169703271;-0.01556297555416215;-0.01556304473832975;1.486444732800613e-09;0.014743913417525985;0.014746319238340943
66.92607;1.0556427303700386;4.7112053816325643e-07;4.4199342144482816e-07;-0.01556863696274547;-0.014746649079578312;1.0554057063047488;10.000385330744077;-0.83350701713315;-0.015562976292427352;-0.01556304491546728;2.2306254352264757e-09;0.014743922368302883;0.014746264444664295
66.93607;1.0556412238421888;4.7064288533624775e-07;4.4139538227206036e-07;-0.015568637867194781;-0.014746649006236569;1.0554068009004656;10.000410666264923;-0.8335070172705011;-0.015562976999841624;-0.015563045138899667;2.9230790991915144e-09;0.014743932026332694;0.014746210767425846
66.94607;1.055639780598609;4.701952038661669e-07;4.407804344568222e-07;-0.015568638788093137;-0.014746648909650443;1.0554077788378675;10.000435623035978;-0.8335070173848518;-0.01556297767560967;-0.015563045408201233;3.565004635143348e-09;0.014743942419335465;0.01474615832880463
66.95607;1.0556384001821255;4.697790220089322e-07;4.401523800876724e-07;-0.015568639722199497;-0.0147466487895389;1.055408644323761;10.000460195384125;-0.8335070174788763;-0.015562978318983723;-0.015563045722705404;4.157969602959331e-09;0.014743953558944459;0.014746107209216668
66.96607;1.0556370810943896;4.693958418128753e-07;4.3951467905651624e-07;-0.015568640665661427;-0.014746648645792695;1.0554094021654645;10.000484383330166;-0.8335070175556327;-0.015562978929478057;-0.015563046081290857;4.703779487714932e-09;0.014743965447315993;0.01474605745811182
66.97607;1.0556358205948515;4.69046899641164e-07;4.3887018354049775e-07;-0.015568641614135719;-0.014746648478764649;1.0554100576467969;10.000508174115547;-0.8335070176185354;-0.015562979507229083;-0.015563046482375784;5.204497005506731e-09;0.014743978092770497;0.014746009116834307
66.98607;1.0556346154414327;4.687328866822059e-07;4.38221086781993e-07;-0.015568642563397291;-0.014746648289376071;1.055410615890983;10.000531544384488;-0.8335070176710841;-0.01556298005308796;-0.015563046923879107;5.662525234830805e-09;0.014743991513215817;0.014745962236683834
66.99607;1.0556334626820494;4.6845399448673237e-07;4.3756895570902956e-07;-0.015568643510078903;-0.01474664807924524;1.055411081464565;10.000554481708592;-0.8335070177165567;-0.015562980568358038;-0.015563047403334073;6.080869786575594e-09;0.014744005730283748;0.014745916882463076
67.00607;1.0556323595076176;4.6821021188964967e-07;4.3691472214156026e-07;-0.015568644451669623;-0.014746647850763697;1.055411458329089;10.000576995342149;-0.8335070177578281;-0.01556298105433106;-0.01556304791833846;6.463306651112527e-09;0.01474402077101713;0.014745873121204343
67.01607;1.0556313036063334;4.680014015543783e-07;4.362588506761721e-07;-0.015568645385986946;-0.014746647606861079;1.055411749932342;10.000599106982929;-0.833507017797345;-0.015562981512203412;-0.015563048466888496;6.814010135298113e-09;0.014744036676319766;0.014745831009879702
67.02607;1.0556302945764908;4.678271444243091e-07;4.3560167850824646e-07;-0.01556864631091298;-0.014746647350608313;1.0554119598418885;10.000620844335108;-0.8335070178371479;-0.015562981943408138;-0.015563049047061342;7.136998088374148e-09;0.014744053499845212;0.014745790592678174
67.03607;1.0556293337743654;4.6768671985853135e-07;4.349436934640665e-07;-0.015568647224546922;-0.014746647084987418;1.0554120927726731;10.000642239102763;-0.8335070178788447;-0.015562982349637156;-0.015563049656513662;7.435833136554318e-09;0.014744071291625773;0.014745751897692611
67.04607;1.0556284223213324;4.675792042160716e-07;4.3428559278804717e-07;-0.01556864812548561;-0.01474664681299261;1.0554121551360491;10.000663320186828;-0.8335070179235563;-0.015562982732505875;-0.015563050292589028;7.713496722713156e-09;0.014744090084772442;0.014745714927535361
67.05607;1.0556275603706489;4.6750344634150545e-07;4.336281667786039e-07;-0.015568649012948967;-0.014746646537873467;1.0554121548108966;10.000684111079236;-0.8335070179719;-0.01556298309343868;-0.015563050952683673;7.972427975506898e-09;0.014744109907635599;0.014745679655939186
67.06607;1.0556267482856667;4.67457818602115e-07;4.329722128011245e-07;-0.015568649886589608;-0.014746646263261552;1.0554121003920185;10.000704628335644;-0.8335070180241545;-0.015562983433827534;-0.015563051634191565;8.214683076493857e-09;0.014744130810011653;0.014745646032409524
67.07607;1.0556259875657696;4.674398715464395e-07;4.323185178067376e-07;-0.015568650746003474;-0.014746645993063941;1.055412000182146;10.00072487384171;-0.8335070180805472;-0.015562983755170744;-0.015563052334402612;8.441884268579386e-09;0.014744152863565823;0.014745613988261679
67.08607;1.0556252810443996;4.6744636296891596e-07;4.3166789280829223e-07;-0.01556865159032497;-0.014746645731050338;1.055411861498228;10.000744830186823;-0.8335070181412717;-0.015562984059029936;-0.015563053050788117;8.655004163002819e-09;0.014744176133902357;0.0147455834457343
67.09607;1.0556246333862291;4.6747375509996445e-07;4.3102123465499214e-07;-0.015568652418443836;-0.014746645480343696;1.0554116905953954;10.000764463657234;-0.8335070182062063;-0.015562984346770841;-0.015563053781165424;8.854397746515208e-09;0.014744200663947125;0.01474555433042187
67.10607;1.0556240511507573;4.6751867434548303e-07;4.3037938618383084e-07;-0.015568653229461193;-0.01474664524314544;1.0554114926653184;10.000783734101438;-0.8335070182748361;-0.015562984619350389;-0.015563054523454618;9.040238795048077e-09;0.014744226482991384;0.014745526576034921
67.11607;1.0556235414840245;4.6757816179284826e-07;4.2974295365027275e-07;-0.015568654022701455;-0.01474664502088474;1.0554112714477453;10.000802610976994;-0.8335070183465653;-0.015562984877481135;-0.015563055275387613;9.213002236620173e-09;0.014744253623840893;0.01474550011914788
67.12607;1.0556231107756764;4.676497802103336e-07;4.2911244525964094e-07;-0.015568654797613471;-0.014746644814641437;1.0554110284543585;10.000821085253671;-0.8335070184208384;-0.015562985121972798;-0.015563056034475319;9.373549092278908e-09;0.01474428212897498;0.014745474897761256
67.13607;1.0556227641202178;4.677314144174805e-07;4.284884633179987e-07;-0.01556865555388383;-0.014746644625375357;1.0554107622131546;10.000839164245962;-0.8335070184967992;-0.01556298535376862;-0.015563056798289308;9.522954824158735e-09;0.014744312035902011;0.014745450856075114
67.14607;1.0556225048779693;4.6782094762171817e-07;4.2787158688753347e-07;-0.015568656291377972;-0.014746644454009746;1.0554104681791494;10.000856855834622;-0.8335070185729809;-0.015562985573727203;-0.015563057564791498;9.662484344491079e-09;0.014744343353403603;0.01474542794641844
67.15607;1.0556223349673715;4.679161194012664e-07;4.27262058330222e-07;-0.015568657009903673;-0.01474664430169608;1.0554101395048834;10.00087416365617;-0.8335070186474113;-0.015562985782571339;-0.015563058332488658;9.793691168363532e-09;0.014744376052508668;0.014745406130196467
67.16607;1.0556222563912587;4.6801434613086173e-07;4.266596560960803e-07;-0.015568657709121764;-0.01474664416987005;1.0554097686771604;10.00089109039934;-0.8335070187181709;-0.015562985981090486;-0.015563059100415466;9.918266608246017e-09;0.014744410084198382;0.014745385382399499
67.17607;1.0556222721575899;4.681126175396151e-07;4.2606397261116233e-07;-0.015568658388647634;-0.014746644059737336;1.0554093498986228;10.000907635125586;-0.8335070187840067;-0.015562986170342555;-0.015563059867882914;1.0037698580830715e-08;0.014744445409076327;0.014745365691153091
67.18607;1.0556223856757265;4.682077821395539e-07;4.2547475483679375e-07;-0.015568659048107608;-0.014746643971645743;1.0554088810280875;10.000923794673492;-0.8335070188444677;-0.015562986351711359;-0.01556306063416862;1.0153339501953869e-08;0.01474448200694675;0.014745347040697049
67.19607;1.0556225999430457;4.6829672615887015e-07;4.2489194422542114e-07;-0.01556865968696839;-0.014746643904837813;1.0554083632576226;10.000939568679106;-0.8335070188996063;-0.015562986526824139;-0.015563061398516879;1.0266951825551341e-08;0.014744519857607;0.014745329391527104
67.20607;1.0556229169546123;4.6837610354964827e-07;4.2431547366961255e-07;-0.01556866030436186;-0.014746643857668919;1.0554077984766483;10.000954953895663;-0.8335070189495617;-0.015562986697254566;-0.015563062160392703;1.0381019140757665e-08;0.01474455891602761;0.01474531268122609
67.21607;1.0556233365600975;4.6844211770414927e-07;4.2374498401464296e-07;-0.01556866089914392;-0.014746643828206124;1.055407187566839;10.000969940412404;-0.8335070189941906;-0.015562986864162085;-0.015563062919667471;1.049838983618811e-08;0.014744599098339526;0.014745296834922188
67.22607;1.0556238554104556;4.684907965976502e-07;4.2317965973585706e-07;-0.015568661470097363;-0.014746643814746477;1.0554065320149797;10.000984525401053;-0.8335070190329518;-0.0155629870282597;-0.01556306367650863;1.062160252182118e-08;0.014744640276655627;0.014745281770449713
67.23607;1.0556244677387674;4.685184071064921e-07;4.226182107955814e-07;-0.015568662016135576;-0.014746643815808959;1.055405835936387;10.000998729350572;-0.833507019065166;-0.015562987190053851;-0.015563064430946884;1.075246996055046e-08;0.014744682279327397;0.014745267406061796
67.24607;1.0556251677956419;4.685213871258132e-07;4.2205886330352336e-07;-0.015568662536335461;-0.014746643829879677;1.0554051054955353;10.001012594972604;-0.8335070190903985;-0.015562987350025773;-0.01556306518260335;1.0892118163390659e-08;0.014744724894584086;0.014745253670224608
67.25607;1.0556259514040105;4.684960691778386e-07;4.2149941695571035e-07;-0.01556866302984638;-0.014746643855342195;1.0554043472576518;10.001026175546208;-0.8335070191086259;-0.015562987508654001;-0.015563065930949678;1.1041288441968165e-08;0.014744767884988994;0.014745240505095097
67.26607;1.0556268150229011;4.684387146471549e-07;4.2093745909869173e-07;-0.015568663495976512;-0.014746643890654122;1.05540356771506;10.001039528753477;-0.8335070191202839;-0.015562987666261276;-0.015563066675662601;1.120074678927577e-08;0.01474481101777552;0.014745227861605448
67.27607;1.0556277540454468;4.6834555832778387e-07;4.2037073635661773e-07;-0.015568663934544306;-0.014746643934767887;1.0554027738779062;10.001052713398394;-0.8335070191262633;-0.015562987822745157;-0.015563067416634673;1.1371600679282273e-08;0.014744854094377235;0.014745215692022933
67.28607;1.0556287623705713;4.6821286558364503e-07;4.197976104570543e-07;-0.015568664346144116;-0.01474664398746533;1.0554019736356295;10.001065783999062;-0.8335070191276932;-0.015562987977535846;-0.015563068153881697;1.1555283383998877e-08;0.014744896966502235;0.0147452039512259
67.29607;1.0556298327436189;4.680375244358164e-07;4.192171937607118e-07;-0.015568664731815377;-0.014746644049123948;1.0554011760419606;10.001078794521186;-0.8335070191256829;-0.015562988129981878;-0.015563068887504136;1.1753492442802422e-08;0.014744939535891895;0.01474519260716584
67.30607;1.055630957357803;4.678176544227543e-07;4.1862888714004363e-07;-0.015568665092481665;-0.014746644120210256;1.0554003919557864;10.001091809470124;-0.8335070191211049;-0.015562988279791941;-0.015563069617591957;1.196825854469361e-08;0.014744981741367107;0.014745181645786129
67.31607;1.0556321288154866;4.6755240074334987e-07;4.1803189130268756e-07;-0.015568665429066252;-0.01474664420104605;1.0553996337905214;10.001104898227183;-0.8335070191143029;-0.0155629884271179;-0.015563070344226503;1.220171523472916e-08;0.014745023550322672;0.014745171065837885
