time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
67.32607;1.055633340588664;4.6724133700220644e-07;4.174252113649248e-07;-0.015568665742862323;-0.014746644291726096;1.0553989146954954;10.001118117847417;-0.8335070191049802;-0.015562988572419851;-0.015563071067616393;1.245571558052582e-08;0.014745064961185037;0.014745160878012878
67.33607;1.055634586192418;4.6688427984713943e-07;4.16807815039731e-07;-0.015568666035236834;-0.014746644392005346;1.0553982480638653;10.001131512728639;-0.8335070190924633;-0.015562988716477657;-0.01556307178799864;1.2731914959726145e-08;0.014745106004743077;0.014745151110413432
67.34607;1.0556358578444154;4.664816122041746e-07;4.161787010560939e-07;-0.015568666307075131;-0.01474664450135379;1.055397646047811;10.001145123746719;-0.8335070190760303;-0.01556298886052867;-0.015563072505249295;1.3032058986285797e-08;0.014745146733059983;0.014745141803652084
67.35607;1.0556371464507068;4.6603461038272654e-07;4.155369514433309e-07;-0.015568666558497419;-0.014746644619120527;1.055397117484241;10.001158985874259;-0.8335070190551047;-0.0155629890060511;-0.015563073218813993;1.335772841359756e-08;0.014745187199955344;0.014745132996698626
67.36607;1.0556384433069081;4.655454381074931e-07;4.1488160154264e-07;-0.015568666788889667;-0.014746644744485688;1.0553966673438109;10.001173120763616;-0.8335070190292491;-0.015562989154335403;-0.015563073928272766;1.3709766211612838e-08;0.014745227446197681;0.01474512472514693
67.37607;1.0556397418839167;4.6501705695563494e-07;4.142114213485082e-07;-0.015568666997445576;-0.014746644876244703;1.0553962977536326;10.001187537603084;-0.8335070189978143;-0.015562989306531902;-0.015563074633898487;1.4088224853552939e-08;0.014745267494833354;0.014745117028843818
67.38607;1.0556410380503962;4.6445321591660984e-07;4.135249763416407e-07;-0.015568667183930102;-0.014746645012786297;1.0553960092312866;10.00120224216786;-0.83350701895973;-0.015562989464012328;-0.015563075336617183;1.4492696975941004e-08;0.01474530735211432;0.014745109948357565
67.39607;1.0556423286449637;4.6385840497379683e-07;4.128209864450311e-07;-0.01556866734897387;-0.014746645152419047;1.055395801242444;10.001217247857538;-0.833507018913858;-0.015562989628551693;-0.015563076037571781;1.4922414723761e-08;0.014745347011297927;0.014745103518762579
67.40607;1.0556436098100141;4.6323753409875474e-07;4.1209875155110236e-07;-0.01556866749374774;-0.014746645293778693;1.0553956721359432;10.001232578134251;-0.8335070188593755;-0.01556298980241731;-0.015563076737895566;1.53762682986523e-08;0.014745386464744461;0.014745097769724512
67.41607;1.0556448762534405;4.625951640488216e-07;4.113583262934284e-07;-0.015568667619278689;-0.014746645435961032;1.0553956186810838;10.001248254082766;-0.8335070187959228;-0.015562989988478883;-0.01556307743877332;1.5853072524351593e-08;0.014745425720528992;0.014745092722431321
67.42607;1.055646121378703;4.619349925786107e-07;4.106003458291753e-07;-0.015568667725909598;-0.014746645578425286;1.0553956362436514;10.001264285575239;-0.8335070187236767;-0.015562990190105283;-0.01556307814131588;1.635184097811789e-08;0.014745464810654583;0.014745088386132307
67.43607;1.0556473378711644;4.61260295421664e-07;4.0982583880268e-07;-0.015568667813463931;-0.01474664572094177;1.0553957207992868;10.001280677654782;-0.8335070186431838;-0.015562990410698124;-0.01556307884635881;1.687171956381902e-08;0.014745503791549923;0.014745084756388466
67.44607;1.05564851890164;4.6057450208576656e-07;4.0903605271269393e-07;-0.015568667881841355;-0.014746645863713487;1.0553958708363533;10.001297430705051;-0.8335070185550115;-0.015562990653202291;-0.015563079554510873;1.7411715566956152e-08;0.014745542737838542;0.014745081811135178
67.45607;1.0556496597393843;4.598810600499898e-07;4.082320395603212e-07;-0.01556866793123606;-0.014746646007471435;1.0553960870252828;10.001314529322855;-0.8335070184596624;-0.015562990920002129;-0.015563080266106564;1.7970563579021802e-08;0.014745581715622555;0.014745079512406625
67.46607;1.0556507584558161;4.5918316008300064e-07;4.074145336703902e-07;-0.01556866796194662;-0.014746646153311147;1.0553963716912118;10.001331939747168;-0.8335070183579169;-0.015562991213130475;-0.015563080980872697;1.854684761261144e-08;0.014745620748220462;0.014745077814022576
67.47607;1.0556518152296681;4.584838726581531e-07;4.0658450434200005e-07;-0.015568667974135466;-0.014746646302390557;1.0553967297258742;10.001349615987996;-0.8335070182511649;-0.015562991534438138;-0.015563081697661603;1.91391098401642e-08;0.014745659818869123;0.014745076657184924
67.48607;1.0556528311838047;4.5778628711059424e-07;4.0574357426828e-07;-0.015568667967659698;-0.014746646455679491;1.0553971686696912;10.001367502157214;-0.8335070181411978;-0.015562991885554782;-0.015563082414440932;1.974559747507886e-08;0.014745698903626139;0.014745075960517827
67.49607;1.055653807266911;4.570934672819563e-07;4.04893864164998e-07;-0.015568667942192284;-0.014746646613840592;1.0553976964762128;10.001385531401025;-0.8335070180297137;-0.015562992267739797;-0.015563083128666775;2.0363955633363905e-08;0.014745737980157646;0.014745075634835018
67.50607;1.0556547433444443;4.564085213575051e-07;4.040376672813353e-07;-0.015568667897667912;-0.01474664677727843;1.0553983185077545;10.001403627870662;-0.833507017918076;-0.015562992681711161;-0.015563083838114172;2.099129911879406e-08;0.014745777007612895;0.014745075612649853
67.51607;1.0556556380481923;4.557346247058604e-07;4.0317724535162143e-07;-0.015568667834591822;-0.014746646946239875;1.0553990360014511;10.001421711663285;-0.8335070178073752;-0.01556299312751927;-0.015563084541449146;2.1624458930066326e-08;0.014745815915951003;0.014745075859349517
67.52607;1.0556564894536684;4.5507483796376905e-07;4.023148853746497e-07;-0.015568667753805653;-0.014746647120899452;1.0553998473151593;10.001439703836217;-0.83350701769865;-0.015562993604742064;-0.01556308523786231;2.2260198146234768e-08;0.014745854620471044;0.01474507636975998
67.53607;1.0556572960415864;4.544319793888002e-07;4.014530542465908e-07;-0.015568667655853881;-0.014746647301408823;1.0554007503736929;10.001457531751607;-0.8335070175930831;-0.015562994113077709;-0.015563085926390625;2.2895395009599098e-08;0.014745893041705933;0.014745077160277929
67.54607;1.0556580573874743;4.538085773755196e-07;4.005943336781487e-07;-0.015568667540559432;-0.014746647487940209;1.05540174375188;10.00147513018259;-0.8335070174920929;-0.015562994652787912;-0.01556308660583966;2.3527142345947802e-08;0.014745931099973344;0.014745078247309683
67.55607;1.0556587741979435;4.532068123496551e-07;3.997412136400479e-07;-0.015568667407137577;-0.01474664768084389;1.0554028268840343;10.001492431160814;-0.8335070173973843;-0.015562995224455832;-0.015563087275050767;2.4152795674064037e-08;0.014745968687961387;0.014745079625264572
67.56607;1.0556594474705745;4.5262848374898015e-07;3.9889601609639315e-07;-0.015568667254460109;-0.014746647880979902;1.0554040003345542;10.00150935157666;-0.8335070173108535;-0.015562995828410045;-0.015563087932846447;2.476989437991904e-08;0.014746005657008177;0.014745081265827424
67.57607;1.055660077375433;4.520749739387752e-07;3.98060912033904e-07;-0.01556866708109705;-0.014746648089948704;1.0554052649476193;10.001525797644728;-0.8335070172344264;-0.015562996464377955;-0.015563088577865333;2.5375907231260415e-08;0.014746041833330207;0.014745083129213502
67.58607;1.055660663616814;4.5154718748818363e-07;3.9723776907892604e-07;-0.015568666885428593;-0.014746648309908166;1.055406619938412;10.001541683453878;-0.8335070171701378;-0.015562997131325163;-0.015563089208586763;2.596800465668072e-08;0.014746077048066677;0.014745085173641589
67.59607;1.055661207406963;4.5104552186059496e-07;3.9642793799418495e-07;-0.015568666665995077;-0.014746648543265737;1.0554080618997972;10.001556943979706;-0.8335070171203112;-0.015562997827437388;-0.015563089823362873;2.6543004310469375e-08;0.014746111158673986;0.014745087361721696
67.60607;1.0556617132680999;4.505699815348867e-07;3.9563240980852784e-07;-0.015568666421701679;-0.014746648792568423;1.0554095852732326;10.001571537545022;-0.8335070170876091;-0.01556299855049364;-0.015563090420536314;2.709746618116797e-08;0.014746144053298443;0.01474508966147884
67.61607;1.055662189725324;4.501204823985016e-07;3.9485235890752237e-07;-0.015568666151866127;-0.014746649060288922;1.0554111832452966;10.001585439215301;-0.8335070170749552;-0.015562999298436533;-0.015563090998663168;2.7627958692882014e-08;0.014746175644376235;0.01474509204277859
67.62607;1.0556626482793063;4.4969725795818163e-07;3.940895274714787e-07;-0.015568665856430621;-0.014746649348509508;1.055412848501442;10.001598630708196;-0.83350701708539;-0.01556300006954585;-0.015563091556498218;2.8131470832696352e-08;0.014746205860521841;0.01474509447222691
67.63607;1.0556631011599877;4.4930112893388347e-07;3.9334600717713246e-07;-0.015568665536115198;-0.014746649658862146;1.0554145739003822;10.00161109833879;-0.833507017122036;-0.01556300086216385;-0.015563092092805802;2.860552516690411e-08;0.014746234637846913;0.014745096901164167
67.64607;1.0556635599289994;4.489332963708578e-07;3.9262363624286027e-07;-0.015568665192134129;-0.014746649992665613;1.055416352517049;10.00162282793169;-0.8335070171881523;-0.015563001674488852;-0.015563092606329421;2.9047827980172297e-08;0.014746261910528654;0.014745099251619905
67.65607;1.0556640350656332;4.485947751212857e-07;3.919237442668012e-07;-0.015568664825770847;-0.014746650351029915;1.0554181764074921;10.001633792683428;-0.8335070172869771;-0.015563002504698496;-0.01556309309585493;2.9455914192064875e-08;0.014746287607963853;0.014745101420144341
67.66607;1.0556645356242913;4.4828600959249354e-07;3.912475991122182e-07;-0.015568664438275853;-0.014746650734851116;1.055420035349873;10.001643957919525;-0.8335070174215237;-0.015563003351232748;-0.015563093560141971;2.9826951887509774e-08;0.014746311661905317;0.01474510329358456
67.67607;1.0556650694928513;4.480068835132209e-07;3.905970117357848e-07;-0.01556866403093024;-0.014746651144765746;1.0554219174029462;10.001653296074128;-0.8335070175947271;-0.015563004212865569;-0.015563093997735516;3.015782448251742e-08;0.01474633402237511;0.01474510475596941
67.68607;1.0556656438707244;4.4775697229483937e-07;3.89974337888163e-07;-0.015568663605136647;-0.014746651581136382;1.055423810917845;10.001661787001783;-0.8335070178095302;-0.01556300508866411;-0.015563094406957596;3.044565863672443e-08;0.014746354670169458;0.014745105691927697
67.69607;1.0556662648772854;4.4753573772673033e-07;3.893818290681095e-07;-0.015568663162721605;-0.014746652044034402;1.0554257064475523;10.00166941228026;-0.8335070180684833;-0.015563005978112858;-0.01556309478623414;3.068837226706115e-08;0.014746373599981311;0.014745105994946823
67.70607;1.0556669369217473;4.4734244067823023e-07;3.8882100573149723e-07;-0.015568662706001836;-0.014746652533254192;1.0554275975880714;10.001676156773668;-0.8335070183734912;-0.015563006880977006;-0.01556309513428854;3.0884782831011106e-08;0.014746390785745923;0.014745105574984844
67.71607;1.0556676626252066;4.4717606423057537e-07;3.8829248005364984e-07;-0.01556866223727597;-0.014746653048325;1.0554294803717335;10.001682008757776;-0.8335070187259842;-0.015563007796911525;-0.015563095449925554;3.1034246563719714e-08;0.014746406171766653;0.01474510436303956
67.72607;1.0556684432883987;4.470355300475865e-07;3.8779614904129675e-07;-0.015568661758457598;-0.014746653588608799;1.0554313518595686;10.001686954362974;-0.8335070191269097;-0.01556300872538283;-0.015563095731900995;3.113619505467248e-08;0.014746419693237402;0.01474510230814762
67.73607;1.055669279981637;4.469198256142159e-07;3.873315619137867e-07;-0.015568661271247298;-0.014746654153610426;1.055433209004794;10.001690973124346;-0.8335070195765769;-0.015563009665769801;-0.015563095978973492;3.1190013937460005e-08;0.014746431300077436;0.014745099369059768
67.74607;1.0556701743632628;4.4682785541388204e-07;3.868981450658091e-07;-0.015568660777361899;-0.014746654743078676;1.0554350480598613;10.001694036908384;-0.8335070200748451;-0.01556301061744589;-0.015563096189836013;3.1195180794407214e-08;0.014746440964861317;0.014745095512523301
67.75607;1.0556711278253703;4.4675833599999143e-07;3.8649531186614424e-07;-0.015568660278533897;-0.014746655356496961;1.0554368652558743;10.001696113056306;-0.8335070206215054;-0.015563011579967373;-0.015563096363097311;3.115159720424189e-08;0.0147464486742192;0.014745090712175462
67.76607;1.0556721400182207;4.467096954592289e-07;3.861227741194744e-07;-0.015568659776518083;-0.014746655992642565;1.055438658892975;10.001697168320524;-0.8335070212161814;-0.015563012553016727;-0.0155630964972588;3.106003830284006e-08;0.014746454424291351;0.014745084948403575
67.77607;1.0556732089175422;4.4667989776193247e-07;3.8578087297919856e-07;-0.015568659273229523;-0.014746656649975771;1.0554404303420868;10.001697170267908;-0.8335070218575908;-0.01556301353584289;-0.015563096590469587;3.092200665881205e-08;0.014746458224751574;0.014745078222348251
67.78607;1.0556743318694959;4.4666657021868645e-07;3.8547055205894223e-07;-0.015568658770786203;-0.014746657327242329;1.0554421833632677;10.001696091655912;-0.8335070225430955;-0.015563014526623124;-0.015563096640473516;3.073905234658549e-08;0.014746460102492842;0.014745070566472524
67.79607;1.0556755057108758;4.4666752627974845e-07;3.8519305008653857e-07;-0.015568658271305442;-0.0147466580235017;1.0554439235298472;10.001693914341157;-0.8335070232691355;-0.015563015522322074;-0.015563096645073694;3.051260813009576e-08;0.014746460102972082;0.014745062037818423
67.80607;1.0556767261025606;4.4668116429839707e-07;3.8494974786527136e-07;-0.015568657776739882;-0.014746658737807719;1.0554456573712614;10.00169062659858;-0.8335070240319336;-0.015563016519159872;-0.015563096602614184;3.024434575547696e-08;0.014746458286098536;0.014745052712173575
67.81607;1.0556779868472528;4.467064763855781e-07;3.84742333026585e-07;-0.015568657289136024;-0.01474665946879286;1.0554473915181586;10.001686218250741;-0.8335070248279401;-0.0155630175131443;-0.015563096511983728;2.993636490267533e-08;0.014746454721482399;0.014745042679974061
67.82607;1.0556792791863538;4.467430261908085e-07;3.8457295601850247e-07;-0.015568656810902363;-0.014746660214374359;1.055449133319147;10.001680673573786;-0.8335070256540543;-0.015563018500263297;-0.015563096372347452;2.959116411468645e-08;0.01474644948995331;0.014745032030990817
67.83607;1.0556805925988624;4.467910234778918e-07;3.8444412993882846e-07;-0.015568656344514101;-0.014746660971893604;1.0554508918161256;10.001673963539922;-0.8335070265075961;-0.015563019476596923;-0.015563096182845192;2.9211511888669107e-08;0.01474644269518048;0.014745020843581277
67.84607;1.0556819175183259;4.4685112941899075e-07;3.843583222482681e-07;-0.015568655891935634;-0.0147466617383813;1.055452677061521;10.001666048444141;-0.833507027385971;-0.015563020438524016;-0.015563095942379814;2.8800235788612885e-08;0.014746434478781989;0.014745009193159167
67.85607;1.0556832464114283;4.469238897235525e-07;3.8431741737572697e-07;-0.01556865545430879;-0.014746662510554715;1.0554544977931302;10.00165689003867;-0.8335070282862765;-0.015563021382938486;-0.015563095649690993;2.8360021779313703e-08;0.014746425016180287;0.014744997154110808
67.86607;1.0556845716831054;4.4700925437188407e-07;3.8432248843440684e-07;-0.015568655032032513;-0.01474666328479923;1.055456359962821;10.001646452496884;-0.8335070292051113;-0.015563022307258851;-0.015563095303513047;2.7893263466369136e-08;0.014746414493731489;0.014744984778624322
67.87607;1.055685883647114;4.4710660125798516e-07;3.8437388576527416e-07;-0.015568654624988423;-0.014746664057367735;1.0554582674275643;10.001634687816678;-0.8335070301385262;-0.01556302320904438;-0.015563094902636366;2.7401924270407984e-08;0.014746403093488937;0.014744972081861825
67.88607;1.0556871708824083;4.4721508183021336e-07;3.8447132787982646e-07;-0.015568654232785317;-0.014746664824642703;1.0554602227628864;10.001621529432931;-0.8335070310819864;-0.015563024085613959;-0.015563094446074267;2.6887394932407583e-08;0.014746390987715172;0.014744959053425249
67.89607;1.0556884217354383;4.4733387931434696e-07;3.8461404767587153e-07;-0.015568653855091279;-0.014746665583377564;1.0554622275555476;10.001606899874876;-0.8335070320304413;-0.015563024934109418;-0.015563093933212962;2.635037158396841e-08;0.01474637833084484;0.014744945678721354
67.90607;1.055689625535759;4.474623002228121e-07;3.848011592551991e-07;-0.015568653491852729;-0.014746666330912341;1.0554642836064922;10.001590720874576;-0.8335070329786521;-0.015563025751878007;-0.015563093363634806;2.5790804817710847e-08;0.014746365258576838;0.01474493194815656
67.91607;1.0556907734547685;4.4759988198831116e-07;3.8503200147198074e-07;-0.015568653143132626;-0.014746667065233934;1.05546639431589;10.001572923356097;-0.8335070339216566;-0.015563026536856175;-0.015563092736904606;2.520800571752908e-08;0.014746351900472042;0.014744917851273786
67.92607;1.055691858908831;4.477464366459754e-07;3.853060995315048e-07;-0.015568652808678515;-0.014746667784889016;1.0554685646365738;10.001553452025027;-0.8335070348549778;-0.015563027287814604;-0.015563092052830891;2.460092683415519e-08;0.014746338391719046;0.014744903377017476
67.93607;1.0556928776398078;4.4790188076229617e-07;3.8562284864068904e-07;-0.01556865248767016;-0.014746668488747405;1.055470800355402;10.001532266267768;-0.833507035774612;-0.015563028004455788;-0.015563091312068364;2.3968524824353523e-08;0.014746324874379;0.014744888524284893
67.94607;1.0556938277317203;4.480662309777485e-07;3.8598122833664327e-07;-0.01556865217893524;-0.014746669175763767;1.0554731081072883;10.001509346565745;-0.8335070366770774;-0.015563028687227141;-0.01556309051633549;2.3310106274452852e-08;0.014746311490628392;0.014744873295795132
67.95607;1.0556947089460949;4.48239779846875e-07;3.8637969360948006e-07;-0.015568651881452733;-0.014746669844951281;1.0554754955040162;10.00148469780195;-0.8335070375594249;-0.015563029336820662;-0.015563089668077554;2.2625530930782724e-08;0.014746298373459588;0.014744857676595615
67.96607;1.0556955216563926;4.484230160487826e-07;3.8681627808115975e-07;-0.015568651594703598;-0.014746670495305413;1.05547797023228;10.001458339335283;-0.8335070384191031;-0.015563029953705853;-0.015563088770035776;2.191511061798386e-08;0.014746285640854678;0.014744841627592759
67.97607;1.0556962667867775;4.486163632621638e-07;3.8728888457678126e-07;-0.01556865131849225;-0.014746671125722989;1.05548053854722;10.001430295844315;-0.8335070392537661;-0.015563030538025354;-0.015563087824832894;2.117937367969156e-08;0.014746273393859073;0.01474482509609021
67.98607;1.0556969466208426;4.488198760626336e-07;3.877957769350229e-07;-0.015568651052456377;-0.014746671735288257;1.0554832040961957;10.00140060307121;-0.8335070400611203;-0.015563031089661028;-0.015563086834644092;2.0418980183207138e-08;0.014746261711974256;0.014744808024812109
67.99607;1.0556975656835141;4.4903321213393316e-07;3.883360002730055e-07;-0.015568650795922746;-0.01474667232368691;1.0554859672912777;10.001369315238891;-0.8335070408388586;-0.015563031608108702;-0.015563085801322117;1.963467750292856e-08;0.014746250645002287;0.014744790353945622
68.00607;1.055698131366601;4.492561361098188e-07;3.889092395471446e-07;-0.015568650548163155;-0.014746672891337928;1.055488825442625;10.00133649950919;-0.8335070415846859;-0.01556303209218254;-0.01556308472672366;1.8827265279713955e-08;0.014746240204458182;0.014744772022161873
68.01607;1.05569865325988;4.4948876687730374e-07;3.8951526343579573e-07;-0.015568650308640332;-0.014746673439143989;1.0554917741350451;10.001302225018225;-0.8335070422964047;-0.01556303254003227;-0.015563083612754153;1.799777362398251e-08;0.01474623035884754;0.01474475297138777
68.02607;1.055699140998863;4.497311014692947e-07;3.901535183202145e-07;-0.015568650077009919;-0.01474667396797666;1.0554948092796945;10.001266557518685;-0.8335070429721204;-0.0155630329498242;-0.01556308246135608;1.7147850317929427e-08;0.014746221038641628;0.014744733149197697
68.03607;1.0556996021893892;4.499824976030623e-07;3.908231001146612e-07;-0.015568649852906733;-0.014746674478255782;1.0554979280823398;10.0012295604705;-0.8335070436106824;-0.015563033320346437;-0.015563081274517599;1.6280022951033917e-08;0.01474621214362046;0.014744712507791224
68.04607;1.0557000418799318;4.502416398271521e-07;3.915230616625402e-07;-0.01556864963577326;-0.014746674969978887;1.0555011283144897;10.001191303074595;-0.8335070442119659;-0.015563033650900646;-0.015563080054065849;1.5397585995970377e-08;0.014746203551050796;0.01474469101584296
68.05607;1.0557004640111394;4.5050683975769336e-07;3.9225262570250205e-07;-0.015568649424833105;-0.014746675443068971;1.0555044072777986;10.00115187294472;-0.8335070447765608;-0.015563033941095232;-0.015563078801566639;1.4504304835344746e-08;0.014746195138156972;0.014744668679657047
68.06607;1.0557008732322934;4.507761261983558e-07;3.9301079640174516e-07;-0.015568649219125772;-0.014746675897647025;1.0555077620717916;10.001111379382925;-0.833507045305148;-0.015563034190899097;-0.015563077518559867;1.3604033841308311e-08;0.014746186809346605;0.014744645547316323
68.07607;1.0557012748100647;4.510470665438529e-07;3.937958902933096e-07;-0.015568649017656791;-0.014746676334129615;1.055511190870499;10.001069948824101;-0.8335070457981928;-0.015563034400619255;-0.015563076206823888;1.2700158714713876e-08;0.01474617850415489;0.014744621693878022
68.08607;1.0557016731624822;4.5131682919222505e-07;3.946057597541001e-07;-0.015568648819736373;-0.014746676753193317;1.055514692820589;10.001027727394373;-0.833507046256131;-0.01556303457076079;-0.015563074868507082;1.1795064096639787e-08;0.01474617017937555;0.014744597204545679
68.09607;1.055702071367632;4.5158230677554567e-07;3.954382705163686e-07;-0.015568648625299154;-0.014746677155490334;1.0555182664131264;10.00098488367261;-0.8335070466795158;-0.015563034701933168;-0.015563073506194704;1.0889979741565285e-08;0.014746161779026509;0.014744572165414145
68.10607;1.0557024720888146;4.5184005330063887e-07;3.962912395132863e-07;-0.0155686484347905;-0.014746677541410045;1.0555219088020353;10.000941598327255;-0.833507047068891;-0.015563034794750198;-0.015563072122966298;9.98528378080071e-09;0.014746153220741891;0.014744546662570005
68.11607;1.0557028780768616;4.5208636284302585e-07;3.971619220582719e-07;-0.01556864824872941;-0.014746677911389111;1.0555256155303132;10.00089804300421;-0.8335070474247355;-0.015563034849816047;-0.015563070722296016;9.080945318232531e-09;0.01474614440977653;0.014744520783565968
68.12607;1.0557032914488003;4.5231736578088474e-07;3.9804686980280106e-07;-0.015568648067504375;-0.0147466782662682;1.0555293798495016;10.000854367779977;-0.8335070477474756;-0.015563034867881733;-0.015563069307674402;8.176886689735621e-09;0.014746135253826363;0.01474449461972123
68.13607;1.0557037134330771;4.525290124407222e-07;3.989426565514156e-07;-0.015568647891486155;-0.014746678607023717;1.0555331938447499;10.00081071210365;-0.8335070480374446;-0.015563034849941445;-0.015563067882320798;7.273211174755319e-09;0.014746125659661815;0.014744468267717229
68.14607;1.0557041458036511;4.5271731922796924e-07;3.998467454896256e-07;-0.015568647720928655;-0.014746678934497342;1.0555370508773572;10.000767221988179;-0.8335070482950571;-0.015563034797147948;-0.015563066449143511;6.370067540285152e-09;0.014746115531334996;0.014744441833952456
68.15607;1.0557045922914352;4.528787230891303e-07;4.007575100725168e-07;-0.015568647555400309;-0.014746679249674132;1.055540946647634;10.000724051129675;-0.8335070485212629;-0.015563034710647404;-0.01556306501064302;5.467226462162359e-09;0.014746104781563182;0.014744415453215629
68.16607;1.0557050578699678;4.5300995830156756e-07;4.016734869094965e-07;-0.015568647393412998;-0.014746679553944358;1.055544878837654;10.000681350985149;-0.8335070487175861;-0.015563034591365226;-0.01556306356892051;4.563868494247189e-09;0.014746093337306409;0.014744389299172617
68.17607;1.055705547041034;4.5310761391032456e-07;4.025926832404592e-07;-0.015568647232879401;-0.014746679849051383;1.055548846238435;10.000639266386216;-0.8335070488855192;-0.015563034439751173;-0.015563062126041497;3.6588187474772844e-09;0.014746081139602041;0.01474436355733463
68.18607;1.0557060632408135;4.5316810194997987e-07;4.035127484331445e-07;-0.015568647071846166;-0.014746680136992098;1.0555528478734177;10.00059793771906;-0.8335070490261303;-0.015563034255742713;-0.015563060684206185;2.750940066358399e-09;0.014746068156020982;0.014744338388024728
68.19607;1.0557066088767988;4.531881724241292e-07;4.044318336719319e-07;-0.015568646908817207;-0.014746680419871925;1.0555568823066148;10.000557497138223;-0.8335070491402706;-0.015563034039194925;-0.015563059245474764;1.8394342229418123e-09;0.01474605439300225;0.014744313922338862
68.20607;1.055707184723317;4.5316535249823934e-07;4.05348964864584e-07;-0.015568646742741587;-0.014746680699666519;1.0555609462953242;10.000518059422461;-0.8335070492288056;-0.015563033790354671;-0.01556305781173927;9.241733740948778e-10;0.014746039887103157;0.014744290281252874
68.21607;1.0557077891268956;4.530978429039649e-07;4.0626371230351266e-07;-0.01556864657281461;-0.014746680977949508;1.0555650332324762;10.00047971852272;-0.8335070492925614;-0.01556303350993508;-0.0155630563849306;5.88206367185356e-12;0.014746024685790898;0.01474426756872908
68.22607;1.055708418155033;4.5298401064572674e-07;4.071759782745546e-07;-0.01556864639815819;-0.014746681255517044;1.055569133082535;10.000442548231502;-0.8335070493322977;-0.015563033199015459;-0.015563054966826983;-9.140708755984453e-10;0.014746008831327704;0.014744245838284036
68.23607;1.0557090670553093;4.528220470646488e-07;4.080859890379114e-07;-0.015568646217736536;-0.014746681532135287;1.0555732336805261;10.00040660399495;-0.8335070493488532;-0.015563032859007057;-0.015563053558714042;-1.8338438805716507e-09;0.014745992345884959;0.014744225085629477
68.24607;1.0557097320316207;4.526102512863757e-07;4.089941740843797e-07;-0.015568646030515177;-0.0147466818068847;1.0555773222088753;10.000371929592024;-0.8335070493431728;-0.015563032491564282;-0.015563052161353421;-2.751046723068231e-09;0.014745975218445331;0.01474420526906648
68.25607;1.055710410828566;4.523475634762618e-07;4.099011689396495e-07;-0.015568645835479048;-0.01474668207881553;1.055581386152209;10.000338564407066;-0.8335070493161862;-0.015563032098475616;-0.015563050775131466;-3.662767206325177e-09;0.014745957399118445;0.014744186325376373
68.26607;1.0557111018525647;4.520337763156941e-07;4.1080807946591934e-07;-0.015568645631675279;-0.014746682347130299;1.055585413560826;10.000306540818398;-0.8335070492686951;-0.015563031681718067;-0.015563049400271233;-4.565850398131275e-09;0.014745938809246946;0.014744168183871918
68.27607;1.0557118026907155;4.516694433153437e-07;4.1171649234134815e-07;-0.015568645418449531;-0.014746682610861426;1.0555893931945612;10.000275872700632;-0.8335070492011251;-0.015563031243590122;-0.015563048037054541;-5.4573784787974604e-09;0.014745919367766789;0.01474415078126279
68.28607;1.0557125089939088;4.512556600366865e-07;4.126280293441678e-07;-0.015568645195259873;-0.014746682868631497;1.0555933148328407;10.000246550420096;-0.8335070491133354;-0.015563030786696783;-0.015563046685902885;-6.33514350547756e-09;0.014745899013199181;0.01474413407104417
68.29607;1.0557132142903758;4.5079395565882464e-07;4.13543987457289e-07;-0.015568644961112961;-0.014746683118802553;1.055597169225892;10.00021854790419;-0.8335070490048986;-0.015563030313709234;-0.01556304534713282;-7.197652070947936e-09;0.01474587770425878;0.014744118029537654
68.30607;1.0557139107020934;4.502863196068133e-07;4.1446519653145396e-07;-0.015568644714453472;-0.014746683359879751;1.055600947841253;10.000191834107056;-0.8335070488755947;-0.01556302982674123;-0.015563044020417346;-8.043629029139718e-09;0.014745855405002404;0.014744102660757994
68.31607;1.0557145897577005;4.497350959323105e-07;4.1539194942498813e-07;-0.015568644453423618;-0.014746683590790803;1.0556046436518731;10.000166383955394;-0.8335070487255581;-0.015563029326674522;-0.015563042704529476;-8.871696993580332e-09;0.014745832066688424;0.014744088002529552
68.32607;1.055715242864035;4.4914283236920775e-07;4.1632421744146993e-07;-0.015568644176111436;-0.014746683810744305;1.055608252872642;10.000142179336413;-0.8335070485551226;-0.015563028813310491;-0.015563041397611587;-9.680541562285225e-09;0.014745807629128178;0.014744074120271318
68.33607;1.0557158618110027;4.485122997308456e-07;4.1726188120475477e-07;-0.01556864388086781;-0.014746684018850606;1.055611775620489;10.000119191960826;-0.8335070483647797;-0.01556302828625438;-0.015563040097417189;-1.046900279622522e-08;0.014745782051310935;0.014744061075026176
68.34607;1.0557164390592755;4.4784663831668636e-07;4.182046549491053e-07;-0.015568643566446485;-0.014746684213867272;1.0556152144728954;10.00009736777377;-0.8335070481551645;-0.015563027745409536;-0.01556303880139856;-1.1235711618931007e-08;0.014745755332867651;0.014744048902010249
68.35607;1.0557169677887797;4.4714954360716223e-07;4.1915222543913546e-07;-0.015568643231874006;-0.014746684394101628;1.0556185718521898;10.000076635990757;-0.8335070479267899;-0.015563027190751881;-0.015563037506999462;-1.1978685046797807e-08;0.014745727506093029;0.01474403763033208
68.36607;1.055717441903645;4.464254856885686e-07;4.2010474527998533e-07;-0.015568642876492872;-0.014746684557527113;1.0556218481761601;10.000056923962951;-0.8335070476799756;-0.015563026622015965;-0.015563036212068846;-1.2695375509534958e-08;0.014745698620261235;0.014744027302692933
68.37607;1.0557178555804734;4.4567982172537735e-07;4.2106294747141077e-07;-0.015568642500064964;-0.01474668470225456;1.0556250425148468;10.000038155212353;-0.8335070474153081;-0.015563026038641408;-0.015563034915304377;-1.338315526914393e-08;0.014745668729796083;0.01474401796983589
68.38607;1.0557182032769146;4.4491851544916485e-07;4.220277283186646e-07;-0.015568642102673756;-0.014746684827014718;1.0556281550828637;10.000020245333388;-0.8335070471339825;-0.015563025440109396;-0.0155630336167285;-1.4039882880227407e-08;0.014745637895078741;0.014744009687256135
68.39607;1.055718480772551;4.4414769220421573e-07;4.229997830435275e-07;-0.015568641684704551;-0.014746684931091655;1.0556311888671563;10.000003107013095;-0.8335070468377472;-0.01556302482655587;-0.015563032317707946;-1.4664167964748617e-08;0.01474560619179489;0.014744002515396688
68.40607;1.0557186855516152;4.433735361801603e-07;4.239795188649764e-07;-0.015568641246910356;-0.01474668501386982;1.0556341488327674;9.9999866534845;-0.8335070465289182;-0.015563024199018212;-0.015563031020315376;-1.5255280196653558e-08;0.01474557370708635;0.014743996513090956
68.41607;1.0557188162640758;4.426023190729661e-07;4.2496721143915643e-07;-0.015568640790271461;-0.014746685074638232;1.0556370391377357;9.99997079626045;-0.8335070462105196;-0.015563023559240344;-0.015563029726623642;-1.5813000054015103e-08;0.014745540522434111;0.014743991735612836
68.42607;1.0557188727915199;4.4184030383949137e-07;4.259632668390304e-07;-0.015568640315683842;-0.014746685112704628;1.055639860208931;9.99995544347067;-0.8335070458862993;-0.015563022909546581;-0.015563028438447396;-1.63376114642284e-08;0.014745506695819328;0.014743988234816006
68.43607;1.0557188571331144;4.4109368413519145e-07;4.269682749411249e-07;-0.015568639823644748;-0.014746685127413312;1.0556426084962873;9.999940506393996;-0.8335070455605605;-0.015563022252694673;-0.015563027157478636;-1.6829993968281743e-08;0.01474547225803743;0.01474398604954808
68.44607;1.0557187742059337;4.403683648668669e-07;4.279829150252416e-07;-0.015568639313881796;-0.01474668511811227;1.0556452788286772;9.999925916589048;-0.833507045237856;-0.015563021591469113;-0.015563025885550537;-1.7291482697848453e-08;0.01474543723427985;0.014743985193699025
68.45607;1.0557186316211864;4.396695019108333e-07;4.290078972652654e-07;-0.015568638785000291;-0.014746685084331473;1.0556478662874864;9.99991164137234;-0.833507044922638;-0.015563020928339956;-0.015563024624797092;-1.772336040596797e-08;0.0147454016720921;0.01474398565848165
68.46607;1.0557184384323866;4.390011541585503e-07;4.3004380319014384e-07;-0.015568638234779065;-0.01474668502610152;1.0556503671489161;9.999897680897297;-0.833507044619005;-0.015563020265334354;-0.015563023377462126;-1.8126599740220076e-08;0.014745365649962785;0.014743987430288217
68.47607;1.055718204425344;4.3836625443224376e-07;4.3109083765056826e-07;-0.015568637661198894;-0.014746684944116985;1.055652779443548;9.999884049269703;-0.8335070443305217;-0.01556301960395426;-0.015563022145464189;-1.8502156289667992e-08;0.01474532926091023;0.01474399050357271
68.48607;1.0557179403272805;4.377669027672435e-07;4.3214873613329565e-07;-0.015568637063289458;-0.01474668483964489;1.0556551023648848;9.999870753498751;-0.8335070440600971;-0.015563018945305141;-0.015563020930182336;-1.8851166576711823e-08;0.014745292580848064;0.014743994875713942
68.49607;1.0557176574824265;4.372047032992067e-07;4.332167543204369e-07;-0.015568636441346421;-0.01474668471437257;1.0556573352247922;9.999857775742797;-0.8335070438099329;-0.015563018290451668;-0.015563019732689894;-1.917470515986076e-08;0.014745255652356567;0.014744000538108511
68.50607;1.0557173668212712;4.36680764105203e-07;4.3429368948763834e-07;-0.015568635796773181;-0.014746684570098591;1.055659476899923;9.999845067645941;-0.8335070435815098;-0.015563017640588992;-0.015563018554170116;-1.947353308806564e-08;0.0147452185068612;0.014744007477335506
68.51607;1.0557170776442557;4.3619543151394433e-07;4.3537819757331663e-07;-0.015568635131640264;-0.014746684408237398;1.0556615261960074;9.999832562273733;-0.8335070433757652;-0.015563016996919591;-0.015563017395936777;-1.9748026303806135e-08;0.014745181200289342;0.01474401568964888
68.52607;1.0557167968410388;4.357481578454492e-07;4.364693240670169e-07;-0.015568634448065726;-0.014746684229648263;1.0556634831011427;9.999820190507466;-0.8335070431933743;-0.015563016360646532;-0.01556301625902446;-1.9998021841777937e-08;0.014745143818664324;0.014744025202833522
68.53607;1.055716529158625;4.353376645592365e-07;4.3756673844000973e-07;-0.015568633747891702;-0.014746684034906305;1.0556653491332266;9.999807892512784;-0.8335070430349292;-0.01556301573323163;-0.015563015143988973;-2.0222741169768394e-08;0.01474510645426962;0.014744036076881458
68.54607;1.055716277406911;4.349621636938447e-07;4.3867029960166547e-07;-0.015568633032980684;-0.014746683824481294;1.0556671258436725;9.999795622165355;-0.8335070429010597;-0.015563015116510825;-0.015563014051123893;-2.0421127016453276e-08;0.014745069191228808;0.014744048374616674
68.55607;1.0557160422456022;4.3461952709255184e-07;4.397795264298988e-07;-0.015568632305648552;-0.01474668359861931;1.0556688129098701;9.999783340580233;-0.8335070427924061;-0.015563014512472625;-0.01556301298084929;-2.0592376227762455e-08;0.01474503211373876;0.014744062136322957
68.56607;1.055715822872083;4.3430734087792267e-07;4.408936428769648e-07;-0.015568631568457628;-0.014746683357304986;1.0556704071746041;9.999771007296602;-0.8335070427094448;-0.015563013923088566;-0.015563011933935653;-2.0736242794726958e-08;0.014744995313816208;0.0147440773725992
68.57607;1.0557156182319987;4.3402274370958143e-07;4.4201169028595627e-07;-0.015568630823571156;-0.014746683100495388;1.0556719031840758;9.999758579862366;-0.8335070426523751;-0.015563013350534774;-0.01556301091122323;-2.0852867364262097e-08;0.01474495888496882;0.014744094057355429
68.58607;1.0557154273798142;4.337626828571506e-07;4.4313253535302434e-07;-0.015568630072615133;-0.01474668282816418;1.0556732946479994;9.999746016646572;-0.8335070426211748;-0.015563012797312663;-0.015563009913203845;-2.0942301638541048e-08;0.014744922914912969;0.014744112126157763
68.59607;1.0557152489783364;4.3352469831246847e-07;4.4425516492080074e-07;-0.015568629317042903;-0.01474668253993647;1.0556745751284;9.99973327916208;-0.8335070426158633;-0.015563012265835575;-0.01556300893999658;-2.1004303963282943e-08;0.014744887480817507;0.014744131495145332
68.60607;1.055715080817267;4.3330709547141016e-07;4.453788366974721e-07;-0.01556862855839258;-0.014746682234903552;1.055675737911795;9.99972033783397;-0.8335070426367722;-0.015563011758037362;-0.015563007991623119;-2.1038591601289247e-08;0.014744852636362233;0.014744152076046737
68.61607;1.0557149204144805;4.331083802313778e-07;4.465027119895873e-07;-0.015568627798450085;-0.014746681911946682;1.0556767762674444;9.999707174720307;-0.8335070426845745;-0.015563011275347611;-0.01556300706833153;-2.1045202653463845e-08;0.014744818400371144;0.01474417377163847
68.62607;1.0557147661609247;4.329268921328473e-07;4.4762542967320573e-07;-0.015568627039447586;-0.014746681570078768;1.055677683854612;9.999693775460987;-0.8335070427600175;-0.01556301081870987;-0.015563006170436697;-2.102470700648422e-08;0.014744784762752693;0.014744196473845499
68.63607;1.055714616722835;4.3276089790383407e-07;4.487451789688367e-07;-0.015568626284063913;-0.014746681208260821;1.0556784545647806;9.999680123627744;-0.8335070428635096;-0.015563010388539982;-0.015563005297644388;-2.0978196319927812e-08;0.014744751705007051;0.01474422006660165
68.64607;1.055714469316395;4.326087705335783e-07;4.49860232035926e-07;-0.015568625535041366;-0.014746680824923794;1.055679081771847;9.999666207601162;-0.8335070429948825;-0.015563009984633018;-0.015563004448899057;-2.0907085943595157e-08;0.014744719224053819;0.014744244429603075
68.65607;1.0557143198897196;4.3246894666029987e-07;4.5096928896106135e-07;-0.015568624794708445;-0.014746680418044852;1.0556795576820726;9.999652023496491;-0.8335070431533966;-0.015563009605998906;-0.015563003622849576;-2.0812724975217362e-08;0.014744687344679598;0.01474426945135284
68.66607;1.0557141648515085;4.323398647388337e-07;4.520712935265052e-07;-0.015568624064848305;-0.01474667998581014;1.055679874027571;9.999637568059377;-0.8335070433378677;-0.015563009250852425;-0.015563002818018333;-2.0695901241232512e-08;0.014744656106888692;0.014744295035672695
68.67607;1.055714001766737;4.322201461372544e-07;4.5316511840315105e-07;-0.015568623346787729;-0.014746679527041758;1.055680024077663;9.999622835837126;-0.8335070435467549;-0.015563008916947917;-0.015563002032850954;-2.055656319268682e-08;0.01474462553833028;0.014744321087516943
68.68607;1.055713828892508;4.321087389737045e-07;4.5424956785920306e-07;-0.01556862264143733;-0.014746679041308365;1.0556800043371053;9.999607821252452;-0.8335070437780088;-0.015563008602086134;-0.015563001266142495;-2.039381967711553e-08;0.01474459564365426;0.014744347495186152
68.69607;1.0557136446977327;4.3200479519670623e-07;4.5532368764583976e-07;-0.015568621949326726;-0.014746678529031602;1.0556798149407578;9.999592522214456;-0.8335070440289822;-0.015563008304379672;-0.015563000517293831;-2.0206014741614135e-08;0.014744566419727014;0.014744374129331076
68.70607;1.0557134474683547;4.3190749949838216e-07;4.563869993875626e-07;-0.015568621270716286;-0.014746677991297094;1.055679458838471;9.999576946304908;-0.8335070442966191;-0.015563008022078724;-0.015562999785923596;-1.999086972111701e-08;0.014744537870737952;0.0147444008585601
68.71607;1.0557132348923408;4.3181596512380963e-07;4.5743940636984626e-07;-0.015568620605877017;-0.014746677429441152;1.055678940296104;9.99956110383832;-0.8335070445775107;-0.015563007753420798;-0.015562999071359428;-1.9745773034775e-08;0.01474451000774567;0.014744427567243475
68.72607;1.055713003735217;4.317291590628223e-07;4.584809975648874e-07;-0.01556861995539318;-0.014746676844847427;1.0556782635480415;9.999544981742163;-0.8335070448678119;-0.015563007496843084;-0.015562998372682909;-1.9468182270661286e-08;0.014744482845633879;0.014744454165995244
68.73607;1.0557127500131638;4.3164599728578877e-07;4.59512059388639e-07;-0.015568619320131113;-0.014746676238781316;1.0556774322033988;9.999528525166605;-0.8335070451634848;-0.015563007251262912;-0.015562997689266451;-1.9156081228304194e-08;0.014744456402860606;0.014744480596673609
68.74607;1.055712469799587;4.315655088686578e-07;4.605331558789393e-07;-0.015568618700894267;-0.014746675612295035;1.0556764497588316;9.9995116410994;-0.8335070454609157;-0.015563007016084358;-0.015562997021225012;-1.8808315482070862e-08;0.01474443069555364;0.01474450683498291
68.75607;1.055712160075919;4.314868469837587e-07;4.6154506583564866e-07;-0.015568618098098447;-0.014746674966547592;1.055675321076054;9.999494212415424;-0.8335070457573933;-0.015563006790996805;-0.015562996369558293;-1.8424466577091087e-08;0.01474440573082253;0.01474453289091596
68.76607;1.055711819298248;4.314093405110641e-07;4.625487431501589e-07;-0.01556861751169408;-0.01474667430320158;1.0556740537160176;9.999476116813133;-0.8335070460509834;-0.015563006575863687;-0.015562995736200007;-1.8004339378928738e-08;0.014744381508662658;0.014744558806541205
68.77607;1.0557114474271334;4.313327330909608e-07;4.635451910005812e-07;-0.015568616941393637;-0.01474667362437547;1.0556726577306836;9.999457247148623;-0.8335070463400299;-0.015563006370641888;-0.015562995123843825;-1.7547504603468372e-08;0.014744358030123455;0.01474458464903237
68.78607;1.0557110454369534;4.3125736293143144e-07;4.645349734472328e-07;-0.015568616386925338;-0.014746672932174885;1.0556711438257858;9.999437521400223;-0.8335070466228762;-0.01556300617513632;-0.015562994535411033;-1.70530597024212e-08;0.014744335307328911;0.014744610507934007
68.79607;1.055710614739518;4.3118404333457566e-07;4.655178097473252e-07;-0.015568615848077214;-0.014746672228327725;1.0556695211684903;9.999416877102774;-0.8335070468979577;-0.015563005988736278;-0.015562993973702512;-1.651967267738969e-08;0.014744313373727981;0.014744636498146762
68.80607;1.0557101564674531;4.311138786631833e-07;4.664926718181322e-07;-0.015568615324621317;-0.014746671514315262;1.0556677960387288;9.99939526605626;-0.8335070471639675;-0.015563005810206847;-0.01556299344160057;-1.59459081770836e-08;0.014744292284903092;0.01474466274356071
68.81607;1.055709670852992;4.3104837326461067e-07;4.6745820535324644e-07;-0.01556861481623351;-0.014746670791575645;1.0556659722953037;9.999372663174046;-0.8335070474198193;-0.015563005637709862;-0.015562992942350026;-1.5330615205435e-08;0.014744272093963945;0.014744689339472304
68.82607;1.0557091575019866;4.3098954815585446e-07;4.684133670053955e-07;-0.015568614322484388;-0.014746670061457802;1.0556640531885666;9.999349071710693;-0.8335070476643877;-0.015563005469318705;-0.015562992479382172;-1.4673204416447271e-08;0.014744252815320616;0.014744716328684468
68.83607;1.0557086164031657;4.309396323659787e-07;4.693578820002655e-07;-0.015568613842879954;-0.014746669325325276;1.0556620424800076;9.999324510123754;-0.8335070478962258;-0.015563005303432832;-0.01556299205587647;-1.3973647460723691e-08;0.014744234414956018;0.014744743712865086
68.84607;1.0557080487826118;4.309005480031326e-07;4.702918725083771e-07;-0.015568613376724019;-0.014746668584837662;1.0556599441420333;9.999299001553702;-0.8335070481135638;-0.015563005138416977;-0.01556299167445873;-1.3232229952892479e-08;0.014744216826139054;0.01474477148164446
68.85607;1.0557074571544933;4.308736283686867e-07;4.7121499671234143e-07;-0.015568612922893492;-0.014746667842037138;1.0556577609565343;9.999272580810722;-0.8335070483146227;-0.015563004972130909;-0.015562991337025156;-1.2449497897434103e-08;0.014744199961608351;0.014744799633122845
68.86607;1.055706844205467;4.3085959022848007e-07;4.721260121779793e-07;-0.015568612479939122;-0.014746667099235018;1.055655492970857;9.999245303435625;-0.8335070484980853;-0.01556300480212816;-0.015562991044763457;-1.1626442869663118e-08;0.014744183724342039;0.01474482818150689
68.87607;1.0557062115453746;4.308584897567587e-07;4.7302302211506915e-07;-0.01556861204644192;-0.014746666358864456;1.0556531380940255;9.999217242842567;-0.8335070486635112;-0.01556300462613548;-0.015562990798398115;-1.0764374528000127e-08;0.014744168025632129;0.014744857151725809
68.88607;1.0557055596465972;4.3086962737201143e-07;4.7390406898178574e-07;-0.015568611621263138;-0.014746665623365695;1.0556506946475845;9.999188478958608;-0.8335070488114954;-0.01556300444238295;-0.015562990598327523;-9.864487382410833e-09;0.014744152794964561;0.014744886563780776
68.89607;1.0557048885681655;4.308917437860494e-07;4.7476757006230063e-07;-0.01556861120357206;-0.01474666489519342;1.05564816272023;9.99915909113224;-0.8335070489435183;-0.015563004249725197;-0.015562990444571984;-8.927751000634637e-09;0.014744137975757545;0.014744916421502292
68.90607;1.0557041992775864;4.309235771435142e-07;4.756122762929297e-07;-0.015568610792622742;-0.01474666417681102;1.0556455432103389;9.99912915988303;-0.8335070490614767;-0.015563004047476467;-0.015562990336654122;-7.955222185609035e-09;0.014744123518343363;0.014744946711888083
68.91607;1.0557034952968978;4.3096418974213564e-07;4.764369207379752e-07;-0.015568610387460307;-0.014746663470540065;1.055642836650568;9.99909876744508;-0.8335070491671909;-0.01556300383502665;-0.015562990273510137;-6.948324348065251e-09;0.014744109380232224;0.014744977411754175
68.92607;1.0557027830123396;4.3101279684432257e-07;4.772399777838471e-07;-0.015568609986859702;-0.014746662778495795;1.0556400434689654;9.999067997906675;-0.8335070492622388;-0.01556300361145244;-0.015562990253662826;-5.908967123406579e-09;0.014744095534042038;0.014745008501138692
68.93607;1.0557020705810978;4.310685443831084e-07;4.780197551094396e-07;-0.015568609589505381;-0.014746662102557553;1.0556371639788216;9.999036947871804;-0.8335070493478416;-0.0155630033753482;-0.015562990275635829;-4.839703697669113e-09;0.01474408196701222;0.01474503997551097
68.94607;1.0557013669953177;4.311304766344614e-07;4.787745805162998e-07;-0.015568609194256209;-0.014746661444226242;1.0556341971135412;9.999005735217908;-0.833507049424681;-0.015563003124954159;-0.015562990338249576;-3.7437447686683985e-09;0.01474406866877833;0.014745071841774362
68.95607;1.055700681552656;4.3119769749789656e-07;4.795027157970531e-07;-0.015568608800314906;-0.014746660804701491;1.0556311403027407;9.998974490947964;-0.8335070494930031;-0.015563002858372315;-0.015562990440457383;-2.624577829950883e-09;0.01474405562740257;0.01474510410478155
68.96607;1.055700023146926;4.312696002370198e-07;4.802021833300638e-07;-0.015568608407142567;-0.014746660185238777;1.0556279912644049;9.998943350891917;-0.8335070495527975;-0.015563002573807567;-0.015562990580893648;-1.4856303745404227e-09;0.014744042835408401;0.014745136760138848
68.97607;1.0556993998466158;4.3134573168171094e-07;4.80871015998061e-07;-0.01556860801421161;-0.014746659587341195;1.0556247501958016;9.99891245419121;-0.8335070496038853;-0.015563002269917683;-0.015562990757814936;-3.3034152573440237e-10;0.01474403029276262;0.01474516978206562
68.98607;1.0556988190497116;4.3142525854787457e-07;4.815078132203644e-07;-0.015568607620955065;-0.014746659012653643;1.0556214207502637;9.998881931809109;-0.8335070496461474;-0.015563001945969797;-0.015562990969542716;8.379102397949701e-10;0.01474401800837768;0.014745203105220504
68.99607;1.0556982866743492;4.3150665253109533e-07;4.821118910994366e-07;-0.015568607226974786;-0.014746658462772321;1.0556180088261289;9.99885189213956;-0.833507049679666;-0.015563001601627838;-0.01556299121468851;2.016233753458589e-09;0.01474400600005018;0.014745236631026375
69.00607;1.0556978053187165;4.3158787908015e-07;4.826828975427458e-07;-0.015568606832018285;-0.01474665793909363;1.0556145202900125;9.998822419390999;-0.8335070497046562;-0.015563001236765859;-0.015562991491847634;3.2022308414025133e-09;0.014743994284692878;0.014745270263386406
69.01607;1.0556973740860283;4.3166666450607653e-07;4.832203975221145e-07;-0.01556860643563168;-0.014746657442827334;1.0556109594176792;9.998793576845827;-0.8335070497215067;-0.015563000851271602;-0.015562991799249963;4.393633593269665e-09;0.014743982862582586;0.014745303942521467
