time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
69.02607;1.0556969906529188;4.3174070335692654e-07;4.837235717235185e-07;-0.015568606037013846;-0.014746656975224705;1.055607328979345;9.99876540488671;-0.8335070497309092;-0.01556300044468744;-0.015562992134723641;5.588408626391804e-09;0.01474397170619424;0.014745337651823748
69.03607;1.055696653283452;4.318081196872585e-07;4.841910527409203e-07;-0.015568605635198659;-0.01474665653784625;1.0556036315760757;9.998737919519344;-0.8335070497339262;-0.01556300001622173;-0.015562992495794396;6.785043008632632e-09;0.014743960770084016;0.014745371396601764
69.04607;1.0556963615958401;4.3186783349238644e-07;4.846210808807929e-07;-0.015568605229240695;-0.014746656132615004;1.0555998702027458;9.998711121056848;-0.8335070497320785;-0.015562999565370274;-0.015562992879854685;7.982432386913995e-09;0.01474395002629266;0.01474540518037313
69.05607;1.055696116586868;4.319193502593071e-07;4.850117566726334e-07;-0.015568604818209047;-0.014746655761428317;1.0555960472963597;9.99868500595531;-0.8335070497271867;-0.015562999092620117;-0.015562993284482683;9.179742925103245e-09;0.014743939486921943;0.014745439006200668
69.06607;1.0556959206113117;4.319625229535461e-07;4.853610897047168e-07;-0.015568604401277072;-0.014746655425544248;1.0555921639702672;9.998659572446227;-0.8335070497208494;-0.015562998599671914;-0.01556299370775681;1.037646989457362e-08;0.014743929193154391;0.014745472890908917
69.07607;1.0556957773034892;4.319977096175568e-07;4.85667124822962e-07;-0.015568603978167995;-0.014746655125331938;1.0555882205383713;9.998634825218065;-0.8335070497141843;-0.015562998089070752;-0.015562994148421529;1.1572310928660158e-08;0.014743919202208513;0.014745506857320406
69.08607;1.0556956907102173;4.320258182575878e-07;4.85928457052624e-07;-0.015568603549454654;-0.014746654860405443;1.0555842178022374;9.998610774504641;-0.8335070497079707;-0.015562997563663944;-0.015562994605850797;1.2766828748792929e-08;0.014743909584258785;0.014745540907980415
69.09607;1.0556956643334479;4.3204806564336507e-07;4.861447747057633e-07;-0.015568603116369381;-0.014746654629917559;1.0555801580939879;9.998587422566803;-0.8335070497026301;-0.015562997026336676;-0.015562995079808557;1.3959139113454727e-08;0.014743900415090654;0.014745575021269703
69.10607;1.0556957016186335;4.3206582969044254e-07;4.863168836484377e-07;-0.015568602680524051;-0.014746654432942135;1.0555760450864873;9.998564752843984;-0.8335070496981858;-0.015562996479984898;-0.015562995570162943;1.514761305846824e-08;0.014743891768642329;0.01474560917573775
69.11607;1.055695806719647;4.3208048670296853e-07;4.864462616490535e-07;-0.015568602243670071;-0.014746654268704383;1.0555718821930322;9.998542733942829;-0.8335070496944309;-0.015562995927552207;-0.015562996076648586;1.6329836744876868e-08;0.014743883715752745;0.014745643369965818
69.12607;1.0556959835179955;4.3209295718625877e-07;4.865346662729451e-07;-0.015568601807435098;-0.014746654136560716;1.0555676709806245;9.99852133146524;-0.8335070496910726;-0.015562995372053379;-0.01556299659889748;1.750306171645819e-08;0.014743876320686619;0.014745677632780068
69.13607;1.0556962337448272;4.321033966797228e-07;4.865839934676066e-07;-0.01556860137329395;-0.014746654035840976;1.0555634112416215;9.998500517137025;-0.8335070496879172;-0.01556299481642442;-0.015562997136719697;1.8664720375323203e-08;0.01474386963765151;0.014745712029163142
69.14607;1.0556965563456289;4.321115052128436e-07;4.865961292693949e-07;-0.015568600942750017;-0.014746653965726325;1.0555591023195598;9.998480273609657;-0.8335070496849503;-0.015562994263297146;-0.015562997690054094;1.981252167242744e-08;0.01474386371168577;0.01474574664569749
69.15607;1.0556969483593097;4.3211720306389217e-07;4.86572633733058e-07;-0.015568600517700853;-0.014746653925347943;1.055554744512386;9.998460602234152;-0.8335070496821163;-0.015562993714812958;-0.0155629982586596;2.094418947973089e-08;0.014743858569770698;0.014745781562824313
69.16607;1.0556974057631487;4.321211001018543e-07;4.865143556475487e-07;-0.015568600100839231;-0.014746653913980706;1.055550340066093;9.998441528193426;-0.8335070496792034;-0.01556299317241691;-0.015562998842173114;2.2057314182896566e-08;0.01474385420768693;0.014745816843447062
69.17607;1.0556979234472963;4.3212427605353723e-07;4.864213328171456e-07;-0.015568599695378948;-0.014746653931127868;1.0555458929630086;9.99842309238959;-0.8335070496759063;-0.015562992636939917;-0.01556299944048578;2.3149479333432936e-08;0.014743850599261206;0.01474585253597331
69.18607;1.0556984948480792;4.3212751873872326e-07;4.86293102534387e-07;-0.015568599304245841;-0.014746653976529094;1.0555414079086525;9.99840534512245;-0.8335070496717648;-0.015562992109058723;-0.015563000054051356;2.42182800382263e-08;0.014743847723690038;0.014745888670449982
69.19607;1.0556991118934103;4.32130867138696e-07;4.861290235500388e-07;-0.01556859892972186;-0.014746654050158153;1.0555368900990396;9.998388348189282;-0.833507049666039;-0.015562991589588382;-0.015563000683877252;2.5261235076922244e-08;0.014743845583240293;0.014745925253666121
69.20607;1.0556997657979441;4.321337997195901e-07;4.859284674139892e-07;-0.015568598573738372;-0.014746654152216966;1.0555323454799217;9.998372169208322;-0.833507049657578;-0.015562991079405057;-0.015563001331161341;2.6275915936097958e-08;0.01474384420631864;0.014745962278828628
69.21607;1.055700448677307;4.3213566982993433e-07;4.856909351232412e-07;-0.015568598238404091;-0.01474665428308469;1.0555277803300487;9.99835687432819;-0.8335070496447328;-0.01556299057931147;-0.015563001996994607;2.726006990696346e-08;0.014743843645737375;0.014745999742183068
69.22607;1.055701154851663;4.321360669964316e-07;4.854159100505862e-07;-0.015568597926210338;-0.014746654443237245;1.0555232005626334;9.99834252890111;-0.8335070496254001;-0.015562990090035167;-0.015563002682416532;2.8211539477679264e-08;0.014743843969355528;0.01474603765654367
69.23607;1.0557018809208545;4.3213497363892953e-07;4.851026056212474e-07;-0.015568597639727592;-0.014746654633160708;1.0555186116513027;9.998329194771907;-0.8335070495971212;-0.015562989612355055;-0.015563003388545174;2.912833849693218e-08;0.014743845243083845;0.014746076056882197
69.24607;1.0557026249336396;4.3213267981578645e-07;4.847500116598999e-07;-0.015568597381368229;-0.014746654853208295;1.0555140188760372;9.998316921536043;-0.8335070495572973;-0.015562989147303575;-0.015563004116526506;3.0008956457766066e-08;0.014743847518395335;0.014746114984428307
69.25607;1.055703385487762;4.321295122112203e-07;4.843570926217086e-07;-0.015568597153339338;-0.014746655103418606;1.0555094273958592;9.998305737143212;-0.8335070495036341;-0.01556298869624392;-0.015563004867465789;3.085235751324203e-08;0.014743850830899045;0.014746154455047303
69.26607;1.0557041612476852;4.3212551344493235e-07;4.839228173058702e-07;-0.015568596957482285;-0.014746655383417852;1.055504842810422;9.998295643110211;-0.8335070494344418;-0.01556298826077271;-0.01556300564237586;3.165757843886603e-08;0.014743855206173146;0.014746194454647109
69.27607;1.0557049504012437;4.32120235525564e-07;4.834461275115293e-07;-0.015568596795254989;-0.014746655692419982;1.0555002722561628;9.998286620502238;-0.8335070493484611;-0.015562987842479168;-0.015563006441883487;3.242350743262715e-08;0.01474386066611717;0.01474623497041073
69.28607;1.055705750135479;4.321127493211348e-07;4.829260081603574e-07;-0.015568596667988266;-0.014746656029133427;1.0554957246487564;9.998278640572197;-0.8335070492447261;-0.015562987442467742;-0.01556300726593618;3.3148967057144066e-08;0.014743867227551872;0.014746276004831534
69.29607;1.0557065569954427;4.32101841299163e-07;4.82361662484303e-07;-0.015568596576997157;-0.014746656391654747;1.0554912099120537;9.998271668997011;-0.8335070491228334;-0.01556298706107628;-0.015563008113817564;3.3832628266283445e-08;0.01474387489402;0.014746317557470355
69.30607;1.0557073673357857;4.3208626898665803e-07;4.817528201825218e-07;-0.015568596523267387;-0.014746656777630816;1.0554867381701234;9.998265665827489;-0.8335070489831511;-0.015562986698322427;-0.015563008984182917;3.44727593364114e-08;0.01474388365073761;0.014746359607109225
69.31607;1.0557081772620813;4.320650476349356e-07;4.811000116160226e-07;-0.015568596507049904;-0.014746657184502698;1.0554823189760967;9.99826059005415;-0.8335070488267651;-0.015562986354444119;-0.015563009875089288;3.506735703104339e-08;0.014743893458092348;0.014746402102054692
69.32607;1.0557089826536294;4.320378339081472e-07;4.804044060429529e-07;-0.01556859652796907;-0.014746657609583609;1.055477960711698;9.99825640701759;-0.8335070486551766;-0.015562986029835952;-0.01556301078433654;3.5614698026855724e-08;0.014743904244611281;0.014746444960158882
69.33607;1.055709779022831;4.320052828024162e-07;4.796673409060086e-07;-0.015568596585483365;-0.014746658050107822;1.0554736703530685;9.998253086538837;-0.8335070484697676;-0.015562985724905207;-0.01556301170990799;3.611372634753331e-08;0.014743915921141113;0.014746488081089165
69.34607;1.055710561287585;4.3196906824101166e-07;4.788901745232374e-07;-0.015568596679034801;-0.014746658503359747;1.0554694531461954;9.998250592726828;-0.8335070482715472;-0.015562985440172615;-0.015563012650101167;3.656390739087831e-08;0.014743928405184608;0.01474653135834959
69.35607;1.0557113240915073;4.3193155629097843e-07;4.780745304498308e-07;-0.015568596807914382;-0.01474665896692994;1.055465312558183;9.998248887332013;-0.8335070480611614;-0.015562985176237295;-0.015563013603168505;3.6964799862452764e-08;0.014743941620542352;0.014746574687179144
69.36607;1.0557120620446825;4.3189542515994377e-07;4.772225294410571e-07;-0.015568596971161938;-0.014746659438997434;1.0554612514424717;9.998247946333228;-0.8335070478387718;-0.015562984933682664;-0.015563014566886128;3.731591436943702e-08;0.01474395548066156;0.014746617966087382
69.37607;1.0557127694314172;4.318633973034477e-07;4.763368740879774e-07;-0.015568597167460993;-0.014746659918240987;1.055457273838833;9.998247758840266;-0.833507047604095;-0.015562984713196408;-0.015563015538879772;3.7616968998108005e-08;0.01474396988444665;0.014746661088594487
69.38607;1.0557134407055733;4.3183801503995696e-07;4.754207623700828e-07;-0.015568597395219595;-0.014746660403432118;1.0554533856576265;9.998248308426447;-0.833507047356835;-0.015562984515871023;-0.015563016517376299;3.78681004270502e-08;0.01474398473085077;0.014746703937438889
69.39607;1.0557140720998994;4.318214530931282e-07;4.744776643441779e-07;-0.01556859765297043;-0.014746660893219302;1.0554495940927153;9.998249563359739;-0.8335070470970886;-0.015562984343352305;-0.015563017501291677;3.8069758735960304e-08;0.014743999945932498;0.01474674638318761
69.40607;1.0557146622801497;4.318155601533174e-07;4.7351118095115135e-07;-0.015568597939634382;-0.014746661386232058;1.055445907260681;9.998251479685266;-0.8335070468255245;-0.015562984197739604;-0.015563018489723286;3.822254731494058e-08;0.014744015504172628;0.01474678827631527
69.41607;1.0557152108368073;4.3182204632122366e-07;4.725247963575975e-07;-0.015568598254308699;-0.0147466618812483;1.0554423341765347;9.998254009911529;-0.8335070465434952;-0.015562984081524785;-0.015563019481655508;3.832743122777309e-08;0.014744031423997227;0.014746829447913976
69.42607;1.0557157168620233;4.3184253380818586e-07;4.715213561246245e-07;-0.015568598595875074;-0.014746662377104749;1.0554388842510125;9.9982571081493;-0.8335070462530023;-0.01556298399741616;-0.01556302047600861;3.8386030569975035e-08;0.014744047743397127;0.014746869732849903
69.43607;1.0557161803092145;4.3187835308375063e-07;4.7050294954161853e-07;-0.015568598962820354;-0.014746662872385723;1.055435566418495;9.998260726619188;-0.833507045956566;-0.015562983947873785;-0.015563021471613795;3.84003449515469e-08;0.014744064495013325;0.014746908989493643
69.44607;1.055716604403527;4.319302970924749e-07;4.694715177752768e-07;-0.015568599353157917;-0.01474666336525542;1.0554323881049121;9.99826481820324;-0.8335070456571344;-0.015562983934898158;-0.015563022467111163;3.837235402961666e-08;0.014744081696121887;0.01474694709634574
69.45607;1.055716995673298;4.3199875083522867e-07;4.684294338689323e-07;-0.015568599764456537;-0.014746663853434986;1.05542935468372;9.998269347798221;-0.8335070453578343;-0.015562983960289545;-0.015563023461064201;3.830420302930326e-08;0.014744099355156292;0.014746983943285923
69.46607;1.0557173620357219;4.3208396314985857e-07;4.6737946507438793e-07;-0.015568600194200427;-0.01474666433425247;1.0554264699905362;9.998274290750643;-0.8335070450616338;-0.015562984025861103;-0.015563024452230336;3.8198339589953426e-08;0.014744117475499157;0.014747019433148574
69.47607;1.0557177116728742;4.3218602489682545e-07;4.663244280824365e-07;-0.01556860064028404;-0.014746664804931699;1.0554237369994006;9.998279615619175;-0.8335070447712907;-0.015562984133497078;-0.0155630254397551;3.805716871941755e-08;0.014744136054789109;0.014747053481450386
69.48607;1.0557180530021069;4.3230474038834376e-07;4.652669324388424e-07;-0.015568601101394547;-0.014746665262890162;1.0554211580440014;9.998285271144344;-0.8335070444895945;-0.015562984285313922;-0.01556302642297088;3.7882916383513214e-08;0.014744155093080136;0.014747086009253028
69.49607;1.0557183942542223;4.3243953612155477e-07;4.642091884218423e-07;-0.015568601577152761;-0.014746665705695928;1.0554187348259954;9.99829118856665;-0.8335070442195776;-0.015562984483717233;-0.015563027400930586;3.7677760292235325e-08;0.014744174603009735;0.01474711694653589
69.50607;1.0557187432096362;4.325893830170644e-07;4.6315296932461557e-07;-0.015568602067833736;-0.014746666131011226;1.0554164680382523;9.998297297643843;-0.8335070439642436;-0.015562984731148224;-0.015563028372211801;3.744375699690838e-08;0.014744194607467542;0.01474714624107018
69.51607;1.055719107698673;4.3275287652271373e-07;4.6209978434738563e-07;-0.015568602573700945;-0.014746666536820411;1.0554143562471632;9.998303541945878;-0.8335070437259404;-0.015562985029794021;-0.015563029335172987;3.7182736123081694e-08;0.014744215124208789;0.01474717385914013
69.52607;1.0557194953723068;4.3292852172373553e-07;4.610510669010147e-07;-0.01556860309437372;-0.014746666921641494;1.0554123951957566;9.998309882137367;-0.8335070435059523;-0.015562985381401499;-0.015563030288491741;3.689638614219982e-08;0.014744236155500882;0.014747199788579402
69.53607;1.0557199123385386;4.3311505393099197e-07;4.600082755632037e-07;-0.015568603628695065;-0.014746667284546782;1.0554105795027198;9.998316292958217;-0.8335070433043872;-0.015562985787075458;-0.015563031231311097;3.658639334106188e-08;0.01474425768514233;0.014747224044197057
69.54607;1.0557203621620874;4.333115703551457e-07;4.5897284816374957e-07;-0.015568604175087606;-0.014746667624877642;1.055408905095052;9.998322755894351;-0.8335070431204956;-0.015562986247285531;-0.015563032162722824;3.625449819943174e-08;0.014744279668936891;0.01474724666641093
69.55607;1.0557208463735481;4.3351732185549364e-07;4.579460597887934e-07;-0.01556860473197148;-0.01474666794170388;1.055407369008137;9.998329253576657;-0.8335070429534631;-0.01556298676217022;-0.015563033081532847;3.590238132244711e-08;0.014744302028764922;0.014747267718004366
69.56607;1.055721365994745;4.3373136680668494e-07;4.569290721961889e-07;-0.0155686052978522;-0.014746668233611421;1.0554059672777818;9.998335771070334;-0.8335070428028752;-0.015562987331721283;-0.015563033986693772;3.5531466569380396e-08;0.014744324660729198;0.014747287284005591
69.57607;1.0557219225842103;4.3395254902706193e-07;4.55923199899977e-07;-0.015568605871167858;-0.014746668498954242;1.055404693922662;9.998342287557044;-0.8335070426688134;-0.015562987955740314;-0.015563034877645683;3.514296803911401e-08;0.014744347444402152;0.014747305463729123
69.58607;1.0557225180523278;4.341797495252106e-07;4.549300499773668e-07;-0.01556860645034068;-0.014746668736166353;1.0554035419336036;9.998348762561404;-0.8335070425522761;-0.015562988633815885;-0.015563035754055349;3.473819126980336e-08;0.014744370246386338;0.014747322350966041
69.59607;1.0557231538992962;4.3441202962316017e-07;4.5395152081905436e-07;-0.015568607034065653;-0.014746668944059684;1.0554025044348376;9.998355145505462;-0.8335070424552924;-0.015562989365291732;-0.01556303661524225;3.4318691119480696e-08;0.014744392930270593;0.014747338022876167
69.60607;1.0557238310754555;4.3464868719557005e-07;4.529898645599723e-07;-0.015568607621570545;-0.014746669122081632;1.0554015743084466;9.998361402267092;-0.8335070423802494;-0.015562990149223507;-0.015563037460097164;3.3886158481176164e-08;0.01474441537161053;0.014747352540335767
69.61607;1.055724550851299;4.3488931720953695e-07;4.52047776776155e-07;-0.015568608212708052;-0.01474666927036628;1.0554007431313803;9.998367527844042;-0.8335070423294884;-0.015562990984483044;-0.015563038287734119;3.3442286317651504e-08;0.014744437453931053;0.014747365944453892
69.62607;1.0557253154889632;4.351337548620856e-07;4.5112847788546143e-07;-0.01556860880790794;-0.014746669389548515;1.055400000679164;9.998373540376404;-0.8335070423054725;-0.015562991869866039;-0.015563039098163728;3.298878284537626e-08;0.014744459047738785;0.01474737824983243
69.63607;1.0557261279489778;4.3538187168978624e-07;4.502357261460977e-07;-0.015568609408064166;-0.014746669480493364;1.0553993350584163;9.998379471684727;-0.8335070423106592;-0.015562992803950787;-0.015563039892346541;3.252747714135328e-08;0.01474448000365511;0.014747389451310275
69.64607;1.055726991859977;4.356334264799495e-07;4.4937355460136436e-07;-0.015568610014264937;-0.014746669544264743;1.055398733717586;9.998385362522011;-0.8335070423470197;-0.01556299378488825;-0.015563040671740759;3.2060316390630544e-08;0.01474450016385826;0.014747399554768753
69.65607;1.0557279117211993;4.358882254197362e-07;4.4854568011966715e-07;-0.015568610627435928;-0.014746669582278535;1.05539818485571;9.998391262320037;-0.8335070424158375;-0.015562994810395128;-0.015563041438083852;3.158904204177605e-08;0.014744519370752402;0.014747408606159832
69.66607;1.0557288920675134;4.3614638877893443e-07;4.477550492428085e-07;-0.015568611248257598;-0.014746669596200251;1.055397678215849;9.998397231168527;-0.8335070425177984;-0.01556299587789907;-0.015563042193594608;3.111473999574646e-08;0.014744537465922825;0.01474741669221704
69.67607;1.0557299360293881;4.364082514085246e-07;4.4700400270209765e-07;-0.015568611877394339;-0.014746669587652366;1.05539720536235;9.998403334473307;-0.8335070426530593;-0.015562996984548634;-0.015563042940956479;3.063764491679085e-08;0.014744554291589876;0.014747423923240334
69.68607;1.055731043791381;4.3667412255413454e-07;4.4629471392452646e-07;-0.015568612515673479;-0.01474666955798553;1.0553967592929747;9.998409628644211;-0.8335070428213469;-0.015562998127100026;-0.015563043682862938;3.01571368354542e-08;0.014744569702906853;0.014747430411771071
69.69607;1.055732211336858;4.3694452579132295e-07;4.456294284652448e-07;-0.015568613164099509;-0.014746669508097793;1.0553963336608252;9.998416157661296;-0.833507043022077;-0.015562999301998164;-0.0155630444214562;2.967188267829302e-08;0.014744583579233559;0.014747436250722199
69.70607;1.055733431055133;4.3722070232939195e-07;4.4501060132349363e-07;-0.015568613823765955;-0.014746669438352563;1.0553959221805491;9.998422964272224;-0.8335070432543237;-0.015563000505484197;-0.015563045158086675;2.9180100208479097e-08;0.014744595824979272;0.014747441503938332
69.71607;1.0557346941839556;4.375045861836081e-07;4.444408967569831e-07;-0.015568614495600347;-0.014746669348700288;1.0553955175852947;9.99843009761886;-0.8335070435167656;-0.015563001733496343;-0.015563045893659071;2.8679600698184027e-08;0.014744606365450077;0.014747446214762467
69.72607;1.0557359922704046;4.377981170076557e-07;4.4392285655016283e-07;-0.01556861518006734;-0.01474666923888233;1.0553951107845092;9.998437609995317;-0.8335070438078502;-0.015563002981783487;-0.015563046629059994;2.816783328332434e-08;0.01474461514468725;0.01474745041956539
69.73607;1.0557373163268644;4.381025211108896e-07;4.4345849206265054e-07;-0.015568615876945899;-0.014746669108487388;1.055394691412018;9.99844554765839;-0.8335070441260224;-0.015563004246287725;-0.015563047365002488;2.764246588991601e-08;0.014744622131018419;0.014747454160249763
69.74607;1.0557386555412527;4.3841820451278414e-07;4.430489945919245e-07;-0.015568616585370973;-0.014746668956908343;1.0553942489519441;9.99845394323701;-0.8335070444696582;-0.015563005523274553;-0.015563048101742024;2.710216317188289e-08;0.014744627327201635;0.014747457484122026
69.75607;1.0557399971991202;4.3874523379244443e-07;4.4269437417242916e-07;-0.01556861730448893;-0.014746668783492905;1.0553937738998547;9.998462815054063;-0.8335070448367949;-0.015563006809175611;-0.015563048839349704;2.6546805737329793e-08;0.014744630775942584;0.014747460420994002
69.76607;1.0557413278548906;4.390837680756362e-07;4.423932661512516e-07;-0.015568618034264308;-0.014746668587800427;1.0553932593701896;9.998472177226084;-0.8335070452250892;-0.015563008100489785;-0.015563049578137738;2.597693884641384e-08;0.014744632559517244;0.01474746296173285
69.77607;1.0557426346579866;4.394341444440154e-07;4.4214335933298636e-07;-0.01556861877559973;-0.01474666836963911;1.0553927025103458;9.998482053077867;-0.8335070456321256;-0.015563009393926373;-0.015563050318759038;2.539301741095725e-08;0.014744632792077605;0.014747465056672059
69.78607;1.0557439056437705;4.397967272166626e-07;4.4194214726354615e-07;-0.01556861952974084;-0.01474666812890333;1.055392104877737;9.998492472932677;-0.833507046055819;-0.015563010686515484;-0.015563051062089092;2.4795226817297787e-08;0.014744631600458705;0.014747466627381994
69.79607;1.0557451296641445;4.401715579592389e-07;4.4178743180759227e-07;-0.015568620297585288;-0.01474666786549729;1.0553914722418682;9.998503458345619;-0.8335070464944772;-0.015563011975331923;-0.01556305180898541;2.4183747360539973e-08;0.014744629105252465;0.014747467587043428
69.80607;1.055746297166695;4.40558125534382e-07;4.416773463561922e-07;-0.01556862107961302;-0.014746667579482361;1.0553908137599721;9.99851501278288;-0.83350704694641;-0.01556301325727374;-0.015563052559969336;2.355869734931506e-08;0.01474462541672908;0.014747467859033867
69.81607;1.055747400877168;4.4095554189154487e-07;4.416098531109928e-07;-0.015568621876180943;-0.014746667271309168;1.0553901398834622;9.998527123947547;-0.8335070474096247;-0.015563014529358911;-0.015563053314883652;2.2919855267520553e-08;0.014744620638306241;0.014747467378819061
69.82607;1.0557484351302175;4.4136284739324334e-07;4.415823555304043e-07;-0.015568622687142653;-0.014746666941871895;1.0553894604664813;9.998539768626454;-0.8335070478819324;-0.01556301578898116;-0.01556305407259784;2.2266787484831774e-08;0.014744614865960516;0.014747466079057355
69.83607;1.055749394795028;4.417791634872966e-07;4.415921030416658e-07;-0.015568623510955108;-0.014746666592238195;1.055388784589227;9.998552918532912;-0.8335070483612255;-0.015563017033572412;-0.0155630548311284;2.1599282282188283e-08;0.014744608187490295;0.01474746387695481
69.84607;1.055750275272542;4.422037735389882e-07;4.4163672617990123e-07;-0.015568624344368651;-0.01474666622324357;1.0553881207438873;9.998566549378571;-0.8335070488457429;-0.015563018260079487;-0.015563055588430203;2.0917641771236274e-08;0.014744600684883778;0.014747460680954288
69.85607;1.0557510732640363;4.426363235337929e-07;4.417141907332043e-07;-0.015568625182917649;-0.014746665835353346;1.0553874760894768;9.998580645854762;-0.8335070493341044;-0.015563019464986508;-0.015563056343352737;2.0222578418695092e-08;0.014744592429106224;0.01474745640462398
69.86607;1.055751786778104;4.430769998093635e-07;4.4182239800364943e-07;-0.015568626021607522;-0.014746665428843765;1.0553868556828392;9.998595204392268;-0.8335070498249726;-0.015563020644862357;-0.015563057095870504;1.9514852459613238e-08;0.014744583467841578;0.014747450969533765
69.87607;1.0557524138216534;4.4352641890246716e-07;4.4195876347581693e-07;-0.015568626855530204;-0.014746665003979816;1.0553862623290486;9.99861024182531;-0.8335070503168494;-0.015563021796778905;-0.015563057846429326;1.8795298675346608e-08;0.01474457382841301;0.014747444304530012
69.88607;1.0557529513615476;4.4398543888096097e-07;4.421201486764871e-07;-0.015568627680356564;-0.014746664561009985;1.0553856972932907;9.998625800000553;-0.8335070508081948;-0.015563022918358243;-0.015563058595152411;1.8065194646441945e-08;0.014744563542374627;0.01474743634766679
69.89607;1.055753395966796;4.444550492152797e-07;4.423033015662872e-07;-0.015568628492384823;-0.014746664100163533;1.0553851619559758;9.998641934917881;-0.8335070512974291;-0.015563024007831158;-0.015563059341590857;1.7326156149414854e-08;0.014744552667014176;0.014747427041827663
69.90607;1.0557537448128265;4.4493614235067995e-07;4.4250535152987367e-07;-0.015568629288284595;-0.014746663621709682;1.0553846586622224;9.998658699469472;-0.8335070517829275;-0.015563025064282627;-0.01556306008490385;1.657961293072641e-08;0.01474454128007799;0.014747416332279233
69.91607;1.0557539961039042;4.454292394164966e-07;4.427239419869463e-07;-0.015568630065055692;-0.014746663126021475;1.0553841903947172;9.998676136318275;-0.8335070522631548;-0.015563026087748922;-0.01556306082407519;1.5826489104426807e-08;0.014744529455672136;0.014747404182568721
69.92607;1.0557541502186627;4.459342871612938e-07;4.429569552002584e-07;-0.015568630820179723;-0.014746662613852192;1.0553837611354724;9.998694281274975;-0.8335070527366064;-0.01556302707904402;-0.0155630615579598;1.506734614625182e-08;0.014744517256258326;0.014747390594234671
69.93607;1.05575421057435;4.4645041474056096e-07;4.4320192465038354e-07;-0.015568631551701594;-0.014746662086580075;1.055383376591773;9.998713165590587;-0.8335070532016491;-0.015563028039550977;-0.015563062285101471;1.4302761448990221e-08;0.014744504750051802;0.01474737560340955
69.94607;1.0557541818031537;4.4697602764221444e-07;4.4345549878330156e-07;-0.015568632258085769;-0.01474666154598716;1.0553830437073286;9.998732814094444;-0.8335070536566913;-0.015563028971036412;-0.015563063003752348;1.3533331836690763e-08;0.014744492019641715;0.014747359259576863
69.95607;1.0557540674596346;4.4750955992535565e-07;4.437133833481324e-07;-0.015568632937766157;-0.01474666099406279;1.0553827691487263;9.998753246333749;-0.8335070541005722;-0.015563029875450664;-0.015563063712346906;1.2759283173521174e-08;0.014744479144079586;0.014747341606424165
69.96607;1.0557538708494116;4.4805004115748246e-07;4.43970659549272e-07;-0.015568633588673024;-0.014746660433256476;1.0553825578192364;9.998774486937652;-0.8335070545326173;-0.015563030754779385;-0.015563064409761095;1.1980447551540353e-08;0.014744466179832043;0.01474732266685706
69.97607;1.055753597551809;4.48596748455711e-07;4.4422215012101285e-07;-0.015568634208061163;-0.014746659866676738;1.055382412420383;9.998796574769814;-0.8335070549523044;-0.015563031610918763;-0.015563065095011958;1.1196797275267885e-08;0.014744453166126787;0.014747302437172288
69.98607;1.05575325627535;4.491485374378133e-07;4.4446281178584517e-07;-0.015568634792592231;-0.01474665929785684;1.055382334466337;9.998819556397079;-0.8335070553590893;-0.015563032445608275;-0.015563065767000011;1.0408766882529362e-08;0.014744440139571234;0.014747280899095556
69.99607;1.0557528572723887;4.4970372241710476e-07;4.446881936157363e-07;-0.015568635338510543;-0.014746658730507406;1.055382325456718;9.998843475420783;-0.8335070557524852;-0.015563033260512773;-0.015563066424625526;9.617144418483095e-09;0.0147444271320148;0.014747258039823262
70.00607;1.055752409816767;4.5026035719182213e-07;4.448947974769211e-07;-0.015568635842057975;-0.01474665816848096;1.0553823869572514;9.998868370710229;-0.8335070561321102;-0.015563034057182252;-0.01556306706699936;8.823119421478017e-09;0.0147444141612575;0.014747233868024116
70.01607;1.0557519211261075;4.5081628694532936e-07;4.4508020583726514e-07;-0.015568636300218283;-0.014746657615618575;1.0553825201611868;9.998894273721813;-0.8335070564976941;-0.015563034836738711;-0.015563067693480382;8.0283267831838e-09;0.014744401231808703;0.014747208423721549
70.02607;1.0557513970978298;4.5136914674371565e-07;4.452429651174353e-07;-0.015568636711257775;-0.014746657075442222;1.05538272524684;9.998921198365228;-0.8335070568490666;-0.015563035599761941;-0.015563068303432778;7.234622233100417e-09;0.014744388343621212;0.014747181776719999
70.03607;1.0557508430818554;4.519165556159471e-07;4.453823203307788e-07;-0.015568637074632363;-0.014746656550795448;1.0553830002666147;9.998949130632713;-0.8335070571861707;-0.015563036346513773;-0.015563068895902222;6.4441427211540156e-09;0.01474437550541547;0.01474715401454003
70.04607;1.055750264261388;4.524562228084691e-07;4.4549801245455896e-07;-0.015568637390557019;-0.014746656043497319;1.055383341006783;9.998978027587365;-0.8335070575091251;-0.015563037077106115;-0.0155630694695904;5.659533721270299e-09;0.014744362745270793;0.014747125233598949
70.05607;1.055749666153085;4.5298585706425845e-07;4.455900937019747e-07;-0.01556863765976796;-0.014746655554278803;1.0553837423457033;9.999007827772578;-0.8335070578181806;-0.015563037791487115;-0.015563070023010278;4.883660498115967e-09;0.014744350105736034;0.014747095533571074
70.06607;1.055749055095709;4.535029810225762e-07;4.4565862310531236e-07;-0.015568637883566978;-0.01474665508306138;1.0553841989151884;9.999038462741414;-0.8335070581135677;-0.015563038489387785;-0.015563070554517925;4.119077605394339e-09;0.014744337622336024;0.014747065006747958
70.07607;1.055748438832539;4.540050067985281e-07;4.4570338968799027e-07;-0.015568638063729281;-0.014746654629339058;1.0553847045184315;9.99906985746746;-0.8335070583954287;-0.015563039170517767;-0.01556307106230991;3.3678966440805165e-09;0.014744325299501196;0.014747033725992197
70.08607;1.055747827226702;4.5448963879940524e-07;4.457237978614468e-07;-0.015568638202120963;-0.01474665419252326;1.055385252075343;9.999101917979939;-0.8335070586639142;-0.015563039834973275;-0.015563071544462187;2.632000061124719e-09;0.014744313112669275;0.014747001738803995
70.09607;1.055747232095902;4.549550526042702e-07;4.4571895613607364e-07;-0.01556863830041424;-0.014746653772190935;1.0553858347011114;9.999134521702052;-0.8335070589194802;-0.015563040483242857;-0.01556307199903369;1.913169643731062e-09;0.01474430104771357;0.014746969077383642
70.10607;1.055746665824599;4.5539976205969645e-07;4.456879477767964e-07;-0.015568638360094214;-0.014746653368149952;1.0553864469114835;9.999167527916551;-0.8335070591631918;-0.015563041115607336;-0.015563072424194932;1.212859924117029e-09;0.014744289133558283;0.014746935781622596
70.11607;1.0557461402638284;4.5582239424664537e-07;4.4563001519663785e-07;-0.015568638382436672;-0.01474665298047603;1.0553870849191942;9.999200797679148;-0.8335070593967225;-0.015563041731650334;-0.015563072818197729;5.319061529309827e-10;0.014744277427581644;0.014746901912493502
70.12607;1.0557456662805087;4.5622139989315806e-07;4.4554447384226503e-07;-0.015568638368369159;-0.014746652609708297;1.0553877460211685;9.999234204057863;-0.8335070596221877;-0.01556304233041566;-0.015563073179359063;-1.2917646045584612e-10;0.01474426598242115;0.014746867552206767
70.13607;1.0557452529514366;4.5659502134079284e-07;4.4543073677385773e-07;-0.015568638318556453;-0.014746652256894477;1.0553884280089976;9.999267639270526;-0.8335070598419165;-0.01556304291073272;-0.015563073506416452;-7.695149418684193e-10;0.014744254835630927;0.014746832806497074
70.14607;1.055744906830485;4.5694154824551665e-07;4.4528859371298307e-07;-0.015568638233672648;-0.014746651923328828;1.0553891292017674;9.999301022391522;-0.8335070600581638;-0.015563043471235145;-0.015563073798992664;-1.387683204325591e-09;0.014744244010031259;0.014746797803682179
70.15607;1.055744631712635;4.5725932325248817e-07;4.4511814116448097e-07;-0.01556863811458311;-0.01474665161029364;1.0553898485637663;9.999334294623793;-0.8335070602729409;-0.01556304401043009;-0.015563074057572058;-1.981869921359616e-09;0.014744233501324191;0.014746762677908046
70.16607;1.0557444283706399;4.5754658815173783e-07;4.449194173044119e-07;-0.015568637962536432;-0.014746651318929195;1.0553905854213663;9.999367400883813;-0.8335070604879228;-0.015563044527082579;-0.01556307428291435;-2.5498590497242364e-09;0.01474422327174882;0.014746727543398275
70.17607;1.0557442946868467;4.578017034022855e-07;4.4469245045938714e-07;-0.015568637779380294;-0.014746651050308457;1.0553913393767589;9.999400270353375;-0.8335070607043469;-0.015563045020443183;-0.015563074475527407;-3.0888758089951963e-09;0.014744213269161168;0.014746692473420689
70.18607;1.0557442268660437;4.5802351335510094e-07;4.444376317681972e-07;-0.015568637567480026;-0.014746650805680241;1.0553921106779938;9.99943281225339;-0.83350706092296;-0.015563045490022942;-0.015563074635727918;-3.5954362123267267e-09;0.014744203456695457;0.014746657496818161
70.19607;1.0557442213036674;4.5821119437378766e-07;4.4415586074010684e-07;-0.01556863732942903;-0.014746650586590207;1.055392900270972;9.999464928785512;-0.8335070611440284;-0.01556304593536716;-0.015563074763846264;-4.06543327697821e-09;0.014744193830145184;0.014746622609560807
70.20607;1.0557442765026916;4.583636531344187e-07;4.438483358906511e-07;-0.015568637067932031;-0.01474665039476235;1.055393709112699;9.999496526979296;-0.8335070613675096;-0.015563046356195261;-0.01556307486012627;-4.4947324002297715e-09;0.014744184411562914;0.014746587785729315
70.21607;1.0557443945144007;4.584792875465656e-07;4.435162616182575e-07;-0.015568636785798394;-0.014746650231820766;1.0553945371625217;9.999527520387524;-0.8335070615933824;-0.015563046752624257;-0.015563074924806044;-4.880062648589694e-09;0.014744175231799002;0.014746552991468619
70.22607;1.0557445806463426;4.5855631500723543e-07;4.431607204352643e-07;-0.015568636485923534;-0.01474665009891328;1.055395382507989;9.999557826920245;-0.8335070618220141;-0.015563047125143087;-0.015563074958458059;-5.219646246612021e-09;0.01474416632349009;0.014746518205435346
70.23607;1.0557448415256345;4.585930777942367e-07;4.427827118921061e-07;-0.015568636171173482;-0.014746649996386708;1.0553962411001125;9.999587367553511;-0.8335070620544397;-0.015563047474461949;-0.015563074962009158;-5.51313029340144e-09;0.014744157725129573;0.014746483427811789
70.24607;1.055745183651003;4.58588163346122e-07;4.423833652349713e-07;-0.015568635844070087;-0.014746649923740095;1.0553971076103916;9.999616069908157;-0.8335070622923576;-0.015563047801531246;-0.01556307493638466;-5.761036238070411e-09;0.014744149482744821;0.014746448663900735
70.25607;1.0557456122376812;4.585404847509747e-07;4.419643403887407e-07;-0.0155686355066489;-0.014746649880003711;1.055397976511947;9.9996438752805;-0.8335070625377955;-0.015563048107759601;-0.015563074882005175;-5.9643304129082436e-09;0.014744141643287953;0.014746413907284936
70.26607;1.0557461293464;4.584492097801022e-07;4.415282426878809e-07;-0.015568635160736564;-0.01474664986422188;1.055398842135465;9.999670742707131;-0.8335070627926633;-0.015563048395276743;-0.015563074798530776;-6.124209965274877e-09;0.014744134248807236;0.014746379164079351
70.27607;1.0557467336403543;4.5831349214046754e-07;4.410788077346814e-07;-0.015568634808249006;-0.014746649875567614;1.0553996984220557;9.999696651529247;-0.8335070630584601;-0.015563048666944263;-0.015563074684989303;-6.241868747880064e-09;0.014744127339184001;0.014746344491023846
70.28607;1.0557474222298113;4.581321287866576e-07;4.4062071845166745e-07;-0.015568634451226877;-0.014746649913299322;1.0554005393167567;9.999721601472402;-0.8335070633362957;-0.01556304892586703;-0.015563074540071383;-6.318372218634475e-09;0.014744120959391711;0.014746309990180402
70.29607;1.055748191694475;4.579034934968548e-07;4.401591116513643e-07;-0.015568634091804921;-0.014746649976832069;1.0554013592998583;9.999745606373232;-0.8335070636270173;-0.01556304917483755;-0.015563074362719793;-6.354763000009952e-09;0.014744115163525558;0.014746275773921836
70.30607;1.0557490374163383;4.5762594925642104e-07;4.396989374953885e-07;-0.015568633732245431;-0.014746650065724329;1.0554021533678741;9.99976868747032;-0.8335070639313163;-0.015563049416247731;-0.01556307415277175;-6.352103691718734e-09;0.014744110012839123;0.014746241943711626
70.31607;1.055749952139334;4.572982501160368e-07;4.392444458459781e-07;-0.015568633375036875;-0.014746650179611846;1.0554029166634826;9.999790871471586;-0.8335070642499639;-0.01556304965220538;-0.015563073910929415;-6.311285786467497e-09;0.014744105573554918;0.014746208595618092
70.32607;1.0557509253070336;4.5691961650770364e-07;4.387991746438873e-07;-0.015568633023033195;-0.014746650318255613;1.0554036441193104;9.999812190373744;-0.8335070645838659;-0.01556304988447406;-0.015563073638231706;-6.232882812757636e-09;0.014744101923128337;0.014746175838004543
70.33607;1.055751944105717;4.564898569783191e-07;4.3836638446691774e-07;-0.015568632679411123;-0.014746650481534935;1.0554043295451758;9.999832681077322;-0.8335070649336794;-0.015563050114501393;-0.015563073335685691;-6.1173723797735024e-09;0.014744099156886795;0.014746143793918635
70.34607;1.055752994655202;4.5600965139761725e-07;4.3794930038515036e-07;-0.015568632347565859;-0.014746650669359661;1.0554049645003394;9.99985238515125;-0.8335070652996421;-0.015563050343688751;-0.015563073004175004;-5.96549860164386e-09;0.014744097379799828;0.014746112585714895
70.35607;1.0557540625730544;4.5548058811208513e-07;4.375508246049604e-07;-0.015568632031221203;-0.014746650881835145;1.055405539065654;9.999871344818779;-0.8335070656817818;-0.015563050573402681;-0.01556307264444775;-5.7783153016837726e-09;0.014744096695403634;0.014746082331430288
70.36607;1.0557551338901072;4.549048948212506e-07;4.3717315926953506e-07;-0.01556863173437541;-0.014746651119552605;1.0554060441195028;9.999889594743694;-0.8335070660799325;-0.015563050804524315;-0.015563072257033005;-5.55697568882861e-09;0.014744097202574111;0.014746053159179989
70.37607;1.0557561959936912;4.5428526631580237e-07;4.3681765921269584e-07;-0.01556863146083041;-0.014746651383317239;1.0554064725200125;9.999907158042214;-0.8335070664935229;-0.015563051037130926;-0.015563071842050876;-5.30259726965539e-09;0.014744098985399681;0.01474602520766109
70.38607;1.0557572376076836;4.5362479988203335e-07;4.3648478073437516e-07;-0.015568631213746336;-0.014746651673413966;1.0554068191377042;9.999924051363712;-0.8335070669214035;-0.015563051270688685;-0.015563071399102749;-5.0163292962957735e-09;0.014744102094117407;0.014745998601818591
70.39607;1.055758248345703;4.5292693078925085e-07;4.3617424936130024e-07;-0.0155686309955226;-0.014746651989300918;1.0554070803229554;9.999940295129896;-0.8335070673617979;-0.015563051504478445;-0.015563070927402941;-4.699569145068206e-09;0.0147441065330458;0.014745973434290025
70.40607;1.0557592185911662;4.5219568257571897e-07;4.358855049508918e-07;-0.015568630807960343;-0.014746652329831519;1.055407252258601;9.99995592499395;-0.8335070678122626;-0.015563051737907502;-0.015563070426055078;-4.354295988740799e-09;0.014744112262683467;0.014745949763754283
70.41607;1.055760139361979;4.514360703106027e-07;4.3561797314321743e-07;-0.015568630652639243;-0.01474665269346155;1.055407329037675;9.999970998607365;-0.8335070682695723;-0.015563051970411355;-0.015563069894272348;-3.98339786806437e-09;0.014744119214227538;0.014745927611580712
70.42607;1.0557610023572765;4.5065403336207534e-07;4.3537094418852137e-07;-0.015568630531264949;-0.014746653078334037;1.0554073023293566;9.999985587453084;-0.8335070687298654;-0.015563052200916463;-0.015563069331350845;-3.5905426945479346e-09;0.014744127311917498;0.014745906959875446
70.43607;1.055761800238183;4.4985600080843935e-07;4.351433330069125e-07;-0.015568630445627016;-0.014746653482384785;1.0554071632294508;9.99999975632311;-0.8335070691893356;-0.015563052427642445;-0.01556306873645844;-3.1794021357557007e-09;0.014744136489441437;0.014745887763701683
70.44607;1.05576252629453;4.490485710045734e-07;4.3493366320637544e-07;-0.015568630397335581;-0.014746653903512215;1.0554069047910353;10.000013548353596;-0.8335070696450527;-0.015563052648519286;-0.015563068108626054;-2.7528783913051506e-09;0.014744146689271412;0.014745869970641772
70.45607;1.0557631741232105;4.482382271186155e-07;4.3474048823632527e-07;-0.015568630387806775;-0.014746654339780408;1.0554065234490926;10.00002698726249;-0.8335070700952327;-0.015563052861411951;-0.015563067447073578;-2.313081997954147e-09;0.014744157859107428;0.014745853529634683
70.46607;1.055763737938932;4.474308860674087e-07;4.345628107452142e-07;-0.015568630418367316;-0.01474665478960424;1.055406019105483;10.000040089463747;-0.833507070538834;-0.015563053063854061;-0.015563066751681396;-1.861817670990576e-09;0.014744169964227989;0.014745838382430198
70.47607;1.0557642122022306;4.466315299438811e-07;4.3439983153837864e-07;-0.015568630490143872;-0.01474665525172098;1.0554053944870325;10.000052871375502;-0.8335070709747533;-0.015563053252764542;-0.015563066023255282;-1.4007441608251162e-09;0.014744182999169683;0.014745824457993354
70.48607;1.0557645910080435;4.4584421793684165e-07;4.342505026793973e-07;-0.015568630603824138;-0.014746655724837292;1.0554046542126962;10.000065349112797;-0.8335070714011654;-0.015563053424475346;-0.015563065263463597;-9.311131108528227e-10;0.014744196976431314;0.014745811686156548
70.49607;1.0557648690249932;4.4507239212216057e-07;4.341136022154926e-07;-0.015568630759631753;-0.014746656207382006;1.0554038038287283;10.000077537005717;-0.8335070718156509;-0.01556305357509682;-0.01556306447478979;-4.538225263379193e-10;0.014744211908493673;0.014745800017194294
70.50607;1.0557650426556324;4.443191537332756e-07;4.339879231964024e-07;-0.015568630957647931;-0.014746656697619981;1.0554028491090894;10.000089447270446;-0.8335070722158152;-0.015563053701067985;-0.015563063660492248;3.006591809400351e-11;0.014744227808557173;0.014745789425029689
70.51607;1.0557651100938643;4.4358732546969655e-07;4.3387212028804464e-07;-0.015568631197909202;-0.014746657193635604;1.0554017956639086;10.000101087390222;-0.8335070725995444;-0.015563053799590982;-0.015563062824263172;5.191395179515867e-10;0.014744244709723771;0.014745779892782158
70.52607;1.0557650715997862;4.42879337870707e-07;4.3376453471865083e-07;-0.015568631479940654;-0.014746657693094212;1.0554006491337948;10.000112451949585;-0.8335070729650913;-0.015563053868786453;-0.015563061969629206;1.0118987249893118e-09;0.014744262672933715;0.014745771404708402
70.53607;1.0557649295410343;4.421970302811794e-07;4.3366315202343055e-07;-0.015568631802367873;-0.014746658193305442;1.0553994158956967;10.000123515924113;-0.8335070733113876;-0.015563053907715157;-0.01556306109942921;1.506747651207129e-09;0.014744281760270027;0.01474576395129292
70.54607;1.0557646871080428;4.4154160673444953e-07;4.3356545255140834e-07;-0.015568632162936245;-0.01474665869153986;1.055398103061898;10.000134242028324;-0.8335070736380813;-0.015563053916132512;-0.015563060215788996;2.0016979838758134e-09;0.014744302006805182;0.014745757530681029
70.55607;1.055764347282079;4.4091392202437817e-07;4.334684661409381e-07;-0.015568632558588572;-0.014746659185331896;1.055396717502895;10.0001445978266;-0.8335070739451094;-0.01556305389376685;-0.015563059320482587;2.4942937920677172e-09;0.014744323425355779;0.01474575214957684
70.56607;1.0557639125791405;4.4031481502267835e-07;4.333693427638726e-07;-0.015568632985725485;-0.014746659672805175;1.0553952645661973;10.000154565738422;-0.8335070742322938;-0.015563053839758291;-0.01556305841512561;2.9818590058561306e-09;0.014744346024096322;0.014745747826056843
70.57607;1.0557633848285746;4.3974516030299075e-07;4.3326591926131843e-07;-0.015568633440793983;-0.014746660152793842;1.0553937474232038;10.000164141832181;-0.8335070744992699;-0.015563053752704887;-0.015563057501022583;3.4618647478551543e-09;0.014744369815708577;0.01474574458180766
70.58607;1.055762765696597;4.3920568944964475e-07;4.331568775803347e-07;-0.015568633920471406;-0.014746660624606174;1.0553921677458358;10.000173326759827;-0.8335070747456772;-0.015563053630758467;-0.015563056578911853;3.9322274895808e-09;0.014744394812655374;0.014745742430697135
70.59607;1.0557620578521454;4.3869687208753245e-07;4.330416640904647e-07;-0.015568634421312727;-0.014746661087654225;1.0553905262869112;10.000182112358242;-0.8335070749712439;-0.015563053471553207;-0.015563055648995388;4.391527913176496e-09;0.014744421009293606;0.014745741371794307
70.60607;1.0557612653218897;4.3821894938210325e-07;4.329204345172388e-07;-0.015568634939689284;-0.014746661541291072;1.0553888229834747;10.00019047621861;-0.8335070751756094;-0.015563053272416319;-0.015563054711328605;4.839127545912982e-09;0.014744448366074928;0.01474574139146935
70.61607;1.0557603928710535;4.377718524463462e-07;4.3279404013438293e-07;-0.015568635472127602;-0.01474666198514179;1.0553870580689222;10.000198383609794;-0.8335070753582268;-0.015563053030907882;-0.015563053766305748;5.2751313473403585e-09;0.014744476806482505;0.014745742483367368
70.62607;1.055759445682309;4.3735507345793144e-07;4.326638866477234e-07;-0.015568636015616628;-0.014746662419522745;1.0553852335858656;10.000205784529518;-0.833507075518425;-0.015563052745224482;-0.015563052814982516;5.70015736563728e-09;0.014744506227172586;0.014745744673543969
70.63607;1.05575842942546;4.369678631979762e-07;4.325316955425971e-07;-0.015568636567697376;-0.014746662845209446;1.0553833540389828;10.000212613551215;-0.8335070756553159;-0.0155630524142187;-0.015563051858994523;6.115037911585928e-09;0.01474453651518144;0.014745748034426511
70.64607;1.05575735008585;4.366095447550914e-07;4.3239920994798956e-07;-0.015568637126142912;-0.014746663262892791;1.0553814259687018;10.000218798933318;-0.8335070757675492;-0.015563052037254646;-0.015563050900151542;6.5208428481404315e-09;0.014744567564310052;0.014745752677925876
70.65607;1.0557562142884591;4.362796061860499e-07;4.322678164916049e-07;-0.015568637688458576;-0.014746663673029634;1.0553794570297768;10.00022427143948;-0.8335070758532896;-0.01556305161409497;-0.015563049940243075;6.919159827110783e-09;0.014744599285681458;0.01474575872789666
70.66607;1.055755030329312;4.35977692220462e-07;4.3213834103979315e-07;-0.015568638251824146;-0.014746664075992507;1.05537745572314;10.00022896994977;-0.8335070759105316;-0.01556305114469618;-0.015563048981270276;7.312029967021256e-09;0.014744631605134713;0.014745766299895657
70.67607;1.055753808783611;4.357035643622526e-07;4.320112168991289e-07;-0.015568638813484036;-0.014746664472311984;1.0553754313401995;10.000232841712277;-0.8335070759374367;-0.015563050628865349;-0.01556304802575209;7.701289823991472e-09;0.01474466445603588;0.014745775500205355
70.68607;1.0557525618572121;4.354569003861656e-07;4.31886694527693e-07;-0.015568639371016147;-0.014746664862970356;1.055373392709718;10.000235835189596;-0.8335070759325288;-0.015563050066119629;-0.015563047076827685;8.087954724705823e-09;0.014744697780895447;0.014745786418243761
70.69607;1.0557513017029978;4.352369651454331e-07;4.3176487908337627e-07;-0.01556863992229022;-0.014746665249516861;1.055371346577149;10.000237898839703;-0.8335070758949021;-0.015563049456040458;-0.015563046138096065;8.472314302651634e-09;0.014744731532014676;0.014745799107246601
70.70607;1.0557500391018535;4.3504246143680424e-07;4.3164590659283836e-07;-0.01556864046526041;-0.014746665633937395;1.0553692977667604;10.00023898822697;-0.8335070758243733;-0.01556304879891381;-0.015563045213096875;8.854356703230234e-09;0.014744765665420238;0.014745813581047037
70.71607;1.0557487832765748;4.34871669461205e-07;4.3153032019015995e-07;-0.01556864099777767;-0.014746666018426825;1.0553672508136949;10.00023906789537;-0.8335070757214468;-0.015563048096002443;-0.015563044304606593;9.234066735544388e-09;0.014744800138391315;0.01474582983166436
70.72607;1.0557475417658144;4.3472267316542694e-07;4.3141928456316164e-07;-0.015568641517823705;-0.014746666405244045;1.055365211019671;10.000238113353177;-0.8335070755872481;-0.015563047348953255;-0.01556304341449869;9.611831611936174e-09;0.01474483490947509;0.014745847844884467
