time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.73607;1.05574632009979;4.345936485874043e-07;4.3131442011194743e-07;-0.015568642024048106;-0.01474666679662505;1.0553631845259543;10.00023611852357;-0.8335070754232774;-0.01556304655903565;-0.015563042544311404;9.988795526879383e-09;0.014744869929764492;0.01474586760160032
70.74607;1.055745122302967;4.3448315331043605e-07;4.312175287513365e-07;-0.015568642515964522;-0.014746667194411634;1.0553611778441672;10.000233095913497;-0.8335070752307628;-0.015563045727209927;-0.01556304169550003;1.0366566817280033e-08;0.014744905132458925;0.01474588906941194
70.75607;1.0557439516283873;4.3439022883427954e-07;4.3113059315932706e-07;-0.015568642993751792;-0.014746667599609804;1.055359196516197;10.000229067851858;-0.8335070750101485;-0.015563044854446772;-0.015563040868980587;1.0746602021455276e-08;0.014744940431099942;0.014745912194300088
70.76607;1.0557428104006765;4.343143937966898e-07;4.310557433874775e-07;-0.015568643458161079;-0.014746668012384662;1.0553572438520495;10.00022405838222;-0.8335070747611305;-0.01556304394147012;-0.015563040064706159;1.1130143325988472e-08;0.014744975714918321;0.01474593690021204
70.77607;1.0557416993968356;4.342556937163108e-07;4.3099493442899215e-07;-0.015568643910641958;-0.014746668432151078;1.055355322003831;10.000218093275933;-0.8335070744828504;-0.015563042988536679;-0.01556303928164909;1.1518328245553805e-08;0.014745010847081885;0.01474596309965794
70.78607;1.0557406174855977;4.342146693653861e-07;4.309498152522237e-07;-0.015568644353299771;-0.014746668857471177;1.0553534343961621;10.000211210778197;-0.8335070741740483;-0.015563041995667052;-0.015563038518064445;1.1911804595084018e-08;0.014745045682016428;0.014745990707545424
70.79607;1.0557395617919314;4.3419191159972823e-07;4.309218749683728e-07;-0.015568644788594493;-0.014746669286122904;1.0553515858144165;10.000203472272904;-0.8335070738332696;-0.015563040962816377;-0.01556303777201612;1.2310540573499018e-08;0.014745080078562005;0.01474601964413525
70.80607;1.0557385280682015;4.3418741575716756e-07;4.309123966542645e-07;-0.015568645218990226;-0.014746669715450076;1.0553497806002907;10.000194965608914;-0.8335070734589761;-0.01556303988986384;-0.015563037041975912;1.2714344100614605e-08;0.014745113896532692;0.014746049831299136
70.81607;1.055737510687293;4.34200539177252e-07;4.309221711337653e-07;-0.015568645646530828;-0.014746670142775037;1.0553480224588194;10.000185806106538;-0.8335070730493673;-0.015563038776752646;-0.015563036327157482;1.3123449270321587e-08;0.01474514699722474;0.014746081199037829
70.82607;1.0557365025290022;4.342304509858862e-07;4.3095125307216363e-07;-0.015568646072579824;-0.014746670565772562;1.0553463152454676;10.00017613049842;-0.8335070726020635;-0.01556303762360458;-0.01556303562732158;1.3538533402892475e-08;0.014745179246983462;0.014746113693110635
70.83607;1.0557354954668976;4.3427600735475155e-07;4.3099884539979667e-07;-0.015568646497941709;-0.014746670982774756;1.0553446625540013;10.000166079717921;-0.8335070721141034;-0.015563036430429127;-0.015563034942197391;1.3960319882496592e-08;0.014745210517893077;0.014746147267517731
70.84607;1.0557344817359604;4.3433523304235935e-07;4.310633878988491e-07;-0.015568646922921986;-0.014746671392822097;1.055343066988874;10.000155783692543;-0.8335070715824219;-0.015563035196890479;-0.015563034271134847;1.4389222367358949e-08;0.01474524069191491;0.014746181874539195
70.85607;1.0557334556300957;4.344054147870644e-07;4.311428525469995e-07;-0.015568647347273024;-0.014746671795413271;1.0553415300152011;10.00014535716311;-0.8335070710044448;-0.015563033922695962;-0.015563033613274007;1.4825061875983463e-08;0.0147452696613927;0.014746217454635523
70.86607;1.0557324146773843;4.344835704896513e-07;4.3123502857310244e-07;-0.015568647770487443;-0.014746672190240794;1.0553400519918643;10.000134900709764;-0.8335070703784694;-0.015563032608308741;-0.015563032967799866;1.5266868008605446e-08;0.014745297318494457;0.014746253920255277
70.87607;1.0557313597213474;4.345666677936523e-07;4.3133774738167535e-07;-0.01556864819216275;-0.014746672577171221;1.0553386323430891;10.000124503776922;-0.8335070697036595;-0.015563031255456312;-0.015563032333936714;1.571288991466793e-08;0.014745323547094255;0.014746291156325793
70.88607;1.0557302933015273;4.346515423748754e-07;4.3144904773123973e-07;-0.01556864861206338;-0.014746672956224609;1.0553372702316675;10.000114247393304;-0.8335070689796122;-0.015563029867161677;-0.015563031711039794;1.6160639207278672e-08;0.014745348233706282;0.014746329039489667
70.89607;1.0557292175686266;4.3473460425732575e-07;4.3156739460766823e-07;-0.015568649030156723;-0.014746673327285825;1.0553359656590686;10.000104198074213;-0.8335070682059386;-0.01556302844731778;-0.015563031098952405;1.6606876740124133e-08;0.014745371291200135;0.014746367447626788
70.90607;1.0557281337715287;4.3481174319753897e-07;4.3169196797578864e-07;-0.015568649446665818;-0.01474667368993168;1.055334720228091;10.000094401372325;-0.8335070673823677;-0.015563027000206186;-0.015563030498125458;1.7047840283080218e-08;0.014745392674553588;0.014746406260586814
70.91607;1.0557270424884424;4.348788127876154e-07;4.3182255026040974e-07;-0.0155686498619261;-0.014746674043609898;1.05533353679334;10.000084888182446;-0.8335070665091694;-0.015563025530262233;-0.015563029909515521;1.7479756903418577e-08;0.014745412374101192;0.014746445372923075
70.92607;1.0557259433643156;4.3493228824711295e-07;4.3195913965551373e-07;-0.015568650276165918;-0.014746674387802926;1.0553324184315738;10.000075682604304;-0.8335070655873258;-0.015563024041961202;-0.015563029334629521;1.7899074409935783e-08;0.01474543039139524;0.014746484712089605
70.93607;1.0557248347777926;4.349695433214723e-07;4.3210171534169313e-07;-0.01556865068938685;-0.01474667472217022;1.0553313681762284;10.000066808018994;-0.8335070646184312;-0.015563022539694573;-0.015563028775543655;1.8302462364025974e-08;0.0147454467220376;0.014746524235411783
70.94607;1.055723713994526;4.349888427683335e-07;4.3224997608655707e-07;-0.015568651101251404;-0.014746675046798424;1.0553303890633983;10.000058297013702;-0.833507063604567;-0.015563021027697051;-0.015563028234794132;1.8687192682454805e-08;0.01474546135429772;0.014746563912314334
70.95607;1.0557225782724475;4.3498933935165006e-07;4.324031702497258e-07;-0.015568651510955331;-0.014746675362201535;1.0553294832546594;10.000050190537115;-0.8335070625480607;-0.015563019510049108;-0.015563027715123938;1.905134425213078e-08;0.01474547427080849;0.014746603721645535
70.96607;1.0557214265530783;4.349710096352752e-07;4.325601675707121e-07;-0.015568651917175215;-0.014746675669005803;1.055328651137301;10.000042526382423;-0.8335070614511728;-0.015563017990709064;-0.015563027218985278;1.9393305147881214e-08;0.014745485450503028;0.014746643654185614
70.97607;1.0557202605963472;4.349343897043451e-07;4.3271953633485794e-07;-0.01556865231810412;-0.014746675967651656;1.0553278908626054;10.000035335195825;-0.8335070603161719;-0.01556301647363844;-0.01556302674830144;1.971129228963114e-08;0.014745494870910574;0.014746683695914298
70.98607;1.0557190849094495;4.348802828174575e-07;4.3287965844241714e-07;-0.015568652711628782;-0.01474667625824107;1.0553271979836205;10.000028640969198;-0.8335070591456711;-0.015563014962948202;-0.015563026304828254;2.0003304190529683e-08;0.014745502504736063;0.014746723803036228
70.99607;1.0557179055741748;4.348096845707399e-07;4.330390749690821e-07;-0.015568653095595216;-0.014746676540644692;1.0553265660483744;10.000022460527816;-0.8335070579424918;-0.015563013462762839;-0.01556302589050863;2.026732332282293e-08;0.014745508317422785;0.01474676390150101
71.00607;1.0557167290223644;4.34723867359697e-07;4.331969428834513e-07;-0.015568653468105901;-0.01474667681479637;1.0553259881720745;10.00001680704712;-0.8335070567091052;-0.015563011976925603;-0.015563025507273806;2.0501592228251003e-08;0.014745512278030908;0.014746803921360624
71.01607;1.0557155615755853;4.346244989259146e-07;4.333531399189311e-07;-0.015568653827899388;-0.014746677080851657;1.0553254584176548;10.000011689731052;-0.833507055447393;-0.01556301050893241;-0.015563025156530658;2.070477864779234e-08;0.014745514380476494;0.014746843830814663
71.02607;1.0557144093036441;4.3451363416538556e-07;4.3350791164254306e-07;-0.015568654174539629;-0.014746677339229353;1.0553249724448226;10.000007104274037;-0.8335070541587928;-0.015563009061988804;-0.015563024838945842;2.087609924882189e-08;0.014745514660108913;0.014746883635846903
71.03607;1.055713278000327;4.3439346901543294e-07;4.3366147605656194e-07;-0.015568654508270585;-0.014746677590530423;1.0553245270772567;10.000003031023619;-0.8335070528444587;-0.015563007638962886;-0.015563024554552432;2.1015546069603617e-08;0.014745513194109994;0.014746923352137448
71.04607;1.05571217327679;4.342661352776151e-07;4.338139010390254e-07;-0.015568654829873062;-0.014746677835140384;1.0553241187466296;9.999999448622575;-0.8335070515054096;-0.015563006242310665;-0.015563024302767337;2.1124004227362072e-08;0.014745510091914047;0.014746962982405167
71.05607;1.0557111005309021;4.341335601267274e-07;4.339653222179563e-07;-0.01556865514053785;-0.014746678072896586;1.0553237418529335;9.99999634783009;-0.8335070501426805;-0.01556300487414029;-0.015563024082459112;2.1203036621592203e-08;0.01474550548626807;0.014747002516820566
71.06607;1.0557100651827782;4.3399728330476985e-07;4.341162383372946e-07;-0.015568655441531402;-0.014746678303373605;1.0553233882688602;9.999993737098189;-0.8335070487574456;-0.015563003536507495;-0.015563023892158185;2.1254400073712458e-08;0.014745499524952676;0.01474704193459088
71.07607;1.055709073180254;4.338585392656978e-07;4.342675156667715e-07;-0.015568655733914895;-0.014746678526515218;1.0553230481486482;9.999991642784819;-0.8335070473511563;-0.015563002231696255;-0.015563023730148857;2.127956377511533e-08;0.014745492362713837;0.014747081197323259
71.08607;1.055708131178898;4.337185071365042e-07;4.3442015575436376e-07;-0.015568656018296304;-0.014746678742906588;1.0553227113885069;9.99999010522325;-0.8335070459255993;-0.015563000962206046;-0.01556302359459932;2.1279603479716873e-08;0.014745484151348425;0.014747120256620514
71.09607;1.0557072461310968;4.3357847016599067e-07;4.3457509400644487e-07;-0.015568656294386514;-0.014746678953394585;1.0553223691072031;9.999989172769213;-0.8335070444827901;-0.015562999730629435;-0.015563023483672113;2.125539671227083e-08;0.014745475030441194;0.01474715907202256
71.10607;1.0557064245528653;4.33439949321679e-07;4.3473310660938946e-07;-0.015568656560926554;-0.014746679158399991;1.0553220142396087;9.999988891731803;-0.8335070430247618;-0.015562998539402913;-0.015563023395403577;2.1207684528140076e-08;0.014745465130426044;0.014747197610596256
71.11607;1.0557056718679179;4.333046420137888e-07;4.3489492747092065e-07;-0.015568656816239493;-0.014746679357527322;1.0553216410690482;9.99998928704735;-0.8335070415533884;-0.015562997390261112;-0.015563023327741449;2.113713024609805e-08;0.01474545458665837;0.01474723582835943
71.12607;1.0557049916953904;4.3317421934209555e-07;4.3506147977145617e-07;-0.01556865705876611;-0.014746679549702341;1.0553212448573597;9.99999034363625;-0.8335070400703315;-0.015562996283869607;-0.015563023278779441;2.1044607761074884e-08;0.014745443544226694;0.014747273655393878
71.13607;1.055704385839293;4.3305034477603084e-07;4.352336115681478e-07;-0.015568657287400096;-0.014746679733589188;1.0553208215792271;9.999992008140346;-0.8335070385771872;-0.01556299522006382;-0.015563023246897149;2.0931217332599504e-08;0.014745432139790335;0.014747310991024401
71.14607;1.055703856007262;4.329347591127259e-07;4.3541152404758576e-07;-0.015568657501802263;-0.01474667990799637;1.0553203670355484;9.999994210326385;-0.8335070370758528;-0.015562994198385298;-0.015563023230862673;2.079781141432387e-08;0.014745420475523404;0.014747347706087042
71.15607;1.0557034055506778;4.3282911792000136e-07;4.355949843779074e-07;-0.015568657702555498;-0.014746680072160078;1.0553198763239358;9.999996883703162;-0.8335070355688884;-0.015562993218471051;-0.015563023229721789;2.0644786098940216e-08;0.014745408614161352;0.014747383656325603
71.16607;1.0557030391811608;4.327348274103205e-07;4.357841228387215e-07;-0.0155686578910985;-0.014746680225915305;1.0553193439985173;9.999999974788674;-0.833507034059716;-0.01556299228022564;-0.015563023242447075;2.0472496652929245e-08;0.014745396599743662;0.014747418706378426
71.17607;1.0557027618067831;4.3265315770424396e-07;4.359796294210094e-07;-0.015568658069403333;-0.014746680369806073;1.055318763577251;10.000003444791925;-0.833507032552555;-0.015562991383962946;-0.015563023267855525;2.0281686856272315e-08;0.014745384474004662;0.014747452747287722
71.18607;1.0557025779075209;4.3258536532482137e-07;4.3618223680971494e-07;-0.015568658239387842;-0.014746680504874656;1.0553181271892271;10.000007270704378;-0.8335070310520001;-0.015562990530497475;-0.015563023304881997;2.007347186859168e-08;0.014745372267279224;0.014747485700393295
71.19607;1.05570249107533;4.325326743882266e-07;4.363921442773656e-07;-0.015568658402471732;-0.01474668063204973;1.0553174270314218;10.000011446968694;-0.8335070295625742;-0.015562989720791802;-0.015563023352767923;1.9849022912972717e-08;0.014745359985928023;0.014747517520777787
71.20607;1.0557025039229064;4.324963394356057e-07;4.3660875528570964e-07;-0.01556865855953606;-0.014746680751905992;1.0553166574026196;10.000015979911568;-0.8335070280886767;-0.015562988955237446;-0.015563023411044465;1.960926979354036e-08;0.014745347620436411;0.014747548198267827
71.21607;1.0557026187670244;4.324776616089418e-07;4.3683085405509526e-07;-0.015568658711068495;-0.01474668086504655;1.0553158154336766;10.000020872999297;-0.8335070266347212;-0.01556298823336438;-0.015563023479552305;1.9354794538719682e-08;0.014745335162431782;0.01474757774533166
71.22607;1.055702838632699;4.3247775200371743e-07;4.370570755254452e-07;-0.015568658857387658;-0.014746680972255238;1.0553149003023434;10.000026114084113;-0.8335070252050473;-0.015562987554236895;-0.015563023558414976;1.9085908344320594e-08;0.014745322613051394;0.014747606183749857
71.23607;1.0557031679698028;4.324973926586098e-07;4.372862440347053e-07;-0.015568658998866745;-0.014746681074224933;1.0553139119368196;10.000031675320239;-0.8335070238038097;-0.015562986916700147;-0.01556302364777906;1.880280648326396e-08;0.014745309979099517;0.014747633545180102
71.24607;1.0557036125428017;4.325372112423753e-07;4.37517418030662e-07;-0.015568659135916452;-0.01474668117147971;1.0553128506188412;10.0000375238788;-0.8335070224350561;-0.015562986319084593;-0.015563023747509504;1.850579171124485e-08;0.014745297258132879;0.014747659878101253
71.25607;1.0557041789495138;4.3259774657913085e-07;4.377497075021811e-07;-0.015568659268826156;-0.014746681264575769;1.055311717269012;10.000043631135757;-0.8335070211026123;-0.01556298575901407;-0.015563023857024587;1.8195536029771134e-08;0.014745284423533409;0.014747685244437042
71.26607;1.0557048744472586;4.326791976625539e-07;4.379818970727346e-07;-0.015568659398072521;-0.014746681354238792;1.055310513114013;10.000049971532714;-0.8335070198097462;-0.015562985233612341;-0.01556302397532602;1.7873150312603768e-08;0.014745271422553559;0.014747709700840366
71.27607;1.0557057067479476;4.3278138937085114e-07;4.382123984344257e-07;-0.015568659524837618;-0.014746681441248907;1.055309238804625;10.0000565179042;-0.8335070185589815;-0.015562984739860036;-0.015563024101201289;1.7539973911254103e-08;0.014745258183855778;0.014747733281543928
71.28607;1.0557066835038367;4.329043043768284e-07;4.3843981771170014e-07;-0.015568659650794972;-0.01474668152633655;1.055307893621104;10.00006324248996;-0.8335070173522104;-0.015562984274911793;-0.015563024233391932;1.7197234006777753e-08;0.014745244627274088;0.014747756005804668
71.29607;1.0557078112663612;4.330484427016258e-07;4.386633253682225e-07;-0.015568659777533203;-0.01474668161040379;1.0553064755827364;10.000070119207606;-0.8335070161911012;-0.01556298383631113;-0.015563024370595363;1.6845732917890325e-08;0.014745230681987184;0.014747777893847007
71.30607;1.0557090940637917;4.332142439513736e-07;4.3888248955117276e-07;-0.015568659906562313;-0.014746681694669373;1.0553049830610008;10.000077124404246;-0.833507015077363;-0.01556298342227081;-0.015563024511448661;1.6485821635012347e-08;0.01474521631008607;0.014747798958941504
71.31607;1.0557105332387746;4.3340135707132214e-07;4.3909699144051086e-07;-0.015568660039782543;-0.014746681780369404;1.055303416257432;10.000084242305084;-0.8335070140125674;-0.015562983031837525;-0.015563024654749642;1.6117736846148206e-08;0.014745201514646651;0.014747819193289362
71.32607;1.0557121290166016;4.336087961381876e-07;4.3930633784337973e-07;-0.015568660179586661;-0.014746681868616213;1.0553017770554047;10.000091473874368;-0.8335070129978193;-0.015562982664655186;-0.015563024799797178;1.5741920182128158e-08;0.014745186326179589;0.014747838576392856
71.33607;1.0557138813272975;4.338354365206953e-07;4.3950974530721776e-07;-0.015568660328279043;-0.014746681960557239;1.0553000678832514;10.000098838748197;-0.8335070120335403;-0.015562982320807196;-0.015563024946331338;1.535913301094068e-08;0.01474517077749235;0.014747857086163238
71.34607;1.0557157887173156;4.340802102761838e-07;4.3970628504620584e-07;-0.015568660487550828;-0.014746682057039955;1.0552982903307435;10.000106368554587;-0.8335070111194092;-0.015562982000997597;-0.015563025093873159;1.497050973754267e-08;0.014745154877423663;0.014747874696225663
71.35607;1.055717847460424;4.343422430414312e-07;4.398949791885993e-07;-0.015568660658250539;-0.014746682158073602;1.0552964442801709;10.000114098094716;-0.8335070102544584;-0.015562981706434022;-0.01556302524112096;1.457752136219633e-08;0.014745138594187902;0.01474789138061134
71.36607;1.0557200520119585;4.34620687807316e-07;4.4007466896442704e-07;-0.015568660840001627;-0.014746682263069293;1.0552945282313968;10.000122055527562;-0.833507009437329;-0.015562981438264168;-0.015563025385999867;1.4181784035703497e-08;0.014745121854994696;0.014747907127198694
71.37607;1.0557223952972616;4.3491411664684547e-07;4.402439804672608e-07;-0.015568661031083978;-0.014746682371533721;1.0552925408058265;10.000130258971783;-0.8335070086665787;-0.015562981197287147;-0.015563025525984063;1.3784830947333936e-08;0.014745104561528655;0.014747921938413728
71.38607;1.0557248680921554;4.352202821241457e-07;4.404016570301791e-07;-0.015568661228960822;-0.014746682483468686;1.0552904823310576;10.000138724014604;-0.8335070079408536;-0.015562980984130417;-0.015563025658350906;1.3387977458638772e-08;0.014745086615658032;0.01474793582173456
71.39607;1.0557274587584653;4.355363997190655e-07;4.405467475112466e-07;-0.015568661430972118;-0.014746682599455977;1.0552883546040654;10.000147467780403;-0.8335070072590298;-0.01556298079930381;-0.01556302578044294;1.299234710856124e-08;0.014745067948191483;0.014747948785780469
71.40607;1.0557301542663242;4.35859388988466e-07;4.4067841129195696e-07;-0.015568661634795361;-0.014746682720576226;1.0552861591478984;10.000156505432795;-0.8335070066205745;-0.01556298064312187;-0.015563025889774738;1.2598982090470714e-08;0.01474504853763343;0.014747960840854883
71.41607;1.0557329418373118;4.361860732162276e-07;4.4079589485005533e-07;-0.015568661838587348;-0.014746682848317913;1.055283896159909;10.000165844836552;-0.8335070060258994;-0.015562980515976337;-0.01556302598394561;1.2208856168829817e-08;0.014745028399829122;0.0147479719917907
71.42607;1.0557358098588292;4.365133675647135e-07;4.40898616383644e-07;-0.01556866204085817;-0.01474668298451003;1.0552815651177;10.000175479718889;-0.8335070054761002;-0.015562980418470212;-0.015563026060562913;1.1822840435970551e-08;0.014745007555905071;0.014747982231774155
71.43607;1.0557387474996462;4.3683833361304584e-07;4.4098596843722805e-07;-0.015568662240071729;-0.014746683131144632;1.0552791664486627;10.000185389286125;-0.8335070049720921;-0.015562980350901694;-0.015563026117250165;1.1441625033826423e-08;0.014744986018042638;0.014747991546570072
71.44607;1.0557417438860959;4.3715824966801437e-07;4.410571871684863e-07;-0.015568662433970792;-0.014746683290216275;1.0552767029204506;10.000195544720867;-0.8335070045140192;-0.015562980312867547;-0.015563026151770777;1.1065509847153671e-08;0.014744963797615923;0.014747999914995903
71.45607;1.0557447880588362;4.374706587792505e-07;4.4111146133264775e-07;-0.015568662619108421;-0.014746683463835487;1.0552741797301266;10.000205913459311;-0.8335070041014447;-0.015562980303448458;-0.01556302616225377;1.0694352898944347e-08;0.014744940903612667;0.014748007305037631
71.46607;1.0557478691203253;4.377732926358804e-07;4.4114805842330233e-07;-0.015568662790979747;-0.014746683654350157;1.055271603627635;10.000216460820354;-0.8335070037338389;-0.015562980321410068;-0.015563026147414062;1.032781708668712e-08;0.0147449173258189;0.014748013669102581
71.47607;1.055750975510196;4.380641518601598e-07;4.411665333068287e-07;-0.015568662944405549;-0.014746683864025587;1.0552689823649524;10.000227146278197;-0.8335070034107989;-0.015562980365210921;-0.015563026106616093;9.965518039166737e-09;0.014744893016344575;0.014748018935449426
71.48607;1.0557540946685249;4.383417573610405e-07;4.411669412719135e-07;-0.01556866307392696;-0.014746684094747121;1.055266324752928;10.000237918399927;-0.8335070031320181;-0.015562980433020158;-0.0155630260398055;9.606938057022084e-09;0.01474486789071433;0.014748023014548856
71.49607;1.0557572140254354;4.386051445073925e-07;4.4114987707445455e-07;-0.015568663174361;-0.01474668434811355;1.0552636400485185;10.000248720919002;-0.8335070028973045;-0.015562980522929294;-0.015563025947330889;9.251415650867467e-09;0.014744841857601517;0.014748025827980864
71.50607;1.0557603216761897;4.3885363244734164e-07;4.411164074242352e-07;-0.015568663241118766;-0.01474668462546966;1.0552609365175634;10.000259502143335;-0.8335070027067151;-0.015562980633293826;-0.015563025829609846;8.898153546911276e-09;0.014744814852684923;0.014748027331234684
71.51607;1.055763405638469;4.3908669658860164e-07;4.4106801556899715e-07;-0.01556866326995816;-0.014746684927915008;1.055258221210856;10.000270210683434;-0.8335070025604855;-0.015562980762681729;-0.015563025687044587;8.546174747639357e-09;0.014744786860131826;0.014748027512828572
71.52607;1.0557664529475665;4.393039357717852e-07;4.4100672222101686e-07;-0.015568663256800503;-0.014746685256456499;1.0552555014765914;10.000280783054372;-0.8335070024587049;-0.015562980909556838;-0.015563025520458297;8.194401807223447e-09;0.014744757917100646;0.014748026384398403
71.53607;1.0557694496471455;4.395051176072725e-07;4.4093509376785905e-07;-0.015568663198003862;-0.014746685611988587;1.0552527864860268;10.000291140764615;-0.8335070024011606;-0.015562981072395059;-0.01556302533125758;7.841743038287784e-09;0.014744728102946237;0.014748023972461718
71.54607;1.0557723810553226;4.3969038914993687e-07;4.408556703197365e-07;-0.015568663090792585;-0.01474668599505883;1.0552500881594407;10.000301198150321;-0.8335070023873389;-0.01556298124983264;-0.015563025120784783;7.487315161576025e-09;0.014744697530804917;0.014748020304366123
71.55607;1.0557752319203983;4.3986048268361644e-07;4.4077048401820147e-07;-0.015568662933543637;-0.014746686405739704;1.0552474213282903;10.000310871899341;-0.8335070024163058;-0.015562981440361051;-0.01556302488962223;7.130818698999587e-09;0.014744666343450858;0.014748015392984867
71.56607;1.0557779870942345;4.400166112979726e-07;4.4068149129233384e-07;-0.015568662725751905;-0.014746686843725923;1.0552448029466526;10.000320085548111;-0.8335070024866779;-0.015562981642195354;-0.01556302463745024;6.772536081808351e-09;0.014744634704082044;0.014748009233468232
71.57607;1.0557806327394696;4.401601533982427e-07;4.4059102161941693e-07;-0.015568662467768606;-0.014746687308323231;1.0552422512043087;10.000328765436398;-0.8335070025970127;-0.015562981853525566;-0.015563024363226473;6.412946156814097e-09;0.014744602785583134;0.014748001799303318
71.58607;1.0557831570070464;4.40292509090953e-07;4.4050125377897507e-07;-0.015568662160559237;-0.014746687798348757;1.0552397846992796;10.00033683414384;-0.8335070027464934;-0.015562982072713135;-0.01556302406545526;6.0523683677527304e-09;0.014744570758193104;0.014747993038763623
71.59607;1.0557855499778386;4.404149954624817e-07;4.4041347369704094e-07;-0.015568661805449455;-0.014746688312404528;1.0552374210991293;10.000344210001689;-0.8335070029351848;-0.015562982298334279;-0.015563023742366228;5.6908279816498535e-09;0.014744538772754263;0.014747982898724617
71.60607;1.0557878040770878;4.4052850189491715e-07;4.4032784626012477e-07;-0.015568661403936757;-0.014746688849072067;1.055235175263177;10.000350813094478;-0.833507003163419;-0.01556298252917305;-0.015563023392081819;5.328229714730268e-09;0.014744506953585916;0.0147479713577506
71.61607;1.055789915642554;4.4063333852276653e-07;4.402436134589552e-07;-0.015568660957803198;-0.014746689406626975;1.055233057615815;10.00035656979379;-0.8335070034309623;-0.015562982764145155;-0.015563023012904973;4.964531205909747e-09;0.014744475413106263;0.014747958435916165
71.62607;1.0557918866272062;4.4072951108141525e-07;4.401596354733702e-07;-0.015568660469322272;-0.014746689982804985;1.055231073549337;10.000361408755172;-0.8335070037367702;-0.015562983001986618;-0.015563022603397316;4.5994597454691865e-09;0.014744444272799187;0.014747944190080162
71.63607;1.0557937245492046;4.408169157785005e-07;4.400749446302859e-07;-0.01556865994120912;-0.01474669057473795;1.0552292233505218;10.000365256044683;-0.8335070040792754;-0.015562983240812062;-0.015563022162168821;4.23225478031314e-09;0.014744413672195924;0.01474792870562365
71.64607;1.0557954403466259;4.408953422195442e-07;4.3998905611611956e-07;-0.015568659376277503;-0.014746691178911843;1.0552275026163238;10.000368035615917;-0.8335070044567452;-0.015562983478046848;-0.01556302168790066;3.861962696521224e-09;0.014744383764757863;0.014747912083328438
71.65607;1.0557970460503698;4.4096468689908985e-07;4.3990209075509337e-07;-0.015568658777027742;-0.01474669179120896;1.05522590386204;10.00036966699879;-0.8335070048675491;-0.015562983710881368;-0.01556302117981117;3.487865736921568e-09;0.014744354704128536;0.014747894424686183
71.66607;1.055798553460437;4.4102531023365897e-07;4.398147212033147e-07;-0.015568658145546206;-0.014746692406999135;1.0552244183733166;10.000370062385516;-0.8335070053103587;-0.015562983936712155;-0.015563020637968664;3.109736233637255e-09;0.014744326633839316;0.014747875821748585
71.67607;1.0557999727508065;4.410781470032598e-07;4.3972822085666565e-07;-0.015568657483719587;-0.014746693021364958;1.0552230372284312;10.000369133079184;-0.8335070057840138;-0.015562984153185825;-0.015563020063100052;2.727786983664012e-09;0.01474429968956312;0.014747856354445754
71.68607;1.0558013108059379;4.4112460668468844e-07;4.396447997148642e-07;-0.015568656793463068;-0.014746693629562829;1.0552217519376523;10.000366799002936;-0.8335070062870229;-0.015562984358105478;-0.015563019456392775;2.3422948055501413e-09;0.01474427400019729;0.014747836089022389
71.69607;1.0558025713057857;4.4116635955291685e-07;4.3956760530597086e-07;-0.015568656076890081;-0.014746694227477063;1.0552205546249862;10.000362992534134;-0.833507006817343;-0.015562984549527401;-0.01556301881948058;1.953433259832311e-09;0.014744249681808362;0.01474781508010071
71.70607;1.0558037569897165;4.4120487736010337e-07;4.395000322746019e-07;-0.015568655336395624;-0.01474669481173029;1.0552194376776194;10.000357657744686;-0.8335070073725346;-0.015562984725820468;-0.015563018154325448;1.5615991155013425e-09;0.014744226835307165;0.014747793384998526
71.71607;1.05580487190887;4.4124097339276805e-07;4.394450325570283e-07;-0.015568654574553623;-0.014746695379476869;1.0552183938552862;10.000350748504907;-0.8335070079497384;-0.015562984885334334;-0.01556301746299419;1.1677172341005089e-09;0.014744205551630746;0.014747771072361148
71.72607;1.0558059222540654;4.4127484681968525e-07;4.394048633791073e-07;-0.015568653793718619;-0.014746695928176422;1.0552174168293094;10.00034223510333;-0.833507008545514;-0.01556298502596279;-0.015563016747421542;7.730838584966055e-10;0.01474418591637117;0.01474774821247574
71.73607;1.0558069158485348;4.4130650329269895e-07;4.3938102079698257e-07;-0.01556865299558659;-0.01474669645560637;1.0552165020477557;10.000332116877484;-0.8335070091559289;-0.015562985145240812;-0.015563016009201396;3.7914038638520074e-10;0.01474416800332442;0.014747724870285011
71.74607;1.05580786047773;4.413359816985252e-07;4.3937418944580964e-07;-0.015568652181163184;-0.01474669695995117;1.0552156482580828;10.00032041810753;-0.8335070097768923;-0.015562985241006135;-0.015563015249507343;-1.2466916668173247e-11;0.014744151858936065;0.014747701114859211
71.75607;1.0558087621501637;4.4136339084949675e-07;4.393842680707789e-07;-0.015568651351137483;-0.014746697439571662;1.0552148577766305;10.000307167288117;-0.8335070104043619;-0.01556298531193089;-0.015563014469051313;-3.9980709578430016e-10;0.014744137492342888;0.014747677031291286
71.76607;1.0558096252688876;4.4138894864323455e-07;4.394105849795734e-07;-0.015568650506456694;-0.014746697892704295;1.0552141341552395;10.000292386205444;-0.8335070110343155;-0.015562985357398033;-0.01556301366819366;-7.807118763771276e-10;0.014744124877307562;0.014747652713723872
71.77607;1.0558104544262121;4.414127339777638e-07;4.394521667165298e-07;-0.015568649648810402;-0.014746698317713493;1.0552134798819668;10.000276097957242;-0.8335070116628307;-0.01556298537706144;-0.015563012847390091;-1.1530003613921452e-09;0.014744113960262529;0.014747628246113297
71.78607;1.0558112555624628;4.414343565047281e-07;4.3950781761647785e-07;-0.015568648780643264;-0.014746698713670132;1.055212896268062;10.00025834221968;-0.8335070122862903;-0.015562985370886758;-0.015563012007624773;-1.5148560739429499e-09;0.014744104673807101;0.014747603694279117
71.79607;1.0558120360523844;4.414532648570623e-07;4.3957610408077266e-07;-0.015568647904672765;-0.014746699080503389;1.0552123843069536;10.000239188282814;-0.8335070129013744;-0.015562985339757484;-0.015563011150547796;-1.864948629526825e-09;0.014744096951325268;0.014747579097811792
71.80607;1.0558128049458435;4.414693917303648e-07;4.396553852176168e-07;-0.015568647023197655;-0.014746699418560081;1.0552119453796036;10.000218734411883;-0.8335070135049117;-0.015562985285797295;-0.015563010278387976;-2.202217251879347e-09;0.014744090733065238;0.014747554454685001
71.81607;1.0558135734493803;4.41483429242558e-07;4.3974373946513735e-07;-0.01556864613758265;-0.014746699728095641;1.0552115815630694;10.000197086397193;-0.8335070140938862;-0.015562985211903288;-0.015563009393613577;-2.525719979975331e-09;0.014744085972528666;0.014747529726405589
71.82607;1.0558143542492382;4.414968672083911e-07;4.3983869277941586e-07;-0.015568645248299014;-0.01474670000931747;1.0552112947274581;10.000174332616297;-0.8335070146655991;-0.015562985120968292;-0.01556300849862237;-2.8345603728409592e-09;0.01474408264428753;0.014747504862168043
71.83607;1.055815159349692;4.415118323147431e-07;4.399370806716501e-07;-0.015568644355368387;-0.014746700262765698;1.0552110847957463;10.000150533293144;-0.8335070152175648;-0.015562985015481786;-0.015563007595921236;-3.127618653738009e-09;0.014744080737786866;0.014747479822827713
71.84607;1.0558159981143096;4.4153045681151037e-07;4.400353180240254e-07;-0.015568643458705157;-0.014746700489289874;1.0552109492910013;10.000125721012104;-0.8335070157470812;-0.015562984897595524;-0.015563006688450369;-3.4032923327442614e-09;0.014744080241259457;0.014747454599397764
71.85607;1.0558168766265832;4.415542466968779e-07;4.401299191133025e-07;-0.01556864255831976;-0.014746700689682023;1.0552108844758155;10.000099905020914;-0.8335070162512073;-0.015562984769285996;-0.015563005779449097;-3.659662519030393e-09;0.014744081132046383;0.01474742921053448
71.86607;1.0558177979868573;4.4158410707733224e-07;4.4021805791290733e-07;-0.015568641654572038;-0.014746700864392951;1.0552108866703975;10.000073076987837;-0.8335070167271061;-0.015562984632321381;-0.015563004872040266;-3.8949842463266955e-09;0.014744083380940055;0.014747403680239208
71.87607;1.0558187630382307;4.4162053751394407e-07;4.402978737070051e-07;-0.015568640748455547;-0.014746701013368953;1.0552109534235086;10.000045220651414;-0.8335070171719995;-0.015562984488076647;-0.015563003968999982;-4.108006752442059e-09;0.014744086955732757;0.014747378023573727
71.88607;1.0558197711188897;4.4166337639008765e-07;4.403683506619645e-07;-0.015568639841723818;-0.014746701136153912;1.0552110835468222;10.000016327874421;-0.8335070175830124;-0.01556298433738807;-0.015563003072751345;-4.298012287141655e-09;0.01474409180851439;0.014747352253397886
71.89607;1.0558208202468335;4.417117015211004e-07;4.404291018760839e-07;-0.015568638936642034;-0.014746701232305585;1.0552112756678511;9.999986411485358;-0.8335070179574745;-0.015562984180614407;-0.015563002185608908;-4.464794227310867e-09;0.014744097867441562;0.014747326395705676
71.90607;1.0558219070830097;4.417643604882203e-07;4.404802627976255e-07;-0.015568638035491442;-0.014746701301636501;1.0552115275930904;9.999955501614286;-0.8335070182932731;-0.015562984017920332;-0.015563001310225305;-4.608501770228852e-09;0.014744105056464262;0.014747300491951389
71.91607;1.0558230277923828;4.4182054606974167e-07;4.4052239678656923e-07;-0.015568637140010633;-0.014746701344116321;1.0552118365461154;9.999923627542845;-0.8335070185889007;-0.015562983849597575;-0.01556300044980812;-4.729370731691317e-09;0.014744113330602587;0.014747274583555566
71.92607;1.055824179147416;4.4187981584265765e-07;4.40556528848383e-07;-0.015568636251067091;-0.014746701359808408;1.0552121984375438;9.999890801206577;-0.8335070188434851;-0.015562983676045925;-0.01556299960817054;-4.827682865778985e-09;0.014744122690875874;0.01474724869564374
71.93607;1.055825358503365;4.4194169296589236e-07;4.405842346766768e-07;-0.015568635368927653;-0.014746701348919537;1.055212606949983;9.999857020436332;-0.8335070190568238;-0.015562983497439481;-0.015562998789815133;-4.9038310564345275e-09;0.014744133160896457;0.01474722283299414
71.94607;1.0558265628874008;4.420054865922335e-07;4.4060738236632974e-07;-0.015568634493775959;-0.01474670131186823;1.0552130537725606;9.999822281642;-0.8335070192291385;-0.015562983313643657;-0.015562997999685474;-4.9580851037167966e-09;0.014744144751493053;0.014747196982795845
71.95607;1.0558277877494493;4.420704714614812e-07;4.406277341257486e-07;-0.015568633625937037;-0.01474670124926253;1.0552135297489822;9.999786573702723;-0.8335070193607746;-0.015562983124505823;-0.015562997242607323;-4.9904336105121334e-09;0.014744157446633299;0.014747171115014517
71.96607;1.0558290263455306;4.421359980968686e-07;4.4064673780945485e-07;-0.015568632765772859;-0.014746701161675374;1.055214026385042;9.999749862086043;-0.8335070194520849;-0.015562982930062185;-0.015562996523020385;-5.000939101449558e-09;0.014744171210094947;0.014747145184857305
71.97607;1.0558302705916611;4.4220151565484855e-07;4.4066524927235604e-07;-0.01556863191343628;-0.014746701049447657;1.055214537058604;9.999712087706904;-0.8335070195033946;-0.0155629827305041;-0.015562995845091965;-4.990011493668134e-09;0.014744185994402621;0.014747119143420693
71.98607;1.0558315120043815;4.422666763780067e-07;4.4068339737006233e-07;-0.01556863106881448;-0.014746700912859038;1.0552150574419061;9.999673179881883;-0.8335070195150546;-0.015562982526207697;-0.015562995212636398;-4.958250481168123e-09;0.014744201743469519;0.014747092949458538
71.99607;1.0558327419722047;4.4233142035064674e-07;4.407009705715301e-07;-0.015568630231915622;-0.014746700752485397;1.0552155851690548;9.999633075829717;-0.8335070194874676;-0.01556298231793035;-0.015562994628830236;-4.9063132736682115e-09;0.014744218388914628;0.014747066577852153
72.00607;1.055833952278916;4.4239588987457667e-07;4.407177857007145e-07;-0.015568629403430198;-0.014746700569161216;1.0552161189920368;9.999591736486058;-0.8335070194210671;-0.015562982106734152;-0.01556299409624454;-4.834804413153463e-09;0.01474423584565551;0.014747040024843174
72.01607;1.0558351355987803;4.424600732438836e-07;4.4073366434878313e-07;-0.015568628585025222;-0.014746700363568876;1.0552166582376468;9.999549148343107;-0.8335070193163788;-0.015562981893409229;-0.015562993617050337;-4.743969336590118e-09;0.014744254022503843;0.014747013299636626
72.02607;1.0558362855835146;4.4252357513362915e-07;4.4074836808325914e-07;-0.015568627779298114;-0.014746700136082504;1.0552172031711968;9.999505315186811;-0.8335070191737827;-0.015562981677830056;-0.015562993193002554;-4.633592052106223e-09;0.014744272843384861;0.014746986403325576
72.03607;1.055837396788799;4.425859472109057e-07;4.4076148885484755e-07;-0.015568626989464816;-0.01474669988702744;1.0552177551756836;9.99946024657901;-0.8335070189929722;-0.01556298145874345;-0.015562992825266946;-4.503396032426761e-09;0.014744292248871547;0.014746959317988738
72.04607;1.0558384641198406;4.426471105979216e-07;4.407722845691508e-07;-0.015568626218856763;-0.014746699617047079;1.0552183153993078;9.999413951626131;-0.8335070187727942;-0.015562981234239784;-0.015562992514396044;-4.353482563079067e-09;0.014744312184872904;0.014746932015837119
72.05607;1.0558394823067692;4.4270738978559344e-07;4.407798634222703e-07;-0.015568625470501652;-0.014746699327225258;1.0552188823941189;9.999366446854818;-0.8335070185116514;-0.015562981002533416;-0.015562992260457766;-4.184264884663946e-09;0.014744332607814969;0.014746904475799925
72.06607;1.0558404460925854;4.4276737582478006e-07;4.407835412201359e-07;-0.015568624746967677;-0.014746699018817415;1.055219450592594;9.999317771139827;-0.833507018208187;-0.015562980762192773;-0.015562992063023553;-3.996029238409321e-09;0.01474435348864189;0.01474687669522598
72.07607;1.0558413504793387;4.4282784807488245e-07;4.407828083927374e-07;-0.015568624050343701;-0.014746698692783696;1.0552200107883145;9.99926799615499;-0.8335070178618379;-0.01556298051179473;-0.015562991921007194;-3.7886730288133014e-09;0.014744374802761242;0.014746848692720008
72.08607;1.055842191038507;4.4288977503885816e-07;4.407768178159054e-07;-0.015568623382413443;-0.014746698349467574;1.0552205515491728;9.999217224259848;-0.8335070174729851;-0.015562980249710411;-0.015562991832651066;-3.561874325335486e-09;0.014744396530094515;0.014746820501754292
72.09607;1.0558429646910643;4.4295439598537867e-07;4.407638691188037e-07;-0.015568622745044003;-0.014746697988703915;1.0552210596372746;9.999165573422198;-0.833507017042849;-0.01556297997414674;-0.015562991795724228;-3.315384846807773e-09;0.01474441866153757;0.014746792160229148
72.10607;1.0558436700824123;4.4302331846231823e-07;4.4074151111552295e-07;-0.015568622140305927;-0.014746697610188682;1.0552215199596335;9.999113166568527;-0.8335070165731956;-0.015562979683242474;-0.015562991807623723;-3.049147723565839e-09;0.01474444119819509;0.014746763702271867
72.11607;1.0558443074122348;4.4309847872561064e-07;4.407072217918801e-07;-0.015568621570180869;-0.014746697213774855;1.0552219171113404;9.999060130299211;-0.8335070160660041;-0.015562979375208992;-0.015562991865338239;-2.763335397939513e-09;0.014744464146474016;0.014746735153366783
72.12607;1.0558448787929606;4.4318182555596265e-07;4.4065897312217297e-07;-0.015568621036313547;-0.014746696799679854;1.055222238145479;9.999006588501215;-0.8335070155234211;-0.015562979048401402;-0.015562991965528017;-2.4583616687724983e-09;0.014744487504327719;0.014746706533143692
72.13607;1.0558453890445207;4.4327490230074256e-07;4.405952233229667e-07;-0.015568620539937517;-0.014746696368608422;1.055222474196718;9.998952653036874;-0.8335070149478481;-0.015562978701313325;-0.015562992104564166;-2.1348377197859958e-09;0.014744511253202293;0.01474667786486369
72.14607;1.0558458461823856;4.4337857087283663e-07;4.4051456887697426e-07;-0.015568620081879592;-0.014746695921775963;1.0552226200987984;9.998898422156211;-0.8335070143417942;-0.015562978332697429;-0.015562992278496078;-1.79356554548346e-09;0.01474453537392201;0.01474664917812656
72.15607;1.0558462613108541;4.434929356731717e-07;4.4041561302695517e-07;-0.015568619662639907;-0.014746695460831816;1.0552226731817722;9.998843984645749;-0.8335070137075955;-0.015562977941769543;-0.015562992483171823;-1.4356462422391857e-09;0.014744559869179226;0.014746620503294753
72.16607;1.055846647689906;4.4361768443187543e-07;4.4029710138154415e-07;-0.015568619282466986;-0.01474669498761709;1.0552226322076994;9.998789429339858;-0.8335070130473474;-0.015562977528213616;-0.015562992714421398;-1.06255947473184e-09;0.014744584771972416;0.014746591875387733
72.17607;1.055847019138076;4.437526851307716e-07;4.4015799752636393e-07;-0.015568618941351142;-0.014746694504029972;1.0552224961706764;9.998734859018015;-0.8335070123631432;-0.01556297709203006;-0.015562992968139466;-6.758901942748399e-10;0.014744610130823043;0.014746563344422384
72.18607;1.0558473884079236;4.4389813232914594e-07;4.399975571832307e-07;-0.015568618638821611;-0.014746694012191508;1.055222263132812;9.998680394456786;-0.8335070116573672;-0.015562976633528158;-0.015562993240353306;-2.7699460836455304e-10;0.014744635985599898;0.014746534963472618
72.19607;1.0558477665026451;4.440541354193515e-07;4.398153816459209e-07;-0.01556861837367069;-0.014746693514579981;1.0552219304719372;9.998626160833483;-0.8335070109327419;-0.01556297615336647;-0.015562993527512498;1.3276244371412468e-10;0.014744662361001852;0.014746506765597878
72.20607;1.0558481636013888;4.442203650380617e-07;4.396112276074656e-07;-0.015568618144001147;-0.014746693013899583;1.0552214965870206;9.998572268795028;-0.8335070101919956;-0.015562975652473405;-0.015562993826908674;5.516199334390405e-10;0.014744689271439487;0.01474647876322975
72.21607;1.0558485907399264;4.443960971095406e-07;4.393847933143275e-07;-0.01556861794743005;-0.014746692512922818;1.0552209620806645;9.998518808231747;-0.8335070094373644;-0.015562975132186341;-0.015562994136725199;9.776130834398039e-10;0.01474471672096072;0.014746450963154209
72.22607;1.0558490603417554;4.445803519926298e-07;4.3913570487862165e-07;-0.015568617781030306;-0.014746692014512794;1.0552203295483231;9.998465862413425;-0.8335070086702303;-0.015562974594492383;-0.015562994455827943;1.4089409509728955e-09;0.01474474470368828;0.014746423379491913
72.23607;1.0558495849342606;4.44771873787066e-07;4.3886360500090733e-07;-0.01556861764137162;-0.014746691521483096;1.055219602699384;9.998413529190278;-0.833507007891012;-0.015562974041799479;-0.015562994783775673;1.8439346708208882e-09;0.0147447732152837;0.014746396038674546
72.24607;1.0558501755999656;4.4496915643894793e-07;4.385682059450353e-07;-0.01556861752495498;-0.014746691036297792;1.0552187853992148;9.99836192212039;-0.8335070070993522;-0.01556297347667835;-0.015562995120819226;2.2809623158614114e-09;0.014744802266813493;0.014746368977221097
72.25607;1.0558508412752903;4.4517052457904687e-07;4.382493439391757e-07;-0.015568617428605578;-0.014746690561205504;1.0552178813767241;9.998311145841809;-0.8335070062946438;-0.0155629729020177;-0.01556299546743348;2.7185567439859147e-09;0.014744831885192537;0.014746342244324816
72.26607;1.055851588329381;4.453741443645283e-07;4.379072394043868e-07;-0.015568617349654793;-0.014746690098569023;1.0552168950504457;9.998261271347758;-0.8335070054767185;-0.015562972320984253;-0.015562995823670493;3.155512245671437e-09;0.014744862108642162;0.014746315913958082
72.27607;1.0558524205425772;4.4557828547522886e-07;4.375427079602168e-07;-0.015568617285965317;-0.014746689650808767;1.0552158322659468;9.998212328327941;-0.8335070046461481;-0.015562971736703481;-0.015562996188934674;3.5908287721280146e-09;0.014744892987597045;0.014746290095734143
72.28607;1.0558533398509442;4.4578170641700825e-07;4.371569432843461e-07;-0.015568617235810281;-0.014746689220149965;1.0552146996510638;9.998164308915396;-0.8335070038039712;-0.015562971152203611;-0.015562996562048978;4.0236116657594025e-09;0.014744924583708253;0.014746264930760755
72.29607;1.0558543471940027;4.459836115968167e-07;4.367512148632772e-07;-0.015568617197927629;-0.014746688808469523;1.0552135038262533;9.998117178144934;-0.8335070029514161;-0.015562970570610096;-0.015562996941124911;4.4530241100011815e-09;0.014744956961870793;0.014746240573850317
72.30607;1.0558554432676868;4.4618351245175536e-07;4.3632674409242647e-07;-0.01556861717174511;-0.01474668841729452;1.0552122517669507;9.99807088952628;-0.8335070020899771;-0.015562969995269798;-0.015562997323547717;4.878134077163796e-09;0.014744990184216818;0.01474621718083816
72.31607;1.0558566292459428;4.4638137380941215e-07;4.3588447939571405e-07;-0.015568617157185327;-0.014746688047987736;1.055210950513118;9.99802539774009;-0.8335070012215688;-0.015562969429668705;-0.01556299770648841;5.297530333826156e-09;0.014745024313676839;0.01474619490875674
72.32607;1.0558579070471579;4.465776452277113e-07;4.354247853461553e-07;-0.015568617154021984;-0.014746687701900265;1.0552096052653321;9.997980661964165;-0.8335070003486021;-0.01556296887721927;-0.015562998087542003;5.709195619899825e-09;0.014745059416540697;0.014746173918378815
72.33607;1.0558592790687686;4.467730200404044e-07;4.349473709563081e-07;-0.015568617161578188;-0.01474668738015034;1.0552082185953093;9.997936640053336;-0.8335069994740503;-0.015562968341079047;-0.015562998465050435;6.110974371790771e-09;0.014745095556731605;0.014746154366409457
72.34607;1.0558607472639572;4.4696813300782594e-07;4.3445150595904716e-07;-0.015568617179068711;-0.014746687083157897;1.0552067920521653;9.997893281749354;-0.833506998601198;-0.01556296782399625;-0.015562998837971452;6.501123004935067e-09;0.014745132784316847;0.01474613638590761
72.35607;1.0558623117805828;4.4716323585874024e-07;4.3393623493495103e-07;-0.015568617205932167;-0.014746686810513708;1.0552053276108926;9.997850532751338;-0.8335069977329901;-0.015562967327988515;-0.015562999205460348;6.8784725104767476e-09;0.014745171116334962;0.014746120070297426
72.36607;1.055863970313043;4.473578409432804e-07;4.334003269459431e-07;-0.015568617241813876;-0.014746686561135171;1.0552038275035245;9.997808344174159;-0.8335069968716844;-0.01556296685406186;-0.015562999566811911;7.242346240005358e-09;0.014745210520581939;0.014746105467889147
72.37607;1.0558657179890134;4.4755057505403655e-07;4.328421019523575e-07;-0.015568617286475513;-0.01474668633331336;1.055202293901603;9.997766674415287;-0.8335069960190277;-0.015562966402461091;-0.015562999921802772;7.592493409156613e-09;0.01474525091825549;0.014746092582280655
72.38607;1.0558675474278945;4.4773963722260864e-07;4.3225952828301045e-07;-0.015568617339689818;-0.014746686124857711;1.0552007293461447;9.99772548740844;-0.8335069951763564;-0.015562965973168384;-0.015563000270595147;7.929092916389888e-09;0.014745292201316481;0.014746081384767386
72.39607;1.0558694499223065;4.4792359213117116e-07;4.316507230846887e-07;-0.015568617401077779;-0.014746685933566277;1.055199136782665;9.997684751509423;-0.8335069943445061;-0.015562965565982497;-0.015563000613242027;8.252681992221904e-09;0.014745334251259902;0.014746071836081351
72.40607;1.05587141674972;4.481017547947963e-07;4.310144538925691e-07;-0.015568617469962997;-0.014746685757668741;1.055197518858389;9.99764443803755;-0.8335069935239838;-0.015562965180389696;-0.015563000949511277;8.563828778500173e-09;0.01474537695372259;0.014746063889644103
72.41607;1.0558734392335904;4.482740873560964e-07;4.3035015673035873e-07;-0.01556861754528807;-0.014746685595894002;1.0551958778769979;9.9976045274919;-0.833506992715467;-0.015562964815741669;-0.01556300127896424;8.862692246531814e-09;0.014745420210451572;0.01474605746375447
72.42607;1.0558755086674603;4.4844094613198145e-07;4.296576166531034e-07;-0.01556861762563428;-0.014746685447375655;1.0551942166056116;9.99756502037681;-0.83350699192009;-0.015562964471627765;-0.015563001600903079;9.148872330145291e-09;0.014745463933772884;0.014746052425230001
