time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.43607;1.055877616847475;4.486027837512868e-07;4.289368007097371e-07;-0.015568617709399074;-0.01474668531163254;1.055192538835095;9.997525934019942;-0.8335069911393087;-0.015562964147834582;-0.015563001914258036;9.421738914518257e-09;0.014745508008495983;0.014746048617459312
72.44607;1.0558797563095266;4.487597940556778e-07;4.281879363802112e-07;-0.015568617795055372;-0.014746685188579599;1.0551908491024506;9.997487291477743;-0.8335069903748314;-0.015562963843703459;-0.015563002217692407;9.680903327049524e-09;0.014745552263408132;0.014746045891380795
72.45607;1.055881919618593;4.489116892734931e-07;4.274117138328169e-07;-0.015568617881328368;-0.014746685078484258;1.0551891519033325;9.997449122577818;-0.8335069896285945;-0.015562963557652352;-0.015563002509988414;9.926369962645067e-09;0.014745596496335193;0.014746044106066787
72.46607;1.0558840982506297;4.490579064145708e-07;4.266094978602064e-07;-0.015568617967256669;-0.014746684981732405;1.0551874510940045;9.997411472292928;-0.8335069889024861;-0.0155629632874126;-0.015563002790435815;1.0158441593526858e-08;0.01474564051447753;0.014746043119920754
72.47607;1.0558862825408595;4.4919800357908967e-07;4.2578331403049964e-07;-0.015568618052065575;-0.014746684898540951;1.0551857489522076;9.997374404915872;-0.8335069881982052;-0.015562963030624082;-0.0155630030589709;1.037753185308738e-08;0.014745684145396079;0.014746042787634682
72.48607;1.055888463652017;4.493316278747633e-07;4.249356540928039e-07;-0.015568618134730459;-0.014746684828896168;1.0551840447869834;9.99733799788323;-0.8335069875174692;-0.015562962785193283;-0.015563003316010548;1.0583915179940922e-08;0.014745727237961156;0.014746042960059469
72.49607;1.055890635405233;4.494580712371309e-07;4.2406936891496975e-07;-0.015568618213562271;-0.01474668477256284;1.0551823348079523;9.99730232779404;-0.83350698686207;-0.015562962549197529;-0.015563003562129644;1.0777646244188205e-08;0.014745769673238412;0.014746043483681087
72.50607;1.0558927932906934;4.4957611288295944e-07;4.231876990431548e-07;-0.015568618286259711;-0.014746684729105102;1.0551806134605317;9.997267464274314;-0.8335069862334674;-0.015562962320722252;-0.01556300379796001;1.0958510024276118e-08;0.014745811371938188;0.014746044201821011
72.51607;1.05589493270645;4.4968453233239777e-07;4.222943221945811e-07;-0.01556861835018164;-0.01474668469815385;1.0551788751244513;9.99723346945296;-0.8335069856323151;-0.015562962097849353;-0.01556300402427373;1.1125842950922034e-08;0.014745852291147611;0.014746044963756883
72.52607;1.0558970493022004;4.4978280601621847e-07;4.213931422687875e-07;-0.015568618402431652;-0.014746684679613422;1.0551771156609469;9.997200395795643;-0.8335069850584041;-0.01556296187861932;-0.015563004241914181;1.1278650116593047e-08;0.014745892417569332;0.014746045638727542
72.53607;1.0558991401277051;4.4987124407435436e-07;4.204877486255791e-07;-0.015568618439864334;-0.014746684673439557;1.0551753328739026;9.997168294815825;-0.8335069845109006;-0.015562961660977963;-0.015563004451616387;1.1416104416921579e-08;0.01474593176091173;0.014746046124887323
72.54607;1.0559012037498665;4.4995053137312394e-07;4.1958105528321856e-07;-0.015568618459171124;-0.014746684679436578;1.0551735256405768;9.997137233867814;-0.833506983988531;-0.015562961442886264;-0.015563004653899253;1.15379261224681e-08;0.014745970345557642;0.014746046345989267
72.55607;1.0559032399698167;4.5002129030114993e-07;4.1867549154339254e-07;-0.01556861845706719;-0.014746684697418268;1.0551716928118622;9.997107300918683;-0.8335069834897072;-0.015562961222617992;-0.015563004849095521;1.164441300294416e-08;0.014746008190824503;0.014746046234024745
72.56607;1.055905250014646;4.5008410235980284e-07;4.1777316819461087e-07;-0.015568618430665225;-0.014746684727284307;1.0551698327702859;9.997078591253436;-0.8335069830126821;-0.015562960998909126;-0.015563005037463254;1.1736276624493374e-08;0.014746045283555873;0.014746045709709835
72.57607;1.0559072364809297;4.501397298330301e-07;4.1687548864688235e-07;-0.015568618377812546;-0.01474668476864108;1.0551679437873347;9.997051188111351;-0.8335069825556501;-0.015562960770831953;-0.015563005219322076;1.1814441238873827e-08;0.014746081571407905;0.014746044683516014
72.58607;1.0559092025526524;4.501891127513907e-07;4.1598287696693756e-07;-0.015568618297037755;-0.014746684820463988;1.055166024852875;9.997025153260536;-0.833506982116735;-0.015562960537825658;-0.015563005395434844;1.187988359642924e-08;0.014746116980609174;0.014746043080740463
72.59607;1.0559111514043562;4.5023323557800195e-07;4.150951755629198e-07;-0.015568618187180035;-0.014746684881535566;1.0551640767186157;9.997000525317942;-0.8335069816940149;-0.015562960299904918;-0.015563005567397394;1.1933486314329554e-08;0.014746151431992639;0.014746040861448505
72.60607;1.0559130859837749;4.502730948086618e-07;4.142121114390485e-07;-0.015568618047027225;-0.014746684951315621;1.0551621027288014;9.99697731718506;-0.8335069812855925;-0.015562960057657794;-0.015563005737332098;1.1976017657785468e-08;0.014746184847814474;0.014746038009712555
72.61607;1.0559150087101767;4.5030975327636935e-07;4.1333334741234414e-07;-0.015568617875234511;-0.014746685030271154;1.0551601087849722;9.996955520957696;-0.8335069808895972;-0.015562959812005575;-0.015563005907260938;1.2008370094485638e-08;0.014746217162401756;0.014746034508202669
72.62607;1.0559169211546824;4.5034431085685875e-07;4.124583211271522e-07;-0.01556861767056821;-0.014746685119613608;1.0551581025672752;9.996935121196223;-0.833506980504196;-0.015562959563875873;-0.015563006079010025;1.2031694702438269e-08;0.01474624833639324;0.01474603033288923
72.63607;1.0559188238293122;4.503776783213871e-07;4.115861110321538e-07;-0.015568617432136512;-0.01474668522094003;1.0551560927234618;9.996916100059096;-0.8335069801276944;-0.015562959313927675;-0.015563006254475672;1.2047334964890835e-08;0.014746278355631456;0.014746025463985919
72.64607;1.055920716475137;4.5041034853260623e-07;4.1071547099854966e-07;-0.015568617159386367;-0.014746685335846142;1.0551540885936954;9.996898431502037;-0.8335069797584553;-0.015562959062519068;-0.015563006435763468;1.2057037072216276e-08;0.014746307205198081;0.014746019884009818
72.65607;1.055922598797324;4.5044243664724937e-07;4.0984509801574315e-07;-0.01556861685218185;-0.01474668546539461;1.0551521001835475;9.996882076877831;-0.8335069793945048;-0.015562958809952065;-0.015563006625005012;1.2063265214096847e-08;0.014746334838770333;0.014746013565250496
72.66607;1.055924470656705;4.5047409301033344e-07;4.089738852340027e-07;-0.015568616511078319;-0.01474668560968987;1.0551501373964631;9.996866986918212;-0.8335069790333222;-0.015562958556680145;-0.015563006824070816;1.2068944653711507e-08;0.014746361173214416;0.014746006464401626
72.67607;1.0559263317155605;4.505060335029987e-07;4.081008743662772e-07;-0.015568616137266435;-0.014746685767973404;1.055148209402268;9.996853109397557;-0.8335069786721596;-0.015562958303332595;-0.015563007034481779;1.2076724816591441e-08;0.014746386103049196;0.014745998525913418
72.68607;1.0559281812294001;4.5053956340583706e-07;4.072251784211835e-07;-0.01556861573200459;-0.014746685939166249;1.055146325588851;9.996840395885704;-0.8335069783085857;-0.015562958050726956;-0.015563007257288063;1.2088585654745556e-08;0.014746409509046269;0.014745989693315307
72.69607;1.0559300178995081;4.5057606458136627e-07;4.0634617685902443e-07;-0.015568615296205573;-0.014746686122159756;1.0551444962576078;9.996828799891757;-0.8335069779409128;-0.01556295779976974;-0.015563007492949088;1.2106070779592e-08;0.014746431262011108;0.01474597992583351
72.70607;1.0559318399272737;4.506166449811579e-07;4.0546374770786646e-07;-0.015568614830507385;-0.014746686315571167;1.0551427312374675;9.996818275490675;-0.8335069775682197;-0.015562957551191248;-0.015563007741444201;1.213046873139722e-08;0.014746451231772477;0.014745969207579248
72.71607;1.055933645260997;4.5066221190411377e-07;4.045782755501903e-07;-0.015568614335343123;-0.014746686517675163;1.0551410384878614;9.996808782059743;-0.8335069771899097;-0.015562957305483176;-0.015563008002267155;1.2162652220671504e-08;0.014746469297216073;0.014745957539871738
72.72607;1.0559354313494265;4.50713747754972e-07;4.036903995776833e-07;-0.01556861381085563;-0.01474668672675967;1.055139424193657;9.996800286799427;-0.8335069768054212;-0.01556295706315267;-0.015563008274250915;1.2203093741214218e-08;0.014746485352433284;0.01474594492104243
72.73607;1.0559371947471408;4.5077264337968406e-07;4.028007372166044e-07;-0.015568613256959121;-0.014746686941234974;1.0551378924439276;9.996792763011067;-0.8335069764145536;-0.015562956825052538;-0.015563008555586766;1.2252153070663123e-08;0.014746499305738098;0.014745931329150707
72.74607;1.055938931293657;4.5084083172490094e-07;4.0190973753815744e-07;-0.015568612673577741;-0.014746687159471026;1.0551364446209421;9.996786187592757;-0.8335069760178894;-0.015562956592673297;-0.015563008843958344;1.2310298033894015e-08;0.014746511073165046;0.01474591671591295
72.75607;1.0559406364312762;4.509204786118624e-07;4.0101753465715603e-07;-0.015568612060884883;-0.01474668737972654;1.0551350814656935;9.996780541077953;-0.8335069756165824;-0.015562956368262435;-0.015563009136816904;1.2378158895122966e-08;0.014746520579894692;0.014745901002900257
72.76607;1.0559423052198673;4.5101351216435244e-07;4.0012396399375514e-07;-0.015568611419507179;-0.014746687600045974;1.0551338066052385;9.996775812723943;-0.8335069752115906;-0.015562956154544505;-0.015563009431951503;1.2456384389888434e-08;0.014746527771119398;0.014745884078250171
72.77607;1.055943932404079;4.5112136183386957e-07;3.992288174010932e-07;-0.015568610750917202;-0.014746687818425431;1.0551326268885803;9.99677200593102;-0.8335069748032302;-0.01556295595424873;-0.015563009727951674;1.2545381322919754e-08;0.01474653261771288;0.014745865808086175
72.78607;1.0559455128903519;4.512448666686976e-07;3.9833198730030706e-07;-0.015568610057876254;-0.01474668803352214;1.0551315493702362;9.996769130663841;-0.8335069743913099;-0.015562955769906711;-0.01556301002424037;1.2645231942529742e-08;0.014746535113302518;0.014745846064380197
72.79607;1.0559470424738422;4.513843282912905e-07;3.974333532338946e-07;-0.015568609344140148;-0.014746688244996876;1.0551305789144196;9.996767184609363;-0.8335069739752408;-0.01556295560380638;-0.015563010320754064;1.2755976798819062e-08;0.014746535272534717;0.014745824746059809
72.80607;1.055948518321456;4.515397942980695e-07;3.965325590046974e-07;-0.015568608613591717;-0.014746688452890247;1.0551297181256611;9.996766146331131;-0.8335069735542417;-0.015562955457910572;-0.015563010617538035;1.2878163064496632e-08;0.014746533137004195;0.014745801781268445
72.81607;1.0559499383522197;4.5171149595294657e-07;3.9562891586026475e-07;-0.015568607869967962;-0.014746688656769725;1.0551289680008171;9.99676598393509;-0.8335069731279535;-0.015562955333943456;-0.015563010914688674;1.3013231318619973e-08;0.014746528775294372;0.014745777127249456
72.82607;1.0559512993949882;4.5190019755596923e-07;3.9472156607834657e-07;-0.015568607117101061;-0.014746688855473313;1.055128327475939;9.996766663019823;-0.8335069726970132;-0.015562955233558804;-0.015563011212623183;1.316331363792279e-08;0.014746522258330558;0.014745750775034708
72.83607;1.0559525961371328;4.5210724859318174e-07;3.9380970397294104e-07;-0.015568606358791988;-0.014746689047576778;1.0551277921823219;9.996768154701304;-0.8335069722631914;-0.015562955158357322;-0.015563011512231627;1.333060076252178e-08;0.014746513624260339;0.014745722745298938
72.84607;1.0559538218929385;4.523343640422816e-07;3.9289272379457053e-07;-0.015568605598356917;-0.014746689232179767;1.0551273542627102;9.99677044431346;-0.8335069718289719;-0.015562955109746299;-0.01556301181485113;1.3516905862509871e-08;0.014746502867054239;0.014745693066486966
72.85607;1.0559549695187471;4.52583174177572e-07;3.9197051659718105e-07;-0.015568604838165925;-0.01474668940938705;1.0551270036374234;9.996773527113263;-0.8335069713968845;-0.015562955088824512;-0.015563012122097472;1.372365288189018e-08;0.014746489950203895;0.014745661754777737
72.86607;1.055956031813339;4.528546006157844e-07;3.910437491723881e-07;-0.015568604079346553;-0.014746689580248972;1.0551267296348579;9.996777395830222;-0.833506970969185;-0.015562955096520734;-0.015563012435568206;1.3951903855240118e-08;0.014746474824994818;0.014745628815555566
72.87607;1.0559570020085938;4.5314858323876143e-07;3.9011373811478657e-07;-0.015568603321868067;-0.01474668974644488;1.0551265225770765;9.996782039215145;-0.8335069705476669;-0.015562955133894413;-0.015563012756805897;1.4202288828062764e-08;0.014746457455160521;0.014745594251639817
72.88607;1.0559578745353648;4.5346455970122105e-07;3.89182240907667e-07;-0.015568602564999536;-0.014746689909990828;1.0551263750943385;9.996787450547213;-0.8335069701331947;-0.015562955202208099;-0.015563013087576646;1.4475115847496048e-08;0.014746437836015555;0.01474555807064988
72.89607;1.0559586457722956;4.538020375800325e-07;3.8825142186207474e-07;-0.015568601807881258;-0.01474669007299846;1.0551262822922185;9.996793631350767;-0.8335069697256126;-0.01556295530256303;-0.015563013430067886;1.4770601438566266e-08;0.014746415984173334;0.014745520291863183
72.90607;1.0559593137545682;4.541606687439393e-07;3.873237020870621e-07;-0.015568601049823421;-0.014746690237458532;1.0551262406840778;9.99680058732654;-0.8335069693243772;-0.015562955435548396;-0.015563013786930516;1.508889854285994e-08;0.01474639191935051;0.014745480942639375
72.91607;1.0559598769880907;4.545401912123266e-07;3.864015743507088e-07;-0.015568600290215385;-0.014746690405198973;1.0551262472476939;9.996808325520046;-0.8335069689291069;-0.015562955601432192;-0.015563014161110703;1.5429957404074327e-08;0.01474636566021606;0.014745440057255945
72.92607;1.0559603340564578;4.54940436957824e-07;3.8548759890917077e-07;-0.015568599528475512;-0.014746690578095764;1.0551262990890693;9.996816856694213;-0.833506968539532;-0.015562955800551974;-0.015563014555410195;1.5793384781564104e-08;0.014746337225872234;0.014745397685251179
72.93607;1.0559606842829194;4.5536116636723285e-07;3.84584353208766e-07;-0.015568598764345848;-0.014746690758097118;1.0551263927212473;9.996826195072256;-0.8335069681551086;-0.015562956033508513;-0.015563014972046457;1.6178310418396666e-08;0.014746306643291112;0.014745353888506814
72.94607;1.0559609276874267;4.5580169139251145e-07;3.836943312743319e-07;-0.015568597998059987;-0.014746690946797007;1.055126523598012;9.996836349264589;-0.8335069677747511;-0.015562956301227102;-0.015563015412461845;1.658348500248452e-08;0.014746273961358927;0.014745308733428933
72.95607;1.0559610640687556;4.5626069381301257e-07;3.8282002770641974e-07;-0.015568597230058333;-0.014746691145125132;1.0551266869596556;9.996847313552625;-0.83350696739689;-0.015562956604788932;-0.015563015877335572;1.700766508466259e-08;0.014746239253916583;0.014745262296451272
72.96607;1.0559610934812336;4.567365456269075e-07;3.819639177458213e-07;-0.01556859646069097;-0.014746691353506288;1.055126878186591;9.996859064976542;-0.8335069670197673;-0.015562956945183459;-0.015563016366563525;1.744979427399438e-08;0.014746202601061315;0.014745214661029677
72.97607;1.05596101778427;4.5722769997353244e-07;3.811280199764148e-07;-0.01556859569015483;-0.014746691572242236;1.0551270920033855;9.996871557394917;-0.8335069666418673;-0.015562957323343979;-0.015563016879256146;1.7908801695356803e-08;0.014746164068951169;0.014745165896253668
72.98607;1.0559608409449368;4.577327117193243e-07;3.8031336790216053e-07;-0.015568594918555384;-0.01474669180184164;1.0551273225848155;9.99688471872016;-0.8335069662621907;-0.015562957740136593;-0.01556301741404756;1.8383338493797744e-08;0.014746123712225563;0.014745116047570856
72.99607;1.0559605685506332;4.5825005461438455e-07;3.79520001721371e-07;-0.015568594146009444;-0.01474669204306702;1.0551275641951874;9.996898463250554;-0.833506965880144;-0.015562958196070351;-0.015563017969643067;1.8871549403731174e-08;0.014746081590624254;0.014745065145906032
73.00607;1.0559602071927787;4.587781858402762e-07;3.787476917957343e-07;-0.015568593372718343;-0.014746692296825067;1.0551278106878215;9.996912707061247;-0.8335069654952287;-0.015562958691190721;-0.015563018545140327;1.9370893409458285e-08;0.014746037778996881;0.014745013208081689
73.01607;1.055959763048476;4.5931595940145054e-07;3.779965952458185e-07;-0.015568592599076822;-0.014746692564073308;1.0551280549465354;9.996927367756708;-0.833506965106906;-0.015562959225196352;-0.0155630191398358;1.9878350103101334e-08;0.014745992371242123;0.014744960223689195
73.02607;1.0559592408467593;4.5986298998633724e-07;3.772670744745521e-07;-0.015568591825736047;-0.014746692845804443;1.0551282899932706;9.996942349281316;-0.8335069647147887;-0.015562959797432387;-0.015563019752917382;2.039112180538983e-08;0.014745945489728029;0.014744906156932214
73.03607;1.0559586444922668;4.6041975993568465e-07;3.765594703966208e-07;-0.015568591053441966;-0.014746693143345814;1.0551285110066697;9.996957534104876;-0.8335069643188185;-0.015562960406752778;-0.015563020383415805;2.0907290506957808e-08;0.014745897300133348;0.01474485097711127
73.04607;1.0559579780791866;4.6098740944003894e-07;3.7587455222335405e-07;-0.0155685902826577;-0.014746693458588256;1.0551287160619687;9.99697280071293;-0.833506963919185;-0.015562961051512274;-0.015563021029998441;2.142582687397808e-08;0.014745848016258794;0.014744794689834315
73.05607;1.0559572459102124;4.6156711307645153e-07;3.752137193788755e-07;-0.015568589513209937;-0.014746693793461173;1.0551289051375117;9.996988052391456;-0.8335069635161726;-0.015562961729980326;-0.015563021690614206;2.1946090636507573e-08;0.014745797881733535;0.014744737336357427
73.06607;1.0559564522113352;4.6215936088008217e-07;3.7457844065313653e-07;-0.015568588744331542;-0.01474669414904136;1.0551290791668548;9.99700323216168;-0.8335069631099005;-0.015562962440971523;-0.015563022362687183;2.246748177888803e-08;0.01474574714073806;0.014744678967151892
73.07607;1.05595560178103;4.6276373699269836e-07;3.739697456362785e-07;-0.015568587975037398;-0.014746694525203245;1.0551292404067996;9.997018322679828;-0.8335069627000369;-0.015562963184098312;-0.015563023043623173;2.2989465186833208e-08;0.0147456960225874;0.01474461961896321
73.08607;1.0559547009472947;4.6337932509806995e-07;3.733882605074781e-07;-0.015568587204490511;-0.014746694920990558;1.0551293931265326;9.99703334025839;-0.8335069622859401;-0.015562963959537567;-0.015563023730781117;2.3511579501720995e-08;0.014745644749076994;0.01474455930918643
73.09607;1.0559537574270872;4.6400520055094516e-07;3.7283448838444095e-07;-0.01556858643241818;-0.014746695335220565;1.0551295431756007;9.997048324085975;-0.8335069618671515;-0.015562964767682277;-0.015563024421228535;2.4033139470615147e-08;0.0147455935505833;0.0147444980417331
73.10607;1.0559527794054386;4.646406443945838e-07;3.72308977879265e-07;-0.015568585659360904;-0.014746695766936387;1.055129697080249;9.997063325681628;-0.833506961443681;-0.015562965608981943;-0.01556302511194964;2.4552879644558724e-08;0.014745542668608962;0.014744435816803828
73.11607;1.0559517749799248;4.6528528706418065e-07;3.7181243504198926e-07;-0.015568584886323294;-0.014746696215588818;1.0551298624167926;9.997078400645288;-0.8335069610157582;-0.015562966483938932;-0.015563025800057011;2.506895287030054e-08;0.014745492335071917;0.014744372647083817
73.12607;1.0559507521493892;4.659391867819289e-07;3.7134592111699433e-07;-0.015568584114323809;-0.014746696681063801;1.0551300489078552;9.997093596312677;-0.8335069605832467;-0.015562967392996112;-0.015563026482545823;2.5579442544613014e-08;0.01474544274315578;0.014744308570473505
73.13607;1.0559497189308247;4.666025957009202e-07;3.7091098870397434e-07;-0.01556858334433983;-0.014746697163703575;1.0551302678009145;9.997108943651648;-0.8335069601455498;-0.015562968336169207;-0.015563027156072608;2.6082895693229802e-08;0.014745394036353823;0.014744243639603164
73.14607;1.0559486832263385;4.672757709595764e-07;3.70509660831503e-07;-0.015568582577249234;-0.014746697664063628;1.0551305299053557;9.997124461313351;-0.8335069597024374;-0.015562969312601914;-0.015563027817193596;2.657820031394949e-08;0.014745346316665965;0.014744177902133341
73.15607;1.0559476522980151;4.67959249812238e-07;3.701443938067382e-07;-0.015568581813621668;-0.014746698182437961;1.055130844433043;9.997140156152;-0.8335069592549653;-0.015562970320461845;-0.015563028462935207;2.7064134595147315e-08;0.014745299652550446;0.014744111398889294
73.16607;1.0559466323004214;4.686541182195219e-07;3.698180471626382e-07;-0.015568581053650181;-0.014746698718794134;1.055131218627746;9.997156013209432;-0.8335069588053763;-0.015562971357261816;-0.015563029091252727;2.753926653778395e-08;0.014745254091611483;0.014744044176585697
73.17607;1.0559456284071342;4.6936181207893656e-07;3.6953361401943833e-07;-0.015568580297451862;-0.01474669927315481;1.0551316575144478;9.997171992296627;-0.8335069583560379;-0.015562972420289664;-0.015563029700879413;2.80022554054295e-08;0.014745209684657755;0.014743976297468717
73.18607;1.0559446453373211;4.700836329379487e-07;3.692937461043364e-07;-0.015568579545543134;-0.014746699845775774;1.055132163746843;9.997188043899872;-0.8335069579085642;-0.015562973506677293;-0.015563030290840623;2.845226366335129e-08;0.01474516649337006;0.014743907842841693
73.19607;1.055943687690764;4.7082023151298896e-07;3.691004824696349e-07;-0.015568578798782337;-0.014746700436985023;1.0551327380817068;9.99720413500431;-0.8335069574638957;-0.01556297461308513;-0.015563030860317408;2.8889080856016377e-08;0.014745124569457884;0.014743838916993292
73.20607;1.0559427598453235;4.7157137998821376e-07;3.6895520903465845e-07;-0.015568578057717537;-0.014746701047091183;1.0551333803267664;9.997220263730124;-0.8335069570228644;-0.015562975735813814;-0.015563031408729203;2.931279833788239e-08;0.014745083934038332;0.014743769651507945
73.21607;1.0559418658828614;4.7233639431445294e-07;3.688585308406905e-07;-0.015568577322192101;-0.014746701676459641;1.055134089645492;9.997236451504946;-0.8335069565864377;-0.015562976871410845;-0.015563031935747602;2.9723416012261375e-08;0.014745044575939463;0.014743700201155098
73.22607;1.055941010043726;4.7311488473464725e-07;3.688102461375933e-07;-0.01556857659167745;-0.014746702325566373;1.0551348648309455;9.997252728465005;-0.8335069561554959;-0.015562978016912532;-0.01556303244148295;3.012088730707393e-08;0.014745006462012995;0.014743630728975927
73.23607;1.0559401970007296;4.739069771275073e-07;3.688097976074992e-07;-0.01556857586595049;-0.014746702994914552;1.055135705367595;9.997269134264686;-0.8335069557305451;-0.015562979169717994;-0.015563032926684988;3.0505482968381245e-08;0.01474496954543047;0.014743561400670449
73.24607;1.055939431022858;4.747130025015051e-07;3.6885679536443635e-07;-0.015568575145445159;-0.014746703684801887;1.0551366121087584;9.997285723095018;-0.8335069553118064;-0.015562980327481454;-0.015563033392501771;3.08778270965403e-08;0.014744933765350698;0.014743492393062066
73.25607;1.055938714989925;4.755334063015532e-07;3.6895111352678725e-07;-0.01556857443104971;-0.01474670439512554;1.055137586915743;9.99730255890982;-0.833506954899571;-0.015562981487732603;-0.015563033840003872;3.123857900174768e-08;0.014744899052979332;0.014743423898783945
73.26607;1.0559380504962437;4.763688003138821e-07;3.690927361654279e-07;-0.015568573723829991;-0.014746705125471125;1.0551386321775698;9.997319710643259;-0.8335069544943725;-0.015562982647295838;-0.015563034270038106;3.158837748154232e-08;0.014744865348358442;0.014743356128480982
73.27607;1.0559374384580102;4.772196935990821e-07;3.69281632870127e-07;-0.015568573025059934;-0.014746705875352567;1.055139750752697;9.99733724661735;-0.8335069540968669;-0.015562983802315232;-0.01556303468340655;3.192807412286176e-08;0.014744832608548863;0.014743289307372525
73.28607;1.055936879712122;4.780862662797959e-07;3.69517738429238e-07;-0.015568572336197467;-0.014746706644092925;1.0551409459139798;9.997355228206544;-0.8335069537075684;-0.015562984949073946;-0.015563035081083487;3.225889475618654e-08;0.014744800810426449;0.01474322366140431
73.29607;1.055936375393933;4.789685396862269e-07;3.698010129026187e-07;-0.015568571658687321;-0.01474670743027578;1.055142220875574;9.997373715767521;-0.8335069533265199;-0.01556298608470519;-0.015563035464526632;3.258257972913665e-08;0.01474476995734048;0.01474315941006722
73.30607;1.0559359266774142;4.79866545240194e-07;3.701315034557372e-07;-0.015568570994127826;-0.014746708231439627;1.0551435780221305;9.997392780312358;-0.8335069529531175;-0.015562987207121685;-0.01556303583596256;3.2901492806446585e-08;0.014744740075268997;0.014743096763313765
73.31607;1.0559355346391464;4.807801500602797e-07;3.7050933211195204e-07;-0.015568570344616846;-0.014746709044331377;1.0551450183834579;9.997412502587622;-0.8335069525864086;-0.015562988314628112;-0.015563036198252144;3.3218439062512684e-08;0.01474471120039004;0.014743035911573539
73.32607;1.0559352002576388;4.817088118525742e-07;3.7093459526385076e-07;-0.015568569712644722;-0.014746709865329345;1.0551465414705297;9.997432959846964;-0.8335069522256029;-0.01556298940584127;-0.015563036554357838;3.353624343890893e-08;0.014744683374894879;0.01474297701978707
73.33607;1.0559349235792117;4.826516425812355e-07;3.714071775219595e-07;-0.015568569100780985;-0.014746710690916022;1.0551481450152982;9.997454211034182;-0.8335069518701421;-0.015562990479820337;-0.015563036906807914;3.3857355197833294e-08;0.014744656641575473;0.014742920225064963
73.34607;1.055934702775033;4.836075667139716e-07;3.719263884343853e-07;-0.015568568511604817;-0.014746711518098489;1.0551498246821973;9.997476284148002;-0.8335069515194365;-0.015562991536118724;-0.015563037257556945;3.4183583776724944e-08;0.014744631031014605;0.014742865634090007
73.35607;1.0559345341900905;4.845751222107622e-07;3.724905952612764e-07;-0.01556856794777525;-0.014746712344363852;1.055151574788814;9.997499173567592;-0.833506951172862;-0.01556299257460035;-0.015563037608306688;3.4516040844778896e-08;0.014744606561949527;0.01474281333108296
73.36607;1.055934413571225;4.855520801262479e-07;3.730973282870299e-07;-0.015568567411941948;-0.014746713167383924;1.05515338989395;9.997522854068151;-0.8335069508300266;-0.015562993595021177;-0.015563037960806717;3.4855170689982145e-08;0.014744583258054111;0.014742763390037017
73.37607;1.055934337587307;4.865354466209077e-07;3.7374375644354677e-07;-0.015568566906579791;-0.014746713985063425;1.0551552649196525;9.997547294285413;-0.8335069504909177;-0.01556299459678047;-0.015563038316711872;3.520059081953373e-08;0.014744561160252231;0.014742715880382201
73.38607;1.0559343037787554;4.875219491157034e-07;3.7442701594322754e-07;-0.01556856643405235;-0.014746714795797936;1.0551571939148658;9.9975724574341;-0.8335069501557733;-0.015562995579025993;-0.015563038677320945;3.555096891700371e-08;0.01474454031774633;0.014742670868367107
73.39607;1.055934309048551;4.885085842674969e-07;3.751443754908077e-07;-0.015568565996679462;-0.014746715598612825;1.0551591702671566;9.99759830153665;-0.8335069498248309;-0.015562996540818205;-0.015563039043652539;3.590428805436203e-08;0.014744520769915693;0.014742628408180624
73.40607;1.0559343489448063;4.894929386430465e-07;3.758933158848378e-07;-0.01556856559645319;-0.014746716393054658;1.055161187745748;9.997624781163264;-0.8335069494983183;-0.015562997481225077;-0.015563039416808158;3.625823671598682e-08;0.014744502549729614;0.014742588528904166
73.41607;1.0559344187790294;4.904733261207492e-07;3.766713673204388e-07;-0.015568565234727196;-0.014746717178812329;1.0551632404966838;9.997651846580164;-0.8335069491767673;-0.015562998399321272;-0.015563039798298135;3.6610272512821045e-08;0.014744485700782373;0.014742551239518186
73.42607;1.05593451509569;4.914488798337908e-07;3.77475857916801e-07;-0.015568564912379894;-0.01474671795547318;1.0551653233591867;9.997679444817148;-0.8335069488611837;-0.015562999293901463;-0.015563040189954691;3.6957336593435325e-08;0.014744470278750098;0.014742516550635965
73.43607;1.0559346350094916;4.92419482408077e-07;3.783039046617701e-07;-0.015568564630294594;-0.014746718722569281;1.0551674326425857;9.997707522490735;-0.8335069485528979;-0.01556300016326679;-0.01556304059341035;3.729567885651707e-08;0.014744456341306028;0.014742484492481727
73.44607;1.0559347739179306;4.933852514182941e-07;3.7915259024503067e-07;-0.015568564389604493;-0.014746719479532737;1.0551695653386612;9.997736033393954;-0.8335069482534069;-0.015563001005645467;-0.01556304100966429;3.762116490483008e-08;0.014744443936385701;0.014742455119956591
73.45607;1.0559349248923804;4.943459068322747e-07;3.800189904588135e-07;-0.015568564191699968;-0.014746720225564083;1.0551717176176654;9.997764950243377;-0.8335069479642564;-0.015563001819799326;-0.015563041439039067;3.7929671336676076e-08;0.014744433085142233;0.014742428511724942
73.46607;1.05593508035043;4.95300531844561e-07;3.8090005038674974e-07;-0.01556856403814852;-0.01474672095967696;1.05517388445949;9.997794266862503;-0.8335069476868934;-0.015563002605208912;-0.015563041881211704;3.8217130629421196e-08;0.014744423770377673;0.014742404764167792
73.47607;1.0559352337714032;4.962477700306277e-07;3.817925227564827e-07;-0.015568563930344911;-0.014746721680870866;1.0551760601873756;9.99782399047061;-0.8335069474226099;-0.015563003362012174;-0.015563042335266215;3.847959944160671e-08;0.014744415934770511;0.014742383973399434
73.48607;1.0559353800884146;4.971862343609433e-07;3.826928246692593e-07;-0.015568563869062699;-0.014746722388220947;1.0551782391791167;9.997854131699437;-0.8335069471727148;-0.015563004090921527;-0.015563042800060307;3.8713538364968534e-08;0.0147444094756858;0.014742366217737207
73.49607;1.0559355153951593;4.981145762052519e-07;3.8359674936723636e-07;-0.01556856385434499;-0.01474672308067916;1.0551804164528036;9.997884694643648;-0.8335069469387669;-0.015563004793027992;-0.01556304327461786;3.891602054007261e-08;0.014744404246383859;0.014742351553349454
73.50607;1.055935637477651;4.99031019528596e-07;3.844994626152014e-07;-0.01556856388580096;-0.01474672375675981;1.0551825883740906;9.997915678853458;-0.8335069467224584;-0.015563005469428935;-0.015563043758139541;3.908493232366923e-08;0.014744400075966306;0.014742340019337384
73.51607;1.0559357466951371;4.99932951716407e-07;3.853960007533684e-07;-0.015568563962923452;-0.014746724414639475;1.055184752889765;9.997947094090797;-0.8335069465251483;-0.015563006120826962;-0.015563044249838166;3.921902298104828e-08;0.014744396789954246;0.014742331657624242
73.52607;1.0559358454359546;5.008170632260116e-07;3.8628183093730946e-07;-0.015568564085171281;-0.01474672505238583;1.05518690838223;9.997978972924654;-0.8335069463476309;-0.015563006747226875;-0.015563044749017851;3.931746428781396e-08;0.014744394223009431;0.01474232653863489
73.53607;1.055935936847691;5.016799021482809e-07;3.8715308539948566e-07;-0.015568564252011734;-0.014746725667769314;1.0551890523837364;9.998011377735297;-0.8335069461903665;-0.015563007347824294;-0.015563045255343225;3.937933242709103e-08;0.014744392236095655;0.014742324762833227
73.54607;1.055936024599339;5.025183608436061e-07;3.8800668459919246e-07;-0.015568564462875838;-0.014746726258092532;1.05519118120847;9.998044394004097;-0.8335069460536682;-0.015563007921246206;-0.015563045768856929;3.9403510575036284e-08;0.014744390730515226;0.014742326438917023
73.55607;1.0559361132495206;5.033299553512055e-07;3.888405320979084e-07;-0.015568564716924789;-0.014746726820265833;1.055193290373355;9.998078101656272;-0.8335069459375826;-0.015563008465922472;-0.01556304628981453;3.938865711335778e-08;0.014744389647516582;0.014742331662075983
73.56607;1.0559362081183659;5.041130725873493e-07;3.896535183150561e-07;-0.015568565013056245;-0.014746727350765243;1.055195375541611;9.99811254765356;-0.8335069458417314;-0.015563008980381036;-0.015563046818753234;3.933289839901214e-08;0.014744388960958907;0.014742340505287587
73.57607;1.055936314713142;5.048670228390712e-07;3.90445174728587e-07;-0.015568565350095204;-0.014746727845708544;1.0551974326184026;9.998147745298859;-0.8335069457652394;-0.015563009463549781;-0.015563047356516573;3.923364933196403e-08;0.014744388660827008;0.014742353020136779
73.58607;1.0559364383718286;5.055917860144197e-07;3.9121515244579367e-07;-0.015568565726687383;-0.014746728301272508;1.0551994569538;9.99818369050461;-0.8335069457068446;-0.015563009914752597;-0.015563047903950189;3.9087788008572375e-08;0.01474438872777361;0.01474236923259159
73.59607;1.055936584216418;5.062877329764399e-07;3.9196283996225113e-07;-0.01556856614116303;-0.014746728714106072;1.0552014431501342;9.998220369925027;-0.8335069456652633;-0.01556301033320201;-0.015563048461632279;3.889202820412648e-08;0.01474438912169855;0.014742389134978152
73.60607;1.0559367565950681;5.06955470498125e-07;3.926873882928998e-07;-0.015568566591623112;-0.014746729081596752;1.0552033853105371;9.998257755585282;-0.8335069456394741;-0.015563010717588864;-0.015563049029763415;3.864352533689296e-08;0.014744389795623656;0.014742412683337916
73.61607;1.0559369586559741;5.075957624655388e-07;3.9338796139537065e-07;-0.015568567075880656;-0.014746729401962541;1.0552052775584417;9.998295799371904;-0.8335069456286318;-0.01556301106624979;-0.015563049608116605;3.834039483751204e-08;0.014744390711820952;0.014742439796062932
73.62607;1.055937193723505;5.082095922472457e-07;3.940637490615544e-07;-0.015568567591191018;-0.014746729674075483;1.0552071150160884;9.998334436761251;-0.8335069456318673;-0.015563011377708273;-0.015563050196239681;3.7981666155864744e-08;0.014744391836988618;0.01474247035661516
73.63607;1.0559374672208215;5.087984142245683e-07;3.9471378534324717e-07;-0.01556856813410782;-0.014746729897055685;1.0552088942054036;9.99837359553728;-0.8335069456480221;-0.015563011651227018;-0.0155630507939341;3.756705856240166e-08;0.014744393131180611;0.014742504230324666
73.64607;1.0559377865480726;5.093643106492982e-07;3.953369772798253e-07;-0.015568568700616523;-0.014746730069894904;1.0552106130042354;9.998413200499602;-0.8335069456752634;-0.01556301188706116;-0.01556305140158876;3.709703762674207e-08;0.014744394548422395;0.014742541283223626
73.65607;1.0559381593186523;5.099097535374639e-07;3.959323868889888e-07;-0.015568569286426175;-0.014746730191565624;1.05521227120915;9.99845317391458;-0.8335069457110912;-0.01556301208613835;-0.015563052020057122;3.657293541906803e-08;0.014744396034530764;0.01474258138055468
73.66607;1.0559385923306572;5.104371170709389e-07;3.9649945536554487e-07;-0.015568569887166765;-0.014746730261554682;1.055213870983685;9.998493432789424;-0.8335069457527107;-0.015563012249436074;-0.01556305265017988;3.59969495378278e-08;0.014744397517645273;0.014742624380113699
73.67607;1.0559390915937121;5.109483573805833e-07;3.970378837366631e-07;-0.015568570498440315;-0.014746730279998342;1.0552154167467305;9.99853388280863;-0.8335069457971261;-0.01556301237768417;-0.01556305329217077;3.537203730812689e-08;0.014744398910732459;0.014742670148224652
73.68607;1.055939661792298;5.11445203957719e-07;3.97547300423332e-07;-0.0155685711158971;-0.014746730247280569;1.055216915172889;9.998574421348067;-0.8335069458411168;-0.01556301247142227;-0.015563053945046146;3.4701775348159274e-08;0.0147444001292519;0.014742718582852478
73.69607;1.0559403053941498;5.119296203784257e-07;3.980271479578134e-07;-0.015568571735345583;-0.014746730163967119;1.0552183751289812;9.998614952867067;-0.8335069458814692;-0.015563012530938647;-0.0155630546064627;3.3990232357297426e-08;0.014744401108941667;0.01474276962221753
73.70607;1.0559410229917685;5.124038934999903e-07;3.9847684502773074e-07;-0.015568572352866607;-0.014746730031254247;1.0552198076638806;9.998655396950117;-0.8335069459151789;-0.015563012555873596;-0.015563055273240275;3.324173642633806e-08;0.014744401811878199;0.014742823239548328
73.71607;1.0559418145258892;5.128704288063438e-07;3.988958850043489e-07;-0.015568572965055219;-0.014746729851155571;1.0552212262568152;9.998695682110807;-0.8335069459393789;-0.015563012544927037;-0.015563055942138972;3.2460426895497444e-08;0.014744402221027623;0.01474287942482299
73.72607;1.0559426799638687;5.133317719315078e-07;3.9928371560361144e-07;-0.015568573569446223;-0.014746729626222671;1.0552226458607157;9.998735736138384;-0.8335069459512834;-0.015563012496217164;-0.015563056610180493;3.164971633837882e-08;0.01474440233537149;0.014742938166585584
73.73607;1.0559436194383078;5.137907977152149e-07;3.9963971888956865e-07;-0.015568574164955813;-0.014746729359300326;1.0552240799475812;9.998775477688145;-0.8335069459484238;-0.015563012408063778;-0.015563057274404558;3.081218359697019e-08;0.014744402171287774;0.01474299944841607
73.74607;1.05594463325872;5.142506125350078e-07;3.9996351535140865e-07;-0.01556857475201573;-0.01474672905362046;1.0552255377702524;9.998814813884776;-0.8335069459289141;-0.01556301227962313;-0.015563057931738504;2.9950144533925405e-08;0.014744401758734394;0.014743063249691726
73.75607;1.0559457215864965;5.147141853979556e-07;4.002551582395607e-07;-0.01556857533223065;-0.014746728712972184;1.055227024278434;9.998853648815427;-0.8335069458913992;-0.01556301211123104;-0.015563058579419618;2.906613833633791e-08;0.01474440113026903;0.014743129539668042
73.76607;1.055946883819022;5.15184322183117e-07;4.0051481677428047e-07;-0.015568575907737785;-0.014746728341498845;1.0552285417012186;9.998891898390683;-0.8335069458348272;-0.015563011904348348;-0.015563059215371492;2.8162669024825962e-08;0.014744400322509522;0.014743198265498378
73.77607;1.0559481178593368;5.156638512763077e-07;4.0074223070936274e-07;-0.015568576480751746;-0.014746727943323884;1.0552300904212295;9.998929501962024;-0.8335069457583735;-0.015563011661056884;-0.015563059837939687;2.724171120754283e-08;0.014744399389386665;0.014743269338342167
73.78607;1.0559494199068553;5.161553237012828e-07;4.0093659531902477e-07;-0.015568577053591444;-0.01474672752251209;1.055231669219335;9.998966418750971;-0.8335069456615735;-0.015563011383455085;-0.01556306044530748;2.6304619153837158e-08;0.014744398399538679;0.014743342634897016
73.79607;1.0559507850793899;5.16660592050386e-07;4.0109707026164993e-07;-0.015568577628677775;-0.014746727083205315;1.0552332761167782;9.999002609892955;-0.8335069455444237;-0.015563011073300874;-0.015563061035312286;2.535243591981144e-08;0.014744397426719433;0.014743418025629708
73.80607;1.0559522081188442;5.171808628731278e-07;4.012232064274333e-07;-0.015568578208028542;-0.014746726629470519;1.0552349093493496;9.999038025140926;-0.8335069454072099;-0.015563010732021076;-0.015563061605986209;2.4386395397053197e-08;0.014744396563519656;0.014743495398393189
73.81607;1.0559536843403792;5.177169657116915e-07;4.013147978374238e-07;-0.015568578792762645;-0.01474672616497623;1.055236567045521;9.999072608267271;-0.8335069452501338;-0.015563010360898591;-0.015563062156242202;2.3408244648184907e-08;0.014744395922913746;0.014743574646147393
73.82607;1.0559552102936804;5.182694589260608e-07;4.0137167220950214e-07;-0.015568579383010928;-0.014746725692902354;1.0552382460385255;9.99910631498528;-0.8335069450732729;-0.015563009961102325;-0.01556306268587049;2.2420151676911647e-08;0.014744395591193126;0.014743655643379731
73.83607;1.0559567826366547;5.188385004513944e-07;4.013938385592586e-07;-0.015568579978036262;-0.01474672521599904;1.0552399419848777;9.999139120326209;-0.8335069448770719;-0.015563009533625619;-0.01556306319498661;2.1424487487237763e-08;0.01474439559405555;0.014743738238783595
73.84607;1.0559583969907278;5.194235942916364e-07;4.0138170733468824e-07;-0.015568580576588135;-0.014746724736600979;1.05524165111629;9.999171008053441;-0.8335069446626633;-0.01556300907938849;-0.015563063683726229;2.042366887710579e-08;0.01474439592536471;0.014743822252266192
73.85607;1.055960048802229;5.200235674187368e-07;4.0133607448244807e-07;-0.01556858117739524;-0.014746724256749824;1.0552433716840068;9.999201965744966;-0.8335069444316849;-0.01556300859932727;-0.015563064152294716;1.9419860486171755e-08;0.014744396592447353;0.01474390747192788
73.86607;1.0559617342633334;5.206369523049751e-07;4.012578997584147e-07;-0.0155685817794204;-0.014746723778538265;1.0552451038127864;9.999231994738603;-0.8335069441860826;-0.015563008094257364;-0.01556306460094323;1.841465664030364e-08;0.014744397625279473;0.014743993668795016
73.87607;1.0559634497537607;5.212623566446135e-07;4.0114816360329315e-07;-0.015568582381817618;-0.014746723304371597;1.055246848343059;9.999261118095559;-0.8335069439279492;-0.015563007564752306;-0.015563065029679274;1.7409124551340648e-08;0.014744399049893359;0.01474408062237136
73.88607;1.0559651912745476;5.218986073508301e-07;4.0100794091282216e-07;-0.01556858298384055;-0.014746722836792845;1.0552486059105888;9.999289378677867;-0.8335069436590155;-0.015563007011357816;-0.015563065437940029;1.6404042458234534e-08;0.014744400866160455;0.014744168125768667
73.89607;1.055966955044674;5.225448380939679e-07;4.008385759358747e-07;-0.015568583585050297;-0.014746722378017113;1.0552503766657524;9.999316829040666;-0.8335069433800858;-0.015563006435023521;-0.015563065824591188;1.5399942249168294e-08;0.014744403061332892;0.014744255975721907
73.90607;1.055968738189686;5.232003911421839e-07;4.006418693145141e-07;-0.015568584185540116;-0.014746721929566673;1.0552521602804716;9.99934352290648;-0.8335069430910867;-0.015563005837215012;-0.015563066188180208;1.4396920179952829e-08;0.014744405637495257;0.014744343976041204
73.91607;1.0559705376678772;5.238644344824194e-07;4.004201269911542e-07;-0.015568584785612986;-0.014746721492141813;1.0552539556543246;9.999369514644382;-0.8335069427916241;-0.015563005219526076;-0.015563066527072865;1.3394509377877653e-08;0.01474440861472605;0.01474443194600123
73.92607;1.0559723478366623;5.245356085471036e-07;4.001760147973834e-07;-0.015568585385394143;-0.01474672106562146;1.0552557602462052;9.999394852290175;-0.8335069424815178;-0.015563004583350623;-0.015563066839642078;1.2391922940203353e-08;0.01474441201300306;0.014744519717250153
73.93607;1.055974159270044;5.252119631428697e-07;3.999124181604236e-07;-0.015568585985059029;-0.014746720649093664;1.05525756985903;9.999419568685763;-0.8335069421610293;-0.015563003929997168;-0.015563067124655309;1.1388506446783608e-08;0.01474441584138324;0.014744607127910961
73.94607;1.055975959304845;5.258911475877262e-07;3.996323251587151e-07;-0.01556858658536293;-0.014746720241054539;1.0552593791438913;9.999443688808942;-0.8335069418308785;-0.015563003260904889;-0.015563067381291954;1.0384137308272312e-08;0.01474442010695074;0.014744694019473932
73.95607;1.0559777330122353;5.265708719434273e-07;3.993384295069794e-07;-0.015568587187993624;-0.014746719839900956;1.0552611824331362;9.999467236693109;-0.8335069414922678;-0.015563002577510143;-0.015563067608708675;9.379479220596135e-09;0.014744424829086214;0.014744780239434426
73.96607;1.0559794647892142;5.272494936450981e-07;3.9903267159226285e-07;-0.015568587795581042;-0.014746719444352895;1.0552629749304472;9.99949022720223;-0.8335069411468189;-0.015563001880890855;-0.015563067805779386;8.375988832056857e-09;0.014744430036359434;0.014744865655412682
73.97607;1.0559811398161427;5.279261546669735e-07;3.987164246020962e-07;-0.015568588411240302;-0.014746719053420718;1.055264753483875;9.999512663294094;-0.8335069407963889;-0.015563001171650954;-0.015563067971176008;7.375718218590473e-09;0.014744435749989026;0.014744950171348886
73.98607;1.055982743790757;5.28600339878041e-07;3.98391107682472e-07;-0.015568589037897514;-0.014746718666123908;1.055266515927106;9.999534552217007;-0.8335069404430877;-0.015563000450178941;-0.015563068103742647;6.380957399948728e-09;0.01474444197818314;0.014745033733182044
73.99607;1.0559842624580718;5.292713886267634e-07;3.9805855331983334e-07;-0.01556858967778851;-0.01474671828130576;1.0552682602842707;9.999555919831295;-0.8335069400894533;-0.015562999717038636;-0.01556306820296845;5.393772203808498e-09;0.014744448722859755;0.014745116321325587
74.00607;1.0559856825651428;5.299382447952662e-07;3.9772107313088927e-07;-0.015568590332279093;-0.014746717897855435;1.0552699848250915;9.999576802327258;-0.8335069397383851;-0.01556299897321936;-0.015563068269060556;4.4157400420243555e-09;0.014744455983151404;0.014745197934420315
74.01607;1.0559869925332912;5.30599408944488e-07;3.9738127979422437e-07;-0.015568591002150176;-0.014746717515169793;1.0552716877971697;9.999597225653002;-0.8335069393929008;-0.015562998219919473;-0.015563068302673769;3.4480697352679195e-09;0.014744463755351139;0.014745278573816186
74.02607;1.0559881813702596;5.312530334892909e-07;3.9704183896091013e-07;-0.015568591688378139;-0.014746717133058423;1.055273367129139;9.999617192071971;-0.8335069390560906;-0.015562997458030171;-0.01556306830471606;2.4918300113107495e-09;0.014744472032409667;0.01474535823998005
74.03607;1.0559892373305737;5.318970840676982e-07;3.9670533910620765e-07;-0.015568592392820957;-0.014746716751147849;1.0552750210896755;9.99963667723915;-0.8335069387311091;-0.015562996688186722;-0.015563068276371786;1.548027034951352e-09;0.01474448080019788;0.014745436941746435
74.04607;1.055990148419077;5.325296023626401e-07;3.963741931825388e-07;-0.015568593118010456;-0.014746716368696669;1.0552766490694874;9.999655637705029;-0.8335069384207966;-0.015562995911334048;-0.015563068219066827;6.175418583772746e-10;0.014744490038564904;0.014745514690333214
74.05607;1.0559909039670141;5.331489385438937e-07;3.960505698972615e-07;-0.015568593866309892;-0.014746715984928114;1.0552782520582014;9.999674024686666;-0.8335069381270661;-0.015562995128831634;-0.015563068134247963;-2.9898659633609816e-10;0.014744499731845839;0.014745591466417522
74.06607;1.05599149503219;5.337535908759908e-07;3.9573633486148366e-07;-0.01556859463940532;-0.014746715599332836;1.0552798324636834;9.999691787705038;-0.8335069378507499;-0.015562994341863964;-0.01556306802341685;-1.2011700502866972e-09;0.014744509875303442;0.014745667198767185
74.07607;1.055991914049536;5.343417315323329e-07;3.9543298694937143e-07;-0.015568595438332873;-0.014746715211582183;1.055281393080174;9.999708874660453;-0.8335069375922143;-0.01556299355077669;-0.015563067888487566;-2.0887240684446096e-09;0.014744520472733138;0.01474574177551197
74.08607;1.0559921553398337;5.349109228974485e-07;3.951416856203545e-07;-0.015568596263739536;-0.014746714821012565;1.0552829372054504;9.999725247503925;-0.8335069373518809;-0.015562992755026634;-0.015563067731971922;-2.9611517868482675e-09;0.01474453153254869;0.014745815065360364
74.09607;1.0559922162980644;5.354583088658061e-07;3.948634767443848e-07;-0.015568597116132819;-0.01474671442605689;1.055284470194012;9.999740893554039;-0.8335069371300028;-0.015562991953765482;-0.01556306755676885;-3.817347511615654e-09;0.01474454306584249;0.014745886932414947
74.10607;1.055992098031495;5.359811175860604e-07;3.9459954823211043e-07;-0.015568597995995678;-0.014746714024189122;1.0552859999486248;9.99975581340836;-0.8335069369261692;-0.015562991146459699;-0.015563067365736672;-4.655582778754206e-09;0.014744555089462017;0.014745957245428256
74.11607;1.055991804023624;5.364769468789658e-07;3.9435112694072463e-07;-0.015568598903797966;-0.01474671361245914;1.0552875356060203;9.999770008356164;-0.8335069367392443;-0.015562990333176041;-0.015563067161406503;-5.473958234299042e-09;0.014744567624138382;0.014746025880692924
74.12607;1.055991337691228;5.369436288571568e-07;3.941192926492102e-07;-0.015568599839781169;-0.014746713188103798;1.0552890860564874;9.999783481898504;-0.8335069365678679;-0.01556298951455451;-0.015563066946001779;-6.270852342104839e-09;0.014744580675379221;0.014746092727303298
74.13607;1.0559907017020191;5.37379165084968e-07;3.9390498727239403e-07;-0.015568600803576521;-0.014746712748875289;1.0552906595095903;9.999796241451742;-0.833506936410985;-0.015562988691712121;-0.0155630667215046;-7.045040116755496e-09;0.014744594217290477;0.014746157699915441
