time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
74.14607;1.0559898990562353;5.377819421480497e-07;3.937088633500475e-07;-0.015568601794160955;-0.014746712293109919;1.0552922632473254;9.999808292660486;-0.8335069362679751;-0.015562987866252913;-0.01556306648949976;-7.795442190865977e-09;0.014744608201696801;0.014746220744326407
74.15607;1.0559889340481197;5.381508085012716e-07;3.935311710838778e-07;-0.01556860281027227;-0.01474671181967317;1.0552939031936395;9.999819630187163;-0.8335069361385252;-0.015562987040350588;-0.015563066251017605;-8.520948457593152e-09;0.014744622566373235;0.014746281840208318
74.16607;1.055987812629137;5.38484782379415e-07;3.9337211124383994e-07;-0.01556860385067398;-0.01474671132789128;1.0552955843127516;9.99983023373365;-0.8335069360224309;-0.015562986216704856;-0.015563066006736051;-9.22050895244972e-09;0.014744637218483155;0.014746341013446714
74.17607;1.0559865421743282;5.38782798960236e-07;3.932322894772502e-07;-0.015568604914064216;-0.01474671081736271;1.0552973112977808;9.999840077316835;-0.8335069359194747;-0.015562985398235963;-0.015563065757272114;-9.892970144222131e-09;0.014744652030986079;0.014746398337944071
74.18607;1.0559851307110204;5.390438956142428e-07;3.9311283796204676e-07;-0.015568605999212799;-0.01474671028777242;1.0552990885883302;9.999849139291337;-0.8335069358296365;-0.015562984587580347;-0.015563065503218385;-1.0536796143696021e-08;0.014744666875988612;0.014746453907678547
74.19607;1.0559835863347966;5.39267333252766e-07;3.9301521804534964e-07;-0.015568607105273519;-0.014746709739058608;1.0553009199579866;9.999857403297531;-0.8335069357534438;-0.015562983786607405;-0.01556306524515111;-1.1150286129663804e-08;0.0147446816534047;0.01474650780083988
74.20607;1.055981917423278;5.394522339688311e-07;3.9294084629523976e-07;-0.01556860823161959;-0.01474670917173267;1.055302807825217;9.999864865822813;-0.8335069356918096;-0.015562982996245785;-0.015563064983692539;-1.173211556038781e-08;0.014744696285557827;0.01474656007059331
74.21607;1.0559801333284453;5.395973380678309e-07;3.928907913692176e-07;-0.015568609377412416;-0.014746708586845354;1.055304752986044;9.999871552144864;-0.8335069356453518;-0.015562982216738226;-0.015563064719506981;-1.2281648507279448e-08;0.014744710698023964;0.014746610754972739
74.22607;1.055978244838679;5.397011570050078e-07;3.928657367687707e-07;-0.015568610541402832;-0.014746707985497296;1.055306755646364;9.999877522470944;-0.8335069356139599;-0.01556298144822064;-0.015563064453320879;-1.2798998588550137e-08;0.014744724807918174;0.014746659874310505
74.23607;1.0559762639892618;5.39762200775629e-07;3.928660809398738e-07;-0.01556861172186572;-0.014746707368374164;1.0553088167916178;9.99988286336411;-0.8335069355970185;-0.015562980691239398;-0.015563064185957666;-1.3285096132667947e-08;0.014744738526836582;0.014746707426571148
74.24607;1.0559742032081514;5.39779269530073e-07;3.9289194026978827e-07;-0.015568612916645358;-0.014746706735745718;1.0553109387801194;9.999887672008407;-0.833506935594125;-0.015562979946824885;-0.015563063918268125;-1.3741534101517518e-08;0.014744751775834347;0.014746753407030225
74.25607;1.0559720739263052;5.39751644760034e-07;3.929431354510511e-07;-0.01556861412342084;-0.014746706087753783;1.055313125044616;9.999892041795741;-0.8335069356057442;-0.01556297921630428;-0.015563063651039932;-1.4169975896658493e-08;0.01474476449388139;0.014746797833675067
74.26607;1.055969885050368;5.396790106972947e-07;3.9301929105982533e-07;-0.015568615339899162;-0.014746705424757195;1.0553153786113347;9.999896054165914;-0.8335069356331793;-0.015562978501193281;-0.015563063385091447;-1.4571648621304682e-08;0.01474477663871921;0.014746840753610341
74.27607;1.0559676422557196;5.395613971913629e-07;3.931199841493995e-07;-0.015568616563869507;-0.014746704747499749;1.0553177005964618;9.99989977899224;-0.8335069356780447;-0.015562977803064773;-0.015563063121542013;-1.4947468503477927e-08;0.014744788187114425;0.014746882238409895
74.28607;1.0559653483403482;5.393991279659512e-07;3.932448478992639e-07;-0.015568617793388029;-0.01474670405689167;1.0553200904541697;9.999903279751747;-0.8335069357419773;-0.015562977123255323;-0.015563062861936467;-1.5298504648193208e-08;0.014744799121848421;0.01474692237762137
74.29607;1.055963003912291;5.391926526530906e-07;3.93393404294168e-07;-0.015568619026925369;-0.014746703353870292;1.0553225468690774;9.999906610529079;-0.833506935826737;-0.015562976462652138;-0.015563062607966166;-1.5626176122627667e-08;0.014744809413441909;0.014746961266221213
74.30607;1.0559606087709028;5.389425218783974e-07;3.9356481808695094e-07;-0.015568620263247322;-0.014746702639564164;1.0553250675620336;9.999909809377963;-0.8335069359341831;-0.015562975821746663;-0.01556306236102464;-1.593207887431491e-08;0.014744819014781356;0.014746998983811628
74.31607;1.0559581642465978;5.386494769098787e-07;3.937579306866556e-07;-0.015568621501298322;-0.014746701915364561;1.0553276483527496;9.999912904128301;-0.8335069360659736;-0.015562975200796691;-0.015563062122047989;-1.6217760009096872e-08;0.014744827866698177;0.014747035575248235
74.32607;1.0559556741877407;5.383143277653066e-07;3.93971371813482e-07;-0.015568622740321532;-0.014746701182727763;1.055330282670562;9.999915920165328;-0.8335069362233303;-0.01556297459995463;-0.015563061891550873;-1.6484546765400682e-08;0.014744835914098964;0.014747071047281115
74.33607;1.0559531433805094;5.379376457934082e-07;3.942038545708026e-07;-0.015568623979992015;-0.01474670044278152;1.055332962513069;9.999918876101733;-0.8335069364069755;-0.015562974019326992;-0.015563061669544683;-1.6733247459781935e-08;0.01474484312569213;0.014747105389458982
74.34607;1.0559505760436843;5.375195302010648e-07;3.9445468848248506e-07;-0.015568625220276229;-0.014746699696054636;1.0553356802526683;9.99992177906521;-0.8335069366171338;-0.015562973458893506;-0.01556306145540011;-1.69640116893006e-08;0.014744849498398644;0.014747138609320077
74.35607;1.0559479760977188;5.370595333980756e-07;3.947237739509269e-07;-0.015568626461161004;-0.014746698942603284;1.0553384298391741;9.999924630441475;-0.8335069368536817;-0.01556297291838761;-0.015563061247806338;-1.717681318077108e-08;0.014744855045612966;0.01474717075230165
74.36607;1.0559453475605878;5.365568512216819e-07;3.950110009052367e-07;-0.015568627702609304;-0.014746698182412036;1.0553412072200452;9.999927429462907;-0.833506937116412;-0.015562972397310504;-0.015563061044773577;-1.7372306208013765e-08;0.014744859788956743;0.014747201892679501
74.37607;1.0559426936930467;5.360108071771778e-07;3.9531587255391347e-07;-0.015568628944715725;-0.01474669741561944;1.0553440103276233;9.999930164942178;-0.8335069374050939;-0.015562971895098114;-0.015563060843631411;-1.7552384198574226e-08;0.014744863760348616;0.014747232108550733
74.38607;1.0559400158097438;5.354212482501409e-07;3.9563770086268255e-07;-0.015568630187765014;-0.014746696642326534;1.0553468390425158;9.999932810765616;-0.8335069377193797;-0.015562971411428109;-0.015563060641228647;-1.772007587521766e-08;0.014744867000126137;0.014747261457161414
74.39607;1.055937313613288;5.347885117066356e-07;3.9597596185891363e-07;-0.015568631432125297;-0.014746695862486428;1.0553496950730359;9.999935336480885;-0.8335069380588566;-0.015562970946410426;-0.01556306043430638;-1.7878996780385863e-08;0.014744869543490767;0.014747289972982655
74.40607;1.055934587325772;5.341131244441918e-07;3.963304129269064e-07;-0.015568632677906922;-0.014746695076025811;1.0553525808332307;9.999937723144974;-0.833506938423008;-0.015562970500186138;-0.015563060219613331;-1.8032732681566627e-08;0.014744871405701392;0.014747317688523935
74.41607;1.055931839102725;5.333956906846289e-07;3.9670108884061495e-07;-0.01556863392457539;-0.014746694282778508;1.0553554974449249;9.999939974054296;-0.8335069388110026;-0.01556297007226197;-0.015563059993878118;-1.818435443657803e-08;0.014744872586264507;0.014747344639989014
74.42607;1.05592907159587;5.326370060849732e-07;3.9708829365170246e-07;-0.01556863517114314;-0.014746693482524742;1.0553584438301005;9.999942116673116;-0.8335069392218059;-0.015562969661406672;-0.015563059754115111;-1.8336305450875338e-08;0.014744873092788602;0.014747370854045183
74.43607;1.0559262858624712;5.31838013349251e-07;3.9749235709640566e-07;-0.015568636416806121;-0.014746692675502604;1.055361418197648;9.999944194617706;-0.83350693965464;-0.015562969266116201;-0.015563059498116694;-1.8490717793826406e-08;0.014744872954332014;0.014747396347227956
74.44607;1.0559234816777816;5.309996134865662e-07;3.9791326257084184e-07;-0.01556863766122878;-0.014746691862849475;1.055364420316207;9.99994625147163;-0.8335069401093107;-0.015562968885134034;-0.015563059224671766;-1.8649622267021982e-08;0.014744872213432464;0.014747421137621865
74.45607;1.055920659144888;5.301226260539745e-07;3.983506131399203e-07;-0.015568638904402937;-0.014746691046560822;1.0553674520569718;9.999948313232546;-0.8335069405863159;-0.015562968517669645;-0.015563058933473269;-1.881462066654233e-08;0.014744870912804514;0.014747445254168606
74.46607;1.0559178197763237;5.292079541749402e-07;3.988039168449188e-07;-0.015568640146432102;-0.014746690229307847;1.055370515461244;9.999950382831072;-0.8335069410868025;-0.015562968163152011;-0.015563058624945223;-1.8986478278079073e-08;0.014744869087436448;0.014747468738376977
74.47607;1.055914967215909;5.282568314935215e-07;3.9927280344487997e-07;-0.015568641387179965;-0.014746689414191825;1.0553736100609434;9.999952450912264;-0.8335069416123749;-0.015562967820880767;-0.01556305829998492;-1.9165123434865497e-08;0.014744866776483116;0.014747491638215269
74.48607;1.0559121071949527;5.272709653254599e-07;3.9975702621809144e-07;-0.01556864262581249;-0.014746688604133848;1.055376732546882;9.999954504438717;-0.8335069421649505;-0.015562967490152898;-0.015563057959661104;-1.9349778122134117e-08;0.014744864050817643;0.014747514010743099
74.49607;1.055909246340402;5.262525285369866e-07;4.0025630733831386e-07;-0.015568643860680326;-0.014746687801098515;1.0553798790590219;9.999956521939886;-0.8335069427467514;-0.015562967170629886;-0.01556305760517006;-1.9539082814579846e-08;0.01474486101637536;0.014747535933324285
74.50607;1.0559063909369586;5.252041129185049e-07;4.007702343845338e-07;-0.015568645089743772;-0.014746687005837778;1.0553830466898957;9.999958471462703;-0.8335069433602719;-0.01556296686231275;-0.015563057237909541;-1.9731469656508017e-08;0.014744857778237194;0.014747557500273213
74.51607;1.0559035464081066;5.24128543901588e-07;4.0129839536166446e-07;-0.015568646311103612;-0.014746686218392759;1.0553862327932433;9.999960322878026;-0.8335069440080194;-0.015562966565132435;-0.01556305685931324;-1.9925595619180174e-08;0.014744854401507156;0.014747578811366083
74.52607;1.0559007171705304;5.230285108049973e-07;4.0184046845416414e-07;-0.015568647523279553;-0.01474668543876188;1.0553894343495738;9.999962062436285;-0.8335069446921082;-0.01556296627862335;-0.015563056470683267;-2.012058706664766e-08;0.014744850904162877;0.014747599967504386
74.53607;1.0558979064437066;5.219064438907944e-07;4.02395860337168e-07;-0.015568648725212091;-0.014746684667096891;1.0553926484062646;9.999963695801338;-0.8335069454140375;-0.015562966001993696;-0.015563056073304691;-2.0316148402119944e-08;0.014744847283408621;0.01474762106442355
74.54607;1.055895115800991;5.20764832371111e-07;4.0296319802754145e-07;-0.0155686499160693;-0.014746683903429472;1.0553958723813428;9.99996524509322;-0.8335069461746748;-0.015562965734382843;-0.015563055668398749;-2.051235115525594e-08;0.014744843552753763;0.014747642185634867
74.55607;1.055892344446126;5.196065498958434e-07;4.0354045348961763e-07;-0.015568651095178578;-0.014746683147406896;1.0553991036581407;9.999966748620588;-0.8335069469743115;-0.015562965474759057;-0.01556305525675243;-2.0709149645312698e-08;0.014744839760207823;0.014747663406556845
74.56607;1.0558895889244588;5.184348478857074e-07;4.041257604272332e-07;-0.015568652262257666;-0.014746682398394308;1.055402339011992;9.999968257329215;-0.8335069478128124;-0.015562965221656563;-0.015563054838791031;-2.0906055350174875e-08;0.014744835983008266;0.014747684802445137
74.57607;1.0558868441077354;5.1725308348543e-07;4.047180152496313e-07;-0.015568653417702845;-0.014746681655640735;1.0554055744440873;9.999969826575937;-0.8335069486898017;-0.015562964973525809;-0.015563054415158976;-2.110203283054127e-08;0.014744832317331364;0.01474770645141082
74.58607;1.05588410453504;5.160644182789111e-07;4.0531675625697705e-07;-0.015568654562533361;-0.014746680918220526;1.0554088052005193;9.999971511681263;-0.8335069496047391;-0.015562964729385304;-0.015563053986770724;-2.1295528071558107e-08;0.014744828860697768;0.014747728434853433
74.59607;1.0558813649837775;5.148717409230645e-07;4.0592183906308974e-07;-0.015568655697880905;-0.014746680185027125;1.0554120259394544;9.999973366209888;-0.8335069505567945;-0.015562964488956485;-0.01556305355433374;-2.1484636253089196e-08;0.01474482568753596;0.014747750832281581
74.60607;1.0558786210038131;5.136776753564993e-07;4.0653337316663693e-07;-0.015568656824612568;-0.014746679454812795;1.0554152316698993;9.999975435923934;-0.8335069515446947;-0.01556296425245745;-0.015563053118221147;-2.1667333381418488e-08;0.014744822848278612;0.014747773710000061
74.61607;1.0558758694911903;5.124843142460302e-07;4.071518142599035e-07;-0.015568657943338048;-0.01474667872614565;1.0554184186137847;9.999977751603128;-0.8335069525668729;-0.015562964020478;-0.01556305267856224;-2.184161498021384e-08;0.014744820388008466;0.014747797109039637
74.62607;1.0558731084113755;5.112928960972613e-07;4.077778081542001e-07;-0.015568659054448748;-0.014746677997462978;1.0554215836679357;9.999980330719515;-0.8335069536216783;-0.015562963793833191;-0.015563052235199793;-2.2005385953644115e-08;0.014744818350088932;0.014747821035077352
74.63607;1.0558703359997992;5.101038767231734e-07;4.084117119054179e-07;-0.015568660158192929;-0.014746677267236101;1.055424723586955;9.99998318479209;-0.8335069547073147;-0.015562963573498338;-0.01556305178776003;-2.215626335501181e-08;0.014744816775162971;0.01474784545785348
74.64607;1.0558675503047457;5.089173914698792e-07;4.090534359026866e-07;-0.015568661254702203;-0.014746676534285253;1.0554278358505196;9.999986320863451;-0.8335069558219019;-0.015562963360687887;-0.015563051335696241;-2.2291582405294285e-08;0.014744815713069709;0.014747870320011406
74.65607;1.0558647492720503;5.077336838038769e-07;4.097025793524639e-07;-0.015568662344070503;-0.014746675798098194;1.0554309206746746;9.999989737850095;-0.8335069569637154;-0.015562963156813419;-0.01556305087814558;-2.24086941015286e-08;0.014744815223237551;0.014747895545541737
74.66607;1.0558619305477073;5.065532038107486e-07;4.1035819450567225e-07;-0.015568663426720293;-0.014746675058801322;1.055433981549706;9.99999342004774;-0.8335069581310879;-0.01556296296338899;-0.015563050413893548;-2.2505520309371696e-08;0.014744815361076675;0.014747921054661885
74.67607;1.0558590902297527;5.053765798645578e-07;4.1101869927600217e-07;-0.01556866450340334;-0.014746674316800878;1.05543702365259;9.999997330807714;-0.8335069593222754;-0.015562962781927895;-0.015563049941512957;-2.2581052198595562e-08;0.014744816178301435;0.014747946782732271
74.68607;1.0558562215708116;5.042046674587151e-07;4.116825334967047e-07;-0.015568665574435812;-0.01474667357230459;1.055440052146194;10.000001418951626;-0.8335069605356045;-0.015562962613732523;-0.015563049459580565;-2.263533446280617e-08;0.014744817729438245;0.014747972677177961
74.69607;1.055853315233076;5.030386724628622e-07;4.1234883563016887e-07;-0.015568666638964019;-0.01474667282496559;1.0554430710960967;10.000005634331368;-0.8335069617693319;-0.015562962459792131;-0.015563048966918265;-2.2668984051604414e-08;0.0147448200673419;0.01474799868597746
74.70607;1.0558503610662717;5.018802246342361e-07;4.1301750875619426e-07;-0.01556866769470787;-0.014746672073855136;1.0554460822130753;10.000009935436694;-0.8335069630212115;-0.015562962320851616;-0.015563048462757183;-2.2682817950427093e-08;0.014744823239350764;0.014748024773576965
74.71607;1.055847350459185;5.007312762556873e-07;4.1368907800796887e-07;-0.015568668738004584;-0.01474667131760537;1.055449083999261;10.000014287725204;-0.8335069642883657;-0.015562962197367743;-0.015563047946730333;-2.2677771443614504e-08;0.014744827289107063;0.014748050942909686
74.72607;1.055844278228737;4.995938553410863e-07;4.1436480173128426e-07;-0.015568669764390919;-0.014746670554715785;1.0554520722771166;10.000018659750499;-0.8335069655675207;-0.01556296208937223;-0.015563047418682007;-2.2654846520296206e-08;0.01474483225470368;0.01474807722605325
74.73607;1.0558411428825705;4.984697257314089e-07;4.1504671346103695e-07;-0.015568670769640981;-0.014746669784146332;1.0554550415029988;10.00002301868974;-0.8335069668552664;-0.015562961996586525;-0.015563046878488206;-2.261509618641634e-08;0.01474483816391783;0.01474810365076256
74.74607;1.0558379457023062;4.973602375582064e-07;4.157372831648341e-07;-0.015568671750324689;-0.014746669005691411;1.0554579859119864;10.000027331106624;-0.8335069681480503;-0.015562961918808155;-0.01556304632609565;-2.2559638671053447e-08;0.014744845042756381;0.01474813021285591
74.75607;1.0558346898583644;4.962664727620002e-07;4.16439003554495e-07;-0.015568672703901328;-0.014746668219809755;1.0554609000117439;10.000031572442543;-0.833506969442131;-0.015562961856179313;-0.015563045761649031;-2.24896078349219e-08;0.014744852941687503;0.014748156876714486
74.76607;1.0558313799554262;4.951893323483322e-07;4.1715407510856666e-07;-0.015568673629017402;-0.014746667427221702;1.0554637780651694;10.000035727404534;-0.8335069707338035;-0.015562961809057698;-0.01556304518556511;-2.2406037967510365e-08;0.014744861956351949;0.014748183591003706
74.77607;1.0558280221888876;4.941295574907326e-07;4.178841913262973e-07;-0.015568674525560162;-0.01474666662858176;1.055466612985294;10.000039771951505;-0.8335069720195882;-0.01556296177766497;-0.015563044598647753;-2.230959459557295e-08;0.014744872229439076;0.01474821029140394
74.78607;1.0558246240533613;4.930877579485032e-07;4.186306200251393e-07;-0.015568675394200872;-0.014746665824453326;1.0554693956981311;10.000043660798239;-0.8335069732961636;-0.015562961761840667;-0.015563044002038041;-2.2200376354715876e-08;0.014744883933669926;0.014748236896036509
74.79607;1.0558211928848193;4.920642575442792e-07;4.193943896514202e-07;-0.015568676236093404;-0.014746665015469822;1.055472115300331;10.000047339178114;-0.8335069745602837;-0.015562961760991761;-0.015563043396803913;-2.2078170301932874e-08;0.014744897231809972;0.014748263308457965
74.80607;1.0558177352088085;4.910589210780978e-07;4.2017614369397275e-07;-0.015568677052666962;-0.014746664202377729;1.0554747595671583;10.000050763757072;-0.8335069758088546;-0.015562961774245144;-0.01556304278353751;-2.19429833575313e-08;0.014744912232946038;0.014748289424924297
74.81607;1.0558142580126166;4.900712363810566e-07;4.2097587869375517e-07;-0.015568677845106982;-0.014746663386008524;1.0554773153388883;10.000053909105693;-0.8335069770391549;-0.015562961800734477;-0.015563042162338345;-2.1795263699991702e-08;0.014744928977554096;0.014748315142215718
74.82607;1.0558107697352939;4.891005654990378e-07;4.217930337515872e-07;-0.015568678614131394;-0.01474666256723426;1.0554797689378697;10.000056765327283;-0.8335069782490495;-0.015562961839913195;-0.015563041533059284;-2.1635533904773776e-08;0.014744947452692168;0.014748340367144423
74.83607;1.055807279514768;4.881464340558482e-07;4.2262684036158883e-07;-0.015568679360467142;-0.014746661746963156;1.0554821072990583;10.000059345260755;-0.8335069794370992;-0.015562961891849157;-0.015563040895466567;-2.1463967008854944e-08;0.014744967608129104;0.01474836503150686
74.84607;1.055803795994052;4.872087281224653e-07;4.2347663062521544e-07;-0.01556868008519674;-0.014746660926375943;1.055484319012983;10.000061693479381;-0.8335069806026314;-0.015562961957376257;-0.01556304024928414;-2.1280438669847912e-08;0.01474498935423757;0.01474838910983199
74.85607;1.0558003265492015;4.862876303258645e-07;4.2434210952193516e-07;-0.01556868078948379;-0.014746660107290335;1.0554863942662287;10.00006388350874;-0.8335069817456607;-0.01556296203795249;-0.015563039594372236;-2.108472007487934e-08;0.01474501255696233;0.014748412624444108
74.86607;1.05579687691134;4.853833913933174e-07;4.252235033369427e-07;-0.01556868147417222;-0.014746659292310732;1.0554883246344577;10.000066009948345;-0.833506982866565;-0.01556296213526564;-0.015563038931067;-2.0876479730636437e-08;0.014745037050593313;0.014748435630998667
74.87607;1.0557934513417764;4.844961645412465e-07;4.261213129330947e-07;-0.015568682139551638;-0.014746658484618964;1.0554901029448593;10.00006818643527;-0.8335069839657409;-0.01556296225082181;-0.015563038260438098;-2.065518362992103e-08;0.014745062661628743;0.014748458200482763
74.88607;1.0557900530474156;4.836261050674336e-07;4.270358683564377e-07;-0.015568682785348353;-0.014746657687625975;1.0554917227962362;10.000070546626443;-0.8335069850434667;-0.01556296238565764;-0.015563037584127545;-2.041991098992464e-08;0.014745089222261847;0.014748480407491367
74.89607;1.0557866849198159;4.827736516563252e-07;4.2796706318751274e-07;-0.015568683411095201;-0.014746656904533572;1.0554931785629087;10.000073233188592;-0.8335069860999903;-0.01556296254024376;-0.015563036904010816;-2.0169336380577883e-08;0.014745116573210955;0.01474850231481503
74.90607;1.0557833509861019;4.819395181719789e-07;4.2891435877308123e-07;-0.015568684016657475;-0.014746656137731814;1.0554944661897794;10.000076375966753;-0.8335069871356846;-0.015562962714842333;-0.015563036222209633;-1.9901923015785396e-08;0.014745144573855251;0.014748523958922346
74.91607;1.0557800574066183;4.8112451053097e-07;4.298770671037666e-07;-0.01556868460247836;-0.014746655388576656;1.0554955836584958;10.000080082910326;-0.8335069881511622;-0.015562962910138627;-0.015563035541173748;-1.961587183750999e-08;0.014745173113638418;0.014748545351164379
74.92607;1.055776811519418;4.803296331538983e-07;4.3085459277045117e-07;-0.0155686851694401;-0.014746654657809935;1.055496530208778;10.000084450497729;-0.8335069891472039;-0.015562963127394816;-0.015563034863482055;-1.930910965669959e-08;0.014745202103413148;0.014748566486349906
74.93607;1.0557736197470982;4.795561521810941e-07;4.31846203937182e-07;-0.015568685718470079;-0.014746653946052131;1.0554973055136434;10.000089571330198;-0.8335069901245198;-0.015562963367920056;-0.015563034191616578;-1.897978545515884e-08;0.014745231452933976;0.014748587340787125
74.94607;1.0557704865312343;4.788053389326382e-07;4.32850643009926e-07;-0.015568686250109005;-0.01474665325409241;1.0554979098995265;10.000095523720352;-0.8335069910835702;-0.015562963632463563;-0.015563033527830887;-1.862679764426771e-08;0.014745261061375305;0.014748607863798188
74.95607;1.0557674151894894;4.780783316108697e-07;4.338661270026158e-07;-0.01556868676426751;-0.014746652582833772;1.055498344315756;10.000102359147085;-0.8335069920244627;-0.015562963920985266;-0.0155630328740287;-1.8249966403295614e-08;0.014745290826762928;0.014748627984139747
74.96607;1.0557644097158072;4.773761731572212e-07;4.3489057944376525e-07;-0.015568687260207447;-0.01474665193276208;1.0554986095987489;10.000110107966965;-0.8335069929469202;-0.01556296423267489;-0.015563032231827973;-1.7850006967183902e-08;0.01474532065398913;0.014748647629132305
74.97607;1.055761475622495;4.7669969469762245e-07;4.3592171904470496e-07;-0.015568687736567189;-0.014746651303548804;1.0554987063433043;10.00011879670866;-0.8335069938504155;-0.015562964566246774;-0.015563031603022614;-1.742834640753128e-08;0.014745350453044662;0.014748666732957475
74.98607;1.055758619157741;4.7604938228238523e-07;4.369571082685889e-07;-0.015568688191418762;-0.014746650694286188;1.055498635783875;10.000128457887747;-0.8335069947342776;-0.015562964920492662;-0.015563030989888907;-1.6986806845991083e-08;0.014745380136468377;0.014748685238394902
74.99607;1.05575584587003;4.7542538481912803e-07;4.3799440913868087e-07;-0.015568688622513658;-0.014746650103912119;1.0554984008584856;10.000139129482536;-0.8335069955975521;-0.015562965294535897;-0.015563030394901521;-1.6527388453761708e-08;0.014745409625062945;0.014748703103446894
75.00607;1.0557531593130003;4.7482747633178394e-07;4.3903163931313193e-07;-0.015568689027561054;-0.014746649531361294;1.0554980065259858;10.000150852543523;-0.8335069964388278;-0.015562965687701873;-0.015563029820514378;-1.605221394892921e-08;0.014745438865573416;0.014748720297115669
75.01607;1.0557505608195445;4.742549411261867e-07;4.4006707112403523e-07;-0.015568689404371507;-0.014746648975560776;1.0554974594501139;10.000163672152093;-0.8335069972562357;-0.01556296609945299;-0.015563029269271677;-1.556333662780245e-08;0.01474546784395976;0.014748736783729486
75.02607;1.0557480504624104;4.737065640811999e-07;4.4109901690115854e-07;-0.015568689751057175;-0.014746648435512806;1.0554967677982017;10.000177640831728;-0.8335069980475496;-0.01556296652939018;-0.015563028743636884;-1.5062395386405415e-08;0.014745496570460342;0.014748752511479432
75.03607;1.0557456272513397;4.7318082008650887e-07;4.4212571190210047e-07;-0.015568690066278246;-0.014746647910391495;1.0554959408521374;10.000192814155113;-0.8335069988102879;-0.015562966977192413;-0.01556302824548969;-1.455064651228971e-08;0.014745525042148475;0.014748767409390795
75.04607;1.0557432884186304;4.7267607007460836e-07;4.431449356469759e-07;-0.01556869034921891;-0.014746647399453975;1.0554949880573175;10.00020923314095;-0.8335069995418676;-0.015562967442626427;-0.01556302777581874;-1.4029524436940297e-08;0.014745553217577569;0.014748781401386461
75.05607;1.0557410296892809;4.7219055149738583e-07;4.441535696840063e-07;-0.015568690599352028;-0.014746646901867751;1.0554939182184229;10.000226906236696;-0.8335070002397025;-0.015562967925593264;-0.01556302733474865;-1.350103489095822e-08;0.014745581025931192;0.014748794423245512
75.06607;1.055738846113151;4.717223370556454e-07;4.451477559420132e-07;-0.015568690816294363;-0.014746646416652655;1.0554927391426645;10.000245808280411;-0.8335070009011316;-0.0155629684260739;-0.015563026921590613;-1.2967500945039308e-08;0.014745608388897422;0.014748806417140646
75.07607;1.0557367323866766;4.7126936378904277e-07;4.4612355575732904e-07;-0.015568690999675599;-0.01474664594275775;1.055491457274527;10.000265897661125;-0.8335070015234363;-0.015562968944051474;-0.01556302653487113;-1.2431081595608829e-08;0.014745635225233571;0.014748817328089619
75.08607;1.055734683430732;4.7082948954004167e-07;4.470774995692405e-07;-0.015568691149003376;-0.014746645479294837;1.055490077415274;10.000287132167175;-0.8335070021039869;-0.015562969479546853;-0.01556302617257404;-1.1893554545714182e-08;0.014745661453628033;0.01474882711898619
75.09607;1.055732695195866;4.704007398319316e-07;4.480067471025347e-07;-0.015568691263883477;-0.014746645025853294;1.0554886031608381;10.000309470146384;-0.8335070026403437;-0.015562970032784736;-0.015563025832574002;-1.135641292338222e-08;0.014745687016578843;0.01474883577350273
75.10607;1.0557307646627414;4.699814526098719e-07;4.4890907313971225e-07;-0.015568691344429954;-0.014746644582815324;1.0554870379831023;10.00033286328419;-0.8335070031304213;-0.01556297060424147;-0.0155630255131457;-1.0821019483444426e-08;0.014745711901907658;0.014748843286266057
75.11607;1.0557288887851868;4.6957001127396373e-07;4.497829177966543e-07;-0.015568691391232086;-0.014746644151587907;1.0554853858801125;10.000357248997979;-0.833507003572619;-0.015562971194413334;-0.01556302521327688;-1.0288462932265442e-08;0.014745736133472458;0.01474884966422731
75.12607;1.0557270627802757;4.6916473648855704e-07;4.506273803301846e-07;-0.015568691405016653;-0.0147466437345391;1.055483650996183;10.00038255050128;-0.8335070039658078;-0.015562971803649454;-0.015563024932394127;-9.759276291666046e-09;0.014745759739986902;0.014748854925554092
75.13607;1.0557252793614675;4.6876422306283205e-07;4.5144193648126856e-07;-0.015568691386616988;-0.014746643334633273;1.055481837000841;10.000408695053626;-0.8335070043093887;-0.015562972432180393;-0.015563024669788487;-9.23347606689288e-09;0.014745782727221678;0.014748859089739538
75.14607;1.055723529830226;4.6836758054296e-07;4.52226024652587e-07;-0.01556869133710554;-0.01474664295501786;1.0554799475337018;10.000435640366296;-0.8335070046034129;-0.015562973080168569;-0.015563024424457391;-8.710824760732934e-09;0.01474580507386508;0.014748862187694266
75.15607;1.0557218054689748;4.6797416056614865e-07;4.529789344563468e-07;-0.015568691257614033;-0.014746642598796239;1.055477987610012;10.00046338050722;-0.8335070048487031;-0.015562973747807275;-0.015563024195317606;-8.191037581105313e-09;0.014745826757390022;0.01474886428334895
75.16607;1.0557200980876718;4.675830444247286e-07;4.5370003131839667e-07;-0.015568691148951012;-0.014746642268710372;1.0554759636873978;10.00049192783709;-0.8335070050470589;-0.015562974435340738;-0.01556302398102533;-7.673840410825116e-09;0.014745847787943302;0.014748865457214712
75.17607;1.0557184003054156;4.6719291328231986e-07;4.5438900697921506e-07;-0.015568691011484054;-0.014746641966490063;1.0554738820866805;10.000521293783548;-0.8335070052012944;-0.015562975142850316;-0.01556302377946959;-7.1588517647299465e-09;0.014745868217252779;0.014748865752451781
75.18607;1.055716706215953;4.668023339958059e-07;4.550460277586719e-07;-0.015568690845348128;-0.014746641692565132;1.0554717481698226;10.000551478286068;-0.8335070053148735;-0.015562975870138506;-0.015563023587907615;-6.645574434033218e-09;0.014745888121690242;0.01474886514059838
75.19607;1.0557150121545924;4.664100568349142e-07;4.556717450676161e-07;-0.015568690650556025;-0.01474664144655217;1.0554695660092808;10.000582462123953;-0.8335070053914293;-0.015562976616915095;-0.015563023403704355;-6.133595475171425e-09;0.014745907587436177;0.014748863535579405
75.20607;1.0557133169371942;4.660151979497492e-07;4.56267152028554e-07;-0.015568690427088907;-0.014746641227873445;1.0554673377576882;10.000614198798523;-0.8335070054345411;-0.015562977382816574;-0.01556302322461434;-5.62271071132966e-09;0.014745926706306116;0.014748860832401227
75.21607;1.0557116209418222;4.656172116598525e-07;4.56833225288879e-07;-0.015568690175338885;-0.014746641036109424;1.0554650640279608;10.000646608473254;-0.8335070054476849;-0.015562978167053543;-0.01556302304854524;-5.112854274773143e-09;0.014745945564855492;0.014748856937389976
75.22607;1.055709924124463;4.65215678382839e-07;4.5737047751995314e-07;-0.015568689896255084;-0.014746640871163168;1.0554627450910774;10.000679580038426;-0.8335070054341701;-0.015562978968237263;-0.01556302287347796;-4.603907475888757e-09;0.014745964230861138;0.014748851775857271
75.23607;1.055708225091004;4.6481026595373025e-07;4.578788487347536e-07;-0.015568689590747904;-0.014746640733108905;1.05546038181369;10.000712985296248;-0.8335070053970147;-0.01556297978451107;-0.015563022697484902;-4.0955916412452664e-09;0.014745982757679136;0.014748845284131272
75.24607;1.0557065216976038;4.6440083757945584e-07;4.583578569605286e-07;-0.015568689259238098;-0.014746640621771707;1.0554579760037128;10.000746696106386;-0.8335070053389358;-0.015562980613764859;-0.01556302251876934;-3.5873821041414745e-09;0.014746001197593343;0.014748837401743051
75.25607;1.0557048106186748;4.639874161623237e-07;4.588065825472913e-07;-0.01556868890177;-0.014746640536470401;1.0554555299304202;10.000780589221876;-0.8335070052625135;-0.015562981454170018;-0.015563022336016787;-3.078403060448095e-09;0.014746019608144093;0.014748828073552685
75.26607;1.055703086759907;4.635701729804114e-07;4.592236318831408e-07;-0.015568688518278051;-0.014746640476074288;1.055453045431962;10.00081453870339;-0.8335070051703065;-0.015562982304703684;-0.015563022148725568;-2.5676265056395655e-09;0.014746038048918709;0.014748817254040125
75.27607;1.0557013452545092;4.6314956998670337e-07;4.596074835288824e-07;-0.015568688108751333;-0.014746640439077073;1.0554505236027973;10.000848408747103;-0.8335070050649798;-0.01556298316494125;-0.015563021956924427;-2.054221333180817e-09;0.014746056566533904;0.014748804899900022
75.28607;1.0556995840412589;4.6272639470313895e-07;4.599571334155494e-07;-0.015568687673100509;-0.014746640423720554;1.055447965586077;10.000882054621956;-0.8335070049494473;-0.015562984034501468;-0.015563021760535237;-1.5377085012986922e-09;0.014746075183488269;0.014748790964149563
75.29607;1.0556978039834224;4.623015615755144e-07;4.602725687172323e-07;-0.015568687210934783;-0.014746640428273127;1.055445373308872;10.000915331823403;-0.8335070048268238;-0.015562984912766403;-0.01556302155906918;-1.01787913601376e-09;0.014746093908783257;0.014748775405032728
75.30607;1.0556960069453367;4.618758661546051e-07;4.605547865117153e-07;-0.01556868672170577;-0.014746640451111587;1.0554427486067348;10.000948112431653;-0.833507004700331;-0.015562985798795885;-0.015563021351863819;-4.944966589452263e-10;0.014746112754846807;0.014748758194524272
75.31607;1.0556941940728777;4.614498251267289e-07;4.6080526689307627e-07;-0.015568686204992289;-0.014746640490661616;1.0554400922378595;10.000980298918549;-0.8335070045732373;-0.015562986691335217;-0.015563021138583466;3.295414278560393e-11;0.014746131740797919;0.014748739326733195
75.32607;1.0556923658386232;4.610234999061144e-07;4.6102517708230065e-07;-0.015568685660325623;-0.01474664054537842;1.0554374046593962;10.00101182024637;-0.8335070044486793;-0.015562987588904446;-0.015563020919551052;5.652083377657866e-10;0.014746150890387317;0.01474871882588818
75.33607;1.055690522850206;4.60596406536704e-07;4.61215087304047e-07;-0.01556868508674644;-0.014746640613527713;1.0554346868770867;10.001042613775116;-0.8335070043294616;-0.01556298848989672;-0.015563020695739426;1.1030519441575216e-09;0.014746170238141197;0.014748696729618642
75.34607;1.0556886655262476;4.6016781038985255e-07;4.6137521723042174e-07;-0.015568684482854207;-0.014746640693050051;1.0554319397674778;10.00107261660258;-0.8335070042179681;-0.01556298939266362;-0.015563020468660444;1.6473538703134712e-09;0.014746189835451782;0.014748673061050684
75.35607;1.0556867933344372;4.5973715537889215e-07;4.6150552497847284e-07;-0.015568683847323272;-0.01474664078186837;1.055429162457096;10.001101775745646;-0.8335070041160443;-0.015562990295612228;-0.015563020240300162;2.199047517699611e-09;0.014746209743700067;0.014748647827818177
75.36607;1.0556849048785313;4.5930421142733163e-07;4.616057607303452e-07;-0.015568683179415324;-0.014746640878292394;1.055426351155066;10.001130051363747;-0.8335070040248584;-0.015562991197240751;-0.0155630200130939;2.7587295484157137e-09;0.014746230011991887;0.014748621036167102
75.37607;1.05568299796124;4.588689790556013e-07;4.616757858148429e-07;-0.015568682479316986;-0.014746640981304758;1.0554234999756962;10.001157399380702;-0.8335070039449406;-0.015562992095967386;-0.015563019789821213;3.3263462294028386e-09;0.014746250652155922;0.014748592693910321
75.38607;1.055681069101321;4.5843148635533154e-07;4.617157386910455e-07;-0.01556868174820236;-0.01474664109069803;1.0554206025814197;10.001183760842427;-0.8335070038762549;-0.015562992990011727;-0.015563019573180441;3.901471702042781e-09;0.014746271642349339;0.014748562814010305
75.39607;1.0556791130923293;4.5799170192608305e-07;4.6172584899667764e-07;-0.015568680988113414;-0.014746641206822012;1.0554176520303995;10.00120907041928;-0.833507003818232;-0.015562993877572701;-0.0155630193651918;4.4836713431098114e-09;0.014746292957891484;0.014748531418819525
75.40607;1.0556771234680002;4.5754965305624143e-07;4.6170636798683126e-07;-0.015568680201726826;-0.01474664133001682;1.055414639859846;10.001233262194066;-0.8335070037699149;-0.015562994756950383;-0.015563019167006949;5.072400150233214e-09;0.014746314586041812;0.01474849853040153
75.41607;1.0556750944031275;4.57105513047704e-07;4.616577517788739e-07;-0.01556867939200244;-0.014746641460194993;1.055411557066541;10.001256260853747;-0.8335070037300513;-0.015562995626469091;-0.015563018979171915;5.6667992368906416e-09;0.014746336512517366;0.014748464167862954
75.42607;1.0556730223808442;4.566595481157132e-07;4.6158058702319313e-07;-0.015568678561936966;-0.014746641596869876;1.05540839624433;10.001277974146616;-0.8335070036972558;-0.015562996484528451;-0.015563018801844644;6.2657493521383305e-09;0.014746358706186865;0.014748428362302826
75.43607;1.0556709062710905;4.562120198803195e-07;4.614753159642678e-07;-0.015568677714284085;-0.014746641739555004;1.0554051521709022;10.001298301689676;-0.8335070036704817;-0.015562997329846999;-0.015563018634783255;6.86803345527227e-09;0.014746381123951989;0.014748391164587026
75.44607;1.0556687471020731;4.557632818622645e-07;4.613423572410167e-07;-0.01556867685109198;-0.014746641888015527;1.055401820529828;10.00131714869744;-0.8335070036492939;-0.015562998161565847;-0.01556301847733627;7.47240749021087e-09;0.014746403734028827;0.01474835263938473
75.45607;1.0556665482165954;4.5531404346214416e-07;4.6118248131554143e-07;-0.015568675973594844;-0.014746642042018721;1.055398396540768;10.001334431731044;-0.833507003633659;-0.015562998979000164;-0.015563018328526733;8.077645049244451e-09;0.01474642653762752;0.014748312853707108
75.46607;1.055664314525306;4.548653353166281e-07;4.609969306233856e-07;-0.015568675082706871;-0.014746642201037712;1.0553948744728257;10.001350081768738;-0.8335070036236453;-0.015562999781235636;-0.015563018187283787;8.68275159067634e-09;0.014746449577131582;0.014748271866042226
75.47607;1.0556620508427734;4.544181073735639e-07;4.607873343343829e-07;-0.015568674179389447;-0.014746642364255465;1.055391248083071;10.001364046428682;-0.8335070036192954;-0.01556300056694928;-0.015563018052864438;9.287122046386626e-09;0.014746472931370061;0.014748229730348311
75.48607;1.055659761149061;4.539728328957984e-07;4.6055569851178816e-07;-0.015568673264398591;-0.014746642530706454;1.055387511408986;10.001376288680895;-0.8335070036206305;-0.015563001334660423;-0.015563017925141465;9.89041961790607e-09;0.01474649669946284;0.014748186513076604
75.49607;1.0556574488988808;4.5352924936496785e-07;4.6030428996082977e-07;-0.015568672338173975;-0.014746642699600123;1.055383659194823;10.00138678457103;-0.8335070036275419;-0.015563002083163581;-0.015563017804436809;1.0492518143245712e-08;0.014746520979206828;0.014748142301407852
75.50607;1.055655117143197;4.530863365143542e-07;4.600351284998433e-07;-0.01556867140132635;-0.014746642870687063;1.0553796876597492;10.00139552117077;-0.8335070036395829;-0.015563002811645084;-0.015563017691141436;1.1093612849160129e-08;0.014746545850602099;0.014748097199339893
75.51607;1.0556527682863672;4.5264252976596816e-07;4.597495554026363e-07;-0.015568670454892687;-0.01474664304434627;1.0553755957357325;10.00140249617196;-0.8335070036561641;-0.01556300351951685;-0.015563017585536852;1.1694069274838273e-08;0.014746571373403251;0.014748051325894023
75.52607;1.0556504035006298;4.52195918327103e-07;4.594483835070561e-07;-0.015568669499964253;-0.014746643221439888;1.055371385120209;10.001407720168649;-0.8335070036769664;-0.015563004206485922;-0.015563017487917259;1.2293974973304856e-08;0.01474659759477411;0.014748004812922927
75.53607;1.055648022331639;4.5174466389157885e-07;4.5913228142419984e-07;-0.015568668537361262;-0.014746643402961107;1.0553670589753172;10.001411215827169;-0.833507003701852;-0.015563004872760392;-0.015563017398832878;1.2892905051871958e-08;0.014746624556118915;0.014747957791741177
75.54607;1.055645623717278;4.5128770037244725e-07;4.588020559479087e-07;-0.01556866756782108;-0.014746643589370787;1.055362620889141;10.001413010536632;-0.8335070037306731;-0.015563005518939174;-0.015563017319015247;1.3490046016217649e-08;0.014746652299985417;0.014747910384166582
75.55607;1.0556432080610407;4.508249474317128e-07;4.5845894485664865e-07;-0.015568666592450906;-0.014746643780089268;1.0553580752809153;10.00141312862621;-0.8335070037634169;-0.015563006145770745;-0.015563017248890693;1.4084485959364565e-08;0.014746680871844928;0.014747862712886865
75.56607;1.0556407785890183;4.503568499802535e-07;4.5810481298957837e-07;-0.015568665612832397;-0.014746643973624324;1.0553534291046127;10.001411589299453;-0.8335070038003017;-0.015563006754047449;-0.015563017188217752;1.467565515245829e-08;0.014746710303942298;0.014747814907108534
75.57607;1.0556383409123673;4.4988388071489586e-07;4.5774202711667203e-07;-0.015568664630581357;-0.014746644167843081;1.0553486929092857;10.001408412154175;-0.8335070038418085;-0.015563007344494286;-0.01556301713619543;1.526357289640158e-08;0.014746740593900734;0.014747767089823472
75.58607;1.0556359016721348;4.494063427478372e-07;4.5737302961992716e-07;-0.015568663647066798;-0.014746644359966643;1.0553438793780243;10.001403626729862;-0.8335070038887439;-0.015563007917528997;-0.015563017091908746;1.584861685035084e-08;0.014746771695803839;0.014747719370548919
75.59607;1.055633467693272;4.489244082607448e-07;4.5699977499045167e-07;-0.015568662663610573;-0.014746644546759093;1.05533900061385;10.001397278119493;-0.8335070039420459;-0.015563008472933853;-0.015563017054759406;1.643127186255429e-08;0.014746803516385264;0.014747671853936679
75.60607;1.0556310458811495;4.484382466689765e-07;4.566233343229132e-07;-0.015568661681712675;-0.014746644724954941;1.0553340671328595;10.001389427522852;-0.8335070040024064;-0.01556300900980535;-0.015563017024493699;1.7011982914099366e-08;0.014746835915532603;0.014747624653425792
75.61607;1.055628644139474;4.4794804031044914e-07;4.5624381923874703e-07;-0.01556866070318872;-0.014746644891554379;1.0553290891759934;10.001380152686131;-0.833507004070095;-0.015563009526963496;-0.015563017000886647;1.7590865752622524e-08;0.0147468687241875;0.014747577890163456
75.62607;1.0556262727338892;4.474539668730823e-07;4.5586054778839675e-07;-0.015568659730308309;-0.01474664504410519;1.0553240782538416;10.001369547540264;-0.8335070041450131;-0.015563010023309983;-0.015563016983482215;1.8167655473932153e-08;0.014746901767990435;0.014747531667659908
75.63607;1.0556239442087547;4.4695638907231327e-07;4.554724649725271e-07;-0.015568658765639934;-0.014746645181004343;1.0553190471966447;10.00135771452941;-0.8335070042266904;-0.015563010497900522;-0.015563016971484413;1.874203054832064e-08;0.01474693487286692;0.014747486052930579
75.64607;1.0556216721434197;4.4645592957158735e-07;4.5507865171240913e-07;-0.015568657811342828;-0.014746645301492884;1.0553140090783355;10.001344750871977;-0.8335070043143694;-0.015563010950104513;-0.015563016963815166;1.9313668393246183e-08;0.014746967858148514;0.014747441082564426
75.65607;1.05561947040476;4.459532319797424e-07;4.5467859102319924e-07;-0.015568656868440053;-0.014746645405377541;1.055308976409396;10.00133074493832;-0.8335070044072851;-0.01556301137980991;-0.015563016959268431;1.9881936469409336e-08;0.014747000538946783;0.014747396773979104
75.66607;1.0556173527076995;4.454488809183389e-07;4.542721326785434e-07;-0.015568655937007828;-0.014746645492916217;1.055303961200803;10.00131578845759;-0.8335070045046564;-0.01556301178741145;-0.015563016956620686;2.044582252590776e-08;0.0147470327413153;0.014747353133459814
75.67607;1.0556153316487251;4.4494348629128135e-07;4.5385925774824796e-07;-0.015568655017022546;-0.014746645564966762;1.0552989752734303;10.001299983789654;-0.8335070046054472;-0.01556301217380689;-0.015563016954805324;2.1004137068590145e-08;0.014747064318594056;0.014747310162564977
75.68607;1.055613417347971;4.444376173456363e-07;4.534398108104018e-07;-0.015568654108632259;-0.014746645622949677;1.055294030358725;10.00128343534755;-0.8335070047083961;-0.015563012540429664;-0.015563016952955302;2.155545123108837e-08;0.014747095157651912;0.014747267856311053
75.69607;1.0556116163526779;4.4393187138371396e-07;4.5301339943755806e-07;-0.01556865321180835;-0.01474664566853827;1.0552891381208818;10.001266241995015;-0.833507004812349;-0.015563012889097767;-0.015563016950193282;2.2097823263410832e-08;0.014747125175917584;0.014747226192493608
75.70607;1.055609931324968;4.434272104665776e-07;4.525794694494708e-07;-0.015568652326540207;-0.014746645703377187;1.0552843097802205;10.001248496963523;-0.8335070049164449;-0.015563013221893348;-0.01556301694551765;2.2628887369316103e-08;0.014747154321908746;0.014747185121574679
75.71607;1.0556083613049536;4.429250858168576e-07;4.521374417051806e-07;-0.015568651453566243;-0.014746645728776533;1.0552795547537173;10.001230287539123;-0.8335070050197688;-0.015563013541253803;-0.015563016937764;2.3146229219032732e-08;0.014747182570481007;0.014747144565057142
75.72607;1.0556069023201762;4.424271815577425e-07;4.5168679028024116e-07;-0.01556865059464051;-0.014746645745468518;1.0552748795459952;10.001211698491877;-0.833507005121032;-0.015563013850131003;-0.015563016925566945;2.3647599362084313e-08;0.014747209895287033;0.01474710442564996
75.73607;1.0556055492381513;4.419352355611302e-07;4.5122689070172084e-07;-0.015568649752027274;-0.014746645753615298;1.055270288802407;10.001192817373882;-0.8335070052188105;-0.015563014151937282;-0.01556301690740697;2.4130983213959607e-08;0.01474723624473811;0.014747064600595347
75.74607;1.0556042987891285;4.414511313310834e-07;4.507567247940761e-07;-0.015568648927602525;-0.014746645752706683;1.055265787275844;10.0011737335512;-0.833507005311895;-0.015563014450187252;-0.015563016881643087;2.4594589942661545e-08;0.014747261550365256;0.01474702498477522
75.75607;1.0556031515655158;4.409768723634246e-07;4.5027495183289e-07;-0.015568648122343046;-0.014746645741285326;1.0552613806985356;10.001154536303847;-0.8335070053993769;-0.01556301474812414;-0.015563016846665865;2.503664055863617e-08;0.01474728574510195;0.014746985474661389
75.76607;1.0556021116830534;4.4051428811743244e-07;4.497803699294452e-07;-0.015568647336692476;-0.01474664571710299;1.0552570758914273;10.001135314499153;-0.8335070054805604;-0.015563015048589276;-0.01556301680123719;2.545503169610881e-08;0.014747308769166885;0.014746945979398633
75.77607;1.0556011841664;4.400647205761117e-07;4.492721128664015e-07;-0.015568646571262995;-0.014746645677681233;1.055252880746965;10.001116157704221;-0.8335070055548854;-0.01556301535402063;-0.015563016744644827;2.5847140138436744e-08;0.014747330582951966;0.014746906418651416
75.78607;1.0556003713661533;4.396289287725455e-07;4.4874938774426307e-07;-0.01556864582703415;-0.014746645620719647;1.0552488038578332;10.00109715999105;-0.8335070056218302;-0.015563015666263369;-0.015563016676574159;2.6209981670216926e-08;0.014747351192833557;0.014746866718869595
75.79607;1.0555996714800746;4.392073818094781e-07;4.482112390824238e-07;-0.015568645104926875;-0.014746645544222238;1.0552448536945993;10.001078421128684;-0.8335070056808164;-0.015563015986342455;-0.015563016596977852;2.654058729745154e-08;0.014747370654617304;0.014746826828158062
75.80607;1.0555990796085277;4.3880067167380903e-07;4.4765667545955903e-07;-0.015568644405463022;-0.014746645446536743;1.0552410381568513;10.001060051255644;-0.8335070057315022;-0.015563016314554225;-0.015563016505977094;2.683623656165059e-08;0.01474738904752902;0.01474678671538489
75.81607;1.0555985888277382;4.384095340721903e-07;4.4708486123901693e-07;-0.015568643729014616;-0.014746645326376649;1.0552373647150812;10.001042178529806;-0.833507005774198;-0.015563016650550885;-0.015563016403661136;2.7094507593449524e-08;0.014747406451822324;0.014746746334617235
75.82607;1.055598190747066;4.380346017259172e-07;4.464951885241607e-07;-0.01556864307610629;-0.01474664518274755;1.055233840348943;10.00102493986308;-0.8335070058097407;-0.015563016993246867;-0.015563016289831488;2.7313296058295695e-08;0.014747422945448863;0.014746705591166564
75.83607;1.0555978766355938;4.3767633752038627e-07;4.458875112259509e-07;-0.015568642447251365;-0.014746645014900826;1.0552304712208673;10.00100845984356;-0.8335070058390568;-0.015563017340983303;-0.015563016164002378;2.7490816699717786e-08;0.014747438615110747;0.014746664338718383
