time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.84607;1.0555976393251323;4.3733516301989776e-07;4.4526235546912996e-07;-0.015568641842769505;-0.014746644822520699;1.0552272623182393;10.000992838440643;-0.8335070058627774;-0.015563017691946138;-0.015563016025789207;2.762553731232344e-08;0.014747453564020234;0.014746622411894712
75.85607;1.0555974742373935;4.370115870715098e-07;4.4462080968494773e-07;-0.015568641263060576;-0.014746644605838289;1.0552242174582689;10.000978155040968;-0.8335070058809563;-0.015563018044461458;-0.015563015875271797;2.7716144320974335e-08;0.01474746789296734;0.014746579668363485
75.86607;1.0555973784993191;4.3670615168876925e-07;4.4396429244618743e-07;-0.015568640708899734;-0.014746644365430479;1.0552213397636507;10.00096448549041;-0.8335070058931129;-0.015563018397034554;-0.015563015713081744;2.7761762649990645e-08;0.014747481662829149;0.014746535998823675
75.87607;1.0555973502129248;4.3641908248660544e-07;4.432943319182312e-07;-0.015568640181140734;-0.014746644102039545;1.0552186314229133;10.000951909803588;-0.8335070058985036;-0.01556301874833034;-0.015563015540289271;2.7762237909849056e-08;0.014747494878018366;0.014746491318115222
75.88607;1.055597388324332;4.3615000766260843e-07;4.426124468763675e-07;-0.015568639680225909;-0.0147466438164364;1.0552160929688936;10.000940499557137;-0.8335070058961566;-0.015563019097148922;-0.0155630153582007;2.771802891276698e-08;0.014747507511243074;0.014746445580756164
75.89607;1.0555974912654948;4.358981879925226e-07;4.4192014395549077e-07;-0.015568639206233019;-0.014746643509309855;1.0552137239679493;10.000930305565753;-0.8335070058845586;-0.015563019442286326;-0.015563015168059581;2.7629806730366925e-08;0.014747519534572423;0.014746398800063438
75.90607;1.0555976558092597;4.35662975070533e-07;4.4121896420979304e-07;-0.015568638759232754;-0.014746643181336467;1.0552115246074596;10.000921358100952;-0.8335070058614128;-0.015563019782433435;-0.015563014970535801;2.749818937705041e-08;0.014747530921387576;0.014746351027747212
75.91607;1.055597878021593;4.354438408274387e-07;4.405106549887043e-07;-0.015568638339488844;-0.01474664283322294;1.0552094960073684;10.000913669423502;-0.8335070058238382;-0.015563020116246738;-0.015563014765446873;2.7323724964797346e-08;0.014747541644468976;0.014746302319672435
75.92607;1.0555981546655722;4.3523990691959376e-07;4.39797278751428e-07;-0.015568637947501227;-0.014746642465835647;1.0552076392596819;10.00090723224432;-0.8335070057689105;-0.015563020442500275;-0.015563014552189407;2.710696326169485e-08;0.014747551691986124;0.014746252734409642
75.93607;1.0555984835555803;4.3504970473866504e-07;4.3908112463556623e-07;-0.0155686375837783;-0.01474664208060042;1.0552059549274355;10.000902025511998;-0.8335070056942084;-0.01556302076029903;-0.015563014330461122;2.6848335280861035e-08;0.01474756107455912;0.014746202354843186
75.94607;1.0555988633387456;4.3487164437789926e-07;4.383647127639991e-07;-0.015568637248308924;-0.014746641679683765;1.0552044431129333;10.000898033996364;-0.8335070055980066;-0.015563021069273592;-0.015563014100572547;2.654795766339341e-08;0.014747569810262925;0.014746151297278126
75.95607;1.0555992933695413;4.347046828207047e-07;4.3765088792995244e-07;-0.01556863694020809;-0.014746641265648274;1.055203103084536;10.000895265935261;-0.8335070054791769;-0.01556302136950612;-0.015563013863128505;2.6205961486567675e-08;0.014747577912030903;0.014746099702662554
75.96607;1.0555997735712093;4.345484440488847e-07;4.369425697215261e-07;-0.015568636657799813;-0.014746640841013264;1.0552019332796405;10.000893749711894;-0.8335070053372114;-0.015563021661180388;-0.015563013618659511;2.5823016240378548e-08;0.014747585387310082;0.014746047720594178
75.97607;1.0556003036036319;4.344028418642384e-07;4.362421001736664e-07;-0.015568636398742328;-0.01474664040819811;1.05520093200936;10.000893510596466;-0.8335070051723383;-0.015563021944305956;-0.01556301336773837;2.5400218983557723e-08;0.014747592229298154;0.01474599548208003
75.98607;1.0556008816989213;4.3426790839882527e-07;4.355508199353233e-07;-0.015568636160018454;-0.014746639969834935;1.055200097204382;10.00089455021346;-0.8335070049854117;-0.015563022218750519;-0.015563013111219813;2.4938678462833307e-08;0.014747598402934856;0.014745943068040154
75.99607;1.0556015044166827;4.3414386857506194e-07;4.348692232099664e-07;-0.01556863593820205;-0.014746639528981512;1.0551994249778078;10.00089684587257;-0.8335070047777801;-0.01556302248453519;-0.015563012850312447;2.4439381279461892e-08;0.014747603849221785;0.014745890504033056
76.00607;1.0556021673752078;4.3403095225621396e-07;4.3419718009308675e-07;-0.015568635729903328;-0.014746639088825996;1.0551989087088738;10.000900362326984;-0.8335070045513404;-0.015563022742140479;-0.015563012586470783;2.390329090311508e-08;0.0147476084989214;0.014745837785395956
76.01607;1.055602866191643;4.3392902253780554e-07;4.335339629640989e-07;-0.015568635531951492;-0.014746638652284462;1.0551985403651891;10.00090505940417;-0.8335070043085611;-0.015563022992444168;-0.01556301232106008;2.3331484883756836e-08;0.014747612280328642;0.01474578489880475
76.02607;1.055603596890878;4.3383726434429025e-07;4.3287837409660636e-07;-0.015568635341469982;-0.014746638222031216;1.0551983132053817;10.000910890501785;-0.8335070040524809;-0.015563023236382388;-0.015563012055015004;2.2725108848941562e-08;0.014747615120601807;0.014745731827153361
76.03607;1.05560435545814;4.337540919005676e-07;4.3222903084752e-07;-0.01556863515599864;-0.014746637800626922;1.0551982224648768;10.000917798451383;-0.8335070037866711;-0.01556302347478774;-0.015563011788677656;2.2085071215567303e-08;0.014747616938688014;0.014745678561292766
76.04607;1.0556051375140147;4.3367752667105807e-07;4.315848481590703e-07;-0.015568634973522752;-0.014746637390457338;1.0551982634988548;10.000925714203811;-0.8335070035149538;-0.015563023708420661;-0.015563011521876785;2.1411814103936035e-08;0.01474761764093291;0.01474562512241555
76.05607;1.0556059385869;4.3360579466016696e-07;4.309455974368184e-07;-0.015568634792556501;-0.014746636993598341;1.0551984299191852;10.000934555609708;-0.8335070032410861;-0.015563023938054163;-0.01556301125411262;2.0705526382189063e-08;0.01474761712696771;0.014745571566552842
76.06607;1.0556067539306868;4.3353755869657415e-07;4.303119465094553e-07;-0.015568634612382103;-0.014746636611535673;1.0551987128799631;10.000944228129773;-0.8335070029685356;-0.015563024164649235;-0.015563010984612739;1.9966698908635608e-08;0.014747615296638355;0.01474551796160194
76.07607;1.0556075782279692;4.3347179780920936e-07;4.2968499790199124e-07;-0.015568634433022938;-0.014746636244984176;1.0551991017104014;10.000954637197616;-0.8335070027002136;-0.015563024389279687;-0.015563010712343086;1.919655775728114e-08;0.01474761205819988;0.014745464358956795
76.08607;1.0556084063144417;4.3340780743450286e-07;4.290659014257685e-07;-0.015568634254673652;-0.014746635894206604;1.055199585352321;10.000965702185495;-0.8335070024384167;-0.015563024612568605;-0.015563010436165722;1.8396925801876302e-08;0.014747607332296105;0.014745410780651837
76.09607;1.0556092338933223;4.333452462584829e-07;4.284555554495698e-07;-0.015568634077177393;-0.014746635559546572;1.0552001527662298;10.000977353611459;-0.8335070021850836;-0.015563024834330582;-0.015563010155082232;1.7569585903917398e-08;0.014747601035708956;0.014745357226428325
76.10607;1.0556100567623652;4.3328392990921034e-07;4.278543778328687e-07;-0.015568633900098211;-0.014746635241505955;1.0552007923870275;10.000989519491254;-0.8335070019421035;-0.015563025053828462;-0.015563009868333201;1.671577747561296e-08;0.014747593059229371;0.01474530368959575
76.11607;1.055610868858503;4.332237742440229e-07;4.272624962081809e-07;-0.015568633723114487;-0.014746634940268134;1.0552014929930331;10.00100212071143;-0.8335070017115342;-0.015563025270070776;-0.0155630095754239;1.5836202328214896e-08;0.014747583272101678;0.014745250166416668
76.12607;1.0556116610606647;4.331652373761274e-07;4.2668016878525966e-07;-0.01556863354627873;-0.014746634655365357;1.055202245842054;10.001015081807813;-0.8335070014954167;-0.015563025482105974;-0.015563009276332963;1.4931345146743046e-08;0.014747571547306937;0.014745196659751256
76.13607;1.0556124223654941;4.331096556628832e-07;4.2610787426347035e-07;-0.015568633369934626;-0.014746634385919555;1.055203044976061;10.00102833740648;-0.8335070012952014;-0.015563025689505702;-0.015563008971560568;1.4001870786264999e-08;0.01474755776841052;0.014745143185940607
76.14607;1.0556131423621344;4.330588346142735e-07;4.255461523522627e-07;-0.015568633194514719;-0.014746634131053014;1.0552038851783254;10.001041819825415;-0.8335070011114468;-0.015563025892548018;-0.015563008661791132;1.3048905938376227e-08;0.014747541805967341;0.014745089781526223
76.15607;1.0556138125814851;4.330143524620491e-07;4.249956361529965e-07;-0.015568633020647349;-0.014746633890081514;1.0552047601227978;10.001055445280675;-0.833507000943838;-0.015563026092066527;-0.015563008347636076;1.2074020462552987e-08;0.014747523495562824;0.01474503649945477
76.16607;1.0556144258213578;4.329773084602238e-07;4.244571439469653e-07;-0.015568632849374556;-0.014746633662475729;1.0552056624891464;10.001069115510019;-0.833507000791239;-0.01556302628939114;-0.015563008029603621;1.107918926524162e-08;0.014747502652205275;0.014744983394906376
76.17607;1.0556149750919184;4.3294844869478095e-07;4.239314747032976e-07;-0.015568632682105675;-0.014746633447704846;1.0552065856500574;10.001082723706702;-0.8335070006519592;-0.015563026486322231;-0.015563007708169043;1.0066905591610866e-08;0.014747479114951896;0.014744930517795948
76.18607;1.0556154541197451;4.329282835672739e-07;4.234191727510372e-07;-0.015568632520430387;-0.014746633245314016;1.055207524169067;10.001096151949865;-0.8335070005240859;-0.015563026685180087;-0.01556300738396203;9.040000153953054e-09;0.01474745277554346;0.014744877919074223
76.19607;1.0556158589544224;4.3291716026404723e-07;4.229206768407614e-07;-0.015568632365986332;-0.01474663305523889;1.0552084720910309;10.001109269385578;-0.8335070004056138;-0.015563026888864556;-0.015563007057915312;8.001120480174575e-09;0.014747423574584414;0.014744825656313257
76.20607;1.0556161894297673;4.329154600475416e-07;4.224366175975625e-07;-0.01556863222034802;-0.014746632877708027;1.0552094216846108;10.001121938741745;-0.8335070002947047;-0.015563027100525215;-0.0155630067311542;6.9523099922699835e-09;0.014747391498519632;0.01474477379416895
76.21607;1.0556164497190053;4.3292376770999254e-07;4.219677916639118e-07;-0.015568632084915367;-0.014746632712646614;1.0552103634592727;10.001134024157379;-0.8335070001900534;-0.015563027323154063;-0.015563006404718029;5.895001371854142e-09;0.014747356586945419;0.014744722400957125
76.22607;1.0556166473220727;4.329427517326215e-07;4.2151490972371484e-07;-0.015568631960804198;-0.014746632559412201;1.0552112865183638;10.001145400895878;-0.8335070000906788;-0.015563027559535035;-0.01556300607941932;4.830553491592926e-09;0.014747318930936728;0.014744671540457423
76.23607;1.0556167910843521;4.329729375310879e-07;4.210785208602758e-07;-0.015568631848788664;-0.014746632417184286;1.0552121798358556;10.001155967046609;-0.8335069999952427;-0.015563027812208516;-0.015563005755780252;3.7609318854872844e-09;0.01474727865421281;0.01474462127388561
76.24607;1.0556168899530245;4.330146215133182e-07;4.206591361184477e-07;-0.015568631749439002;-0.01474663228545972;1.0552130340392494;10.001165642857025;-0.8335069999017329;-0.015563028083181127;-0.015563005433787342;2.6889538834325367e-09;0.014747235879589019;0.014744571675756112
76.25607;1.0556169532392914;4.3306781811193135e-07;4.202574242959589e-07;-0.015568631663396221;-0.014746632164268943;1.0552138416770378;10.001174362298766;-0.8335069998077635;-0.015563028373711449;-0.015563005112764905;1.6180474269812355e-09;0.014747190702646068;0.014744522843195171
76.26607;1.055616990982779;4.331322605435861e-07;4.1987444672208447e-07;-0.015568631591344367;-0.014746632054122372;1.0552145959496533;10.001182077683561;-0.8335069997111553;-0.01556302868462271;-0.015563004791475269;5.517740523159567e-10;0.014747143199888514;0.014744474887401765
76.27607;1.0556170127902629;4.3320775412594025e-07;4.195117748647533e-07;-0.015568631533634482;-0.014746631955688047;1.0552152894863012;10.001188770398494;-0.8335069996104271;-0.015563029016975144;-0.015563004468280494;-5.064957801770688e-10;0.014747093459700565;0.014744427911169245
76.28607;1.05561702661611;4.332946737261094e-07;4.191714358612711e-07;-0.015568631490174085;-0.014746631869306834;1.0552159137400436;10.001194452075525;-0.8335069995050739;-0.015563029372472023;-0.015563004141702932;-1.5535739326937178e-09;0.014747041598764846;0.01474438198685636
76.29607;1.0556170396865139;4.3339402246285154e-07;4.188557923299004e-07;-0.015568631460779359;-0.014746631794552297;1.0552164591705642;10.001199157912112;-0.8335069993954402;-0.015563029753282035;-0.015563003811139352;-2.5863817631551612e-09;0.014746987760178763;0.014744337155394855
76.30607;1.0556170601854997;4.3350703983884095e-07;4.185673374150214e-07;-0.015568631445398676;-0.014746631729946596;1.0552169157266986;10.001202938234313;-0.8335069992821408;-0.015563030161509082;-0.015563003476731375;-3.601904734525497e-09;0.01474693211353164;0.014744293446318488
76.31607;1.055617097318163;4.336348687366709e-07;4.183083317092553e-07;-0.015568631443712672;-0.014746631673061446;1.0552172732552996;10.001205856361937;-0.8335069991655971;-0.01556303059870184;-0.015563003138759371;-4.597237321737088e-09;0.014746874848911615;0.014744250896225736
76.32607;1.0556171601300148;4.337785111348494e-07;4.180803793449981e-07;-0.015568631454489109;-0.014746631621163658;1.0552175228777523;10.00120798913452;-0.8335069990458608;-0.015563031065588387;-0.015563002797659284;-5.569903983275135e-09;0.014746816156051178;0.01474420954896606
76.33607;1.055617256763789;4.3393874221049475e-07;4.1788424426149053e-07;-0.015568631475562117;-0.014746631572043326;1.0552176582797517;10.001209417935923;-0.8335069989226147;-0.015563031562069172;-0.015563002454138063;-6.518124641618298e-09;0.01474675620848224;0.014744169441530893
76.34607;1.0556173945782603;4.34115903607238e-07;4.177201459899897e-07;-0.01556863150443318;-0.014746631524553713;1.0552176749692426;10.001210216498784;-0.8335069987956832;-0.015563032087346941;-0.015563002108613421;-7.4407455902928074e-09;0.014746695161779884;0.014744130602064764
76.35607;1.055617580599109;4.3431004620567367e-07;4.1758827500605577e-07;-0.015568631538618649;-0.014746631478665527;1.0552175691710481;10.00121044893375;-0.8335069986656386;-0.015563032640095167;-0.015563001760713497;-8.337072938365125e-09;0.014746633153928018;0.014744093067745394
76.36607;1.0556178220345824;4.345213759663902e-07;4.174889027911223e-07;-0.015568631575422508;-0.01474663143507102;1.0552173379851522;10.00121017928597;-0.8335069985337821;-0.015563033218656252;-0.015563001409584332;-9.206578016285051e-09;0.014746570308072918;0.014744056885194158
76.37607;1.055618126177807;4.3475044253262645e-07;4.174220809294552e-07;-0.015568631611772316;-0.014746631394630578;1.0552169799652504;10.001209479149509;-0.8335069984018858;-0.01556303382114558;-0.015563001054623075;-1.004859869069918e-08;0.01474650674768002;0.014744022086530967
76.38607;1.0556184991743498;4.3499811339938816e-07;4.17387497847644e-07;-0.015568631644578959;-0.014746631357864413;1.0552164954353935;10.001208419007753;-0.8335069982721253;-0.01556303444545787;-0.01556300069586612;-1.0862620223616477e-08;0.014746442614465791;0.014743988685187667
76.39607;1.0556189446446334;4.352656727763827e-07;4.1738447662540914e-07;-0.01556863167123041;-0.014746631324643518;1.055215886016878;10.001207051993;-0.8335069981469879;-0.0155630350894169;-0.015563000333888084;-1.1648858121321412e-08;0.01474637807634406;0.014743956699054237
76.40607;1.05561946318571;4.355548512900072e-07;4.174117193176873e-07;-0.015568631689851203;-0.014746631294417589;1.0552151536957337;10.001205409447403;-0.8335069980290736;-0.015563035750961327;-0.015562999969689316;-1.2408406601858566e-08;0.014746313330777512;0.014743926167526067
76.41607;1.0556200528995139;4.3586737251035106e-07;4.174670870375023e-07;-0.015568631699276077;-0.014746631266743668;1.055214300509822;10.001203508953505;-0.8335069979209071;-0.015563036428039873;-0.015562999604789258;-1.3143050782192957e-08;0.014746248599820183;0.014743897161001012
76.42607;1.0556207101495472;4.3620424315937675e-07;4.175479554248066e-07;-0.015568631698607274;-0.014746631241470163;1.0552133285508043;10.001201363763851;-0.8335069978247183;-0.015563037118468433;-0.015562999241173396;-1.385503896400241e-08;0.014746184104020609;0.014743869789360221
76.43607;1.0556214298958257;4.3656560608842097e-07;4.1765178271403876e-07;-0.015568631686645422;-0.014746631218611196;1.0552122400418686;10.001198990558317;-0.8335069977421058;-0.015563037820110806;-0.015562998880881486;-1.4546855291049277e-08;0.014746120026551105;0.014743844182144354
76.44607;1.05562220677942;4.369512824715498e-07;4.177762631552856e-07;-0.015568631661720926;-0.01474663119814505;1.055211037771626;10.001196412572888;-0.8335069976736581;-0.015563038531147558;-0.015562998525641388;-1.5221050320874464e-08;0.01474605649829739;0.014743820446024927
76.45607;1.0556230367644908;4.373611266103392e-07;4.1791918505931325e-07;-0.01556863162198078;-0.014746631179605394;1.0552097250234909;10.001193651609615;-0.8335069976187154;-0.01556303925010205;-0.01556299817699814;-1.588009854496528e-08;0.014745993615488544;0.014743798642241117
76.46607;1.0556239169171702;4.3779473750983446e-07;4.180783740420896e-07;-0.015568631565784299;-0.014746631161758846;1.0552083050402783;10.001190717345514;-0.8335069975754328;-0.015563039975565027;-0.015562997836692414;-1.65262940768068e-08;0.014745931462210265;0.014743778790247283
76.47607;1.0556248439456892;4.382512193041618e-07;4.1825183611830913e-07;-0.01556863149186232;-0.014746631142891735;1.0552067817010409;10.001187607907921;-0.8335069975412356;-0.01556304070585261;-0.015562997506645772;-1.716163305246232e-08;0.014745870112242583;0.014743760877990017
76.48607;1.0556258144299118;4.3872937647547323e-07;4.184379198668679e-07;-0.015568631399311233;-0.014746631121295635;1.0552051606278543;10.001184317718858;-0.8335069975135038;-0.015563041438974854;-0.01556299718850766;-1.7787536728938808e-08;0.014745809626261359;0.014743744869866345
76.49607;1.0556268261910413;4.3922778909944497e-07;4.18635198352992e-07;-0.015568631287647;-0.014746631095283968;1.0552034484255912;10.001180843233234;-0.8335069974902166;-0.015563042172790935;-0.015562996883256623;-1.8404656999985992e-08;0.014745750057608845;0.0147437307184897
76.50607;1.0556278783720354;4.397447364845825e-07;4.1884203389351036e-07;-0.015568631156680848;-0.01474663106301397;1.0552016513927198;10.001177187465172;-0.8335069974704015;-0.01556304290507447;-0.015562996591170861;-1.9012975966114618e-08;0.01474569145518039;0.014743718390560693
76.51607;1.0556289703855675;4.4027834460707703e-07;4.1905624790858375e-07;-0.015568631006201055;-0.014746631022573911;1.0551997762584358;10.00117336334626;-0.8335069974541519;-0.015563043633615032;-0.015562996312184408;-1.9611964608321512e-08;0.014745633870160596;0.014743707884301498
76.52607;1.0556301007982944;4.408267811944121e-07;4.1927520602512623e-07;-0.015568630835938119;-0.01474663097216226;1.055197832198551;10.001169391581422;-0.833506997442142;-0.015563044356309279;-0.015562996046292514;-2.020067970545934e-08;0.014745577365156361;0.014743699209645035
76.53607;1.0556312665617105;4.4138827176660964e-07;4.194960633462888e-07;-0.015568630645878823;-0.014746630910057476;1.055195832179824;10.001165293819035;-0.8335069974349999;-0.015563045071112233;-0.015562995793665348;-2.0777918715225425e-08;0.01474552199933388;0.014743692361714912
76.54607;1.0556324635799845;4.419608515989626e-07;4.1971602616430797e-07;-0.015568630436626025;-0.014746630834632712;1.0551937926722228;10.001161084890335;-0.8335069974329162;-0.015563045775936446;-0.015562995554659852;-2.1342421309924464e-08;0.014745467802459025;0.014743687322622198
76.55607;1.0556336885027557;4.4254199614232687e-07;4.1993258037885366e-07;-0.015568630209578218;-0.0147466307444706;1.0551917317723245;10.001156768751311;-0.8335069974356522;-0.015563046468523408;-0.015562995329780423;-2.189292553837628e-08;0.014745414770317922;0.014743684065927111
76.56607;1.0556349398066556;4.4312868895958613e-07;4.20143343246994e-07;-0.015568629966740147;-0.014746630638184419;1.055189666975871;10.00115234442375;-0.8335069974429042;-0.015563047146390832;-0.015562995119457359;-2.2428140315149797e-08;0.014745362876690477;0.014743682542788475
76.57607;1.0556362179399106;4.4371805017854594e-07;4.2034576092085425e-07;-0.015568629710217424;-0.014746630514272845;1.0551876135350364;10.001147819507858;-0.833506997454533;-0.015563047806922338;-0.015562994924026958;-2.2946977057286906e-08;0.014745312087457644;0.014743682677035833
76.58607;1.055637525370637;4.4430800592839316e-07;4.205371494292161e-07;-0.015568629441700017;-0.01474663037138404;1.055185583923455;10.001143216078443;-0.8335069974702839;-0.015563048447508446;-0.01556299474403136;-2.3448870601771575e-08;0.014745262375317984;0.014743684378716274
76.59607;1.055638865836584;4.448974503666688e-07;4.2071477196990647e-07;-0.015568629162246052;-0.014746630208418546;1.0551835885967464;10.001138560375862;-0.8335069974894215;-0.015563049065713612;-0.015562994580315037;-2.3933743365080113e-08;0.01474521372995445;0.014743687549359138
76.60607;1.0556402428424811;4.454857784352585e-07;4.2087569579295926e-07;-0.015568628872475752;-0.014746630024298713;1.055181636704977;10.001133866409896;-0.8335069975106693;-0.015563049659488255;-0.015562994433742374;-2.440175319060257e-08;0.01474516615586461;0.014743692077707031
76.61607;1.0556416586606567;4.4607247172162245e-07;4.210167405059367e-07;-0.015568628572833396;-0.014746629818047715;1.055179735898329;10.001129128383997;-0.8335069975322481;-0.015563050227312242;-0.015562994304766504;-2.4853023760773066e-08;0.01474511966346845;0.014743697847661833
76.62607;1.0556431142455813;4.4665734990336426e-07;4.211345861210751e-07;-0.015568628263558417;-0.014746629589260155;1.0551778918726973;10.00112432941064;-0.8335069975519592;-0.015563050768262008;-0.015562994193245779;-2.5287315716801907e-08;0.014745074265690765;0.014743704753270347
76.63607;1.0556446096679089;4.472409694963596e-07;4.212259655034706e-07;-0.015568627944516885;-0.014746629338426768;1.0551761083259599;10.001119454804018;-0.8335069975674414;-0.015563051282160421;-0.015562994098723328;-2.5703864180789752e-08;0.014745029978822842;0.014743712702862418
76.64607;1.0556461446252168;4.478244957893482e-07;4.2128806349068687e-07;-0.01556862761510059;-0.014746629066904753;1.0551743876584938;10.001114491807622;-0.8335069975764535;-0.015563051769626175;-0.01556299402088056;-2.6101534791781476e-08;0.01474498682177832;0.01474372160955838
76.65607;1.055647718484164;4.4840933870668955e-07;4.213190232592912e-07;-0.015568627274201581;-0.01474662877670195;1.0551727321412843;10.001109422873435;-0.833506997577104;-0.015563052231787488;-0.015562993959932206;-2.6479086429082128e-08;0.014744944819934427;0.014743731379194807
76.66607;1.0556493296503524;4.489969485121742e-07;4.213182002147952e-07;-0.015568626920434784;-0.014746628470198532;1.0551711449190642;10.001104225570352;-0.8335069975680145;-0.015563052669827283;-0.015562993916767022;-2.6835348895899165e-08;0.014744904014042584;0.014743741918161347
76.67607;1.0556509755018342;4.49588800835998e-07;4.212860729958179e-07;-0.015568626552601536;-0.014746628149867849;1.0551696303237692;10.001098876860713;-0.8335069975481749;-0.015563053084654388;-0.015562993892681981;-2.7169291627624243e-08;0.01474486445490948;0.014743753158175036
76.68607;1.0556526532973542;4.501866462596618e-07;4.212240701933191e-07;-0.015568626170098705;-0.014746627818068049;1.0551681932889447;10.00109335545443;-0.8335069975165207;-0.015563053476895959;-0.015562993888968308;-2.7480021143529368e-08;0.014744826184081702;0.014743765067481818
76.69607;1.0556543603717;4.507925685299297e-07;4.21134535507404e-07;-0.015568625773241343;-0.014746627476948215;1.0551668387132218;10.001087640989223;-0.8335069974716273;-0.015563053847146546;-0.015562993906640716;-2.7766786625243717e-08;0.014744789231842076;0.014743777639788996
76.70607;1.0556560936326187;4.514082314933943e-07;4.210206285533641e-07;-0.015568625363496767;-0.01474662712838894;1.0551655718304638;10.001081718483555;-0.83350699741167;-0.015563054196174266;-0.015562993946337193;-2.8028945696637603e-08;0.0147447536337203;0.014743790870553641
76.71607;1.0556578500118694;4.5203397788573116e-07;4.208859338415154e-07;-0.015568624943521542;-0.014746626774042731;1.0551643990376405;10.001075589125632;-0.8335069973344866;-0.015563054524838084;-0.015562994008376534;-2.826575653551859e-08;0.01474471943795418;0.014743804735897724
76.72607;1.0556596278775316;4.526689164622507e-07;4.207341127685839e-07;-0.015568624516925348;-0.014746626415521826;1.05516332784999;10.00106927719522;-0.8335069972376711;-0.015563054833807167;-0.015562994092896493;-2.847623172172733e-08;0.014744686703106375;0.014743819196408122
76.73607;1.0556614281571441;4.5331168841837346e-07;4.20568849402411e-07;-0.015568624087786222;-0.014746626054535061;1.0551623660607936;10.001062828586418;-0.8335069971186707;-0.01556305512353218;-0.015562994199813763;-2.8659261426077044e-08;0.0147446554910697;0.014743834226355503
76.74607;1.0556632540343986;4.5396096301566145e-07;4.203938936755138e-07;-0.015568623660187603;-0.014746625692969311;1.0551615214196406;10.001056301148761;-0.8335069969749475;-0.015563055394606288;-0.015562994328717973;-2.8813866407737328e-08;0.01474462585517311;0.014743849833129
76.75607;1.0556651097440235;4.546155940479667e-07;4.2021291435201573e-07;-0.015568623237995372;-0.014746625332896056;1.0551608023532433;10.001049752496614;-0.8335069968043108;-0.015563055647927537;-0.015562994479096011;-2.8939471385048313e-08;0.014744597843786704;0.014743866044746467
76.76607;1.0556670001580546;4.5527461501573346e-07;4.200292202114997e-07;-0.015568622824804788;-0.014746624976402323;1.0551602184743056;10.001043234418866;-0.8335069966051997;-0.015563055884249251;-0.015562994650809075;-2.903599776783742e-08;0.014744571516813411;0.01474388289103402
76.77607;1.0556689310116267;4.5593703651754516e-07;4.1984576446847114e-07;-0.015568622423887625;-0.014746624625463963;1.0551597796185062;10.001036792958484;-0.8335069963766257;-0.015563056103719865;-0.015562994844475523;-2.910367233596473e-08;0.014744546948716119;0.014743900402259223
76.78607;1.0556709087062448;4.5660161359158134e-07;4.196653041587585e-07;-0.015568622038091293;-0.014746624281908097;1.0551594942564733;10.00103046826192;-0.8335069961179477;-0.015563056306097584;-0.015562995061523626;-2.9142696697935972e-08;0.014744524224008031;0.014743918614252461
76.79607;1.0556729400226519;4.572668517146481e-07;4.194903111647982e-07;-0.015568621669735556;-0.014746623947299614;1.0551593684937046;10.001024298324682;-0.8335069958287955;-0.015563056491231122;-0.015562995303899754;-2.915294993827063e-08;0.014744503430709096;0.014743937569152954
76.80607;1.0556750323138533;4.5793120101008323e-07;4.193228486694588e-07;-0.015568621320580208;-0.014746623622837471;1.0551594056957259;10.001018324757965;-0.8335069955091637;-0.01556305665917382;-0.015562995573708547;-2.9133989948944416e-08;0.01474448464520024;0.01474395731282863
76.81607;1.0556771936868385;4.5859324638252066e-07;4.1916472877336305e-07;-0.015568620991939066;-0.014746623309423121;1.0551596073181067;10.001012585672733;-0.8335069951594757;-0.015563056809889305;-0.015562995872984106;-2.9085405272114654e-08;0.014744467916470706;0.014743977892300928
76.82607;1.055679432233251;4.59252044713328e-07;4.190177527400203e-07;-0.015568620684808875;-0.01474662300777641;1.0551599750712344;10.001007101106564;-0.8335069947804378;-0.015563056942922275;-0.015562996203464359;-2.9007109385365932e-08;0.01474445325159388;0.014743999359845317
76.83607;1.0556817545385133;4.599075174670435e-07;4.188837400843424e-07;-0.015568620400058584;-0.014746622718351355;1.0551605122459793;10.00100187260308;-0.8335069943728269;-0.015563057057595609;-0.015562996566349956;-2.8899123814476944e-08;0.014744440611779618;0.014744021771535122
76.84607;1.0556841653978928;4.6056029285197596e-07;4.187644247992274e-07;-0.015568620138560762;-0.014746622441245945;1.0551612226499034;10.000996897378268;-0.833506993937408;-0.015563057153535585;-0.015562996962301406;-2.8761008090381805e-08;0.01474442993240848;0.014744045167864353
76.85607;1.0556866691489861;4.612110448616201e-07;4.1866138823137957e-07;-0.015568619901041393;-0.014746622176258842;1.0551621084816285;10.000992181853608;-0.8335069934750505;-0.015563057230839672;-0.015562997391802945;-2.8591748828683386e-08;0.01474442114564297;0.014744069565231804
76.86607;1.0556892702419158;4.6186008275639165e-07;4.1857607661891034e-07;-0.015568619688030702;-0.01474662192280021;1.0551631689625818;10.00098774723443;-0.8335069929868846;-0.01556305728984652;-0.01556299785538899;-2.8390519977080366e-08;0.01474441418395606;0.014744094975123708
76.87607;1.0556919722947824;4.6250732495212407e-07;4.1850982595763396e-07;-0.015568619499934492;-0.014746621679709835;1.05516440026812;10.00098363016944;-0.8335069924741653;-0.015563057330775138;-0.015562998353337694;-2.8157674086360923e-08;0.01474440897466724;0.014744121413948518
76.88607;1.0556947771396579;4.631523152600583e-07;4.1846374937594567e-07;-0.015568619336646189;-0.014746621445494936;1.0551657961513747;10.000979882202241;-0.8335069919379858;-0.01556305735350617;-0.015562998885559192;-2.789498901146083e-08;0.014744405436213045;0.014744148880310884
76.89607;1.0556976845696953;4.6379437182794006e-07;4.184386641328685e-07;-0.01556861919694308;-0.014746621218992862;1.055167348212087;10.00097656287153;-0.833506991379264;-0.015563057357680737;-0.015562999452153909;-2.760497397897999e-08;0.014744403477306784;0.014744177332902364
76.90607;1.0557006931309987;4.6443288418381554e-07;4.184351603653908e-07;-0.01556861907830937;-0.014746620999684525;1.0551690462990175;10.000973723723517;-0.8335069907989754;-0.015563057342986866;-0.015563000053738372;-2.7290140023037665e-08;0.014744403004447921;0.014744206693492336
76.91607;1.0557038014913593;4.6506740162861054e-07;4.18453541937049e-07;-0.015568618977276905;-0.01474662078727495;1.055170880074647;10.00097139651489;-0.833506990198345;-0.015563057309253144;-0.015563000690934968;-2.6952951212280308e-08;0.014744403937908582;0.014744236856146268
76.92607;1.0557070090392564;4.656974305238871e-07;4.18493745714358e-07;-0.015568618890206125;-0.01474662058129483;1.055172840692129;10.000969594681088;-0.833506989578914;-0.015563057255973501;-0.015563001363776778;-2.659598813386883e-08;0.014744406223249303;0.014744267696714775
76.93607;1.0557103161846941;4.663222302899638e-07;4.1855534751116275e-07;-0.015568618814089073;-0.01474662038118483;1.0551749210306518;10.000968317365341;-0.8335069889425121;-0.01556305718167446;-0.015563002071827472;-2.6221759781186784e-08;0.014744409825008782;0.014744299091791072
76.94607;1.0557137246132955;4.669408508447034e-07;4.1863744619783973e-07;-0.015568618746570784;-0.014746620186429;1.0551771149564144;10.000967550617244;-0.8335069882910704;-0.015563057083959374;-0.015563002814694778;-2.5832423264361688e-08;0.014744414708530764;0.014744330931008213
76.95607;1.0557172361205212;4.675522614009705e-07;4.187387023442865e-07;-0.015568618685256884;-0.014746619996645824;1.0551794166374364;10.000967275009696;-0.8335069876262974;-0.015563056960132892;-0.015563003592199484;-2.542984441096743e-08;0.014744420827442614;0.014744363108807446
76.96607;1.0557208509452412;4.6815515103948965e-07;4.188578367952474e-07;-0.01556861862716723;-0.014746619811707632;1.0551818193916378;10.000967476431391;-0.8335069869493394;-0.015563056807702775;-0.015563004404126682;-2.501583871784954e-08;0.014744428114506289;0.014744395509076268
76.97607;1.0557245674023665;4.687474412420077e-07;4.189942108171411e-07;-0.015568618568748931;-0.014746619631700819;1.055184314156184;10.000968147270015;-0.8335069862606481;-0.015563056624492925;-0.015563005250044613;-2.459232575176676e-08;0.01474443647198135;0.014744428000105305
76.98607;1.0557283818083902;4.6932625937770567e-07;4.1914795727391033e-07;-0.015568618506329365;-0.014746619456805516;1.055186889284616;10.00096928336965;-0.8335069855602009;-0.015563056408605029;-0.01556300612949475;-2.416149557828074e-08;0.014744445776818577;0.014744460448086692
76.99607;1.0557322876777329;4.698885934910069e-07;4.193196288038008e-07;-0.015568618436590728;-0.014746619287125234;1.0551895320640494;10.000970888461957;-0.8335069848477468;-0.015563056158533935;-0.0155630070421807;-2.372577682871607e-08;0.014744455907890716;0.014744492744199759
77.00607;1.0557362755143256;4.7043159863095154e-07;4.195097183937937e-07;-0.015568618356664702;-0.014746619122578446;1.055192230521006;10.000972976781908;-0.8335069841227974;-0.015563055873349248;-0.015563007987800963;-2.3287401600202435e-08;0.01474446677483628;0.01474452482179611
77.01607;1.0557403341375744;4.70952045683209e-07;4.1971822564994794e-07;-0.015568618264105593;-0.014746618963206084;1.0551949746615714;10.00097556170586;-0.8335069833846871;-0.01556305555252549;-0.015563008965795143;-2.284817206750741e-08;0.014744478316845763;0.014744556649018662
77.02607;1.0557444523742021;4.714460326494473e-07;4.1994434226624523e-07;-0.015568618156989886;-0.014746618809646235;1.0551977569694753;10.000978639783925;-0.8335069826327578;-0.01556305519547442;-0.01556300997520313;-2.2409717753763164e-08;0.014744490476597911;0.014744588213877615
77.03607;1.0557486199166097;4.7190973510839395e-07;4.201865223367304e-07;-0.015568618033790749;-0.014746618663389818;1.0552005717284334;10.000982185159462;-0.8335069818663339;-0.015563054801516507;-0.01556301101461757;-2.1973558654385263e-08;0.014744503184885639;0.014744619515805154
77.04607;1.0557528270336427;4.723402784684953e-07;4.204429595581032e-07;-0.015568617893182915;-0.014746618526804959;1.0552034142306306;10.000986155058545;-0.8335069810846849;-0.015563054370415516;-0.015563012082132451;-2.1540861644906848e-08;0.014744516360982481;0.014744650559258082
77.05607;1.055757063215789;4.727358102898603e-07;4.207118410864774e-07;-0.01556861773438644;-0.014746618402846355;1.055206281222176;10.000990495728617;-0.8335069802873233;-0.01556305390257611;-0.015563013175008902;-2.111243110126312e-08;0.014744529908783676;0.014744681353464358
77.06607;1.0557613156102235;4.7309527053359387e-07;4.209909660555911e-07;-0.015568617557664787;-0.014746618294407422;1.055209171267242;10.000995146459294;-0.8335069794743022;-0.015563053398521499;-0.015563014289371093;-2.0688779493455792e-08;0.014744543708745315;0.014744711920912089
77.07607;1.0557655684210263;4.734185786387284e-07;4.212774848066426e-07;-0.015568617364158665;-0.014746618203799177;1.0552120840881969;10.00100005018673;-0.8335069786462572;-0.015563052858371392;-0.01556301542049066;-2.0270077338909036e-08;0.014744557620452702;0.01474474230017811
77.08607;1.0557698040888441;4.7370679079949463e-07;4.215682341591181e-07;-0.015568617155292598;-0.01474661813296531;1.0552150200615327;10.001005166998814;-0.8335069778043058;-0.01556305228188708;-0.015563016563387577;-1.985626098966464e-08;0.014744571496536454;0.014744772543861865
77.09607;1.055774005233982;4.7396166504301143e-07;4.218600155569162e-07;-0.015568616932485773;-0.01474661808404385;1.0552179803628305;10.001010475713153;-0.8335069769498115;-0.015563051668802886;-0.015563017713233014;-1.9447296735810398e-08;0.014744585196859172;0.014744802729452902
77.10607;1.0557781553780068;4.7418509741528447e-07;4.221496836737915e-07;-0.015568616697239456;-0.014746618059467337;1.0552209675416329;10.001015962597341;-0.8335069760841557;-0.01556305101906645;-0.015563018865440374;-1.9043476677301236e-08;0.014744598594784195;0.014744832970032852
77.11607;1.0557822391758798;4.743788157018947e-07;4.224344329678154e-07;-0.015568616451090637;-0.014746618061692918;1.0552239862036354;10.001021607970717;-0.8335069752087503;-0.015563050333009714;-0.01556302001560165;-1.8645528775014353e-08;0.014744611580649825;0.014744863405851247
77.12607;1.0557862436415502;4.7454424348809405e-07;4.2271205037913536e-07;-0.015568616195230927;-0.014746618092965952;1.0552270427529997;10.001027375891068;-0.8335069743251906;-0.015563049611400077;-0.015563021159507289;-1.8254185564782625e-08;0.014744624069692408;0.014744894191085453
77.13607;1.0557901591160626;4.7468252709488073e-07;4.2298086103957925e-07;-0.015568615930364883;-0.014746618155195106;1.0552301437963427;10.00103320978167;-0.8335069734353134;-0.015563048855383505;-0.015563022293203397;-1.7869528463875505e-08;0.014744636001708736;0.014744925475717383
77.14607;1.0557939784848882;4.74794661234161e-07;4.2323964039763966e-07;-0.015568615657108454;-0.014746618250047677;1.055233294688886;10.001039036098453;-0.8335069725411404;-0.015563048066442365;-0.015563023412912741;-1.749081818892805e-08;0.014744647328453138;0.014744957379731999
77.15607;1.0557976952045505;4.7488165874570076e-07;4.2348763437635017e-07;-0.015568615376326209;-0.014746618379264522;1.0552364995241055;10.001044768974735;-0.8335069716447642;-0.01556304724610503;-0.015563024514926976;-1.7116955264404265e-08;0.014744658008124871;0.014744989982041969
77.16607;1.0558013013842578;4.749446157135703e-07;4.2372444002797427e-07;-0.015568615089076187;-0.01474661854501758;1.0552397616133344;10.001050309106526;-0.8335069707481166;-0.015563046395601984;-0.015563025595482453;-1.6747117409880562e-08;0.014744668010995783;0.014745023322100417
77.17607;1.0558047873290093;4.749846361276807e-07;4.2394982444532067e-07;-0.015568614796310205;-0.014746618750027453;1.0552430834577207;10.001055545439813;-0.8335069698527436;-0.015563045516235673;-0.015563026650470983;-1.638108286419299e-08;0.014744677321711046;0.014745057404472173
77.18607;1.0558081432872655;4.7500283928548846e-07;4.241637479898233e-07;-0.015568614498431188;-0.014746618997086618;1.0552464669764687;10.001060363319398;-0.8335069689596084;-0.015563044610198676;-0.015563027675280623;-1.601915789343259e-08;0.014744685934542395;0.01474509221781657
77.19607;1.0558113615847042;4.7500036307628384e-07;4.2436638361072853e-07;-0.015568614195172444;-0.01474661928837869;1.0552499143002887;10.001064650189534;-0.8335069680688827;-0.015563043680827207;-0.015563028665110374;-1.5661779707330732e-08;0.014744693853725326;0.01474512776132083
77.20607;1.0558144370431395;4.749782701015838e-07;4.245579086242585e-07;-0.015568613886153415;-0.014746619625431208;1.055253427887598;10.00106830141286;-0.8335069671801099;-0.015563042732016478;-0.015563029615464605;-1.5308950603359127e-08;0.014744701098166972;0.014745164051126197
77.21607;1.0558173662581736;4.749376043997016e-07;4.2473829224280287e-07;-0.015568613571707421;-0.014746620009442124;1.0552570092629887;10.001071222827992;-0.83350696629282;-0.015563041767265811;-0.015563030522485546;-1.4959978988102446e-08;0.014744707696542582;0.014745201104828113
77.22607;1.0558201469322734;4.748796541639819e-07;4.2490722973878395e-07;-0.015568613253340155;-0.01474662044131312;1.0552606576714858;10.001073320939101;-0.8335069654070718;-0.015563040789086572;-0.015563031383100636;-1.461378637971695e-08;0.014744713680543186;0.01474523893067099
77.23607;1.0558227772514248;4.74806134608621e-07;4.250640960593128e-07;-0.015568612933417821;-0.014746620921594419;1.0552643699969146;10.001074495082293;-0.8335069645236367;-0.015563039799188353;-0.015563032195062132;-1.4269339047715833e-08;0.014744719086924245;0.014745277528268758
77.24607;1.0558252554806207;4.7471904094872573e-07;4.2520791927284943e-07;-0.015568612614284494;-0.01474662145060618;1.055268141503829;10.001074644681818;-0.833506963644043;-0.015563038799014254;-0.01556303295695532;-1.392570794074681e-08;0.014744723964802555;0.014745316889369909
77.25607;1.0558275796328729;4.7462021445757475e-07;4.2533745926757873e-07;-0.01556861229750085;-0.01474662202851818;1.0552719665383052;10.001073682686568;-0.8335069627706305;-0.01556303778990178;-0.015563033667905764;-1.3582014412515857e-08;0.014744728384853866;0.014745356997699294
77.26607;1.055829746553964;4.7451102120193353e-07;4.254512990334963e-07;-0.015568611983560458;-0.014746622655492944;1.0552758389675296;10.001071546517926;-0.8335069619064915;-0.015563036772938122;-0.015563034327036158;-1.3237582027972796e-08;0.014744732437168319;0.014745397824625207
77.27607;1.0558317513020001;4.74392466472282e-07;4.255479306110623e-07;-0.01556861167205754;-0.014746623332094571;1.0552797520304835;10.001068209159795;-0.8335069610552743;-0.015563035749235864;-0.015563034933412802;-1.2891997660307495e-08;0.014744736214100423;0.014745439322333216
77.28607;1.0558335876524387;4.7426548276621324e-07;4.256260073500235e-07;-0.015568611362158482;-0.014746624059403173;1.0552836971872595;10.001063679719815;-0.8335069602209839;-0.015563034720558214;-0.015563035486552058;-1.254496510015981e-08;0.014744739794226478;0.014745481434632219
77.29607;1.055835249344011;4.7413103201047765e-07;4.2568457059712243e-07;-0.015568611052882935;-0.014746624838558646;1.0552876630849786;10.0010579826351;-0.83350695940778;-0.01556303368943464;-0.015563035986643978;-1.219610777199755e-08;0.014744743231786527;0.01474552412355792
77.30607;1.05583673141403;4.7399013488264966e-07;4.2572290287384294e-07;-0.015568610743011345;-0.014746625670463883;1.055291636267429;10.001051139709732;-0.8335069586196073;-0.01556303265861072;-0.015563036434243093;-1.1844750132856755e-08;0.014744746553676415;0.014745567377224357
77.31607;1.0558380302884611;4.738440026844615e-07;4.2574033394752016e-07;-0.01556861043107714;-0.014746626555931756;1.0552956026719962;10.00104317194195;-0.8335069578596688;-0.015563031630477005;-0.015563036829983478;-1.148984223383638e-08;0.014744749772898559;0.014745611192123144
77.32607;1.055839142447109;4.73694178766636e-07;4.257363745563038e-07;-0.015568610115554547;-0.014746627495767843;1.0552995483499998;10.001034103702919;-0.8335069571301418;-0.015563030606984109;-0.015563037174494155;-1.1130075558750047e-08;0.014744752903266167;0.01474565555840015
77.33607;1.0558400638469359;4.735425578231166e-07;4.25710895958643e-07;-0.015568609795001206;-0.014746628490522046;1.0553034598133693;10.001023957425424;-0.8335069564322852;-0.015563029589853864;-0.015563037468309561;-1.0764074624643974e-08;0.014744755949242799;0.014745700465662107
77.34607;1.0558407912724044;4.733910967664443e-07;4.2566406439561784e-07;-0.015568609468210225;-0.014746629540035019;1.0553073245893603;10.001012748491231;-0.833506955766743;-0.0155630285805936;-0.01556303771196953;-1.0390624695076315e-08;0.014744758883713828;0.014745745922946394
77.35607;1.0558413234069017;4.7324119124766873e-07;4.2559615404993833e-07;-0.01556860913432227;-0.014746630643189105;1.0553111320336697;10.001000489237379;-0.8335069551339594;-0.015563027580374832;-0.015563037906502085;-1.0008757164460606e-08;0.014744761651729084;0.01474579196692574
77.36607;1.0558416597653006;4.730933415465016e-07;4.255074765358733e-07;-0.015568608792658157;-0.014746631798120151;1.0553148742193823;10.000987193897194;-0.8335069545343541;-0.015563026590110458;-0.015563038053783099;-9.617768930714301e-09;0.014744764201985014;0.014745838644638179
77.37607;1.0558417996527605;4.729476336359536e-07;4.253983472570599e-07;-0.015568608442441269;-0.014746633002547945;1.0553185459487204;10.000972875985942;-0.8335069539679815;-0.015563025610675206;-0.015563038156249393;-9.217423153147046e-09;0.014744766504271383;0.014745885992292306
77.38607;1.0558417433736778;4.728045647280067e-07;4.2526901110995256e-07;-0.015568608082791507;-0.014746634253998525;1.0553221434867357;10.000957546747495;-0.8335069534342645;-0.015563024642879697;-0.015563038216346343;-8.807956862608322e-09;0.014744768534979087;0.014745934026736084
77.39607;1.055841493950283;4.7266545347654283e-07;4.2511969970919644e-07;-0.015568607712936274;-0.014746635550027146;1.0553256632794135;10.000941225403867;-0.8335069529323245;-0.015563023687117967;-0.015563038236463702;-8.389802729556681e-09;0.01474477026205723;0.014745982746641979
77.40607;1.0558410568545515;4.7253223030292847e-07;4.2495068815512404e-07;-0.015568607332407475;-0.01474663688829927;1.0553291013865445;10.000923951791702;-0.8335069524614829;-0.015563022743149095;-0.015563038219175663;-7.963689722028569e-09;0.014744771649553007;0.014746032144209003
77.41607;1.055840437912518;4.724067646405882e-07;4.247622332074373e-07;-0.01556860694123848;-0.01474663826643255;1.0553324531593713;10.000905781914497;-0.8335069520214465;-0.015563021810337805;-0.01556303816705801;-7.530971056410654e-09;0.014744772666110264;0.01474608221659694
77.42607;1.055839641527443;4.722901847030872e-07;4.2455466795342607e-07;-0.015568606540130675;-0.014746639681765676;1.0553357134739427;10.00088677237446;-0.8335069516123063;-0.015563020887971976;-0.015563038082289706;-7.093529304599179e-09;0.014744773278675724;0.014746132963368174
77.43607;1.0558386708303324;4.7218296169710365e-07;4.2432879000771514e-07;-0.015568606130328547;-0.014746641131252798;1.0553388777268116;10.000866973638551;-0.8335069512346404;-0.015563019975121366;-0.015563037966647535;-6.653431821466467e-09;0.01474477343240546;0.014746184387210278
77.44607;1.0558375290543296;4.720857001032946e-07;4.2408622811179364e-07;-0.015568605713114407;-0.014746642611545062;1.0553419422621297;10.000846426983216;-0.8335069508894064;-0.015563019070297045;-0.015563037821751554;-6.212666993544094e-09;0.014744773041122889;0.014746236503494136
77.45607;1.0558362206226903;4.719996391925717e-07;4.238293638345308e-07;-0.015568605289409355;-0.014746644119141453;1.0553449032058515;10.000825160582048;-0.8335069505773246;-0.015563018171561492;-0.0155630376492299;-5.7730558679972716e-09;0.01474477200229347;0.01474628933193438
77.46607;1.055834751216849;4.7192657375476006e-07;4.2356092818682333e-07;-0.015568604859980174;-0.01474664565052783;1.0553477551156971;10.000803199710523;-0.8335069502981248;-0.015563017277067005;-0.015563037450899108;-5.336353130531202e-09;0.014744770220253667;0.014746342881716269
77.47607;1.0558331272094161;4.7186844227816834e-07;4.2328370210372003e-07;-0.015568604425915686;-0.01474664720218548;1.0553504915019531;10.000780584443572;-0.8335069500503354;-0.015563016385607349;-0.01556303722905995;-4.904270382970383e-09;0.014744767629627684;0.014746397162598256
77.48607;1.0558313554659708;4.7182676864093923e-07;4.23000321124521e-07;-0.015568603988730592;-0.014746648770408408;1.0553531064180863;10.000757375120033;-0.8335069498318303;-0.015563015496849937;-0.01556303698649977;-4.478335123836587e-09;0.0147447642097531;0.014746452192460006
77.49607;1.0558294435737896;4.7180245732399915e-07;4.2271300725548574e-07;-0.015568603550133918;-0.014746650351287452;1.0553555952304978;10.00073365085384;-0.8335069496405698;-0.01556301461110651;-0.015563036725939264;-4.0599310727120734e-09;0.01474475997352306;0.014746507969826335
77.50607;1.0558273998276526;4.7179588438519747e-07;4.224233343145554e-07;-0.015568603111885272;-0.014746651941009877;1.0553579546122092;10.000709506302988;-0.833506949474929;-0.015563013729065234;-0.015563036449400816;-3.650478922314263e-09;0.01474475495129516;0.014746564448657493
77.51607;1.0558252321871957;4.7180698505262394e-07;4.221322116212962e-07;-0.01556860267579191;-0.014746653536129006;1.0553601825086412;10.000685037846642;-0.8335069493336495;-0.015563012851777903;-0.015563036158000034;-3.2512721967818434e-09;0.014744749188728996;0.014746621544238283
77.52607;1.0558229464947892;4.7183567036501057e-07;4.2184003233019767e-07;-0.015568602243695157;-0.014746655133582275;1.0553622783069867;10.000660328754092;-0.8335069492156674;-0.015563011980484764;-0.015563035852209167;-2.8630799354007407e-09;0.014744742751964699;0.014746679152157362
77.53607;1.0558205456340208;4.718821831340712e-07;4.215467165530757e-07;-0.015568601817446886;-0.014746656730418506;1.0553642429908736;10.000635448225607;-0.8335069491200328;-0.015563011116209087;-0.015563035532352968;-2.4859780220212005e-09;0.014744735737411469;0.014746737162206874
