time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.54607;1.0558180305131077;4.7194671906652284e-07;4.2125166997143134e-07;-0.01556860139889076;-0.014746658323459753;1.0553660793112827;10.00061045610736;-0.8335069490459688;-0.015563010259810068;-0.015563035198818326;-2.1194508865177328e-09;0.01474472827108946;0.014746795464737871
77.55607;1.0558154022143238;4.72028907014582e-07;4.2095403683698507e-07;-0.015568600989975789;-0.014746659909213504;1.055367792237164;10.00058540061109;-0.8335069489929224;-0.015563009412535194;-0.015563034851782622;-1.7626924375131728e-09;0.014744720491658895;0.014746853951609523
77.56607;1.055812663417047;4.7212793018322444e-07;4.2065330011536113e-07;-0.015568600592963529;-0.014746661484172639;1.0553693886842168;10.000560316369;-0.8335069489607352;-0.015563008576168356;-0.015563034491086057;-1.4150121682894645e-09;0.014744712536340437;0.014746912511261244
77.57607;1.0558098184367832;4.7224296715369727e-07;4.203497507488112e-07;-0.015568600210478617;-0.014746663045285043;1.0553708756668043;10.000535234653;-0.8335069489498723;-0.015563007752657896;-0.015563034116549253;-1.0761527255230146e-09;0.01474470453421301;0.014746971024885605
77.58607;1.055806873269738;4.723731510267487e-07;4.2004436652967655e-07;-0.01556859984553347;-0.014746664589973538;1.0553722585645977;10.000510191361844;-0.8335069489612896;-0.015563006943740822;-0.015563033728237651;-7.463381258150202e-10;0.014744696600664272;0.014747029368395032
77.59607;1.0558038358006825;4.7251720510140527e-07;4.197384886833634e-07;-0.015568599501555052;-0.014746666115821079;1.0553735411704408;10.000485227519496;-0.8335069489960076;-0.01556300615061951;-0.01556303332637991;-4.2589321556303746e-10;0.014744688831079005;0.014747087411964116
77.60607;1.055800715659325;4.7267350997423007e-07;4.1943385636139693e-07;-0.015568599182090062;-0.014746667620633232;1.0553747265900806;10.000460401758511;-0.8335069490548226;-0.015563005373833285;-0.015563032911237725;-1.1479426694282521e-10;0.01474468128587066;0.014747145021129691
77.61607;1.055797523611862;4.728403749522706e-07;4.1913244224312274e-07;-0.015568598890341099;-0.0147466691026202;1.0553758179705113;10.000435807504966;-0.8335069491382473;-0.015563004613498549;-0.015563032483241531;1.8728644520257722e-10;0.014744673974562599;0.014747202063610377
77.62607;1.0557942700813734;4.7301595754380096e-07;4.188358210275438e-07;-0.015568598628897746;-0.014746670560038836;1.0553768190716624;10.000411574881449;-0.8335069492465601;-0.015563003869550077;-0.015563032043029966;4.807933362558566e-10;0.014744666864207326;0.014747258408241039
77.63607;1.0557909636503888;4.73198097035513e-07;4.185447946005828e-07;-0.01556859839974146;-0.014746671990771166;1.0553777340309203;10.000387859564096;-0.8335069493798682;-0.015563003141814259;-0.015563031591023874;7.664562142289589e-10;0.01474465991438224;0.014747313916860358
77.64607;1.0557876108523228;4.733843414028568e-07;4.1825937514578104e-07;-0.015568598204526652;-0.014746673392645144;1.0553785661879649;10.000364829019256;-0.833506949538143;-0.015563002430051142;-0.015563031127217887;1.045423013775799e-09;0.014744653117592169;0.014747368440582172
77.65607;1.0557842167656797;4.7357205533400263e-07;4.1797885029301765e-07;-0.015568598045031199;-0.014746674764137234;1.055379317143208;10.000342649665221;-0.833506949721176;-0.015563001733961666;-0.01556303065165701;1.3189847362261377e-09;0.01474464651592439;0.014747421819056793
77.66607;1.0557807852930505;4.7375863096743787e-07;4.177021120314423e-07;-0.015568597923453319;-0.014746676104625638;1.0553799869106568;10.00032147129844;-0.8335069499283513;-0.015563001053267283;-0.015563030164892896;1.5882941224051375e-09;0.014744640177443131;0.01474747387877064
77.67607;1.0557773193712257;4.7394167877704597e-07;4.174281737601147e-07;-0.015568597842371528;-0.014746677414039375;1.0553805750552336;10.000301410283456;-0.8335069501584869;-0.015563000387758803;-0.015563029667898274;1.8545339334964306e-09;0.01474463416342842;0.014747524426670442
77.68607;1.0557738220866546;4.741189023844967e-07;4.171563632956812e-07;-0.015568597804506304;-0.014746678692390512;1.0553810816069567;10.000282545797509;-0.8335069504102197;-0.015562999737044383;-0.015563029161827705;2.1191438062241157e-09;0.01474462852195635;0.014747573251943489
77.69607;1.055770297980033;4.74287878165918e-07;4.168861728016309e-07;-0.015568597812453575;-0.014746679939761006;1.055381506788563;10.000264936702294;-0.8335069506825361;-0.015562999100303218;-0.015563028647958667;2.383654815109547e-09;0.01474462329735856;0.014747620152491495
77.70607;1.0557667530780743;4.744460953587632e-07;4.1661730082045976e-07;-0.015568597868416195;-0.014746681156573533;1.0553818502244163;10.000248641949312;-0.8335069509747278;-0.015562998476331576;-0.015563028127587563;2.649520554520553e-09;0.014744618534569058;0.014747664959030751
77.71607;1.0557631940942407;4.745911210348843e-07;4.163498982544843e-07;-0.015568597973942519;-0.014746682343542887;1.0553821106579822;10.000233724838507;-0.8335069512862656;-0.015562997863650688;-0.01556302760182508;2.9181720760286623e-09;0.014744614273957254;0.014747707529194761
77.72607;1.0557596276836594;4.747207349647894e-07;4.160844718510326e-07;-0.015568598129855924;-0.014746683501309695;1.0553822859007471;10.0002202425522;-0.8335069516170709;-0.015562997260522946;-0.015563027071552804;3.1910489318114722e-09;0.014744610544796841;0.014747747735409433
77.73607;1.0557560600355538;4.748329594015519e-07;4.158214969234736e-07;-0.015568598336470821;-0.01474668463039387;1.0553823722813154;10.00020823566803;-0.8335069519674766;-0.015562996665080823;-0.015563026537566306;3.469569053279721e-09;0.014744607359912901;0.01474778547294143
77.74607;1.0557524975581165;4.7492589733627623e-07;4.1556133685738954e-07;-0.015568598593686025;-0.014746685731691186;1.0553823640977642;10.000197724168913;-0.8335069523376725;-0.015562996075661377;-0.015563026000791718;3.75515407516815e-09;0.014744604702042122;0.014747820676997132
77.75607;1.0557489482915476;4.7499750186162885e-07;4.1530441945972455e-07;-0.01556859890083995;-0.014746686806821875;1.0553822537629736;10.000188705966687;-0.8335069527272767;-0.015562995490949636;-0.015563025462370667;4.049294212662986e-09;0.01474460251847821;0.01474785333229456
77.76607;1.0557454220222031;4.750453923030156e-07;4.150511579652621e-07;-0.015568599256908278;-0.014746687857860494;1.0553820325996865;10.000181158875211;-0.8335069531352287;-0.015562994909889955;-0.015563024923326037;4.3535093553868686e-09;0.014744600751624889;0.01474788347412279
77.77607;1.0557419291107069;4.750668746973406e-07;4.148018046934018e-07;-0.015568599661028582;-0.014746688886809729;1.055381692228574;10.000175045722436;-0.8335069535599158;-0.015562994331777434;-0.015563024384080734;4.669235762530703e-09;0.014744599374355882;0.014747911182737845
77.78607;1.0557384805908028;4.750591887870686e-07;4.145568005545869e-07;-0.015568600112684022;-0.014746689895136602;1.055381225617932;10.000170319703306;-0.8335069539997425;-0.015562993756400476;-0.01556302384445432;4.997849679805675e-09;0.014744598383984783;0.0147479365781928
77.79607;1.0557350895533943;4.7501962627025724e-07;4.14317268876108e-07;-0.015568600611489637;-0.014746690883419351;1.0553806265057537;10.000166927676647;-0.8335069544539214;-0.015562993183892615;-0.015563023304015397;5.340845362129306e-09;0.01474459777297609;0.014747959811445305
77.80607;1.0557317708020602;4.749454943144807e-07;4.140847399503984e-07;-0.015568601156956687;-0.014746691851110494;1.0553798884415266;10.000164807921411;-0.833506954922797;-0.015562992614597879;-0.015563022762219235;5.699868547015761e-09;0.01474459750847443;0.01474798103242226
77.81607;1.055728538934723;4.748342546603551e-07;4.138602121469078e-07;-0.015568601748357528;-0.014746692796589472;1.0553790055376389;10.000163889990704;-0.8335069554075876;-0.015562992049308291;-0.015563022218358973;6.076541434227129e-09;0.014744597531813272;0.0147480003541333
77.82607;1.0557254077978067;4.7468374249189843e-07;4.136436290314029e-07;-0.01556860238464125;-0.01474669371773652;1.0553779737976177;10.000164100096661;-0.8335069559096981;-0.015562991489660264;-0.015563021671667848;6.472531718233853e-09;0.014744597779952004;0.014748017853101505
77.83607;1.0557223910202067;4.744921028580933e-07;4.134342009166818e-07;-0.015568603064347937;-0.014746694612480533;1.0553767910961194;10.000165365049597;-0.8335069564299267;-0.015562990938244136;-0.015563021121459566;6.889812224961723e-09;0.014744598200859852;0.014748033598398394
77.84607;1.0557195017439407;4.742575448053912e-07;4.1323084227448117e-07;-0.015568603785655503;-0.014746695478726271;1.0553754565012428;10.000167615062287;-0.8335069569685231;-0.015562990398113484;-0.01556302056699517;7.330572338273396e-09;0.014744598744640841;0.014748047673093831
77.85607;1.0557167513837953;4.7397829657739406e-07;4.130321242575264e-07;-0.015568604546731401;-0.014746696314294748;1.0553739701295615;10.00017078402425;-0.8335069575259768;-0.015562989872037448;-0.015563020007328144;7.797019933064141e-09;0.014744599356145367;0.014748060172951426
77.86607;1.0557141479244478;4.7365279896956716e-07;4.12836094806154e-07;-0.015568605346040224;-0.014746697117448242;1.055372333101735;10.000174803903633;-0.8335069581032231;-0.015562989362309387;-0.015563019441663354;8.291571905408666e-09;0.014744599982325976;0.014748071187812255
77.87607;1.0557116948971106;4.732798733226289e-07;4.1264045382044164e-07;-0.015568606182360984;-0.01474669788728196;1.0553705465107017;10.000179599650687;-0.8335069587010666;-0.015562988871057835;-0.015563018869901305;8.81703835407064e-09;0.014744600573178664;0.014748080779583634
77.88607;1.0557093921881544;4.728587606389285e-07;4.124429332198234e-07;-0.015568607054822938;-0.014746698623495752;1.055368610451178;10.00018509465248;-0.8335069593196803;-0.015562988400433844;-0.015563018292702478;9.376093603458026e-09;0.0147446010689905;0.014748088969426575
77.89607;1.0557072380865395;4.723891463747729e-07;4.122415426692245e-07;-0.015568607962775273;-0.014746699326185702;1.0553665246846191;10.000191220906885;-0.8335069599586757;-0.01556298795260016;-0.015563017711137578;9.970540873692111e-09;0.01474460139556306;0.014748095735609907
77.90607;1.055705230567122;4.718710249257166e-07;4.120346507482368e-07;-0.01556860890522006;-0.014746699995968797;1.0553642893577606;10.0001979191677;-0.8335069606175177;-0.015562987529720462;-0.01556301712620658;1.0601359582331494e-08;0.01474460148386861;0.014748101022273943
77.91607;1.055703367401178;4.713044400003193e-07;4.118209746584785e-07;-0.015568609880432875;-0.014746700633862637;1.0553619048020602;10.000205132266581;-0.8335069612957813;-0.015562987133908633;-0.015563016538417;1.1269092894458699e-08;0.014744601296969768;0.014748104759065954
77.92607;1.0557016465861682;4.7068955801596194e-07;4.115995815567028e-07;-0.015568610886334811;-0.014746701240695177;1.055359372060498;10.000212800444277;-0.8335069619930847;-0.015562986767016312;-0.015563015947739118;1.1973941472746036e-08;0.014744600835457282;0.014748106883605804
77.93607;1.0557000664564034;4.7002685550752563e-07;4.113699907061761e-07;-0.015568611921189744;-0.014746701816554289;1.0553566942966572;10.00022086015003;-0.8335069627088618;-0.015562986430280708;-0.015563015353994715;1.2715770474749131e-08;0.014744600129263275;0.01474810735724746
77.94607;1.0556986243811066;4.69317078443288e-07;4.1113222922459633e-07;-0.015568612983819858;-0.014746702360773512;1.0553538774556532;10.00022924532161;-0.8335069634421219;-0.015562986124035496;-0.015563014757208452;1.3493981726483066e-08;0.014744599232234831;0.014748106164312326
77.95607;1.0556973160337897;4.6856133147599135e-07;4.108868495001746e-07;-0.015568614073314507;-0.014746702872361682;1.0553509296908372;10.000237886248772;-0.8335069641914172;-0.015562985847677999;-0.015563014157555108;1.4307392079727482e-08;0.0147445982064892;0.014748103295031964
77.96607;1.0556961360879515;4.677613542937432e-07;4.106349947970345e-07;-0.015568615188687785;-0.014746703350300141;1.0553478612804763;10.000246707373108;-0.8335069649550961;-0.015562985599875881;-0.015563013555145225;1.515457550094539e-08;0.014744597097934253;0.014748098733437884
77.97607;1.0556950782437327;4.669195598149524e-07;4.103782118531751e-07;-0.015568616328707034;-0.014746703793491672;1.0553446859820135;10.000255630127267;-0.8335069657314828;-0.015562985378748397;-0.015563012950097028;1.6034289553855468e-08;0.014744595921830294;0.01474809246076241
77.98607;1.0556941345340034;4.660387865975675e-07;4.1011808537272246e-07;-0.01556861749189994;-0.014746704200725057;1.0553414211725156;10.000264575311222;-0.8335069665187503;-0.015562985181973183;-0.01556301234294361;1.6945526661514758e-08;0.014744594661969382;0.014748084457468929
77.99607;1.0556932966927255;4.6512214160550183e-07;4.098561242970028e-07;-0.015568618676500875;-0.01474670457082654;1.0553380852359868;10.000273454780908;-0.8335069673146921;-0.015562985007068547;-0.015563011734893278;1.788740441567041e-08;0.014744593281793148;0.014748074699840494
78.00607;1.0556925590669488;4.641728727487626e-07;4.0959363942293273e-07;-0.015568619880210655;-0.014746704902871508;1.055334695098899;10.000282159386305;-0.8335069681167158;-0.015562984851763209;-0.015563011127555787;1.885891938885971e-08;0.014744591734893828;0.014748063165281941
78.01607;1.0556919189560439;4.63194047792483e-07;4.093313377324539e-07;-0.015568621099986236;-0.014746705196333549;1.0553312661295198;10.000290562438924;-0.8335069689221365;-0.015562984714100172;-0.015563010522259163;1.9858540486260524e-08;0.014744589959384217;0.014748049847781108
78.02607;1.0556913742037124;4.62188518129141e-07;4.090691774768901e-07;-0.015568622332046747;-0.014746705451122917;1.055327813286362;10.000298537695318;-0.8335069697283948;-0.015562984592410234;-0.015563009919415385;2.088385066471757e-08;0.014744587868601998;0.014748034774996267
78.03607;1.0556909217467079;4.6115928420746243e-07;4.0880682268340765e-07;-0.015568623572106335;-0.014746705667501862;1.0553243513250747;10.000305974420948;-0.8335069705329624;-0.015562984485473995;-0.015563009318496255;2.1931359268086525e-08;0.014744585360681314;0.01474801801926793
78.04607;1.0556905580644949;4.6010964176671085e-07;4.0854424368324956e-07;-0.01556862481588948;-0.014746705845908432;1.0553208936920264;10.000312786703793;-0.8335069713332337;-0.015562984392660748;-0.015563008718591538;2.2996627052899118e-08;0.014744582336135681;0.014747999698244321
78.05607;1.0556902794773009;4.590430649522116e-07;4.0828200420510566e-07;-0.015568626059772524;-0.014746705987009572;1.0553174522356743;10.000318914669311;-0.8335069721265197;-0.01556298431366472;-0.015563008118936855;2.4074696882925616e-08;0.014744578693154018;0.014747979964788788
78.06607;1.0556900815310593;4.5796319925026485e-07;4.0802118044831486e-07;-0.015568627300946413;-0.014746706091905941;1.0553140380768071;10.000324311522311;-0.8335069729098964;-0.015562984248067494;-0.015563007519069189;2.5160504391004742e-08;0.014744574315453283;0.014747958991757574
78.07607;1.055689958194889;4.5687404733339164e-07;4.0776314458195993e-07;-0.015568628537092007;-0.014746706161883368;1.0553106622039825;10.00032893089587;-0.8335069736799189;-0.015562984195356764;-0.015563006918662532;2.624892404854133e-08;0.014744569090393362;0.014747936964974739
78.08607;1.0556899011182113;4.557800958259088e-07;4.075094199711573e-07;-0.015568629766198395;-0.01474670619795411;1.0553073363240344;10.000332720995509;-0.8335069744326408;-0.015562984155456082;-0.015563006317308954;2.7334532007466294e-08;0.014744562940956083;0.014747914081245098
78.09607;1.0556898994732675;4.5468597140792704e-07;4.0726147905931727e-07;-0.015568630986430642;-0.014746706200964214;1.0553040739186579;10.00033561583095;-0.8335069751641178;-0.015562984129193687;-0.015563005714514307;2.8411480692129653e-08;0.014744555836282305;0.014747890530837377
78.10607;1.0556899408440628;4.535958819888675e-07;4.070203887045404e-07;-0.015568632195854387;-0.014746706172059436;1.055300890008317;10.000337537752486;-0.8335069758709853;-0.015562984118170099;-0.015563005109694923;2.947374920941449e-08;0.014744547789198906;0.01474786647154632
78.11607;1.0556900121858253;4.525134913724233e-07;4.067865912164157e-07;-0.015568633392340043;-0.014746706112685826;1.055297799626521;10.000338419644958;-0.8335069765506827;-0.01556298412408551;-0.015563004502120266;3.051577870518277e-08;0.014744538849419002;0.014747842017742162
78.12607;1.0556901002312813;4.514422018133975e-07;4.065600910283707e-07;-0.015568634573662492;-0.014746706024159565;1.0552948162258278;10.000338219451487;-0.8335069772011645;-0.01556298414830373;-0.015563003890995047;3.15330793863513e-08;0.014744529079192999;0.014747817242346441
78.13607;1.0556901918545054;4.503854499061475e-07;4.063408814003803e-07;-0.015568635737443878;-0.014746705907464257;1.0552919511394945;10.000336913446864;-0.8335069778203401;-0.01556298419197164;-0.015563003275543984;3.252229474721063e-08;0.014744518532053063;0.014747792187005756
78.14607;1.0556902747043624;4.4934666345414625e-07;4.061291962231075e-07;-0.015568636881077047;-0.014746705763247684;1.0552892141558148;10.000334487137959;-0.8335069784059437;-0.015562984256155505;-0.015563002655172735;3.348077895486418e-08;0.014744507266715456;0.014747766886968588
78.15607;1.055690337689917;4.483288529876021e-07;4.0592533391013737e-07;-0.015568638002107761;-0.014746705591711947;1.0552866140715347;10.000330940041069;-0.8335069789560304;-0.015562984341913411;-0.015563002029843826;3.440613326361184e-08;0.014744495377973031;0.014747741392499797
78.16607;1.0556903704028797;4.473344221099434e-07;4.057292341440274e-07;-0.015568639098691585;-0.014746705392627815;1.0552841585386983;10.000326291592689;-0.8335069794693015;-0.015562984450415242;-0.015563001400199394;3.529596884491133e-08;0.01474448300771535;0.014747715755241154
78.17607;1.0556903620610532;4.46365430546423e-07;4.0554031979105504e-07;-0.015568640169524325;-0.014746705165557183;1.055281853647689;10.000320568401273;-0.8335069799447989;-0.015562984582672508;-0.015563000767149266;3.614802530291107e-08;0.014744470331412938;0.014747689994220728
78.18607;1.0556903017043504;4.4542367750207134e-07;4.053577117100573e-07;-0.015568641213689735;-0.014746704910029135;1.0552797036990564;10.000313787908842;-0.8335069803814495;-0.015562984738959429;-0.015563000131268937;3.6960646706626584e-08;0.014744457536615397;0.014747664093691083
78.19607;1.0556901795579745;4.445103316525636e-07;4.0518039559851807e-07;-0.015568642230875552;-0.014746704625659754;1.0552777112737275;10.000305961223164;-0.8335069807780058;-0.015562984918645065;-0.015562999492576888;3.773326363197269e-08;0.014744444803221495;0.01474763803980165
78.20607;1.0556899880430082;4.436257122820654e-07;4.050072224874896e-07;-0.015568643221551387;-0.014746704312131176;1.0552758773712732;10.000297103722303;-0.8335069811333508;-0.015562985120591734;-0.015562998850919961;3.8466460723301646e-08;0.014744432285877754;0.014747611845855942
78.21607;1.055689721420228;4.4276950523265056e-07;4.048369909751639e-07;-0.015568644186655094;-0.014746703969070496;1.0552742007012208;10.000287232742584;-0.8335069814467339;-0.015562985343698495;-0.015562998206636529;3.916153204150435e-08;0.01474442009880893;0.014747585545676173
78.22607;1.055689374779081;4.41940896169736e-07;4.0466863995036067e-07;-0.015568645126889064;-0.014746703596161086;1.0552726763209306;10.000276358070968;-0.8335069817177614;-0.015562985587149478;-0.015562997561019604;3.9819910013096764e-08;0.014744408313805813;0.014747559178826627
78.23607;1.0556889438123527;4.4113845494066275e-07;4.0450142806948587e-07;-0.015568646042086758;-0.014746703193454145;1.0552712953121917;10.000264483788506;-0.8335069819464375;-0.015562985850285175;-0.015562996916257933;4.044287647874288e-08;0.01474439697637122;0.014747532779052476
78.24607;1.0556884251854757;4.4036033108295734e-07;4.043349762177601e-07;-0.015568646931021482;-0.014746702761606518;1.0552700453606745;10.000251617179982;-0.8335069821333346;-0.01556298613243091;-0.01556299627493202;4.103150774035108e-08;0.014744386122434349;0.014747506371946705
78.25607;1.0556878169717132;4.396047851989242e-07;4.0416901682376763e-07;-0.015568647791653864;-0.01474670230189913;1.055268910807084;10.000237770650784;-0.8335069822796398;-0.015562986432971982;-0.015562995639538814;4.1586821252771214e-08;0.01474437578196615;0.014747479985215051
78.26607;1.0556871191951087;4.3887032532700684e-07;4.040031359770493e-07;-0.01556864862157821;-0.014746701816064882;1.055267873007853;10.000222958501611;-0.8335069823868985;-0.0155629867515096;-0.015562995012213561;4.210997416480562e-08;0.014744365973089096;0.014747453656114521
78.27607;1.0556863335631537;4.3815534574839766e-07;4.0383686044628206e-07;-0.015568649418432067;-0.014746701306039382;1.0552669122920186;10.000207194521673;-0.833506982456395;-0.015562987087542684;-0.015562994394548144;4.2602070720605235e-08;0.014744356698683524;0.01474742743213623
78.28607;1.0556854621670921;4.3745786108081147e-07;4.036697885582395e-07;-0.015568650180051246;-0.014746700773754914;1.0552660099961422;10.000190492711788;-0.8335069824886301;-0.015562987439870942;-0.01556299378777451;4.306378868706399e-08;0.014744347950513983;0.014747401368522213
78.29607;1.0556845070543033;4.367756116572413e-07;4.035016360513528e-07;-0.015568650904472884;-0.014746700221169631;1.055265148875834;10.000172868409212;-0.8335069824837582;-0.015562987806790066;-0.015562993193272213;4.3495500468634286e-08;0.014744339713927175;0.014747375514913102
78.30607;1.0556834719099444;4.3610643810007774e-07;4.0333235277180595e-07;-0.015568651590109213;-0.01474669965046157;1.0552643128425212;10.000154336587899;-0.8335069824426742;-0.015562988186936275;-0.01556299261274822;4.389786818126389e-08;0.014744331971080438;0.014747349897660912
78.31607;1.0556823643362494;4.35448523696144e-07;4.0316211537829107e-07;-0.015568652235976642;-0.014746699064169035;1.055263487160462;10.000134913247;-0.8335069823674806;-0.015562988579544659;-0.015562992047965329;4.427223984295209e-08;0.014744324691517674;0.01474732451487191
78.32607;1.0556811961953216;4.3480026928869776e-07;4.0299126276413554e-07;-0.015568652841685465;-0.014746698465342873;1.0552626589381906;10.000114622227684;-0.8335069822611471;-0.015562988983889515;-0.015562991500572979;4.462041255875148e-08;0.014744317804165253;0.014747299346278797
78.33607;1.0556799814286884;4.3416026519908453e-07;4.0282045816902333e-07;-0.015568653407337544;-0.01474669785764776;1.0552618178570874;10.000093501059622;-0.8335069821270321;-0.015562989398780173;-0.015562990972155947;4.494406860655014e-08;0.014744311190827478;0.014747274367555945
78.34607;1.0556787334845377;4.335275525860899e-07;4.026509012289646e-07;-0.015568653933368254;-0.014746697245090609;1.0552609570162281;10.000071603005537;-0.8335069819686507;-0.01556298982276017;-0.01556299046421334;4.524452631189531e-08;0.01474430471841905;0.014747249562705513
78.35607;1.0556774641659303;4.3290176726982284e-07;4.0248423372423746e-07;-0.015568654420179793;-0.014746696631405907;1.0552600729194908;10.000048993306253;-0.833506981789703;-0.015562990254712175;-0.015562989978103996;4.552281735870039e-08;0.01474429825994382;0.01474722493135449
78.36607;1.0556761831968051;4.3228306068688383e-07;4.0232211010483313e-07;-0.015568654867885771;-0.01474669601961831;1.0552591638819937;10.000025740682972;-0.8335069815940535;-0.015562990694153424;-0.015562989515083572;4.577966907323537e-08;0.014744291688660389;0.01474720048495385
78.37607;1.0556748979844999;4.3167205579457873e-07;4.021657225096245e-07;-0.015568655276496295;-0.014746695412212102;1.0552582281991956;10.000001914804807;-0.8335069813854786;-0.0155629911409945;-0.015562989076374222;4.601555371727175e-08;0.014744284878135389;0.014747176234751436
78.38607;1.05567361432966;4.310698651759454e-07;4.0201547195715234e-07;-0.015568655646372656;-0.014746694811438558;1.0552572640865445;9.999977594102361;-0.8335069811674239;-0.015562991595079472;-0.015562988663159378;4.623096536653177e-08;0.014744277712547991;0.014747152183155386
78.39607;1.0556723378309607;4.3047788937578484e-07;4.0187105901498233e-07;-0.015568655978489077;-0.01474669421915774;1.055256270656068;9.999952872144425;-0.8335069809429319;-0.015562992055896539;-0.015562988276468506;4.642655698347364e-08;0.01474427010236752;0.014747128327988777
78.40607;1.0556710746998614;4.2989748000629787e-07;4.0173227486080277e-07;-0.015568656274217451;-0.014746693636693668;1.0552552475618195;9.99992785057527;-0.8335069807147629;-0.015562992522606709;-0.015562987917069723;4.6603194581581695e-08;0.01474426199964243;0.014747104676045147
78.41607;1.0556698317878392;4.293297144714902e-07;4.0159984577709785e-07;-0.015568656534969817;-0.014746693064987085;1.0552541936200242;9.999902625497729;-0.8335069804857095;-0.015562992994192427;-0.015562987585426164;4.676221221351051e-08;0.014744253394790078;0.01474708124959817
78.42607;1.0556686169418041;4.287752258891581e-07;4.014753893950172e-07;-0.015568656762159579;-0.014746692504621756;1.0552531064894597;9.999877283763169;-0.8335069802587375;-0.015562993469582091;-0.01556298728163929;4.690546703118778e-08;0.014744244297987852;0.014747058077824476
78.43607;1.0556674393798124;4.2823431413505315e-07;4.0136067871015413e-07;-0.015568656957123575;-0.014746691955756355;1.0552519834194451;9.999851908647145;-0.8335069800367182;-0.015562993947655864;-0.015562987005320253;4.703486517690493e-08;0.014744234720549266;0.014747035183173848
78.44607;1.055666308755375;4.27707401570454e-07;4.0125711800453254e-07;-0.01556865712052234;-0.014746691418108573;1.0552508221375985;9.999826578705322;-0.833506979822232;-0.015562994426967326;-0.01556298675555134;4.7151896303764124e-08;0.01474422466453398;0.014747012578591437
78.45607;1.0556652335465717;4.2719518457006314e-07;4.0116572414150234e-07;-0.015568657251868132;-0.014746690890960543;1.0552496217937988;9.999801357998374;-0.833506979617787;-0.015562994905484386;-0.015562986531140605;4.725775731829921e-08;0.01474421412475528;0.014746990273409078
78.46607;1.055664220464886;4.266982238263044e-07;4.0108718039348194e-07;-0.015568657349734632;-0.014746690373302335;1.0552483836989313;9.999776296578332;-0.8335069794257985;-0.015562995380760081;-0.015562986330844799;4.73539736442472e-08;0.014744203099199115;0.014746968274473684
78.47607;1.0556632752715926;4.262166734873768e-07;4.010217623911218e-07;-0.015568657412229953;-0.014746689864028356;1.055247111150438;9.999751444593867;-0.8335069792479547;-0.015562995850328725;-0.015562986153359184;4.7442777131284795e-08;0.014744191596799617;0.014746946592642309
78.48607;1.0556624036043714;4.257505618143881e-07;4.009693117817067e-07;-0.015568657437487792;-0.014746689362150256;1.055245808506001;9.999726862631299;-0.833506979084911;-0.015562996311956609;-0.015562985997345156;4.752661244692741e-08;0.01474417963675532;0.01474692525971762
78.49607;1.0556616107771106;4.253000894805942e-07;4.009293638261394e-07;-0.015568657424041966;-0.014746688867076137;1.0552444813674713;9.99970262503165;-0.833506978936931;-0.015562996763786337;-0.015562985861443477;4.7607492450788356e-08;0.01474416725100639;0.014746904332304729
78.50607;1.0556609014211684;4.2486573756019605e-07;4.009016085798155e-07;-0.015568657370783853;-0.014746688378629752;1.0552431382680267;9.999678820808493;-0.8335069788046021;-0.015562997204574514;-0.015562985744318837;4.7687126734666896e-08;0.014744154489213982;0.014746883882881038
78.51607;1.0556602792832483;4.244484779044271e-07;4.008865503269151e-07;-0.015568657276655023;-0.01474668789685915;1.055241791221278;9.999655542707409;-0.8335069786888143;-0.015562997633981288;-0.015562985644901203;4.776728435806977e-08;0.0147441414089163;0.0147468639922748
78.52607;1.0556597463281914;4.2404986359533903e-07;4.0088558394747946e-07;-0.015568657140581614;-0.014746687422072136;1.0552404539781504;9.99963286437386;-0.8335069785904229;-0.015562998052525057;-0.015562985562400928;4.784968633873522e-08;0.014744128067670802;0.014746844735988952
78.53607;1.0556593019288751;4.2367175261439877e-07;4.0090035431135233e-07;-0.015568656961892118;-0.014746686954922214;1.0552391398100678;9.999610824906384;-0.833506978510147;-0.015562998461078453;-0.015562985495912701;4.7935672299517356e-08;0.014744114530850689;0.014746826170945039
78.54607;1.0556589435075916;4.2331596531624206e-07;4.0093233999627517e-07;-0.015568656740775443;-0.014746686496320301;1.0552378604142187;9.999589430157494;-0.8335069784485715;-0.015562998860488968;-0.015562985444129956;4.802612832728263e-08;0.01474410086572132;0.014746808339718214
78.55607;1.055658667685575;4.229840967084167e-07;4.009830083949083e-07;-0.015568656478209857;-0.014746686047470736;1.0552366257665093;9.999568664545917;-0.8335069784061044;-0.015562999251542276;-0.01556298540549972;4.812176133777804e-08;0.014744087125219515;0.014746791282945908
78.56607;1.0556584706920105;4.2267740842450797e-07;4.010540207315329e-07;-0.015568656175610684;-0.014746685609887903;1.0552354443393621;9.999548500507276;-0.8335069783829887;-0.015562999634906627;-0.015562985378478502;4.822345300606682e-08;0.014744073354434917;0.014746775040613289
78.57607;1.0556583483579056;4.223968302633831e-07;4.0114725139542044e-07;-0.015568655834690123;-0.014746685185171986;1.0552343240301854;9.999528897506027;-0.8335069783792691;-0.015563000011038806;-0.01556298536147171;4.8332343515527174e-08;0.014744059605740841;0.014746759643664389
78.58607;1.0556582960283325;4.2214304079959514e-07;4.012646276520884e-07;-0.01556865545731525;-0.01474668477483118;1.0552332734556171;9.999509798484736;-0.8335069783946147;-0.015563000380088544;-0.01556298535260932;4.844952090788658e-08;0.01474404594060255;0.014746745113395321
78.59607;1.0556583082149027;4.2191639961216545e-07;4.0140776830058827e-07;-0.015568655045227234;-0.014746684380119337;1.0552323023143173;9.999491129345772;-0.8335069784282666;-0.01556300074180823;-0.01556298534976424;4.8575880656714364e-08;0.014744032432235892;0.01474673147109641
78.60607;1.0556583782275037;4.2171669142426833e-07;4.015776905346825e-07;-0.015568654599987903;-0.014746684001757547;1.0552314205666269;9.999472799239975;-0.8335069784790957;-0.015563001095697552;-0.015562985350942414;4.871249496372389e-08;0.014744019173919331;0.014746718741281587
78.61607;1.055658498652346;4.215429775911046e-07;4.017749418263963e-07;-0.015568654123127756;-0.014746683639909228;1.0552306368990678;9.999454709613454;-0.8335069785454151;-0.015563001441328847;-0.015562985354748878;4.8860673596571454e-08;0.014744006273322457;0.014746706937428827
78.62607;1.0556586624826934;4.2139383695736273e-07;4.019999004385678e-07;-0.015568653616230967;-0.01474668329458794;1.0552299573581543;9.999436776591784;-0.8335069786247962;-0.01556300177853937;-0.015562985360461237;4.9021435856595455e-08;0.014743993832517935;0.014746696043154919
78.63607;1.0556588636209085;4.212678533646109e-07;4.0225272592368327e-07;-0.015568653081041458;-0.014746682966075468;1.0552293852707075;9.999418944532989;-0.8335069787143313;-0.015563002107370183;-0.015562985367671447;4.91951816241422e-08;0.014743981937592304;0.014746686012829913
78.64607;1.0556590968554118;4.2116405165814897e-07;4.025332135963122e-07;-0.015568652519453684;-0.0147466826549084;1.055228922332374;9.999401178269311;-0.833506978811149;-0.01556300242780214;-0.015562985375896;4.9381679544311484e-08;0.014743970661755474;0.014746676788818209
78.65607;1.0556593580175482;4.2108202475192263e-07;4.0284097931641533e-07;-0.015568651933246283;-0.014746682361689524;1.0552285699293151;9.999383457389333;-0.8335069789127428;-0.015563002739431562;-0.01556298538436355;4.9580082809222393e-08;0.014743960071609125;0.014746668315080591
78.66607;1.0556596438477877;4.2102163613287903e-07;4.0317565277361207e-07;-0.015568651323950277;-0.014746682087282482;1.055228329815294;9.999365781617188;-0.8335069790169611;-0.015563003041456682;-0.015562985392042001;4.9789061543015954e-08;0.014743950238807318;0.014746660540905681
78.67607;1.0556599515296667;4.2098267224291423e-07;4.035367123273485e-07;-0.01556865069295573;-0.014746681833125354;1.055228203677758;9.999348172189181;-0.8335069791219197;-0.015563003333117508;-0.01556298539785657;5.000701874682524e-08;0.014743941244051912;0.014746653414268498
78.68607;1.0556602790388028;4.209647123582387e-07;4.039230984412838e-07;-0.015568650041521295;-0.014746681600967537;1.0552281920766522;9.999330662035453;-0.8335069792261995;-0.015563003614129114;-0.015562985400825945;5.023229468693675e-08;0.014743933154490645;0.01474664687072063
78.69607;1.0556606261190717;4.2096709841494386e-07;4.04333028752236e-07;-0.015568649370711401;-0.014746681392242406;1.055228293217815;9.999313280299454;-0.8335069793291143;-0.01556300388471301;-0.015562985400030871;5.046326647492797e-08;0.014743926000414354;0.014746640831949242
78.70607;1.055660994164744;4.209890152288169e-07;4.047642905419131e-07;-0.015568648681680097;-0.014746681207932658;1.0552285022111143;9.999296046181458;-0.8335069794304212;-0.01556300414537851;-0.01556298539459316;5.0698231908272886e-08;0.014743919784365995;0.014746635209412868
78.71607;1.0556613849988004;4.2102964170054175e-07;4.0521468563510505e-07;-0.015568647976155422;-0.014746681048950583;1.0552288119771684;9.999278972686268;-0.8335069795297297;-0.015563004396644625;-0.015562985383808637;5.093532603101494e-08;0.014743914509243249;0.01474662989917187
78.72607;1.0556618000641407;4.210882091997199e-07;4.0568223639902883e-07;-0.015568647256293745;-0.014746680916334977;1.0552292152001652;9.999262067414012;-0.833506979626336;-0.015563004638760822;-0.015562985367561833;5.117271792100098e-08;0.014743910199592914;0.014746624776836316
78.73607;1.055662240593905;4.211641032246039e-07;4.0616523418060327e-07;-0.0155686465240042;-0.014746680811057861;1.055229705320921;9.999245333374493;-0.8335069797193317;-0.015563004871682986;-0.015562985346642189;5.140885335032806e-08;0.014743906910231211;0.014746619706671545
78.74607;1.0556627083756682;4.212571693929291e-07;4.066621349933864e-07;-0.01556864578065547;-0.014746680733791647;1.055230276111896;9.999228769479366;-0.8335069798076029;-0.015563005095448633;-0.015562985322457853;5.1642480867115285e-08;0.014743904723383557;0.014746614559064666
78.75607;1.0556632061626292;4.2136775983150545e-07;4.0717118732535206e-07;-0.015568645027302657;-0.014746680684915152;1.0552309210481958;9.999212359786668;-0.833506979890016;-0.015563005310691495;-0.01556298529649197;5.18725876028414e-08;0.01474390373021131;0.0147466092183661
78.76607;1.0556637368925619;4.214962838365033e-07;4.0769011475815797e-07;-0.015568644265011033;-0.014746680664825469;1.0552316330274518;9.99919606182408;-0.8335069799659373;-0.01556300551871748;-0.01556298527009882;5.209845727415537e-08;0.014743904007577129;0.014746603579472202
78.77607;1.0556643023167882;4.2164295198753615e-07;4.08216240822629e-07;-0.015568643495073562;-0.01474668067430438;1.0552324040976666;9.999179808457297;-0.833506980035483;-0.015563005720856577;-0.015562985244546242;5.2319733228327504e-08;0.014743905615302776;0.014746597558198786
78.78607;1.0556649023334415;4.218079194433688e-07;4.087469150077501e-07;-0.015568642719002858;-0.014746680714478672;1.055233225839986;9.999163519649644;-0.8335069800992375;-0.015563005917915639;-0.015562985221003136;5.253632771346933e-08;0.014743908601946265;0.014746591111319474
78.79607;1.0556655351324058;4.219913501687063e-07;4.0927984674490226e-07;-0.015568641938363676;-0.01474668078646248;1.0552340906352577;9.999147119341927;-0.8335069801579467;-0.015563006110503706;-0.01556298520047595;5.2748272048326556e-08;0.014743913004203121;0.014746584232458278
78.80607;1.0556661976396704;4.221932508185018e-07;4.098131372647579e-07;-0.015568641154650372;-0.014746680891168039;1.0552349918535058;9.999130547764922;-0.833506980212369;-0.015563006299747623;-0.015562985183798086;5.295550750145503e-08;0.014743918861560136;0.014746576934780748
78.81607;1.0556668865580718;4.22413170099281e-07;4.103451158660512e-07;-0.015568640369230714;-0.014746681029288333;1.0552359223759846;9.99911375775388;-0.8335069802632652;-0.015563006487566115;-0.01556298517191317;5.315774290764617e-08;0.014743926232922758;0.014746569244393243
78.82607;1.055667599353937;4.226500647736519e-07;4.108741855532051e-07;-0.015568639583528348;-0.014746681201297483;1.055236873849612;9.9990967034725;-0.8335069803115779;-0.015563006676179018;-0.015562985166406498;5.335466608052504e-08;0.014743935186460775;0.014746561193646006
78.83607;1.0556683336326158;4.2290242295317185e-07;4.113987188711328e-07;-0.015568638799448715;-0.014746681407450541;1.0552378373660538;9.999079339803806;-0.8335069803585363;-0.015563006867441064;-0.015562985169669079;5.354631252691944e-08;0.014743945784041939;0.0147465528098373
78.84607;1.055669086131407;4.231683785665705e-07;4.119170931479332e-07;-0.01556863801939106;-0.014746681647598008;1.0552388039549003;9.999061634626594;-0.833506980405593;-0.015563007062788816;-0.015562985184528698;5.37331313681537e-08;0.014743958080508044;0.014746544109370981
78.85607;1.055669853336642;4.2344591062687636e-07;4.12427876689162e-07;-0.015568637245710126;-0.014746681920979896;1.0552397651101117;9.999043578813495;-0.8335069804545465;-0.01556300726337942;-0.015562985213892475;5.3915698565993544e-08;0.0147439721262628;0.014746535103542178
78.86607;1.05567063229946;4.2373317441094346e-07;4.1292991529739866e-07;-0.01556863648037327;-0.014746682226493973;1.0552407139160116;9.999025187728927;-0.8335069805077353;-0.015563007469990113;-0.01556298526054339;5.409455565758203e-08;0.014743987966845545;0.01474652581173094
78.87607;1.055671420303201;4.240286188004313e-07;4.1342222585705174e-07;-0.015568635725132795;-0.01474668256316272;1.0552416453906739;9.999006500671266;-0.8335069805677663;-0.015563007683257045;-0.015562985326945762;5.4270365712329545e-08;0.014744005644412682;0.014746516264825212
78.88607;1.055672214923295;4.2433079367181064e-07;4.1390383229315355e-07;-0.015568634981738471;-0.014746682930152594;1.0552425553585014;9.99898757848313;-0.833506980636968;-0.015563007903945617;-0.015562985415247652;5.4443941632850276e-08;0.01474402520256486;0.014746506490305069
78.89607;1.0556730149638056;4.246381087582483e-07;4.1437372344104315e-07;-0.015568634251880332;-0.014746683326545206;1.0552434393154486;9.998968498813895;-0.8335069807172331;-0.015563008132509024;-0.01556298552738596;5.461602494297453e-08;0.014744046692298675;0.014746496493717514
78.90607;1.0556738207808227;4.24948720989879e-07;4.14830972528686e-07;-0.015568633537111609;-0.014746683751310037;1.0552442926023995;9.99894934995463;-0.8335069808101195;-0.01556300836867563;-0.015562985664993215;5.4787180737338214e-08;0.014744070163887896;0.014746486260268523
78.91607;1.0556746334751754;4.252605941438899e-07;4.152748892863491e-07;-0.015568632838750542;-0.014746684203301951;1.0552451111761294;9.998930220965685;-0.8335069809167556;-0.015563008611854534;-0.015562985829294686;5.495787936344136e-08;0.01474409563244066;0.01474647578246315
78.92607;1.0556754539603777;4.2557177621955036e-07;4.1570516891333424e-07;-0.015568632157622497;-0.01474668468115997;1.0552458922230366;9.998911194167329;-0.833506981037637;-0.015563008861763554;-0.015562986021071026;5.51283228882581e-08;0.014744123053703833;0.014746465092252616
78.93607;1.0556762826753323;4.2588058042687664e-07;4.161219598733901e-07;-0.015568631494052925;-0.01474668518336734;1.0552466346394282;9.99889234669328;-0.8335069811725712;-0.015563009118553897;-0.015562986240577574;5.529806665349749e-08;0.014744152346970114;0.014746454263593837
78.94607;1.0556771193440089;4.261854249831532e-07;4.165257302153409e-07;-0.015568630848296681;-0.014746685708434772;1.0552473384830474;9.998873756830944;-0.8335069813208541;-0.015563009382551861;-0.015562986487644658;5.5466322565546004e-08;0.014744183424993432;0.014746443380612704
78.95607;1.0556779628043755;4.264847640348948e-07;4.169171322747699e-07;-0.015568630220701249;-0.014746686254989986;1.0552480036046705;9.998855511236044;-0.8335069814817175;-0.015563009653957492;-0.015562986762011026;5.563291615801907e-08;0.014744216186160602;0.01474643251583123
78.96607;1.055678811919401;4.2677722338856207e-07;4.1729705160283796e-07;-0.015568629611193423;-0.014746686821747483;1.0552486294129106;9.998837708128933;-0.8335069816547833;-0.01556300993263375;-0.015562987063613358;5.579875308737405e-08;0.014744250494795316;0.014746421736732872
78.97607;1.0556796668098887;4.270615869184184e-07;4.1766657750348e-07;-0.015568629018865038;-0.014746687407386515;1.055249215470653;9.9988204512236;-0.8335069818400799;-0.015563010218009828;-0.015562987392690644;5.596536720114051e-08;0.014744286184767924;0.014746411106319315
78.98607;1.0556805290674;4.273367641044617e-07;4.180268371352458e-07;-0.015568628442337208;-0.014746688010424515;1.0552497613159646;9.998803843743884;-0.8335069820377375;-0.015563010509124618;-0.015562987749747433;5.613423440314061e-08;0.01474432308437694;0.014746400672739817
78.99607;1.05568140140065;4.2760182891604274e-07;4.1837909155604336e-07;-0.015568627880377295;-0.014746688629191016;1.0552502659821668;9.998787990383452;-0.8335069822477956;-0.01556301080486979;-0.01556298813548859;5.6306527703899196e-08;0.014744361046247448;0.014746390470638223
79.00607;1.0556822870674212;4.2785586544658563e-07;4.1872505739813424e-07;-0.015568627332026902;-0.01474668926174185;1.0552507281052164;9.998772993859978;-0.8335069824700987;-0.015563011104265157;-0.015562988550717288;5.64831586704353e-08;0.014744399965256201;0.014746380525610421
79.01607;1.0556831886124096;4.280978928269613e-07;4.1906698953346986e-07;-0.015568626796166355;-0.014746689905712604;1.0552511463266667;9.998758937276547;-0.8335069827043576;-0.015563011406474717;-0.015562988996288387;5.66646613415446e-08;0.014744439769475143;0.014746370848321562
79.02607;1.0556841069077134;4.283271799675848e-07;4.194073525618343e-07;-0.01556862627097204;-0.01474669055850739;1.0552515192914929;9.998745870955533;-0.8335069829505025;-0.015563011710712952;-0.015562989473383618;5.685113396817244e-08;0.014744480392895592;0.014746361433974517
79.03607;1.0556850420695518;4.285434001446671e-07;4.1974832838480956e-07;-0.01556862575398848;-0.014746691217804754;1.0552518453640094;9.998733821361652;-0.833506983208861;-0.015563012016465325;-0.015562989983766505;5.704261148865724e-08;0.014744521760365772;0.01474635227235509
79.04607;1.0556859951734816;4.287463989839825e-07;4.200915200209825e-07;-0.01556862524284759;-0.014746691881765892;1.0552521230412888;9.998722811465962;-0.8335069834798744;-0.015563012323948081;-0.015562990529472694;5.7239337163263025e-08;0.014744563789658932;0.014746343348280207
79.05607;1.05568696842049;4.2893615709065504e-07;4.2043785781231e-07;-0.01556862473569636;-0.014746692548729848;1.0552523518960804;9.998712871521338;-0.8335069837636814;-0.01556301263419455;-0.015562991112352934;5.744146428518541e-08;0.01474460639070595;0.01474633463210657
79.06607;1.0556879639913173;4.2911285252790294e-07;4.2078765627559897e-07;-0.015568624231012096;-0.014746693216849713;1.0552525325104951;9.998704035575038;-0.8335069840598283;-0.015563012948541495;-0.01556299173398623;5.764880809860926e-08;0.014744649457750395;0.014746326079015538
79.07607;1.0556889833802008;4.2927652739223035e-07;4.211410063681262e-07;-0.015568623727269729;-0.014746693883884679;1.0552526646642686;9.998696336970813;-0.8335069843672971;-0.015563013267887971;-0.015562992395655383;5.7861014809422443e-08;0.014744692861634717;0.014746317635393615
79.08607;1.0556900273971772;4.294266653271058e-07;4.214981935896534e-07;-0.015568623222751024;-0.014746694547185408;1.055252745455654;9.998689808031772;-0.833506984684763;-0.015563013592153922;-0.015562993098099689;5.8077720920515764e-08;0.014744736446682045;0.014746309238820402
79.09607;1.0556910963248398;4.295622553373614e-07;4.21859632541349e-07;-0.015568622715708698;-0.014746695204100869;1.0552527692095275;9.9986844760658;-0.8335069850108128;-0.015563013920234584;-0.015562993841238534;5.829865895141678e-08;0.014744780034313922;0.01474630081698869
79.10607;1.055692190508301;4.296824278197716e-07;4.222256939590392e-07;-0.015568622204721966;-0.014746695852374724;1.05525272856245;9.998680361345501;-0.8335069853442603;-0.01556301425038603;-0.01556299462417349;5.852394372997336e-08;0.014744823429671141;0.014746292297362509
79.11607;1.0556933114107483;4.297870514903909e-07;4.225970130036902e-07;-0.015568621688743222;-0.014746696490069698;1.055252616127466;9.99867748589724;-0.8335069856844897;-0.015563014580591025;-0.015562995445547652;5.875416553972335e-08;0.014744866434201268;0.014746283617739147
79.12607;1.0556944625281632;4.2987676100738595e-07;4.2297477985519777e-07;-0.015568621166878944;-0.014746697115536726;1.0552524261527862;9.998675878625466;-0.833506986031318;-0.01556301490861792;-0.01556299630398067;5.898996546294084e-08;0.014744908869347994;0.014746274726622316
79.13607;1.0556956495973995;4.299528726262663e-07;4.233603895581671e-07;-0.01556862063818941;-0.014746697727721865;1.0552521542539322;9.998675566843115;-0.8335069863846055;-0.015563015231954028;-0.015562997198199736;5.9231596899616476e-08;0.014744950589684737;0.014746265587657577
79.14607;1.0556968800466588;4.300175230495992e-07;4.237549650102482e-07;-0.015568620101742538;-0.01474669832641336;1.0552517958449386;9.998676573401996;-0.8335069867442417;-0.01556301554806257;-0.015562998126816772;5.947888347126915e-08;0.01474499146857613;0.014746256194906559
79.15607;1.0556981618974377;4.3007354110087307e-07;4.241592792469241e-07;-0.015568619556996417;-0.014746698911962312;1.0552513458481776;9.99867892462307;-0.833506987110291;-0.015563015854934433;-0.015562999088134855;5.973126021034872e-08;0.01474503138307588;0.014746246580832399
79.16607;1.055699501924427;4.301239261669397e-07;4.2457381770090253e-07;-0.015568619004060388;-0.014746699484575729;1.0552507999548102;9.998682650176958;-0.8335069874829125;-0.015563016151370842;-0.015563000080087513;5.998773516986298e-08;0.014745070222558151;0.014746236807261927
79.17607;1.0557009039169507;4.3017127539865035e-07;4.249985870414485e-07;-0.015568618443549889;-0.01474670004392992;1.0552501556562595;9.998687777787625;-0.8335069878622254;-0.015563016436847148;-0.015563001100011851;6.02469493016005e-08;0.014745107904744988;0.014746226948805645
79.18607;1.0557023689644267;4.30217323805251e-07;4.254327617576859e-07;-0.015568617876314209;-0.014746700589202326;1.0552494114364797;9.998694335462238;-0.8335069882481891;-0.015563016711233097;-0.015563002144494912;6.050732058894556e-08;0.014745144382893927;0.014746217085753474
79.19607;1.0557038974075805;4.302628199212774e-07;4.2587460146423007e-07;-0.015568617303278581;-0.014746701119277101;1.0552485652513222;9.998702353375437;-0.8335069886404797;-0.015563016974485228;-0.015563003209572301;6.076735710239182e-08;0.014745179650116761;0.014746207306651946
79.20607;1.055705490190399;4.303078412153323e-07;4.263215777416479e-07;-0.015568616725385452;-0.01474670163336896;1.0552476149415053;9.998711856060858;-0.8335069890385342;-0.015563017226249276;-0.01556300429095292;6.102608506209065e-08;0.014745213736726541;0.014746197697930754
79.21607;1.0557071487111216;4.3035227556452055e-07;4.2677059523220343e-07;-0.015568616143497999;-0.014746702131583734;1.0552465598421512;9.998722850541643;-0.833506989441677;-0.0155630174654481;-0.015563005384189806;6.128306221572587e-08;0.01474524669775662;0.014746188316748635
79.22607;1.0557088738195577;4.30396143016474e-07;4.2721866323941683e-07;-0.015568615558300579;-0.014746702614699103;1.0552454009098584;9.99873531990959;-0.8335069898489871;-0.015563017690313779;-0.01556300648500227;6.153798013829152e-08;0.014745278600341452;0.014746179173482718
79.23607;1.0557106649740808;4.304397030988461e-07;4.276637438899239e-07;-0.015568614970426664;-0.014746703083585071;1.0552441401757053;9.998749228357653;-0.8335069902590077;-0.015563017899052688;-0.015563007589509436;6.179047154710647e-08;0.014745309509844807;0.014746170247281738
79.24607;1.0557125205468754;4.3048361980823675e-07;4.281050241924355e-07;-0.015568614380696788;-0.014746703538863598;1.0552427814755898;9.998764534379134;-0.8335069906697681;-0.015563018090538226;-0.015563008694252064;6.204023351537251e-08;0.014745339482492596;0.014746161521797163
