time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.25607;1.0557144391401856;4.305291297260255e-07;4.2854261746560614e-07;-0.015568613790023826;-0.01474670398092218;1.0552413310869608;9.99878119259972;-0.8335069910791764;-0.015563018264401773;-0.015563009796303795;6.228704405455647e-08;0.014745368578189394;0.01474615300330916
79.26607;1.0557164205631369;4.3057772768449685e-07;4.289771874498117e-07;-0.015568613199090493;-0.014746704410112997;1.0552397968067897;9.998799138466916;-0.8335069914855144;-0.015563018420567107;-0.015563010893508524;6.253062696397e-08;0.014745396876344399;0.01474614471205801
79.27607;1.0557184656174559;4.306305016557861e-07;4.2940970262572855e-07;-0.015568612608477484;-0.014746704826795163;1.0552381862777416;9.998818281874671;-0.8335069918876787;-0.015563018558713615;-0.015563011984441736;6.277072238935706e-08;0.014745424472029652;0.014746136669134964
79.28607;1.0557205748249698;4.3068779076481234e-07;4.2984121771751537e-07;-0.015568612019255901;-0.014746705231294538;1.0552365054676207;9.998838522795324;-0.8335069922847868;-0.015563018678260201;-0.015563013067832641;6.300720484607218e-08;0.014745451462671819;0.014746128893860552
79.29607;1.0557227469570594;4.307491950831919e-07;4.302726972367986e-07;-0.015568611433221443;-0.014746705623983421;1.0552347583978927;9.998859768022438;-0.8335069926754509;-0.01556301877903658;-0.015563014141965268;6.324004287058815e-08;0.014745477946711877;0.014746121400630838
79.30607;1.055724977967812;4.3081364269819127e-07;4.3070507507743024e-07;-0.015568610852577911;-0.01474670600520317;1.0552329487641625;9.998881935408374;-0.8335069930575054;-0.015563018861889667;-0.01556301520479977;6.346944331680928e-08;0.01474550402890045;0.014746114186179049
79.31607;1.0557272605071293;4.30879674942922e-07;4.311395215338051e-07;-0.01556861027972834;-0.014746706374865316;1.0552310814958725;9.998904953500528;-0.8335069934281798;-0.01556301892845414;-0.015563016254438152;6.369609005160511e-08;0.014745529823028097;0.014746107229312402
79.32607;1.0557295847064339;4.309458770522505e-07;4.3157762114002297e-07;-0.015568609717287055;-0.014746706732115552;1.0552291625814632;9.9989287618797;-0.8335069937841885;-0.015563018980363063;-0.015563017289256445;6.392116924798018e-08;0.0147455554580906;0.014746100508719766
79.33607;1.0557319398902887;4.310110936711631e-07;4.320211767048745e-07;-0.015568609167785161;-0.014746707075533622;1.0552271982021926;9.998953315847086;-0.8335069941219541;-0.01556301901850461;-0.015563018307885496;6.414619600067377e-08;0.014745581070319116;0.014746094011695738
79.34607;1.0557343153272862;4.3107455441957413e-07;4.3247183582919263e-07;-0.015568608633159958;-0.014746707403483229;1.0552251940446837;9.998978592302858;-0.8335069944382706;-0.015563019042563075;-0.015563019309329672;6.437250897128722e-08;0.014745606768105338;0.014746087726609564
79.35607;1.0557366997465165;4.311361258559105e-07;4.329310425922949e-07;-0.01556860811468201;-0.014746707713947203;1.0552231548527353;9.999004583118047;-0.8335069947309399;-0.015563019051067847;-0.015563020293220674;6.460080524541413e-08;0.014745632602982495;0.014746081635825496
79.36607;1.0557390814263035;4.311963049908818e-07;4.334002282555694e-07;-0.01556860761319079;-0.014746708004370982;1.0552210844900543;9.999031284050275;-0.8335069949989172;-0.015563019042020749;-0.015563021260016024;6.483129893642011e-08;0.014745658572340394;0.014746075723339294
79.37607;1.055741448798366;4.312556011845602e-07;4.338807789221217e-07;-0.01556860712912371;-0.014746708272235095;1.0552189864960237;9.999058695957366;-0.8335069952418412;-0.015563019013514494;-0.015563022210783756;6.506407179233657e-08;0.014745684643755324;0.014746069995241586
79.38607;1.0557437902219333;4.3131399413633863e-07;4.343738676337357e-07;-0.015568606662590172;-0.014746708515825394;1.0552168652191378;9.999086825105222;-0.8335069954591872;-0.015563018963859058;-0.015563023146752921;6.529926608893769e-08;0.01474571078231291;0.014746064496919264
79.39607;1.055746093723659;4.3137120717438033e-07;4.348804584170826e-07;-0.0155686062136922;-0.014746708734336658;1.0552147268806147;9.999115667344517;-0.8335069956498214;-0.015563018891480903;-0.015563024069110266;6.553726237923708e-08;0.014745736964969591;0.014746059311309538
79.40607;1.0557483477037377;4.314272162543844e-07;4.354011374512331e-07;-0.015568605782740203;-0.014746708927481283;1.0552125791353717;9.999145193592435;-0.8335069958122917;-0.015563018795031249;-0.015563024978788;6.577865931966161e-08;0.014745763176196962;0.014746054538746044
79.41607;1.0557505416826094;4.314824060219459e-07;4.35935675574923e-07;-0.015568605370205671;-0.014746709095310584;1.0552104297925269;9.999175356197096;-0.8335069959452024;-0.01556301867379514;-0.01556302587608715;6.602414261558695e-08;0.014745789395152746;0.014746050279745796
79.42607;1.0557526657462677;4.3153761580398826e-07;4.364830835327794e-07;-0.015568604976514376;-0.014746709238139205;1.0552082866262031;9.999206103879382;-0.8335069960473659;-0.015563018528153515;-0.015563026760599308;6.627430076343214e-08;0.014745815586532124;0.014746046629749904
79.43607;1.0557547094319037;4.315941431302262e-07;4.3704220713092897e-07;-0.015568604601781846;-0.014746709356231149;1.0552061577683471;9.999237387698527;-0.8335069961180488;-0.015563018359633808;-0.015563027631364927;6.652919598484228e-08;0.014745841697961035;0.014746043672251408
79.44607;1.0557566621735905;4.3165370103973517e-07;4.37612068332288e-07;-0.01556860424562713;-0.014746709449486573;1.0552040509620628;9.999269163115738;-0.8335069961573162;-0.015563018170553939;-0.015563028487080771;6.678827508421196e-08;0.01474586766428707;0.014746041466233666
79.45607;1.0557585148891668;4.317182958603547e-07;4.381917819243993e-07;-0.01556860390715819;-0.014746709517383496;1.0552019720714885;9.999301395144348;-0.8335069961661641;-0.015563017963812853;-0.015563029326461995;6.705086283969671e-08;0.014745893410833938;0.014746040039092394
79.46607;1.0557602607771275;4.3178994361069274e-07;4.387805161550659e-07;-0.015568603585061841;-0.01474670955928726;1.0551999243874457;9.999334057148966;-0.8335069961464068;-0.015563017742825265;-0.01556303014845546;6.731633602474687e-08;0.014745918851078312;0.01474603939474545
79.47607;1.055761895366314;4.31870649773186e-07;4.393775737620715e-07;-0.015568603277712442;-0.014746709574946231;1.0551979093431594;9.999367122829236;-0.833506996100285;-0.015563017511143005;-0.015563030952060046;6.758393314336279e-08;0.01474594389863913;0.01474603953345068
79.48607;1.0557634161002474;4.3196269728328604e-07;4.3998233868183046e-07;-0.015568602983510732;-0.014746709564620776;1.0551959277233884;9.999400571159914;-0.8335069960298102;-0.015563017271887147;-0.015563031736061056;6.785306645345377e-08;0.014745968488147899;0.014746040472310751
79.49607;1.0557648207181884;4.3206859238945405e-07;4.405942545861152e-07;-0.01556860270150348;-0.014746709528761169;1.0551939797207242;9.999434398980265;-0.833506995936446;-0.015563017027400802;-0.015563032499038326;6.812378789661958e-08;0.014745992572537251;0.01474604225058697
79.50607;1.0557661052207932;4.321906724989779e-07;4.412129535529664e-07;-0.015568602431743492;-0.014746709467731173;1.0551920644444153;9.999468614551521;-0.8335069958213069;-0.015563016779240133;-0.015563033239620263;6.839648842456568e-08;0.014746016106590154;0.014746044909028281
79.51607;1.0557672635232263;4.3233097075479697e-07;4.418382323784994e-07;-0.015568602175043437;-0.014746709381744147;1.0551901801654031;9.999503218582188;-0.8335069956851908;-0.015563016528620539;-0.015563033956597642;6.867122737484418e-08;0.014746039041985804;0.014746048465767206
79.52607;1.055768288675329;4.3249132733719797e-07;4.424697374702736e-07;-0.015568601932592017;-0.014746709270713507;1.0551883244567148;9.99953819514279;-0.8335069955284046;-0.01556301627721021;-0.015563034648817165;6.894754279327166e-08;0.014746061329356111;0.014746052913842308
79.53607;1.0557691735908672;4.326732812033704e-07;4.4310673588321085e-07;-0.01556860170583788;-0.014746709134108978;1.0551864944279299;9.9995735146452;-0.8335069953507812;-0.015563016027488788;-0.015563035315225985;6.922471725167959e-08;0.014746082917905384;0.01474605822962561
79.54607;1.0557699108280914;4.328778317752789e-07;4.4374829225359387e-07;-0.015568601496348866;-0.014746708971100343;1.0551846877753375;9.999609141335213;-0.8335069951516217;-0.015563015782335916;-0.015563035955011455;6.950201914562468e-08;0.01474610375029378;0.014746064380610916
79.55607;1.0557704922781612;4.3310552940030997e-07;4.4439345646118124e-07;-0.015568601305534332;-0.014746708780828118;1.0551829030889126;9.99964503449975;-0.8335069949294199;-0.01556301554460857;-0.015563036567488612;6.977866963518826e-08;0.014746123751591315;0.014746071332995618
79.56607;1.05577090902742;4.333567099730379e-07;4.450412352085455e-07;-0.015568601134661112;-0.014746708562654967;1.0551811386571253;9.999681138772743;-0.8335069946818886;-0.015563015317122567;-0.015563037151936944;7.005370647214554e-08;0.014746142814358593;0.014746079051812744
79.57607;1.0557711517731954;4.336314441114568e-07;4.456908750501351e-07;-0.015568600984992551;-0.014746708316400075;1.0551793916934944;9.999717379693823;-0.8335069944065034;-0.015563015102485886;-0.015563037707608274;7.032602649802244e-08;0.014746160790503447;0.01474608749453728
79.58607;1.0557712122486556;4.3392941042176174e-07;4.463426071319116e-07;-0.015568600857638318;-0.014746708042273363;1.0551776591452893;9.999753671942058;-0.8335069941010583;-0.015563014902564273;-0.0155630382335901;7.059452573764133e-08;0.014746177500634219;0.014746096605788517
79.59607;1.0557710847481456;4.342499465490719e-07;4.469980051271315e-07;-0.015568600753448077;-0.014746707740398107;1.0551759387136508;9.999789921564737;-0.8335069937638623;-0.015563014718249408;-0.01556303872859109;7.08580422395822e-08;0.014746192755518394;0.014746106313162704
79.60607;1.055770766295558;4.345920703363479e-07;4.4765942776764554e-07;-0.015568600673278579;-0.014746707410461649;1.0551742289162351;9.99982602128358;-0.8335069933937423;-0.015563014549933944;-0.015563039191063652;7.111532214111531e-08;0.014746206384161926;0.014746116534763746
79.61607;1.0557702556398125;4.34954292866013e-07;4.4832918809064323e-07;-0.015568600618417725;-0.014746707051903564;1.0551725284721387;9.999861859578106;-0.8335069929900798;-0.015563014398132798;-0.015563039619376667;7.136545077398563e-08;0.01474621826185047;0.0147461272016851
79.62607;1.055769552555869;4.3533445940596055e-07;4.490090370106167e-07;-0.015568600590694169;-0.014746706664338003;1.055170835374729;9.999897338325992;-0.8335069925528842;-0.015563014263848355;-0.015563040011730285;7.160833365136194e-08;0.014746228312410145;0.014746138265830759
79.63607;1.0557686578939134;4.357299518146534e-07;4.497000342046225e-07;-0.01556860059211622;-0.014746706247849581;1.0551691462187731;9.999932374243915;-0.8335069920827054;-0.015563014148593828;-0.015563040366136304;7.184453829838547e-08;0.01474623648191828;0.014746149680495537
79.64607;1.0557675735311147;4.361379632077145e-07;4.504028347114211e-07;-0.015568600624552469;-0.014746705803058374;1.055167456452395;9.999966887661776;-0.8335069915803408;-0.01556301405388436;-0.015563040680440893;7.207469407015854e-08;0.01474624271662994;0.014746161385620706
79.65607;1.0557663019996855;4.3655547342868033e-07;4.511180831761162e-07;-0.015568600689875159;-0.014746705330883587;1.055165761146411;10.000000806726465;-0.8335069910467472;-0.01556301398072797;-0.015563040952220691;7.229910654574896e-08;0.014746246954146192;0.014746173312342096
79.66607;1.0557648465516913;4.369793502180123e-07;4.5184640589375777e-07;-0.015568600790253856;-0.014746704832102766;1.0551640558223105;10.000034079222964;-0.8335069904832928;-0.015563013929636074;-0.015563041178989627;7.25178241050486e-08;0.0147462491178993;0.014746185386169054
79.67607;1.0557632118413984;4.374067383546322e-07;4.525880557080045e-07;-0.015568600928107664;-0.014746704307058774;1.0551623374136174;10.000066659531074;-0.833506989891773;-0.015563013900706565;-0.015563041358707673;7.273090685038061e-08;0.014746249128086114;0.01474619753578271
79.68607;1.0557614045531865;4.3783509749215707e-07;4.5334278014146184e-07;-0.015568601105710613;-0.01474670375580054;1.055160604869042;10.000098486418116;-0.8335069892739536;-0.015563013893725594;-0.015563041490044713;7.293851766005569e-08;0.014746246929179214;0.014746209720756394
79.69607;1.0557594335914517;4.3826181614353506e-07;4.5411014125940883e-07;-0.015568601324684989;-0.014746703178404007;1.0551588590587073;10.000129481435945;-0.83350698863119;-0.015563013908660286;-0.015563041572372274;7.314073864712818e-08;0.014746242505703736;0.01474622194391045
79.70607;1.0557573094869508;4.386840661474406e-07;4.5488990559841114e-07;-0.01556860158551847;-0.014746702575020849;1.0551571021598942;10.000159556933863;-0.8335069879645105;-0.015563013946073;-0.0155630416056589;7.333735768264064e-08;0.014746235877006495;0.014746234236424627
79.71607;1.0557550425162179;4.390990124306079e-07;4.556821176451513e-07;-0.015568601887478797;-0.014746701945827287;1.0551553366620354;10.000188624380925;-0.8335069872749857;-0.015563014006978867;-0.015563041590303955;7.35278276142943e-08;0.014746227081808918;0.014746246647068485
79.72607;1.0557526403328217;4.395039705964715e-07;4.564869220377928e-07;-0.015568602229070938;-0.01474670129116156;1.0551535645767125;10.000216609233652;-0.8335069865638929;-0.015563014092503057;-0.01556304152697239;7.371144628778654e-08;0.014746216166355583;0.014746259232840397
79.73607;1.0557501070494824;4.398964730572063e-07;4.573043146263046e-07;-0.015568602608692333;-0.014746700611530068;1.055151787325448;10.000243461569113;-0.8335069858324248;-0.015563014203673012;-0.01556304141658768;7.388759317589112e-08;0.014746203188398947;0.014746272039037195
79.74607;1.0557474440832464;4.4027436724045616e-07;4.581338242346224e-07;-0.015568603025448434;-0.014746699907396348;1.0551500059962247;10.000269148694473;-0.8335069850812132;-0.015563014341380778;-0.015563041260510481;7.405577400641712e-08;0.014746188228352391;0.014746285091416074
79.75607;1.0557446511886324;4.4063599463967185e-07;4.589743249189459e-07;-0.015568603479852512;-0.014746699179218996;1.0551482218443602;10.000293640630238;-0.83350698431014;-0.01556301450657919;-0.015563041060502245;7.42155480530952e-08;0.0147461713923672;0.014746298411195194
79.76607;1.0557417271136738;4.409804301771042e-07;4.5982431538057924e-07;-0.015568603973539217;-0.014746698427762196;1.055146437050995;10.000316909650543;-0.8335069835185909;-0.015563014700549858;-0.015563040818340142;7.436645323168865e-08;0.014746152810450568;0.014746312039024148
79.77607;1.0557386700964513;4.413075553469685e-07;4.606825312041182e-07;-0.015568604508250355;-0.014746697654143383;1.0551446551494523;10.000338939575364;-0.8335069827057474;-0.015563014924782338;-0.015563040535533102;7.450794195863588e-08;0.014746132631797745;0.014746326047715214
79.78607;1.0557354785359296;4.416180156045259e-07;4.61548279347613e-07;-0.015568605085250485;-0.014746696859391183;1.0551428811179788;10.000359721302553;-0.8335069818706511;-0.015563015180477384;-0.01556304021330678;7.463940587723626e-08;0.014746111015165026;0.014746340525325108
79.79607;1.055732153291412;4.419132089496652e-07;4.6242123415309513e-07;-0.015568605705302756;-0.01474669604411884;1.0551411213130626;10.00037923799831;-0.8335069810122727;-0.015563015468263355;-0.01556303985274496;7.476026438793265e-08;0.014746088120279855;0.014746355549670121
79.80607;1.0557287007046605;4.421951394909867e-07;4.633011056024631e-07;-0.015568606368749233;-0.014746695208710567;1.0551393824895932;10.0003974617333;-0.8335069801298438;-0.015563015788157946;-0.01556303945496049;7.487009644451671e-08;0.01474606410374704;0.014746371188915863
79.81607;1.0557251322471133;4.4246618494384266e-07;4.64187410136434e-07;-0.015568607075736913;-0.014746694353597026;1.0551376706468554;10.000414361990215;-0.8335069792232656;-0.015563016139364175;-0.01556303902113306;7.496882929561036e-08;0.014746039118356017;0.014746387518261317
79.82607;1.0557214606908223;4.4272894654959075e-07;4.650793611446011e-07;-0.01556860782648025;-0.014746693479385238;1.0551359911310252;10.000429916883233;-0.8335069782931164;-0.015563016520207742;-0.015563038552573495;7.505691244155245e-08;0.014746013308695884;0.01474640462947376
79.83607;1.0557176976383726;4.429862056784153e-07;4.659761180050503e-07;-0.015568608621181639;-0.014746692586761074;1.0551343492273928;10.000444120915395;-0.8335069773402459;-0.015563016928557346;-0.015563038050933122;7.513525133656144e-08;0.014745986802679745;0.014746422624537492
79.84607;1.0557138540601394;4.43240995789522e-07;4.668771898298444e-07;-0.01556860945973199;-0.014746691676132085;1.0551327502974257;10.000456984073494;-0.8335069763655673;-0.015563017362355469;-0.015563037518132608;7.520479957886524e-08;0.014745959716203573;0.014746441598217435
79.85607;1.0557099409008839;4.4349657879256777e-07;4.677824958078688e-07;-0.01556861034158239;-0.014746690747665844;1.0551311995434087;10.000468530647035;-0.833506975370201;-0.015563017819840737;-0.015563036956052628;7.526626292036644e-08;0.014745932172330896;0.01474646162566525
79.86607;1.0557059682848353;4.4375627713771193e-07;4.686920988173113e-07;-0.015568611265798877;-0.014746689801898395;1.0551297014189418;10.000478805835675;-0.833506974355558;-0.01556301829937944;-0.015563036366513697;7.532027086826828e-08;0.014745904309441777;0.014746482757792877
79.87607;1.0557019442703266;4.4402333545351865e-07;4.696058886038753e-07;-0.015568612231081611;-0.014746688840136028;1.0551282592853557;10.000487879155063;-0.833506973323182;-0.01556301879921887;-0.015563035751537748;7.536754815067029e-08;0.014745876261340118;0.014746505019886776
79.88607;1.055697874174126;4.4430063852063046e-07;4.705234136216223e-07;-0.015568613235622603;-0.014746687864351196;1.055126875818786;10.000495841290727;-0.8335069722745397;-0.015563019317414458;-0.015563035113456697;7.540855153303803e-08;0.01474584812700186;0.014746528409527752
79.89607;1.0556937611011856;4.4459026178758366e-07;4.714439714352824e-07;-0.015568614276888017;-0.014746686876802202;1.0551255531089525;10.000502805033088;-0.8335069712109667;-0.015563019851791347;-0.015563034454555116;7.544299175287652e-08;0.014745819964197479;0.014746552889230416
79.90607;1.055689607102287;4.4489317581755116e-07;4.723668400773836e-07;-0.015568615351469865;-0.01474668587957539;1.0551242918601553;10.000508902394076;-0.8335069701339721;-0.015563020400039176;-0.015563033776610582;7.546984925007602e-08;0.014745791818687232;0.014746578390066562
79.91607;1.0556854138304843;4.452092165596423e-07;4.7329134248721475e-07;-0.015568616455117883;-0.014746684874269847;1.0551230910901814;10.000514267917227;-0.8335069690457221;-0.015563020959878016;-0.015563033080747411;7.54877251429432e-08;0.014745763761421653;0.014746604837631162
79.92607;1.0556811825558081;4.4553726357351566e-07;4.742166239885521e-07;-0.01556861758294566;-0.01474668386196187;1.0551219493481534;10.000519023673837;-0.833506967949027;-0.015563021528853924;-0.015563032367286228;7.549533619689764e-08;0.014745735896191738;0.014746632177832814
79.93607;1.055676914108302;4.4587559356246764e-07;4.751414477799548e-07;-0.015568618729600112;-0.014746682843479245;1.0551208664895566;10.000523278995347;-0.8335069668469947;-0.015563022104197553;-0.015563031635653467;7.549199088911077e-08;0.014745708344703942;0.014746660386131477
79.94607;1.0556726092517716;4.462222830322662e-07;4.760643268170931e-07;-0.01556861988941439;-0.014746681819735648;1.0551198441518161;10.00052713593794;-0.8335069657429512;-0.015563022683286982;-0.015563030884680461;7.547759112211828e-08;0.014745681238486458;0.014746689462687302
79.95607;1.0556682691232337;4.465754000194952e-07;4.769838773983772e-07;-0.015568621056691698;-0.0147466807919108;1.0551188840610595;10.000530687987956;-0.8335069646404886;-0.015563023264066052;-0.015563030113043295;7.545229822934698e-08;0.014745654709816917;0.014746719410996114
79.96607;1.0556638951814143;4.469329363129558e-07;4.778989659570191e-07;-0.01556862222610109;-0.014746679761632495;1.0551179861622928;10.000534017364808;-0.833506963543361;-0.01556302384489033;-0.015563029319602602;7.541631524621392e-08;0.014745628869214645;0.01474675021386439
79.97607;1.055659488710791;4.4729276411872215e-07;4.788084826011103e-07;-0.015568623392992706;-0.014746678731126046;1.0551171491400175;10.000537203259865;-0.8335069624552041;-0.015563024424127058;-0.015563028503563612;7.536966770004167e-08;0.014745603787464218;0.014746781833568786
79.98607;1.055655050185576;4.4765279227554154e-07;4.797111424882017e-07;-0.015568624553315336;-0.014746677703224182;1.0551163719422254;10.000540329271173;-0.8335069613791596;-0.015563024999870913;-0.015563027664291152;7.531202811276776e-08;0.014745579497108632;0.014746814220294096
79.99607;1.0556505792869244;4.480111246592616e-07;4.806056309676889e-07;-0.015568625703292944;-0.014746676681217064;1.0551156536028492;10.000543473476219;-0.8335069603176241;-0.015563025569903553;-0.015563026801085336;7.524300784601032e-08;0.014745556006571979;0.014746847297277264
80.00607;1.0556460755120503;4.4836605735268533e-07;4.814908904996409e-07;-0.01556862683928976;-0.014746675668470271;1.0551149920896936;10.000546695788977;-0.8335069592722747;-0.015563026131866909;-0.015563025913452915;7.516265908987105e-08;0.014745533313845451;0.014746880947653711
80.01607;1.0556415382543975;4.487160960598321e-07;4.823662481963306e-07;-0.015568627957771426;-0.014746674668165075;1.0551143841870054;10.00055003679361;-0.8335069582443465;-0.015563026683504327;-0.015563025001658211;7.507142133140675e-08;0.014745511411837095;0.014746915037149892
80.02607;1.0556369663859095;4.4906000028199e-07;4.832312889164316e-07;-0.015568629055262078;-0.014746673683545423;1.05511382627902;10.000553517378508;-0.8335069572350926;-0.015563027222691523;-0.015563024066887435;7.496957506201571e-08;0.01474549028846038;0.014746949443686165
80.03607;1.0556323577422324;4.493966077509075e-07;4.840856088852862e-07;-0.015568630128361188;-0.01474667271818288;1.0551133147841445;10.000557139845789;-0.8335069562460715;-0.015563027747205202;-0.015563023110909091;7.485711876377915e-08;0.014745469933206723;0.014746984057092547
80.04607;1.055627709078342;4.4972459944552317e-07;4.849287279104228e-07;-0.015568631173761832;-0.014746671775698028;1.0551128463256558;10.000560898243348;-0.8335069552789829;-0.015563028254744324;-0.01556302213557037;7.47342656328896e-08;0.01474545034353504;0.014747018767251475
80.05607;1.0556230172310548;4.5004248675116374e-07;4.857601563127457e-07;-0.015568632188356284;-0.014746670859193045;1.0551124183338474;10.000564783755081;-0.8335069543353749;-0.015563028743328794;-0.01556302114237375;7.460173111836602e-08;0.014745431513797258;0.014747053465163128
80.06607;1.0556182802171183;4.503486593112611e-07;4.865793966543813e-07;-0.015568633169466549;-0.014746669971024924;1.0551120293563845;10.000568779566258;-0.8335069534165329;-0.015563029211461365;-0.015563020132308569;7.446047405033233e-08;0.014745413412764552;0.014747088048064082
80.07607;1.0556134972557762;4.506413735446411e-07;4.87385999879938e-07;-0.015568634114958348;-0.014746669113084131;1.0551116788436206;10.000572858924842;-0.8335069525235181;-0.015563029657965495;-0.015563019105966932;7.431132329762937e-08;0.014745395969935017;0.014747122415547778
80.08607;1.0556086687215973;4.5091891423119944e-07;4.881796522653147e-07;-0.015568635023318293;-0.014746668287011617;1.0551113671678787;10.000576987353197;-0.8335069516572153;-0.015563030081933112;-0.01556301806365615;7.415475076187093e-08;0.014745379087257163;0.014747156457122183
80.09607;1.0556037965724214;4.5117983421121897e-07;4.889600585658005e-07;-0.015568635893893516;-0.014746667494082558;1.0551110951612306;10.000581125262737;-0.8335069508182832;-0.015563030482742173;-0.015563017005360367;7.399083047147e-08;0.014745362669547655;0.014747190049653443
80.10607;1.0555988844423894;4.514228051339064e-07;4.897268174648268e-07;-0.01556863672699088;-0.014746666735094864;1.055110863205799;10.000585233127527;-0.8335069500072613;-0.015563030860022777;-0.015563015930705068;7.381942535259699e-08;0.014745346645173334;0.014747223077012046
80.11607;1.0555939366232636;4.5164641672945246e-07;4.904794419397101e-07;-0.015568637523835591;-0.014746666010265938;1.0551106713205927;10.000589274708062;-0.8335069492249471;-0.01556303121362711;-0.015563014838994601;7.36404015460776e-08;0.014745330965396779;0.014747255447583969
80.12607;1.0555889568107721;4.5184957955064725e-07;4.912174311282493e-07;-0.015568638286565111;-0.014746665319003859;1.0551105199083153;10.000593216674663;-0.8335069484725194;-0.015563031543523148;-0.015563013729203332;7.345347524769073e-08;0.014745315595202674;0.014747287089243504
80.13607;1.0555839473717037;4.5203197541087813e-07;4.919402961918383e-07;-0.015568639018036219;-0.014746664659831564;1.0551104103735764;10.000597027757468;-0.8335069477511401;-0.015563031849794665;-0.015563012599904752;7.325772522758931e-08;0.014745300514348225;0.014747317940300788
80.14607;1.0555789090983254;4.521939707663745e-07;4.926473889806618e-07;-0.015568639721488906;-0.014746664030687874;1.0551103458450546;10.000600676737632;-0.8335069470615676;-0.01556303213288532;-0.015563011449433747;7.305150572619907e-08;0.014745285726924722;0.014747347953620165
80.15607;1.0555738421401666;4.5233639752741443e-07;4.933377064234114e-07;-0.015568640400391185;-0.014746663429381543;1.055110331525438;10.000604128766183;-0.8335069464042287;-0.015563032393615039;-0.015563010276346751;7.283308955670279e-08;0.014745271257688878;0.014747377101606307
80.16607;1.0555687471885133;4.524603231248349e-07;4.940100405393213e-07;-0.015568641058477918;-0.014746662853772597;1.0551103738038823;10.000607342742937;-0.8335069457795504;-0.015563032632785275;-0.015563009079802029;7.260125385395204e-08;0.014745257138569324;0.014747405369513085
80.17607;1.0555636254768428;4.525667027543191e-07;4.946633375187726e-07;-0.01556864169964573;-0.014746662301692817;1.0551104791366865;10.000610273296816;-0.8335069451882103;-0.015563032850892498;-0.015563007859534793;7.23551967438416e-08;0.014745243410529916;0.014747432747081572
80.18607;1.0555584791903312;4.526561517746139e-07;4.952967766810137e-07;-0.015568642327640228;-0.01474666177090439;1.0551106542794486;10.000612874104187;-0.833506944631195;-0.015563033048188188;-0.015563006615506643;7.209415376722624e-08;0.014745230138173387;0.014747459232692588
80.19607;1.055553313128924;4.527289132880024e-07;4.959093796009842e-07;-0.015568642945987886;-0.014746661259210066;1.0551109065273974;10.000615102410329;-0.8335069441097479;-0.015563033225003077;-0.015563005347681562;7.181732802954246e-08;0.014745217408784352;0.01474748484403683
80.20607;1.0555481354878056;4.527850710856368e-07;4.964996774430279e-07;-0.01556864355812444;-0.014746660764575446;1.0551112429071856;10.00061692747921;-0.8335069436252771;-0.015563033382132756;-0.015563004056106174;7.152415167617524e-08;0.014745205308072842;0.01474750961449628
80.21607;1.0555429571473747;4.5282488735209746e-07;4.970659765667598e-07;-0.01556864416732253;-0.014746660285165056;1.0551116698765701;10.00061833232053;-0.8335069431792445;-0.015563033520849538;-0.015563002740928991;7.121430062422339e-08;0.014745193894175343;0.014747533572023602
80.22607;1.0555377909574186;4.528488142921658e-07;4.976067284014384e-07;-0.01556864477643234;-0.014746659819322844;1.055112193096392;10.000619302156943;-0.8335069427730679;-0.015563033642464974;-0.015563001402271315;7.088735797794406e-08;0.01474518318738704;0.014747556727870084
80.23607;1.0555326512032217;4.528572282653751e-07;4.981206006443199e-07;-0.015568645387633369;-0.014746659365538383;1.0551128166204868;10.000619811645505;-0.8335069424080394;-0.015563033747806855;-0.015563000040275074;7.05426271905609e-08;0.014745173174992753;0.014747579089764129
80.24607;1.055527552532129;4.528502655953791e-07;4.98606580153285e-07;-0.015568646002359632;-0.014746658922425174;1.0551135426920422;10.00061982541011;-0.8335069420851791;-0.015563033836931637;-0.015562998655285926;7.01792505129915e-08;0.014745163819227108;0.014747600680403719
80.25607;1.0555225086642643;4.528279514670445e-07;4.990640802844568e-07;-0.01556864662142119;-0.014746658488728562;1.0551143720091787;10.000619309935189;-0.8335069418050617;-0.015563033909207128;-0.015562997247904919;6.979649140668363e-08;0.014745155060099699;0.014747621542495433
80.26607;1.0555175318793357;4.527906805334677e-07;4.994929128491308e-07;-0.015568647245022339;-0.0147466580633188;1.0551153047093893;10.000618244438384;-0.8335069415679441;-0.015563033963644892;-0.01556299581877138;6.939398503217554e-08;0.014745146823102885;0.014747641726402541
80.27607;1.0555126335366682;4.527395836142494e-07;4.998931874686135e-07;-0.015568647872653276;-0.014746657645245919;1.0551163422097614;10.000616624808869;-0.8335069413741699;-0.015563033999416857;-0.015562994368193136;6.897169535396063e-08;0.014745139031542181;0.014747661270420452
80.28607;1.055507824477573;4.526762900433342e-07;5.002651871771906e-07;-0.01556864850317651;-0.014746657233832903;1.0551174876098801;10.000614459730976;-0.8335069412242421;-0.015563034016446698;-0.015562992896232442;6.852966210576193e-08;0.014745131610772974;0.014747680187043526
80.29607;1.0555031147107015;4.526024976456231e-07;5.006093951944931e-07;-0.015568649134879747;-0.0147466568285175;1.0551187443251833;10.000611767133906;-0.8335069411183409;-0.015563034015621233;-0.015562991403337917;6.80678089855258e-08;0.014745124494071813;0.014747698460572422
80.30607;1.0554985134461217;4.525197583211812e-07;5.009266466740274e-07;-0.015568649765396117;-0.014746656428547972;1.055120115491913;10.000608575983778;-0.8335069410557815;-0.015563033998358731;-0.015562989890719366;6.758583935156014e-08;0.014745117631754998;0.014747716054646755
80.31607;1.0554940294248896;4.524293340405529e-07;5.012181353161124e-07;-0.015568650392206866;-0.014746656033025362;1.0551216044225105;10.000604921247655;-0.8335069410350173;-0.015563033966033608;-0.015562988360136224;6.708323571015423e-08;0.014745110989717397;0.01474773291833344
80.32607;1.055489670325314;4.523320432482919e-07;5.01485173754647e-07;-0.015568651013591126;-0.014746655641164796;1.055123214220236;10.000600835311737;-0.833506941053994;-0.015563033919840357;-0.015562986813548941;6.655943888181283e-08;0.014745104549518917;0.014747748991775281
80.33607;1.0554854412672356;4.522280853127808e-07;5.017289625963723e-07;-0.015568651628954634;-0.014746655252273574;1.0551249464608503;10.000596353391124;-0.8335069411100975;-0.015563033860812895;-0.015562985252857176;6.60140949651915e-08;0.01474509832342577;0.014747764220610393
80.34607;1.0554813438387742;4.5211706033547103e-07;5.019504848766453e-07;-0.015568652238360696;-0.014746654865911526;1.0551268003546384;10.000591524138498;-0.8335069411997515;-0.015563033789711264;-0.015562983679577364;6.544708671760005e-08;0.014745092362728812;0.014747778558062695
80.35607;1.0554773771942052;4.5199836529974047e-07;5.021501566034239e-07;-0.015568652841922357;-0.014746654482560684;1.0551287725334892;10.000586403900863;-0.8335069413185477;-0.01556303370727372;-0.015562982094556296;6.485832186290375e-08;0.014745086739567493;0.014747791946145084
80.36607;1.0554735405162536;4.518716400591641e-07;5.023273980611437e-07;-0.015568653439506096;-0.014746654103800856;1.055130857094855;10.000581036788148;-0.8335069414621499;-0.015563033614843659;-0.015562980498018934;6.424769523470208e-08;0.014745081518034515;0.014747804312685096
80.37607;1.0554698343617503;4.517371145379604e-07;5.024807766346463e-07;-0.01556865403078416;-0.014746653731803479;1.0551330467891453;10.000575441647849;-0.833506941627145;-0.015563033514530622;-0.015562978890043861;6.361529422777666e-08;0.014745076736096893;0.014747815594421341
80.38607;1.0554662600731959;4.5159593468740383e-07;5.026084979843291e-07;-0.015568654615298893;-0.014746653368954811;1.055135334633963;10.000569615324451;-0.8335069418112464;-0.015563033408879934;-0.01556297727102352;6.296139363949945e-08;0.014745072403898732;0.014747825753012098
80.39607;1.0554628186075372;4.514501207137758e-07;5.027086049041366e-07;-0.015568655192304676;-0.014746653017708038;1.0551377135632074;10.000563543579949;-0.8335069420131244;-0.01556303330075773;-0.015562975641528197;6.22861602833831e-08;0.014745068510092354;0.01474783477097798
80.40607;1.0554595095212123;4.5130197247104225e-07;5.027790610122998e-07;-0.015568655760570945;-0.014746652680516137;1.0551401753184364;10.000557210871676;-0.8335069422321828;-0.015563033193495338;-0.015562974002039704;6.158943533975188e-08;0.014745065026837643;0.014747842644348357
80.41607;1.0554563302241151;4.5115355307311544e-07;5.028182118706036e-07;-0.015568656318339421;-0.01474665235972935;1.0551427112289073;10.000550604943754;-0.8335069424682205;-0.015563033090776354;-0.015562972353222527;6.087072607663373e-08;0.014745061921567063;0.014747849383902853
80.42607;1.0554532770638543;4.510067367563901e-07;5.028252330500165e-07;-0.0155686568635226;-0.014746652057346502;1.0551453133459134;10.000543714884074;-0.8335069427210605;-0.0155630329961052;-0.015562970696121135;6.012932647775469e-08;0.01474505917960235;0.014747855024325913
80.43607;1.0554503474594148;4.5086343918013414e-07;5.027998975629902e-07;-0.015568657394041962;-0.014746651774858198;1.0551479735793925;10.000536524767554;-0.8335069429903004;-0.015563032912317391;-0.015562969031872539;5.9364613717045314e-08;0.014745056820551845;0.01474785963154697
80.44607;1.0554475400682097;4.5072565664097935e-07;5.027420155158026e-07;-0.015568657907915945;-0.014746651513272691;1.0551506820819896;10.000529013433853;-0.833506943275218;-0.015563032841725001;-0.015562967361566352;5.857630100001895e-08;0.014745054887439397;0.014747863298382527
80.45607;1.055444853849102;4.5059546205920864e-07;5.026512466602559e-07;-0.015568658403032485;-0.014746651273105966;1.0551534274592966;10.000521167398608;-0.8335069435750688;-0.01556303278666456;-0.015562965686423288;5.7764276336011514e-08;0.01474505340787018;0.01474786613591398
80.46607;1.0554422877566392;4.504749463039727e-07;5.025272659244307e-07;-0.01556865887688909;-0.014746651054227311;1.0551561990963307;10.000512993233157;-0.8335069438895863;-0.015563032749610578;-0.015562964007804157;5.692824058942828e-08;0.014745052366227957;0.014747868266789645
80.47607;1.055439840302904;4.5036587139610006e-07;5.023698162809385e-07;-0.015568659326502735;-0.01474665085563629;1.0551589888922444;10.000504517546041;-0.8335069442191746;-0.015563032732695914;-0.015562962326963352;5.606772023338127e-08;0.014745051718844453;0.01474786981900289
80.48607;1.0554375089264028;4.502693398864486e-07;5.021785259270914e-07;-0.0155686597484023;-0.014746650675318843;1.0551617905912338;10.000495781901382;-0.8335069445648972;-0.015563032737342266;-0.015562960644865982;5.518240684172401e-08;0.014745051427845261;0.0147478709184775
80.49607;1.0554352901103652;4.501860099270412e-07;5.019528776493294e-07;-0.015568660138473748;-0.014746650510467888;1.0551645988062925;10.000486845845726;-0.8335069449284581;-0.01556303276451033;-0.01556295896212124;5.4272137131890804e-08;0.014745051476104675;0.014747871670945618
80.50607;1.055433180410375;4.501167261272712e-07;5.016924184265364e-07;-0.015568660491903733;-0.014746650358137402;1.055167409317102;10.000477796502693;-0.8335069453120525;-0.015563032815239464;-0.015562957278978919;5.3336654325574086e-08;0.01474505185799611;0.01474787214584143
80.51607;1.0554311778574996;4.500629444227275e-07;5.013968769214005e-07;-0.015568660803548014;-0.014746650215966089;1.055170219158375;10.000468744811451;-0.8335069457181301;-0.01556303289081183;-0.015562955595551708;5.237586340735796e-08;0.014745052565910046;0.014747872382115203
80.52607;1.055429283460766;4.500264722384203e-07;5.010661443500336e-07;-0.01556866106835053;-0.014746650082638766;1.0551730263925634;10.00045980316975;-0.8335069461491831;-0.015563032992397172;-0.0155629539122659;5.1390210671939755e-08;0.014745053588773574;0.014747872402793911
80.53607;1.0554275021721635;4.5000870006481156e-07;5.007002469863453e-07;-0.0155686612813708;-0.014746649957812151;1.055175830912305;10.000451062505261;-0.833506946607631;-0.01556303312063677;-0.015562952230252806;5.038055148922323e-08;0.01474505492137322;0.014747872224478627
80.54607;1.0554258424756753;4.500102456383162e-07;5.002992263986475e-07;-0.015568661437899317;-0.014746649841473048;1.0551786347102217;10.000442579779904;-0.8335069470958218;-0.015563033275575441;-0.015562950551306772;4.9347731678826415e-08;0.014745056571946432;0.014747871864454573
80.55607;1.0554243152334801;4.500315771646827e-07;4.998629069039755e-07;-0.015568661533996714;-0.014746649733385025;1.0551814399440678;10.000434378293852;-0.8335069476160575;-0.015563033456871765;-0.015562948877361565;4.829230829240605e-08;0.014745058552771;0.014747871345978892
80.56607;1.0554229325089164;4.5007381358925824e-07;4.993908254250984e-07;-0.015568661566732476;-0.014746649633142086;1.0551842475367217;10.00042646333269;-0.8335069481705775;-0.015563033663929884;-0.015562947210067082;4.721460938306113e-08;0.014745060856950324;0.014747870695746708
80.57607;1.0554217062526035;4.501387708383502e-07;4.988823815954077e-07;-0.015568661533906274;-0.014746649540387022;1.0551870584251541;10.000418839335442;-0.8335069487614855;-0.015563033895901673;-0.01556294555077821;4.6115120836581e-08;0.014745063449869157;0.014747869932107286
80.58607;1.0554206467252059;4.5022861960167016e-07;4.983370041168008e-07;-0.015568661433878316;-0.014746649454751402;1.0551898744685146;10.00041150850998;-0.8335069493906748;-0.01556303415175928;-0.015562943900776895;4.499488142157564e-08;0.014745066295363611;0.014747869052674417
80.59607;1.0554197607455724;4.5034561039560225e-07;4.97754377847709e-07;-0.015568661265624187;-0.014746649375812954;1.0551926968518814;10.000404460618045;-0.8335069500597643;-0.015563034430329484;-0.015562942261478037;4.385552730732381e-08;0.014745069393940182;0.014747868028177862
80.60607;1.0554190509428414;4.5049155142441594e-07;4.971346018797544e-07;-0.015568661028648519;-0.014746649303171235;1.0551955243942532;10.000397672846773;-0.8335069507700162;-0.015563034730249895;-0.015562940634466439;4.269901953898402e-08;0.014745072795330527;0.014747866806969401
80.61607;1.0554185169583212;4.5066716403642864e-07;4.964781743813328e-07;-0.015568660722682794;-0.014746649236410437;1.0551983534755798;10.000391115917584;-0.8335069515223034;-0.015563035049960613;-0.015562939021626544;4.15273327476628e-08;0.014745076579164221;0.014747865333495199
80.62607;1.0554181579312025;4.508719235517197e-07;4.957862333697282e-07;-0.015568660347507498;-0.014746649174988507;1.0552011784262447;10.00038476245465;-0.8335069523170069;-0.015563035387591686;-0.015562937425303574;4.0342332681996616e-08;0.014745080819247509;0.014747863570029218
80.63607;1.0554179745137362;4.511045155434572e-07;4.950608101131372e-07;-0.015568659903112991;-0.014746649118093886;1.0552039916265425;10.000378598676654;-0.8335069531538501;-0.015563035740925102;-0.015562935848038433;3.914604744835677e-08;0.01474508555618287;0.014747861496921442
80.64607;1.0554179684974665;4.513635096003587e-07;4.94304395821607e-07;-0.015568659390084753;-0.014746649064531716;1.0552067834957606;10.000372629518061;-0.8335069540321253;-0.015563036107684952;-0.015562934292127413;3.794103033731394e-08;0.014745090801225219;0.014747859087603506
80.65607;1.0554181408504133;4.5164769662144394e-07;4.93519368307196e-07;-0.015568658809896151;-0.014746649012832276;1.0552095431658126;10.000366868851396;-0.8335069549512495;-0.015563036485785425;-0.015562932759307365;3.673013759144299e-08;0.014745096557452134;0.014747856289446281
80.66607;1.055418490952439;4.519561744874814e-07;4.92708019313414e-07;-0.015568658164695166;-0.014746648961393752;1.0552122606441183;10.00036132651144;-0.8335069559109775;-0.015563036873257797;-0.015562931250596523;3.55159859809039e-08;0.014745102828388246;0.01474785302951419
80.67607;1.0554190166581916;4.522886331914981e-07;4.918727327653639e-07;-0.01556865745666302;-0.014746648908500793;1.0552149289701134;10.000356013627353;-0.8335069569112477;-0.015563037268082693;-0.01556292976646997;3.430086399785296e-08;0.014745109614079271;0.014747849238067736
80.68607;1.0554197133096594;4.526453782224644e-07;4.91015826116347e-07;-0.015568656687497448;-0.014746648852365301;1.0552175450290673;10.000350957400059;-0.8335069579519323;-0.01556303766808722;-0.015562928307150756;3.308699389708587e-08;0.014745116905598307;0.01474784487261308
80.69607;1.0554205732559565;4.530267303885239e-07;4.901391755117956e-07;-0.015568655858368549;-0.014746648791021373;1.0552201095606493;10.000346197178523;-0.8335069590325418;-0.0155630380709214;-0.01556292687279417;3.187671177098269e-08;0.014745124678758945;0.014747839920733294
80.70607;1.0554215875375732;4.534326189878872e-07;4.892439539060869e-07;-0.015568654970160063;-0.014746648722084784;1.055222625857517;10.000341772286356;-0.8335069601521434;-0.015563038474126243;-0.015562925463754108;3.067252759569971e-08;0.014745132890535681;0.014747834382154658
80.71607;1.0554227479942138;4.5386269004255926e-07;4.883307489437442e-07;-0.01556865402361656;-0.0147466486428662;1.0552250977961326;10.00033772518824;-0.8335069613095816;-0.015563038875295174;-0.015562924080797855;2.9476908315407763e-08;0.014745141482010409;0.01474782824198269
80.72607;1.0554240478729182;4.5431629797194915e-07;4.873998712715738e-07;-0.015568653019453009;-0.014746648550732726;1.0552275298542508;10.000334108995899;-0.8335069625037039;-0.015563039272075203;-0.01556292272503224;2.8291721321687006e-08;0.014745150387931952;0.014747821450469658
80.73607;1.0554254811801347;4.5479251154646623e-07;4.864515991671629e-07;-0.015568651958550872;-0.014746648443329697;1.0552299281938768;10.000330986375356;-0.8335069637334298;-0.015563039661839969;-0.01556292139772434;2.7117877806747897e-08;0.014745159546057441;0.01474781393970075
80.74607;1.0554270414654776;4.55290534044599e-07;4.854863815783567e-07;-0.015568650842050778;-0.014746648318757598;1.0552322997876262;10.000328421352947;-0.8335069649977173;-0.015563040041508712;-0.015562920100373169;2.5955418402165924e-08;0.014745168894811157;0.014747805660073577
80.75607;1.055428720655492;4.558098845869217e-07;4.845048725619366e-07;-0.015568649671268664;-0.014746648175595654;1.055234651087037;10.000326463338755;-0.833506966295444;-0.015563040407750127;-0.015562918835014919;2.48037652227211e-08;0.014745178370414697;0.014747796585079999
80.76607;1.0554305093407785;4.563500378194729e-07;4.835077598165772e-07;-0.01556864844762812;-0.01474664801261771;1.0552369884117538;10.000325135166236;-0.8335069676253102;-0.015563040757114295;-0.01556291760418951;2.3662183085557265e-08;0.014745187916715686;0.014747786693149485
80.77607;1.0554323976378832;4.5691021811496755e-07;4.824956848407974e-07;-0.015568647172783546;-0.014746647828728403;1.0552393175911876;10.00032443876795;-0.8335069689858505;-0.015563041086103799;-0.015562916410336892;2.253053248504448e-08;0.014745197491302235;0.01474777595640735
80.78607;1.0554343745480983;4.574894942939487e-07;4.814694950007548e-07;-0.015568645848889007;-0.014746647623556342;1.055241641879313;10.000324364948163;-0.8335069703753804;-0.015563041391696137;-0.015562915255405567;2.1409818079015958e-08;0.014745207060094046;0.01474776433751489
80.79607;1.0554364277392303;4.5808682009847605e-07;4.804308313513638e-07;-0.015568644478668785;-0.014746647398101328;1.0552439608308115;10.000324892623071;-0.8335069717918423;-0.01556304167200915;-0.01556291414121919;2.030190556884194e-08;0.014745216586540582;0.014747751803229712
80.80607;1.0554385452348007;4.5870114830893735e-07;4.793826298727583e-07;-0.015568643065073752;-0.01474664715459069;1.055246270993087;10.000325986711946;-0.8335069732327026;-0.015563041926521668;-0.015562913069997642;1.920859924210615e-08;0.014745226011174332;0.014747738349975677
80.81607;1.0554407162235229;4.593317123137688e-07;4.783288989803494e-07;-0.01556864161082598;-0.014746646895561088;1.0552485672407894;10.000327599737567;-0.8335069746946823;-0.015563042155916947;-0.015562912044369543;1.8131056832932522e-08;0.014745235238984276;0.014747724010335287
80.82607;1.0554429305808188;4.5997804787055836e-07;4.77273949854764e-07;-0.015568640118069816;-0.014746646622892053;1.0552508434559749;10.000329672260227;-0.8335069761733312;-0.01556304236169163;-0.015562911066974744;1.707003727227812e-08;0.014745244161357899;0.014747708837068826
80.83607;1.0554451794825128;4.6063957480653383e-07;4.7622187925410057e-07;-0.015568638588137718;-0.01474664633760534;1.0552530923446177;10.000332140322952;-0.8335069776631648;-0.015563042545702625;-0.015562910140044413;1.6026380258874308e-08;0.014745252691030674;0.014747692885267937
80.84607;1.0554474562286214;4.613151938122118e-07;4.7517631965630065e-07;-0.015568637021521484;-0.014746646040382729;1.0552553060723093;10.000334946596897;-0.8335069791584924;-0.01556304270990982;-0.015562909265217579;1.5001112659827548e-08;0.014745260775699664;0.014747676202756172
80.85607;1.0554497557610065;4.620031602578107e-07;4.74140113130693e-07;-0.01556863541804183;-0.01474664573211949;1.055257478266969;10.000338039687056;-0.8335069806541086;-0.015563042856299987;-0.015562908443633014;1.39954247787663e-08;0.01474526839152106;0.01474765884016778
80.86607;1.055452073859191;4.62701075538276e-07;4.731153438209402e-07;-0.015568633777262366;-0.014746645414355337;1.0552596051253555;10.00034137209442;-0.8335069821453416;-0.015563042986820586;-0.015562907675990684;1.301075098388849e-08;0.014745275533380248;0.01474764087964365
80.87607;1.0554544067231924;4.63406139623312e-07;4.7210384834610934e-07;-0.015568632099054085;-0.014746645089335523;1.0552616842885234;10.000344908020057;-0.8335069836278332;-0.015563043103321307;-0.015562906962506761;1.2048696290771722e-08;0.014745282211650593;0.014747622448562137
80.88607;1.0554567505774233;4.6411572016433624e-07;4.7110731341363153e-07;-0.015568630383980906;-0.01474664475933179;1.0552637131785396;10.000348627272361;-0.8335069850974621;-0.015563043207624111;-0.015562906303114524;1.111080561802507e-08;0.014745288443093993;0.014747603700227914
80.89607;1.055459101267402;4.648276747416714e-07;4.701266009552505e-07;-0.0155686286333862;-0.014746644425981009;1.0552656882307418;10.000352515223573;-0.8335069865503106;-0.015563043301592378;-0.01556290569776163;1.0198483483215682e-08;0.014745294231533994;0.014747584783196804
80.90607;1.0554614545166756;4.655402893856104e-07;4.6916105575888547e-07;-0.01556862684919183;-0.014746644090303176;1.0552676048458591;10.000356549604374;-0.8335069879825621;-0.015563043386871646;-0.015562905146329745;9.31314687520595e-09;0.014745299562212972;0.014747565821319905
80.91607;1.0554638066371227;4.6625219264384594e-07;4.68208627583934e-07;-0.015568625033530977;-0.014746643753069081;1.0552694582678381;10.000360697047716;-0.8335069893905463;-0.01556304346446051;-0.015562904648424653;8.456347431920067e-09;0.014745304408482743;0.014747546908355948
80.92607;1.0554661545823028;4.669621207309038e-07;4.6726679081562785e-07;-0.015568623188501489;-0.014746643415242337;1.055271245363982;10.000364919633942;-0.8335069907709322;-0.015563043534598874;-0.015562904203462466;7.629545153302432e-09;0.014745308731434472;0.014747528110693159
80.93607;1.0554684951469713;4.676684925881632e-07;4.663333217251361e-07;-0.015568621316221214;-0.01474664307843324;1.0552729660799793;10.00036918159447;-0.8335069921206502;-0.015563043597027655;-0.01556290381092467;6.833643494139448e-09;0.014745312481586248;0.014747509468908852
80.94607;1.0554708241748698;4.683692524986459e-07;4.6540640230375534e-07;-0.015568619419098309;-0.014746642744966487;1.0552746234488954;10.000373447732171;-0.8335069934366657;-0.015563043651354967;-0.01556290347037668;6.068733710516618e-09;0.014745315615845767;0.014747491001833687
80.95607;1.0554731368998156;4.690620377106272e-07;4.644845774809814e-07;-0.015568617500066056;-0.014746642417349394;1.055276222048976;10.000377685668122;-0.8335069947160144;-0.01556304369731027;-0.015562903181085755;5.334215370507861e-09;0.014745318120646207;0.01474747272086658
