time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
80.96607;1.055475428941567;4.6974421029506445e-07;4.6356685569775407e-07;-0.015568615562653317;-0.014746642097769255;1.055277765873991;10.000381878676206;-0.8335069959558992;-0.015563043734746065;-0.01556290294175335;4.628999406272834e-09;0.014745320023303334;0.014747454639943125
80.97607;1.0554776964419013;4.704127982704544e-07;4.626525331352724e-07;-0.015568613610893864;-0.014746641788087723;1.0552792569392138;10.000386028015136;-0.8335069971536839;-0.015563043763523328;-0.0155629027508086;3.951573672525687e-09;0.01474532139021656;0.014747436769929796
80.98607;1.0554799358000742;4.7106470668428505e-07;4.61740701884194e-07;-0.015568611649022067;-0.01474664148989641;1.0552806953796594;10.00039014403113;-0.8335069983070311;-0.01556304378345617;-0.015562902606678492;3.300109281428891e-09;0.014745322321499926;0.01474741910987912
80.99607;1.0554821442161877;4.7169689005992183e-07;4.60830076074642e-07;-0.015568609681118322;-0.014746641204441253;1.0552820813029282;10.00039424764715;-0.8335069994141904;-0.015563043794366488;-0.015562902507621013;2.672625468393189e-09;0.014745322934990757;0.014747401644918336
81.00607;1.0554843207262792;4.723063061067923e-07;4.5991927139702034e-07;-0.015568607711009113;-0.014746640932689715;1.0552834172754426;10.000398377785356;-0.833507000474034;-0.015563043796300706;-0.015562902451839878;2.0670055599624373e-09;0.014745323340622112;0.014747384346789835
81.01607;1.0554864670500956;4.728899038347373e-07;4.590070793875731e-07;-0.015568605742495963;-0.014746640675507195;1.055284708839746;10.000402588089871;-0.8335070014856765;-0.015563043789840546;-0.015562902438251388;1.4810676371153817e-09;0.014745323627573696;0.014747367166346236
81.02607;1.0554885881370328;4.734445895948572e-07;4.5809275756923514e-07;-0.015568603779677172;-0.014746640433819425;1.0552859626322537;10.000406932848538;-0.8335070024480163;-0.015563043776338156;-0.015562902467102152;9.128404209749111e-10;0.01474532386805391;0.014747350027515066
81.03607;1.0554906914123956;4.739674034324309e-07;4.5717627692768966e-07;-0.015568601826856784;-0.014746640208643025;1.0552871846451777;10.000411450938003;-0.8335070033596614;-0.015563043757720794;-0.015562902539836724;3.60658758496454e-10;0.014745324124863086;0.014747332849693979
81.04607;1.0554927841126809;4.7445600560137125e-07;4.562579909433611e-07;-0.015568599887841887;-0.014746640000917651;1.0552883805004056;10.000416157796623;-0.8335070042193233;-0.015563043735804543;-0.015562902658339163;-1.7719653490853403e-10;0.014745324455069273;0.014747315591074709
81.05607;1.0554948712497245;4.7490865609413157e-07;4.553379362364059e-07;-0.015568597965528265;-0.014746639811481848;1.055289557001197;10.000421048141119;-0.8335070050260984;-0.015563043711696749;-0.01556290282381959;-7.029690690449994e-10;0.014745324906843537;0.01474729827438998
81.06607;1.0554969560435383;4.753235493293816e-07;4.544156670880379e-07;-0.01556859606239918;-0.014746639641452605;1.0552907224904344;10.000426100604397;-0.8335070057791419;-0.015563043685703715;-0.015562903036002199;-1.2193825904571988e-09;0.014745325514820232;0.014747280974850422
81.07607;1.0554990415488252;4.7569844719557285e-07;4.5349092651327723e-07;-0.015568594181032814;-0.014746639492549899;1.0552918853238313;10.000431282284673;-0.8335070064772582;-0.01556304365755;-0.015562903293204682;-1.7290972613746701e-09;0.014745326298735026;0.014747263776946306
81.08607;1.055501132529509;4.7603091314423376e-07;4.525642757272242e-07;-0.01556859232396381;-0.014746639366910553;1.055293052528513;10.000436554175241;-0.8335070071190059;-0.015563043626500827;-0.015562903592987998;-2.234237100327762e-09;0.014745327264109383;0.014747246723534958
81.09607;1.05550323628117;4.763185767438847e-07;4.516368541033706e-07;-0.015568590493435478;-0.014746639266778735;1.055294229530933;10.000441869626762;-0.833507007703082;-0.015563043591247301;-0.015562903932869474;-2.7362979339971723e-09;0.014745328409559551;0.014747229796894145
81.10607;1.0555053612957028;4.765591945112922e-07;4.507099523632596e-07;-0.015568588691410621;-0.014746639194442723;1.0552954203995213;10.000447174475877;-0.8335070082285982;-0.015563043549877689;-0.015562904310737653;-3.236414421173913e-09;0.01474532974353272;0.0147472129488137
81.11607;1.0555075158335618;4.7675085631614527e-07;4.497849955617733e-07;-0.015568586919695348;-0.014746639152113227;1.055296628464025;10.000452419784883;-0.8335070086952082;-0.015563043500122239;-0.015562904724776368;-3.735779959358813e-09;0.014745331299367212;0.014747196144222718
81.12607;1.0555097079309899;4.768922452810617e-07;4.4886334141277706e-07;-0.01556858517994247;-0.014746639141659506;1.0552978564753543;10.000457568075092;-0.8335070091031882;-0.015563043439686662;-0.015562905173355608;-4.235959051213507e-09;0.014745333132094208;0.014747179374673802
81.13607;1.0555119454663062;4.769825154852062e-07;4.479459015550418e-07;-0.015568583473562367;-0.01474663916448758;1.0552991056709646;10.000462582570345;-0.8335070094535163;-0.015563043366474948;-0.015562905655212868;-4.738913465216265e-09;0.014745335299723002;0.014747162639574738
81.14607;1.0555142354897535;4.770209700726514e-07;4.470332428788038e-07;-0.015568581801742531;-0.014746639221457851;1.0553003752887071;10.00046741878379;-0.8335070097479307;-0.01556304327864065;-0.015562906169661023;-5.246741673552769e-09;0.014745337852563673;0.014747145928898515
81.15607;1.0555165836987757;4.770069707365562e-07;4.461260127326674e-07;-0.015568580165597142;-0.014746639312820643;1.0553016637729704;10.000472026447259;-0.8335070099888675;-0.015563043174591515;-0.01556290671667339;-5.761417529311812e-09;0.014745340840626887;0.01474712922522966
81.16607;1.0555189941070682;4.76940237132817e-07;4.452250120237761e-07;-0.015568578566422528;-0.014746639438588513;1.0553029702514594;10.000476351120898;-0.8335070101791929;-0.015563043053031274;-0.015562907296748602;-6.284853648180055e-09;0.014745344325970331;0.014747112509321416
81.17607;1.0555214681522873;4.7682127389105215e-07;4.4433088359824315e-07;-0.015568577005889607;-0.014746639599161603;1.0553042950989018;10.00048033456515;-0.833507010321871;-0.015563042912990616;-0.015562907910506001;-6.81906684958304e-09;0.014745348377238319;0.014747095758753449
81.18607;1.0555240041139795;4.766514004967298e-07;4.4344390911239073e-07;-0.015568575485961798;-0.014746639795489737;1.0553056395087024;10.000483920374348;-0.83350701041971;-0.015563042753900011;-0.015562908558302292;-7.3659251613847164e-09;0.014745353045032413;0.014747078946256913
81.19607;1.0555265981846218;4.764325507982788e-07;4.425640843486155e-07;-0.015568574008746405;-0.014746640028637846;1.0553070042412342;10.000487062326762;-0.8335070104753561;-0.015563042575747353;-0.015562909239922183;-7.926731464503312e-09;0.014745358347966453;0.014747062040587074
81.20607;1.0555292469736504;4.761673878047874e-07;4.416913477353343e-07;-0.015568572576487041;-0.014746640299276656;1.0553083892077033;10.000489725102732;-0.8335070104915503;-0.015563042379160615;-0.0155629099543858;-8.502287427957526e-09;0.014745364283067804;0.014747045002992155
81.21607;1.0555319496115207;4.7585940847003234e-07;4.408257730846045e-07;-0.015568571191445097;-0.014746640607546347;1.0553097940186575;10.000491872567165;-0.8335070104712533;-0.015563042165321875;-0.015562910700260557;-9.093271593232694e-09;0.014745370845105733;0.014747027783383397
81.22607;1.05553470761195;4.7551260924958836e-07;4.3996756747271596e-07;-0.015568569855578612;-0.014746640953172097;1.0553112176574644;10.00049345451251;-0.8335070104174982;-0.015563041935804567;-0.01556291147622472;-9.700382198456769e-09;0.01474537803012132;0.01474701033422818
81.23607;1.0555375232837092;4.751310171778878e-07;4.391168836793872e-07;-0.015568568570398128;-0.014746641335434137;1.055312657729123;10.000494406528716;-0.8335070103332841;-0.015563041692357296;-0.015562912281342186;-1.0324360868140592e-08;0.01474538581447044;0.014746992631041737
81.24607;1.0555403982201879;4.7471824713407404e-07;4.382735340657072e-07;-0.015568567337178816;-0.01474664175303973;1.0553141106073414;10.000494661044488;-0.8335070102215583;-0.015563041436609035;-0.01556291311517021;-1.0966171990498074e-08;0.014745394137634062;0.014746974671968283
81.25607;1.055543331822302;4.7427721038199976e-07;4.3743677310290717e-07;-0.015568566157135857;-0.014746642204150248;1.055315572198601;10.00049415429722;-0.8335070100851587;-0.015563041169864397;-0.015562913977788376;-1.1626894981778298e-08;0.014745402913215917;0.014746956463960414
81.26607;1.0555463206512354;4.7381041112695964e-07;4.3660538077805515e-07;-0.01556856503135684;-0.014746642686417673;1.055317038235061;10.000492824691621;-0.8335070099269332;-0.015563040893179652;-0.015562914869577033;-1.23072049553472e-08;0.01474541205580639;0.014746938016619384
81.27607;1.0555493594768193;4.7332056763534533e-07;4.357780713326693e-07;-0.015568563960828554;-0.014746643196973268;1.0553185034489136;10.000490612615593;-0.8335070097502312;-0.015563040607545799;-0.015562915790790962;-1.3007124738540082e-08;0.014745421499174355;0.014746919348083493
81.28607;1.0555524424944236;4.7281064573987864e-07;4.349537609598672e-07;-0.015568562946474072;-0.014746643732520479;1.0553199607709898;10.000487469127435;-0.8335070095592872;-0.015563040313841378;-0.01556291674107062;-1.3726231636619212e-08;0.014745431199128651;0.014746900493749495
81.29607;1.0555555635390925;4.722832073021439e-07;4.341313983504434e-07;-0.015568561988873549;-0.014746644289560644;1.0553214019587704;10.000483369150457;-0.8335070093589256;-0.015563040012625666;-0.015562917719095886;-1.446406270311353e-08;0.014745441133612928;0.014746881507926267
81.30607;1.0555587158793283;4.717399317570853e-07;4.3330986318801917e-07;-0.015568561088052223;-0.014746644864743844;1.0553228189275492;10.000478315680429;-0.8335070091537733;-0.015563039704043534;-0.015562918722707075;-1.5220555323071784e-08;0.014745451306567492;0.014746862459870225
81.31607;1.0555618922960606;4.7118172915188485e-07;4.324882484008432e-07;-0.015568560243631267;-0.014746645455160787;1.0553242048496023;10.000472330838793;-0.8335070089477719;-0.015563039387933988;-0.015562919749588372;-1.599612270241207e-08;0.01474546175658079;0.014746843421703586
81.32607;1.05556508621759;4.706090472790013e-07;4.3166607647284366e-07;-0.015568559455142869;-0.014746646058364215;1.0553255546522198;10.000465443975962;-0.833507008744262;-0.015563039064127263;-0.015562920797971712;-1.6791192846684006e-08;0.014745472564059666;0.01474682444654089
81.33607;1.0555682935581434;4.700221072197495e-07;4.308430918920389e-07;-0.015568558722408664;-0.014746646672267785;1.0553268643253368;10.000457686860454;-0.8335070085461413;-0.015563038732849999;-0.015562921866724517;-1.7605675320864886e-08;0.014745483838358338;0.014746805553799147
81.34607;1.0555715133209154;4.6942117496508414e-07;4.300189459918008e-07;-0.015568558045672785;-0.014746647295333096;1.055328130079021;10.000449095546893;-0.8335070083559226;-0.015563038394939515;-0.015562922955076358;-1.843892449833292e-08;0.014745495694866799;0.014746786734816487
81.35607;1.055574746326206;4.688068222533951e-07;4.2919309584891796e-07;-0.01556855742527346;-0.014746647927015823;1.0553293485318607;10.000439709608811;-0.8335070081758902;-0.015563038051561619;-0.01556292406266097;-1.929010757203553e-08;0.014745508245752787;0.014746767972363533
81.36607;1.0555779938524696;4.681800885134009e-07;4.2836473955796966e-07;-0.015568556861288607;-0.014746648567618608;1.0553305169405847;10.000429572960801;-0.8335070080082291;-0.015563037703655998;-0.015562925189759833;-2.015832888521587e-08;0.014745521601250455;0.014746749250605313
81.37607;1.0555812578541688;4.675425399522171e-07;4.2753279882944685e-07;-0.015568556353482692;-0.014746649217382895;1.0553316329128268;10.000418735564457;-0.8335070078549062;-0.015563037351676284;-0.015562926337194817;-2.1042414070776052e-08;0.014745535869522361;0.014746730546229329
81.38607;1.0555845415160114;4.668961159219126e-07;4.2669617476221374e-07;-0.015568555901349064;-0.014746649875962572;1.0553326949048685;10.000407235422285;-0.8335070077173852;-0.01556303699570405;-0.015562927505922084;-2.1940685464184176e-08;0.014745551145475313;0.01474671183163826
81.39607;1.0555878479118463;4.662428114137965e-07;4.2585417313687604e-07;-0.015568555504103344;-0.01474665054263523;1.0553337034911392;10.000395074503984;-0.8335070075964962;-0.015563036635564997;-0.015562928696774241;-2.2850911398833754e-08;0.01474556749832373;0.014746693092182598
81.40607;1.0555911780123948;4.655844987639527e-07;4.250067966233799e-07;-0.01556855516083114;-0.014746651216462498;1.055334660918374;10.000382220920473;-0.8335070074925309;-0.015563036270852084;-0.01556292991038825;-2.37706474931065e-08;0.014745584974314037;0.01474667432442491
81.41607;1.0555945307025654;4.649229638040699e-07;4.2415466905180786e-07;-0.015568554870889411;-0.01474665189624281;1.055335569080781;10.000368629732117;-0.8335070074052245;-0.015563035901021392;-0.015562931147217787;-2.4697641218790726e-08;0.014745603598561016;0.01474665552539345
81.42607;1.055597904361728;4.642597452615527e-07;4.232987100882651e-07;-0.01556855463422867;-0.014746652580661056;1.0553364291453085;10.000354263247084;-0.8335070073336022;-0.015563035525558383;-0.015562932407786095;-2.562977851367233e-08;0.014745623364799152;0.01474663669091025
81.43607;1.0556012977583915;4.6359572074172005e-07;4.2243994810519174e-07;-0.015568554451349437;-0.014746653268553716;1.0553372428675716;10.000339109698146;-0.8335070072761375;-0.015563035144035084;-0.01556293369292342;-2.6564863154059232e-08;0.014745644233786933;0.014746617817343249
81.44607;1.0556047094633272;4.629310933221645e-07;4.215794918189229e-07;-0.015568554322983885;-0.014746653958914295;1.0553380130973131;10.00032319291755;-0.8335070072312623;-0.015563034755975397;-0.015562935003535436;-2.750051120517007e-08;0.014745666147658569;0.014746598904826408
81.45607;1.0556081371578712;4.622658756201889e-07;4.20718475398394e-07;-0.015568554249672543;-0.014746654650587405;1.0553387429656098;10.000306563893066;-0.8335070071977903;-0.01556303436081948;-0.015562936340269017;-2.8434110953005875e-08;0.014745689041175741;0.0147465799561363
81.46607;1.0556115777704216;4.6160019653944683e-07;4.1985808727683265e-07;-0.015568554231507142;-0.014746655342136076;1.0553394347873375;10.000289288250546;-0.8335070071750212;-0.015563033958362091;-0.015562937703418558;-2.9362915427142068e-08;0.014745712837995145;0.014746560972400723
81.47607;1.0556150274998255;4.609341936278935e-07;4.189996618743265e-07;-0.01556855426839231;-0.014746656032136552;1.0553400898035787;10.00027144285189;-0.8335070071625652;-0.015563033549271469;-0.015562939092793696;-3.028420126205749e-08;0.014745737439211041;0.014746541959046398
81.48607;1.0556184815817866;4.602678017405747e-07;4.1814456211204005e-07;-0.015568554360477008;-0.014746656719434781;1.05534070930958;10.000253114365053;-0.8335070071600345;-0.015563033135007466;-0.015562940507560482;-3.1195368869843975e-08;0.014745762719916093;0.01474652293740916
81.49607;1.0556219350869478;4.596007085215212e-07;4.172939090270266e-07;-0.01556855450812917;-0.014746657403117393;1.0553412960183504;10.00023439577979;-0.833507007166734;-0.015563032717300779;-0.015562941946393372;-3.209390911651865e-08;0.014745788539852636;0.01474650394298334
81.50607;1.0556253845650714;4.5893252470579406e-07;4.1644857023885403e-07;-0.015568554711512068;-0.014746658082666278;1.0553418542096398;10.000215387586065;-0.8335070071816316;-0.015563032297787388;-0.015562943407899437;-3.2977296889149794e-08;0.014745814760958119;0.014746485013517895
81.51607;1.055628828126495;4.582629073339859e-07;4.1560940571332044e-07;-0.015568554970106155;-0.014746658758285241;1.055342389100493;10.00019620092026;-0.8335070072038058;-0.015563031877914963;-0.01556294489079987;-3.3842992960875014e-08;0.014745841262174285;0.014746466188270404
81.52607;1.055632263294798;4.5759145735919316e-07;4.1477725149607664e-07;-0.01556855528259457;-0.0147466594308011;1.0553429062427213;10.000176956232849;-0.8335070072328001;-0.0155630314587487;-0.015562946393643654;-3.468853708043725e-08;0.014745867939279282;0.014746447518013309
81.53607;1.0556356853799802;4.569175903603214e-07;4.139526462132216e-07;-0.015568555647330713;-0.014746660101337503;1.0553434107771757;10.000157786012329;-0.8335070072683815;-0.015563031040763528;-0.015562947914675282;-3.551163186431877e-08;0.014745894695777112;0.01474642907033225
81.54607;1.0556390879002853;4.5624052484291616e-07;4.1313585146001903e-07;-0.015568556062873305;-0.014746660771196908;1.0553439063406185;10.000138836742902;-0.8335070073099916;-0.015563030624222625;-0.015562949452237712;-3.631013261779278e-08;0.014745921446415648;0.014746410930207277
81.55607;1.0556424637839141;4.5555939818277136e-07;4.1232715218412673e-07;-0.01556855652811455;-0.01474666144183788;1.0553443943825502;10.000120251346454;-0.8335070073563113;-0.015563030209815854;-0.015562951005213151;-3.70819791447328e-08;0.014745948121527136;0.014746393198973822
81.56607;1.0556458060871279;4.5487348982083295e-07;4.1152693171219453e-07;-0.015568557042068895;-0.014746662114963564;1.0553448753786854;10.00010214654954;-0.833507007405186;-0.015563029798620233;-0.01556295257316049;-3.7825273999723845e-08;0.014745974649485282;0.014746375983227769
81.57607;1.055649108291628;4.541823779102129e-07;4.10735543490712e-07;-0.015568557603601147;-0.014746662792613415;1.0553453506508108;10.000084607034548;-0.833507007453887;-0.015563029391449554;-0.015562954156155604;-3.8538452917915545e-08;0.014746000933478585;0.014746359374740371
81.58607;1.0556523652738756;4.534858308185965e-07;4.0995354933253635e-07;-0.015568558211381912;-0.01474666347689022;1.055345821830502;10.000067685215875;-0.8335070074994256;-0.01556302898827499;-0.015562955754315502;-3.922024154960124e-08;0.014746026849696121;0.014746343434992629
81.59607;1.055655574290135;4.5278342955926627e-07;4.091823190425767e-07;-0.01556855886399321;-0.014746664169579945;1.0553462895261714;10.000051399891525;-0.8335070075388261;-0.015563028588072647;-0.015562957367388205;-3.9869373320478715e-08;0.01474605226995231;0.014746328186350641
81.60607;1.0556587343160404;4.52074349405679e-07;4.0842403476979775e-07;-0.01556855955981618;-0.014746664872147259;1.0553467542810298;10.0000357454788;-0.83350700756927;-0.015563028189236385;-0.015562958994820396;-4.048442609464764e-08;0.014746077087469684;0.014746313604187647
81.61607;1.055661845074555;4.513575519633621e-07;4.076807926385326e-07;-0.015568560296716586;-0.014746665585903452;1.055347218495384;10.000020707708353;-0.8335070075880129;-0.015563027790200456;-0.015562960635948772;-4.106401477009075e-08;0.014746101223053124;0.014746299618128835
81.62607;1.0556649064854884;4.5063183101590085e-07;4.069539446164605e-07;-0.015568561071927488;-0.014746666312000766;1.0553476864683244;10.000006273858078;-0.8335070075922582;-0.01556302738971489;-0.015562962289917789;-4.160709188100414e-08;0.014746124613860587;0.014746286135561537
81.63607;1.0556679170785148;4.498956366373709e-07;4.0624421095135976e-07;-0.015568561882229614;-0.014746667051421858;1.055348162608946;9.999992437513484;-0.8335070075792396;-0.015563026986894313;-0.015562963955436599;-4.2112998972604034e-08;0.014746147199645536;0.014746273072237621
81.64607;1.055670872652664;4.491473316430726e-07;4.055516124221598e-07;-0.015568562724113482;-0.014746667805033517;1.0553486502100877;9.99997919690597;-0.833507007546548;-0.01556302658130494;-0.015562965630723716;-4.2581256599631833e-08;0.014746168923927432;0.014746260360813366
81.65607;1.0556737668519023;4.483857705028321e-07;4.048750014828389e-07;-0.015568563593850854;-0.014746668573631562;1.0553491520769611;9.999966545808439;-0.8335070074922799;-0.015563026172916076;-0.01556296731386886;-4.301139105768518e-08;0.014746189753319408;0.014746247944433279
81.66607;1.0556765929594218;4.476106779236326e-07;4.0421207165186585e-07;-0.015568564487750399;-0.014746669358089623;1.0553496714005355;9.999954469355107;-0.8335070074146349;-0.015563025761790736;-0.015562969003321523;-4.3403091387769e-08;0.01474620968082238;0.014746235776402392
81.67607;1.0556793459535916;4.468226605390513e-07;4.0355982807706375e-07;-0.015568565402356807;-0.014746670159455575;1.0553502115097197;9.999942954348988;-0.8335070073116082;-0.01556302534778571;-0.015562970698138574;-4.375639607520828e-08;0.01474622869930672;0.014746223825030162
81.68607;1.0556820229441783;4.460227248674336e-07;4.029149290281557e-07;-0.01556856633416615;-0.014746670978719427;1.055350775766966;9.999931997264826;-0.8335070071813788;-0.01556302493062835;-0.015562972398000417;-4.4071482850978664e-08;0.014746246775296623;0.014746212086269377
81.69607;1.0556846217205975;4.4521166074574034e-07;4.022739852147255e-07;-0.015568567279384089;-0.014746671816451413;1.0553513681729305;9.999921595500686;-0.8335070070229834;-0.01556302451029466;-0.01556297410299045;-4.434845982795859e-08;0.014746263832246483;0.014746200596828693
81.70607;1.0556871402586174;4.443899804263776e-07;4.016339122379677e-07;-0.015568568234332008;-0.01474667267273528;1.0553519933203181;9.99991173663524;-0.8335070068367741;-0.0155630240871823;-0.015562975813238091;-4.458744759536203e-08;0.014746279744317508;0.014746189425153726
81.71607;1.0556895772732366;4.435582716913598e-07;4.009920850251782e-07;-0.015568569195865783;-0.014746673547490456;1.0553526549558234;9.999902396299431;-0.8335070066243789;-0.015563023661812444;-0.015562977528689778;-4.478869086861447e-08;0.014746294355887073;0.014746178654079364
81.72607;1.0556919322430605;4.4271748372480653e-07;4.003463672258018e-07;-0.015568570161124605;-0.014746674440727865;1.0553533544405358;9.99989353806108;-0.8335070063880672;-0.015563023234531988;-0.015562979248986324;-4.495280755753433e-08;0.01474630751160288;0.014746168373799221
81.73607;1.0556942057705896;4.4186908711071864e-07;3.996952257124109e-07;-0.015568571127193865;-0.014746675352433264;1.0553540909861978;9.999885108046762;-0.8335070061300403;-0.01556302280586218;-0.015562980973361625;-4.508104200989019e-08;0.014746319074154274;0.014746158675281274
81.74607;1.0556963998042441;4.410150678310767e-07;3.9903764984980513e-07;-0.015568572091373441;-0.014746676282406114;1.0553548623499016;9.99987702292973;-0.8335070058520805;-0.015563022377287069;-0.015562982700670037;-4.517498408821848e-08;0.014746328928556136;0.014746149650137284
81.75607;1.055698516597344;4.4015781279618423e-07;3.983725918637054e-07;-0.015568573051650936;-0.014746677230254487;1.0553556640533177;9.999869165486334;-0.8335070055554644;-0.015563021951541535;-0.01556298442954609;-4.5236078264392044e-08;0.014746336970867914;0.014746141394744903
81.76607;1.0557005579029524;4.39300131771279e-07;3.976984192608426e-07;-0.015568574006784889;-0.014746678195317216;1.055356489295053;9.999861403772096;-0.8335070052409822;-0.015563021532005708;-0.015562986158559305;-4.5265351625371894e-08;0.014746343097208335;0.01474613399629339
81.77607;1.0557025248572152;4.38445365911613e-07;3.970129855175717e-07;-0.01556857495615883;-0.01474667917651037;1.0553573307887234;9.999853627813938;-0.8335070049089844;-0.015563021121825695;-0.015562987886253767;-4.526300240588321e-08;0.01474634721189591;0.01474612752129445
81.78607;1.0557044171316654;4.3759722503233293e-07;3.963139911262158e-07;-0.01556857589975161;-0.01474668017231589;1.0553581820474716;9.999845778221635;-0.8335070045595105;-0.015563020723492698;-0.015562989610974087;-4.522805301695839e-08;0.014746349238048925;0.01474612202931736
81.79607;1.0557062320649042;4.3675934739968845e-07;3.9559920396701155e-07;-0.015568576838100501;-0.014746681180832102;1.0553590379052986;9.999837843619424;-0.8335070041926101;-0.015563020338989715;-0.015562991330640544;-4.5158762794046984e-08;0.014746349121449693;0.014746117580533158
81.80607;1.0557079659444153;4.3593506325799015e-07;3.9486675273116663e-07;-0.015568577772059796;-0.01474668219968322;1.0553598958836536;9.999829836160885;-0.8335070038086475;-0.015563019970099585;-0.015562993042811472;-4.505345117285114e-08;0.014746346839454076;0.014746114224062084
81.81607;1.0557096166432092;4.351274468225977e-07;3.941153027746551e-07;-0.015568578702499915;-0.01474668322589729;1.0553607570550976;9.999821775510167;-0.8335070034084471;-0.01556301961862794;-0.015562994744896379;-4.491094363305727e-08;0.014746342401604343;0.014746111991220109
81.82607;1.0557111845363594;4.343392735222943e-07;3.933438009641791e-07;-0.015568579630096965;-0.014746684255990487;1.0553616245113642;9.999813690491438;-0.8335070029934712;-0.015563019286458963;-0.015562996434295625;-4.4730545714221486e-08;0.014746335828983303;0.014746110891099388
81.83607;1.0557126710272269;4.335728151552517e-07;3.925512766608906e-07;-0.015568580555175541;-0.01474668528622031;1.0553625004974838;9.999805620666764;-0.8335070025657838;-0.015563018975161009;-0.015562998108551485;-4.4511788231654525e-08;0.014746327143953722;0.014746110900487162
81.84607;1.0557140770178692;4.328297826727391e-07;3.9173705916557775e-07;-0.015568581477585577;-0.014746686312776062;1.0553633848859711;9.999797600478228;-0.8335070021274685;-0.015563018685465358;-0.015562999765505637;-4.425429750075585e-08;0.014746316379837348;0.014746111964063072
81.85607;1.0557154029105862;4.321116953008543e-07;3.909009961514881e-07;-0.015568582396669335;-0.014746687331870446;1.0553642758796118;9.999789638939177;-0.8335070016800007;-0.015563018417308287;-0.015563001403300877;-4.395803859083741e-08;0.014746303571997533;0.01474611400596301
81.86607;1.0557166485707936;4.3142036896133744e-07;3.9004326193105966e-07;-0.015568583311432856;-0.014746688339941312;1.055365171508362;9.99978171741208;-0.8335070012241942;-0.015563018170287725;-0.015563003020192229;-4.362358357035988e-08;0.014746288740581896;0.014746116940408048
81.87607;1.0557178120815165;4.307578940760494e-07;3.891641088190724e-07;-0.015568584220955433;-0.014746689333834375;1.0553660705231445;9.999773797953537;-0.8335070007605262;-0.015563017944018336;-0.015563004614405285;-4.3252126352571095e-08;0.014746271900955338;0.014746120681397927
81.88607;1.0557188894902167;4.301261896891013e-07;3.882639515414223e-07;-0.015568585124731029;-0.014746690310614536;1.0553669724562156;9.999765832446753;-0.8335070002895556;-0.015563017738276296;-0.01556300618433835;-4.284555641599445e-08;0.014746253077007583;0.014746125147568167
81.89607;1.0557198766931388;4.2952663078564467e-07;3.8734343043263984e-07;-0.015568586022520809;-0.014746691267322668;1.0553678772997737;9.999757777875343;-0.8335069998122946;-0.015563017552871178;-0.01556300772904226;-4.2406458315574714e-08;0.01474623229193167;0.014746130256557547
81.90607;1.0557207711044145;4.2896002893910685e-07;3.864032680859069e-07;-0.015568586913837822;-0.014746692201069184;1.0553687850200262;9.999749610726461;-0.8335069993299989;-0.015563017387295706;-0.0155630092483579;-4.1937649786448974e-08;0.01474620955662495;0.014746135921393776
81.91607;1.0557215715653168;4.284270722076394e-07;3.8544425036570266e-07;-0.015568587797705447;-0.014746693109187931;1.055369695751941;9.999741327999297;-0.8335069988434393;-0.015563017240586993;-0.015563010742346504;-4.1441791170683105e-08;0.014746184870849676;0.014746142062187497
81.92607;1.0557222774922663;4.2792871268767215e-07;3.844672948711215e-07;-0.015568588672900225;-0.014746693989293595;1.055370611138433;9.999732937167007;-0.8335069983525728;-0.015563017111532329;-0.015563012210600148;-4.092134209068081e-08;0.014746158229818366;0.014746148622754841
81.93607;1.0557228881928469;4.2746595741602267e-07;3.834733631532353e-07;-0.015568589538188139;-0.01474669483917295;1.0553715348629187;9.999724447667672;-0.8335069978567842;-0.015563016998958111;-0.015563013652023769;-4.037840284665823e-08;0.014746129624886162;0.014746155571663259
81.94607;1.0557234024009152;4.2703950666771644e-07;3.824634209522589e-07;-0.01556859039219273;-0.01474669565636078;1.0553724718967425;9.99971586977132;-0.8335069973551563;-0.015563016901892827;-0.01556301506491356;-3.981475506882868e-08;0.014746099036817686;0.01474616288961107
81.95607;1.0557238180373743;4.266498482032671e-07;3.814386063563606e-07;-0.015568591233235129;-0.014746696437829549;1.0553734279683016;9.999707214927753;-0.8335069968466906;-0.015563016819407178;-0.015563016447152085;-3.923231584854723e-08;0.014746066429581319;0.014746170560407244
81.96607;1.0557241322730047;4.262975993387053e-07;3.8040043755824293e-07;-0.015568592059537768;-0.01474669718036101;1.0553744087007162;9.999698492028633;-0.8335069963305711;-0.015563016750463277;-0.01556301779664892;-3.863324734419144e-08;0.014746031751141765;0.014746178563707829
81.97607;1.055724341848915;4.2598335867816154e-07;3.7935089089094003e-07;-0.015568592869700786;-0.014746697881359995;1.0553754183737565;9.999689703040426;-0.8335069958063481;-0.015563016694195445;-0.015563019111640404;-3.801972359758746e-08;0.014745994949279242;0.014746186860790218
81.98607;1.055724443694481;4.257070555444356e-07;3.78292292724161e-07;-0.01556859366322083;-0.014746698539323104;1.0553764602137825;9.999680852221879;-0.8335069952740045;-0.015563016650082832;-0.0155630203903434;-3.739403741927339e-08;0.01474595599641551;0.014746195384914802
81.99607;1.0557244357031703;4.2546766087687354e-07;3.772271901033581e-07;-0.015568594440534357;-0.014746699153536222;1.055377537686429;9.999671966951611;-0.8335069947337633;-0.01556301661783523;-0.015563021630474794;-3.675874584868204e-08;0.014745914893089363;0.01474620405116643
82.00607;1.0557243171037498;4.252633038332956e-07;3.761582675053456e-07;-0.015568595202180874;-0.01474669972337327;1.0553786543704635;9.999663102510299;-0.8335069941858327;-0.015563016597368909;-0.015563022829386864;-3.6116308625591724e-08;0.014745871647167707;0.014746212780949803
82.01607;1.0557240882960435;4.2509133247211183e-07;3.7508827393880514e-07;-0.015568595947968326;-0.014746700247915452;1.055379812562551;9.999654327780956;-0.8335069936305417;-0.015563016588671466;-0.015563023984785665;-3.546856798239291e-08;0.014745826262484489;0.014746221515750137
82.02607;1.0557237506064523;4.2494860792977984e-07;3.7402015792808346e-07;-0.015568596677094771;-0.014746700726220006;1.0553810128358123;9.99964571396424;-0.833506993068366;-0.01556301659148467;-0.015563025095477453;-3.481642285114726e-08;0.014745778748107907;0.014746230208832495
82.03607;1.0557233064011942;4.2483197207929465e-07;3.7295720062472823e-07;-0.015568597388691206;-0.014746701157926506;1.0553822547022205;9.999637331617828;-0.8335069924993576;-0.015563016605242994;-0.015563026161508675;-3.415980920785616e-08;0.014745729131775853;0.014746238821321207
82.04607;1.055722758937651;4.247383055655849e-07;3.7190266204035917e-07;-0.015568598082047644;-0.014746701543486949;1.055383536716636;9.999629249712035;-0.8335069919226772;-0.015563016629245098;-0.015563027183733407;-3.349816611153706e-08;0.014745677469716556;0.01474624733409358
82.05607;1.055722111077513;4.2466423258925217e-07;3.7085937947071765e-07;-0.015568598756739082;-0.01474670188387271;1.055384856771869;9.999621532687383;-0.8335069913368396;-0.015563016662722503;-0.015563028163535445;-3.283109194010174e-08;0.014745623849529923;0.014746255746221475
82.06607;1.055721363795017;4.246060282971474e-07;3.698298456354083e-07;-0.015568599412816275;-0.014746702180319449;1.0553862137689742;9.99961423576354;-0.8335069907403413;-0.015563016704902146;-0.015563029103023348;-3.215873504111034e-08;0.014745568373046188;0.01474626404697174
82.07607;1.0557205158933984;4.245600741000526e-07;3.6881630715361587e-07;-0.015568600050824655;-0.014746702434222988;1.0553876082803058;9.99960740211079;-0.8335069901320677;-0.01556301675513817;-0.015563030005167495;-3.148171826694801e-08;0.014745511128138067;0.014746272190078812
82.08607;1.05571956526854;4.245234193607524e-07;3.6782068553836484e-07;-0.015568600671603853;-0.014746702646969562;1.0553890412069888;9.999601058864291;-0.8335069895112821;-0.015563016812842358;-0.015563030873248203;-3.080065808869423e-08;0.01474545218374511;0.014746280102572888
82.09607;1.0557185108906595;4.244940180221135e-07;3.668447410242633e-07;-0.015568601275928809;-0.014746702819723132;1.0553905131214836;9.99959521043403;-0.8335069888775176;-0.015563016877206348;-0.015563031710044325;-3.011577649298811e-08;0.014745391611650643;0.014746287724701846
82.10607;1.0557173540755238;4.244709748778729e-07;3.6589040993103326e-07;-0.015568601864191378;-0.014746702953195552;1.0553920248658177;9.99958984130452;-0.8335069882306665;-0.015563016947128612;-0.01556303251782002;-2.9426885383989485e-08;0.014745329504880467;0.014746295045440313
82.11607;1.055716098848198;4.2445469520588767e-07;3.6495984913145357e-07;-0.015568602436556155;-0.014746703047612744;1.0553935776356123;9.999584928818509;-0.8335069875710215;-0.015563017021381085;-0.015563033298976573;-2.873353154315547e-08;0.014745265973506807;0.014746302106382536
82.12607;1.0557147521343966;4.244465838756114e-07;3.64055191658988e-07;-0.01556860299342581;-0.014746703102931583;1.0553951719969203;9.999580448362915;-0.8335069868991202;-0.015563017098615323;-0.015563034056170037;-2.80352111565938e-08;0.014745201128674527;0.014746308978338354
82.13607;1.0557133230846865;4.244486314772602e-07;3.6317850761403937e-07;-0.015568603535444215;-0.014746703119089072;1.0553968067854869;9.99957636775187;-0.8335069862155972;-0.015563017177241909;-0.015563034791552079;-2.7331595402374375e-08;0.01474513508184773;0.014746315737696827
82.14607;1.0557118208590723;4.244631891218141e-07;3.6233204332155005e-07;-0.01556860406295117;-0.014746703096351328;1.0553984791857176;9.999572645650256;-0.8335069855210215;-0.015563017255607187;-0.01556303550606507;-2.6622567570523324e-08;0.014745067956921036;0.014746322456794388
82.15607;1.0557102532791458;4.244929319631951e-07;3.6151820237172614e-07;-0.015568604575594776;-0.014746703035697382;1.0554001859289737;9.999569241606743;-0.8335069848154407;-0.015563017332523273;-0.015563036199564685;-2.590807185643971e-08;0.014744999891287065;0.01474632919196914
82.16607;1.0557086278161487;4.245409231636485e-07;3.607391287291949e-07;-0.015568605072540601;-0.014746702938944914;1.0554019243501478;9.999566123490967;-0.8335069840978576;-0.01556301740766081;-0.01556303687145681;-2.5187860006749647e-08;0.014744931033971915;0.014746335972135155
82.17607;1.0557069526895522;4.246105123696171e-07;3.5999629652331634e-07;-0.015568605553008326;-0.014746702808624569;1.0554036930363855;9.999563263910586;-0.8335069833663922;-0.015563017481359452;-0.015563037521018374;-2.44612357557901e-08;0.014744861550518086;0.014746342808871828
82.18607;1.0557052367592337;4.247050979459501e-07;3.5929045416671016e-07;-0.015568606016540096;-0.014746702647637593;1.0554054923614118;9.999560638665775;-0.833506982619108;-0.01556301755415628;-0.015563038147275755;-2.372703149666642e-08;0.014744791612796156;0.014746349711441403
82.19607;1.055703488360183;4.2482809288631695e-07;3.5862199793393997e-07;-0.015568606462936257;-0.0147467024587511;1.0554073237613093;9.99955822402984;-0.8335069818545767;-0.015563017626649316;-0.015563038749031591;-2.2983852033129472e-08;0.014744721374716555;0.01474635669260679
82.20607;1.055701713532122;4.249828746960698e-07;3.579914223315208e-07;-0.015568606892217587;-0.01474670224413853;1.0554091872302205;9.999555984867197;-0.8335069810719854;-0.015563017699589359;-0.01556303932505803;-2.2230383017239844e-08;0.014744650967202878;0.014746363781800777
82.21607;1.0556999153039142;4.251724018865559e-07;3.573996407530843e-07;-0.0155686073046166;-0.014746702005132938;1.0554110794584117;9.999553871260982;-0.833506980271403;-0.015563017773877297;-0.01556303987413861;-2.1465588229037364e-08;0.014744580509576128;0.014746371038363472
82.22607;1.0556980945385983;4.2539889074552847e-07;3.568481746870354e-07;-0.015568607700540476;-0.014746701742283333;1.0554129948039883;9.999551828148709;-0.8335069794539699;-0.015563017850524141;-0.01556304039514524;-2.0688806920117238e-08;0.014744510112325797;0.014746378548582809
82.23607;1.055696251235626;4.2566396841782786e-07;3.563388220793147e-07;-0.0155686080806418;-0.01474670145564839;1.0554149277355536;9.999549801153;-0.8335069786214628;-0.015563017930360959;-0.015563040887312545;-1.989972130516513e-08;0.014744439881064051;0.014746386416978145
82.24607;1.0556943855949374;4.259693161318093e-07;3.558730181204028e-07;-0.01556860844574013;-0.014746701145081646;1.0554168743181391;9.999547736764582;-0.8335069777756606;-0.015563018013514366;-0.01556304135049939;-1.9097954459887203e-08;0.014744369927635658;0.014746394756803097
82.25607;1.0556924984167702;4.2631737711468226e-07;3.554516605971429e-07;-0.015568608796441497;-0.014746700810365387;1.0554188322523674;9.999545584713486;-0.8335069769180399;-0.015563018099253567;-0.0155630417850844;-1.828258796647181e-08;0.014744300374080145;0.014746403675953947
82.26607;1.0556905911253671;4.267113873483387e-07;3.550753081031145e-07;-0.015568609132848377;-0.014746700451267903;1.0554207995980711;9.999543302019536;-0.8335069760497396;-0.015563018186337629;-0.015563042191441785;-1.7452370475750575e-08;0.014744231354867484;0.014746413269651312
82.27607;1.05568866613824;4.271546566325699e-07;3.5474420813329554e-07;-0.015568609454665719;-0.014746700067560946;1.0554227731881498;9.999540855293255;-0.8335069751716444;-0.01556301827357541;-0.015563042569610486;-1.6606506394273607e-08;0.014744163024249406;0.014746423628902187
82.28607;1.0556867274634958;4.2764985516070904e-07;3.544580770395027e-07;-0.015568609761626948;-0.014746699659028358;1.055424748963088;9.999538222540227;-0.8335069742845176;-0.0155630183602423;-0.015563042919419432;-1.574506362209662e-08;0.01474409555629151;0.014746434848087332
82.29607;1.0556847809299426;4.281987804108909e-07;3.542160511058485e-07;-0.015568610053825805;-0.014746699225742503;1.0554267233192227;9.999535399650094;-0.8335069733891252;-0.015563018445995941;-0.015563043240682525;-1.4868767414944443e-08;0.014744029132262816;0.014746447008425988
82.30607;1.0556828335594228;4.2880243175875846e-07;3.540170518411179e-07;-0.015568610331685774;-0.014746698768476353;1.0554286923767824;9.99953241097511;-0.8335069724863385;-0.015563018530522521;-0.015563043533447283;-1.3978786985404468e-08;0.014743963923604273;0.01474646014915009
82.31607;1.0556808923240644;4.2946119849477184e-07;3.5386009303714185e-07;-0.015568610595925604;-0.014746698288680197;1.055430650115343;9.999529311775438;-0.8335069715771066;-0.015563018613347258;-0.015563043798271047;-1.3076670798952752e-08;0.014743900080512882;0.01474647425940201
82.32607;1.0556789633602843;4.301750952965726e-07;3.5374400059756644e-07;-0.015568610847634331;-0.014746697788062127;1.0554325883513873;9.99952617788802;-0.8335069706623752;-0.015563018693772284;-0.01556304403623446;-1.2164144571061257e-08;0.014743837730406129;0.014746489288719848
82.33607;1.055677052120451;4.309439249634878e-07;3.536666791357665e-07;-0.015568611088184362;-0.014746697268226954;1.055434498624284;9.999523093153133;-0.8335069697433495;-0.015563018770953353;-0.015563044248762752;-1.1242788811858685e-08;0.014743776979301642;0.014746505161276
82.34607;1.0556751634192092;4.317673181662792e-07;3.5362479663649353e-07;-0.015568611319210762;-0.014746696730524788;1.0554363744316682;9.999520138449187;-0.8335069688220234;-0.015563018844102003;-0.015563044437467498;-1.0313756092012237e-08;0.014743717916990477;0.01474652180010531
82.35607;1.055673301222237;4.3264466028898086e-07;3.536143971767949e-07;-0.015568611542849243;-0.014746696176201193;1.0554382124949946;9.999517383125164;-0.8335069679013228;-0.015563018912472708;-0.015563044604040519;-9.377722463627984e-09;0.014743660629437863;0.014746539143340849
82.36607;1.0556714691930358;4.3357506572267796e-07;3.536316988304922e-07;-0.015568611761762649;-0.014746695606802192;1.055440012407984;9.99951488676315;-0.8335069669845743;-0.015563018975368964;-0.015563044750307507;-8.435182839386451e-09;0.014743605196111427;0.014746557131858677
82.37607;1.0556696705514976;4.3455753504288957e-07;3.5367349701529365e-07;-0.015568611978701527;-0.014746695024284176;1.0554417753858747;9.999512706142784;-0.8335069660747214;-0.015563019032542945;-0.015563044878443264;-7.486723862210011e-09;0.014743551664264392;0.01474657569109741
82.38607;1.0556679064418537;4.355911122889574e-07;3.5373734210498215e-07;-0.015568612196164287;-0.014746694430574374;1.0554435035237135;9.999510893861286;-0.8335069651740883;-0.01556301908424862;-0.015563044991095901;-6.532961539121762e-09;0.014743500034266171;0.014746594718354593
82.39607;1.0556661758221833;4.366749527654873e-07;3.5382142900345385e-07;-0.015568612416571056;-0.014746693827116587;1.0554451999935608;9.99950949203761;-0.8335069642849086;-0.015563019130555363;-0.015563045091234415;-5.5744300379217285e-09;0.014743450273863886;0.014746614070380687
82.40607;1.0556644775240642;4.3780837956582407e-07;3.5392421562090154e-07;-0.01556861264235486;-0.014746693214809167;1.0554468688542167;9.999508531275133;-0.8335069634098097;-0.015563019170886181;-0.015563045181758077;-4.611646735494011e-09;0.014743402340023205;0.014746633571579999
82.41607;1.0556628113662727;4.3899095776052475e-07;3.5404415668556745e-07;-0.015568612875552695;-0.014746692594282112;1.0554485134517395;9.999508034060305;-0.8335069625515328;-0.015563019204331343;-0.015563045265145344;-3.6450863559674906e-09;0.014743356193768806;0.014746653043963982
82.42607;1.0556611776173832;4.4022241460530544e-07;3.5417963480730446e-07;-0.01556861311752502;-0.014746691966265513;1.0554501350494805;9.999508017344441;-0.8335069617122435;-0.015563019230223319;-0.015563045343516702;-2.675041084516446e-09;0.014743311815583943;0.014746672321334506
82.43607;1.0556595769893413;4.415021636792271e-07;3.5432888047497916e-07;-0.015568613369210019;-0.014746691331780862;1.0554517330036388;9.999508497319;-0.8335069608932367;-0.0155630192485219;-0.01556304541907267;-1.7017557190887432e-09;0.014743269216392034;0.014746691243021786
82.44607;1.0556580118170913;4.428289310932001e-07;3.544898190180247e-07;-0.015568613631608507;-0.014746690692115087;1.055453305031855;9.99950949763508;-0.8335069600952294;-0.015563019259993965;-0.015563045494470486;-7.258263976466681e-10;0.014743228425720935;0.014746709659856382
82.45607;1.055656486420491;4.442009365222654e-07;3.5465985906814205e-07;-0.015568613906087837;-0.014746690048601593;1.0554548472758656;9.999511047066207;-0.8335069593187822;-0.01556301926623344;-0.015563045572827993;2.5141595032878227e-10;0.014743189462877362;0.014746727448849927
82.46607;1.0556550057518193;4.456159326699817e-07;3.548356510485288e-07;-0.015568614194201788;-0.014746689402401977;1.0554563553693823;9.999513168460574;-0.833506958564602;-0.015563019269663409;-0.015563045657424559;1.2276123861249237e-09;0.014743152321232458;0.014746744508050151
82.47607;1.0556535744151085;4.470707898940324e-07;3.5501300504438357e-07;-0.01556861449739751;-0.014746688754555485;1.0554578250034872;9.999515878587255;-0.8335069578337376;-0.015563019273348225;-0.015563045751471287;2.1995484523496444e-09;0.014743116987551642;0.014746760738995472
82.48607;1.0556521969837267;4.4856147354924256e-07;3.5518718256331226e-07;-0.015568614817215134;-0.014746688106202449;1.0554592505853462;9.99951919082736;-0.8335069571275322;-0.015563019280254371;-0.015563045858033748;3.1640581409378267e-09;0.014743083475169233;0.014746776045984693
82.49607;1.0556508780354636;4.5008370927424277e-07;3.553534419497824e-07;-0.015568615155579836;-0.01474668745881942;1.0554606243846896;9.999523108348894;-0.8335069564474895;-0.015563019292600398;-0.015563045979839218;4.118833099280247e-09;0.01474305183077026;0.014746790354528146
82.50607;1.055649621484286;4.5163353344381565e-07;3.5550748750222487e-07;-0.015568615514590186;-0.014746686814294927;1.055461937269013;9.999527621932227;-0.8335069557954154;-0.015563019311969222;-0.01556304611901125;5.062254359436644e-09;0.014743022119826811;0.014746803626387665
82.51607;1.0556484302381186;4.5320739073681816e-07;3.5564564132085005e-07;-0.015568615896138924;-0.014746686174588994;1.0554631791208502;9.999532715058564;-0.833506955173685;-0.015563019339585421;-0.015563046277095942;5.992669598194121e-09;0.014742994412362962;0.014746815860758664
82.52607;1.055647305954848;4.548021888390205e-07;3.557647857257707e-07;-0.01556861630176097;-0.014746685541181926;1.0554643391776046;9.999538361773055;-0.8335069545852776;-0.015563019376224157;-0.015563046455251053;6.908082530968678e-09;0.014742968768911738;0.014746827081673342
82.53607;1.0556462481767264;4.5641535911386654e-07;3.558623112030148e-07;-0.015568616732549062;-0.014746684914842177;1.0554654070404386;9.99954451872852;-0.8335069540336065;-0.015563019422054304;-0.015563046654123563;7.806365183298387e-09;0.014742945233042338;0.014746837315347263
82.54607;1.0556452537411232;4.58044605102325e-07;3.559362603117782e-07;-0.015568617189007254;-0.014746684295801393;1.0554663729959697;9.99955112393713;-0.8335069535223674;-0.015563019476686594;-0.015563046873573268;8.685521680561809e-09;0.014742923837490707;0.014746846579212446
82.55607;1.0556443170458776;4.5968719729153233e-07;3.559854634170044e-07;-0.015568617670960787;-0.014746683684126837;1.0554672283856856;9.999558108901953;-0.8335069530554684;-0.015563019539284753;-0.015563047112607113;9.544023502316122e-09;0.014742904614630572;0.014746854892528449
82.56607;1.055643430603582;4.613393317521402e-07;3.560093355657271e-07;-0.015568618177698279;-0.014746683080039208;1.0554679674852587;9.999565418087446;-0.8335069526367916;-0.015563019608661337;-0.015563047369647885;1.03812065734848e-08;0.014742887600654883;0.014746862295637014
82.57607;1.0556425862303764;4.629963511931526e-07;3.560075374153756e-07;-0.015568618708366014;-0.014746682483933975;1.0554685888792543;9.999573017564055;-0.8335069522696745;-0.015563019683508362;-0.01556304764321972;1.1197114867963478e-08;0.014742872830304765;0.014746868863075491
82.58607;1.0556417764779091;4.646537051280922e-07;3.5598002921324535e-07;-0.015568619262412323;-0.014746681896283803;1.0554690944779543;9.999580883628576;-0.8335069519564829;-0.015563019762684451;-0.015563047932491999;1.1991848633139063e-08;0.014742860328686032;0.014746874696207888
82.59607;1.0556409948953869;4.663077877747982e-07;3.5592744250594757e-07;-0.015568619839646164;-0.014746681317691501;1.0554694874673223;9.99958898460949;-0.8335069516986403;-0.015563019845352782;-0.015563048237021043;1.2765300771826611e-08;0.014742850111044056;0.014746879904201394
82.60607;1.0556402360448698;4.679561240876184e-07;3.558512114646425e-07;-0.01556862043980069;-0.014746680748875645;1.0554697709561232;9.999597278597676;-0.8335069514968186;-0.015563019930948148;-0.015563048556176086;1.351747481969745e-08;0.014742842187304915;0.014746884593640002
82.61607;1.0556394964788198;4.6959695652097057e-07;3.5575334758701285e-07;-0.015568621062138634;-0.014746680190522825;1.0554699479664214;9.999605725671925;-0.833506951350808;-0.015563020019052232;-0.015563048889032483;1.4248807744622514e-08;0.014742836559912879;0.014746888865891464
82.62607;1.0556387752978014;4.7122861970085426e-07;3.5563624945611186e-07;-0.015568621705482497;-0.014746679643291434;1.0554700226135938;9.999614289461606;-0.8335069512594399;-0.015563020109209798;-0.015563049234727264;1.496019411857913e-08;0.01474283322027604;0.014746892815859218
82.63607;1.0556380732148212;4.7284911679018764e-07;3.555026339144897e-07;-0.015568622368517384;-0.014746679107991482;1.0554700011601172;9.999622933440461;-0.8335069512212518;-0.015563020200730623;-0.015563049592727812;1.56528640383695e-08;0.01474283215711182;0.014746896536740767
82.64607;1.055637391227329;4.7445597304756554e-07;3.553552947837043e-07;-0.015568623050040266;-0.014746678585563828;1.0554698919105634;9.999631633531754;-0.8335069512353026;-0.015563020292554776;-0.015563049962632155;1.6328216896026003e-08;0.014742833373495157;0.014746900135017265
82.65607;1.0556367302242302;4.7604629377762953e-07;3.551968146602044e-07;-0.015568623748963409;-0.01474667807677286;1.0554697049330182;9.999640388966982;-0.8335069513011594;-0.015563020383268393;-0.01556305034385089;1.6987572267403877e-08;0.014742836901491226;0.014746903738441695
