time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
82.66607;1.055636091266178;4.776169749911801e-07;3.5502952700193743e-07;-0.015568624464263426;-0.014746677582019878;1.0554694520302852;9.999649211627936;-0.8335069514183807;-0.015563020471268145;-0.015563050735562531;1.763196202398897e-08;0.014742842809044504;0.014746907480787524
82.67607;1.055635475820399;4.791648956431764e-07;3.5485564052933815e-07;-0.015568625195049493;-0.014746677101470373;1.0554691460094623;9.999658111484298;-0.8335069515862846;-0.015563020555083067;-0.015563051136663198;1.8262095000673827e-08;0.014742851191560755;0.0147469114789396
82.68607;1.0556348859079925;4.806870695224549e-07;3.5467740512338555e-07;-0.01556862594037357;-0.01474667663526316;1.0554687996569114;9.99966709462403;-0.8335069518040741;-0.015563020633732987;-0.015563051545804413;1.887826362335854e-08;0.014742862145412906;0.014746915819444584
82.69607;1.0556343237478751;4.821807610640006e-07;3.5449729400837703e-07;-0.01556862669870492;-0.014746676183510488;1.0554684248869355;9.999676168710002;-0.8335069520708764;-0.015563020706582643;-0.015563051961773525;1.9480277882496822e-08;0.0147428757343757;0.014746920554924619
82.70607;1.055633791349087;4.836435366153857e-07;3.5431802589019123e-07;-0.015568627467753796;-0.014746675746118092;1.0554680315857283;9.999685348192669;-0.8335069523855618;-0.015563020772758132;-0.015563052383734623;2.006776286697734e-08;0.014742891969748062;0.014746925706371202
82.71607;1.0556332912508855;4.850733406315677e-07;3.541422362127933e-07;-0.015568628244602423;-0.014746675322881436;1.0554676268881957;9.999694655731775;-0.8335069527467402;-0.015563020830943805;-0.015563052811136572;2.0640281733074807e-08;0.014742910826493509;0.014746931270144833
82.72607;1.0556328274362263;4.864685681686964e-07;3.539720674421335e-07;-0.01556862902555147;-0.014746674913727088;1.05546721573353;9.999704117550404;-0.8335069531529092;-0.015563020879581793;-0.01556305324353711;2.119688864930248e-08;0.014742932276318125;0.014746937239267373
82.73607;1.0556324051811585;4.878282593486313e-07;3.538091446398199e-07;-0.0155686298061336;-0.014746674518420372;1.0554668017311204;9.999713757470643;-0.8335069536025435;-0.015563020916939523;-0.015563053680467315;2.173567464790754e-08;0.014742956289822414;0.014746943631609057
82.74607;1.055632030549669;4.891523878244894e-07;3.5365475334476896e-07;-0.015568630581849725;-0.014746674135979215;1.0554663875960908;9.999723596228042;-0.8335069540942088;-0.015563020940974592;-0.01556305412141131;2.225387201943212e-08;0.014742982820678978;0.014746950487197465
82.75607;1.0556317102070607;4.904417119608279e-07;3.5350974314873434e-07;-0.01556863134897593;-0.014746673764652564;1.0554659755374014;9.999733649882376;-0.8335069546264415;-0.01556302094925146;-0.015563054565815084;2.2748654837600593e-08;0.014743011814003136;0.014746957831870121
82.76607;1.0556314514059237;4.916971812418953e-07;3.533744098121229e-07;-0.015568632104702681;-0.014746673402439655;1.0554655671888602;9.99974391989994;-0.8335069551974152;-0.015563020938980007;-0.01556305501314998;2.3217962968256803e-08;0.014743043218601653;0.014746965658752881
82.77607;1.0556312616119348;4.929194797222477e-07;3.532486454209792e-07;-0.01556863284695359;-0.014746673047459058;1.0554651632814247;9.999754383519447;-0.8335069558048137;-0.01556302090723781;-0.01556305546288173;2.3660507317471103e-08;0.014743076975323493;0.014746973941577193
82.78607;1.0556311474946707;4.941089006143029e-07;3.5313189199703006e-07;-0.015568633574292357;-0.014746672697965067;1.0554647642816803;9.999764999529495;-0.8335069564457933;-0.015563020851557578;-0.015563055914138403;2.4075313104344532e-08;0.014743113000185248;0.014746982639670881
82.79607;1.0556311141058252;4.952652635333464e-07;3.5302305239715265e-07;-0.015568634285584797;-0.014746672352451735;1.0554643712813707;9.999775729856317;-0.8335069571170293;-0.015563020770509653;-0.015563056365591575;2.4461648534303243e-08;0.014743151173835845;0.014746991688354751
82.80607;1.055631164601442;4.963877934331478e-07;3.529210152782363e-07;-0.015568634979488627;-0.01474667201001853;1.0554639857239236;9.999786554359956;-0.8335069578151866;-0.0155630206636662;-0.015563056815688585;2.4819308144509347e-08;0.014743191336040939;0.014747000997419287
82.81607;1.055631299846296;4.974752517450727e-07;3.528253210397891e-07;-0.015568635654307099;-0.014746671670576708;1.055463608557864;9.999797463152666;-0.8335069585373321;-0.015563020531275387;-0.015563057262811172;2.5148675081899948e-08;0.014743233298696222;0.014747010463765694
82.82607;1.0556315186396954;4.985262643163605e-07;3.527363409923966e-07;-0.015568636308036257;-0.014746671334662268;1.0554632399383392;9.999808442967634;-0.8335069592808494;-0.01556302037411246;-0.015563057705550404;2.5450598925302565e-08;0.014743276873834912;0.014747019991788662
82.83607;1.0556318194278058;4.995394782940478e-07;3.5265522974151486e-07;-0.01556863693841355;-0.014746671003004117;1.0554628793805798;9.999819474626003;-0.8335069600432984;-0.015563020193284352;-0.015563058143293318;2.5726453025492056e-08;0.014743321887370688;0.01474702950059335
82.84607;1.0556322017596564;5.005135434206942e-07;3.5258387453379616e-07;-0.015568637543254809;-0.014746670676005866;1.0554625258963233;9.999830535427284;-0.833506960822343;-0.01556301999001251;-0.015563058576531178;2.5978181422595167e-08;0.014743368172036215;0.014747038918991415
82.85607;1.0556326663869755;5.014470434295651e-07;3.52524768377229e-07;-0.01556863812082202;-0.014746670353550317;1.0554621776330533;9.99984159919135;-0.833506961615512;-0.01556301976571609;-0.015563059006413105;2.620809313721914e-08;0.014743415558270946;0.014747048197893272
82.86607;1.0556332145553935;5.023383487377762e-07;3.5248082293686503e-07;-0.015568638669711938;-0.014746670035352504;1.0554618312817636;9.999852642022022;-0.8335069624200242;-0.015563019522251942;-0.015563059434060927;2.641845970682691e-08;0.014743463874902697;0.014747057331204216
82.87607;1.055633846423966;5.03185668771801e-07;3.52455252985827e-07;-0.015568639188553049;-0.014746669721359249;1.0554614828518825;9.999863655829005;-0.8335069632329908;-0.015563019261812331;-0.015563059860373827;2.661113096988734e-08;0.01474351295626368;0.014747066350247353
82.88607;1.0556345604771988;5.039875410950171e-07;3.524515682124926e-07;-0.01556863967606015;-0.014746669411954186;1.0554611299673622;9.99987464868875;-0.8335069640518311;-0.015563018986520497;-0.015563060286069394;2.678749412237248e-08;0.014743562640973597;0.014747075293333344
82.89607;1.0556353552954914;5.047432866664482e-07;3.5247346713523994e-07;-0.015568640131275912;-0.014746669108051813;1.0554607736935226;9.999885628538957;-0.8335069648745304;-0.015563018698270065;-0.01556306071142291;2.6948731799510537e-08;0.014743612760381533;0.014747084185928582
82.90607;1.0556362308167089;5.054529982339016e-07;3.5252464638575326e-07;-0.015568640553674531;-0.014746668811038047;1.0554604186289247;9.999896592979733;-0.8335069656996319;-0.015563018398642112;-0.015563061135975918;2.709609294021852e-08;0.014743663137565362;0.014747093048501319
82.91607;1.055637187669232;5.061171900875647e-07;3.526086931636024e-07;-0.015568640943188997;-0.014746668522646365;1.0554600714119349;9.999907529685197;-0.8335069665259925;-0.015563018088467708;-0.015563061558515069;2.7231056504414167e-08;0.014743713607527907;0.014747101902908719
82.92607;1.0556382261483277;5.067362900561424e-07;3.527290149839079e-07;-0.01556864130002853;-0.014746668244707004;1.05545973853129;9.999918422905868;-0.8335069673524717;-0.015563017767714498;-0.015563061977187473;2.735521826610915e-08;0.01474376403731886;0.014747110759024955
82.93607;1.0556393453928683;5.073102157965031e-07;3.5288885132122935e-07;-0.01556864162431388;-0.014746667978717914;1.0554594247763418;9.999929265752607;-0.8335069681778794;-0.01556301743616761;-0.015563062389641027;2.746996537192467e-08;0.014743814323203196;0.014747119605204915
82.94607;1.0556405429254716;5.078383311703763e-07;3.530913618971066e-07;-0.015568641915914557;-0.014746667725584181;1.0554591330062613;9.999940066021363;-0.8335069690010587;-0.015563017094097327;-0.015563062793275908;2.7576378436092835e-08;0.014743864369468373;0.014747128411845906
82.95607;1.055641815034518;5.083197475299538e-07;3.5333961554400103e-07;-0.015568642174473938;-0.01474666748567492;1.0554588653084478;9.999950837890678;-0.8335069698206291;-0.015563016742296133;-0.015563063185628938;2.7675469128790558e-08;0.014743914066566575;0.014747137132883283
82.96607;1.0556431577231253;5.087538204427751e-07;3.536363366420122e-07;-0.015568642399524046;-0.014746667259027643;1.0554586245952784;9.999961593357012;-0.8335069706347016;-0.015563016381567032;-0.015563063564697123;2.7768449250836295e-08;0.014743963285650497;0.014747145702835706
82.97607;1.0556445675791166;5.091405213095441e-07;3.5398341898086067e-07;-0.015568642590835428;-0.014746667045536772;1.0554584144029442;9.9999723455737;-0.8335069714412273;-0.015563016012242279;-0.015563063929046201;2.7856897123344798e-08;0.014744011892615391;0.014747154037520329
82.98607;1.0556460421841638;5.094802908696875e-07;3.543815935555775e-07;-0.015568642748783012;-0.014746666844978232;1.055458236943785;9.99998311486355;-0.8335069722385562;-0.015563015634231545;-0.015563064277780212;2.7942909827384283e-08;0.014744059766442805;0.014747162039026106
82.99607;1.0556475804476573;5.097737446719418e-07;3.548305475878312e-07;-0.01556864287432352;-0.014746666656854045;1.055458091745376;9.999993930125068;-0.8335069730254556;-0.015563015247165907;-0.015563064610422398;2.802901981600868e-08;0.01474410681721528;0.014747169602065466
83.00607;1.0556491828097798;5.100218047918449e-07;3.553291915584883e-07;-0.015568642968728756;-0.014746666480430154;1.0554579754774578;10.00000482903855;-0.8335069738009151;-0.015563014850325171;-0.015563064926647859;2.8117688640512058e-08;0.014744153000784898;0.01474717661671591
83.01607;1.055650850271038;5.10225999806821e-07;3.558758106621693e-07;-0.015568643033250555;-0.014746666315303416;1.0554578826862093;10.0000158533219;-0.8335069745642477;-0.015563014442670994;-0.015563065225997189;2.821083767971598e-08;0.014744198310442139;0.0147471829656137
83.02607;1.0556525834906136;5.103883110535369e-07;3.5646826699444466e-07;-0.015568643068728424;-0.014746666161760671;1.0554578076838634;10.000027042539942;-0.8335069753152897;-0.015563014023107592;-0.015563065507902618;2.830977288777625e-08;0.01474424275375927;0.014747188526403802
83.03607;1.0556543834835654;5.1051058963383e-07;3.5710431406080873e-07;-0.015568643075536556;-0.01474666602012119;1.0554577460505596;10.000038436397473;-0.8335069760543666;-0.015563013590872702;-0.015563065771907454;2.841533161679998e-08;0.01474428634207112;0.01474719318450654
83.04607;1.0556562523300141;5.105942518027372e-07;3.577818993534583e-07;-0.015568643054099187;-0.014746665889908308;1.0554576939465838;10.0000500751924;-0.833506976782084;-0.015563013145848256;-0.015563066017549452;2.8528079701221918e-08;0.014744329086797528;0.014747196848442822
83.05607;1.0556581930867708;5.106405492602471e-07;3.5849932264622993e-07;-0.015568643005436558;-0.014746665769816357;1.0554576467613468;10.000061990990938;-0.8335069774992535;-0.015563012688489107;-0.015563066243904876;2.8648422795573937e-08;0.014744370994438191;0.014747199456370074
83.06607;1.0556602089626907;5.106509078726456e-07;3.592551140934473e-07;-0.015568642931189078;-0.014746665658180764;1.0554575991077622;10.000074202722537;-0.8335069782070185;-0.015563012219428919;-0.015563066449317113;2.8776449779273097e-08;0.014744412066460046;0.014747200967896428
83.07607;1.0556623016020132;5.10626806292496e-07;3.600477573414712e-07;-0.015568642833281895;-0.014746665553297412;1.0554575461240678;10.000086717199904;-0.8335069789068299;-0.015563011739300199;-0.015563066631516624;2.8911508080807853e-08;0.014744452294269817;0.014747201355987892
83.08607;1.055664470242824;5.105693860120389e-07;3.608755971403084e-07;-0.015568642713738095;-0.014746665453225904;1.0554574849318494;10.000099530382672;-0.8335069796001947;-0.01556301124888901;-0.015563066787887122;2.9051807976776785e-08;0.01474449164518789;0.014747200610571304
83.09607;1.0556667119963759;5.104795152840336e-07;3.617369830429913e-07;-0.015568642574767736;-0.014746665355414778;1.0554574143377138;10.000112633022495;-0.8335069802884264;-0.015563010749063457;-0.015563066915755088;2.919466773757628e-08;0.01474453005503234;0.014747198733890422
83.10607;1.0556690215994085;5.103584086668622e-07;3.626303726347803e-07;-0.015568642418898278;-0.014746665256793225;1.0554573333439425;10.000126017440554;-0.8335069809724865;-0.015563010240451208;-0.01556306701279862;2.933733906616059e-08;0.01474456743527149;0.014747195720000878
83.11607;1.0556713915040667;5.102080218874935e-07;3.6355431722562415e-07;-0.015568642248968367;-0.014746665154256577;1.055457240950634;10.000139678116245;-0.8335069816529731;-0.015563009723379977;-0.015563067077417047;2.9477470619843568e-08;0.01474460368849155;0.014747191546960928
83.12607;1.0556738133983052;5.100308431906222e-07;3.6450743828758637e-07;-0.015568642067911902;-0.014746665044986711;1.0554571367388412;10.00015360867452;-0.8335069823301426;-0.015563009198117157;-0.015563067108790136;2.9613221516654042e-08;0.014744638724343118;0.014747186189507927
83.13607;1.0556762799326518;5.098295503714842e-07;3.6548841024255437e-07;-0.015568641878588557;-0.014746664926333551;1.0554570208216876;10.000167802610004;-0.8335069830038322;-0.015563008665198405;-0.015563067106606302;2.974349106669399e-08;0.014744672476019028;0.014747179632213198
83.14607;1.0556787857521321;5.096068324472131e-07;3.6649608066954913e-07;-0.01556864168392621;-0.014746664795662535;1.055456893454296;10.000182258625179;-0.833506983673449;-0.015563008125761753;-0.015563067070700898;2.986786383453649e-08;0.014744704908700116;0.014747171875663675
83.15607;1.0556813280341808;5.093653622710333e-07;3.6752969931780605e-07;-0.015568641487083926;-0.0147466646506886;1.0554567545605624;10.00019697981294;-0.8335069843380315;-0.015563007581748908;-0.01556306700094634;2.998619501563684e-08;0.014744736006200082;0.014747162934002007
83.16607;1.0556839059384586;5.09107842041163e-07;3.6858898816206115e-07;-0.01556864129142955;-0.014746664489864775;1.0554566031910657;10.000211962320254;-0.8335069849962196;-0.01556300703592332;-0.015563066897252084;3.0098304580118956e-08;0.014744765752677894;0.014747152824425758
83.17607;1.0556865182750101;5.088368003281451e-07;3.6967409601775406e-07;-0.015568641100324469;-0.01474666431211712;1.0554564374551063;10.000227183351123;-0.8335069856462219;-0.01556300649161819;-0.015563066759299315;3.0203982244051214e-08;0.014744794128712857;0.014747141557499364
83.18607;1.055689161073293;5.085543617880578e-07;3.707855346692958e-07;-0.015568640916540373;-0.01474666411629233;1.0554562550092936;10.000242599013418;-0.8335069862860207;-0.015563005952197229;-0.015563066586246139;3.0303199583323616e-08;0.014744821116572934;0.01474712913294711
83.19607;1.055691827517428;5.082624048813954e-07;3.719239364376407e-07;-0.015568640741810963;-0.014746663901194163;1.055456053345419;10.000258156344668;-0.8335069869137567;-0.015563005420524162;-0.015563066376821203;3.039615934117632e-08;0.014744846708981883;0.01474711554252656
83.20607;1.0556945100573154;5.079625761717323e-07;3.730896001136568e-07;-0.015568640577185777;-0.014746663666031796;1.0554558305980921;10.000273810243993;-0.8335069875278798;-0.015563004898732979;-0.015563066129863204;3.048308446261897e-08;0.014744870910393466;0.014747100778533013
83.21607;1.0556972023537603;5.076559728486525e-07;3.7428219637643474e-07;-0.01556864042362205;-0.014746663410419728;1.0554555872520122;10.000289530856929;-0.8335069881269661;-0.015563004388399297;-0.01556306584497368;3.056410345660326e-08;0.014744893725385004;0.014747084841088127
83.22607;1.055699899665236;5.073430916369231e-07;3.7550085128553704e-07;-0.015568640282151868;-0.014746663134019873;1.0554553262527409;10.000305297346163;-0.833506988709513;-0.01556300389093949;-0.015563065522664078;3.063924123054127e-08;0.014744915147975192;0.014747067743050873
83.23607;1.0557025988591922;5.07024007948503e-07;3.767442393298333e-07;-0.015568640153912235;-0.014746662836486344;1.0554550508574192;10.000321086554841;-0.833506989273795;-0.015563003407639461;-0.015563065163840754;3.0708265044935774e-08;0.01474493515924274;0.014747049513136266
83.24607;1.0557052991995297;5.066985776285298e-07;3.780105582401696e-07;-0.015568640040297841;-0.014746662517690133;1.0554547624269963;10.000336869900135;-0.8335069898179217;-0.015563002939253811;-0.015563064769332571;3.0770579970799376e-08;0.014744953736243509;0.014747030193530988
83.25607;1.0557080026793364;5.063667947793643e-07;3.7929761370687767e-07;-0.015568639943045968;-0.014746662177819666;1.0554544595783966;10.0003526100448;-0.8335069903401485;-0.015563002485808808;-0.01556306433977884;3.0825407094952566e-08;0.014744970865283055;0.014747009836381504
83.26607;1.0557107125368197;5.060289702435438e-07;3.8060295368008675e-07;-0.015568639864199766;-0.01474666181734096;1.0554541391766892;10.000368246517313;-0.8335069908389588;-0.015563002046880083;-0.015563063875535542;3.087202275356383e-08;0.014744986540509914;0.014746988502819998
83.27607;1.0557134306665532;5.056853642365004e-07;3.819239859619742e-07;-0.01556863980603489;-0.014746661436889357;1.0554537980802658;10.00038369222949;-0.8335069913128306;-0.015563001622020258;-0.015563063376604298;3.0909885526779885e-08;0.014745000760483669;0.01474696625240861
83.28607;1.0557161555152206;5.053356474177529e-07;3.832580791946565e-07;-0.015568639770962109;-0.014746661036909043;1.055453433993111;10.000398853366738;-0.8335069917600327;-0.015563001210871978;-0.015563062842892933;3.0938698155145254e-08;0.014745013537986882;0.014746943123444711
83.29607;1.0557188812107712;5.049787832402205e-07;3.8460261502950856e-07;-0.015568639761220303;-0.014746660617267008;1.0554530456039604;10.000413651095256;-0.8335069921785424;-0.015563000812946697;-0.015563062274754633;3.095845803856672e-08;0.014745024902458433;0.014746919127063883
83.30607;1.0557215987427035;5.046133571193119e-07;3.8595517596014056e-07;-0.015568639778276269;-0.014746660177355691;1.0554526322709419;10.000428025788425;-0.8335069925661914;-0.015563000427475795;-0.015563061673402132;3.096952943411851e-08;0.014745034891978972;0.014746894263932293
83.31607;1.0557242991064564;5.042379223325612e-07;3.8731386549324315e-07;-0.01556863982235897;-0.014746659716614098;1.0554521929362461;10.000441928298507;-0.8335069929210183;-0.015563000053513997;-0.015563061040965631;3.0972560864854224e-08;0.014745043552551141;0.014746868544806047
83.32607;1.0557269756237724;5.038512319198836e-07;3.886774348456816e-07;-0.015568639892603436;-0.014746659235090965;1.0554517250561293;10.000455313549026;-0.8335069932415923;-0.015562999690198446;-0.015563060380250175;3.096827065434948e-08;0.014745050946075743;0.014746841998536783
83.33607;1.0557296241007759;5.034523105112153e-07;3.9004509094053766e-07;-0.015568639987595759;-0.014746658733679778;1.0554512251643589;10.000468143857875;-0.8335069935272185;-0.015562999336903046;-0.01556305969428876;3.0957404468166135e-08;0.014745057154959872;0.014746814674763678
83.34607;1.055732242612778;5.030400942504252e-07;3.9141613097140024e-07;-0.015568640105761825;-0.014746658213859173;1.0554506911350483;10.000480398111016;-0.8335069937778004;-0.015562998993050687;-0.015563058985956956;3.094078791699713e-08;0.014745062271588685;0.014746786642038831
83.35607;1.0557348315431585;5.02613111488563e-07;3.9278966990880397e-07;-0.01556864024546653;-0.014746657677367308;1.0554501236871516;10.000492076319535;-0.8335069939933085;-0.015562998657700545;-0.015563058257881101;3.091936747142168e-08;0.014745066387384532;0.014746757975881108
83.36607;1.0557373929857443;5.021699083579088e-07;3.9416457012076216e-07;-0.015568640405170675;-0.01474665712604951;1.055449525529526;10.000503197325116;-0.8335069941734486;-0.015562998329449445;-0.015563057512613833;3.0894165381180134e-08;0.014745069596316954;0.014746728760041768
83.37607;1.055739929415992;5.017096508178285e-07;3.95539381034424e-07;-0.015568640583766722;-0.014746656561655103;1.0554488995137181;10.000513793643842;-0.8335069943177756;-0.015562998006840913;-0.015563056752920508;3.086583982980004e-08;0.01474507199558828;0.014746699105136553
83.38607;1.0557424419250352;5.012321644326452e-07;3.9691227472310315e-07;-0.015568640780683355;-0.014746655985793871;1.0554482474287592;10.000523900516098;-0.8335069944258608;-0.015562997688698265;-0.015563055981926957;3.083422686299598e-08;0.014745073682016623;0.014746669151948031
83.39607;1.0557449288768144;5.007376823141426e-07;3.9828134220341484e-07;-0.015568640995708835;-0.014746655400271678;1.055447569987922;10.00053354464507;-0.8335069944975152;-0.015562997374012112;-0.015563055203038247;3.0798503917804344e-08;0.014745074756632502;0.014746639060207352
83.40607;1.055747386688399;5.002267271240886e-07;3.996451501394609e-07;-0.015568641228832;-0.014746654807337785;1.0554468682473135;10.000542742686605;-0.8335069945333567;-0.015562997061749847;-0.015563054419832897;3.075754802084936e-08;0.014745075326900926;0.014746608998596249
83.41607;1.0557498122038893;4.997002193502961e-07;4.010028403982422e-07;-0.015568641479879528;-0.014746654209645103;1.055446145091959;10.000551504586737;-0.833506994535305;-0.015562996750960048;-0.015563053636101215;3.071003413861449e-08;0.014745075500581342;0.014746579134101882
83.42607;1.055752204185896;4.991596460032244e-07;4.023538051829965e-07;-0.015568641748091305;-0.014746653610113672;1.0554454044050967;10.000559838922051;-0.8335069945063075;-0.015562996441001887;-0.015563052856040288;3.065458276723222e-08;0.014745075380206037;0.01474654963231003
83.43607;1.0557545634943537;4.986070506390864e-07;4.0369759247808397e-07;-0.015568642032233631;-0.014746653011662284;1.0554446485619704;10.000567759192124;-0.8335069944496144;-0.01556299613163862;-0.015563052084407674;3.058993759175188e-08;0.014745075056300051;0.014746520664334111
83.44607;1.0557568923836997;4.980448543621984e-07;4.0503402818319117e-07;-0.01556864233099561;-0.014746652416935357;1.0554438772196406;10.000575281109443;-0.8335069943685162;-0.01556299582311193;-0.015563051326191502;3.0514958125916807e-08;0.014745074595181245;0.01474649240287055
83.45607;1.0557591929272654;4.974755114398818e-07;4.063632990609238e-07;-0.015568642643120852;-0.014746651828331018;1.0554430880246266;10.000582416630516;-0.8335069942665919;-0.015562995516098787;-0.015563050585997962;3.042859425277693e-08;0.01474507403753902;0.014746465016961932
83.46607;1.0557614658015866;4.969010580852583e-07;4.076860764338531e-07;-0.015568642967191468;-0.014746651248229875;1.0554422776925523;10.00058917762307;-0.833506994147727;-0.01556299521134679;-0.015563049867753363;3.032997739908905e-08;0.014745073418071197;0.014746438666241965
83.47607;1.0557637100585682;4.963229812347947e-07;4.090036432193494e-07;-0.015568643301474474;-0.014746650679029647;1.0554414424753489;10.000595579234481;-0.8335069940156812;-0.01556299490934076;-0.0155630491745006;3.021869936939539e-08;0.014745072786318897;0.014746413487151342
83.48607;1.0557659231994587;4.957424980902329e-07;4.103177539235805e-07;-0.01556864364424392;-0.014746650122933818;1.0554405781886542;10.000601629305425;-0.8335069938737943;-0.015562994610297747;-0.015563048508130055;3.009506070298802e-08;0.01474507221209925;0.014746389580303419
83.49607;1.0557681017868406;4.951608358261847e-07;4.1163019185353233e-07;-0.015568643994196482;-0.014746649581960309;1.0554396804823667;10.000607314138936;-0.8335069937250463;-0.015562994314297385;-0.015563047869287474;2.995980274823809e-08;0.014745071769579227;0.014746367004628681
83.50607;1.0557702424828082;4.945793413150658e-07;4.129424413870272e-07;-0.015568644350519066;-0.014746649058264472;1.055438745150963;10.000612599716321;-0.8335069935721564;-0.015562994021254063;-0.015563047257332;2.981356880769724e-08;0.014745071501016562;0.014746345780642878
83.51607;1.0557723427282444;4.939993861109295e-07;4.1425567698411654e-07;-0.015568644712479113;-0.014746648553979379;1.0554377682389484;10.000617448157973;-0.8335069934175856;-0.015562993730769793;-0.015563046670454689;2.965685376151491e-08;0.014745071394685687;0.014746325899518234
83.52607;1.0557744013600905;4.934221289128109e-07;4.1557071099880753e-07;-0.015568645078818692;-0.0147466480704725;1.055436746473211;10.000621835547518;-0.8335069932635406;-0.015562993442279077;-0.0155630461062419;2.9490517358016505e-08;0.014745071400960623;0.01474630732666932
83.53607;1.0557764183165852;4.928485176216126e-07;4.168879137900745e-07;-0.015568645447617012;-0.014746647608110775;1.0554356771996645;10.00062576263172;-0.833506993112084;-0.015562993155434374;-0.015563045562312083;2.9316265315253673e-08;0.014745071454483312;0.014746290004076717
83.54607;1.0557783925678725;4.922795158768834e-07;4.182075236085764e-07;-0.015568645816703986;-0.014746647166673439;1.0554345574800745;10.000629254561037;-0.8335069929652282;-0.015562992870368662;-0.0155630450365328;2.9136649576878544e-08;0.01474507147681133;0.01474627386134559
83.55607;1.0557803205019083;4.917161837731784e-07;4.1953002194896587e-07;-0.01556864618417775;-0.014746646745718243;1.0554333842937824;10.000632345750642;-0.8335069928247465;-0.015562992587849352;-0.015563044526854088;2.895459010050525e-08;0.014745071378034845;0.01474625882684462
83.56607;1.0557821960875948;4.911596102421386e-07;4.208560111310229e-07;-0.015568646548720668;-0.014746646344902432;1.0554321556863646;10.00063506138598;-0.8335069926918319;-0.015562992309202068;-0.015563044031154582;2.8772786461631454e-08;0.014745071070517429;0.014746244823294612
83.57607;1.0557840116333639;4.906106353590866e-07;4.221859377451749e-07;-0.015568646909717841;-0.014746645964159057;1.0554308708888398;10.000637417444219;-0.8335069925671852;-0.015562992035894297;-0.015563043547366786;2.8593522384334835e-08;0.014745070484686948;0.01474623175102724
83.58607;1.0557857590453843;4.900694081895792e-07;4.235200340023871e-07;-0.015568647267232224;-0.01474664560349455;1.055429529959589;10.000639430401318;-0.8335069924516066;-0.015562991769159864;-0.015563043073628232;2.8418885548083654e-08;0.014745069577114125;0.014746219483734918
83.59607;1.0557874321428955;4.895354478057142e-07;4.248582135417012e-07;-0.015568647621795243;-0.014746645262796662;1.0554281344566485;10.000641116014497;-0.8335069923462793;-0.01556299150987291;-0.01556304260821559;2.8251025985692966e-08;0.01474506832383393;0.014746207889858904
83.60607;1.0557890285453326;4.890084454921611e-07;4.2619994831415924e-07;-0.01556864797411696;-0.014746644941903052;1.0554266885589947;10.000642488527888;-0.8335069922524716;-0.015562991258538382;-0.015563042149634238;2.809239181775594e-08;0.014745066703905413;0.014746196861853843
83.61607;1.055790549034214;4.884888431952869e-07;4.2754440455988403e-07;-0.015568648324816187;-0.014746644640858444;1.055425198950594;10.000643568821411;-0.8335069921713464;-0.015562991015314507;-0.015563041696965667;2.7945802419647463e-08;0.014745064695988663;0.014746186336626032
83.62607;1.0557919952863575;4.879774652899348e-07;4.2889074784586265e-07;-0.015568648674273376;-0.014746644360344542;1.0554236736990148;10.000644388865435;-0.8335069921041857;-0.015562990780100086;-0.015563041249997892;2.781400580230381e-08;0.014745062292301454;0.014746176308030672
83.63607;1.0557933687178223;4.874749260993923e-07;4.3023829370878544e-07;-0.015568649022649357;-0.014746644101932426;1.0554221219069624;10.000644990112317;-0.8335069920525642;-0.015562990552695404;-0.015563040809043142;2.7699087470320007e-08;0.014745059503008038;0.014746166824004649
83.64607;1.0557946708583537;4.86981466063237e-07;4.3158630526320914e-07;-0.015568649369902205;-0.014746643867872783;1.055420554365678;10.000645414780216;-0.8335069920182161;-0.01556299033293943;-0.015563040374618697;2.7602391617806145e-08;0.01474505634083654;0.014746157962891736
83.65607;1.055795903597877;4.864971246238763e-07;4.329336696130832e-07;-0.015568649715733254;-0.014746643660724859;1.0554189836137253;10.000645688757144;-0.8335069920029078;-0.015562990120802554;-0.015563039946988107;2.7524845266582554e-08;0.01474505280578102;0.01474614980337506
83.66607;1.0557970686796185;4.86022104262173e-07;4.3427881515885265e-07;-0.01556865005957456;-0.014746643483039107;1.0554174222474533;10.00064581891913;-0.8335069920084119;-0.01556298991656767;-0.015563039525880834;2.7467180819321406e-08;0.014745048883651796;0.014746142398363154
83.67607;1.055798167113734;4.855568942928418e-07;4.3561989490820743e-07;-0.0155686504006025;-0.01474664333695226;1.0554158810773075;10.00064581714547;-0.8335069920365573;-0.015562989720890142;-0.015563039110639233;2.7429972491608045e-08;0.014745044560984666;0.01474613576518515
83.68607;1.055799199047694;4.851020884427914e-07;4.36955011446594e-07;-0.015568650737718683;-0.014746643223983025;1.0554143693974465;10.000645715470679;-0.8335069920893611;-0.01556298953459004;-0.015563038700510883;2.741373183713278e-08;0.014745039843671159;0.014746129899258673
83.69607;1.0558001644600092;4.846583160965203e-07;4.3828218064668467e-07;-0.015568651069649457;-0.01474664314522249;1.0554128963659812;10.000645546857395;-0.8335069921688972;-0.015562989358472336;-0.01556303829485152;2.741897727013676e-08;0.014745034756307323;0.014746124792216396
83.70607;1.055801064699746;4.842261327057502e-07;4.3959900748893997e-07;-0.015568651395328831;-0.014746643101410079;1.0554114716866356;10.000645323958127;-0.8335069922769489;-0.015562989193202221;-0.015563037893292992;2.7446005465958338e-08;0.014745029328669893;0.01474612044632814
83.71607;1.0558019034426105;4.838056722541287e-07;4.4090265336900516e-07;-0.015568651714279402;-0.014746643092816302;1.0554101059074998;10.000645045769966;-0.8335069924149836;-0.015562989039195365;-0.015563037495861987;2.7494613407142756e-08;0.014745023591295774;0.014746116881620799
83.72607;1.0558026855769573;4.833965230703606e-07;4.4219032821800727e-07;-0.015568652026357894;-0.014746643119289903;1.0554088104896981;10.00064471720152;-0.8335069925842851;-0.015562988896733774;-0.01556303710289411;2.756423925383161e-08;0.014745017578090899;0.014746114118541096
83.73607;1.055803415511306;4.829979938928208e-07;4.4345975036128583e-07;-0.015568652330940819;-0.014746643180315313;1.0554075972048733;10.00064435680914;-0.8335069927857698;-0.015562988766262725;-0.015563036714794911;2.765431441295692e-08;0.01474501132088286;0.014746112147650531
83.74607;1.055804096841514;4.826092606796828e-07;4.447093518745545e-07;-0.015568652626397143;-0.014746643274973702;1.0554064770774383;10.00064398615467;-0.8335069930196771;-0.015562988648592947;-0.015563036331855738;2.7764298238596924e-08;0.014745004832950919;0.014746110919658875
83.75607;1.0558047323247775;4.822293044350229e-07;4.459382619067783e-07;-0.015568652910137369;-0.014746643402074747;1.0554054592138988;10.00064360944374;-0.8335069932854238;-0.015562988544755442;-0.015563035954172617;2.7893536387169025e-08;0.014744998100529033;0.014746110360468162
83.76607;1.0558053236526697;4.818570348473312e-07;4.4714592538913733e-07;-0.015568653179096432;-0.014746643560389594;1.0554045500188887;10.000643196306694;-0.8335069935816543;-0.015562988455515988;-0.015563035581598089;2.80412974374407e-08;0.014744991096093283;0.014746110383555024
83.77607;1.0558058721213668;4.814915915943549e-07;4.483316426084262e-07;-0.015568653430395887;-0.014746643748598768;1.0554037531101552;10.000642684522784;-0.8335069939066436;-0.015562988381054271;-0.015563035213801804;2.8206816300844034e-08;0.014744983798154022;0.01474611088715093
83.78607;1.0558063794522128;4.811325428477738e-07;4.49494441258863e-07;-0.015568653661638463;-0.014746643964907725;1.0554030696010455;10.00064200502505;-0.8335069942588494;-0.01556298832111438;-0.015563034850544763;2.8389262818510758e-08;0.014744976196817253;0.014746111754337607
83.79607;1.0558068477449285;4.80779800270126e-07;4.506331425677206e-07;-0.015568653870802753;-0.014746644206824207;1.0554024985311676;10.00064110166188;-0.8335069946369795;-0.015562988275263588;-0.015563034491681832;2.8587955042759838e-08;0.014744968282423084;0.014746112858899908
83.80607;1.0558072797028517;4.804333644346157e-07;4.517464756747156e-07;-0.015568654056081155;-0.014746644471470687;1.055402037412344;10.000639929884427;-0.8335069950396664;-0.01556298824288852;-0.015563034136747205;2.8802685091525992e-08;0.014744960041097056;0.014746114068595903
83.81607;1.0558076793136915;4.80093265699691e-07;4.528333208139875e-07;-0.015568654215831116;-0.014746644755963125;1.0554016821940644;10.000638444696186;-0.8335069954653908;-0.015562988223156807;-0.015563033784996145;2.9033606254072946e-08;0.014744951471980926;0.014746115253902852
83.82607;1.055808051448432;4.797596630681173e-07;4.5389279155165266e-07;-0.015568654348780223;-0.014746645057354622;1.055401426276513;10.00063658739073;-0.8335069959124979;-0.015562988215160174;-0.015563033435915934;2.9280869736380064e-08;0.014744942594245976;0.014746116296655846
83.83607;1.0558084005832666;4.794328072604337e-07;4.549239978649181e-07;-0.015568654454082724;-0.014746645372528075;1.0554012601633833;10.000634282158963;-0.8335069963790132;-0.01556298821786505;-0.015563033089258802;2.9544727808526032e-08;0.014744933428997731;0.014746117090420674
83.84607;1.0558087299350385;4.791129175360113e-07;4.559260223128502e-07;-0.01556865453099507;-0.01474664569845243;1.0554011731373387;10.000631444797182;-0.8335069968626141;-0.015562988229854063;-0.015563032744699378;2.9825864441258077e-08;0.014744923993898068;0.014746117544440399
83.85607;1.0558090415531827;4.788001805488144e-07;4.568983419470338e-07;-0.015568654578734955;-0.014746646032453459;1.0554011555893301;10.000627987343089;-0.8335069973608397;-0.015562988249341284;-0.01556303240180604;3.012519924437214e-08;0.014744914326661033;0.014746117586406114
83.86607;1.0558093372336612;4.784948025934139e-07;4.5784115929407856e-07;-0.015568654596619288;-0.014746646372164024;1.0554011995106682;10.000623817126996;-0.8335069978712298;-0.01556298827431516;-0.015563032060226975;3.044345420201543e-08;0.01474490450317635;0.014746117153257668
83.87607;1.0558096194747533;4.781969076592838e-07;4.587553150358496e-07;-0.015568654584054075;-0.014746646715472671;1.055401297061907;10.000618840441566;-0.8335069983913739;-0.01556298830256783;-0.01556303171976221;3.078101192172062e-08;0.01474489461844406;0.014746116184062753
83.88607;1.0558098918308616;4.779065280077568e-07;4.596421467319792e-07;-0.01556865454040481;-0.014746647060682053;1.055401439934446;10.00061296930179;-0.8335069989188723;-0.015562988331738385;-0.015563031380440991;3.113784822725354e-08;0.014744884745127012;0.014746114629010586
83.89607;1.0558101581196535;4.776238166404338e-07;4.6050358897747186e-07;-0.015568654465039354;-0.01474664740668595;1.0554016211173702;10.000606131657577;-0.8335069994511443;-0.015562988359328952;-0.015563031042577384;3.151350996575419e-08;0.014744874910235335;0.014746112465950511
83.90607;1.0558104207176904;4.77348943136805e-07;4.61342214725359e-07;-0.015568654357697418;-0.014746647753046913;1.0554018373400011;10.000598277849182;-0.8335069999854458;-0.015562988382884772;-0.015563030706336842;3.1907346312372834e-08;0.014744865104259684;0.014746109702845036
83.91607;1.0558106800643523;4.770817574887687e-07;4.6216094888172403e-07;-0.015568654218981912;-0.014746648099899704;1.0554020897680927;10.000589372754332;-0.8335070005192287;-0.015562988400412618;-0.015563030371013895;3.231865874143619e-08;0.014744855310109916;0.014746106359141175
83.92607;1.0558109366788362;4.768219262064756e-07;4.629625654094543e-07;-0.015568654050442207;-0.014746648447760975;1.0554023827724905;10.000579391771783;-0.8335070010504605;-0.0155629884106788;-0.015563030034904253;3.2746551574711234e-08;0.01474484553238784;0.01474610244599755
83.93607;1.0558111931673775;4.7656934677508295e-07;4.637491770203176e-07;-0.015568653854292857;-0.014746648797442993;1.0554027221977902;10.000568331109083;-0.8335070015778306;-0.015562988413394947;-0.015563029695673268;3.318989842974985e-08;0.014744835808194148;0.014746097965490108
83.94607;1.055811453244512;4.763242729827237e-07;4.645220107145528e-07;-0.015568653633262564;-0.014746649150101902;1.0554031142858096;10.00055620968151;-0.833507002100838;-0.015562988409239182;-0.015563029350552964;3.364750348517774e-08;0.014744826195476814;0.014746092919610184
83.95607;1.0558117197235468;4.7608718350990385e-07;4.652815656949552e-07;-0.01556865339050585;-0.014746649507235084;1.0554035651728357;10.000543057342833;-0.8335070026196727;-0.015562988399471966;-0.01556302899650134;3.411830768241661e-08;0.014744816752685788;0.0147460873088219
83.96607;1.0558119945643099;4.758584679766833e-07;4.6602780475400726e-07;-0.015568653129488496;-0.014746649870416519;1.0554040800233588;10.000528909063862;-0.8335070031351373;-0.01556298838563759;-0.015563028630433884;3.460178949668291e-08;0.014744807528722361;0.014746081126848193
83.97607;1.0558122795937508;4.756379603557761e-07;4.6676016379727907e-07;-0.0155686528539663;-0.014746650240966929;1.0554046621507625;10.000513810454322;-0.8335070036483563;-0.015562988369707629;-0.015563028249297027;3.509810669442745e-08;0.014744798569685117;0.014746074368626886
83.98607;1.0558125758848185;4.7542464614396873e-07;4.6747768747359494e-07;-0.015568652567810289;-0.014746650619839175;1.0554053131639247;10.000497825501643;-0.8335070041600948;-0.015562988354156109;-0.015563027850097737;3.560760659237153e-08;0.014744789926670963;0.014746067038960501
83.99607;1.0558128827072573;4.7521677483303847e-07;4.68179350277781e-07;-0.015568652274658526;-0.014746651007623334;1.055406033538223;10.000481037997012;-0.8335070046705353;-0.01556298834186644;-0.015563027429999675;3.613047167007406e-08;0.014744781651617463;0.014746059142011169
84.00607;1.0558131979923528;4.7501221836067363e-07;4.688642022970047e-07;-0.0155686519777653;-0.014746651404725818;1.0554068231170148;10.000463547067937;-0.8335070051798699;-0.015562988336084093;-0.015563026986582684;3.666684854883844e-08;0.014744773793797863;0.014746050660840235
84.01607;1.055813520054044;4.7480863594075315e-07;4.6953151376853515e-07;-0.01556865168015041;-0.014746651811967229;1.0554076810843083;10.000445465849737;-0.8335070056888627;-0.015562988340290376;-0.015563026518290514;3.721680783215422e-08;0.014744766405153403;0.014746041548205446
84.02607;1.0558138479625223;4.7460341928940664e-07;4.701810404842018e-07;-0.015568651384836181;-0.014746652231110388;1.0554086046207638;10.000426924138374;-0.8335070061987297;-0.015562988358085929;-0.015563026024534575;3.777999483459451e-08;0.014744759542421928;0.01474603174410782
84.03607;1.0558141805799186;4.7439406288680397e-07;4.708128462592026e-07;-0.015568651094891583;-0.014746652664690938;1.0554095879240928;10.000408063696286;-0.8335070067106374;-0.015562988393054594;-0.015563025505274206;3.835534877475654e-08;0.014744753256780443;0.01474602121040188
84.04607;1.0558145167167607;4.7417883623256014e-07;4.7142686701408277e-07;-0.0155686508131904;-0.014746653115469422;1.0554106227996196;10.000389023262978;-0.8335070072254381;-0.015562988448486813;-0.015563024960524755;3.894095778608966e-08;0.014744747577833695;0.014746009943464377
84.05607;1.0558148560903546;4.73956834313922e-07;4.7202304405703596e-07;-0.015568650542262934;-0.014746653585996675;1.0554116998570173;10.000369930660947;-0.833507007743649;-0.015562988527156655;-0.015563024390161741;3.953432883580795e-08;0.014744742508243674;0.014745997959561686
84.06607;1.0558151990173903;4.737274918647159e-07;4.7260173162543856e-07;-0.015568650284494797;-0.014746654078414724;1.0554128095820874;10.000350909366698;-0.8335070082652928;-0.015562988631129046;-0.0155630237941219;4.013322172324263e-08;0.014744738033171454;0.014745985290290422
84.07607;1.0558155452323112;4.73490295565414e-07;4.731636356593605e-07;-0.015568650042159599;-0.014746654594475142;1.0554139420676498;10.000332083552237;-0.8335070087897507;-0.015562988761589626;-0.015563023172534886;4.073628753505243e-08;0.014744734138068758;0.014745971997668639
84.08607;1.0558158937815478;4.732448036797291e-07;4.7370940245151655e-07;-0.015568649816909747;-0.01474665513566229;1.0554150857716156;10.00031358070705;-0.8335070093158757;-0.015562988918855257;-0.015563022525520158;4.1343006885518674e-08;0.014744730821131572;0.014745958178761976
84.09607;1.0558162439489402;4.7299079545427936e-07;4.742391633803727e-07;-0.0155686496094137;-0.014746655703425704;1.0554162275950847;10.000295541579638;-0.833507009842106;-0.015562989102495168;-0.015563021853242745;4.195334199658787e-08;0.01474472808147423;0.014745943944649984
84.10607;1.0558165962111747;4.7272851133044457e-07;4.7475228581240245e-07;-0.015568649419683033;-0.014746656299269016;1.0554173541732899;10.000278125744828;-0.8335070103665246;-0.015562989311422911;-0.015563021156318345;4.256740116899394e-08;0.014744725897291694;0.014745929392018391
84.11607;1.0558169529583772;4.7245883770510707e-07;4.752476214965607e-07;-0.015568649247577867;-0.014746656924389317;1.0554184526075523;10.000261502439573;-0.8335070108871289;-0.01556298954409224;-0.015563020435968942;4.318506474100746e-08;0.014744724227884058;0.014745914587263513
84.12607;1.0558173179231867;4.721831393724393e-07;4.7572394468073247e-07;-0.015568649093125927;-0.014746657579345922;1.055419510527078;10.000245833907032;-0.8335070114021034;-0.015562989798871748;-0.015563019693899813;4.380595431745771e-08;0.01474472303186004;0.014745899567514573
84.13607;1.0558176945753677;4.719027845126993e-07;4.7618003440741156e-07;-0.01556864895681852;-0.014746658264389543;1.0554205165459547;10.000231261856394;-0.833507011909584;-0.015562990074225676;-0.015563018932100048;4.443006623527535e-08;0.01474472227957671;0.014745884346034728
84.14607;1.055818085737712;4.716188464821198e-07;4.7661449329836166e-07;-0.015568648839712866;-0.014746658980162676;1.055421461236849;10.000217906812251;-0.8335070124072029;-0.015562990368764639;-0.01556301815255105;4.505833472072001e-08;0.014744721962412539;0.0147458689137649
84.15607;1.05581849438644;4.7133218865164894e-07;4.770257685611889e-07;-0.015568648743318042;-0.01474665972796446;1.0554223376183203;10.000205874662676;-0.8335070128920753;-0.0155629906814762;-0.015563017357056666;4.5692309088209355e-08;0.014744722088864966;0.014745853251272032
84.16607;1.0558189243860951;4.7104349439935617e-07;4.77412403490653e-07;-0.015568648669536765;-0.01474666050923648;1.0554231404164598;10.000195251157571;-0.8335070133611421;-0.01556299101163375;-0.015563016547169066;4.633336191009697e-08;0.014744722661997767;0.014745837350838892
84.17607;1.0558193807118352;4.70753025803029e-07;4.777732011996665e-07;-0.01556864862044347;-0.01474666132475239;1.0554238648162282;10.000186088546823;-0.8335070138115966;-0.015562991358234895;-0.015563015724063751;4.6982407464729925e-08;0.01474472366835781;0.014745821223975287
84.18607;1.055819868465758;4.7046068800689877e-07;4.78107194371967e-07;-0.015568648597864039;-0.014746662174230471;1.0554245058835496;10.000178408666367;-0.8335070142413188;-0.0155629917196426;-0.015563014888833649;4.764023809924837e-08;0.014744725091274908;0.01474580488890647
84.19607;1.055820391487905;4.701666275171024e-07;4.784135963284831e-07;-0.015568648603177922;-0.014746663056489006;1.055425058392077;10.00017222045011;-0.8335070146489698;-0.015562992093401336;-0.015563014043221064;4.830762476081791e-08;0.01474472692737145;0.014745788357806443
84.20607;1.0558209521896722;4.6987164817982097e-07;4.786920131319492e-07;-0.015568648637366978;-0.014746663969833413;1.0554255164151043;10.000167524877861;-0.8335070150336701;-0.015562992476032054;-0.015563013189712658;4.898478344953783e-08;0.014744729187691352;0.014745771634640041
84.21607;1.0558215520425958;4.695770189194809e-07;4.789427308891689e-07;-0.01556864870125696;-0.014746664912444777;1.0554258730718984;10.00016430303915;-0.8335070153944878;-0.015562992863261479;-0.015563012330768702;4.967094562419717e-08;0.014744731887573777;0.014745754714066188
84.22607;1.055822191631491;4.692842075077101e-07;4.79166597949344e-07;-0.01556864879590871;-0.014746665882547234;1.0554261205273674;10.000162510693015;-0.8335070157299577;-0.01556299325083934;-0.015563011468392963;5.0364582569031586e-08;0.01474473504456186;0.014745737574310257
84.23607;1.0558228708262685;4.6899494255333327e-07;4.793647357892293e-07;-0.015568648922682726;-0.014746666878382995;1.0554262496655114;10.000162086458738;-0.8335070160380141;-0.015562993635411167;-0.015563010604584634;5.10638930287287e-08;0.014744738685379717;0.014745720176418805
84.24607;1.0558235890038974;4.6871142623798217e-07;4.795385206778705e-07;-0.015568649082902659;-0.01474666789826299;1.0554262499549842;10.000162954766537;-0.833507016316458;-0.01556299401469212;-0.01556300974184211;5.1767228277640767e-08;0.014744742847286765;0.014745702473453214
84.25607;1.0558243442109265;4.6843662827481013e-07;4.796896569118965e-07;-0.015568649277716154;-0.014746668940537763;1.0554261102157334;10.000165020107046;-0.8335070165635227;-0.015562994386835534;-0.01556300888312204;5.247332576751746e-08;0.014744747576287645;0.014745684412664264
84.26607;1.0558251323688366;4.6817428043952164e-07;4.798199710392643e-07;-0.015568649508280968;-0.014746670003278423;1.0554258191932029;10.000168169597421;-0.8335070167780498;-0.01556299474990049;-0.015563008031570336;5.3181192772944855e-08;0.01474475292834275;0.014745665936104333
84.27607;1.055825948266323;4.6792819452094765e-07;4.799309797664845e-07;-0.01556864977605105;-0.014746671084114255;1.0554253654995822;10.00017227917448;-0.8335070169593575;-0.015562995101915555;-0.015563007190416976;5.3889964954424916e-08;0.014744758967212154;0.014745646996112475
84.28607;1.055826787200109;4.6770165147474354e-07;4.800239083531736e-07;-0.015568650083025963;-0.014746672180409105;1.0554247383008204;10.00017720833872;-0.8335070171072225;-0.015562995441166355;-0.015563006363085951;5.4598839192395656e-08;0.014744765762035386;0.014745627567488416
84.29607;1.0558276451251782;4.67497400300979e-07;4.801003847773472e-07;-0.015568650431354268;-0.014746673289300363;1.0554239288677199;10.00018279611302;-0.833507017221825;-0.015562995766322862;-0.015563005553461412;5.530691117730636e-08;0.014744773393266738;0.014745607637929446
84.30607;1.055828517709237;4.673176908855797e-07;4.801629461011095e-07;-0.015568650822260386;-0.014746674407606212;1.055422931774228;10.000188871811007;-0.8335070173034029;-0.01556299607630205;-0.01556300476601848;5.601315934899999e-08;0.014744781956820746;0.014745587198637333
84.31607;1.0558294008613633;4.671641292036973e-07;4.802149414949985e-07;-0.015568651255637845;-0.014746675532000013;1.0554217454759585;10.000195271355768;-0.8335070173519457;-0.015562996370185695;-0.015563004005536568;5.671642329281959e-08;0.01474479155027149;0.014745566251784888
84.32607;1.0558302926938408;4.670377694886063e-07;4.802602808759261e-07;-0.015568651730572142;-0.014746676659328559;1.0554203723949465;10.00020184939566;-0.8335070173672323;-0.015562996647477359;-0.015563003276469103;5.741520551957916e-08;0.01474480225377296;0.014745544812897993
84.33607;1.0558311932509483;4.6693935568598495e-07;4.80303207381616e-07;-0.015568652245546053;-0.01474667778676716;1.0554188179407398;10.00020848437006;-0.8335070173490793;-0.015562996908387534;-0.015563002582437747;5.810760394136748e-08;0.014744814130875325;0.014745522891285497
84.34607;1.0558321012646954;4.668691714357632e-07;4.803480247881986e-07;-0.015568652797987132;-0.014746678911799878;1.0554170885431902;10.00021507811974;-0.8335070172974;-0.015562997153932693;-0.015563001926172496;5.879135644977454e-08;0.014744827233535731;0.014745500467346496
84.35607;1.055833012206663;4.6682669478371944e-07;4.803987311289292e-07;-0.01556865338383523;-0.014746680032189109;1.0554151902009852;10.000221556696815;-0.8335070172120009;-0.01556299738589122;-0.015563001309601643;5.9463953451772133e-08;0.014744841593158866;0.014745477503243584
