time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
84.36607;1.055833919767071;4.668108650132101e-07;4.804585560334731e-07;-0.015568653997537256;-0.014746681145947635;1.0554131282920785;10.000227866811475;-0.8335070170924387;-0.015562997606508842;-0.015563000733866557;6.012284559771574e-08;0.014744857224078542;0.014745453984429653
84.37607;1.0558348179600243;4.6682078699075865e-07;4.805296063669273e-07;-0.015568654632447443;-0.014746682251261963;1.0554109075072522;10.000233959332348;-0.8335070169382024;-0.015562997818060966;-0.015563000199475359;6.07655935834387e-08;0.014744874143282835;0.01474542993792111
84.38607;1.0558357018903584;4.6685592268688386e-07;4.806127686779024e-07;-0.01556865528132523;-0.014746683346378586;1.05540853138619;10.000239775973055;-0.8335070167492233;-0.01556299802265907;-0.015562999706505088;6.138999851204862e-08;0.014744892379267597;0.014745405410268905
84.39607;1.0558365677674657;4.6691572623688987e-07;4.807079597860729e-07;-0.015568655936730312;-0.014746684429367692;1.0554060025996503;10.000245250913995;-0.8335070165262322;-0.015562998222238772;-0.015562999254476705;6.199416435103772e-08;0.014744911972415257;0.01474538044149737
84.40607;1.0558374126698316;4.6699934959892636e-07;4.808145964031859e-07;-0.015568656591431739;-0.014746685497931402;1.0554033240141063;10.000250315390478;-0.8335070162704599;-0.015562998418374921;-0.015562998842136739;6.257636644496881e-08;0.014744932977471743;0.01474535505797356
84.41607;1.0558382345095967;4.6710535849224875e-07;4.809318197430489e-07;-0.015568657238835795;-0.014746686549432704;1.0554004994371513;10.000254902450209;-0.8335070159830152;-0.015562998612006999;-0.01556299846763336;6.313485632498528e-08;0.014744955461484976;0.014745329280463897
84.42607;1.0558390320660735;4.672313219034984e-07;4.810584756148456e-07;-0.015568657873285673;-0.01474668758080305;1.0553975341274038;10.000258955254548;-0.8335070156647347;-0.015562998803420922;-0.01556299812882086;6.366776008789093e-08;0.014744979492869015;0.0147453031305265
84.43607;1.0558398042959003;4.6737382451909306e-07;4.811932348438209e-07;-0.015568658490218384;-0.014746688588327084;1.0553944350553661;10.000262429264394;-0.8335070153167278;-0.01556299899255535;-0.015562997823316946;6.417317851043546e-08;0.014745005127954689;0.014745276625450476
84.44607;1.055840549307985;4.6752899829104123e-07;4.813348596992489e-07;-0.015568659085935849;-0.014746689567746323;1.0553912109778312;10.000265288276587;-0.8335070149408863;-0.015562999179229983;-0.015562997548376834;6.464944368774164e-08;0.01474503240598532;0.014745249768225372
84.45607;1.0558412640873758;4.676931026718403e-07;4.814822743630995e-07;-0.015568659656963635;-0.014746690514673326;1.055387873055873;10.000267505343247;-0.8335070145396611;-0.01556299936312512;-0.015562997300702014;6.509539593970316e-08;0.014745061354680363;0.014745222548322624
84.46607;1.0558419451626395;4.6786291673403864e-07;4.816342870489376e-07;-0.015568660199776718;-0.01474669142511358;1.0553844349633015;10.000269059776082;-0.8335070141155166;-0.015562999543857479;-0.015562997076404383;6.551058012149549e-08;0.014745091996655265;0.014745194957139109
84.47607;1.0558425896373915;4.680357301168611e-07;4.817894909455347e-07;-0.01556866071119862;-0.014746692295879257;1.0553809116374753;10.000269919327415;-0.8335070136708038;-0.015562999721113883;-0.015562996871406345;6.589518521917104e-08;0.014745124348823985;0.014745166994260253
84.48607;1.05584319551939;4.6820887858884983e-07;4.819467850295301e-07;-0.015568661188718174;-0.01474669312468027;1.055377317634425;10.000270024354899;-0.8335070132079869;-0.015562999894679838;-0.01556299668218902;6.624977982947698e-08;0.014745158418939232;0.01474513865882747
84.49607;1.0558437603708624;4.6837942283303137e-07;4.821059196518075e-07;-0.015568661630404074;-0.014746693909992732;1.0553736658404522;10.000269290353586;-0.8335070127298145;-0.015563000064488361;-0.015562996506423713;6.657514372809056e-08;0.014745194205558284;0.014745109949097042
84.50607;1.0558442792604372;4.685444128279963e-07;4.822673394772854e-07;-0.015568662034859565;-0.014746694650888828;1.0553699676952166;10.000267619739269;-0.8335070122393229;-0.015563000230428304;-0.01556299634305126;6.687218843759199e-08;0.0147452316996541;0.014745080871585747
84.51607;1.0558447441997478;4.6870122288775696e-07;4.824315605794222e-07;-0.015568662401257479;-0.014746695346897142;1.0553662347267756;10.00026491501401;-0.8335070117395827;-0.015563000391890552;-0.015562996191751858;6.714181629621503e-08;0.014745270882087496;0.014745051448341897
84.52607;1.0558451458000508;4.6884755799187134e-07;4.825987752842684e-07;-0.015568662729170105;-0.014746695997933114;1.0553624791887937;10.000261097380198;-0.8335070112333633;-0.015563000547680601;-0.015562996052290076;6.738485990525952e-08;0.014745311712882462;0.014745021726428907
84.53607;1.0558454758178517;4.6898125985942644e-07;4.827689226491637e-07;-0.01556866301819749;-0.014746696604270528;1.0553587135848639;10.000256118568174;-0.8335070107231348;-0.015563000696266968;-0.015562995924243334;6.760217534689834e-08;0.0147453541228596;0.014744991794627328
84.54607;1.055845728448746;4.690999822311621e-07;4.829420189676428e-07;-0.015568663267615851;-0.014746697166495898;1.0553549500935957;10.000249947946061;-0.8335070102112897;-0.015563000835979777;-0.015562995807030184;6.779463060380173e-08;0.014745398017952743;0.014744961791962588
84.55607;1.0558458998825648;4.692011105973145e-07;4.831184300004554e-07;-0.015568663476419964;-0.014746697685375615;1.0553512004191634;10.0002425497867;-0.8335070097001362;-0.015563000965359676;-0.015562995699772852;6.796280102030446e-08;0.0147454432870209;0.014744931887638025
84.56607;1.0558459871272476;4.6928211507386236e-07;4.832988814316554e-07;-0.01556866364377392;-0.014746698161730423;1.0553474762159092;10.00023388147467;-0.8335070091916581;-0.015563001083662693;-0.01556299560105912;6.810667339414491e-08;0.01474548981220435;0.014744902253127542
84.57607;1.0558459870086825;4.69340801571209e-07;4.834842537384766e-07;-0.015568663769217044;-0.014746698596448215;1.0553437890392499;10.00022391265431;-0.8335070086872941;-0.015563001190879232;-0.01556299550916363;6.822572376480162e-08;0.014745537488836195;0.014744873058804323
84.58607;1.0558458965645057;4.693753036452266e-07;4.83675228935994e-07;-0.015568663852470207;-0.014746698990474687;1.055340149831256;10.000212638288813;-0.833507008187943;-0.015563001287242821;-0.015562995422600324;6.831917039257492e-08;0.01474558624071814;0.014744844476181311
84.59607;1.055845714537835;4.693841151979825e-07;4.838718659667931e-07;-0.015568663893424553;-0.014746699344624751;1.055336569310015;10.000200074058226;-0.8335070076942382;-0.015563001373133807;-0.015562995340225904;6.838618430578271e-08;0.014745636017049816;0.014744816664831132
84.60607;1.055845441471483;4.6936615546903836e-07;4.840734502178677e-07;-0.015568663892304034;-0.014746699659550475;1.0553330586857272;10.00018624564192;-0.8335070072068722;-0.015563001449353122;-0.01556299526080106;6.842609031584617e-08;0.014745686778806394;0.014744789768377226
84.61607;1.055845077988446;4.693209031968659e-07;4.842789349659295e-07;-0.015568663849702683;-0.014746699935964275;1.0553296293481338;10.000171179073046;-0.833507006726619;-0.015563001516931848;-0.015562995182726446;6.843835078362722e-08;0.014745738482363515;0.014744763927297651
84.62607;1.0558446232938212;4.692486913987087e-07;4.844876259181588e-07;-0.0155686637666022;-0.014746700174693825;1.0553262925062863;10.000154896561227;-0.8335070062540021;-0.015563001576697802;-0.015562995104167534;6.84223752324443e-08;0.014745791065318835;0.014744739276926986
84.63607;1.0558440751059717;4.691508466574227e-07;4.846994186430497e-07;-0.0155686636443509;-0.014746700376712807;1.0553230600363968;10.000137419837383;-0.8335070057889025;-0.015563001629326938;-0.015562995023199223;6.83775055202633e-08;0.014745844440201671;0.014744715930547568
84.64607;1.0558434307622258;4.6902936412502157e-07;4.849145193833956e-07;-0.015568663484682934;-0.014746700543378441;1.0553199447069146;10.000118768615518;-0.8335070053304371;-0.015563001675728064;-0.015562994937921236;6.830302405920369e-08;0.014745898491746694;0.014744693979113196
84.65607;1.0558426881511789;4.688863435825126e-07;4.851329596072808e-07;-0.015568663289924725;-0.014746700676367621;1.0553169581411856;10.000098956986813;-0.8335070048774343;-0.015563001717048464;-0.01556299484652127;6.819817525447861e-08;0.01474595307482841;0.014744673500722543
84.66607;1.0558418457068126;4.687235970571419e-07;4.853542117548224e-07;-0.015568663062960324;-0.014746700777381015;1.0553141090195552;10.00007799766146;-0.8335070044292914;-0.01556300175411925;-0.015562994747202366;6.806251619408452e-08;0.01474600802502374;0.014744654554399082
84.67607;1.0558409021072237;4.685424438008854e-07;4.855773663482096e-07;-0.015568662806795247;-0.0147467008480253;1.0553114032178996;10.0000559003052;-0.8335070039862931;-0.01556300178694508;-0.015562994638246917;6.789613948400021e-08;0.014746063189479531;0.01474463716558121
84.68607;1.0558398558923505;4.683436283889956e-07;4.858017030075201e-07;-0.015568662524221994;-0.014746700889590498;1.0553088436302174;10.000032665623596;-0.8335070035491674;-0.015563001814673783;-0.015562994518265646;6.769930574284669e-08;0.014746118454468554;0.01474462132848555
84.69607;1.0558387048415778;4.6812756608702883e-07;4.860268825163465e-07;-0.015568662217717738;-0.014746700902796162;1.0553064293839063;10.000008294551174;-0.8335070031186147;-0.015563001835964135;-0.015562994386317686;6.747210783323689e-08;0.014746173745329461;0.014744607030239658
84.70607;1.0558374460875317;4.678948165516165e-07;4.862526440782809e-07;-0.01556866188940769;-0.014746700887864951;1.0553041564417316;9.99998280262701;-0.8335070026951812;-0.015563001849367703;-0.015562994241862034;6.721479831411655e-08;0.014746229011867593;0.014744594265723731
84.71607;1.0558360773826931;4.676463104727433e-07;4.864786073297109e-07;-0.015568661541137606;-0.014746700844685564;1.0553020191164362;9.999956220243517;-0.8335070022794432;-0.01556300185328198;-0.015562994084636213;6.692832937065641e-08;0.014746284212909187;0.014744583026158137
84.72607;1.0558345976705912;4.673832094969255e-07;4.867044277011814e-07;-0.015568661174605558;-0.01474670077284821;1.0553000112656508;9.999928586679447;-0.8335070018722882;-0.015563001845642944;-0.015562993914494061;6.661438698604883e-08;0.014746339299949585;0.014744573290923399
84.73607;1.0558330061091046;4.6710674060311534e-07;4.869298130473883e-07;-0.015568660791334274;-0.014746700671736236;1.0552981269636437;9.99989994813601;-0.8335070014747941;-0.015563001823810534;-0.015562993731365205;6.627497706276758e-08;0.014746394211158304;0.014744565035422867
84.74607;1.0558313012037017;4.668182088827646e-07;4.871542698365226e-07;-0.015568660392500358;-0.014746700540711017;1.0552963604741274;9.999870357952329;-0.8335070010879495;-0.015563001784755292;-0.01556299353523797;6.591194241981023e-08;0.01474644887965577;0.014744558226829164
84.75607;1.0558294810816788;4.665190345243297e-07;4.873771152205921e-07;-0.015568659978785877;-0.014746700379245577;1.055294705821505;9.99983988234285;-0.8335070007128691;-0.015563001725405961;-0.015562993325932173;6.552667313871812e-08;0.014746503244098912;0.014744552795682852
84.76607;1.05582754420632;4.662106860387154e-07;4.875978685447042e-07;-0.015568659550385208;-0.01474670018716904;1.0552931566952248;9.999808607951191;-0.8335070003511377;-0.015563001642864057;-0.01556299310307862;6.512019677408556e-08;0.014746557249330907;0.014744548616343573
84.77607;1.0558254899837223;4.6589448626906353e-07;4.878165297891388e-07;-0.015568659107247343;-0.014746699965190794;1.0552917070394618;9.999776642549904;-0.8335070000045907;-0.015563001534534644;-0.015562992866647068;6.469348755253522e-08;0.01474661082684388;0.014744545527908149
84.78607;1.0558233197272118;4.6557133772190187e-07;4.880332226314596e-07;-0.015568658649377813;-0.014746699715154368;1.0552903516496532;9.999744108718644;-0.8335069996747324;-0.015563001398404877;-0.015562992617375673;6.424761802001798e-08;0.014746663869052561;0.014744543374602138
84.79607;1.0558210377891526;4.6524163641836133e-07;4.882475293105709e-07;-0.015568658177023163;-0.014746699439582569;1.055289086050367;9.999711127933361;-0.8335069993624038;-0.015563001233070367;-0.015562992356612064;6.378368460015489e-08;0.014746716233314696;0.014744542029279351
84.80607;1.0558186516057004;4.649054624892434e-07;4.884584797990578e-07;-0.01556865769069259;-0.01474669914110798;1.0552879062949014;9.999677801720345;-0.8335069990679758;-0.015563001037256751;-0.015562992085970496;6.33027713759736e-08;0.014746767775585718;0.014744541398241327
84.81607;1.0558161701933515;4.645626350031767e-07;4.886651495223633e-07;-0.015568657190851177;-0.014746698822330088;1.0552868092794896;9.999644208910372;-0.8335069987918347;-0.015563000809405252;-0.015562991807236757;6.280604327398878e-08;0.01474681837904775;0.014744541412423512
84.82607;1.0558136025406222;4.6421235495000607e-07;4.888670093430863e-07;-0.015568656677665925;-0.014746698485801674;1.055285793491026;9.999610419974438;-0.8335069985345562;-0.015563000547709377;-0.015562991522404167;6.229485263137561e-08;0.014746867965016256;0.014744542010117602
84.83607;1.0558109569287586;4.638529655403588e-07;4.890637763821707e-07;-0.01556865615119493;-0.014746698133809093;1.0552848598255584;9.999576507229914;-0.8335069982965351;-0.015563000250456838;-0.015562991233699619;6.177084056960877e-08;0.014746916493599745;0.014744543136547357
84.84607;1.0558082402210551;4.634823102327392e-07;4.892552395404547e-07;-0.015568655611467997;-0.014746697768174279;1.0552840114242665;9.999542542116087;-0.8335069980776277;-0.015562999916399069;-0.015562990943591598;6.123589338913153e-08;0.014746963959509278;0.014744544758741667
84.85607;1.0558054577930478;4.630981104421738e-07;4.894413868013783e-07;-0.015568655058258603;-0.01474669739015057;1.0552832522727809;9.999508590993091;-0.8335069978772234;-0.015562999544944708;-0.01556299065459588;6.069172401264106e-08;0.014747010381231905;0.014744546862039022
84.86607;1.0558026152710196;4.626978201462093e-07;4.89622469463594e-07;-0.015568654491146083;-0.014746697000271758;1.0552825856201267;9.99947471310351;-0.8335069976945051;-0.015562999136029479;-0.015562990368893678;6.013939070565447e-08;0.01474705577801456;0.014744549430633913
84.87607;1.05579972045851;4.622784655960096e-07;4.897988020694124e-07;-0.015568653909929854;-0.014746696598589829;1.0552820133874343;9.999440960159845;-0.8335069975286451;-0.015562998689601386;-0.015562990088163729;5.957931291408469e-08;0.014747100151981052;0.014744552437491279
84.88607;1.055796784219951;4.618371572989939e-07;4.899706335799355e-07;-0.015568653314959956;-0.014746696185427784;1.0552815368495845;9.99940738033186;-0.8335069973788041;-0.015562998205310317;-0.01556298981370505;5.901161754119717e-08;0.014747143498887613;0.014744555846633907
84.89607;1.055793820080432;4.6137201885729186e-07;4.901381399218927e-07;-0.015568652707220153;-0.014746695761721896;1.055281156613989;9.999374019411833;-0.8335069972439929;-0.015562997682835221;-0.015562989546553744;5.843631664125464e-08;0.014747185833036178;0.014744559621008584
84.90607;1.0557908425016689;4.6088259221084446e-07;4.903014441905693e-07;-0.015568652088257303;-0.014746695328735834;1.0552808706936323;9.999340912519294;-0.8335069971230654;-0.015562997122228597;-0.015562989287617502;5.785318754229135e-08;0.014747227192365346;0.014744563724806859
84.91607;1.0557878649040278;4.6036957410822786e-07;4.904606089296167e-07;-0.015568651459964875;-0.014746694887934545;1.0552806732773083;9.999308074963304;-0.8335069970147512;-0.015562996523864163;-0.015562989038046456;5.726145078791304e-08;0.014747267619194973;0.014744568115574026
84.92607;1.055784897880235;4.598346192838549e-07;4.906152377802924e-07;-0.015568650824180482;-0.014746694440985232;1.0552805558157503;9.999275509968419;-0.8335069969174953;-0.01556299588831982;-0.01556298879968414;5.665963196983935e-08;0.01474730714522813;0.014744572749267444
84.93607;1.055781948125134;4.5928037125664086e-07;4.907638654998943e-07;-0.015568650182357948;-0.014746693989427401;1.0552805083333794;9.999243232111354;-0.8335069968294248;-0.015562995216580298;-0.015562988575139115;5.604590226769245e-08;0.014747345789354053;0.014744577606241448
84.94607;1.0557790194192422;4.5871040559124345e-07;4.909039400759988e-07;-0.015568649535561441;-0.01474669353440071;1.0552805192435817;9.999211275645074;-0.8335069967487195;-0.015562994510578403;-0.015562988367364515;5.541858280930341e-08;0.014747383546090788;0.014744582703481503
84.95607;1.0557761146286302;4.58129122298065e-07;4.910323739113438e-07;-0.01556864888460379;-0.014746693076807411;1.0552805750595693;9.999179677626353;-0.8335069966740987;-0.015562993773370054;-0.01556298817925162;5.4776395327278394e-08;0.014747420371101463;0.01474458807535948
84.96607;1.0557732367194215;4.575415635544358e-07;4.911461919124852e-07;-0.015568648230086789;-0.014746692617745543;1.0552806618311426;9.999148463774993;-0.8335069966050579;-0.015562993008509171;-0.015562988013651075;5.411830633864487e-08;0.014747456190798239;0.0147445937428462
84.97607;1.055770389031098;4.569529929314459e-07;4.912431340537403e-07;-0.015568647572416156;-0.014746692158868386;1.055280766950804;9.999117648745715;-0.8335069965418282;-0.015562992219357918;-0.015562987873580444;5.3443154006751065e-08;0.014747490928538318;0.014744599697046178
84.98607;1.0557675750099464;4.5636839313390834e-07;4.913217492509893e-07;-0.015568646911916844;-0.01474669170222632;1.055280879688698;9.99908723668419;-0.8335069964851881;-0.015562991408945431;-0.015562987762239284;5.274949405150146e-08;0.014747524527892216;0.014744605910081384
84.99607;1.0557647972519002;4.557920975367881e-07;4.913807034323403e-07;-0.015568646248896064;-0.014746691249608925;1.0552809914479078;9.999057220724863;-0.8335069964361855;-0.015562990580317099;-0.015562987682768882;5.203577659999258e-08;0.014747556965392322;0.014744612354468329
85.00607;1.0557620574186897;4.5522764691759203e-07;4.914180069539076e-07;-0.015568645583579031;-0.014746690802173048;1.055281095898931;9.99902759262694;-0.8335069963959374;-0.015562989736958898;-0.015562987637986248;5.130066068574047e-08;0.014747588237139274;0.01474461900791841
85.01607;1.0557593572450599;4.5467800558853825e-07;4.914309917861553e-07;-0.015568644916081254;-0.014746690360611225;1.0552811880813624;9.998998356280104;-0.8335069963656516;-0.015562988882673972;-0.015562987630394806;5.054320857405644e-08;0.014747618324856687;0.014744625855246217
85.02607;1.0557566985581388;4.54145934627831e-07;4.914170063592309e-07;-0.015568644246425812;-0.014746689925278056;1.055281263357797;9.99896952851;-0.8335069963466151;-0.015562988021004642;-0.015562987662280998;4.9762784717173225e-08;0.014747647182085682;0.01474463289451488
85.03607;1.0557540825120175;4.5363405050407385e-07;4.913740629881245e-07;-0.015568643574523033;-0.014746689496343002;1.0552813171863662;9.998941132735403;-0.8335069963401001;-0.015562987154878085;-0.01556298773562339;4.895892004493505e-08;0.014747674749229335;0.01474464012972569
85.04607;1.0557515098686274;4.5314470385419854e-07;4.913008739176374e-07;-0.015568642900063032;-0.014746689074359184;1.0552813452431349;9.998913200887511;-0.8335069963474199;-0.0155629862865034;-0.015562987852085836;4.813132421699662e-08;0.014747700970416241;0.014744647553266373
85.05607;1.0557489819021966;4.5268011709261204e-07;4.91196483116996e-07;-0.015568642222503735;-0.014746688660735278;1.055281343530132;9.998885777647924;-0.8335069963698185;-0.015562985417229114;-0.015562988013249837;4.727983452375941e-08;0.014747725803247643;0.014744655142180256
85.06607;1.05574650094046;4.522425870662316e-07;4.910599898414857e-07;-0.015568641541374008;-0.014746688257698584;1.0552813084785844;9.99885891372226;-0.83350699640813;-0.015562984547528778;-0.015562988220940852;4.6404459928056275e-08;0.01474774921424381;0.01474466287699222
85.07607;1.0557440708377868;4.518343654571453e-07;4.908905355629115e-07;-0.015568640856483164;-0.014746687868069295;1.0552812367287565;9.998832653600854;-0.8335069964627645;-0.015562983677379271;-0.015562988477387511;4.550582248313991e-08;0.014747771160102452;0.014744670771738817
85.08607;1.055741697371184;4.514575009260077e-07;4.906873095919823e-07;-0.015568640167685678;-0.014746687494899501;1.0552811246131992;9.998807033036076;-0.8335069965338598;-0.015562982806834744;-0.015562988784951682;4.458555398219445e-08;0.014747791587603658;0.014744678892780111
85.09607;1.0557393880491908;4.5111404710999097e-07;4.904494202356379e-07;-0.015568639474677072;-0.014746687140792213;1.0552809681776474;9.9987820853382;-0.8335069966210389;-0.015562981936386663;-0.015562989145809343;4.364608252986465e-08;0.01474781045597817;0.014744687349784258
85.10607;1.0557371511516533;4.508063135823444e-07;4.901759870911341e-07;-0.0155686387770608;-0.014746686807160524;1.0552807635476713;9.9987578415956;-0.8335069967231792;-0.01556298106687013;-0.015562989561886962;4.2690033229410146e-08;0.014747827744819924;0.01474469626541965
85.11607;1.0557349941959793;4.505367779167128e-07;4.898664936983451e-07;-0.01556863807430683;-0.014746686493969166;1.0552805063601165;9.99873432586932;-0.8335069968388212;-0.015562980199105968;-0.015562990034701978;4.171979999420465e-08;0.014747843439779912;0.01474470574420286
85.12607;1.055732922826427;4.503077661112926e-07;4.895208074286119e-07;-0.015568637365640793;-0.014746686200191985;1.0552801907372396;9.998711557797401;-0.8335069969667878;-0.015562979333807915;-0.015562990565035763;4.0737559942229616e-08;0.014747857520119386;0.014744715857728472
85.13607;1.0557309413108196;4.5012119165461447e-07;4.891388856635876e-07;-0.015568636650174918;-0.014746685924609258;1.0552798092291544;9.998689561020075;-0.8335069971062925;-0.015562978471714457;-0.01556299115282986;3.9745550390256375e-08;0.014747869961714465;0.014744726651982388
85.14607;1.0557290538426087;4.499785578706492e-07;4.887208616313118e-07;-0.015568635927102437;-0.014746685666390943;1.055279353493331;9.998668366323333;-0.833506997256719;-0.015562977613594448;-0.015562991797300056;3.874620100178131e-08;0.014747880744565598;0.014744738164589051
85.15607;1.055727265318211;4.498810831511586e-07;4.882675288416432e-07;-0.015568635195856542;-0.014746685425224912;1.0552788152382355;9.998648003479937;-0.8335069974174473;-0.015562976760245296;-0.015562992497030616;3.774202871347306e-08;0.014747889849382216;0.014744750433302398
85.16607;1.0557255817273445;4.498298333026968e-07;4.877804067932778e-07;-0.015568634456428195;-0.014746685201080299;1.0552781873730799;9.998628492255483;-0.8335069975877134;-0.015562975912434768;-0.015562993250127747;3.67354715225181e-08;0.014747897247299004;0.014744763486022888
85.17607;1.055724009776432;4.4982595159327313e-07;4.87261083634866e-07;-0.015568633709542246;-0.014746684993988308;1.0552774644061755;9.998609846391158;-0.8335069977665822;-0.015562975070886794;-0.01556299405458763;3.572881181983759e-08;0.014747902898452422;0.014744777323857178
85.18607;1.0557225553439935;4.498708334383268e-07;4.867106889528254e-07;-0.01556863295634343;-0.014746684804110144;1.055276642301435;9.998592082822833;-0.8335069979529739;-0.015562974236435156;-0.015562994908566878;3.4724196229691417e-08;0.0147479067665317;0.01474479192118362
85.19607;1.0557212217905676;4.4996592065980804e-07;4.861301130189316e-07;-0.01556863219787557;-0.014746684631896274;1.0552757187828021;9.99857522029544;-0.8335069981455236;-0.015562973409818414;-0.015562995810139106;3.372354689132473e-08;0.014747908834104553;0.014744807239079064
85.20607;1.0557200090817223;4.501121649381053e-07;4.855204392420661e-07;-0.015568631434817003;-0.014746684478002401;1.0552746929973447;9.998559268116228;-0.8335069983425352;-0.015562972591201195;-0.015562996756990915;3.2728445590837714e-08;0.014747909103514048;0.014744823238472652
85.21607;1.0557189139126095;4.503097433670963e-07;4.848831384498082e-07;-0.015568630667632108;-0.014746684342924525;1.055273564647522;9.998544219355491;-0.8335069985423041;-0.015562971780106198;-0.015562997746692581;3.1740234465887854e-08;0.014747907594624571;0.014744839897726228
85.22607;1.0557179309537816;4.50558252142851e-07;4.842201898793891e-07;-0.015568629896798728;-0.014746684226752625;1.0552723345739394;9.998530058263091;-0.8335069987435196;-0.015562970975868444;-0.015562998777189719;3.076014675938538e-08;0.014747904346837603;0.014744857224534114
85.23607;1.055717054955939;4.5085695960375644e-07;4.835341275894425e-07;-0.015568629122678973;-0.014746684129334045;1.0552710059712345;9.998516774189692;-0.8335069989452508;-0.015562970178303645;-0.015562999846809866;2.97894841083878e-08;0.014747899418192354;0.014744875250896189
85.24607;1.055716282503586;4.5120486247579823e-07;4.828278795159584e-07;-0.015568628345126692;-0.014746684050538557;1.0552695842526278;9.998504368578617;-0.8335069991463927;-0.01556296938796889;-0.015563000953776543;2.882982122780119e-08;0.014747892879233879;0.01474489402618207
85.25607;1.0557156123089453;4.516004320199758e-07;4.821044416556102e-07;-0.015568627563142576;-0.014746683990342133;1.0552680757895625;9.998492855076703;-0.8335069993450375;-0.015562968605773459;-0.015563002095845081;2.788276361854181e-08;0.014747884802593769;0.01474491361649109
85.26607;1.055715043681174;4.520411894212768e-07;4.813667192299432e-07;-0.01556862677491239;-0.014746683948690156;1.055266486704057;9.998482256235373;-0.83350699953846;-0.015562967832591914;-0.015563003270357017;2.6949495436611948e-08;0.01474787524886754;0.014744934101126846
85.27607;1.0557145742221379;4.525236578812147e-07;4.806178648358253e-07;-0.015568625978358;-0.014746683925013373;1.0552648225313794;9.998472600616575;-0.8335069997238527;-0.01556296706910893;-0.015563004474376196;2.6030695776042797e-08;0.014747864251691934;0.014744955558069801
85.28607;1.0557141988019454;4.530437260887939e-07;4.798614880522306e-07;-0.015568625171705753;-0.014746683917669834;1.055263088332235;9.998463925265938;-0.8335069998992134;-0.015562966315597235;-0.015563005704743761;2.5126750170330868e-08;0.01474785181438283;0.01474497804505639
85.29607;1.055713910030994;4.5359690343560726e-07;4.791011442174031e-07;-0.015568624353677875;-0.0147466839240073;1.055261288528602;9.99845627366575;-0.8335070000636077;-0.015562965571860399;-0.015563006958170934;2.4238088975778213e-08;0.014747837920152855;0.014745001598555045
85.30607;1.0557136992079093;4.5417829456119243e-07;4.783399045853241e-07;-0.015568623523385654;-0.01474668394094676;1.0552594270947817;9.998449685950883;-0.8335070002167491;-0.015562964837439028;-0.015563008231210297;2.3365465177246403e-08;0.014747822541873344;0.014745026255809179
85.31607;1.055713557396603;4.5478265340723384e-07;4.775805703303239e-07;-0.015568622680152657;-0.014746683965244393;1.0552575082176934;9.998444197831857;-0.8335070003585816;-0.015562964111781433;-0.015563009520198514;2.2509766377809884e-08;0.014747805650167119;0.014745052077307417
85.32607;1.0557134761196088;4.554046795221174e-07;4.768259109497872e-07;-0.015568621823332535;-0.014746683993251035;1.055255536371975;9.99843984826311;-0.833507000489307;-0.015562963394424848;-0.015563010821497995;2.1671534019120168e-08;0.014747787221482669;0.014745079148296304
85.33607;1.055713447558179;4.560392020112662e-07;4.760784989039321e-07;-0.015568620952041007;-0.014746684020701497;1.0552535152970233;9.998436679449364;-0.8335070006095712;-0.015562962685192309;-0.01556301213173236;2.08509042686096e-08;0.014747767243825679;0.014745107557228413
85.34607;1.0557134648248392;4.5668123011293686e-07;4.7534044765883536e-07;-0.01556862006504505;-0.014746684042825397;1.0552514468380376;9.998434727314596;-0.8335070007204107;-0.015562961984310647;-0.01556301344777481;2.0047924518763258e-08;0.01474774571748454;0.0147451373739447
85.35607;1.055713522075684;4.5732613970375733e-07;4.7461342912494555e-07;-0.015568619161097771;-0.014746684054771518;1.0552493316443554;9.998434013556357;-0.8335070008230481;-0.015562961292644152;-0.015563014766624153;1.926272753454096e-08;0.014747722643480402;0.014745168647258694
85.36607;1.055713613860728;4.579698589427207e-07;4.7389895944894214e-07;-0.015568618239446712;-0.01474668405214801;1.0552471714744653;9.998434547568507;-0.8335070009186883;-0.015562960611765748;-0.015563016085227293;1.8495542548275045e-08;0.014747698012878778;0.014745201404826897
85.37607;1.0557137340930078;4.5860892031704216e-07;4.731986143102014e-07;-0.01556861730014846;-0.01474668403119989;1.055244970456441;9.998436333100116;-0.8335070010084018;-0.01556295994356836;-0.015563017400573422;1.7746453459890796e-08;0.014747671815256441;0.01474523563938396
85.38607;1.055713876338682;4.5924051271650356e-07;4.7251387433992683e-07;-0.015568616344053942;-0.014746683988545874;1.0552427347995985;9.99843936702052;-0.833507001093282;-0.015562959289961967;-0.015563018710147546;1.701505510410803e-08;0.01474764404817391;0.014745271296462375
85.39607;1.055714036061087;4.5986253574016733e-07;4.718458360374965e-07;-0.015568615372416073;-0.014746683920964853;1.0552404727536604;9.998443630041987;-0.8335070011747101;-0.015562958652913409;-0.015563020012112174;1.6300713055084114e-08;0.014747614700952445;0.014745308279633022
85.40607;1.0557142123382373;4.6047345204441213e-07;4.7119522998999336e-07;-0.015568614386376968;-0.01474668382542003;1.0552381951781933;9.998449079418679;-0.8335070012543685;-0.015562958034351216;-0.015563021304953843;1.5603108396456476e-08;0.014747583731366353;0.014745346474811905
85.41607;1.0557144071349536;4.610720201456486e-07;4.705627269609462e-07;-0.015568613386866397;-0.014746683699233246;1.0552359150895658;9.998455649593758;-0.833507001334164;-0.015562957435769126;-0.01556302258696889;1.4922216792704332e-08;0.014747551076033845;0.014745385774632504
85.42607;1.055714623597674;4.6165721015110444e-07;4.6994918243833266e-07;-0.015568612374983432;-0.01474668354032541;1.0552336453304951;9.998463258042726;-0.8335070014162549;-0.015562956857889877;-0.015563023855991814;1.4258071840210374e-08;0.01474751668429761;0.01474542608362349
85.43607;1.0557148652777013;4.6222815500934013e-07;4.693556949008471e-07;-0.015568611352188006;-0.014746683347252333;1.0552313962554583;9.998471807135793;-0.8335070015030283;-0.015562956300755363;-0.015563025109536287;1.3610830961091193e-08;0.014747480536358453;0.014745467316950056
85.44607;1.0557151361295896;4.6278400228575067e-07;4.687837373172463e-07;-0.015568610319986307;-0.014746683118965879;1.0552291757388326;9.998481178741438;-0.8335070015970025;-0.015562955764138586;-0.015563026345157263;1.298098895468324e-08;0.014747442648138554;0.014745509403279528
85.45607;1.0557154406078895;4.6332394425791905e-07;4.6823533015196265e-07;-0.015568609279704384;-0.014746682854686052;1.0552269905670804;9.998491234705995;-0.8335070017007002;-0.015562955247786843;-0.015563027560621352;1.2369500535567395e-08;0.014747403075432689;0.014745552283664802
85.46607;1.0557157837370728;4.638474851258817e-07;4.6771294761535175e-07;-0.015568608232736345;-0.014746682554184962;1.055224847252396;9.998501834346525;-0.8335070018164884;-0.015562954751351154;-0.01556302875386702;1.1777686040368284e-08;0.014747361905170378;0.014745595909918282
85.47607;1.0557161702556608;4.643547991092673e-07;4.672193235973202e-07;-0.015568607180947717;-0.014746682218091611;1.0552227520267679;9.998512858892948;-0.8335070019464828;-0.015562954274369557;-0.015563029923135702;1.1207118177202127e-08;0.014747319243200383;0.014745640244896496
85.48607;1.055716602729689;4.648469675596087e-07;4.6675730421201816e-07;-0.015568606126833025;-0.014746681847781246;1.0552207095404462;9.998524230360465;-0.8335070020924058;-0.015562953816316633;-0.015563031067199022;1.0659518109335712e-08;0.01474727521909986;0.014745685256879464
85.49607;1.055717080532409;4.6532575419005487e-07;4.6632945752347876e-07;-0.01556860507333308;-0.014746681445195602;1.0552187209979478;9.998535914910423;-0.8335070022553741;-0.015562953376426054;-0.01556303218531443;1.0136326960679548e-08;0.014747229994147163;0.01474573091307497
85.50607;1.0557176004787776;4.657930924556125e-07;4.659375860292442e-07;-0.015568604023509545;-0.014746681012824812;1.0552167844377083;9.998547903488063;-0.833507002435881;-0.015562952953550192;-0.015563033277064226;9.638157363853907e-09;0.014747183750544563;0.01474577717658787
85.51607;1.0557181582167903;4.662509078837652e-07;4.6558260329752624e-07;-0.015568602980556281;-0.014746680553464222;1.0552148970790247;9.998560192558545;-0.8335070026339929;-0.015562952546321165;-0.015563034342262437;9.164593420276355e-09;0.014747136662049331;0.014745823997354088
85.52607;1.0557187496584266;4.667011476734534e-07;4.6526479303714355e-07;-0.01556860194816311;-0.014746680069668516;1.0552130568507727;9.998572790021177;-0.833507002849492;-0.015562952153322141;-0.015563035380732398;8.714462731154417e-09;0.014747088873219275;0.014745871305650863
85.53607;1.0557193718690836;4.671454075759061e-07;4.649842954478427e-07;-0.015568600930513142;-0.01474667956327979;1.0552112617775748;9.99858572697269;-0.8335070030817842;-0.01556295177310854;-0.015563036392063266;8.286530601453086e-09;0.014747040510287291;0.014745919029900826
85.54607;1.0557200234573305;4.6758450075803633e-07;4.647414084982181e-07;-0.015568599931758355;-0.014746679035272277;1.0552095087394313;9.998599052325655;-0.8335070033296156;-0.015562951404343228;-0.015563037375653673;7.880062059977445e-09;0.014746991701538951;0.014745967124371229
85.55607;1.0557207052129156;4.680186875221725e-07;4.645362484056501e-07;-0.015568598955638259;-0.014746678486135352;1.0552077933800295;9.998612817112267;-0.8335070035907902;-0.015562951046083335;-0.015563038330918209;7.494629021257946e-09;0.014746942579664588;0.014746015568562181
85.56607;1.055721420246497;4.684482259018616e-07;4.643681096016822e-07;-0.015568598005464344;-0.0147466779167149;1.0552061109069584;9.998627056447466;-0.8335070038620193;-0.015562950697888713;-0.015563039257518224;7.129709767249235e-09;0.014746893269701532;0.014746064338613332
85.57607;1.0557221728271586;4.688735676703159e-07;4.6423523427376624e-07;-0.015568597084152863;-0.014746677328702487;1.0552044568689667;9.998641780316383;-0.8335070041390449;-0.015562950359737461;-0.01556304015564433;6.784799872455847e-09;0.014746843874235263;0.014746113390196955
85.58607;1.0557229672628492;4.6929526738487725e-07;4.6413516162184177e-07;-0.015568596194226186;-0.014746676724302162;1.0552028272141922;9.998656981238565;-0.8335070044171609;-0.015562950031952561;-0.015563041026133493;6.459465196523756e-09;0.014746794469680831;0.014746162668930833
85.59607;1.0557238077588575;4.6971392652532125e-07;4.640652708259093e-07;-0.015568595337818925;-0.014746676105538004;1.0552012176946666;9.998672643929421;-0.8335070046918469;-0.015562949715062436;-0.015563041870335078;6.152877981275296e-09;0.01474674511946174;0.014746212119514447
85.60607;1.0557246988623137;4.70130160489024e-07;4.640231695682899e-07;-0.015568594516696716;-0.014746675473850794;1.0551996235036774;9.998688747982971;-0.8335070049590914;-0.015562949409576421;-0.015563042689889674;5.863581061344193e-09;0.014746695881851362;0.01474626167968901
85.61607;1.0557256460037037;4.705444395891487e-07;4.6400677525808383e-07;-0.015568593732456058;-0.014746674830336606;1.0551980390131033;9.99870526874583;-0.83350700521545;-0.015562949115853297;-0.015563043486547795;5.589799083375185e-09;0.014746646800142416;0.014746311283203197
85.62607;1.055726655377128;4.7095686144478375e-07;4.6401410902320845e-07;-0.015568592986794645;-0.014746674176267216;1.0551964579157052;9.998722187274392;-0.8335070054580642;-0.015562948834076922;-0.01556304426210477;5.3297407899757725e-09;0.014746597903470915;0.014746360873201405
85.63607;1.0557277325394199;4.713669197963585e-07;4.640431805093202e-07;-0.015568592281429318;-0.014746673513329756;1.0551948740752224;9.998739512017204;-0.8335070056846624;-0.01556294856427794;-0.015563045018326551;5.081842589406441e-09;0.01474654923003071;0.014746410399500585
85.64607;1.0557288809176706;4.7177341237712044e-07;4.6409219020268437e-07;-0.01556859161768628;-0.014746672843498778;1.0551932818981316;9.998757288379043;-0.8335070058935022;-0.015562948306484569;-0.015563045756755597;4.845193479051366e-09;0.014746500842555717;0.014746459801001753
85.65607;1.0557301017519263;4.7217481493056926e-07;4.641597316250011e-07;-0.015568590996233934;-0.014746672168602632;1.0551916763658438;9.998775587058114;-0.8335070060833256;-0.01556294806103484;-0.015563046478630806;4.619813791974346e-09;0.014746452817874714;0.014746509001867164
85.66607;1.0557313946727334;4.7256977097754523e-07;4.6424473191623473e-07;-0.015568590417313755;-0.01474667148981641;1.05519005323905;9.998794490875191;-0.8335070062533144;-0.015562947828894122;-0.015563047184917833;4.4062974821631045e-09;0.01474640522677778;0.014746557927194677
85.67607;1.0557327579844527;4.729568942651035e-07;4.6434626645580236e-07;-0.015568589881330287;-0.014746670807516408;1.0551884093576103;9.998814090463078;-0.8335070064028642;-0.015562947611814615;-0.015563047876278411;4.20515951384778e-09;0.014746358130169144;0.014746606507091468
85.68607;1.0557341889179712;4.7333413943691976e-07;4.644634983502883e-07;-0.015568589389272783;-0.014746670121380945;1.0551867437659235;9.998834487758309;-0.8335070065313268;-0.015562947412101789;-0.015563048553126343;4.01674928783082e-09;0.014746311593505272;0.014746654658381765
85.69607;1.0557356840653447;4.7369862579754605e-07;4.645959760391439e-07;-0.015568588942845917;-0.014746669430442326;1.0551850589052945;9.998855799867858;-0.8335070066381368;-0.015562947231970417;-0.015563049215787323;3.8414168109865285e-09;0.014746265699090415;0.014746702277231438
85.70607;1.0557372401661196;4.740469844824611e-07;4.6474407185801644e-07;-0.01556858854452012;-0.014746668733206965;1.055183360396676;9.998878150979655;-0.8335070067233187;-0.015562947073039285;-0.015563049864481511;3.679152084427519e-09;0.014746220543872854;0.014746749256089785
85.71607;1.055738854975839;4.743759296359715e-07;4.649087222922784e-07;-0.015568588197206556;-0.014746668027891045;1.0551816565326064;9.998901652491844;-0.833507006787778;-0.015562946936215651;-0.015563050499067302;3.5292347879939227e-09;0.014746176227848923;0.014746795503648645
85.72607;1.0557405275145855;4.74682791354617e-07;4.6509045465531895e-07;-0.015568587903383665;-0.014746667312539345;1.0551799585756003;9.998926386557041;-0.8335070068330866;-0.015562946821667959;-0.01556305111885251;3.390542287131523e-09;0.014746132847076833;0.014746840956469253
85.73607;1.0557422574035913;4.749655681631282e-07;4.652888460979483e-07;-0.015568587664495613;-0.014746666584967314;1.055178280171964;9.998952401061493;-0.833507006861248;-0.015562946728761979;-0.015563051722780379;3.2619775216124774e-09;0.014746090490650003;0.014746885571406704
85.74607;1.0557440437409116;4.7522270240066405e-07;4.655027555198235e-07;-0.01556858748119732;-0.014746665842779557;1.0551766349578737;9.99897970703839;-0.8335070068746184;-0.015562946656090013;-0.015563052309860461;3.14238462214602e-09;0.01474604923815926;0.014746929294519494
85.75607;1.0557458844220984;4.754530650564923e-07;4.657307466526379e-07;-0.015568587353785426;-0.014746665083628496;1.0551750346482776;9.999008275961403;-0.8335070068757349;-0.015562946601765468;-0.015563052879393227;3.0302465139434747e-09;0.014746009170380733;0.01474697203937115
85.76607;1.0557477762150098;4.756558051748763e-07;4.6597147709245576e-07;-0.015568587282178305;-0.014746664305538776;1.0551734893911897;9.999038047247756;-0.8335070068671061;-0.015562946563862916;-0.015563053430791398;2.9236952356481685e-09;0.0147459703828228;0.014747013695707183
85.77607;1.0557497150465436;4.7582997124698527e-07;4.662238993809354e-07;-0.01556858726558997;-0.01474666350703762;1.0551720088680347;9.99906894434322;-0.8335070068509821;-0.015562946540531393;-0.015563053963122693;2.8207576190002e-09;0.014745932979232334;0.014747054147808508
85.78607;1.055751696182831;4.7597450380337276e-07;4.664870417566146e-07;-0.015568587302383374;-0.01474666268710325;1.055170602064685;9.999100884679395;-0.833507006829096;-0.015562946529823526;-0.015563054474679431;2.7194310516183767e-09;0.014745897049761442;0.014747093284724403
85.79607;1.0557537144646647;4.7608850330544775e-07;4.667595283286245e-07;-0.015568587390385564;-0.014746661845159553;1.0551692760730544;9.999133780843566;-0.8335070068025003;-0.015562946529646177;-0.015563054962993853;2.617455338177483e-09;0.014745862651249724;0.014747131003861953
85.80607;1.0557557651846556;4.761711713298522e-07;4.6703922915788963e-07;-0.015568587527451976;-0.014746660981154798;1.0551680352597894;9.999167543975219;-0.83350700677151;-0.015562946537808464;-0.015563055425392745;2.5121375953311846e-09;0.014745829803060896;0.014747167217708171
85.81607;1.0557578456700314;4.762215393612891e-07;4.673233551152334e-07;-0.015568587711781805;-0.014746660095626907;1.0551668810671673;9.999202088734723;-0.8335070067357337;-0.015562946552228831;-0.015563055859457763;2.4005908929709754e-09;0.014745798494684482;0.01474720186574514
85.82607;1.0557599557926787;4.7623862219535614e-07;4.676089507968623e-07;-0.015568587941842646;-0.014746659189657318;1.0551658120907443;9.999237328082668;-0.833507006694128;-0.015562946571462058;-0.015563056262973048;2.280141225653898e-09;0.01474576869113112;0.014747234917540448
85.83607;1.0557620965235262;4.76221895684845e-07;4.6789330858033803e-07;-0.015568588216276578;-0.014746658264529413;1.0551648243095093;9.999273162042828;-0.833507006645135;-0.015562946595035973;-0.015563056633741756;2.1484633160367466e-09;0.014745740342260172;0.01474726636158831
85.84607;1.055764268478213;4.7617140764028854e-07;4.681740102827736e-07;-0.015568588534094544;-0.014746657321326745;1.0551639121796963;9.999309473924177;-0.8335070065871851;-0.015562946623043828;-0.015563056969549498;2.003369141496804e-09;0.01474571340946264;0.014747296191712696
85.85607;1.0557664722284752;4.760876214041805e-07;4.6844878814414604e-07;-0.015568588894831526;-0.014746656361024792;1.0551630706868418;9.999346134962483;-0.8335070065191039;-0.015562946655506988;-0.015563057268163559;1.842477422765207e-09;0.014745687890387592;0.014747324403357579
85.86607;1.0557687094594101;4.7597141323712183e-07;4.687153812029654e-07;-0.015568589298315741;-0.014746655385053091;1.0551622966820169;9.999383012151167;-0.8335070064397578;-0.015562946692391406;-0.01556305752730957;1.663211225439802e-09;0.014745663806212844;0.014747351000279473
85.87607;1.0557709827185902;4.7582404154605205e-07;4.6897143499686885e-07;-0.015568589744340406;-0.014746654395730552;1.055161588610293;9.999419970790195;-0.8335070063475749;-0.015562946734003592;-0.015563057744651046;1.4633071172257847e-09;0.014745641158393488;0.014747375997987002
85.88607;1.055773294185302;4.756470388789687e-07;4.6921457703605765e-07;-0.01556859023239425;-0.014746653396093561;1.0551609455061743;9.999456870282266;-0.833507006240538;-0.015562946781047122;-0.015563057917916383;1.241198152447052e-09;0.014745619903913841;0.014747399415134935
85.89607;1.0557756453094231;4.7544227789953557e-07;4.694426073710381e-07;-0.015568590761366257;-0.014746652389258427;1.0551603666210156;9.999493567201649;-0.833507006116333;-0.015562946834414471;-0.01556305804528955;9.956790247436622e-10;0.01474559997424215;0.014747421259643246
85.90607;1.0557780364559912;4.7521212166887513e-07;4.69653598150249e-07;-0.015568591329528886;-0.01474665137799266;1.0551598516812721;9.999529921790359;-0.8335070059727796;-0.015562946894981895;-0.015563058125776337;7.254312545961999e-10;0.014745581306459424;0.014747441516646451
85.91607;1.0557804661822454;4.7495930691199263e-07;4.698457923840367e-07;-0.015568591934821255;-0.014746650364736899;1.0551593999288826;9.999565792356421;-0.8335070058085231;-0.015562946963522882;-0.015563058159209709;4.291717625466834e-10;0.014745563848491532;0.014747460141997461
85.92607;1.055782931863765;4.746863846486401e-07;4.700173067444203e-07;-0.015568592575019016;-0.014746649351630614;1.055159008084518;9.999601033122362;-0.8335070056233993;-0.015562947040897241;-0.015563058145979938;1.0615764427075419e-10;0.014745547549133951;0.014747477065148853
85.93607;1.055785431106944;4.743952276390962e-07;4.7016599822116705e-07;-0.01556859324757005;-0.014746648340517317;1.0551586701858833;9.999635509621378;-0.8335070054183227;-0.015562947128423302;-0.015563058086780265;-2.4359410573750945e-10;0.014745532361733005;0.01474749219760957
85.94607;1.0557879618438222;4.7408732481068577e-07;4.7028978384623114e-07;-0.015568593949270917;-0.0147466473332057;1.0551583805414801;9.999669111358983;-0.8335070051947626;-0.015562947228179455;-0.015563057982550988;-6.193576262772169e-10;0.014745518253380314;0.014747505446022503
85.95607;1.0557905214603573;4.737644837006245e-07;4.703870297152121e-07;-0.015568594676174776;-0.014746646331696443;1.055158136954926;9.999701750063984;-0.8335070049540609;-0.015562947342990454;-0.015563057834597084;-1.0195740203831709e-09;0.014745505198999379;0.014747516730327963
85.96607;1.0557931064318826;4.734290815834624e-07;4.7045653709257046e-07;-0.01556859542380794;-0.014746645338164839;1.0551579409139449;9.999733354795799;-0.8335070046971865;-0.015562947476063198;-0.015563057644700418;-1.4419073336510775e-09;0.014745493165625375;0.014747525987611277
85.97607;1.0557957121439816;4.7308386099394115e-07;4.7049729556158964e-07;-0.015568596187381446;-0.014746644354863872;1.0551577954379112;9.999763866692668;-0.8335070044249724;-0.015562947630596709;-0.015563057415095774;-1.884078539913562e-09;0.014745482101733445;0.0147475331504609
85.98607;1.0557983325946214;4.727316129638037e-07;4.7050835213187885e-07;-0.015568596961809195;-0.014746643384051461;1.0551577029328103;9.999793231135119;-0.833507004138428;-0.01556294780959509;-0.01556305714840585;-2.344728890970483e-09;0.014745471942264235;0.014747538127107305
85.99607;1.055800961114967;4.7237486386989505e-07;4.7048874297177566e-07;-0.015568597741723424;-0.014746642427956255;1.055157663751578;9.999821396135985;-0.8335070038388452;-0.015562948015772144;-0.015563056847645517;-2.823470117987103e-09;0.014745462626416168;0.01474754080888123
86.00607;1.0558035918479654;4.7201566577063276e-07;4.704375240495453e-07;-0.015568598521742132;-0.014746641488766123;1.0551576757912933;9.999848316213566;-0.8335070035276564;-0.015562948251538105;-0.015563056516063597;-3.3204911774777165e-09;0.014745454102207779;0.014747541091628206
86.01607;1.0558062203194492;4.716554810106206e-07;4.703541176593169e-07;-0.015568599296822567;-0.014746640568691889;1.055157735237909;9.999873949275957;-0.8335070032063642;-0.015562948519064269;-0.015563056156775609;-3.8360911929801025e-09;0.014745446310728442;0.01474753889658275
86.02607;1.0558088433326327;4.712951798148694e-07;4.7023878540301366e-07;-0.015568600062546772;-0.014746639670019405;1.055157837544068;9.999898249868872;-0.8335070028767665;-0.015562948820357787;-0.015563055772612902;-4.370263354527176e-09;0.014745439184048201;0.014747534196617014
86.03607;1.0558114593551613;4.709353679696729e-07;4.700928388386093e-07;-0.015568600815362254;-0.014746638795088165;1.0551579782039429;9.999921167306457;-0.8335070025411836;-0.015562949157413781;-0.015563055366176269;-4.922783107230831e-09;0.014745432668094976;0.014747527036680325
86.04607;1.055814068298189;4.705770039727759e-07;4.6991850134646165e-07;-0.015568601552473004;-0.014746637946406866;1.0551581533057246;9.999942652070285;-0.8335070022024692;-0.015562949532429649;-0.01556305493969208;-5.493706755651435e-09;0.01474542674374588;0.014747517533756941
86.05607;1.0558166695625848;4.70221924796102e-07;4.697185536459172e-07;-0.015568602271353357;-0.014746637126801155;1.0551583592620823;9.99996267107834;-0.8335070018638857;-0.015562949947910796;-0.015563054494937046;-6.083604475152659e-09;0.014745421433326963;0.01474750586381171
86.06607;1.055819260248963;4.6987285429818407e-07;4.6949586312433633e-07;-0.015568602969531657;-0.01474663633925888;1.0551585920592585;9.999981212528317;-0.8335070015288611;-0.015562950406513275;-0.015563054033661292;-6.693340264290703e-09;0.014745416794368544;0.014747492234770955
