time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.07607;1.0558218348788393;4.6953283396973065e-07;4.692529630832669e-07;-0.015568603644959489;-0.01474663558664313;1.055158846840371;9.999998270011531;-0.8335070012006272;-0.015562950910596694;-0.015563053558136022;-7.3235808307284515e-09;0.014745412899538967;0.014747476849498063
86.08607;1.0558243857058471;4.6920465251270865e-07;4.689920165425002e-07;-0.015568604296565447;-0.014746634871629503;1.0551591176360235;10.000013832061383;-0.8335070008819101;-0.015562951461786255;-0.015563053071214463;-7.974306433154536e-09;0.014745409815379256;0.01474745989129028
86.09607;1.0558269033457142;4.6889063308952014e-07;4.6871518173645123e-07;-0.015568604924423909;-0.014746634196744688;1.055159397388905;10.00002788937759;-0.8335070005747586;-0.015562952060765236;-0.015563052575986695;-8.64460253224479e-09;0.014745407601775557;0.014747441537405766
86.10607;1.0558293779039805;4.6859266237807894e-07;4.6842484019230516e-07;-0.015568605529392612;-0.014746633564286005;1.055159678644909;10.00004043958307;-0.8335070002804816;-0.015562952707295657;-0.015563052075458595;-9.332796903227867e-09;0.01474540632368947;0.014747421961869891
86.11607;1.0558318004272813;4.683124900628642e-07;4.681235237332578e-07;-0.01556860611269808;-0.01474663297627823;1.0551599541588648;10.00005148471294;-0.8335069999998422;-0.015562953400485474;-0.015563051572361765;-1.0036798151137875e-08;0.01474540605231406;0.014747401313756672
86.12607;1.055834164081394;4.680519126358953e-07;4.678140657093584e-07;-0.015568606675895358;-0.01474663243464741;1.0551602169078511;10.000061036740346;-0.8335069997334137;-0.015562954139152915;-0.015563051069100954;-1.0754114707320032e-08;0.014745406855308117;0.014747379701184588
86.13607;1.0558364638601792;4.6781236327271576e-07;4.6749983855392627e-07;-0.015568607221018547;-0.014746631941396752;1.0551604601985376;10.000069128923311;-0.833506999481761;-0.015562954921954399;-0.015563050567847745;-1.1481517800357926e-08;0.014745408781438525;0.014747357197772558
86.14607;1.0558386950907244;4.6759453178816653e-07;4.671843926094832e-07;-0.015568607750745646;-0.014746631498537756;1.0551606778543796;10.000075818389366;-0.833506999245598;-0.015562955747260925;-0.015563050070506068;-1.2215175402019625e-08;0.01474541185276648;0.014747333855758512
86.15607;1.0558408523389362;4.6739862896599837e-07;4.668708296792163e-07;-0.015568608268544755;-0.014746631107934248;1.0551608641291585;10.000081183731243;-0.8335069990259931;-0.01556295661307061;-0.015563049578537472;-1.2951333638672787e-08;0.014745416077811399;0.014747309716251574
86.16607;1.0558429293540579;4.672248131175531e-07;4.6656151896571716e-07;-0.015568608778374807;-0.014746630771157012;1.0551610145366528;10.000085327304534;-0.8335069988241549;-0.015562957517058199;-0.015563049093192834;-1.368671394985437e-08;0.014745421463303024;0.014747284820197232
86.17607;1.055844919627717;4.6707332388571726e-07;4.662579410922629e-07;-0.015568609283775233;-0.014746630489360374;1.0551611280776771;10.000088373435352;-0.8335069986408233;-0.015562958456520668;-0.015563048616171683;-1.4418403993573869e-08;0.014745428000535634;0.01474725921185735
86.18607;1.055846816564402;4.669444569228474e-07;4.659605630347701e-07;-0.015568609787061465;-0.014746630263356264;1.0551612081763453;10.000090458338933;-0.8335069984759971;-0.01556295942829735;-0.01556304814961714;-1.5143770020761955e-08;0.014745435649877264;0.014747232924714568
86.19607;1.0558486128231916;4.668384797033828e-07;4.6566904244817866e-07;-0.015568610289307607;-0.014746630093808622;1.055161260289058;10.00009172469761;-0.8335069983292867;-0.01556296042907691;-0.015563047695260674;-1.5860443905093688e-08;0.014745444351665577;0.014747205964078379
86.20607;1.0558502993525731;4.6675563039438654e-07;4.653826483653521e-07;-0.015568610790849268;-0.014746629981157383;1.0551612888551742;10.000092320558112;-0.8335069982001612;-0.015562961455770448;-0.015563047254089088;-1.6566127847986122e-08;0.014745454045108264;0.014747178312765131
86.21607;1.0558518644657917;4.6669643407618754e-07;4.651005165478719e-07;-0.01556861129156143;-0.014746629925262822;1.055161296039493;10.000092399826485;-0.8335069980876372;-0.015562962505362937;-0.015563046826815388;-1.7258598464123402e-08;0.014745464670577461;0.014747149960400724
86.22607;1.0558532939671197;4.6666197348479267e-07;4.6482178465986483e-07;-0.015568611790792407;-0.014746629925242852;1.0551612809322888;10.00009213129155;-0.8335069979900518;-0.015562963574555999;-0.015563046414271918;-1.793594017377527e-08;0.01474547616129428;0.014747120925725563
86.23607;1.0558545735965774;4.6665371679047904e-07;4.645457998698118e-07;-0.01556861228748283;-0.014746629979796538;1.0551612390880876;10.000091697551714;-0.8335069979053789;-0.015562964659583118;-0.015563046017553686;-1.8596568074805727e-08;0.01474548843134422;0.014747091253933173
86.24607;1.0558556921287903;4.666733062826082e-07;4.6427218939172385e-07;-0.015568612780565077;-0.014746630087732426;1.0551611636828466;10.00009126921829;-0.8335069978316973;-0.015562965756047865;-0.015563045637915168;-1.9239356471924524e-08;0.014745501360136498;0.014747061003345356
86.25607;1.055856642310803;4.667224965130555e-07;4.6400059942165213e-07;-0.015568613269370007;-0.01474663024812512;1.055161047500789;10.000090983000183;-0.8335069977674153;-0.01556296685890021;-0.015563045276461705;-1.986394564507196e-08;0.01474551478317715;0.014747030232029262
86.26607;1.0558574199047794;4.668029523571465e-07;4.637303224518073e-07;-0.015568613753844364;-0.014746630459874302;1.05516088418332;10.000090946525521;-0.8335069977112015;-0.015562967962657907;-0.015563044934230812;-2.0470691783628242e-08;0.014745528500496104;0.014746998987194176
86.27607;1.0558580223556686;4.66915945065629e-07;4.6346008236373334e-07;-0.015568614234360864;-0.01474663072115121;1.055160667880263;10.000091254756722;-0.8335069976616857;-0.015562969061646042;-0.015563044612688133;-2.1060447764591096e-08;0.014745542301091204;0.014746967315108538
86.28607;1.055858448034543;4.6706219113918277e-07;4.631881069204824e-07;-0.01556861471135433;-0.014746631029509582;1.0551603924452497;10.000091993259549;-0.8335069976172949;-0.015562970150200509;-0.015563044314020391;-2.1634431644152524e-08;0.014745555982246587;0.01474693529502471
86.29607;1.0558586964921808;4.6724201038237437e-07;4.629125645731762e-07;-0.015568615185299844;-0.014746631382517769;1.0551600520124242;10.000093227332501;-0.8335069975765601;-0.015562971222831144;-0.015563044041125445;-2.2193935885661027e-08;0.01474556934765033;0.014746903060671676
86.30607;1.0558587687439178;4.6745548023930364e-07;4.6263209073429807e-07;-0.015568615656912525;-0.014746631778025383;1.0551596417924038;10.000094996742732;-0.8335069975385547;-0.015562972274344862;-0.015563043797407444;-2.2739946926935616e-08;0.014745582201120143;0.014746870786126427
86.31607;1.0558586667464154;4.677021415859704e-07;4.6234604031516014e-07;-0.015568616127131438;-0.014746632213872351;1.0551591579707604;10.000097321916334;-0.8335069975030032;-0.015562973300130914;-0.01556304358633064;-2.3272840095675284e-08;0.014745594353343033;0.014746838663926287
86.32607;1.0558583921257747;4.6798073798580565e-07;4.62054495258806e-07;-0.015568616596767676;-0.01474663268749159;1.055158597813177;10.000100209056539;-0.8335069974699525;-0.015562974296589368;-0.015563043410957387;-2.379212420734103e-08;0.014745605628741226;0.014746806895230391
86.33607;1.055857944717371;4.6828950112016005e-07;4.6175790490470625e-07;-0.015568617066126713;-0.014746633195588183;1.0551579597584295;10.000103652445025;-0.8335069974392655;-0.015562975261301874;-0.015563043273617645;-2.4296297022450423e-08;0.014745615860792411;0.01474677567576686
86.34607;1.0558573220628606;4.6862654536259283e-07;4.6145641740520085e-07;-0.015568617534926393;-0.014746633733939914;1.0551572434706722;10.000107640489361;-0.8335069974104604;-0.01556297619268554;-0.015563043175711801;-2.478305983270817e-08;0.014745624894541043;0.014746745175940313
86.35607;1.0558565202107881;4.6898998547067404e-07;4.611496816619098e-07;-0.015568618002382696;-0.014746634297753108;1.0551564511426441;10.000112161235394;-0.8335069973829752;-0.015562977089479384;-0.015563043117799257;-2.5250038946233866e-08;0.01474563261008929;0.014746715534700161
86.36607;1.0558555347553509;4.693779347927844e-07;4.60837338731304e-07;-0.015568618467301634;-0.014746634882457496;1.0551555890327158;10.00011720052372;-0.8335069973563095;-0.01556297795066096;-0.015563043099863552;-2.5695375745052903e-08;0.014745638945360734;0.014746686867794637
86.37607;1.0558543614168843;4.697884426279518e-07;4.605193759472571e-07;-0.015568618928236702;-0.014746635483933783;1.0551546669541918;10.000122734514411;-0.8335069973298523;-0.015562978775762683;-0.015563043121562183;-2.6117585932232907e-08;0.014745643894959281;0.014746659270471984
86.38607;1.0558529969397865;4.7021941572520587e-07;4.601958892516991e-07;-0.015568619383660763;-0.014746636098261316;1.0551536961151367;10.000128724856358;-0.833506997302793;-0.015562979565031559;-0.01556304318229445;-2.6515312165195095e-08;0.01474564748223807;0.014746632811180748
86.39607;1.0558514404743196;4.706686033219733e-07;4.598668511751647e-07;-0.01556861983211754;-0.014746636721779885;1.055152688152594;10.000135119403266;-0.8335069972742672;-0.015562980319091651;-0.015563043280975845;-2.6887502638399467e-08;0.014745649725589194;0.014746607530638391
86.40607;1.0558496940077942;4.711334395313678e-07;4.595324042526615e-07;-0.015568620272530058;-0.014746637351160495;1.055151656273247;10.000141853658025;-0.8335069972435665;-0.015562981038479336;-0.015563043415879356;-2.7233607646070428e-08;0.014745650636827073;0.014746583448675396
86.41607;1.055847760979653;4.7161083332630936e-07;4.591933293179496e-07;-0.015568620704624616;-0.014746637983047834;1.0551506157696071;10.000148853827872;-0.8335069972103606;-0.015562981723554536;-0.015563043584829538;-2.7553607420166558e-08;0.014745650244952486;0.014746560579216297
86.42607;1.0558456443247901;4.720973933681065e-07;4.588510849349353e-07;-0.015568621128956133;-0.014746638613698721;1.0551495824176098;10.000156045022525;-0.8335069971748738;-0.015562982374482741;-0.015563043785551161;-2.784792274597696e-08;0.01474564859495533;0.014746538954536027
86.43607;1.0558433462379067;4.725900103128565e-07;4.585074332033369e-07;-0.01556862154628506;-0.014746639239214319;1.055148570660857;10.000163357985155;-0.8335069971378065;-0.015562982991076661;-0.015563044015860677;-2.811714345067601e-08;0.014745645720186662;0.014746518640196165
86.44607;1.0558408696309716;4.7308617539269205e-07;4.581642799152982e-07;-0.015568621956861185;-0.01474663985610845;1.0551475930736012;10.000170725071406;-0.8335069971000746;-0.015562983572968966;-0.015563044273623327;-2.8361840524287885e-08;0.014745641632647752;0.014746499723531568
86.45607;1.0558382185462103;4.7358384914337274e-07;4.578238008434256e-07;-0.015568622360257616;-0.014746640461519089;1.055146660643393;10.000178073639479;-0.8335069970625818;-0.015562984120002983;-0.015563044556726906;-2.8582641388326123e-08;0.014745636332431795;0.014746482289633385
86.46607;1.0558353969334608;4.740812390793578e-07;4.574883971189386e-07;-0.015568622755723927;-0.014746641053141838;1.0551457829152062;10.000185332238964;-0.833506997026083;-0.015562984632279023;-0.01556304486312863;-2.8780326811756786e-08;0.014745629812620025;0.014746466413830728
86.47607;1.0558324081505595;4.745767550535823e-07;4.5716056088147444e-07;-0.015568623142583162;-0.01474664162910194;1.055144968046735;10.000192442219674;-0.8335069969913185;-0.01556298510994898;-0.015563045190797797;-2.8955655927130246e-08;0.014745622068865387;0.014746452167794123
86.48607;1.0558292559156823;4.7506907429155166e-07;4.568428431771507e-07;-0.015568623520499592;-0.014746642187627616;1.0551442235313502;10.000199358571736;-0.8335069969592084;-0.01556298555315517;-0.015563045537610601;-2.9109000329449213e-08;0.014745613113646904;0.014746439611604056
86.49607;1.0558259454307508;4.7555706163867315e-07;4.565378491849212e-07;-0.015568623889756427;-0.014746642726788788;1.0551435569854188;10.000206043879615;-0.8335069969305255;-0.015562985962185418;-0.015563045901197045;-2.9240339264767668e-08;0.01474560297922636;0.01474642877700699
86.50607;1.0558224841593482;4.7603955259759846e-07;4.5624820389141575e-07;-0.01556862425149919;-0.014746643244536242;1.0551429759316766;10.000212464475664;-0.8335069969054086;-0.015562986337642018;-0.015563046278800192;-2.9349724329620264e-08;0.01474559172233403;0.014746419660106657
86.51607;1.055818881881854;4.765152666303028e-07;4.5597631313497904e-07;-0.015568624607593033;-0.01474664373891187;1.0551424870845425;10.000218585316082;-0.8335069968833348;-0.015562986680384886;-0.015563046667511566;-2.9437599078805695e-08;0.014745579436107882;0.01474641221991786
86.52607;1.0558151496863988;4.769827855582929e-07;4.557240030549285e-07;-0.015568624959960064;-0.014746644208440438;1.0551420962261884;10.000224364719806;-0.8335069968634643;-0.015562986991367081;-0.015563047064718075;-2.9504560968955482e-08;0.014745566244974646;0.014746406390185176
86.53607;1.0558112994868347;4.774405707882244e-07;4.554923900828249e-07;-0.015568625310054256;-0.014746644652519833;1.0551418089926237;10.000229759810201;-0.8335069968451089;-0.01556298727172027;-0.015563047468080808;-2.9550766626521766e-08;0.014745552285809586;0.014746402109316513
86.54607;1.0558073446398277;4.77887343780256e-07;4.552818499379733e-07;-0.015568625658983986;-0.014746645071239357;1.055141631688708;10.000234741367079;-0.8335069968280645;-0.015562987522999946;-0.015563047875261396;-2.957558353145311e-08;0.014745537704058143;0.014746399340001725
86.55607;1.0558033000982259;4.78322482752491e-07;4.55092026999266e-07;-0.015568626007851739;-0.014746645464783296;1.05514157075841;10.0002393042525;-0.8335069968125871;-0.01556298774710033;-0.015563048283923232;-2.957792928145307e-08;0.014745522656119435;0.014746398059948703
86.56607;1.055799182244588;4.787458307836193e-07;4.549222143334113e-07;-0.01556862635798397;-0.01474664583317729;1.0551416310990893;10.000243465282958;-0.8335069967991693;-0.015562987945698803;-0.015563048691750318;-2.9556949100989996e-08;0.014745507296536883;0.014746398246819952
86.57607;1.05579500869786;4.791573988237975e-07;4.547718602809495e-07;-0.015568626710996694;-0.014746646176558895;1.0551418154538428;10.00024725144326;-0.8335069967882252;-0.015562988119692242;-0.015563049096409308;-2.9512200128834807e-08;0.014745491773283534;0.014746399879191387
86.58607;1.0557907974700247;4.79557380420967e-07;4.546407528046389e-07;-0.015568627068499654;-0.014746646495682176;1.0551421258724978;10.00025068653457;-0.8335069967796654;-0.015562988269100755;-0.015563049495648556;-2.9443262366717798e-08;0.014745476240844008;0.01474640293788167
86.59607;1.0557865664453816;4.799460486945929e-07;4.545289931749041e-07;-0.015568627431808838;-0.014746646792166338;1.0551425651612751;10.000253783021979;-0.8335069967726695;-0.015562988393433837;-0.015563049887413024;-2.934956416323135e-08;0.014745460850672099;0.014746407393936116
86.60607;1.0557823335916905;4.803235147150792e-07;4.544369330763732e-07;-0.015568627802103498;-0.01474664706816194;1.055143136563638;10.000256542747609;-0.8335069967659504;-0.015562988492066002;-0.015563050270000801;-2.923059070428131e-08;0.014745445725863657;0.014746413200601148
86.61607;1.055778116949577;4.806896188594247e-07;4.5436507947239287e-07;-0.01556862818058776;-0.014746647325752255;1.0551438424906716;10.000258964327958;-0.8335069967582038;-0.015562988564298497;-0.015563050642365557;-2.908594464951681e-08;0.014745430970795058;0.01474642030100868
86.62607;1.0557739345492767;4.81043916485815e-07;4.543140194025778e-07;-0.015568628568329383;-0.014746647566585374;1.0551446844156285;10.000261047636554;-0.8335069967483061;-0.015562988609492194;-0.015563051004247281;-2.8915261079521665e-08;0.014745416700836646;0.014746428635973316
86.63607;1.0557698042716834;4.813857478897565e-07;4.542843173777367e-07;-0.015568628966127013;-0.01474664779198102;1.0551456639015748;10.000262790074355;-0.8335069967354127;-0.015562988627427759;-0.015563051355675771;-2.871814677618742e-08;0.014745403039710956;0.0147464381398885
86.64607;1.0557657432958698;4.8171431047287e-07;4.542762778760595e-07;-0.015568629374456806;-0.014746648003168194;1.0551467821838705;10.000264175961581;-0.8335069967191392;-0.015562988618492814;-0.015563051696249273;-2.849405844679413e-08;0.014745390087222256;0.014746448735391259
86.65607;1.0557617681188423;4.820286278218694e-07;4.5428970752608313e-07;-0.015568629793228402;-0.014746648201252864;1.0551480386912175;10.000265164667837;-0.8335069966997235;-0.015562988583751023;-0.015563052025056114;-2.8242458563147677e-08;0.014745377900034612;0.014746460332172737
86.66607;1.0557578953631077;4.823276821592121e-07;4.543238828892892e-07;-0.015568630221570847;-0.014746648387195475;1.0551494313930476;10.000265694178184;-0.8335069966782236;-0.015562988525019762;-0.015563052341152678;-2.796327724107083e-08;0.014745366499201154;0.014746472828030443
86.67607;1.055754141487096;4.82610876891219e-07;4.543776310645744e-07;-0.015568630657998423;-0.014746648562044478;1.0551509584834664;10.000265700893902;-0.8335069966565841;-0.01556298844462882;-0.015563052643885772;-2.7656821554389976e-08;0.014745355888062793;0.01474648612471094
86.68607;1.0557505209853884;4.828783232855265e-07;4.544492301562231e-07;-0.015568631100870244;-0.014746648727107861;1.0551526185086526;10.000265130912242;-0.8335069966372992;-0.015562988344913205;-0.015563052932859055;-2.7323154972313718e-08;0.014745346065960023;0.01474650015033353
86.69607;1.0557470454221416;4.831304804969017e-07;4.545362446744977e-07;-0.015568631548952527;-0.014746648883867116;1.05515440840311;10.000263937324489;-0.833506996622931;-0.015562988227912767;-0.015563053208022651;-2.6961898278922167e-08;0.01474533702851296;0.014746514855905021
86.70607;1.055743723998659;4.833675922274026e-07;4.546358487298946e-07;-0.015568632001724429;-0.01474664903377571;1.0551563220343612;10.000262076893984;-0.8335069966157396;-0.01556298809538544;-0.015563053470096865;-2.6572388155924213e-08;0.01474532876277563;0.014746530192606848
86.71607;1.0557405643178104;4.835895616742343e-07;4.5474555206144687e-07;-0.015568632459178913;-0.014746649178167398;1.0551583509285336;10.000259509181166;-0.833506996617316;-0.015562987948840323;-0.015563053720759022;-2.6153649370586266e-08;0.014745321255384958;0.01474654610092292
86.72607;1.0557375733578753;4.837961502433675e-07;4.548635387501726e-07;-0.015568632921582042;-0.014746649318350596;1.0551604856172383;10.000256194526752;-0.8335069966283424;-0.01556298778944411;-0.0155630539622837;-2.570431862955075e-08;0.014745314509676576;0.014746562513579236
86.73607;1.0557347585126524;4.839871580363441e-07;4.549884055796956e-07;-0.015568633389491248;-0.014746649455619208;1.0551627163770017;10.000252088839805;-0.8335069966486808;-0.015562987617980362;-0.015563054196928152;-2.5222880089303006e-08;0.01474530855158328;0.014746579354075192
86.74607;1.055732127790809;4.841624762699959e-07;4.5511880627722083e-07;-0.01556863386361757;-0.014746649591223446;1.055165033895892;10.00024714068951;-0.8335069966776762;-0.015562987435163541;-0.015563054426455723;-2.4708182654373567e-08;0.014745303417314169;0.014746596517893045
86.75607;1.0557296889517962;4.843219972724888e-07;4.552532467181114e-07;-0.015568634344556721;-0.014746649726711672;1.0551674300590181;10.000241298925792;-0.8335069967146399;-0.015562987242234828;-0.015563054651910092;-2.4159715299106492e-08;0.01474529913770512;0.014746613848979111
86.76607;1.055727447728616;4.844655875234813e-07;4.553899709801087e-07;-0.015568634832830795;-0.014746649864312218;1.0551698988253324;10.00023452802256;-0.8335069967593008;-0.015562987041240105;-0.015563054873509135;-2.3577481597491057e-08;0.014745295728394316;0.014746631138677005
86.77607;1.0557254068493478;4.84593241373596e-07;4.555270021926767e-07;-0.01556863532908932;-0.01474665000676118;1.0551724368056776;10.000226816627107;-0.8335069968118083;-0.015562986834687004;-0.015563055090864995;-2.2961980641577285e-08;0.014745293181091555;0.014746648152942295
86.78607;1.055723567295071;4.847053257164725e-07;4.556622654314697e-07;-0.015568635834195403;-0.014746650156794779;1.055175042755024;10.000218174465557;-0.8335069968722761;-0.015562986624957333;-0.015563055303550215;-2.231443507586213e-08;0.014745291462318967;0.014746664667100477
86.79607;1.055721929725993;4.848027883072504e-07;4.5579364955852345e-07;-0.015568636349228273;-0.014746650316795156;1.0551777165155536;10.000208629482039;-0.8335069969401403;-0.01556298641386358;-0.015563055511369656;-2.163687021483081e-08;0.014745290527224819;0.014746680484618161
86.80607;1.0557204942875718;4.848869954095983e-07;4.5591900312127654e-07;-0.015568636875460359;-0.014746650488671366;1.055180457924339;10.000198228977132;-0.8335069970138266;-0.015562986202446977;-0.01556305571424638;-2.0931908819380242e-08;0.014745290339650418;0.014746695438064927
86.81607;1.055719260418633;4.849592993858362e-07;4.560359003328335e-07;-0.0155686374143391;-0.01474665067400745;1.055183265238391;10.000187039751944;-0.8335069970911209;-0.015562985991073917;-0.015563055912073277;-2.0202591918011983e-08;0.014745290883196257;0.014746709384399844
86.82607;1.055718228116767;4.850209010689497e-07;4.5614126286938004e-07;-0.015568637967454285;-0.014746650874399374;1.0551861340121305;10.000175144965832;-0.8335069971697957;-0.015562985779683377;-0.015563056104437803;-1.945241614356563e-08;0.014745292156356234;0.01474672220726736
86.83607;1.0557173993442708;4.850728706398777e-07;4.5623154787913523e-07;-0.015568638536417004;-0.014746651091460661;1.0551890576169356;10.000162637918331;-0.8335069972478565;-0.015562985567945862;-0.015563056290263796;-1.8685305713849023e-08;0.014745294164899368;0.014746733831256114
86.84607;1.0557167776721408;4.851160312198433e-07;4.563037948993526e-07;-0.015568639122642832;-0.014746651326426755;1.0551920285706875;10.000149616485565;-0.8335069973233791;-0.015562985355265952;-0.015563056467646726;-1.7905163265296218e-08;0.014745296925934119;0.014746744228545753
86.85607;1.0557163665220917;4.851510190880696e-07;4.5635672040014086e-07;-0.015568639727181473;-0.014746651580170496;1.0551950393494858;10.0001361790408;-0.8335069973943403;-0.01556298514069791;-0.015563056634058525;-1.7115321045495957e-08;0.014745300469158357;0.014746753401172501
86.86607;1.0557161681655556;4.851784414048382e-07;4.5639093662404764e-07;-0.015568640350718494;-0.014746651853794316;1.055198082720244;10.000122422409731;-0.8335069974588719;-0.015562984923000985;-0.015563056786877798;-1.6318513212395602e-08;0.014745304823079763;0.014746761355373436
86.87607;1.055716184101736;4.851987162788157e-07;4.564083097028766e-07;-0.01556864099368093;-0.014746652148861302;1.0552011522302835;10.000108444702985;-0.8335069975157191;-0.015562984700823193;-0.015563056923688803;-1.5517160803123468e-08;0.014745310003931202;0.014746768089937032
86.88607;1.055716415128887;4.852119400484524e-07;4.5641108645416066e-07;-0.015568641656399592;-0.014746652466939255;1.0552042423839958;10.000094345234652;-0.8335069975644482;-0.01556298447276749;-0.015563057042002173;-1.4713533745453717e-08;0.014745316020604662;0.01474677359429787
86.89607;1.0557168606246006;4.852182491251689e-07;4.5640137785854556e-07;-0.015568642339207312;-0.014746652809257554;1.0552073480235102;10.000080213967163;-0.8335069976053132;-0.015562984237344554;-0.015563057138957212;-1.3909872959905837e-08;0.014745322889954435;0.014746777844785423
86.90607;1.0557175180109697;4.852181973678616e-07;4.5638120683748566e-07;-0.015568643042227104;-0.014746653176698583;1.0552104639765223;10.000066123942206;-0.83350699763887;-0.01556298399300251;-0.015563057211452467;-1.3108402131676895e-08;0.01474533064666099;0.014746780815821108
86.91607;1.0557183824087635;4.852126060360382e-07;4.563527066273011e-07;-0.01556864376500948;-0.014746653569686491;1.0552135856762754;10.000052135553592;-0.8335069976656908;-0.015562983738450359;-0.015563057256293155;-1.2311141774862574e-08;0.01474533933512829;0.014746782515196507
86.92607;1.0557194465136053;4.852021798631834e-07;4.563179585544204e-07;-0.0155686445063709;-0.014746653988264465;1.055216709665872;10.00003830026447;-0.8335069976864421;-0.015562983473178466;-0.015563057270138254;-1.1519860245696001e-08;0.014745348994279983;0.014746783004304584
86.93607;1.0557207008263962;4.85187341924108e-07;4.5627865225257097e-07;-0.015568645264494915;-0.014746654432623229;1.0552198327388218;10.000024659591002;-0.8335069977020702;-0.015562983197672615;-0.015563057249725603;-1.0736183827152448e-08;0.014745359651786149;0.01474678238033451
86.94607;1.0557221341841712;4.851684134159777e-07;4.5623610295056495e-07;-0.01556864603717561;-0.014746654903450814;1.0552229501514578;10.00001124060641;-0.8335069977139313;-0.015562982913033612;-0.01556305719238562;-9.961498253282094e-09;0.014745371323839776;0.014746780753420544
86.95607;1.0557237352790123;4.851458576074568e-07;4.561914406386118e-07;-0.015568646822006557;-0.014746655401640177;1.0552260545755023;9.999998045949122;-0.8335069977238541;-0.01556298262029305;-0.01556305709636017;-9.196780887067371e-09;0.014745384015852509;0.014746778245549163
86.96607;1.055725494434331;4.851201496457191e-07;4.561456485407261e-07;-0.01556864761652759;-0.014746655927743237;1.0552291363613637;9.999985052884293;-0.8335069977339422;-0.015562982320037095;-0.015563056960780064;-8.442647286935192e-09;0.014745397735237076;0.01474677499401598
86.97607;1.0557274040346065;4.850913741785502e-07;4.5609980829660156e-07;-0.015568648418318618;-0.014746656481608089;1.0552321840640413;9.999972226295796;-0.8335069977461573;-0.015562982012442236;-0.015563056785482648;-7.699422974262511e-09;0.014745412506226763;0.014746771134809725
86.98607;1.055729458157762;4.850589041503781e-07;4.5605544035802e-07;-0.015568649224778078;-0.014746657062239365;1.0552351848603112;9.999959529024263;-0.8335069977619978;-0.015562981697387509;-0.015563056570791661;-6.9670677378903485e-09;0.014745428361554576;0.014746766779406159
86.99607;1.055731652132898;4.850212747494455e-07;4.560144790494037e-07;-0.015568650032858842;-0.014746657667928112;1.0552381252247318;9.99994692974616;-0.8335069977825218;-0.015562981374503898;-0.01556305631732473;-6.245094532131643e-09;0.014745445329055145;0.014746762015416266
87.00607;1.0557339813731224;4.849764810370021e-07;4.5597909830305335e-07;-0.015568650839294894;-0.014746658296710834;1.055240991145224;9.999934410560037;-0.833506997808566;-0.015562981043180537;-0.015563056025996183;-5.5326840439159104e-09;0.01474546343793208;0.014746756924999256
87.01607;1.0557364395547713;4.849226333654725e-07;4.559516672596961e-07;-0.015568651641047319;-0.014746658946889016;1.0552437681567766;9.999921964555062;-0.8335069978406354;-0.0155629807025718;-0.015563055698271584;-4.828876691314967e-09;0.01474548272668191;0.014746751592554678
87.02607;1.0557390171479084;4.848582345754915e-07;4.5593479762651005e-07;-0.015568652435444499;-0.014746659617333593;1.0552464427738293;9.999909587338175;-0.8335069978785018;-0.015562980351833634;-0.015563055336232496;-4.132590307970741e-09;0.014745503240251647;0.014746746098364471
87.03607;1.0557417008028684;4.847819477214549e-07;4.5593131862646085e-07;-0.015568653220252701;-0.014746660307500603;1.0552490044590372;9.99989726841446;-0.8335069979210835;-0.015562979990624393;-0.01556305494217671;-3.442525240083212e-09;0.014745525021805705;0.014746740515470723
87.04607;1.0557444741020563;4.846923562297271e-07;4.559440852572291e-07;-0.015568653993838746;-0.014746661017158104;1.055251446220872;9.999884983164506;-0.8335069979667096;-0.015562979619356003;-0.015563054518297334;-2.757159887755428e-09;0.014745548095297463;0.014746734907756567
87.05607;1.055747319906063;4.845877977727471e-07;4.55975835516377e-07;-0.015568654754948417;-0.014746661745949822;1.0552537644125657;9.999872695835878;-0.8335069980135072;-0.015562979239085967;-0.015563054066740103;-2.074899488637354e-09;0.014745572453229359;0.01474672931573636
87.06607;1.0557502224451039;4.844664130814709e-07;4.5602906861018543e-07;-0.015568655502119508;-0.014746662493153642;1.0552559591482917;9.999860375613375;-0.8335069980596865;-0.015562978851561543;-0.01556305358957895;-1.3942669125035433e-09;0.014745598065597387;0.014746723743355934
87.07607;1.0557531676368404;4.843264621296866e-07;4.5610569582878656e-07;-0.01556865623342537;-0.014746663257730499;1.0552580344836986;9.99984800722609;-0.8335069981035218;-0.015562978459219057;-0.01556305308864916;-7.138989366914434e-10;0.01474562488581873;0.014746718166310815
87.08607;1.0557561431901163;4.841665583992332e-07;4.56206713439251e-07;-0.015568656946782772;-0.014746664038317155;1.0552599968757423;9.999835586547505;-0.833506998143324;-0.015562978064788964;-0.0155630525655567;-3.2273341120442116e-11;0.014745652840604376;0.014746712555695245
87.09607;1.0557591396171415;4.839858320220467e-07;4.563322105317056e-07;-0.015568657640472857;-0.014746664833099804;1.05526185293158;9.999823111883561;-0.8335069981776555;-0.015562977671019478;-0.015563052021867481;6.524293695542285e-10;0.014745681831782877;0.014746706895910946
87.10607;1.0557621504664692;4.837841726503846e-07;4.5648164284027113e-07;-0.015568658313588574;-0.014746665639896324;1.055263608440123;9.999810576314038;-0.8335069982053447;-0.015562977280824192;-0.01556305145945647;1.3420533706353445e-09;0.014745711760964873;0.014746701186914192
87.11607;1.055765170761515;4.835623381510809e-07;4.5665428174480827e-07;-0.01556865896615107;-0.014746666456437255;1.0552652689618585;9.999797960405138;-0.83350699822527;-0.015562976897366266;-0.01556305088077422;2.038061139992187e-09;0.014745742547654601;0.014746695438068634
87.12607;1.0557681946269757;4.833215846192498e-07;4.5684979171678183e-07;-0.015568659598662991;-0.014746667280471628;1.055266840287971;9.999785232133735;-0.8335069982362929;-0.015562976523801056;-0.015563050288512025;2.7411273738663163e-09;0.014745774123564202;0.014746689667376758
87.13607;1.0557712135295403;4.830629282307264e-07;4.570685438364579e-07;-0.015568660211515937;-0.0147466681095968;1.0552683275941845;9.99977235706979;-0.8335069982373587;-0.015562976162968235;-0.01556304968501766;3.4508924979543503e-09;0.014745806425927857;0.014746683910067806
87.14607;1.0557742166965882;4.827867503706452e-07;4.5731128587289997e-07;-0.015568660804853486;-0.014746668941155;1.0552697344513124;9.999759306039524;-0.8335069982277447;-0.015562975817279529;-0.015563049072283522;4.166241948597594e-09;0.01474583940594277;0.01474667822040745
87.15607;1.0557771929466153;4.824930661963239e-07;4.575785054508334e-07;-0.015568661378894816;-0.014746669772379121;1.0552710627632054;9.999746048774014;-0.8335069982071446;-0.015562975488639906;-0.015563048452252148;4.885780587221101e-09;0.014745873030334542;0.014746672660520514
87.16607;1.055780130757111;4.821820747973817e-07;4.578700559637964e-07;-0.015568661934391936;-0.014746670600694579;1.0552723133215327;9.999732547534094;-0.8335069981753239;-0.015562975178302478;-0.015563047826758781;5.607857780770886e-09;0.014745907265292815;0.014746667290352155
87.17607;1.0557830166861852;4.818546216230334e-07;4.5818518523513143e-07;-0.0155686624726785;-0.014746671423845604;1.0552734863827513;9.999718767641632;-0.8335069981317785;-0.01556297488693925;-0.01556304719732031;6.330262061050314e-09;0.014745942066339644;0.014746662158475704
87.18607;1.0557858355302783;4.81512209876039e-07;4.585227492442682e-07;-0.015568662995049028;-0.014746672239586943;1.0552745815765558;9.99970469265393;-0.8335069980755899;-0.015562974614983769;-0.015563046565279234;7.05006124390033e-09;0.01474597738055208;0.01474665728997866
87.19607;1.0557885724233893;4.811564595459623e-07;4.588813824824221e-07;-0.015568663502093981;-0.014746673045367057;1.0552755974355823;9.999690325653686;-0.833506998005464;-0.01556297436278707;-0.01556304593207702;7.763722689556633e-09;0.0147460131555234;0.014746652683947098
87.20607;1.0557912139699401;4.807886377842997e-07;4.592594707166695e-07;-0.015568663993640472;-0.014746673838330384;1.055276531856322;9.999675680812175;-0.8335069979201644;-0.015562974130315623;-0.015563045299286616;8.467455391886032e-09;0.014746049358822374;0.014746648334068583
87.21607;1.055793748337494;4.804096505429698e-07;4.596548490640531e-07;-0.015568664469175765;-0.014746674615375053;1.0552773830968305;9.999660775412162;-0.8335069978189567;-0.015562973916876138;-0.0155630446686252;9.15771945862769e-09;0.014746085985899519;0.014746644263102413
87.22607;1.0557961659762236;4.800202551605268e-07;4.600645565836535e-07;-0.01556866492825222;-0.014746675373348906;1.0552781494808845;9.999645622186348;-0.8335069977014746;-0.015562973721291116;-0.015563044042081057;9.831793110441274e-09;0.014746123037619333;0.01474664053890934
87.23607;1.0557984600020645;4.796213512198636e-07;4.6048503364858477e-07;-0.015568665370557249;-0.014746676109361534;1.0552788284477994;9.999630225831856;-0.8335069975672469;-0.015562973542143197;-0.015563043421942336;1.0488085590697704e-08;0.014746160498009309;0.014746637261912917
87.24607;1.055800625486704;4.792141961819075e-07;4.609126910893792e-07;-0.01556866579578076;-0.014746676820704224;1.0552794169457191;9.999614587924688;-0.8335069974156322;-0.015562973377805128;-0.01556304281065447;1.1125832036325082e-08;0.014746198338636309;0.014746634544096218
87.25607;1.0558026582663915;4.788003920742868e-07;4.613445439264213e-07;-0.01556866620365661;-0.014746677504541878;1.0552799122394667;9.999598708072853;-0.8335069972463707;-0.015562973226466768;-0.01556304221048526;1.1744447241818665e-08;0.014746236533458463;0.01474663249197628
87.26607;1.0558045533398506;4.783817473612257e-07;4.6177837981942184e-07;-0.015568666594134738;-0.014746678158020565;1.0552803116752654;9.999582576686699;-0.8335069970600144;-0.015562973086227292;-0.015563041623262825;1.2343311441085492e-08;0.014746275062849616;0.014746631191912812
87.27607;1.055806303852701;4.779601085693943e-07;4.6221223501437835e-07;-0.015568666967291585;-0.014746678778669167;1.055280612162765;9.999566174806215;-0.8335069968577559;-0.015562972955207149;-0.015563041050507839;1.2921945303367795e-08;0.014746313904395668;0.01474663069940045
87.28607;1.0558079016156932;4.775372585153324e-07;4.626438301829759e-07;-0.01556866732310226;-0.014746679364543092;1.0552808100964919;9.999549481238338;-0.8335069966410606;-0.01556297283163313;-0.015563040493647673;1.3479901005528811e-08;0.014746353021262542;0.014746631037683677
87.29607;1.0558093385994645;4.771149155855739e-07;4.630705868636544e-07;-0.015568667661454295;-0.014746679914023397;1.0552809018976954;9.9995324782889;-0.8335069964114182;-0.015562972713797363;-0.015563039954175208;1.4016453700803667e-08;0.014746392360088182;0.014746632200373925
87.30607;1.0558106086745893;4.7669475657323533e-07;4.634900791068577e-07;-0.015568667982172409;-0.014746680425512968;1.0552808848618123;9.999515160160104;-0.8335069961701411;-0.01556297260006166;-0.015563039433901107;1.4530482767216487e-08;0.014746431856348519;0.01474663415814936
87.31607;1.0558117089982135;4.7627846996189e-07;4.639002796924106e-07;-0.015568668284792938;-0.014746680897392478;1.0552807576009204;9.999497535800208;-0.8335069959182259;-0.015562972489166074;-0.015563038934907908;1.5020438481171424e-08;0.014746471438098634;0.014746636875716439
87.32607;1.0558126405002726;4.758676859976035e-07;4.642993372596818e-07;-0.015568668568428723;-0.014746681328337317;1.0552805201122983;9.99947961909644;-0.8335069956563578;-0.015562972380653258;-0.015563038459088083;1.5484340895133137e-08;0.01474651103092008;0.014746640321729407
87.33607;1.0558134072843357;4.754636128330473e-07;4.646854070632694e-07;-0.01556866883197269;-0.01474668171750519;1.0552801737066106;9.999461418890517;-0.833506995385065;-0.01556297227499397;-0.015563038007980272;1.591992203109883e-08;0.014746550568046706;0.01474664446377039
87.34607;1.0558140152476225;4.750667072545475e-07;4.6505672896700293e-07;-0.015568669074553046;-0.014746682064452885;1.0552797210099711;9.999442933546444;-0.8335069951048664;-0.015562972173381245;-0.015563037583066333;1.6324958626441337e-08;0.014746589997689833;0.014746649264372264
87.35607;1.0558144708037012;4.7467675386344907e-07;4.654117042494268e-07;-0.015568669296049482;-0.014746682369269369;1.0552791660387268;9.999424151267803;-0.8335069948164247;-0.015562972077482713;-0.015563037186019625;1.6697763978638665e-08;0.014746629280715223;0.014746654677871751
87.36607;1.0558147803752744;4.7429318027684207e-07;4.6574902564506965e-07;-0.015568669497230942;-0.01474668263286646;1.0552785141160728;9.999405059387247;-0.8335069945208211;-0.015562971989228217;-0.015563036818827708;1.703755155724359e-08;0.014746668377151636;0.014746660654660789
87.37607;1.0558149499864748;4.7391537603908015e-07;4.6606776725236763e-07;-0.015568669679459265;-0.014746682856898207;1.0552777716434998;9.999385656118028;-0.8335069942196061;-0.015562971910525015;-0.015563036483777522;1.7344536356050232e-08;0.01474670722843417;0.014746667162454173
87.38607;1.0558149844925149;4.7354308758753034e-07;4.663673015436316e-07;-0.015568669844348489;-0.014746683043290083;1.055276945558707;9.999365959815814;-0.8335069939145386;-0.015562971843086689;-0.01556303618347942;1.7619929563535896e-08;0.014746745753285115;0.014746674191631174
87.39607;1.0558148872828248;4.7317666058456657e-07;4.666472195193849e-07;-0.015568669993352638;-0.014746683193864732;1.0552760428126882;9.999346013838075;-0.8335069936073818;-0.015562971788541505;-0.015563035921121633;1.786564741544617e-08;0.014746783853763061;0.014746681729083756
87.40607;1.05581466060281;4.728167533391839e-07;4.6690723435266414e-07;-0.015568670127120059;-0.014746683310368356;1.0552750706127094;9.99932588483423;-0.8335069932996589;-0.015562971748393531;-0.015563035700357691;1.8083590641158992e-08;0.01474682141467764;0.014746689737596448
87.41607;1.055814305409839;4.724638350121795e-07;4.671470346418636e-07;-0.015568670245017803;-0.014746683394603095;1.0552740369847167;9.999305658791961;-0.8335069929922969;-0.015562971723534802;-0.015563035524804734;1.8274996772600452e-08;0.014746858305773939;0.01474669815255114
87.42607;1.0558138206714205;4.7211784944287594e-07;4.673662423682937e-07;-0.015568670345249351;-0.01474668344839312;1.0552729508643819;9.999285436487567;-0.833506992685568;-0.01556297171392659;-0.01556303539780328;1.8440424749472782e-08;0.014746894391987201;0.01474670687181191
87.43607;1.0558132036946568;4.717779899355108e-07;4.6756435177045693e-07;-0.015568670425218674;-0.014746683473543614;1.0552718217361003;9.999265324297134;-0.833506992379306;-0.015562971718998127;-0.015563035322221561;1.8580124244400307e-08;0.014746929536368103;0.01474671574590528
87.44607;1.055812451353929;4.7144280238095163e-07;4.677407011337018e-07;-0.015568670481801463;-0.01474668347182059;1.0552706583306375;9.999245425124856;-0.833506992073031;-0.015562971738300591;-0.015563035300068778;1.8694170238499715e-08;0.014746963598596825;0.014746724597718891
87.45607;1.055811560745205;4.711108185778138e-07;4.6789477942491055e-07;-0.015568670511753214;-0.014746683444860381;1.0552694660625164;9.999225841749606;-0.833506991765969;-0.015562971771765965;-0.015563035332437986;1.8782479882381594e-08;0.014746996443103257;0.014746733258452577
87.46607;1.0558105299654124;4.707813307214205e-07;4.6802653761591336e-07;-0.015568670512120724;-0.014746683394125179;1.0552682452314657;9.999206686161534;-0.8335069914572155;-0.01556297181951998;-0.015563035419878484;1.8845082608876142e-08;0.014747027949146075;0.01474674158038773
87.47607;1.0558093592251174;4.7045471627199434e-07;4.6813629693518337e-07;-0.015568670480297427;-0.014746683320980749;1.0552669921296352;9.999188073514059;-0.8335069911462474;-0.015562971881655903;-0.015563035562720002;1.8882442585475528e-08;0.014747058013063242;0.014746749423630832
87.48607;1.0558080511209673;4.7013205771805247e-07;4.6822455690904206e-07;-0.015568670413949447;-0.01474668322678021;1.0552657016792724;9.999170109106526;-0.8335069908334278;-0.01556297195838869;-0.015563035761101594;1.8895559534331158e-08;0.014747086551213257;0.014746756645964086
87.49607;1.0558066103059767;4.6981445218440855e-07;4.6829211331264977e-07;-0.015568670311132179;-0.014746683112909578;1.0552643690538204;9.99915288640956;-0.833506990519885;-0.015562972050389834;-0.015563036014769195;1.8885762561206303e-08;0.014747113505781175;0.014746763111156944
87.50607;1.0558050425796848;4.695026167925491e-07;4.683403258075783e-07;-0.015568670170352048;-0.01474668298095145;1.0552629904717707;9.999136486759918;-0.8335069902068556;-0.0155629721587957;-0.015563036322766316;1.885426069806717e-08;0.01474713884274125;0.014746768702146737
87.51607;1.0558033530305597;4.6919698363178653e-07;4.6837108389907684e-07;-0.015568669990158091;-0.014746682832913275;1.05526156343893;9.99912097873119;-0.833506989894977;-0.015562972284899397;-0.015563036683180749;1.8801815128681155e-08;0.01474716254061274;0.014746773320916104
87.52607;1.055801544538252;4.6889812204861073e-07;4.6838644206861595e-07;-0.015568669768695805;-0.014746682671214312;1.0552600855737495;9.999106424171789;-0.8335069895838758;-0.0155629724296635;-0.015563037093229584;1.872861147359394e-08;0.014747184578038888;0.014746776879946985
87.53607;1.0557996173684998;4.6860700977742914e-07;4.6838837408030175e-07;-0.015568669503926047;-0.014746682498438255;1.0552585535979084;9.999092884698348;-0.8335069892724187;-0.015562972593244443;-0.015563037549779125;1.8634128421021056e-08;0.01474720492805905;0.014746779296946276
87.54607;1.0557975694097421;4.683248126132931e-07;4.683789180595724e-07;-0.015568669194168484;-0.014746682317155028;1.0552569643147796;9.999080424072714;-0.8335069889595372;-0.015562972774935336;-0.015563038049889568;1.851713928391898e-08;0.014747223560690208;0.014746780490694836
87.55607;1.055795397516634;4.6805240774806526e-07;4.683603216343645e-07;-0.015568668838353679;-0.014746682129908699;1.0552553163778102;9.999069108975101;-0.8335069886447511;-0.015562972973484525;-0.015563038590960058;1.8375936382637123e-08;0.014747240443856684;0.014746780386632425
87.56607;1.055793099782188;4.677899365126312e-07;4.683347576950696e-07;-0.015568668436025225;-0.014746681939191202;1.0552536110325506;9.999059011440721;-0.8335069883280118;-0.015562973187332466;-0.015563039170499279;1.8208711390279204e-08;0.014747255540361414;0.014746778938203529
87.57607;1.055790677472577;4.675366331920916e-07;4.68303881321287e-07;-0.015568667987301853;-0.01474668174732359;1.0552518514147922;9.999050209165821;-0.833506988009435;-0.015562973414797069;-0.01556303978585622;1.8013937056932934e-08;0.01474726881705667;0.01474677614125916
87.58607;1.0557881360194366;4.672910007960761e-07;4.6826864902730434e-07;-0.01556866749277231;-0.014746681556373238;1.0552500414123065;9.999042778466258;-0.8335069876891588;-0.015562973654466275;-0.015563040434142394;1.779047989359107e-08;0.014747280267015096;0.014746772029897786
87.59607;1.0557854846830113;4.6705095899648685e-07;4.682293997108819e-07;-0.015568666953512155;-0.014746681368278012;1.0552481850564228;9.999036783113619;-0.8335069873670917;-0.015562973905415643;-0.01556304111224717;1.7537466573774004e-08;0.014747289914989246;0.014746766663037711
87.60607;1.055782735001152;4.668138777987361e-07;4.6818604806717784e-07;-0.015568666371353807;-0.01474668118509802;1.0552462863559589;9.999032264105464;-0.8335069870427089;-0.015562974167120937;-0.015563041816799388;1.7254150476758038e-08;0.014747297799397359;0.01474676011305351
87.61607;1.0557798991419216;4.6657686774792417e-07;4.681383245584124e-07;-0.015568665748861114;-0.014746681008928411;1.0552443490478252;9.99902923531702;-0.8335069867150776;-0.015562974439446818;-0.015563042544199606;1.6939970582817806e-08;0.014747303964869023;0.014746752463499413
87.62607;1.055776988787596;4.663373074089315e-07;4.680860173272697e-07;-0.015568665088930445;-0.014746680841492355;1.0552423764065304;9.999027687756127;-0.8335069863829505;-0.015562974722548108;-0.015563043290858324;1.6594708245375122e-08;0.014747308474162474;0.01474674380203329
87.63607;1.0557740144284076;4.660929473556867e-07;4.68029067015583e-07;-0.015568664394686875;-0.01474668068414655;1.055240372404995;9.999027598849805;-0.8335069860449357;-0.015562975016604025;-0.015563044053452121;1.6218402141710557e-08;0.014747311417942091;0.014746734206853972
87.64607;1.0557709850332304;4.6584150059489933e-07;4.6796749372014184e-07;-0.015568663669544397;-0.014746680538347372;1.0552383435334203;9.999028941435707;-0.8335069856998016;-0.015562975321692577;-0.015563044828977324;1.581110372489073e-08;0.014747312918174155;0.014746723753700418
87.65607;1.0557679079498756;4.6558058806023837e-07;4.6790143027029594e-07;-0.01556866291695331;-0.01474668040591747;1.0552362984447126;9.99903169102188;-0.8335069853466056;-0.015562975637775272;-0.015563045614783751;1.537291952749919e-08;0.014747313130972375;0.014746712533579042
87.66607;1.0557647892859974;4.6530817956169813e-07;4.6783127513395185e-07;-0.015568662140127525;-0.014746680288903921;1.0552342458166226;9.999035823892514;-0.8335069849846642;-0.01556297596484884;-0.015563046408693902;1.4904143727684875e-08;0.014747312243274788;0.01474670064369515
87.67607;1.0557616353916257;4.6502285654869434e-07;4.6775763382498356e-07;-0.015568661342048337;-0.014746680189087253;1.055232193420184;9.999041298623863;-0.8335069846137648;-0.015562976303324118;-0.015563047208950841;1.4404948878573467e-08;0.014747310453526735;0.014746688165469275
87.68607;1.0557584545744965;4.647237355004827e-07;4.6768095050246097e-07;-0.015568660525534917;-0.014746680107438771;1.0552301486143958;9.99904803903137;-0.8335069842345011;-0.015562976654207071;-0.015563048014110358;1.3874980320368494e-08;0.014747307944989765;0.01474667516648593
87.69607;1.0557552576878115;4.6441013179247726e-07;4.6760114940736707e-07;-0.015568659693350648;-0.014746680044162616;1.0552281184229866;9.999055936994205;-0.8335069838483;-0.015562977018927662;-0.01556304882318123;1.3313528163736185e-08;0.014747304872615054;0.014746661717947755
87.70607;1.0557520577116533;4.640811361274282e-07;4.6751777234223695e-07;-0.015568658848339478;-0.014746679999250278;1.055226108850142;9.999064871015962;-0.8335069834569494;-0.015562977399060362;-0.015563049635841326;1.2720059856962853e-08;0.014747301368578753;0.01474664790431958
87.71607;1.0557488688238352;4.6373554359285787e-07;4.6743057087194996e-07;-0.015568657993442538;-0.014746679972692057;1.0552241237971947;9.999074732525791;-0.8335069830618743;-0.015562977796094345;-0.015563050452384928;1.2094431191898336e-08;0.014747297556098252;0.014746633824220909
87.72607;1.0557457053733939;4.633720502308839e-07;4.673397893982184e-07;-0.015568657131585097;-0.014746679964158987;1.0552221638506682;9.999085444170445;-0.8335069826638659;-0.015562978211427549;-0.015563051273329121;1.1436799361206097e-08;0.014747293552335365;0.0147466195754562
87.73607;1.055742581440494;4.6298941183477233e-07;4.6724572131586885e-07;-0.015568656265342954;-0.0147466799729125;1.0552202263126604;9.999096951383097;-0.8335069822634508;-0.015562978646516531;-0.015563052098969197;1.074770148696325e-08;0.014747289448108483;0.014746605223088627
87.74607;1.0557395107435426;4.625867193311345e-07;4.6714809330397674e-07;-0.015568655396737898;-0.014746679998221398;1.055218307209818;9.999109197627808;-0.8335069818612908;-0.015562979102963332;-0.015563052929216798;1.0028179100669152e-08;0.014747285291179614;0.014746590792373598
87.75607;1.0557365060482937;4.6216375311099563e-07;4.6704600607093213e-07;-0.015568654527559032;-0.014746680039625638;1.0552164038084342;9.999122113579249;-0.8335069814582926;-0.015562979582512433;-0.015563053763722414;9.279644128784262e-09;0.014747281106154909;0.014746576305942687
87.76607;1.0557335785139232;4.617209502840423e-07;4.6693840959634923e-07;-0.015568653659622261;-0.014746680096770928;1.0552145160602189;9.99913562899679;-0.8335069810554635;-0.015562980086898551;-0.015563054602099538;8.503623867536746e-09;0.01474727693188832;0.014746561816683294
