time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.77607;1.055730737891196;4.6125887281813644e-07;4.6682458931438397e-07;-0.01556865279469777;-0.014746680169062176;1.0552126465491667;9.999149689277395;-0.8335069806537143;-0.015562980617552978;-0.015563055444073545;7.701580504566775e-09;0.014747272833127115;0.014746547399786224
87.78607;1.055727993265046;4.6077776064047735e-07;4.667043789659107e-07;-0.015568651934417537;-0.014746680255292676;1.0552107993329878;9.99916425962924;-0.8335069802538102;-0.015562981175343455;-0.015563056289517945;6.874888408643306e-09;0.014747268886318367;0.014746533120958999
87.79607;1.0557253532491904;4.6027749597940276e-07;4.6657810055888735e-07;-0.015568651080321284;-0.014746680353584963;1.0552089791611068;9.999179318702518;-0.8335069798562628;-0.015562981760527173;-0.015563057138350728;6.024989698251128e-09;0.014747265174782205;0.014746519012744442
87.80607;1.0557228258398883;4.5975773812967226e-07;4.66446350280605e-07;-0.01556865023417965;-0.014746680461769312;1.0552071920534993;9.999194855021175;-0.8335069794613241;-0.015562982372961064;-0.015563057990153268;5.1536702821046226e-09;0.014747261795504897;0.014746505081358477
87.81607;1.0557204192660516;4.592180654090566e-07;4.663098028498116e-07;-0.015568649398186727;-0.01474668057774848;1.0552054461447953;9.999210870071641;-0.8335069790694087;-0.015562983012322822;-0.015563058843814205;4.263320884708714e-09;0.014747258858230833;0.014746491338007385
87.82607;1.0557181428305016;4.5865786549601745e-07;4.6616910909215893e-07;-0.015568648574449808;-0.014746680699647777;1.0552037515034318;9.999227376947156;-0.8335069786813413;-0.01556298367819575;-0.015563059697747041;3.356966245968563e-09;0.014747256480975034;0.014746477820131108
87.83607;1.055716005794511;4.580759931218373e-07;4.6602490255600866e-07;-0.015568647764387197;-0.014746680825912838;1.0552021185270886;9.999244393099223;-0.8335069782981119;-0.015562984370124005;-0.015563060550224455;2.438180900009513e-09;0.014747254786754864;0.014746464584491907
87.84607;1.055714015688137;4.574708053664592e-07;4.658779034138995e-07;-0.01556864696882491;-0.014746680955274573;1.055200555793078;9.9992619361761;-0.833506977920733;-0.01556298508753119;-0.015563061399081606;1.5111662931475e-09;0.014747253900563369;0.014746451689719976
87.85607;1.0557121780735572;4.568406924030603e-07;4.6572896868886076e-07;-0.015568646188530605;-0.014746681086425469;1.0551990696957363;9.99928001688918;-0.8335069775502649;-0.015562985829417177;-0.015563062241447247;5.808580832797026e-10;0.014747253946239257;0.014746439190990428
87.86607;1.0557104970820055;4.56184711618615e-07;4.6557907644293084e-07;-0.015568645424800773;-0.014746681217753889;1.0551976657497877;9.999298628360888;-0.8335069771876885;-0.015562986594288232;-0.01556306307415213;-3.471850106859687e-10;0.014747255035840257;0.014746427149748886
87.87607;1.055708976292938;4.5550305124453526e-07;4.6542939612708685e-07;-0.015568644679798288;-0.014746681347564487;1.0551963486803468;9.999317748979607;-0.8335069768337573;-0.015562987380405704;-0.015563063894096368;-1.2672594942321747e-09;0.014747257261095801;0.014746415640112462
87.88607;1.055707620413069;4.5479696438108046e-07;4.652812496127171e-07;-0.015568643956227323;-0.014746681474629299;1.0551951210865669;9.999337358104151;-0.8335069764890299;-0.015562988185819696;-0.015563064698166141;-2.1739485340578724e-09;0.014747260704397467;0.014746404734521726
87.89607;1.0557064362216042;4.5406832409082935e-07;4.651356218505731e-07;-0.015568643256862432;-0.01474668159856396;1.0551939827520878;9.999357442862214;-0.8335069761541517;-0.015562989008320687;-0.015563065483278933;-3.061827898670427e-09;0.014747265447358958;0.014746394478137933
87.90607;1.055705431477602;4.5331929728665165e-07;4.649924109481621e-07;-0.015568642584597975;-0.01474668171964657;1.0551929315643311;9.999377988786877;-0.8335069758302148;-0.015562989845770002;-0.015563066246625705;-3.925133078209707e-09;0.014747271554905773;0.014746384873264101
87.91607;1.0557046135305186;4.5255188146912444e-07;4.6485017239381725e-07;-0.015568641942522929;-0.014746681838264237;1.0551919659137672;9.999398970994772;-0.8335069755186006;-0.0155629906965357;-0.015563066985626003;-4.758392604075373e-09;0.01474727906521467;0.014746375882535917
87.92607;1.0557039893558522;4.517675419101353e-07;4.6470666705728485e-07;-0.015568641333513378;-0.014746681954477097;1.0551910868079513;9.999420358280862;-0.8335069752201931;-0.015562991559472697;-0.015563067697798702;-5.557352266561814e-09;0.014747288006561596;0.014746367447416463
87.93607;1.0557035661842926;4.50967845864196e-07;4.6455950089193063e-07;-0.015568640759689332;-0.014746682067916314;1.055190297457906;9.999442126366858;-0.8335069749347234;-0.015562992433510899;-0.015563068380874089;-6.319167648922961e-09;0.014747298414684425;0.014746359505633133
87.94607;1.0557033511422338;4.5015537971490303e-07;4.644063251162949e-07;-0.015568640222099304;-0.014746682177997787;1.055189600737043;9.999464270860013;-0.8335069746606937;-0.015562993317469668;-0.015563069032861783;-7.041990567385524e-09;0.01474731033154114;0.014746351996721889
87.95607;1.0557033498190178;4.493337744694057e-07;4.6424495674973873e-07;-0.01556863972067198;-0.014746682284219008;1.055188996962162;9.999486808232241;-0.8335069743957221;-0.015562994210355507;-0.015563069651943517;-7.724498512937686e-09;0.014747323791640295;0.014746344868023085
87.96607;1.0557035656028917;4.485073373566934e-07;4.6407362306611787e-07;-0.015568639254504834;-0.014746682386233436;1.0551884835891563;9.999509763646858;-0.8335069741371769;-0.015562995111771607;-0.015563070236435864;-8.365542662061894e-09;0.014747338807843062;0.014746338085373302
87.97607;1.0557040012115049;4.47680766456184e-07;4.638908287387615e-07;-0.015568638822323452;-0.014746682483840583;1.0551880559774616;9.99953316288253;-0.8335069738827872;-0.015562996021870067;-0.015563070784825888;-8.963924507745154e-09;0.014747355369430677;0.014746331639870146
87.98607;1.0557046608012048;4.468586260887272e-07;4.636948002029343e-07;-0.015568638422767995;-0.01474668257694502;1.0551877078024818;9.999557030771356;-0.833506973630788;-0.015562996940862519;-0.015563071295646312;-9.518321172208506e-09;0.01474737344892743;0.014746325554776321
87.99607;1.0557055503190647;4.460446847320233e-07;4.6348335713601117e-07;-0.015568638054412207;-0.014746682665194154;1.0551874315177034;9.999581378809884;-0.8335069733798096;-0.01556299786869451;-0.015563071767285308;-1.0027268641716256e-08;0.014747393004737663;0.014746319887562245
88.00607;1.0557066762938259;4.452415150903711e-07;4.6325444162409243e-07;-0.015568637715564977;-0.014746682747583867;1.055187219389353;9.999606194491527;-0.8335069731288152;-0.01556299880506361;-0.015563072197853519;-1.0489333890083009e-08;0.014747413985148507;0.014746314714086838
88.01607;1.0557080440426272;4.444507131313433e-07;4.630065732238696e-07;-0.015568637404035328;-0.014746682822417579;1.0551870643165342;9.99963145074083;-0.8335069728769108;-0.015562999749602907;-0.015563072585010603;-1.0903537335519257e-08;0.014747436335644818;0.014746310105139927
88.02607;1.055709655804335;4.436736020221818e-07;4.6273880638777325e-07;-0.015568637117155457;-0.014746682887589253;1.0551869598905326;9.999657112130912;-0.8335069726230405;-0.015563000702259857;-0.015563072926021566;-1.126952796285987e-08;0.014747459995005185;0.01474630611348982
88.03607;1.0557115098725267;4.4291168776414624e-07;4.6245045305015316e-07;-0.015568636852109543;-0.014746682941158669;1.0551869002233354;9.999683125862035;-0.8335069723658421;-0.015563001663569732;-0.015563073218261376;-1.158734955762296e-08;0.014747484881984884;0.014746302777484616
88.04607;1.0557136008679004;4.4216658539030335e-07;4.62141013149999e-07;-0.015568636606261323;-0.01474668298175288;1.0551868799281496;9.99970941961599;-0.8335069721036829;-0.015563002634257589;-0.015563073459627678;-1.1857208560170549e-08;0.014747510891630232;0.014746300134535732
88.05607;1.0557159206493953;4.414397315853736e-07;4.6181035788408005e-07;-0.015568636377164255;-0.014746683008414748;1.0551868938100935;9.999735914408078;-0.8335069718348244;-0.015563003614532412;-0.015563073648579938;-1.2079349377367049e-08;0.014747537909612087;0.014746298231736581
88.06607;1.0557184600829888;4.4073229064428137e-07;4.6145887382141305e-07;-0.015568636162290192;-0.014746683020306097;1.055186936604558;9.999762535385397;-0.8335069715577171;-0.015563004603997718;-0.015563073784300555;-1.2253899147288017e-08;0.01474756582520514;0.014746297128740583
88.07607;1.0557212105029072;4.4004554556813116e-07;4.6108752309088655e-07;-0.015568635958764057;-0.01474668301663535;1.0551870036026096;9.999789203325077;-0.8335069712711674;-0.015563005602115125;-0.015563073867008921;-1.2380772830318585e-08;0.014747594523937233;0.014746296898321706
88.08607;1.0557241637407648;4.3938138951267767e-07;4.6069777205961535e-07;-0.015568635763484573;-0.014746682996726324;1.0551870914391035;9.99981582103385;-0.8335069709741832;-0.015563006608396466;-0.015563073897798456;-1.245977710681808e-08;0.014747623878445582;0.014746297625771511
88.09607;1.055727311547711;4.3874208416773196e-07;4.6029128169234566e-07;-0.01556863557369413;-0.014746682960100479;1.0551871975718672;9.999842280464124;-0.8335069706657259;-0.015563007622274753;-0.015563073878133523;-1.2490816961967523e-08;0.014747653757527686;0.014746299397917256
88.10607;1.0557306450041226;4.3812934138992464e-07;4.5986983438011814e-07;-0.015568635387439156;-0.01474668290650137;1.0551873188803966;9.9998684782158;-0.8335069703445304;-0.015563008643308902;-0.015563073809623688;-1.2474061581758437e-08;0.014747684037839763;0.014746302285195252
88.11607;1.0557341542399528;4.3754368582672937e-07;4.5943575538347045e-07;-0.015568635203470361;-0.014746682835816288;1.0551874513156492;9.999894322188453;-0.8335069700091482;-0.015563009671593867;-0.015563073694036644;-1.2410028217178323e-08;0.014747714598717574;0.014746306334597566
88.12607;1.055737828614282;4.3698462309177584e-07;4.589921419082234e-07;-0.015568635020775556;-0.014746682747985518;1.0551875905156038;9.999919734508563;-0.8335069696583478;-0.015563010707566853;-0.015563073533402121;-1.2299548835696497e-08;0.01474774531053446;0.01474631157639029
88.13607;1.0557416567835085;4.3645127491679536e-07;4.5854254640853135e-07;-0.015568634838253407;-0.01474668264296811;1.055187731888262;9.999944645463835;-0.8335069692914227;-0.015563011751441798;-0.015563073330161811;-1.2143686574735064e-08;0.014747776031641919;0.014746318034597862
88.14607;1.0557456266925735;4.3594289670612557e-07;4.5809056594055537e-07;-0.015568634654832785;-0.01474668252078754;1.0551878705824291;9.999968979912786;-0.8335069689081629;-0.015563012803271747;-0.015563073087289696;-1.1943683821640131e-08;0.014747806614955731;0.014746325734592102
88.15607;1.0557497261153765;4.354590321456038e-07;4.5763957450365326e-07;-0.015568634469683353;-0.014746682381564322;1.0551880021609372;9.999992648901152;-0.833506968508835;-0.015563013863384047;-0.015563072808223707;-1.1700914106111112e-08;0.014747836921505173;0.014746334699606005
88.16607;1.0557539434706613;4.3499936097647443e-07;4.5719266954663195e-07;-0.015568634282300898;-0.014746682225364254;1.055188122984239;10.000015546707704;-0.8335069680941649;-0.015563014932292694;-0.015563072496356151;-1.141687946470164e-08;0.01474786682687962;0.014746344932367497
88.17607;1.0557582681730813;4.345634228548612e-07;4.5675292627882666e-07;-0.015568634092900019;-0.014746682052112228;1.055188229785268;10.000037555875808;-0.8335069676651802;-0.015563016010234134;-0.015563072154447025;-1.1093402501170624e-08;0.014747896214152486;0.014746356398646403
88.18607;1.0557626902389698;4.3415055941832837e-07;4.563234929735717e-07;-0.0155686339027816;-0.014746681861900786;1.0551883192483735;10.000058560708249;-0.833506967223023;-0.015563017096793077;-0.015563071784531403;-1.073300078782074e-08;0.014747924964497757;0.014746369024856749
88.19607;1.0557671992211466;4.337601026811458e-07;4.559071888889252e-07;-0.015568633713802724;-0.014746681655396375;1.0551883876565296;10.000078461653668;-0.833506966768838;-0.015563018190811191;-0.015563071388217959;-1.033894140780098e-08;0.014747952953421208;0.014746382702555967
88.20607;1.0557717835481857;4.333914361236419e-07;4.555059994711567e-07;-0.015568633527337377;-0.014746681433886596;1.0551884307033916;10.000097185278737;-0.833506966303842;-0.015563019290707747;-0.015563070966977831;-9.91481749415415e-09;0.014747980052351423;0.014746397305028554
88.21607;1.0557764314083227;4.3304393513899943e-07;4.5512088494166785e-07;-0.015568633343733172;-0.01474668119895961;1.0551884440831654;10.00011468437333;-0.833506965829474;-0.015563020394902616;-0.01556307052228423;-9.464286031436695e-09;0.014748006126633465;0.014746412717077181
88.22607;1.0557811319028019;4.3271707055062233e-07;4.54752059069606e-07;-0.015568633162520747;-0.014746680952284187;1.0551884242368987;10.000130928373075;-0.8335069653473121;-0.015563021501943532;-0.015563070055718976;-8.991009298942647e-09;0.014748031034821767;0.014746428851266067
88.23607;1.0557858744669735;4.3241060992861146e-07;4.54399389259174e-07;-0.01556863298300371;-0.014746680695799836;1.0551883686138135;10.000145891107913;-0.8335069648588268;-0.015563022610551073;-0.015563069569055269;-8.498494790030012e-09;0.014748054644015034;0.014746445633059579
88.24607;1.0557906478542614;4.3212472956852315e-07;4.540623953587704e-07;-0.015568632804577676;-0.01474668043182387;1.0551882755723647;10.000159545451716;-0.8335069643653336;-0.01556302371975483;-0.015563069064239467;-7.989996646164956e-09;0.01474807684750769;0.014746462977843017
88.25607;1.0557954408767183;4.3186003193464443e-07;4.5374010884018226e-07;-0.015568632626448527;-0.014746680162802284;1.055188143552;10.000171874142568;-0.8335069638679744;-0.015563024828885436;-0.015563068543246487;-7.468251732322859e-09;0.014748097569866198;0.014746480786956177
88.26607;1.0558002435272533;4.3161741585272643e-07;4.534312884626566e-07;-0.015568632447321793;-0.01474667989129537;1.0551879697118978;10.000182884370375;-0.8335069633673907;-0.015563025937416276;-0.015563068007751221;-6.935146491089006e-09;0.014748116773297567;0.014746498946782732
88.27607;1.0558050467444318;4.313976760768352e-07;4.531347920664863e-07;-0.015568632265710907;-0.014746679620077963;1.055187749316543;10.000192602935565;-0.8335069628635836;-0.015563027044718906;-0.015563067459021926;-6.392023710406903e-09;0.014748134469115928;0.014746517316343868
88.28607;1.0558098418944224;4.312010075451557e-07;4.528495490944905e-07;-0.015568632080539994;-0.014746679351808489;1.0551874770536254;10.000201062700596;-0.8335069623563007;-0.015563028149672678;-0.015563066898335327;-5.840175384953822e-09;0.01474815071268235;0.014746535722231807
88.29607;1.0558146210175303;4.310268850946418e-07;4.5257415284089266e-07;-0.015568631891389597;-0.014746679088733915;1.0551871497447016;10.000208305457939;-0.8335069618452273;-0.015563029250513415;-0.01556306632736481;-5.28079503343761e-09;0.014748165578804899;0.01474655396658729
88.30607;1.0558193769288426;4.3087451734279865e-07;4.5230665461826527e-07;-0.01556863169839484;-0.014746678832781992;1.0551867675391766;10.000214394415533;-0.8335069613297978;-0.015563030345204903;-0.015563065748263553;-4.7147928390992126e-09;0.014748179142768363;0.014746571838964327
88.31607;1.0558241021970538;4.307435754326135e-07;4.52044836102234e-07;-0.015568631502068183;-0.014746678585575304;1.055186332333886;10.000219413891617;-0.8335069608092434;-0.015563031431933761;-0.015563065163683316;-4.142740753602273e-09;0.014748191480037233;0.014746589133454755
88.32607;1.055828788270592;4.3063461153814897e-07;4.5178665361547927e-07;-0.015568631303135329;-0.01474667834826748;1.0551858462309933;10.000223456292568;-0.8335069602827363;-0.015563032509238107;-0.015563064576672099;-3.564882813834975e-09;0.01474820267222619;0.014746605665020483
88.33607;1.0558334261609108;4.3054863051019977e-07;4.515303475466343e-07;-0.015568631102406425;-0.014746678121569833;1.0551853120699046;10.000226613912197;-0.8335069597494825;-0.015563033575675306;-0.015563063990238577;-2.9814024356259435e-09;0.014748212800702277;0.014746621269794468
88.34607;1.0558380075701626;4.3048623704420124e-07;4.512741909929248e-07;-0.015568630900505831;-0.014746677905850608;1.0551847342598495;10.000228977714782;-0.8335069592090584;-0.015563034629262442;-0.015563063406734039;-2.3928759828281135e-09;0.014748221928815291;0.014746635793513272
88.35607;1.0558425252426427;4.304474546835829e-07;4.510163073268628e-07;-0.015568630697561115;-0.014746677700973237;1.055184117914017;10.000230632982635;-0.833506958661652;-0.015563035667249519;-0.015563062827568273;-1.8004860017923172e-09;0.014748230094837616;0.014746649082303196
88.36607;1.055846972640651;4.3043211549019503e-07;4.507546465554933e-07;-0.015568630493426688;-0.014746677506154628;1.055183466804582;10.000231651881776;-0.8335069581078711;-0.015563036686569456;-0.01556306225332867;-1.2058104339743893e-09;0.014748237320781963;0.014746660986176632
88.37607;1.0558513437079742;4.30439854639213e-07;4.5048691146679856e-07;-0.015568630288395122;-0.014746677320209376;1.0551827821088227;10.000232088869252;-0.8335069575484495;-0.015563037684438955;-0.015563061683909028;-6.105986534170396e-10;0.014748243613574092;0.014746671382308264
88.38607;1.0558556336131801;4.304697993141825e-07;4.502104917362346e-07;-0.01556863008342531;-0.014746677141996066;1.055182062828712;10.000231981544472;-0.8335069569841828;-0.015563038658535202;-0.015563061118658338;-1.6810672193075993e-11;0.014748248947619986;0.01474668020040964
88.39607;1.0558598396368872;4.305205665263498e-07;4.4992266474712644e-07;-0.015568629879536219;-0.01474667697071006;1.0551813069579927;10.000231351348207;-0.8335069564161457;-0.015563039607052045;-0.015563060556705676;5.734627541694234e-10;0.014748253253343148;0.0147466874306362
88.40607;1.0558639608267177;4.30590453446364e-07;4.496210357722825e-07;-0.015568629677259799;-0.014746676805926283;1.0551805126694027;10.000230201695198;-0.8335069558458313;-0.01556304052916069;-0.015563059997251575;1.1582692063901277e-09;0.01474825643308359;0.014746693119611874
88.41607;1.055867996781626;4.3067756493814923e-07;4.4930382383485074e-07;-0.015568629476677292;-0.01474667664740057;1.0551796792770303;10.00022852378445;-0.8335069552748425;-0.015563041425507353;-0.015563059439555762;1.7357518753615657e-09;0.014748258386954583;0.014746697359335564
88.42607;1.055871946425243;4.3077979577266673e-07;4.489699044682397e-07;-0.01556862927769752;-0.014746676494784706;1.0551788075551045;10.000226313077423;-0.8335069547044786;-0.015563042297997423;-0.015563058882729039;2.3039375548800846e-09;0.014748259024988653;0.014746700270348563
88.43607;1.0558758070660181;4.308946581855819e-07;4.4861889523739916e-07;-0.015568629080346308;-0.014746676347438516;1.0551778992113703;10.000223582516927;-0.8335069541357398;-0.015563043149069207;-0.015563058325552501;2.861015051476133e-09;0.01474825827063411;0.014746701982583469
88.44607;1.0558795736012403;4.3101936544321616e-07;4.482511350124293e-07;-0.015568628884933631;-0.014746676204313337;1.0551769561101272;10.000220357029587;-0.8335069535694738;-0.015563043981196968;-0.015563057766323175;3.4056807517842484e-09;0.014748256064067135;0.014746702623120337
88.45607;1.0558832376962302;4.311512039375913e-07;4.4786742069737494e-07;-0.015568628691989488;-0.014746676063983109;1.0551759802356884;10.000216660116374;-0.8335069530063912;-0.015563044796679325;-0.015563057202897848;3.936813837155576e-09;0.014748252363451219;0.014746702321185027
88.46607;1.0558867876002127;4.312876217755053e-07;4.4746882953534495e-07;-0.015568628501892622;-0.014746675924969066;1.0551749739504326;10.000212516946767;-0.8335069524471862;-0.015563045597453888;-0.015563056633053487;4.453208589390151e-09;0.014748247151657188;0.01474670121248109
88.47607;1.0558902096564124;4.314261384089745e-07;4.470566759126231e-07;-0.015568628314383982;-0.014746675786040251;1.0551739396494002;10.000207968519236;-0.8335069518926442;-0.015563046385059873;-0.015563056054754198;4.954056470674196e-09;0.014748240448128247;0.014746699428445822
88.48607;1.0558934907020918;4.3156443069506815e-07;4.4663245448469976e-07;-0.015568628128729818;-0.014746675646123336;1.0551728793354764;10.000203077011973;-0.8335069513435833;-0.015563047160882472;-0.015563055465979733;5.439393588569413e-09;0.014748232304769;0.014746697093293239
88.49607;1.0558966190107022;4.317003405775035e-07;4.461977336102923e-07;-0.015568627944390937;-0.014746675503987559;1.05517179450584;10.000197920336461;-0.8335069508006849;-0.01556304792633629;-0.015563054864466408;5.9098694719607025e-09;0.014748222781453492;0.014746694337944804
88.50607;1.055899583864942;4.318318522716163e-07;4.4575416517762143e-07;-0.015568627761261144;-0.014746675358030805;1.0551706858755763;10.000192584817503;-0.833506950264422;-0.015563048682704122;-0.015563054247943848;6.3663446643028565e-09;0.014748211927081907;0.014746691308264639
88.51607;1.055902375694115;4.319573811038138e-07;4.453037234944478e-07;-0.015568627579600681;-0.01474667520645363;1.0551695531190008;10.00018716275394;-0.8335069497354272;-0.015563049430842628;-0.015563053614594275;6.8097873061793e-09;0.014748199782070596;0.014746688151467824
88.52607;1.0559049862271348;4.320761620676312e-07;4.4484865662601607e-07;-0.015568627400018806;-0.014746675047713003;1.0551683955932578;10.000181756030832;-0.833506949214877;-0.015563050171102691;-0.01556305296307264;7.2412537575991395e-09;0.014748186384851238;0.014746684994482818
88.53607;1.0559074073240888;4.3218834773968274e-07;4.443908699366266e-07;-0.015568627223298532;-0.014746674880711009;1.0551672139666457;10.000176476791127;-0.8335069487042831;-0.015563050903645653;-0.015563052292191168;7.661839040159001e-09;0.014748171764712827;0.014746681943148715
88.54607;1.0559096302050441;4.322947698392423e-07;4.439313159095037e-07;-0.015568627050171292;-0.014746674704589827;1.0551660109336782;10.000171435210145;-0.833506948205153;-0.015563051628734021;-0.015563051600701126;8.072747356787346e-09;0.014748155931788152;0.01474667909412839
88.55607;1.055911646855917;4.3239660128167725e-07;4.4347002886365923e-07;-0.015568626881319712;-0.014746674518453639;1.0551647904236963;10.000166726489038;-0.833506947718972;-0.015563052346532722;-0.015563050887373909;8.475399742052152e-09;0.014748138885337032;0.014746676534352628
88.56607;1.0559134518271125;4.3249498411616e-07;4.4300686659311196e-07;-0.015568626717566227;-0.014746674321362303;1.0551635572209226;10.00016243307622;-0.8335069472470887;-0.015563053056899338;-0.015563050151256733;8.871332570147339e-09;0.01474812063710048;0.014746674340272678
88.57607;1.0559150427177577;4.3259067864550487e-07;4.4254228263447004e-07;-0.015568626560145883;-0.014746674112631851;1.0551623172468354;10.000158632060673;-0.8335069467904045;-0.015563053759490306;-0.015563049391801705;9.261829025253988e-09;0.014748101226370275;0.014746672585339736
88.58607;1.0559164201439721;4.326841027962764e-07;4.4207740933436316e-07;-0.015568626410869658;-0.014746673891799886;1.055161076836132;10.000155394066583;-0.8335069463495154;-0.015563054453867292;-0.015563048608663857;9.647656713820844e-09;0.014748080723288431;0.014746671337426569
88.59607;1.0559175877599087;4.327756441203258e-07;4.416135783514119e-07;-0.015568626271824652;-0.014746673658008207;1.0551598418530448;10.000152779810236;-0.8335069459253243;-0.015563055139471467;-0.01556304780123962;1.002911873834243e-08;0.014748059228545508;0.014746670648399723
88.60607;1.0559185522296968;4.3286582284718035e-07;4.411519396145058e-07;-0.015568626144794607;-0.014746673409563583;1.05515861802509;10.000150844764226;-0.8335069455190841;-0.015563055815663196;-0.015563046968474723;1.0405994207164592e-08;0.014748036864200098;0.014746670552976923
88.61607;1.0559193228060566;4.3295530687107915e-07;4.40693469229593e-07;-0.015568626031252005;-0.014746673144095493;1.055157411308877;10.00014964740053;-0.8335069451317018;-0.015563056481799294;-0.015563046109169807;1.0777351115746633e-08;0.014748013758898724;0.014746671073590645
88.62607;1.0559199099202077;4.330448384642636e-07;4.402392648390454e-07;-0.015568625933080487;-0.014746672859059055;1.0551562276174733;10.000149245642424;-0.8335069447634277;-0.015563057137128128;-0.015563045222348578;1.1141742784937088e-08;0.014747990042384782;0.014746672221827024
88.63607;1.0559203235920258;4.3313515919356655e-07;4.397908918262276e-07;-0.015568625852925018;-0.01474667255234668;1.0551550723998797;10.000149682287068;-0.8335069444140856;-0.015563057780751946;-0.01556304430726077;1.149769417717492e-08;0.014747965854458079;0.0147466739987051
88.64607;1.0559205732367405;4.332270821197356e-07;4.3935029731423535e-07;-0.01556862579370525;-0.014746672222817673;1.0551539502483642;10.000150982570508;-0.8335069440831882;-0.01556305841190429;-0.015563043363066907;1.1843987094637506e-08;0.014747941355456274;0.014746676401080563
88.65607;1.055920668585184;4.333215441692854e-07;4.3891924104765176e-07;-0.015568625758195615;-0.014746671870511844;1.055152864937506;10.000153169555391;-0.833506943770114;-0.01556305903013588;-0.015563042388768931;1.2179733121377907e-08;0.014747916713214288;0.014746679431578015
88.66607;1.055920620312105;4.334193797394025e-07;4.3849891679061e-07;-0.015568625749061817;-0.014746671496287082;1.055151819619121;10.00015627581319;-0.8335069434743414;-0.015563059635115208;-0.015563041383651442;1.2504549731615975e-08;0.014747892067259061;0.01474668309800995
88.67607;1.0559204399853008;4.3352103182116246e-07;4.380901095117557e-07;-0.015568625768787026;-0.01474667110099621;1.0551508169245838;10.000160341613883;-0.8335069431954509;-0.015563060226312948;-0.015563040347699795;1.2818741307748597e-08;0.01474786750307503;0.014746687405728494
88.68607;1.0559201392150892;4.336265600624882e-07;4.376935233944818e-07;-0.015568625819352094;-0.014746670685032656;1.0551498594814233;10.000165409192842;-0.8335069429332782;-0.015563060802887392;-0.0155630392816501;1.3123102882525491e-08;0.014747843050722924;0.014746692358022373
88.69607;1.0559197280222845;4.337358873442479e-07;4.3730990245669396e-07;-0.015568625901955815;-0.014746670248621408;1.0551489506010696;10.00017152243881;-0.833506942688248;-0.015563061363660613;-0.015563038186823547;1.3418606187323146e-08;0.01474781869687933;0.014746697959040779
88.70607;1.055919213739642;4.3384900705261783e-07;4.3693999646346104e-07;-0.015568626016908033;-0.014746669792214851;1.0551480948464529;10.000178729039058;-0.8335069424613808;-0.015563061907083516;-0.015563037065066915;1.3706546976053407e-08;0.014747794402351161;0.014746704212773536
88.71607;1.0559186014999367;4.3396589593372963e-07;4.365845419853206e-07;-0.015568626163888533;-0.014746669316656054;1.0551472980730239;10.000187076461431;-0.8335069422539431;-0.015563062431455924;-0.015563035918849633;1.3988936764727709e-08;0.014747770124632275;0.014746711126032225
88.72607;1.0559178952785193;4.3408616359947174e-07;4.3624417427480835e-07;-0.015568626342524913;-0.014746668823258369;1.0551465665072222;10.000196607208874;-0.8335069420670421;-0.01556306293520989;-0.015563034751257684;1.4268425252505381e-08;0.014747745848491641;0.014746718711238983
88.73607;1.0559170983025712;4.342087676562642e-07;4.3591910548033935e-07;-0.015568626552701907;-0.014746668313562205;1.0551459062254063;10.000207358936663;-0.8335069419014541;-0.015563063416937976;-0.015563033565821229;1.4547631689404045e-08;0.014747721609524702;0.014746726977403054
88.74607;1.055916213427197;4.343321030254744e-07;4.3560879974733813e-07;-0.015568626794374405;-0.014746667788676159;1.0551453240452064;10.000219360194114;-0.8335069417576407;-0.015563063875480235;-0.015563032366133975;1.4828486054376764e-08;0.014747697481511361;0.014746735920720759
88.75607;1.0559152435984256;4.344544638400542e-07;4.3531210797696687e-07;-0.015568627067223714;-0.014746667248860704;1.0551448281624256;10.000232622345173;-0.8335069416356818;-0.015563064310001436;-0.01556303115532607;1.5111922694541604e-08;0.014747673533347053;0.01474674553430677
88.76607;1.0559141913505625;4.345743327041293e-07;4.3502775801356996e-07;-0.015568627370319105;-0.014746666693772982;1.0551444274414115;10.000247139022834;-0.8335069415352603;-0.015563064719669051;-0.015563029935783238;1.5397827758444965e-08;0.014747649793585806;0.014746755827623583
88.77607;1.0559130579444789;4.3469028289565523e-07;4.347546684116977e-07;-0.015568627702047052;-0.014746666122942776;1.0551441307032217;10.00026288984757;-0.8335069414557844;-0.01556306510333174;-0.01556302870916361;1.5685459873761458e-08;0.014747626249407016;0.014746766831031807
88.78607;1.0559118439459458;4.348010372457993e-07;4.3449185940476284e-07;-0.015568628060470569;-0.014746665535985075;1.0551439462465735;10.000279836401035;-0.833506941396396;-0.015563065459505072;-0.015563027476504078;1.597430152696683e-08;0.01474760287176198;0.014746778588670517
88.79607;1.0559105511344193;4.3490574107581657e-07;4.342382174002048e-07;-0.015568628443753708;-0.014746664932463096;1.0551438801424824;10.000297913978992;-0.8335069413559357;-0.015563065786385631;-0.015563026238288168;1.6264430190806705e-08;0.014747579636238978;0.014746791158289982
88.80607;1.055909183634012;4.350039903565575e-07;4.3399244082032525e-07;-0.015568628850395715;-0.014746664311696453;1.0551439344658753;10.000317035673977;-0.8335069413331104;-0.015563066081911105;-0.015563024994430248;1.6555910582320987e-08;0.014747556529683755;0.014746804608720075
88.81607;1.0559077471730198;4.350957335935927e-07;4.337531093924811e-07;-0.015568629279288483;-0.014746663672893921;1.055144107823901;10.000337109494913;-0.8335069413267403;-0.01556306634400425;-0.015563023744351357;1.684796767354863e-08;0.01474753355316756;0.014746819002257251
88.82607;1.0559062476581942;4.3518132860897196e-07;4.335187234623629e-07;-0.015568629729404607;-0.014746663015496998;1.0551443973048675;10.000358050217288;-0.8335069413360309;-0.015563066570860073;-0.01556302248722436;1.7138917606474957e-08;0.014747510724783797;0.014746834381486105
88.83607;1.0559046901074622;4.3526146365421623e-07;4.3328774592909213e-07;-0.01556863019918163;-0.014746662339211191;1.0551448004449027;10.000379777002877;-0.8335069413608717;-0.015563066761017817;-0.015563021222235964;1.742694232778621e-08;0.014747488073587115;0.014746850775124203
88.84607;1.0559030776481546;4.3533684275214775e-07;4.330586968961076e-07;-0.015568630686234462;-0.014746661643771771;1.0551453166247153;10.000402206342706;-0.8335069414019364;-0.015563066913000056;-0.01556301994860161;1.7710891724055464e-08;0.01474746562463165;0.014746868209542406
88.85607;1.0559014108845268;4.3540812431497664e-07;4.328302654782734e-07;-0.015568631187599238;-0.01474666092897393;1.055145947033444;10.000425252542568;-0.8335069414605086;-0.01556306702476829;-0.015563018665212132;1.799034211060994e-08;0.014747443397521076;0.014746886713618252
88.86607;1.05589968853967;4.3547630806061837e-07;4.326013923188371e-07;-0.015568631700041581;-0.014746660194869001;1.055146694310068;10.000448832332669;-0.83350694153813;-0.015563067093598483;-0.015563017370234397;1.8265199302976713e-08;0.014747421423105976;0.014746906318926025
88.87607;1.055897909184161;4.355431886958207e-07;4.3237125530996715e-07;-0.015568632220256248;-0.014746659441724342;1.055147562993899;10.00047286216322;-0.8335069416362282;-0.015563067116491469;-0.015563016061100342;1.853552098120483e-08;0.014747399746701825;0.014746927059342961
88.88607;1.0558960734551306;4.3561139432541634e-07;4.321391072918052e-07;-0.015568632745177523;-0.014746658669822306;1.0551485589974279;10.00049725284584;-0.8335069417560024;-0.015563067090617722;-0.015563014734835963;1.8801447723714695e-08;0.014747378398538156;0.014746948962376666
88.89607;1.0558941855866573;4.3568380923137435e-07;4.319042567122887e-07;-0.015568633272337182;-0.014746657879319327;1.0551496872808244;10.000521907039275;-0.8335069418984564;-0.015563067013422485;-0.015563013388403026;1.906295078057884e-08;0.014747357357924987;0.014746972027194232
88.90607;1.0558922524897005;4.357628702598348e-07;4.3166633620195944e-07;-0.015568633799960516;-0.01474665707035509;1.055150950204932;10.00054671256394;-0.8335069420642146;-0.015563066882475243;-0.015563012018902105;1.9319637698988314e-08;0.014747336547735822;0.014746996215541392
88.91607;1.0558902812210755;4.3585051338142464e-07;4.31425491942552e-07;-0.015568634326722059;-0.014746656243350852;1.0551523476135305;10.000571535779867;-0.8335069422532884;-0.015563066695294172;-0.01556301062374097;1.9570917833278668e-08;0.014747315861285871;0.014747021474947476
88.92607;1.055888277291917;4.359486455320238e-07;4.311822736942752e-07;-0.01556863485143078;-0.014746655399120552;1.0551538769477948;10.000596227069208;-0.8335069424652807;-0.01556306644937384;-0.015563009200928067;1.9816259250902564e-08;0.01474729520069654;0.014747047759912623
88.93607;1.0558862445151755;4.3605940109963574e-07;4.3093718434078605e-07;-0.01556863537277114;-0.014746654538874695;1.0551555337520535;10.00062064014249;-0.8335069426998264;-0.015563066142461666;-0.015563007749271796;2.0055091482968786e-08;0.014747274503367836;0.014747075022627912
88.94607;1.0558841860829988;4.3618507417135716e-07;4.3069009250172754e-07;-0.015568635889095263;-0.014746653664385432;1.05515731399378;10.000644655517142;-0.8335069429565666;-0.01556306577277988;-0.015563006268253333;2.0286665639088457e-08;0.014747253744871965;0.014747103194583423
88.95607;1.055882106155776;4.3632803031787054e-07;4.304400931881584e-07;-0.01556863639847318;-0.01474665277803879;1.0551592157541076;10.000668192111082;-0.8335069432347446;-0.01556306533909544;-0.015563004758052059;2.0510261576154345e-08;0.014747232932002072;0.014747132185240857
88.96607;1.0558800107480038;4.364906947975435e-07;4.3018593156399067e-07;-0.015568636898970948;-0.0147466518826558;1.055161237811513;10.00069119970453;-0.8335069435331149;-0.015563064840815955;-0.015563003220052215;2.07253889139137e-08;0.014747212097241285;0.014747161900706506
88.97607;1.0558779075569174;4.366755982915859e-07;4.2992656105455803e-07;-0.015568637388759578;-0.01474665098141856;1.0551633775676943;10.000713640349687;-0.8335069438503294;-0.015563064278026397;-0.015563001657188092;2.0931807015799854e-08;0.014747191285740686;0.014747192260643855
88.98607;1.0558758055159803;4.368853426035151e-07;4.2966145478288357e-07;-0.015568637866045822;-0.014746650077887882;1.0551656305591133;10.000735476708211;-0.8335069441853301;-0.015563063651436638;-0.015563000073607723;2.1129664820604967e-08;0.014747170540579358;0.014747223196710351
88.99607;1.0558737143799857;4.371224371915532e-07;4.2939038894996395e-07;-0.015568638329148366;-0.014746649175985858;1.0551679906088018;10.000756677778543;-0.8335069445375225;-0.015563062962316257;-0.015562998474040095;2.131967522192068e-08;0.01474714990340403;0.014747254650434864
89.00607;1.0558716441188933;4.373890829393751e-07;4.291129441648541e-07;-0.015568638776637231;-0.014746648280173937;1.0551704501270958;10.000777230198794;-0.8335069449069554;-0.015563062212452546;-0.015562996863360833;2.1503007446536126e-08;0.01474712941727593;0.014747286584559127
89.01607;1.0558696043844136;4.376868857314858e-07;4.2882829227572003e-07;-0.01556863920742381;-0.014746647395542494;1.055173000641507;10.000797142971011;-0.8335069452944084;-0.015563061404256149;-0.015562995246428613;2.1681082715908743e-08;0.014747109116518258;0.014747318988411008
89.02607;1.0558676038490762;4.380165925255027e-07;4.285352425252759e-07;-0.015568639620891922;-0.01474664652730574;1.055175633471857;10.000816443246336;-0.8335069457013135;-0.015563060540874148;-0.015562993628013097;2.1855599364438703e-08;0.01474708902205701;0.014747351862227427
89.03607;1.055865648954438;4.38378043479638e-07;4.2823232637478215e-07;-0.015568640016904268;-0.014746645680073313;1.0551783404723851;10.00083516653739;-0.8335069461296014;-0.015563059625999113;-0.015562992012628864;2.2028536797933153e-08;0.014747069147065202;0.014747385198524303
89.04607;1.0558637426823552;4.3877038427514824e-07;4.2791792740860137e-07;-0.015568640395650542;-0.014746644857331273;1.0551811139220184;10.000853355870445;-0.8335069465813404;-0.01556305866359668;-0.015562990404348718;2.220180424450081e-08;0.014747049498796454;0.014747418979940549
89.05607;1.055861884369915;4.391924706824571e-07;4.275902828761307e-07;-0.015568640757534181;-0.014746644061284125;1.0551839457355072;10.00087106869939;-0.8335069470583923;-0.015563057657792286;-0.015562988806608408;2.2376906166614053e-08;0.014747030087001954;0.014747453189679191
89.06607;1.0558600708301187;4.396433989300325e-07;4.272473634987993e-07;-0.015568641103055647;-0.014746643293263268;1.0551868277761671;10.00088837476;-0.8335069475624909;-0.015563056612720649;-0.015562987222051442;2.2555011984142517e-08;0.014747010948005825;0.014747487823158408
89.07607;1.0558582979952114;4.4012278568752017e-07;4.268870532069151e-07;-0.0155686414326878;-0.014746642554390274;1.0551897528793666;10.000905346384815;-0.8335069480953913;-0.015563055532273582;-0.015562985652589222;2.273714588720181e-08;0.014746992165707937;0.014747522886325498
89.08607;1.0558565620275195;4.406305081367711e-07;4.265076390948852e-07;-0.015568641746887253;-0.01474664184591364;1.0551927145702682;10.000922048654425;-0.8335069486585942;-0.015563054420047302;-0.015562984099542236;2.292420007964634e-08;0.014746973862107453;0.014747558377072797
89.09607;1.0558548593959123;4.411663903466152e-07;4.2610819268566613e-07;-0.015568642046163702;-0.014746641169186107;1.055195705925117;10.00093853208142;-0.8335069492530575;-0.01556305327944977;-0.015562982563728341;2.3116895353652105e-08;0.01474695616367277;0.014747594280473338
89.10607;1.0558531861295688;4.417301568336948e-07;4.2568867231800745e-07;-0.015568642330926646;-0.014746640525588332;1.0551987189560583;10.000954834547839;-0.8335069498793127;-0.015563052113714192;-0.015562981045650617;2.3315822820355537e-08;0.014746939184819775;0.014747630590772475
89.11607;1.0558515372551494;4.4232134155623256e-07;4.25249762401433e-07;-0.015568642601181978;-0.014746639916393212;1.0552017449113322;10.000970990239159;-0.8335069505375642;-0.015563050925978586;-0.015562979545952583;2.3521530847849043e-08;0.014746923031957555;0.014747667325154609
89.12607;1.0558499073023269;4.429390623959062e-07;4.2479257604573555e-07;-0.015568642856508629;-0.014746639342600532;1.0552047757464276;10.000987036808056;-0.8335069512276434;-0.015563049719335423;-0.015562978065895646;2.373469706356653e-08;0.014746907799599926;0.01474770451963307
89.13607;1.055848291347958;4.435820210628326e-07;4.243185438826126e-07;-0.015568643096370335;-0.014746638804895459;1.0552078052500822;10.001003019809865;-0.8335069519490702;-0.01556304849665994;-0.015562976607424953;2.3956333195262492e-08;0.01474689356387066;0.014747742229211457
89.14607;1.0558466857477822;4.4424891331333866e-07;4.238296098463497e-07;-0.015568643320376661;-0.01474663830366338;1.055210828225877;10.00101898846944;-0.8335069527010828;-0.015563047260655903;-0.015562975172891645;2.418779336124113e-08;0.014746880388974192;0.014747780528821358
89.15607;1.0558450884634907;4.4493875281825584e-07;4.233283329847604e-07;-0.015568643528327951;-0.01474663783903536;1.0552138390137897;10.001034981407697;-0.8335069534826648;-0.015563046014212904;-0.01556297376470592;2.4430498580940334e-08;0.014746868331044662;0.014747819497101472
89.16607;1.0558434988499812;4.4565057925190686e-07;4.2281758788941086e-07;-0.01556864372014943;-0.014746637411068209;1.0552168312503387;10.00105102080121;-0.8335069542925758;-0.015563044760482503;-0.015562972385055914;2.468547569016513e-08;0.01474685742336106;0.014747859186228512
89.17607;1.055841916999261;4.463829619080176e-07;4.223001869287437e-07;-0.01556864389576178;-0.014746637020009636;1.055219799145305;10.001067115920067;-0.8335069551291336;-0.015563043502583694;-0.015562971035883362;2.495309517660713e-08;0.014746847659361234;0.01474789960731213
89.18607;1.0558403431562855;4.471340919156739e-07;4.2177873814143225e-07;-0.015568644054984744;-0.014746636666530949;1.0552227387858069;10.00108325946364;-0.8335069559901512;-0.015563042243394033;-0.015562969718942068;2.5233365911184207e-08;0.014746838999461795;0.014747940749383267
89.19607;1.055838777883382;4.4790232034351673e-07;4.2125574007576456e-07;-0.015568644197672857;-0.014746636351850735;1.0552256481735032;10.001099422755466;-0.833506956873321;-0.015563040985484377;-0.015562968435681002;2.5526343647800243e-08;0.014746831397337044;0.014747982603315763
89.20607;1.0558372229349953;4.486864268290721e-07;4.2073383709031455e-07;-0.015568644323944688;-0.01474663607773934;1.0552285265145065;10.001115563756436;-0.8335069577765373;-0.015563039731048769;-0.015562967187129106;2.5832038835282355e-08;0.01474682481345106;0.014748025163926386
89.21607;1.0558356814776526;4.494854521945459e-07;4.2021581985554135e-07;-0.01556864443424388;-0.014746635846383995;1.0552313738215693;10.001131641234073;-0.8335069586980283;-0.015563038482115616;-0.01556296597399981;2.615014520642639e-08;0.014746819205422347;0.014748068426012262
89.22607;1.055834157356699;4.5029828227823816e-07;4.197042465551954e-07;-0.015568644529436224;-0.014746635660073316;1.0552341910788998;10.00114762587733;-0.833506959636549;-0.015563037241006756;-0.015562964796911952;2.6480052027694615e-08;0.014746814515312729;0.01474811238617638
89.23607;1.0558326545600927;4.511232890141743e-07;4.1920131478934984e-07;-0.01556864461087905;-0.014746635520789446;1.0552369804953896;10.001163514368708;-0.8335069605914527;-0.015563036010400025;-0.01556296365652868;2.6820876770589378e-08;0.014746810666282618;0.014748157041163586
89.24607;1.0558311773774172;4.519583692675125e-07;4.1870908107880845e-07;-0.01556864468005043;-0.014746635430005402;1.055239745863912;10.00117933916385;-0.8335069615623533;-0.015563034793018888;-0.015562962553646446;2.717136625863544e-08;0.014746807567019054;0.014748202383373502
89.25607;1.0558297307360995;4.5280126822452644e-07;4.182295777323937e-07;-0.015568644737965733;-0.014746635388869741;1.0552424932463214;10.00119515412179;-0.833506962548477;-0.015563033591549485;-0.015562961489265857;2.752987707828785e-08;0.014746805121573912;0.01474824840094426
89.26607;1.0558283199139618;4.536498975391238e-07;4.177648058225223e-07;-0.0155686447848581;-0.014746635398461197;1.0552452314334086;10.001211004539545;-0.8335069635480725;-0.015563032408621728;-0.015562960464501306;2.7894437663334793e-08;0.014746803242607994;0.01474829507636998
89.27607;1.0558269499668913;4.5450245581332576e-07;4.1731655583404664e-07;-0.015568644820070952;-0.01474663545971912;1.0552479713761944;10.001226908886776;-0.8335069645581471;-0.015563031246741976;-0.015562959480354828;2.826299470699803e-08;0.014746801860441687;0.014748342380053708
89.28607;1.0558256259435164;4.5535718860936036e-07;4.16886019303101e-07;-0.015568644841988513;-0.014746635573267063;1.0552507242215508;10.001242861750445;-0.8335069655747475;-0.01556303010860138;-0.015562958537676964;2.863378257939511e-08;0.014746800924878898;0.014748390273821904
89.29607;1.0558243532255382;4.5621207496436267e-07;4.1647357430595795e-07;-0.015568644848143527;-0.01474663573937785;1.0552534990012061;10.00125884425228;-0.8335069665936565;-0.015563028997323442;-0.015562957637287914;2.9005233611366155e-08;0.014746800404345239;0.014748438721405363
89.30607;1.055823136453564;4.570650004715063e-07;4.160788755377109e-07;-0.015568644835600026;-0.014746635957919335;1.0552563017171777;10.001274827993678;-0.8335069676109558;-0.01556302791622631;-0.01556295677982901;2.9375597779356135e-08;0.01474680027666021;0.014748487683795684
89.31607;1.0558219775636932;4.5791427151866584e-07;4.1570111798214304e-07;-0.015568644801400765;-0.014746636228344122;1.0552591359233332;10.00129078120529;-0.8335069686232889;-0.01556302686871888;-0.015562955965368561;2.974306078430233e-08;0.01474680051241903;0.014748537108245918
89.32607;1.0558208749966436;4.587587696270875e-07;4.1533944249688964e-07;-0.015568644742705128;-0.014746636549701115;1.0552620037786336;10.001306681994196;-0.8335069696280817;-0.015563025858465173;-0.015562955193176266;3.010620165647714e-08;0.014746801068241616;0.014748586931579504
89.33607;1.0558198247784778;4.5959768873686026e-07;4.1499328882067445e-07;-0.015568644656319502;-0.014746636920461284;1.0552649069868634;10.001322514244213;-0.8335069706235737;-0.01556302488934651;-0.015562954461920075;3.046421177363409e-08;0.014746801894887121;0.014748637092022131
89.34607;1.0558188220133071;4.604303809840855e-07;4.1466252411656643e-07;-0.015568644538105282;-0.014746637338446852;1.0552678471960566;10.001338242916082;-0.8335069716085245;-0.015563023965064083;-0.015562953770156342;3.081678464781497e-08;0.014746802952657767;0.014748687534489897
89.35607;1.055817861577325;4.612564876542874e-07;4.143474203496656e-07;-0.015568644383244143;-0.014746637800961032;1.0552708259482408;10.001353802978915;-0.8335069725819894;-0.015563023088485745;-0.015562953116663827;3.1163914359103747e-08;0.01474680422794392;0.014748738204239782
89.36607;1.05581693839918;4.62076160542611e-07;4.1404864967082844e-07;-0.015568644187172244;-0.014746638304853137;1.0552738444566507;10.00136911522189;-0.833506973543381;-0.015563022261245237;-0.01556295250048164;3.150595798069084e-08;0.014746805742291208;0.014748789039861031
89.37607;1.0558160479777465;4.6289018823277257e-07;4.137674244493531e-07;-0.015568643946067036;-0.014746638846608973;1.055276902733592;10.001384108381792;-0.8335069744924194;-0.015563021484018159;-0.015562951920842567;3.184388838838801e-08;0.014746807548028854;0.014748839978152083
89.38607;1.0558151872915043;4.6369974716870094e-07;4.135056521171119e-07;-0.015568643656842532;-0.014746639422486163;1.0552799987650026;10.001398728883151;-0.8335069754289263;-0.015563020757130515;-0.015562951377067624;3.2179411407510445e-08;0.014746809715027741;0.014748890961518175
89.39607;1.0558143555582342;4.6450570772294544e-07;4.132658061052342e-07;-0.015568643317208627;-0.014746640028636996;1.0552831291982474;10.001412941932314;-0.8335069763528535;-0.01556302008097125;-0.015562950868382535;3.251484396479772e-08;0.014746812312138473;0.014748941928832244
89.40607;1.0558135540074223;4.6530823746797304e-07;4.1305041747116794e-07;-0.015568642925672668;-0.01474664066135342;1.0552862905865745;10.001426728436204;-0.8335069772643927;-0.015563019456045457;-0.015562950393605758;3.2852795599286114e-08;0.014746815390823502;0.014748992791304776
89.41607;1.0558127847960157;4.661071035850701e-07;4.1286151424623967e-07;-0.01556864248144054;-0.014746641317304094;1.0552894793951273;10.001440068549108;-0.8335069781639483;-0.015563018882864654;-0.01556294995096937;3.319582288662328e-08;0.014746818986803176;0.014749043422419032
89.42607;1.055812050210859;4.6690196000872015e-07;4.1270044801005944e-07;-0.015568641984345382;-0.014746641993480969;1.0552926911086737;10.001452919508157;-0.8335069790521327;-0.015563018361827052;-0.015562949538505287;3.354609023690269e-08;0.014746823132399212;0.014749093675641858
89.43607;1.055811352809142;4.6769235438226935e-07;4.125680156430096e-07;-0.015568641434644336;-0.014746642686909178;1.0552959197856953;10.001465208553398;-0.8335069799297049;-0.015563017893053031;-0.015562949154746607;3.390509912632378e-08;0.014746827853506951;0.014749143402755875
89.44607;1.055810695859619;4.684778106591401e-07;4.12464510405149e-07;-0.015568640832731165;-0.014746643394443338;1.0552991585509763;10.00147684485133;-0.8335069807974286;-0.015563017476221293;-0.01556294879890089;3.4273634360208797e-08;0.014746833149095676;0.014749192449829286
89.45607;1.0558100836548254;4.6925789053356985e-07;4.1238976902326764e-07;-0.015568640179074151;-0.014746644112815762;1.0553024006858225;10.001487735643316;-0.8335069816560967;-0.015563017110400857;-0.015562948470219056;3.465199503117215e-08;0.014746838981603859;0.0147492406406953
89.46607;1.0558095217371435;4.7003190311885175e-07;4.1234346651887896e-07;-0.015568639474347773;-0.014746644838843243;1.0553056406193932;10.001497789336408;-0.8335069825065466;-0.01556301679411219;-0.015562948167450751;3.504062852114414e-08;0.014746845295194322;0.01474928776928613
