time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
89.47607;1.0558090165388088;4.70798244907711e-07;4.1232548683563477e-07;-0.015568638719375033;-0.014746645569553187;1.055308874098813;10.001506912373765;-0.8335069833494037;-0.015563016525834939;-0.015562947889265696;3.544075336934573e-08;0.014746852036257883;0.014749333606841539
89.48607;1.0558085748037083;4.715540851397047e-07;4.1233594411963435e-07;-0.015568637914953987;-0.014746646302010188;1.055312097455752;10.001515014552071;-0.8335069841847539;-0.015563016304372885;-0.015562947635006564;3.585434862644423e-08;0.01474685915613581;0.014749377916792792
89.49607;1.055808203462697;4.7229606308786143e-07;4.123747537468843e-07;-0.015568637061947863;-0.014746647033061139;1.0553153066614023;10.001522013473762;-0.8335069850120841;-0.0155630161287405;-0.01556294740459466;3.628373668785315e-08;0.014746866613615687;0.01474942047498816
89.50607;1.0558079090258055;4.7302136004298803e-07;4.1244105222923725e-07;-0.015568636161510016;-0.01474664775945075;1.0553184966527724;10.001527830378228;-0.8335069858305874;-0.015563015998112377;-0.015562947197791579;3.673114800196555e-08;0.014746874370636268;0.014749461088037968
89.51607;1.0558076965640943;4.7372811991198534e-07;4.125329414936009e-07;-0.015568635215157436;-0.014746648478109407;1.0553216611577967;10.001532385264195;-0.8335069866395556;-0.01556301591202841;-0.01556294701376676;3.7198103240016066e-08;0.014746882361963117;0.014749499591198178
89.52607;1.0558075697375138;4.744151409209912e-07;4.1264782460328463e-07;-0.015568634224687917;-0.014746649186193212;1.0553247936784216;10.001535597208646;-0.8335069874385859;-0.01556301587041924;-0.015562946851155574;3.76847793933114e-08;0.014746890476597257;0.014749535832029903
89.53607;1.0558075313869222;4.7508147537731553e-07;4.1278301402809576e-07;-0.01556863319204398;-0.014746649880970672;1.0553278889627173;10.001537386966376;-0.8335069882276123;-0.015563015873335813;-0.01556294670822241;3.819003333073507e-08;0.014746898584125924;0.01474956967428653
89.54607;1.0558075838056877;4.7572639145708997e-07;4.1293595516898856e-07;-0.015568632119271907;-0.014746650559777339;1.0553309427478057;10.001537677418131;-0.8335069890066489;-0.015563015920699719;-0.015562946583048005;3.871213775638875e-08;0.01474690657039954;0.014749601016944459
89.55607;1.05580772905254;4.7634953007274217e-07;4.1310387832022107e-07;-0.01556863100866299;-0.014746651220072203;1.0553339502348167;10.001536401655619;-0.833506989775379;-0.015563016012252722;-0.01556294647392699;3.924956752234992e-08;0.01474691434623883;0.014749629795209425
89.56607;1.0558079690403896;4.769509302777403e-07;4.1328343821762e-07;-0.015568629862914086;-0.014746651859445495;1.0553369064668336;10.00153351755189;-0.8335069905330021;-0.015563016147725813;-0.015562946379789139;3.9801397562774445e-08;0.014746921830567592;0.014749655970897673
89.57607;1.055808304934116;4.775309995768942e-07;4.134706975201631e-07;-0.015568628685225471;-0.01474665247572565;1.0553398085657753;10.001529007581063;-0.8335069912784042;-0.015563016327053278;-0.01556294630034929;4.036742354664018e-08;0.01474692892162593;0.014749679524406593
89.58607;1.0558087364524218;4.780906531558914e-07;4.13661359031945e-07;-0.015568627479633397;-0.014746653067513592;1.0553426562929604;10.001522868965647;-0.8335069920104589;-0.015563016550374795;-0.015562946235839821;4.0948038141019666e-08;0.014746935485067796;0.01474970044902632
89.59607;1.0558092618704527;4.786314111577755e-07;4.138513097863076e-07;-0.015568626251322869;-0.014746653634692514;1.0553454501536197;10.00151511019464;-0.8335069927282209;-0.015563016817879648;-0.015562946186341431;4.154370148583017e-08;0.014746941371184792;0.014749718761041197
89.60607;1.055809878503727;4.7915518028589e-07;4.1403718220997763e-07;-0.015568625006208986;-0.014746654178372976;1.0553481893046266;10.00150574854224;-0.8335069934308207;-0.01556301712963806;-0.015562946151343125;4.215447320887695e-08;0.014746946434672508;0.014749734510241435
89.61607;1.0558105829717526;4.796639512287622e-07;4.1421647180241096e-07;-0.015568623750112412;-0.014746654700364627;1.0553508708251433;10.00149480751619;-0.8335069941172935;-0.015563017485415593;-0.015562946130031218;4.278022156526898e-08;0.014746950540145638;0.014749747760185377
89.62607;1.0558113710837242;4.801596901540803e-07;4.1438738786876955e-07;-0.015568622488327296;-0.014746655202422451;1.0553534907850235;10.001482320400438;-0.8335069947867074;-0.015563017884451861;-0.01556294612165012;4.34208908359259e-08;0.014746953562139717;0.014749758553627793
89.63607;1.055812237301305;4.80644393594788e-07;4.1454865841880254e-07;-0.015568621225584453;-0.014746655685731342;1.055356045687156;10.001468334392811;-0.8335069954384464;-0.015563018325335286;-0.015562946125326174;4.407607392927582e-08;0.014746955393369877;0.014749766904980774
89.64607;1.0558131740760521;4.811200537097011e-07;4.1469945058308027e-07;-0.015568619966102287;-0.014746656150815137;1.0553585326532378;10.001452906413089;-0.83350699607224;-0.015563018806181956;-0.01556294613989019;4.4744711470488214e-08;0.014746955960594891;0.014749772822975044
89.65607;1.055814171864782;4.815883877701454e-07;4.148394125354133e-07;-0.015568618713801568;-0.014746656597641787;1.055360949438951;10.001436092292188;-0.8335069966879229;-0.015563019325116178;-0.015562946164036163;4.542562455662549e-08;0.014746955227219223;0.014749776326550522
89.66607;1.055815219489812;4.820506748135883e-07;4.149683640787112e-07;-0.015568617472783408;-0.014746657025931253;1.0553632947956006;10.001417939796196;-0.8335069972852932;-0.015563019880694676;-0.015562946196376852;4.6118093517146625e-08;0.014746953173913887;0.014749777449451553
89.67607;1.0558163044214561;4.825078308982869e-07;4.150857067101941e-07;-0.015568616247715335;-0.014746657435475262;1.0553655677647797;10.001398492731255;-0.8335069978641961;-0.015563020471991753;-0.015562946235379242;4.682180940313952e-08;0.014746949779840597;0.014749776258900317
89.68607;1.0558174143223853;4.829603288773872e-07;4.1519021663082577e-07;-0.015568615043663022;-0.014746657826156157;1.0553677664642296;10.001377799418266;-0.8335069984245997;-0.015563021098537013;-0.01556294627952994;4.753646738852942e-08;0.014746945029260081;0.014749772870974773
89.69607;1.0558185396228834;4.834080110128743e-07;4.1528043828495813e-07;-0.015568613865467908;-0.014746658197806618;1.055369888127722;10.001355909225;-0.83350699896663;-0.015563021760376498;-0.015562946327656237;4.826147620026199e-08;0.014746938935845397;0.014749767430663592
89.70607;1.0558196744568868;4.838501753384416e-07;4.15355246328646e-07;-0.015568612717279698;-0.014746658550194367;1.0553719301991449;10.00133285615791;-0.8335069994906782;-0.015563022458294705;-0.015562946379046294;4.8995953646277495e-08;0.014746931548548968;0.014749760072507173
89.71607;1.0558208154897244;4.842858820769606e-07;4.1541384863242404e-07;-0.015568611602660976;-0.014746658883232039;1.0553738910261188;10.0013086501954;-0.8335069999974847;-0.015563023193902447;-0.015562946433240086;4.9738890135305484e-08;0.014746922931589308;0.014749750897546468
89.72607;1.0558219602272936;4.847141210983449e-07;4.154553270010266e-07;-0.015568610524891897;-0.014746659197135506;1.0553757691597438;10.001283287522828;-0.8335070004880957;-0.015563023969204219;-0.015562946489917748;5.048925787357986e-08;0.014746913154961622;0.014749739975780038
89.73607;1.055823105724975;4.851336073047708e-07;4.154786795665629e-07;-0.015568609487008861;-0.014746659492284521;1.055377561566339;10.001256770183788;-0.8335070009636553;-0.015563024786003255;-0.01556294654914061;5.124599783402512e-08;0.01474690230376571;0.014749727357773933
89.74607;1.055824248310037;4.855424962784162e-07;4.1548330084137484e-07;-0.015568608491861827;-0.01474665976894402;1.055379262697195;10.00122912212214;-0.8335070014251457;-0.01556302564579369;-0.01556294661141637;5.200804096635714e-08;0.01474689048030864;0.014749713085352435
89.75607;1.0558253838912695;4.859385037198418e-07;4.154689918457604e-07;-0.015568607542311506;-0.014746660027142155;1.0553808660249038;10.001200395868565;-0.8335070018731953;-0.015563026549878109;-0.015562946677229343;5.277431177149134e-08;0.014746877793391336;0.014749697213358733
89.76607;1.0558265081589062;4.863192251056806e-07;4.1543558571499787e-07;-0.015568606641163791;-0.014746660266773876;1.0553823666868078;10.00117067092834;-0.8335070023078838;-0.015563027499116793;-0.015562946746467063;5.35435862656828e-08;0.014746864349885345;0.014749679836881493
89.77607;1.055827616875501;4.866823503007121e-07;4.1538276957880264e-07;-0.01556860579086248;-0.014746660487817703;1.0553837624905973;10.001140039981562;-0.8335070027287715;-0.01556302849360532;-0.015562946818252724;5.431438241734928e-08;0.014746850257163258;0.014749661089393986
89.78607;1.0558287056620805;4.870260236672495e-07;4.153101025051668e-07;-0.015568604993320006;-0.01474666069053687;1.0553850530886402;10.001108587625234;-0.8335070031353377;-0.015563029532702423;-0.015562946891157232;5.50849268165714e-08;0.014746835625378327;0.014749641110331651
89.79607;1.0558297700457262;4.873492141325837e-07;4.152171336874553e-07;-0.015568604249963694;-0.014746660875478733;1.0553862392179847;10.001076384841893;-0.833507003527325;-0.015563030615056494;-0.015562946963511173;5.5853165955270265e-08;0.014746820561157694;0.014749620013974039
89.80607;1.0558308070394773;4.876516337738732e-07;4.151035796937396e-07;-0.015568603561904613;-0.01474666104334519;1.055387322018854;10.001043500357417;-0.8335070039046869;-0.015563031738540015;-0.015562947033691472;5.661701231096562e-08;0.014746805161791528;0.014749597873794092
89.81607;1.0558318160980007;4.879333047067781e-07;4.149694009593782e-07;-0.015568602930050352;-0.014746661195123177;1.0553883013625065;10.00101000466214;-0.8335070042674131;-0.015563032900539325;-0.015562947100276857;5.7374704202014374e-08;0.014746789510905254;0.01474957472605971
89.82607;1.055832798162214;4.881942402779638e-07;4.1481495112425736e-07;-0.015568602354850239;-0.014746661332245793;1.055389174566869;10.000975963283159;-0.8335070046154879;-0.01556303409844488;-0.015562947161965733;5.812489630514351e-08;0.014746773669962502;0.014749550591178821
89.83607;1.0558337541935758;4.884344793943472e-07;4.1464125722971165e-07;-0.015568601835852711;-0.014746661456309347;1.0553899368999708;10.000941436717952;-0.8335070049489962;-0.01556303532969275;-0.015562947217463112;5.886651256122318e-08;0.014746757676937611;0.014749525498815018
89.84607;1.0558346842107587;4.886542681031146e-07;4.1444989908607667e-07;-0.015568601371667094;-0.01474666156867077;1.0553905829705947;10.000906490270928;-0.833507005268191;-0.015563036591416975;-0.015562947265581824;5.95986431553892e-08;0.014746741563159022;0.014749499505498222
89.85607;1.0558355875180112;4.88854181755168e-07;4.1424248899840155e-07;-0.015568600960310016;-0.014746661670578061;1.0553911082496499;10.000871201881692;-0.8335070055734655;-0.015563037880189453;-0.01556294730539647;6.032050606449181e-08;0.014746725372013382;0.014749472697201534
89.86607;1.0558364634428745;4.890351551682404e-07;4.1402037974276133e-07;-0.015568600599526793;-0.014746661763707711;1.0553915097704807;10.000835663260448;-0.8335070058654345;-0.01556303919188368;-0.01556294733618041;6.103130173100896e-08;0.014746709154329265;0.014749445173304706
89.87607;1.0558373111912414;4.891983797148527e-07;4.137846562634712e-07;-0.015568600287040928;-0.014746661850310917;1.055391785262679;10.000799976939549;-0.8335070061450945;-0.015563040521719465;-0.015562947357192748;6.172991444847528e-08;0.01474669294280733;0.014749417023590075
89.88607;1.0558381295581045;4.893451442971621e-07;4.1353609157008556e-07;-0.015568600020743395;-0.014746661932806101;1.0553919327008248;10.000764249193159;-0.8335070064137067;-0.015563041864512196;-0.015562947367560837;6.241461745672482e-08;0.014746676731230913;0.014749388322908267
89.89607;1.055838917088959;4.894766206113137e-07;4.132750510905179e-07;-0.015568599798660415;-0.014746662013382254;1.0553919514418946;10.000728583670123;-0.8335070066724407;-0.01556304321487891;-0.015562947366526445;6.308299152959509e-08;0.014746660473105192;0.014749359150080127
89.90607;1.0558396719279934;4.895935398377684e-07;4.1300153186677686e-07;-0.015568599618833437;-0.014746662093763133;1.055391842985929;10.000693083117314;-0.8335070069222184;-0.015563044567508592;-0.01556294735406155;6.373220804018092e-08;0.014746644096644865;0.014749329606684913
89.91607;1.0558403921413444;4.896960577550182e-07;4.127153856832003e-07;-0.015568599479319383;-0.014746662175054884;1.0553916102939265;10.00065785029612;-0.8335070071637644;-0.015563045917572906;-0.015562947331205588;6.43594662690705e-08;0.014746627525513993;0.01474929981443737
89.92607;1.0558410771327447;4.897839742792038e-07;4.1241646127942284e-07;-0.015568599378102408;-0.014746662257783608;1.055391257307476;10.000622977752482;-0.8335070073976498;-0.015563047260856762;-0.015562947299840774;6.496211476693652e-08;0.014746610690445942;0.014749269892916892
89.93607;1.0558417285340516;4.898568947618739e-07;4.1210456210862845e-07;-0.01556859931301901;-0.0147466623420537;1.0553907903464297;10.000588537069765;-0.8335070076244485;-0.015563048593632375;-0.015562947262366416;6.553752663581274e-08;0.014746593524655289;0.014749239941838188
89.94607;1.0558423494761262;4.899141467364207e-07;4.117794124617804e-07;-0.015568599282111295;-0.014746662427734897;1.0553902199114156;10.000554577060214;-0.8335070078450155;-0.015563049912628798;-0.015562947221477554;6.60830065279565e-08;0.014746575948771856;0.01474921004713394
89.95607;1.0558429430074956;4.899547641882297e-07;4.1144059406853716e-07;-0.015568599284152268;-0.01474666251466582;1.0553895602228183;10.000521125776679;-0.833507008060493;-0.01556305121491251;-0.015562947179935758;6.65955760013084e-08;0.014746557867890137;0.014749180292000348
89.96607;1.0558435114591824;4.899776474714995e-07;4.110874224940918e-07;-0.015568599318795846;-0.014746662602781754;1.055388827104979;10.000488194797699;-0.8335070082721577;-0.015563052497672836;-0.015562947140202728;6.707174202041021e-08;0.014746539202027434;0.014749150754718611
89.97607;1.0558440573282157;4.899818845078274e-07;4.1071904424719215e-07;-0.015568599386148815;-0.014746662692254052;1.0553880364192714;10.00045578878218;-0.8335070084814266;-0.015563053758422847;-0.015562947104192947;6.75076015913342e-08;0.014746519926035937;0.014749121505607601
89.98607;1.0558445838329835;4.899670860057491e-07;4.1033488220842206e-07;-0.015568599486039569;-0.014746662783731617;1.0553872033234073;10.000423917271643;-0.8335070086897203;-0.015563054995485767;-0.015562947073585255;6.789910418526956e-08;0.014746500077417624;0.014749092604629423
89.99607;1.055845094550521;4.899332873911755e-07;4.099351187670171e-07;-0.015568599617838965;-0.014746662878453883;1.0553863417321028;10.000392598731983;-0.8335070088983189;-0.01556305620799626;-0.015562947050278572;6.82422312243985e-08;0.014746479725689557;0.014749064095635499
90.00607;1.0558455935806617;4.898805063773981e-07;4.095207885268062e-07;-0.0155685997810691;-0.014746662978151009;1.0553854640736322;10.00036185120376;-0.8335070091084922;-0.015563057395330865;-0.01556294703642664;6.853323031406176e-08;0.014746458924029038;0.01474903602141587
90.01607;1.0558460855588943;4.898085063263201e-07;4.090933516719584e-07;-0.015568599975818226;-0.01474666308474298;1.055384581252753;10.000331681825253;-0.8335070093213564;-0.015563058556667324;-0.015562947034253042;6.876878150884518e-08;0.014746437676558472;0.014749008458197089
90.02607;1.055846574408929;4.897168751923411e-07;4.086541904930772e-07;-0.01556860020247381;-0.014746663199724931;1.0553837024676769;10.000302087145402;-0.8335070095372068;-0.015563059690866323;-0.015562947045809912;6.894583334456816e-08;0.014746415938522658;0.014748981520400033
90.03607;1.0558470624683287;4.896052235129574e-07;4.0820461328909067e-07;-0.015568600461470811;-0.014746663323519805;1.0553828351469;10.000273060396758;-0.8335070097550069;-0.01556306079637991;-0.015562947072727323;6.906136505681497e-08;0.014746393626501906;0.014748955324583885
90.04607;1.055847551327458;4.89473358367882e-07;4.077461281327783e-07;-0.015568600753392652;-0.014746663455293756;1.0553819852339554;10.000244603602283;-0.8335070099725922;-0.015563061871281229;-0.015562947116192802;6.911247009208625e-08;0.014746370627043886;0.014748929955117366
90.05607;1.0558480434443651;4.893213519127816e-07;4.072803772615678e-07;-0.015568601078750932;-0.014746663593204142;1.0553811572796212;10.000216739360605;-0.8335070101873951;-0.015563062913321914;-0.015562947177158157;6.909674261601259e-08;0.014746346821449943;0.014748905455171053
90.06607;1.055848542783065;4.891494623368887e-07;4.068088932106762e-07;-0.015568601437259367;-0.014746663734747026;1.0553803540300213;10.000189506887107;-0.833507010397137;-0.015563063919847188;-0.015562947256517431;6.901258779579032e-08;0.01474632211622665;0.014748881833442262
90.07607;1.055849054189429;4.889580173503778e-07;4.063331335418891e-07;-0.01556860182749155;-0.014746663877027544;1.0553795767175915;10.000162944591116;-0.8335070106000008;-0.015563064887901571;-0.015562947355158046;6.885917241171976e-08;0.014746296453687193;0.014748859077327927
90.08607;1.055849582605912;4.887474361501638e-07;4.0585466752591766e-07;-0.01556860224727565;-0.014746664017035786;1.0553788259197598;10.000137080720426;-0.8335070107942982;-0.015563065814589059;-0.015562947473826628;6.86363447573641e-08;0.014746269806913482;0.014748837169912935
90.09607;1.0558501326203147;4.885181944376175e-07;4.0537531210587227e-07;-0.015568602694137432;-0.014746664152045333;1.0553781009311891;10.000111939805846;-0.8335070109782874;-0.015563066697372029;-0.015562947612876354;6.83449214012464e-08;0.014746242167735757;0.014748816099647727
90.10607;1.0558507087288027;4.88270527182538e-07;4.0489737952088905e-07;-0.015568603165487482;-0.014746664279832847;1.055377398713399;10.000087548236035;-0.8335070111504845;-0.015563067534310413;-0.015562947772205592;6.798695475572682e-08;0.01474621353096422;0.014748795852364468
90.11607;1.0558513162371461;4.880042276068073e-07;4.044238535408435e-07;-0.015568603658754362;-0.014746664398440808;1.0553767147523043;10.000063925938077;-0.8335070113100114;-0.015563068324387927;-0.015562947951511336;6.756551381673982e-08;0.014746183889337364;0.014748776399219617
90.12607;1.0558519614750477;4.877188357608737e-07;4.0395807259984377e-07;-0.015568604171321509;-0.014746664505841035;1.055376044933343;10.00004108038597;-0.8335070114565397;-0.015563069067801515;-0.015562948150754678;6.708425038323306e-08;0.014746153243143765;0.014748757695897608
90.13607;1.0558526504737895;4.874140498707646e-07;4.035032757024759e-07;-0.01556860470041647;-0.014746664599962829;1.0553753864775943;10.000019017482794;-0.8335070115898807;-0.015563069765975508;-0.015562948370661791;6.654712044137772e-08;0.014746121606423879;0.0147487396813401
90.14607;1.0558533869646727;4.870902293988584e-07;4.0306255634317245e-07;-0.015568605243359424;-0.014746664678933645;1.0553747375112326;9.999997755156256;-0.8335070117095885;-0.015563070421261344;-0.015562948612723618;6.595816978207454e-08;0.014746089003453745;0.014748722268865342
90.15607;1.0558541716772698;4.867487290830784e-07;4.02638917703175e-07;-0.015568605797900785;-0.014746664740990002;1.055374096330081;9.999977324293775;-0.8335070118150832;-0.015563071036370172;-0.015562948878572826;6.532126992549418e-08;0.014746055465879643;0.014748705347491443
90.16607;1.055855003396073;4.863916885288073e-07;4.022350803303977e-07;-0.015568606362317673;-0.014746664784141484;1.055373461093484;9.999957757417578;-0.8335070119062961;-0.015563071613755761;-0.015562949169385757;6.463993426680964e-08;0.014746021032043278;0.01474868880092561
90.17607;1.055855879879241;4.860215822148696e-07;4.0185327194172405e-07;-0.01556860693537021;-0.014746664806152235;1.0553728295578928;9.999939077075442;-0.8335070119839783;-0.0155630721553816;-0.015562949485599142;6.39172733661784e-08;0.014745985751096187;0.014748672528030174
90.18607;1.0558567976354583;4.856409841514969e-07;4.0149512601508115e-07;-0.01556860751617968;-0.014746664804695768;1.0553721987858127;9.999921295176346;-0.8335070120491141;-0.01556307266288328;-0.015562949826838628;6.315604395520154e-08;0.014745949689009148;0.014748656452044777
90.19607;1.055857751675238;4.852523750451623e-07;4.011616613272715e-07;-0.015568608103998812;-0.014746664777418187;1.0553715655797486;9.99990441845812;-0.8335070121022722;-0.015563073137493288;-0.015562950192100303;6.235879354826624e-08;0.014745912917285465;0.01474864052307584
90.20607;1.0558587362050291;4.84858035267843e-07;4.0085351126803846e-07;-0.015568608698008768;-0.014746664722255498;1.0553709279854615;9.999888448862517;-0.8335070121437484;-0.015563073579544512;-0.015562950580141833;6.152802019600765e-08;0.014745875493743708;0.014748624717017236
90.21607;1.0558597456835097;4.844603166206451e-07;4.0057127421768123e-07;-0.015568609297429653;-0.01474666463773909;1.055370286405168;9.999873379059087;-0.8335070121739361;-0.015563073988367277;-0.015562950989979226;6.066627887562505e-08;0.01474583746996078;0.01474860902295564
90.22607;1.055860775145867;4.840619631689852e-07;4.0031557802964496e-07;-0.015568609901756493;-0.0147466645226476;1.0553696430110728;9.999859189723287;-0.8335070121932859;-0.015563074362896431;-0.015562951421239708;5.977629239106491e-08;0.014745798916629084;0.01474859342986727
90.23607;1.0558618195537066;4.836661406642247e-07;4.000870112911529e-07;-0.015568610510620107;-0.01474666437549526;1.0553690006431473;9.999845847728682;-0.833507012202254;-0.015563074702133996;-0.015562951874115957;5.8861090266877975e-08;0.014745759923331596;0.014748577935123564
90.24607;1.0558628727405834;4.832763236580939e-07;3.998861878023487e-07;-0.015568611123453127;-0.014746664194648307;1.055368362061851;9.999833306506684;-0.833507012201478;-0.015563075005118289;-0.015562952348944207;5.792411293167599e-08;0.014745720570323306;0.014748562559523884
90.25607;1.055863927002981;4.828961946393918e-07;3.997137123561738e-07;-0.015568611739281387;-0.014746663978933315;1.0553677288074905;9.999821514089417;-0.8335070121919326;-0.01556307527089348;-0.015562952845696771;5.6969189087311305e-08;0.014745680911350022;0.014748547339296003
90.26607;1.0558649742845108;4.825295772453653e-07;3.9956999662463006e-07;-0.015568612356734821;-0.014746663728119164;1.0553671003996423;9.999810423992951;-0.8335070121750517;-0.015563075498568318;-0.015562953363793377;5.6000416272877294e-08;0.014745640980054259;0.01474853230762103
90.27607;1.0558660082493225;4.821802924562096e-07;3.9945517261932986e-07;-0.015568612974487714;-0.014746663442874699;1.0553664751563632;9.999800001569643;-0.8335070121528612;-0.015563075687228709;-0.015562953902317704;5.5022128706394365e-08;0.014745600803595823;0.014748517496473709
90.28607;1.0558670253087805;4.818519365459462e-07;3.9936911348977676e-07;-0.01556861359170994;-0.01474666312437102;1.055365851449485;9.999790223371015;-0.8335070121278988;-0.015563075835884097;-0.015562954460249316;5.403896460299647e-08;0.01474556042347649;0.014748502946744233
90.29607;1.0558680238384062;4.815477886278248e-07;3.9931135179258283e-07;-0.015568614207958381;-0.014746662774015148;1.055365228096904;9.99978107165909;-0.8335070121027636;-0.015563075943756985;-0.015562955036405009;5.3055783270160426e-08;0.014745519921055748;0.014748488694992288
90.30607;1.0558690019939725;4.812707450016079e-07;3.992808237509167e-07;-0.015568614822822461;-0.014746662393384256;1.0553646045099454;9.999772530774216;-0.8335070120794416;-0.015563076010582868;-0.015562955629356626;5.207738635975004e-08;0.014745479417245527;0.014748474752271794
90.31607;1.0558699553032258;4.810230342508785e-07;3.9927571102199693e-07;-0.015568615435798119;-0.014746661984226604;1.0553639808104203;9.999764585112688;-0.8335070120590276;-0.015563076036522381;-0.015562956237536889;5.1108242574025865e-08;0.014745439039422376;0.01474846110861503
90.32607;1.0558708762020117;4.808059755944417e-07;3.992936812469356e-07;-0.015568616046367426;-0.014746661548527567;1.0553633572805654;9.99975721034399;-0.8335070120419998;-0.015563076021991145;-0.015562956859340839;5.015237644511473e-08;0.014745398897454931;0.014748447757016829
90.33607;1.0558717556097794;4.80620101605927e-07;3.993323062086579e-07;-0.015568616653927829;-0.01474666108851058;1.0553627333899784;9.999750358494387;-0.8335070120282023;-0.01556307596768744;-0.015562957493151041;4.9213461153685344e-08;0.014745359093571758;0.014748434711472393
90.34607;1.0558725841381251;4.804653661028038e-07;3.9938919049813897e-07;-0.015568617257580731;-0.014746660606416941;1.0553621068820802;9.999743949124843;-0.8335070120165146;-0.015563075874583452;-0.015562958137298454;4.829478484417057e-08;0.014745319740695649;0.014748422010122698
90.35607;1.0558733523393056;4.803411541123247e-07;3.994618746921548e-07;-0.015568617856093186;-0.014746660104301586;1.0553614729160026;9.999737871802637;-0.8335070120051158;-0.015563075743711819;-0.015562958789853407;4.739892845769955e-08;0.014745280962997128;0.014748409711335501
90.36607;1.0558740508502833;4.802462841526965e-07;3.9954784043835e-07;-0.01556861844805417;-0.014746659584054855;1.0553608239070038;9.999731999704702;-0.8335070119920986;-0.015563075575819124;-0.01556295944843118;4.6527596696423285e-08;0.014745242889650354;0.014748397890705244
90.37607;1.0558746708369298;4.801790956291427e-07;3.9964464164437677e-07;-0.015568619032209192;-0.014746659047491789;1.0553601507789956;9.999726215082068;-0.833507011975565;-0.015563075371155824;-0.015562960110407727;4.568180617568287e-08;0.014745205653042201;0.014748386634272019
90.38607;1.055875205055498;4.801375209481127e-07;3.997501146033748e-07;-0.015568619607747906;-0.014746658496392373;1.0553594450681487;9.999720430566134;-0.8335070119533641;-0.015563075129457085;-0.015562960773531209;4.4862184590734026e-08;0.014745169373839842;0.014748376019221585
90.39607;1.0558756483604306;4.801191924867534e-07;3.998626545590195e-07;-0.015568620174148414;-0.014746657932455788;1.0553587007530956;9.999714587393912;-0.8335070119231632;-0.015563074849992847;-0.015562961436374886;4.406909216490789e-08;0.014745134136146434;0.01474836608876425
90.40607;1.0558759964018296;4.801216536139973e-07;3.999814098336512e-07;-0.015568620730872923;-0.014746657357296194;1.0553579150584138;9.999708640879224;-0.833507011882888;-0.015563074531833835;-0.01556296209823357;4.330261435264577e-08;0.014745099977327975;0.01474835683917184
90.41607;1.0558762439751432;4.801426323878561e-07;4.0010611648253613e-07;-0.015568621277452642;-0.014746656772676087;1.055357088337426;9.999702556147184;-0.8335070118310308;-0.015563074174306711;-0.01556296275873508;4.256269938801782e-08;0.014745066894299433;0.014748348225038682
90.42607;1.0558763848826798;4.801801618463046e-07;4.0023647671222894e-07;-0.015568621813694571;-0.014746656180750016;1.0553562236846687;9.999696315500337;-0.8335070117666913;-0.015563073777463878;-0.015562963417500646;4.1849232649364535e-08;0.014745034862851626;0.014748340182258908
90.43607;1.055876412886007;4.802323834853117e-07;4.003716540062465e-07;-0.015568622339617902;-0.014746655584066765;1.055355326319928;9.999689917398504;-0.8335070116894188;-0.015563073342476893;-0.015562964073878404;4.116203423585933e-08;0.014745003865530437;0.014748332659730927
90.44607;1.0558763224996144;4.802972272415575e-07;4.005104974196472e-07;-0.01556862285537319;-0.014746654985317202;1.055354402573834;9.99968336543884;-0.8335070115989252;-0.015563072871512847;-0.015562964726941889;4.050108465432556e-08;0.014744973905228293;0.014748325629229085
90.45607;1.05587610925968;4.803722467482586e-07;4.006520097163279e-07;-0.015568623361205078;-0.01474665438702963;1.0553534586696942;9.999676670999033;-0.8335070114949424;-0.01556307236705671;-0.015562965375823445;3.986664858781989e-08;0.01474494500156273;0.01474831906706701
90.46607;1.0558757696643126;4.804547048838426e-07;4.0079535306234493e-07;-0.015568623857313375;-0.014746653791523803;1.0553524996193595;9.999669865270322;-0.8335070113773401;-0.01556307183137176;-0.015562966020059901;3.9259149025635054e-08;0.014744917197678016;0.01474831294568719
90.47607;1.055875301156571;4.805418352065495e-07;4.009396332117058e-07;-0.01556862434391628;-0.014746653200968024;1.0553515286905049;9.999662993937662;-0.8335070112461362;-0.015563071266303312;-0.015562966659597603;3.867899810535032e-08;0.014744890572603312;0.01474830726129946
90.48607;1.0558747021559303;4.806311477635352e-07;4.0108380135603565e-07;-0.015568624821422907;-0.014746652617258209;1.0553505475014093;9.999656099047737;-0.8335070111012777;-0.015563070673186003;-0.015562967294395885;3.812626797701006e-08;0.01474486522864208;0.01474830206485285
90.49607;1.0558739719218488;4.807205596771904e-07;4.012265422918372e-07;-0.015568625290262964;-0.01474665204194712;1.0553495561310715;9.999649213087448;-0.8335070109424895;-0.015563070052845941;-0.01556296792421961;3.760049992194224e-08;0.014744841262244358;0.014748297450316932
90.50607;1.055873110410337;4.808082202445144e-07;4.01366342849033e-07;-0.015568625750619585;-0.014746651476397402;1.0553485528791469;9.999642366394056;-0.8335070107692532;-0.015563069405602386;-0.015562968548939947;3.7101190531929686e-08;0.014744818744907408;0.014748293521476831
90.51607;1.0558721181397577;4.808923237773504e-07;4.01502027262421e-07;-0.015568626202448413;-0.014746650921897454;1.0553475341294634;9.999635592698578;-0.8335070105808173;-0.01556306873129953;-0.015562969168706652;3.662855442235214e-08;0.01474479771819502;0.01474829037710423
90.52607;1.055870996262267;4.809711196200581e-07;4.0163314578196044e-07;-0.015568626645570814;-0.014746650379593104;1.0553464949775435;9.999628932124693;-0.8335070103763821;-0.015563068029642474;-0.015562969783686386;3.6183697221481964e-08;0.014744778202395161;0.01474828810457171
90.53607;1.0558697468244158;4.810428670987056e-07;4.017596496636698e-07;-0.015568627079601828;-0.014746649850449912;1.0553454309173615;9.9996224308658;-0.8335070101553333;-0.015563067300641375;-0.015562970393768177;3.576806555240809e-08;0.014744760212294707;0.014748286769194098
90.54607;1.0558683727518354;4.811056259112449e-07;4.0188139290277954e-07;-0.015568627503731164;-0.014746649335333453;1.0553443396128799;9.999616134765478;-0.8335070099171901;-0.015563066544665268;-0.01556297099857212;3.5382742695621404e-08;0.014744743756330154;0.014748286410974858
90.55607;1.0558668782063598;4.811573579419693e-07;4.0199818691334034e-07;-0.015568627916460619;-0.014746648834958699;1.0553432207920492;9.999610087387499;-0.8335070096613646;-0.015563065762043046;-0.015562971597673109;3.5028134057732056e-08;0.014744728819769586;0.014748287054072376
90.56607;1.055865269135867;4.811966215508081e-07;4.0211021526813863e-07;-0.015568628315521808;-0.014746648349744937;1.0553420743952218;9.999604333958459;-0.8335070093871884;-0.015563064952564647;-0.015562972190655259;3.47041242068227e-08;0.01474471535894349;0.014748288719325058
90.57607;1.0558635525942823;4.81223109970508e-07;4.022180112280175e-07;-0.01556862869811507;-0.014746647879867068;1.055340899606452;9.999598924342681;-0.833507009094322;-0.015563064115292805;-0.015562972776945303;3.4410383139715724e-08;0.014744703305377574;0.014748291431702863
90.58607;1.0558617360319806;4.81237448116296e-07;4.0232205546493724e-07;-0.015568629061300842;-0.01474664742540594;1.0553396959873067;9.999593914021252;-0.8335070087830773;-0.015563063248782677;-0.01556297335584037;3.414660349835046e-08;0.014744692566859556;0.014748295217385165
90.59607;1.055859827975062;4.812407753925801e-07;4.024226967330162e-07;-0.015568629402307172;-0.014746646986218928;1.0553384649797537;9.999589359725139;-0.8335070084542435;-0.015563062351260147;-0.015562973926760695;3.39127218353658e-08;0.014744683033835781;0.014748300088492839
90.60607;1.0558578386375226;4.812345024254617e-07;4.0252036979709326e-07;-0.0155686297187606;-0.014746646561639145;1.0553372100863656;9.999585316081689;-0.8335070081086889;-0.015563061420517381;-0.015562974489381516;3.3709074621458867e-08;0.01474467459817023;0.014748306031429204
90.61607;1.055855779510937;4.812199764907538e-07;4.0261579569309147e-07;-0.015568630008913214;-0.014746646150650243;1.05533593639077;9.999581836896382;-0.8335070077471795;-0.01556306045403931;-0.01556297504357829;3.353637583101067e-08;0.014744667179454602;0.014748313014641664
90.62607;1.0558536621803842;4.811981056051477e-07;4.027100601826515e-07;-0.015568630271719243;-0.014746645752616985;1.0553346509040276;9.99957896447082;-0.8335070073703595;-0.015563059449585491;-0.015562975589341646;3.3395436341122974e-08;0.014744660741082676;0.01474832100256038
90.63607;1.0558514970177433;4.811693331842103e-07;4.0280439344670456e-07;-0.015568630506568168;-0.014746645367694548;1.0553333632554467;9.999576712487986;-0.8335070069786453;-0.0155630584056515;-0.015562976126568007;3.3286825834077584e-08;0.01474465527433344;0.014748329955764429
90.64607;1.0558492933802308;4.811339519708331e-07;4.0289982882907987e-07;-0.01556863071296188;-0.014746644996468074;1.0553320849579217;9.99957506832899;-0.8335070065721866;-0.015563057321508502;-0.015562976654857686;3.3210973194463426e-08;0.014744650764867705;0.014748339830286098
90.65607;1.055847061201046;4.810924126132189e-07;4.029972414792446e-07;-0.01556863089078277;-0.014746644639410212;1.055330827590597;9.99957400944219;-0.8335070061509806;-0.015563056197177022;-0.015562977173651502;3.316833862338847e-08;0.014744647189513736;0.01474835059275426
90.66607;1.0558448116962706;4.810454225626163e-07;4.030977087921477e-07;-0.015568631040857314;-0.01474664429686181;1.0553296017031892;9.999573511444899;-0.8335070057147869;-0.015563055033663563;-0.015562977682323113;3.315898907699338e-08;0.014744644546922323;0.014748362232780173
90.67607;1.0558425562742153;4.80993871937146e-07;4.0320276407529454e-07;-0.015568631164895414;-0.014746643969490825;1.05532841662593;9.999573547542992;-0.83350700526304;-0.015563053833245511;-0.015562978179867652;3.318223131990094e-08;0.014744642870598923;0.014748374757467144
90.68607;1.0558403044164835;4.809386608330317e-07;4.033144694604812e-07;-0.015568631264847145;-0.014746643658558014;1.0553272805034541;9.999574086235508;-0.8335070047953372;-0.015563052599385604;-0.015562978664767026;3.3236925973497436e-08;0.014744642212414233;0.014748388177317396
90.69607;1.055838062052688;4.808804896119265e-07;4.034352683999199e-07;-0.015568631342275506;-0.01474664336581794;1.055326200485969;9.999575082273955;-0.833507004312048;-0.015563051336405972;-0.01556297913538245;3.33217521046697e-08;0.014744642625274751;0.01474840249409455
90.70607;1.0558358318645533;4.80819778467825e-07;4.0356758961652246e-07;-0.015568631398016617;-0.014746643093251435;1.0553251831935608;9.999576467387834;-0.833507003814155;-0.015563050049188754;-0.015562979590386179;3.343484647055019e-08;0.014744644149124405;0.0147484176969189
90.71607;1.0558336148780496;4.807568787686431e-07;4.0371346096609726e-07;-0.015568631432194988;-0.014746642842708371;1.0553242351782584;9.99957815931955;-0.8335070033027563;-0.015563048742762802;-0.015562980028893118;3.357343925888324e-08;0.014744646798586879;0.014748433767295989
90.72607;1.0558314117401597;4.806925620759656e-07;4.038743088193443e-07;-0.015568631444457005;-0.01474664261575017;1.0553233627421865;9.99958008253401;-0.8335070027791119;-0.015563047421875347;-0.015562980450429038;3.3734105936191695e-08;0.014744650564348634;0.01474845068861283
90.73607;1.0558292231055473;4.806284488755414e-07;4.0405101167062524e-07;-0.01556863143424567;-0.014746642413628951;1.0553225712652634;9.999582179518528;-0.8335070022448337;-0.015563046090878652;-0.015562980854904694;3.3913147545794115e-08;0.014744655427028176;0.014748468456824591
90.74607;1.0558270494043474;4.80566944447006e-07;4.0424409315854053e-07;-0.015568631401032394;-0.014746642237081237;1.0553218650905107;9.999584412928035;-0.8335070017017108;-0.015563044753813328;-0.01556298124270301;3.4106636849395354e-08;0.014744661357851201;0.014748487092443965
90.75607;1.0558248908423553;4.805107483647788e-07;4.044538341937807e-07;-0.015568631344417348;-0.014746642086219168;1.055321248324445;9.999586763485556;-0.8335070011516402;-0.015563043414512093;-0.015562981614729854;3.431060422316265e-08;0.014744668303261524;0.014748506646194898
90.76607;1.0558227482542817;4.804623391796976e-07;4.0468033013779196e-07;-0.015568631264129872;-0.01474664196069462;1.0553207258231936;9.999589218850259;-0.8335070005967733;-0.015563042076906725;-0.015562981972269432;3.4521507687297325e-08;0.014744676184657742;0.014748527182423721
90.77607;1.0558206244021748;4.804236029359356e-07;4.049236244004431e-07;-0.015568631159976785;-0.01474664185984142;1.055320303556474;9.999591762523462;-0.8335070000394811;-0.015563040745416382;-0.015562982316734125;3.473640592059783e-08;0.014744684917973731;0.014748548744312077
90.78607;1.0558185243449387;4.803957537732147e-07;4.051839629660068e-07;-0.015568631031853101;-0.014746641782719698;1.0553199883293818;9.999594376894748;-0.8335069994823173;-0.015563039424909317;-0.015562982649505805;3.4952718336014627e-08;0.014744694440850121;0.014748571329582696
90.79607;1.0558164540877413;4.803796848066189e-07;4.054620419135378e-07;-0.015568630879909782;-0.01474664172822556;1.0553197872482165;9.999597054852392;-0.8335069989281186;-0.015563038120109854;-0.015562982972114663;3.516810834604104e-08;0.014744704735480358;0.014748594891293796
90.80607;1.0558144190690402;4.803763788853803e-07;4.0575911900130965e-07;-0.015568630704565793;-0.014746641695269196;1.0553197066518998;9.99959980433869;-0.833506998379959;-0.015563036834824476;-0.015562983286578442;3.5380520714943854e-08;0.014744715823163298;0.014748619346907884
90.81607;1.055812424252623;4.803870290828729e-07;4.0607684082792957e-07;-0.015568630506153338;-0.014746641682774534;1.0553197502640161;9.99960263977771;-0.8335069978409692;-0.015563035571501361;-0.015562983595349833;3.558785487374213e-08;0.014744727738350888;0.0147486445855981
90.82607;1.0558104750873094;4.804130329551923e-07;4.0641682526972264e-07;-0.015568630284559808;-0.014746641689612722;1.0553199181814985;9.999605569518563;-0.8335069973141044;-0.015563034331399436;-0.015562983900940021;3.578755068176952e-08;0.014744740515637449;0.014748670483486746
90.83607;1.0558085778738444;4.804559142797076e-07;4.067804524773983e-07;-0.015568630039367932;-0.014746641714767488;1.0553202079429682;9.999608586365353;-0.8335069968018992;-0.01556303311507511;-0.015562984205797983;3.597676713128592e-08;0.01474475419247313;0.01474869691782352
90.84607;1.0558067393213875;4.805169825109683e-07;4.0716896346729067e-07;-0.015568629770374738;-0.014746641757462658;1.055320615430604;9.999611661321874;-0.8335069963063465;-0.01556303192273829;-0.015562984512506888;3.615294984144071e-08;0.014744768806840657;0.014748723760446029
90.85607;1.055804965678396;4.805968413081412e-07;4.0758349347827177e-07;-0.015568629477997665;-0.014746641817118553;1.0553211343279725;9.999614750034777;-0.8335069958286488;-0.01556303075438486;-0.015562984823719407;3.6314262108129256e-08;0.014744784383022505;0.014748750861774868
90.86607;1.0558032615005615;4.806952527348899e-07;4.08024785984179e-07;-0.015568629163510804;-0.014746641893214535;1.0553217561711363;9.999617806087851;-0.8335069953689082;-0.015563029609854668;-0.015562985141634516;3.645974581135782e-08;0.014744800921492147;0.014748778049456002
90.87607;1.0558016281176943;4.808114956776295e-07;4.0849281163048194e-07;-0.015568628829004342;-0.014746641984880914;1.055322471585026;9.999620780231469;-0.8335069949264801;-0.015563028489121082;-0.015562985467565627;3.65890902553507e-08;0.014744818407131155;0.014748805138988933
90.88607;1.0558000633873026;4.809446861750818e-07;4.089868923247813e-07;-0.015568628477009539;-0.014746642090609486;1.0553232717020156;9.99962361482473;-0.8335069945006693;-0.015563027392766316;-0.015562985801937454;3.6702055698139e-08;0.014744836825521574;0.014748831947131981
90.89607;1.0557985635058105;4.810939689167296e-07;4.095061942006769e-07;-0.015568628110257556;-0.014746642208428858;1.0553241488212706;9.999626248063558;-0.83350699409079;-0.015563026321936973;-0.015562986144570627;3.679798701058949e-08;0.014744856165653675;0.014748858306620845
90.90607;1.0557971241573834;4.812588675450889e-07;4.100497779608782e-07;-0.015568627731598034;-0.014746642336181412;1.0553250960699812;9.999628621709784;-0.8335069936959173;-0.015563025277672263;-0.01556298649509879;3.6875667924199073e-08;0.014744876404894889;0.014748884066738384
90.91607;1.0557957399130273;4.814394181059531e-07;4.1061624962179673e-07;-0.015568627343712714;-0.014746642471828615;1.055326107508354;9.999630688435035;-0.833506993314929;-0.015563024260326762;-0.015562986853265542;3.6933505057672484e-08;0.014744897494737867;0.014748909073949608
90.92607;1.0557944043152296;4.816358484710616e-07;4.112035967471243e-07;-0.015568626948764227;-0.014746642613877701;1.0553271789321517;9.999632414283875;-0.833506992946563;-0.01556302326951168;-0.015562987218742334;3.6970013121739685e-08;0.014744919362273722;0.014748933153292157
90.93607;1.055793110986623;4.818480820489383e-07;4.11809165516415e-07;-0.015568626548195446;-0.01474664276155268;1.05532830778861;9.999633771320584;-0.833506992589387;-0.01556302230431549;-0.01556298759060352;3.698430791031429e-08;0.014744941923021702;0.01474895610563223
90.94607;1.0557918539777555;4.820752878796817e-07;4.124296584179661e-07;-0.015568626142646062;-0.014746642914436236;1.0553294924660979;9.999634733123509;-0.8335069922418438;-0.015563021363313584;-0.015562987967235686;3.697604201194298e-08;0.014744965093614596;0.014748977716937317
90.95607;1.055790626957724;4.823158238850616e-07;4.130614179342953e-07;-0.015568625732000536;-0.014746643071971743;1.0553307325675583;9.999635281168326;-0.8335069919022926;-0.015563020444566124;-0.015562988346879197;3.694488371134034e-08;0.01474498879880479;0.014748997778300766
90.96607;1.0557894221316473;4.825675511173982e-07;4.1370088727329205e-07;-0.015568625315493438;-0.014746643233362345;1.0553320291718877;9.999635406372532;-0.8335069915691339;-0.015563019546197062;-0.015562988728059696;3.689038527452581e-08;0.014745012971879197;0.014749016116561155
90.97607;1.0557882300608443;4.82828172436978e-07;4.143448345819546e-07;-0.015568624891841033;-0.014746643397625651;1.05533338352399;9.999635104996534;-0.8335069912410654;-0.015563018667009348;-0.01556298910948029;3.6812217676544305e-08;0.014745037544184152;0.014749032610203513
90.98607;1.055787040392558;4.830956270596165e-07;4.149903083268911e-07;-0.015568624459489767;-0.014746643563336981;1.0553347958401418;9.999634380667654;-0.833506990917142;-0.015563017806280546;-0.015562989489636176;3.6710051950849615e-08;0.014745062432764973;0.014749047175070687
90.99607;1.0557858423437294;4.833683931774547e-07;4.15634437740391e-07;-0.015568624017016829;-0.01474664372845127;1.05533626530764;9.999633245154072;-0.8335069905966697;-0.015563016963075944;-0.015562989866649835;3.658325487763011e-08;0.014745087549353404;0.014749059743172968
91.00607;1.0557846247010145;4.836453430206045e-07;4.162741088142457e-07;-0.015568623563617559;-0.014746643890659272;1.0553377898107785;9.999631714819028;-0.8335069902791764;-0.015563016135816156;-0.015562990238620789;3.6430913747525905e-08;0.014745112820609687;0.014749070253457472
91.01607;1.0557833757610187;4.8392537944798e-07;4.169058051162109e-07;-0.0155686230991457;-0.014746644047947512;1.0553393654039314;9.999629806960828;-0.833506989964347;-0.015563015322286539;-0.015562990604046372;3.62520750795135e-08;0.014745138188571413;0.01474907865247368
91.02607;1.0557820838072147;4.842073224353352e-07;4.175259519674761e-07;-0.015568622623465308;-0.014746644199093235;1.0553409868017674;9.999627535363636;-0.8335069896519705;-0.015563014519992788;-0.015562990961820443;3.604592113746989e-08;0.014745163600704318;0.01474908489490761
91.03607;1.0557807383131543;4.844899921723882e-07;4.181313606114046e-07;-0.015568622135988091;-0.01474664434415378;1.0553426483968187;9.999624907951672;-0.83350698934191;-0.015563013726666037;-0.01556299131120976;3.58118384549741e-08;0.014745189018398242;0.014749088939087105
91.04607;1.055779330465736;4.847722362109878e-07;4.187191185665838e-07;-0.015568621635806648;-0.014746644484721875;1.0553443444891524;9.999621926250622;-0.8335069890340869;-0.015563012940609624;-0.015562991652147513;3.5549405082114315e-08;0.014745214436170714;0.014749090747856125
91.05607;1.0557778531797883;4.850528542516644e-07;4.192862252104158e-07;-0.015568621121751464;-0.014746644623554713;1.055346068902675;9.999618585813595;-0.8335069887288419;-0.015563012160821508;-0.015562991985281055;3.525828464700001e-08;0.014745239882283219;0.014749090295361896
91.06607;1.0557763020426825;4.853304626465186e-07;4.1982956441269253e-07;-0.015568620592308569;-0.0147466447637581;1.0553478148908608;9.999614882615946;-0.8335069884273966;-0.015563011386971706;-0.015562992311481009;3.493815453612148e-08;0.014745265398422736;0.01474908757374825
91.07607;1.0557746758675108;4.856034134797984e-07;4.2034614536186123e-07;-0.015568620045883679;-0.014746644908248636;1.0553495755390274;9.999610823306858;-0.8335069881318488;-0.015563010619023944;-0.015562992631553989;3.458899923996404e-08;0.014745291020453546;0.014749082608225304
91.08607;1.0557729762243233;4.858698270223597e-07;4.208333788512846e-07;-0.01556861948113259;-0.014746645059752735;1.0553513448531624;9.999606427657318;-0.8335069878449485;-0.015563009856550968;-0.015562992946426437;3.4211581042376156e-08;0.014745316767918985;0.014749075468278602
91.09607;1.0557712071466405;4.861276907987294e-07;4.2128934403237845e-07;-0.015568618896927252;-0.014746645220939261;1.0553531191419756;9.999601720525638;-0.8335069875696087;-0.015563009098422067;-0.015562993257162384;3.380742563236317e-08;0.01474534264192113;0.014749066257286185
91.10607;1.0557693746778354;4.863748625723814e-07;4.21712987883493e-07;-0.015568618292315426;-0.014746645394392563;1.0553548969166764;9.999596723553024;-0.8335069873080496;-0.015563008343063392;-0.015562993564820066;3.337839233178315e-08;0.014745368637685248;0.014749055097661787
91.11607;1.055767485936515;4.86608827598091e-07;4.221040989414427e-07;-0.01556861766675695;-0.014746645582361642;1.0553566772875262;9.999591450910629;-0.8335069870613149;-0.015563007588861902;-0.015562993870525678;3.2926419304041204e-08;0.014745394757877402;0.01474904212663978
91.12607;1.0557655484379211;4.868264671074081e-07;4.2246318150192106e-07;-0.015568617020267964;-0.01474664578647884;1.0553584590845433;9.999585907441675;-0.8335069868295258;-0.015563006834443784;-0.015562994175529674;3.245346372693413e-08;0.014745421012394632;0.01474902750123719
91.13607;1.0557635698539722;4.870242188210632e-07;4.227914334420675e-07;-0.015568616353321225;-0.014746646007805737;1.055360240253135;9.999580094996839;-0.8335069866123596;-0.015563006078660338;-0.015562994480996654;3.19612978785645e-08;0.014745447421775928;0.014749011401146078
91.14607;1.0557615575414598;4.871985290062467e-07;4.2309047148468805e-07;-0.015568615666576227;-0.014746646247229945;1.0553620159326984;9.999574026372297;-0.8335069864092008;-0.015563005320397212;-0.015562994787774467;3.1451231733477373e-08;0.01474547403143007;0.014748994017392525
91.15607;1.0557595177363193;4.873461262897873e-07;4.2336184776869275e-07;-0.015568614960429954;-0.014746646505883648;1.0553637774053641;9.999567728213927;-0.8335069862190011;-0.015563004558660136;-0.015562995096297235;3.092402831112367e-08;0.014745500915990617;0.014748975546508964
91.16607;1.0557574553141766;4.874640299771967e-07;4.2360698658182375e-07;-0.015568614234553102;-0.014746646785297527;1.0553655137480513;9.999561225703527;-0.8335069860402798;-0.015563003793025764;-0.015562995406329414;3.0379901130659494e-08;0.014745528166694243;0.014748956199715196
91.17607;1.055755374303241;4.875495935305068e-07;4.2382747389515654e-07;-0.015568613487679267;-0.014746647087383812;1.055367213835232;9.99955452629464;-0.8335069858715128;-0.015563003024088315;-0.015562995716806919;2.9818544649027763e-08;0.014745555881994308;0.014748936190947304
