time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.18607;1.0557532786157462;4.876005433787072e-07;4.240252544569128e-07;-0.015568612717950762;-0.014746647414365236;1.0553688670092631;9.999547613821921;-0.8335069857116789;-0.015563002253366221;-0.015562996026308298;2.9239358671077992e-08;0.014745584169213741;0.014748915702984094
91.19607;1.0557511731607907;4.876148544791248e-07;4.2420265707095145e-07;-0.015568611923784823;-0.014746647768413813;1.0553704639187498;9.999540450390967;-0.8335069855605208;-0.015563001482585931;-0.01556299633359831;2.8641716565414938e-08;0.014745613137871448;0.014748894879873206
91.20607;1.0557490654868567;4.875905107830457e-07;4.2436237050855095e-07;-0.015568611104591179;-0.014746648151070203;1.0553719977176093;9.999532985325423;-0.8335069854184637;-0.015563000713282276;-0.015562996637605412;2.802516714038999e-08;0.014745642885256685;0.014748873847627896
91.21607;1.055746966924195;4.875252780373967e-07;4.245075348760629e-07;-0.01556861026083065;-0.014746648562981305;1.0553734638011858;9.999525168263222;-0.8335069852864156;-0.015562999947148564;-0.01556299693725481;2.738956613159856e-08;0.014745673494394502;0.01474885272484883
91.22607;1.0557448920100325;4.874166306192008e-07;4.2464182262499005e-07;-0.015568609393505736;-0.014746649004126016;1.0553748586304257;9.999516958031748;-0.8335069851653297;-0.015562999186031984;-0.015562997231702503;2.6734937069617387e-08;0.0147457050363062;0.014748831618410098
91.23607;1.0557428567665545;4.872618982533437e-07;4.2476924694464135e-07;-0.015568608503611456;-0.014746649474130905;1.0553761797210133;9.99950832427541;-0.8335069850556237;-0.015562998431252752;-0.015562997520787929;2.6061171010405736e-08;0.014745737557034412;0.014748810618560664
91.24607;1.0557408776777062;4.870587046194817e-07;4.2489388234874945e-07;-0.015568607592056216;-0.01474664997242753;1.05537742638897;9.99949924037627;-0.8335069849570239;-0.015562997683398307;-0.015562997805070524;2.536795396995304e-08;0.014745771060187622;0.014748789794519069
91.25607;1.0557389710866614;4.868054940249881e-07;4.250196898962228e-07;-0.015568606659966178;-0.014746650498334807;1.055378599754548;9.99948967072326;-0.8335069848687582;-0.015562996942873934;-0.015562998085322232;2.465494128470236e-08;0.014745805509057519;0.014748769192335668
91.26607;1.0557371513732514;4.865017200549026e-07;4.2515044761992626e-07;-0.015568605708927066;-0.014746651050995515;1.0553797024752563;9.999479573038652;-0.8335069847896475;-0.015562996210480328;-0.015562998362222974;2.3921947646526898e-08;0.014745840840616175;0.014748748838784272
91.27607;1.055735429062086;4.86147615303561e-07;4.2528975661323087e-07;-0.01556860474092853;-0.014746651629319898;1.0553807389552334;9.999468921558318;-0.8335069847183116;-0.015562995487476678;-0.015562998636523549;2.3169116199410936e-08;0.014745876973716614;0.014748728746793678
91.28607;1.055733810515766;4.857437561789237e-07;4.254408614547983e-07;-0.015568603758215449;-0.014746652232363261;1.05538171548092;9.999457722955349;-0.8335069846538024;-0.015562994775096128;-0.015562998909085076;2.2397123325923844e-08;0.014745913820548968;0.014748708916770971
91.29607;1.055732298521614;4.852906644667951e-07;4.2560640656650416e-07;-0.01556860276333382;-0.014746652859937676;1.055382640008252;9.999446012811527;-0.833506984596183;-0.01556299407412291;-0.0155629991808278;2.160730176360595e-08;0.01474595130424762;0.014748689334170274
91.30607;1.0557308932417326;4.84788631649836e-07;4.2578851720166263e-07;-0.015568601759126884;-0.014746653512727881;1.0553835215205292;9.999433852464895;-0.833506984546356;-0.015562993384987449;-0.015562999452899757;2.080142224215506e-08;0.0147459893663406;0.014748669971035857
91.31607;1.055729593280429;4.842379503697951e-07;4.259890245096547e-07;-0.015568600748317195;-0.014746654191677713;1.0553843690171372;9.999421332768385;-0.8335069845054708;-0.015562992708106847;-0.015562999726601988;1.998125060883845e-08;0.01474602795679628;0.014748650798985408
91.32607;1.0557283963616968;4.836393580476505e-07;4.262095198936237e-07;-0.015568599733153742;-0.014746654897199611;1.0553851908616894;9.999408565186595;-0.8335069844745356;-0.015562992044181385;-0.015563000002926652;1.914851750224311e-08;0.01474606701981051;0.014748631805357109
91.33607;1.0557272997970042;4.829940713316364e-07;4.2645126453692073e-07;-0.015568598715683453;-0.014746655628941927;1.0553859942910013;9.99939565409372;-0.8335069844542106;-0.015562991394490648;-0.015563000282428956;1.8305351527940836e-08;0.014746106494168076;0.01474861299332122
91.34607;1.0557263004801052;4.82303568551549e-07;4.267151443251564e-07;-0.015568597698115864;-0.01474665638625873;1.0553867848192033;9.999382674299287;-0.8335069844449228;-0.015562990760985121;-0.015563000565722148;1.7454389887326788e-08;0.01474614632547845;0.014748594361710814
91.35607;1.0557253939581244;4.815696761054808e-07;4.2700171134186436e-07;-0.015568596682700468;-0.014746657168809825;1.0553875665914716;9.999369672472227;-0.8335069844473795;-0.015562990145918158;-0.015563000853958245;1.659821308222658e-08;0.014746186466614958;0.014748575884700745
91.36607;1.055724573651006;4.807945580038895e-07;4.273112241747812e-07;-0.015568595671472603;-0.014746657976742012;1.0553883431411397;9.999356680079568;-0.8335069844627312;-0.015562989551604638;-0.015563001148771906;1.573869545948449e-08;0.014746226858025586;0.014748557512021051
91.37607;1.0557238310234343;4.799803790607616e-07;4.2764378986421667e-07;-0.015568594666398409;-0.014746658810344574;1.0553891168610487;9.999343722206374;-0.8335069844919488;-0.015562988980676352;-0.01556300145198708;1.4877035435923573e-08;0.014746267414096119;0.014748539185303732
91.38607;1.0557231553622022;4.791291042028082e-07;4.279996331881706e-07;-0.015568593669757836;-0.014746659669600497;1.055389888529786;9.999330830276266;-0.8335069845352028;-0.015562988436291711;-0.015563001765492116;1.4014262896676696e-08;0.014746308034107869;0.014748520849596571
91.39607;1.0557225329973612;4.782424766342131e-07;4.28379244328118e-07;-0.015568592684216771;-0.014746660554123391;1.055390658784057;9.999318061832943;-0.8335069845922094;-0.015562987922100998;-0.015563002091209567;1.3151351851791025e-08;0.014746348615770927;0.014748502451438293
91.40607;1.0557219481925386;4.7732210970405e-07;4.287833116162911e-07;-0.015568591712705363;-0.014746661463276857;1.055391429952335;9.999305507088332;-0.8335069846629753;-0.015562987442078798;-0.015563002430964052;1.2289048270861164e-08;0.014746389055929026;0.014748483934898127
91.41607;1.055721385785512;4.76369626202803e-07;4.2921252177076436e-07;-0.015568590758495716;-0.014746662396296439;1.0553922065166679;9.999293271442927;-0.8335069847476301;-0.015562987000218307;-0.015563002786302748;1.1428141497759636e-08;0.014746429250238157;0.014748465237239437
91.42607;1.0557208330569414;4.753867095321402e-07;4.2966722992326397e-07;-0.015568589825292831;-0.014746663352497512;1.0553929949283758;9.999281451066496;-0.8335069848456418;-0.015562986600280666;-0.015563003158521771;1.0569870975046876e-08;0.01474646909259701;0.014748446275819862
91.43607;1.0557202796401088;4.743753659345058e-07;4.301471386378613e-07;-0.015568588917022886;-0.01474666433112651;1.0553938032640913;9.999270122463631;-0.833506984955587;-0.015562986245649064;-0.015563003548886902;9.71594302568403e-09;0.01474650847123497;0.01474842694517494
91.44607;1.0557197163249334;4.7333844411655353e-07;4.30651302174141e-07;-0.015568588037237142;-0.014746665330822455;1.0553946402738317;9.999259349381221;-0.833506985075459;-0.015562985939307238;-0.015563003958675025;8.868440517366234e-09;0.014746547267506472;0.014748407133379616
91.45607;1.0557191337584546;4.7227999683051864e-07;4.311784923714451e-07;-0.015568587188555158;-0.01474666634939604;1.0553955143420566;9.999249194516182;-0.8335069852029673;-0.015562985683913741;-0.015563004388815077;8.029712757926584e-09;0.014746585358448932;0.014748386730464061
91.46607;1.0557185218821379;4.712052054957127e-07;4.3172755736107923e-07;-0.015568586372737711;-0.014746667384047854;1.0553964335533994;9.999239717332928;-0.8335069853357358;-0.015562985481567678;-0.01556300483953787;7.202036229358481e-09;0.014746622621276696;0.014748365624439718
91.47607;1.0557178707031147;4.701198969042305e-07;4.322974886122716e-07;-0.015568585591129367;-0.014746668431647715;1.0553974060917617;9.999230961166193;-0.8335069854714103;-0.01556298533344585;-0.015563005310489614;6.387198326771311e-09;0.014746658934752525;0.014748343703124141
91.48607;1.055717171551189;4.6903008068220387e-07;4.3288720051424785e-07;-0.015568584844916574;-0.014746669488980617;1.0553984390785105;9.99922295397166;-0.8335069856077212;-0.015562985239896686;-0.015563005801138218;5.586452911247418e-09;0.014746694181069058;0.014748320861921167
91.49607;1.0557164179386718;4.679418159404529e-07;4.334950738398184e-07;-0.015568584135145684;-0.01474667055301245;1.0553995371590335;9.999215721669085;-0.8335069857424404;-0.01556298520063647;-0.015563006311112699;4.801118888616356e-09;0.014746728258477148;0.014748297008223395
91.50607;1.055715606008312;4.6686127381005165e-07;4.341186061494147e-07;-0.01556858346268491;-0.014746671621100436;1.055400702934919;9.999209295415815;-0.8335069858733002;-0.015562985214530072;-0.015563006840311594;4.033291758354265e-09;0.014746761088440667;0.014748272056576276
91.51607;1.0557147335536181;4.657947211794382e-07;4.3475467157158863e-07;-0.015568582828239549;-0.014746672690996002;1.0554019375805104;9.999203712536538;-0.8335069859981648;-0.015562985279442776;-0.015563007388776785;3.2858406430879705e-09;0.014746792605559026;0.014748245911168226
91.52607;1.0557137975562945;4.6474827356545035e-07;4.354001458351043e-07;-0.015568582232203379;-0.014746673760618488;1.0554032400635691;9.999199018395938;-0.8335069861153296;-0.015562985392619383;-0.0155630079563362;2.5617578064356866e-09;0.014746822755524795;0.014748218447583466
91.53607;1.0557127929334411;4.637275567571695e-07;4.3605233530303376e-07;-0.015568581674332402;-0.014746674827759028;1.0554046068851994;9.999195267902603;-0.8335069862235189;-0.015562985551312398;-0.015563008542225594;1.86381955159211e-09;0.014746851504734884;0.014748189515858679
91.54607;1.0557117141377543;4.627374368838016e-07;4.3670915296868566e-07;-0.015568581153750139;-0.014746675889915807;1.0554060338692357;9.999192521983968;-0.8335069863217031;-0.015562985753456157;-0.01556300914524394;1.1950035440010527e-09;0.014746878830172352;0.014748158957065377
91.55607;1.0557105577862718;4.6178178290215166e-07;4.373689817332411e-07;-0.015568580669442618;-0.0147466769443559;1.0554075181097249;9.999190840148417;-0.8335069864090312;-0.015562985998113328;-0.015563009764414418;5.58706490716124e-10;0.014746904692884307;0.01474812660892121
91.56607;1.055709323415033;4.6086335302414144e-07;4.3803020181958686e-07;-0.015568580220653433;-0.014746677988450417;1.0554090578846151;9.99919027139433;-0.8335069864849308;-0.01556298628515968;-0.015563010399334505;-4.201785764172111e-11;0.014746929032894193;0.014748092308509807
91.57607;1.0557080118760858;4.5998397073995885e-07;4.386906921939762e-07;-0.015568579806740517;-0.014746679020164521;1.0554106514269215;9.99919084640184;-0.8335069865494104;-0.015562986614475109;-0.015563011049873034;-6.052566947093481e-10;0.014746951793258491;0.014748055906113671
91.58607;1.055706623550001;4.5914484268804355e-07;4.3934754853451996e-07;-0.015568579426988324;-0.01474668003827035;1.0554122966332664;9.999192583032308;-0.8335069866032583;-0.015562986985501686;-0.01556301171576283;-1.129944588744405e-09;0.014746972938155151;0.014748017276778966
91.59607;1.0557051578218195;4.5834691480512144e-07;4.399971943728775e-07;-0.015568579080845683;-0.014746681042117786;1.055413991693797;9.99919550512484;-0.8335069866476589;-0.015562987397333135;-0.015563012396614215;-1.615004515062661e-09;0.01474699243741759;0.014747976325630508
91.60607;1.0557036135648195;4.5759119237544184e-07;4.4063586367655325e-07;-0.015568578768044204;-0.01474668203108594;1.055415735630048;9.999199653366544;-0.8335069866834766;-0.015562987848739652;-0.015563013092096255;-2.059023811904582e-09;0.014747010244606302;0.014747932998080446
91.61607;1.0557019899243034;4.568788056881415e-07;4.4126002572320574e-07;-0.015568578488351501;-0.014746683004036379;1.0554175286398808;9.999205076177866;-0.8335069867109538;-0.015562988337699231;-0.015563013802086325;-2.460471429662232e-09;0.014747026306513322;0.014747887286541314
91.62607;1.0557002865593337;4.5621084148612117e-07;4.4186645421072753e-07;-0.015568578241576163;-0.014746683959335361;1.0554193719971254;9.999211810939155;-0.8335069867299784;-0.015562988860888766;-0.015563014526932161;-2.817954127502875e-09;0.014747040589248415;0.014747839224827256
91.63607;1.05569850349825;4.555880411138305e-07;4.4245213128020374e-07;-0.015568578027829428;-0.014746684895206384;1.0554212672076333;9.999219878359717;-0.8335069867403133;-0.015562989413859578;-0.015563015267526136;-3.130328503740319e-09;0.014747053090336457;0.014747788886149457
91.64607;1.055696640754567;4.550106239445064e-07;4.4301425735652133e-07;-0.015568577847439067;-0.014746685809641422;1.0554232148852214;9.999229293961783;-0.8335069867416859;-0.015562989991698006;-0.01556301602497492;-3.3966089177531496e-09;0.014747063831654118;0.014747736389913228
91.65607;1.0556946975471164;4.5447843154766006e-07;4.4355031314150627e-07;-0.015568577700534462;-0.014746686700086881;1.0554252142612366;9.99924007303444;-0.8335069867341399;-0.015562990589594714;-0.015563016800332678;-3.6160117809834275e-09;0.01474707284584648;0.01474768190126467
91.66607;1.0556926723821936;4.5399121660436173e-07;4.440579302995635e-07;-0.015568577586623807;-0.014746687563498069;1.055427264181222;9.999252224447979;-0.8335069867182786;-0.015562991203137724;-0.015563017594685735;-3.788345627889635e-09;0.014747080169088992;0.014747625621209324
91.67607;1.055690564025754;4.5354903498342825e-07;4.44534553841346e-07;-0.01556857750435679;-0.014746688396650774;1.0554293649437188;9.999265748049528;-0.833506986694972;-0.01556299182819123;-0.015563018409162651;-3.91413821205346e-09;0.014747085834337197;0.01474756777395023
91.68607;1.0556883718795005;4.5315245570184823e-07;4.449773533229804e-07;-0.015568577451705678;-0.014746689196479704;1.0554315187903527;9.99928063266706;-0.8335069866650613;-0.015562992460661118;-0.015563019244655052;-3.994315231048649e-09;0.01474708986338268;0.014747508594728101
91.69607;1.0556860958891805;4.528021566213502e-07;4.453836691644665e-07;-0.015568577426574415;-0.014746689960266249;1.0554337284212336;9.999296854035387;-0.8335069866293388;-0.015562993096633518;-0.015563020101714347;-4.0299642331981615e-09;0.01474709227431894;0.014747448319254692
91.70607;1.0556837365963765;4.524983533993085e-07;4.4575138792034993e-07;-0.01556857742746067;-0.01474669068544009;1.0554359954809605;9.999314384369764;-0.833506986588425;-0.015562993732542356;-0.015563020980639506;-4.022306284954093e-09;0.014747093100033852;0.014747387165119506
91.71607;1.0556812950591423;4.522406844338326e-07;4.4607883911559353e-07;-0.015568577453680874;-0.014746691369425217;1.0554383200317914;9.999333204949625;-0.8335069865427298;-0.015562994365063495;-0.015563021881443852;-3.972766078607705e-09;0.01474709239426513;0.014747325310126356
91.72607;1.0556787728733312;4.5202837701730715e-07;4.463648027369782e-07;-0.015568577505004188;-0.014746692010055214;1.0554407002521455;9.99935330335336;-0.8335069864929132;-0.015562994991037055;-0.015563022803843616;-3.883122220105656e-09;0.014747090221920835;0.014747262893288508
91.73607;1.0556761730049404;4.5186028055337465e-07;4.466089531559859e-07;-0.015568577581228791;-0.014746692606051364;1.0554431320540945;9.999374658601345;-0.8335069864403083;-0.015562995607524867;-0.01556302374721799;-3.755365970042919e-09;0.014747086644641708;0.014747200043343248
91.74607;1.0556735008749683;4.517348163767851e-07;4.468122500948208e-07;-0.015568577682060832;-0.014746693156963949;1.055445608625684;9.99939723059081;-0.8335069863868132;-0.015562996211900377;-0.015563024710440685;-3.5911680664098e-09;0.014747081714383057;0.014747136908247487
91.75607;1.0556707645425043;4.5165020877011347e-07;4.469766773115922e-07;-0.0155685778068864;-0.014746693662862345;1.0554481200197934;9.99942096304551;-0.8335069863346464;-0.015562996801952396;-0.015563025691919226;-3.3916624778644663e-09;0.01474707548017906;0.014747073651404298
91.76607;1.0556679740354942;4.5160481594088244e-07;4.471043727974348e-07;-0.01556857795450458;-0.014746694124058386;1.0554506533709624;9.99944579282984;-0.8335069862860545;-0.015562997375935651;-0.015563026689794543;-3.1577972557988855e-09;0.014747067994521164;0.014747010415419226
91.77607;1.0556651408806765;4.5159702631877434e-07;4.471970359093448e-07;-0.01556857812349508;-0.014746694540827282;1.0554531939603888;9.999471649518599;-0.8335069862428152;-0.015562997932469734;-0.015563027702048256;-2.8905861809496964e-09;0.014747059319664713;0.014746947292125518
91.78607;1.05566227807344;4.516249862763901e-07;4.4725616453927486e-07;-0.01556857831285053;-0.014746694913229445;1.0554557268874873;9.999498443641382;-0.8335069862060092;-0.015562998470424973;-0.015563028726648382;-2.5910507421209825e-09;0.014747049536556249;0.014746884316193707
91.79607;1.0556593994027417;4.516867618857612e-07;4.472836095257295e-07;-0.015568578522069993;-0.014746695241050165;1.0554582381768223;9.999526060399017;-0.8335069861762741;-0.015562998988811685;-0.015563029761790453;-2.260219260078257e-09;0.0147470387353358;0.014746821471644604
91.80607;1.0556565183094073;4.5178074096273254e-07;4.4728173307682637e-07;-0.015568578750955226;-0.014746695523792017;1.0554607141547812;9.999554367142537;-0.8335069861540683;-0.015562999486536196;-0.015563030806063085;-1.899096424994407e-09;0.014747026991393816;0.014746758703247103
91.81607;1.0556536475867997;4.519056008819684e-07;4.4725314165230293e-07;-0.015568578999609152;-0.014746695760862008;1.0554631406295039;9.999583227606996;-0.8335069861396551;-0.01556299996245704;-0.015563031858518888;-1.5084533784487967e-09;0.014747014355500201;0.014746695931355077
91.82607;1.0556507996682212;4.5205980531751953e-07;4.472005320462472e-07;-0.015568579268557703;-0.014746695951969051;1.0554655033239844;9.999612515662184;-0.8335069861331276;-0.015563000415885306;-0.015563032918572205;-1.0886282718657705e-09;0.014747000868495546;0.014746633070950612
91.83607;1.055647986518831;4.5224138888776e-07;4.4712682702132325e-07;-0.015568579558687498;-0.014746696097456357;1.055467787913676;9.99964211992615;-0.833506986134699;-0.015563000846739092;-0.015563033985647947;-6.395131974752804e-10;0.014746986588431016;0.014746570049824593
91.84607;1.055645218924717;4.524483014951535e-07;4.4703519125359524e-07;-0.015568579870961519;-0.014746696198572122;1.0554699792209628;9.99967193837639;-0.8335069861449181;-0.015563001255200319;-0.015563035059049815;-1.6084022802489786e-10;0.014746971612440353;0.014746506824900018
91.85607;1.0556425058133212;4.526786954915056e-07;4.469289019751497e-07;-0.015568580206303124;-0.014746696257885397;1.0554720614467357;9.999701877050013;-0.8335069861646867;-0.015563001641620356;-0.015563036138162222;3.4753944098828956e-10;0.01474695608684487;0.014746443395836563
91.86607;1.0556398548294261;4.5293083942747926e-07;4.4681145528268586e-07;-0.015568580565777505;-0.014746696279502758;1.0554740188466214;9.999731851001238;-0.8335069861952162;-0.015563002006896174;-0.015563037222339832;8.858091207176649e-10;0.014746940197172693;0.014746379804245511
91.87607;1.055637273804681;4.53202961295566e-07;4.466866105469095e-07;-0.015568580950614665;-0.014746696268626434;1.0554758352792821;9.999761775254132;-0.8335069862377458;-0.015563002352828925;-0.015563038310512659;1.4544354094612265e-09;0.014746924138909925;0.014746316121421731
91.88607;1.055634771115635;4.5349313546986824e-07;4.465579483471011e-07;-0.015568581361816112;-0.01474669623081259;1.0554774939946399;9.999791559918158;-0.8335069862932107;-0.015563002682036933;-0.015563039401031414;2.0539867273337206e-09;0.014746908098505878;0.014746252434761487
91.89607;1.055632354410255;4.5379931462793723e-07;4.464283504762255e-07;-0.015568581799572965;-0.014746696171470867;1.0554789787278238;9.999821118843819;-0.8335069863624752;-0.015563002997503883;-0.015563040491706398;2.684872249203031e-09;0.014746892259156479;0.01474618883506383
91.90607;1.0556300289483256;4.541198232396894e-07;4.4629981866835547e-07;-0.015568582263040153;-0.014746696095604129;1.0554802749107994;9.999850371766634;-0.8335069864467829;-0.015563003302137527;-0.015563041579841288;3.347502851877346e-09;0.014746876808498104;0.014746125414224522
91.91607;1.0556277971314973;4.5445379834381e-07;4.4617364147341963e-07;-0.015568582750683178;-0.014746696007660149;1.0554813703349344;9.99987923194169;-0.8335069865476306;-0.01556300359835203;-0.015563042662443361;4.0424531477577e-09;0.014746861933580812;0.014746062269116612
91.92607;1.0556256596309535;4.548009761464304e-07;4.4605082292890913e-07;-0.015568583260665507;-0.014746695911522547;1.0554822550483935;9.999907600843859;-0.8335069866663918;-0.015563003887707115;-0.015563043736628956;4.77023789277716e-09;0.014746847811568476;0.014745999496159224
91.93607;1.0556236170476134;4.551613842760413e-07;4.459324533026101e-07;-0.015568583790902221;-0.014746695810709165;1.0554829206580325;9.999935386299033;-0.8335069868042949;-0.015563004171111502;-0.015563044799638751;5.531114471278288e-09;0.014746834602624296;0.014745937186182119
91.94607;1.0556216713066884;4.5553529625200193e-07;4.458196955050042e-07;-0.015568584338949752;-0.014746695708621617;1.0554833606924587;9.999962521956265;-0.833506986962524;-0.015563004449421408;-0.01556304584844892;6.325212145573967e-09;0.014746822446790861;0.014745875431137877
91.95607;1.0556198261911547;4.5592313993962506e-07;4.4571354711657433e-07;-0.015568584901955191;-0.014746695608477458;1.055483571588566;9.999988965602183;-0.833506987142211;-0.015563004723649443;-0.015563046879701304;7.1527245703372556e-09;0.014746811462095393;0.014745814330812278
91.96607;1.0556180868480702;4.5632525264627867e-07;4.4561469904020863e-07;-0.015568585476824874;-0.014746695512919655;1.0554835518582093;10.000014687628983;-0.8335069873444695;-0.0155630049949046;-0.01556304788997155;8.01372321795776e-09;0.01474680174244115;0.014745753988652221
91.97607;1.0556164592930404;4.5674149130321795e-07;4.455234699225775e-07;-0.015568586060498496;-0.014746695423877777;1.055483300336841;10.000039656863287;-0.8335069875704739;-0.01556300526443588;-0.015563048875875023;8.90769855284137e-09;0.014746793360187832;0.014745694500825343
91.98607;1.0556149501293146;4.571709117889648e-07;4.4543980367971485e-07;-0.015568586650107559;-0.014746695342964255;1.0554828152732114;10.000063824343439;-0.8335069878215983;-0.015563005533529796;-0.015563049834073871;9.833511009887644e-09;0.014746786366538145;0.014745635948182
91.99607;1.0556135660228085;4.576118539147242e-07;4.4536346727537903e-07;-0.015568587242982499;-0.014746695271695495;1.055482093840254;10.000087116614573;-0.8335069880994661;-0.015563005803269555;-0.015563050761426696;1.0789731869619257e-08;0.014746780780474346;0.014745578396328897
92.00607;1.0556123136035958;4.5806218622170616e-07;4.452944024005636e-07;-0.015568587836400331;-0.014746695211221558;1.0554811326314033;10.00010944787387;-0.8335069884056963;-0.01556300607442912;-0.015563051655044416;1.1774796742728343e-08;0.01474677658763158;0.014745521899146574
92.01607;1.0556111997565216;4.5851934872463343e-07;4.45232975457744e-07;-0.015568588427329463;-0.014746695162470675;1.0554799295091113;10.000130745623858;-0.8335069887417373;-0.015563006347433324;-0.015563052512056967;1.2786979689647055e-08;0.014746773768999303;0.01474546649988957
92.02607;1.0556102312354314;4.58980616824395e-07;4.4517997640270655e-07;-0.015568589012652385;-0.01474669512684889;1.055478485136209;10.00015096872487;-0.833506989108982;-0.015563006622205788;-0.015563053329484173;1.382446583313361e-08;0.01474677232648549;0.014745412235478466
92.03607;1.0556094140970418;4.5944367107964965e-07;4.4513654725366513e-07;-0.015568589589557391;-0.014746695106484693;1.0554768034713928;10.000170109896317;-0.8335069895086628;-0.015563006898098763;-0.015563054104452812;1.4885456720462766e-08;0.014746772279285303;0.014745359150093437
92.04607;1.055608753644002;4.5990661689636526e-07;4.4510398480107663e-07;-0.0155685901554897;-0.014746695103518458;1.0554748912902976;10.00018819415256;-0.8335069899415486;-0.015563007174175643;-0.015563054834472961;1.5968082241068754e-08;0.014746773653144985;0.014745307306176982
92.05607;1.0556082542769911;4.603675048823215e-07;4.4508322354762613e-07;-0.01556859070773619;-0.014746695119046362;1.0554727566061293;10.000205273231131;-0.8335069904079964;-0.015563007449550342;-0.015563055517474979;1.7070284699342083e-08;0.014746776467196798;0.014745256782345395
92.06607;1.0556079194477455;4.608241821996422e-07;4.450744691466344e-07;-0.0155685912433317;-0.014746695152702815;1.0554704075979207;10.000221410995627;-0.8335069909083626;-0.015563007723305251;-0.0155630561516735;1.8189936712030304e-08;0.014746780710076164;0.014745207664345065
92.07607;1.0556077520797063;4.6127451379032215e-07;4.45077313348463e-07;-0.015568591759468061;-0.01474669520296373;1.0554678532402106;10.000236668481786;-0.8335069914432924;-0.015563007994088185;-0.015563056735330063;1.9325062540917552e-08;0.014746786327197812;0.014745160032418747
92.08607;1.0556077546371023;4.617167628384811e-07;4.450910666086921e-07;-0.015568592253733988;-0.014746695267673745;1.0554651043151106;10.000251097539035;-0.8335069920135888;-0.015563008260051156;-0.015563057266525071;2.047399702683682e-08;0.014746793231050862;0.014745113946743946
92.09607;1.055607928162911;4.6214995252891737e-07;4.451150509904632e-07;-0.015568592723957381;-0.0147466953445497;1.0554621738702024;10.000264734478991;-0.8335069926198031;-0.015563008519296649;-0.015563057743284469;2.1635376422737047e-08;0.014746801316452333;0.014745069436064096
92.10607;1.0556082712192452;4.6257391435993744e-07;4.451485698982169e-07;-0.015568593168092981;-0.014746695431488004;1.0554590770309027;10.000277585027048;-0.8335069932618951;-0.015563008770213929;-0.015563058163947494;2.2807960136643476e-08;0.014746810471162466;0.014745026491747948
92.11607;1.0556087805055627;4.6298923330372856e-07;4.4519073138182767e-07;-0.015568593584242247;-0.014746695526766069;1.0554558297003975;10.000289616845436;-0.8335069939390809;-0.015563009011485008;-0.01556305852734288;2.399051137810704e-08;0.014746820588325773;0.014744985069037823
92.12607;1.0556094525544928;4.633971130918269e-07;4.4524047448265193e-07;-0.015568593970694121;-0.014746695629238924;1.0554524471842843;10.000300771811272;-0.8335069946498198;-0.015563009241929222;-0.015563058832824259;2.5182003090194375e-08;0.014746831586920422;0.01474494509824921
92.13607;1.0556102840596977;4.637988703495388e-07;4.4529666018657076e-07;-0.015568594326166892;-0.01474669573825256;1.0554489443973167;10.000310984620036;-0.8335069953919387;-0.015563009460188196;-0.015563059080430486;2.638197176995033e-08;0.014746843436347462;0.014744906510578693
92.14607;1.0556112707621275;4.6419554399446996e-07;4.4535818700497097e-07;-0.015568594650268495;-0.014746695853399508;1.0554453368423384;10.000320198206468;-0.8335069961628572;-0.015563009664567801;-0.015563059271088954;2.759035507404079e-08;0.014746856169981436;0.014744869263468258
92.15607;1.0556124069508586;4.645879045791901e-07;4.4542385392019073e-07;-0.015568594943664603;-0.014746695974450762;1.0554416408343916;10.000328380360306;-0.8335069969598826;-0.015563009853262455;-0.015563059406625057;2.8806920798384118e-08;0.01474686987455767;0.014744833339180283
92.16607;1.0556136857909564;4.6497656258507773e-07;4.4549190695028106e-07;-0.015568595207760633;-0.014746696101336127;1.0554378727904108;10.000335539960071;-0.8335069977806189;-0.015563010024560736;-0.015563059489620492;3.0031013766043747e-08;0.014746884658256207;0.014744798730302783
92.17607;1.0556150992938749;4.653621461446844e-07;4.455601608968684e-07;-0.015568595444287382;-0.014746696234102862;1.0554340479916178;10.00034172991059;-0.8335069986234069;-0.015563010176967621;-0.015563059523263914;3.126141914814735e-08;0.01474690062053179;0.014744765429657353
92.18607;1.0556166384233598;4.657453758578219e-07;4.456267176970013e-07;-0.015568595655172384;-0.014746696372969905;1.0554301797081511;10.000347032434458;-0.8335069994874452;-0.015563010309650774;-0.015563059511136373;3.249593531447351e-08;0.014746917842026924;0.014744733417224034
92.19607;1.0556182940715642;4.6612715683889694e-07;4.456903046439993e-07;-0.01556859584274664;-0.01474669651835644;1.0554262796931015;10.000351540406923;-0.8335070003724544;-0.015563010422751359;-0.015563059456915941;3.37310946155722e-08;0.014746936384756187;0.014744702655822535
92.20607;1.0556200581897437;4.665090226093291e-07;4.4575024868670303e-07;-0.015568596009881516;-0.01474669667076356;1.0554223598288448;10.000355347871558;-0.833507001278339;-0.015563010516930488;-0.015563059364278342;3.496245883148812e-08;0.014746956290294558;0.014744673096654545
92.21607;1.0556219240679365;4.6689330652846375e-07;4.458064660749392e-07;-0.015568596159924111;-0.014746696830464683;1.055418433630255;10.000358546866645;-0.8335070022051412;-0.015563010592956542;-0.015563059237119557;3.618530429441474e-08;0.014746977582569104;0.014744644677458774
92.22607;1.0556238855269433;4.6728262061398116e-07;4.4585917143550697e-07;-0.015568596296699475;-0.014746696997076855;1.0554145166343287;10.000361222718727;-0.833507003152738;-0.015563010651908156;-0.015563059079637079;3.7395218458916067e-08;0.014747000272623833;0.014744617330058154
92.23607;1.0556259360080866;4.676793471440194e-07;4.459084025108873e-07;-0.015568596424314865;-0.014746697169471518;1.0554106252308075;10.000363452236861;-0.8335070041202851;-0.01556301069520808;-0.015563058895897135;3.858807390696667e-08;0.014747024350789945;0.014744591008891694
92.24607;1.0556280684603068;4.680855324933992e-07;4.4595382727483694e-07;-0.01556859654664163;-0.014746697346296595;1.0554067747943887;10.000365306019622;-0.8335070051061495;-0.0155630107242366;-0.015563058689377698;3.975935688952906e-08;0.014747049784627195;0.014744565706374814
92.25607;1.0556302758851703;4.6850281699362147e-07;4.459946977462131e-07;-0.01556859666697848;-0.014746697526613383;1.055402979197504;10.000366843383311;-0.8335070061082865;-0.015563010740050537;-0.015563058462961077;4.0903787615319066e-08;0.014747076542157183;0.014744541437647623
92.26607;1.0556325519474667;4.689321947176463e-07;4.4602974820597905e-07;-0.01556859678789049;-0.014746697710126641;1.0553992514878585;10.00036810245423;-0.8335070071247315;-0.015563010743400149;-0.015563058219093798;4.201577435984708e-08;0.01474710461341945;0.014744518217369417
92.27607;1.0556348909127868;4.693738373820023e-07;4.460573309558205e-07;-0.015568596911102264;-0.014746697897005088;1.0553956042204713;10.000369098299375;-0.8335070081541495;-0.015563010734992798;-0.015563057959923457;4.3089992490927354e-08;0.014747134009190676;0.014744496047034266
92.28607;1.0556372872557982;4.698272256448899e-07;4.4607585979655634e-07;-0.015568597037812064;-0.014746698087559115;1.055392049963656;10.000369831102807;-0.8335070091961417;-0.015563010715704356;-0.015563057687469309;4.4121703571032957e-08;0.014747164743966564;0.014744474915460399
92.29607;1.0556397360928347;4.7029153451851907e-07;4.460841438615189e-07;-0.015568597169057077;-0.014746698282024583;1.0553886018666037;10.000370301979073;-0.8335070102511172;-0.01556301068651789;-0.015563057403524674;4.510712673829787e-08;0.01474719681330462;0.014744454806767641
92.30607;1.0556422341415899;4.7076605779979494e-07;4.4608141734781046e-07;-0.015568597305510443;-0.014746698480601513;1.0553852731216748;10.00037052813094;-0.833507011319904;-0.015563010648388767;-0.015563057109152834;4.6043748736844116e-08;0.014747230177374174;0.01474443570861534
92.31607;1.0556447798958404;4.7125037760374643e-07;4.4606723969459403e-07;-0.015568597447316507;-0.014746698683612579;1.0553820761344224;10.000370541663836;-0.8335070124033856;-0.015563010602177534;-0.01556305680440401;4.693031172598308e-08;0.014747264754591694;0.014744417610417625
92.32607;1.055647372843445;4.71744190686396e-07;4.460415312765381e-07;-0.01556859759452643;-0.014746698891315134;1.0553790223356316;10.000370373435834;-0.8335070135022898;-0.015563010548637216;-0.015563056488745727;4.776639337555678e-08;0.01474730042477478;0.01474440049421192
92.33607;1.0556500127073138;4.7224699417711767e-07;4.4600475229666644e-07;-0.015568597747486538;-0.014746699103375954;1.0553761215229989;10.000370043110234;-0.833507014617098;-0.015563010488429336;-0.015563056161841447;4.85516298623007e-08;0.014747337045494021;0.01474438433508104
92.34607;1.055652699177037;4.727577201911144e-07;4.459578570408046e-07;-0.015568597906807697;-0.014746699318729723;1.055373380305355;10.000369558124556;-0.8335070157480375;-0.015563010422142991;-0.015563055823951934;4.9285133008464056e-08;0.014747374472567736;0.014744369097210774
92.35607;1.05565543174404;4.7327444400363317e-07;4.459019492478011e-07;-0.015568598073395648;-0.014746699536003046;1.0553708015661734;10.00036890942352;-0.8335070168952324;-0.015563010350163496;-0.015563055475647928;4.9965492713354534e-08;0.01474741256729072;0.014744354717983667
92.36607;1.055658209350123;4.737943069927685e-07;4.4583788087498515e-07;-0.015568598248772221;-0.014746699753970676;1.055368385825007;10.000368072924022;-0.8335070180588993;-0.015563010272464279;-0.015563055117324854;5.0590968562815955e-08;0.014747451195276888;0.014744341114425533
92.37607;1.0556610298501332;4.7431366502146876e-07;4.457660515527716e-07;-0.015568598435305085;-0.01474669997177307;1.0553661323090124;10.000367022990627;-0.8335070192391414;-0.015563010188800807;-0.015563054749035904;5.11595143756294e-08;0.014747490245672677;0.014744328207776913
92.38607;1.055663889630447;4.748286190589883e-07;4.456867005568129e-07;-0.01556859863613059;-0.014746700188977257;1.05536403852791;10.000365740697752;-0.833507020435475;-0.01556301009908595;-0.01556305437062566;5.166892811869746e-08;0.014747529669972366;0.014744315927081923
92.39607;1.055666784293896;4.7533566201308783e-07;4.4560029986302646e-07;-0.015568598855030619;-0.014746700405464403;1.0553621003085194;10.000364210816011;-0.8335070216466324;-0.015563010003255679;-0.01556305398212551;5.211739912512045e-08;0.014747569488107426;0.014744304199653864
92.40607;1.055669710448012;4.758317365958936e-07;4.4550735018600827e-07;-0.01556859909618353;-0.014746700621061336;1.0553603135849587;10.000362421415831;-0.8335070228704647;-0.015563009900856677;-0.01556305358404959;5.250409718201789e-08;0.01474760973955322;0.014744292952436868
92.41607;1.055672666426252;4.7631390112881314e-07;4.454079169706725e-07;-0.015568599363604154;-0.0147467008351463;1.0553586764877643;10.000360367512803;-0.8335070241040008;-0.015563009791003179;-0.015563053177092917;5.282924579441846e-08;0.014747650428254376;0.014744282119825817
92.42607;1.0556756506809286;4.767792607153019e-07;4.453014581132903e-07;-0.015568599660693403;-0.014746701046681774;1.055357189328354;10.00035804741525;-0.8335070253440794;-0.015563009672692944;-0.015563052761585117;5.309364627837255e-08;0.014747691503252707;0.01474427165269651
92.43607;1.055678660180598;4.772249925997985e-07;4.4518681918496127e-07;-0.015568599990283183;-0.014746701254802583;1.0553558525934388;10.000355460043034;-0.8335070265880753;-0.01556300954503522;-0.015563052337449038;5.329822131871272e-08;0.014747732865775626;0.01474426152693143
92.44607;1.0556816905541146;4.776483122581956e-07;4.450624333332145e-07;-0.015568600354964043;-0.01474670145941969;1.0553546657490396;10.000352615901603;-0.8335070278341989;-0.015563009407238143;-0.015563051904588728;5.344389644067231e-08;0.014747774384699822;0.014744251741696654
92.45607;1.0556847366928637;4.780467613786728e-07;4.449268255874681e-07;-0.015568600757293771;-0.014746701661183349;1.0553536274171538;10.000349548045888;-0.8335070290814922;-0.015563009258616502;-0.015563051463098818;5.353149879050983e-08;0.01474781591924629;0.014744242303451602
92.46607;1.0556877929842403;4.784186738911847e-07;4.44779040211129e-07;-0.015568601199768889;-0.014746701860997934;1.0553527354349608;10.000346310728466;-0.8335070303296163;-0.015563009098656315;-0.015563051013216336;5.356153711375229e-08;0.014747857340749614;0.014744233207262297
92.47607;1.0556908533852816;4.787633034193831e-07;4.446185873469125e-07;-0.015568601684716845;-0.014746702059872831;1.055351986915044;10.00034297063508;-0.8335070315784926;-0.015563008927035896;-0.015563050555198861;5.3534134946410695e-08;0.014747898537438763;0.014744224434116437
92.48607;1.0556939111093346;4.790805631160899e-07;4.444450877264361e-07;-0.015568602214297235;-0.014746702259102237;1.0553513787856599;10.000339593717605;-0.8335070328279447;-0.01556300874364245;-0.01556305008915201;5.3449033136571276e-08;0.014747939402090031;0.014744215962989395
92.49607;1.055696957803861;4.793705850790769e-07;4.442580678952496e-07;-0.015568602790715603;-0.014746702460082944;1.0553509085076154;10.000336232558709;-0.8335070340775501;-0.015563008548611243;-0.015563049615124036;5.330549898401565e-08;0.014747979812990086;0.014744207773622259
92.50607;1.055699982921536;4.796334193859474e-07;4.440569719017517e-07;-0.015568603416430765;-0.01474670266377981;1.0553505746356653;10.000332923162455;-0.833507035326777;-0.015563008342212171;-0.015563049133565977;5.310251943969635e-08;0.014748019628296364;0.014744199837900577
92.51607;1.0557029744741282;4.798691664649779e-07;4.4384140778236633e-07;-0.0155686040940448;-0.014746702870450865;1.0553503766374297;10.000329694520818;-0.8335070365751202;-0.015563008124476035;-0.015563048645717203;5.283932116454944e-08;0.014748058711339343;0.014744192117368314
92.52607;1.0557059206694372;4.800782430946867e-07;4.436114651662094e-07;-0.015568604825886123;-0.014746703079790958;1.0553503134976687;10.00032658425443;-0.833507037821966;-0.015563007894894053;-0.015563048153567611;5.2515824873035365e-08;0.01474809696563206;0.014744184562764473
92.53607;1.055708811086383;4.802612948032481e-07;4.4336774304306617e-07;-0.015568605613476075;-0.01474670329114435;1.0553503817985836;10.000323642581105;-0.8335070390664848;-0.015563007652524505;-0.015563047659269618;5.2132928450561605e-08;0.014748134341615707;0.014744177111019937
92.54607;1.0557116371251907;4.804190382605435e-07;4.4311132085734057e-07;-0.01556860645706757;-0.014746703503570163;1.0553505747110317;10.000320915922494;-0.8335070403078095;-0.015563007396503488;-0.015563047164311542;5.1692373488093525e-08;0.014748170811965992;0.014744169690156978
92.55607;1.0557143908028077;4.805524534552548e-07;4.428438862878328e-07;-0.015568607355402978;-0.014746703715917952;1.0553508825069182;10.000318431340757;-0.8335070415450522;-0.015563007126602987;-0.015563046669171736;5.1196157622852546e-08;0.014748206346769533;0.014744162227289019
92.56607;1.0557170627767987;4.80662870332572e-07;4.425676915355508e-07;-0.015568608305835898;-0.014746703926951332;1.0553512939834058;10.000316202647106;-0.8335070427769655;-0.015563006843287045;-0.015563046173496515;5.064609481254001e-08;0.014748240911914005;0.014744154652052576
92.57607;1.0557196429127984;4.807517076429221e-07;4.422852434413069e-07;-0.015568609304910292;-0.014746704135451752;1.0553517976223863;10.000314240794056;-0.8335070440018388;-0.015563006547371182;-0.015563045676280134;5.004378512005615e-08;0.014748274477802904;0.014744146901052949
92.58607;1.0557221226965394;4.808203944222605e-07;4.4199907792328116e-07;-0.015568610349055661;-0.014746704340456225;1.0553523816518706;10.000312551239972;-0.8335070452178517;-0.015563006239936986;-0.015563045176114312;4.9390853361248784e-08;0.01474830701529501;0.014744138918967946
92.59607;1.0557244962730779;4.808704947783096e-07;4.4171167378844747e-07;-0.015568611434785329;-0.014746704541426871;1.0553530337871186;10.000311130833582;-0.8335070464233799;-0.015563005922371278;-0.01556304467167944;4.868924869554209e-08;0.014748338488237797;0.014744130652735124
92.60607;1.0557267602016334;4.809037069797542e-07;4.414252407998392e-07;-0.015568612558363159;-0.014746704738106086;1.0553537420989227;10.000309969660655;-0.8335070476169316;-0.015563005596056457;-0.015563044162047027;4.794116065239054e-08;0.014748368865408243;0.014744122046712315
92.61607;1.0557289134391814;4.809217058048104e-07;4.4114151338809274e-07;-0.015568613715509251;-0.01474670493036055;1.0553544964428716;10.000309054947;-0.8335070487968487;-0.015563005262078797;-0.015563043646730407;4.714867741027656e-08;0.01474839813474779;0.014744113037720843
92.62607;1.0557309574842304;4.80925800685755e-07;4.4086184961386217e-07;-0.015568614901516412;-0.014746705118217419;1.055355288894907;10.000308380112703;-0.8335070499611867;-0.015563004921288795;-0.015563043125656201;4.631377010377828e-08;0.014748426291111174;0.014744103551189394
92.63607;1.055732896202714;4.809167465390078e-07;4.4058756601066067e-07;-0.01556861611152947;-0.014746705301838895;1.0553561129625357;10.000307950340463;-0.8335070511080925;-0.015563004574371863;-0.015563042598850546;4.5438406346521824e-08;0.014748453313056731;0.014744093506856031
92.64607;1.055734735823117;4.808951025563835e-07;4.403200687963972e-07;-0.01556861734076149;-0.01474670548130571;1.055356962240211;10.000307777342172;-0.833507052236416;-0.015563004221788168;-0.015563042066105441;4.452443923585728e-08;0.014748479151282225;0.014744082831129423
92.65607;1.0557364851701077;4.808617533005261e-07;4.4006052784853044e-07;-0.015568618584872794;-0.014746705656475017;1.0553578295436972;10.000307875466214;-0.8335070533458945;-0.015563003863796731;-0.015563041527119605;4.357360753738825e-08;0.014748503721754683;0.014744071465056713
92.66607;1.0557381549721938;4.808180543297303e-07;4.3980959077578696e-07;-0.015568619840356205;-0.01474670582707326;1.0553587069843533;10.000308259985783;-0.8335070544367069;-0.015563003500593883;-0.015563040981963316;4.258784860072589e-08;0.014748526903745954;0.014744059366450159
92.67607;1.0557397563088904;4.807657162190888e-07;4.3956762580029126e-07;-0.0155686211045461;-0.014746705992899229;1.0553595866131984;10.000308933874692;-0.8335070555090766;-0.015563003132464052;-0.015563040431503848;4.15694980990945e-08;0.01474854855377828;0.01474404651784777
92.68607;1.0557412995338011;4.807067059741693e-07;4.3933521485305495e-07;-0.01556862237536743;-0.014746706154024486;1.0553604614258851;10.000309871629955;-0.833507056563274;-0.015563002759810301;-0.01556303987761856;4.0521034087377285e-08;0.014748568529269299;0.014744032937402134
92.69607;1.0557427937790576;4.806429084804085e-07;4.3911343877175946e-07;-0.015568623650925022;-0.014746706310875567;1.0553613263368555;10.00031101847961;-0.8335070575994477;-0.01556300238302339;-0.015563039323063571;3.944465274174323e-08;0.014748586713413399;0.01474401867598
92.70607;1.0557442468533078;4.805756010284778e-07;4.38903839755583e-07;-0.015568624929021483;-0.014746706464219144;1.0553621788069765;10.000312303258053;-0.8335070586171531;-0.015563002002438004;-0.015563038770978302;3.83421220494101e-08;0.014748603028338707;0.014744003801250885
92.71607;1.0557456656229913;4.80505511599995e-07;4.3870811529872214e-07;-0.01556862620698405;-0.014746706615099633;1.0553630189633625;10.000313652249094;-0.8335070596152251;-0.01556300161840423;-0.015563038224458179;3.721494205074625e-08;0.014748617422836953;0.01474398837944305
92.72607;1.055747056291782;4.804335045988971e-07;4.3852766599487127e-07;-0.015568627481779555;-0.014746706764603688;1.0553638487513837;10.000314997044043;-0.8335070605921778;-0.015563001231329346;-0.015563037686585785;3.606454268424262e-08;0.014748629863777512;0.014743972464293984
92.73607;1.055748424347431;4.80361072774873e-07;4.383633109470963e-07;-0.01556862875024576;-0.014746706913398008;1.0553646711048916;10.000316274055322;-0.8335070615465275;-0.015563000841685057;-0.015563037160492345;3.4892311214054036e-08;0.014748640349853143;0.014743956105374177
92.74607;1.0557497746909792;4.802902055923618e-07;4.3821530344510816e-07;-0.015568630009676064;-0.014746707061334121;1.0553654901262206;10.000317420932857;-0.8335070624766421;-0.015563000449908194;-0.015563036649020853;3.3699542138001814e-08;0.014748648907824392;0.014743939372561573
92.75607;1.0557511124885512;4.802229576790149e-07;4.3808328627145243e-07;-0.015568631258388227;-0.014746707207468464;1.0553663106919586;10.000318382456502;-0.8335070633806356;-0.015563000056285503;-0.015563036154204023;3.2487412004351265e-08;0.014748655567670665;0.014743922367505534
92.76607;1.0557524441917494;4.801611431806862e-07;4.379661791236503e-07;-0.015568632495491126;-0.014746707350413587;1.0553671373817677;10.000319120782864;-0.8335070642565496;-0.015562999660977773;-0.01556303567685312;3.125689888333444e-08;0.01474866035547358;0.01474390521217332
92.77607;1.05575377733485;4.801062124855168e-07;4.37862580912607e-07;-0.015568633720143771;-0.014746707488603149;1.05536797476238;10.000319612996966;-0.833507065102418;-0.015562999264143087;-0.015563035216573687;3.000886757603137e-08;0.014748663297682419;0.014743888041578142
92.78607;1.0557551192401855;4.800593564462177e-07;4.377714455565751e-07;-0.015568634931174146;-0.014746707620438448;1.0553688282910942;10.000319838530892;-0.833507065916249;-0.015562998866092569;-0.015563034772273622;2.874439273680979e-08;0.014748664418110333;0.014743871006799697
92.79607;1.0557564757487454;4.800216182366292e-07;4.376920195390648e-07;-0.015568636127373223;-0.014746707744561837;1.0553697040285823;10.000319774737578;-0.8335070666961116;-0.015562998467408815;-0.015563034342587143;2.746484860802763e-08;0.014748663736554785;0.014743854274140251
92.80607;1.05575785043356;4.799936228377951e-07;4.376231263289303e-07;-0.015568637307974894;-0.014746707860042249;1.05537060773908;10.000319406780212;-0.833507067440155;-0.015562998069069764;-0.015563033925785116;2.6171800134589026e-08;0.014748661269331555;0.014743838020019454
92.81607;1.0557592450763502;4.799754216000957e-07;4.375627122737051e-07;-0.01556863847258856;-0.014746707966336365;1.055371544427644;10.000318730016465;-0.8335070681465775;-0.015562997672353137;-0.01556303351959444;2.4867184401553663e-08;0.01474865703188071;0.014743822422368828
92.82607;1.0557606610412682;4.799668504913039e-07;4.3750792846446073e-07;-0.015568639620778956;-0.01474670806335306;1.0553725180470506;10.000317725921905;-0.8335070688138004;-0.015562997278284004;-0.015563033121472537;2.355365680633844e-08;0.014748651054046685;0.01474380765342172
92.83607;1.0557620994297623;4.799678169417931e-07;4.3745566097779147e-07;-0.015568640751983302;-0.014746708151550407;1.0553735310317909;10.000316337254604;-0.8335070694407894;-0.015562996887214285;-0.015563032729097334;2.223449321374114e-08;0.014748643393196337;0.014743793881130814
92.84607;1.0557635607452365;4.799782449892765e-07;4.374031855489928e-07;-0.015568641865653769;-0.014746708231647273;1.0553745843790028;10.00031447555869;-0.833507070027167;-0.01556299649896078;-0.01556303234047338;2.0912904862020817e-08;0.014748634123815612;0.014743781274198143
92.85607;1.0557650459579198;4.799978548032734e-07;4.373484003464035e-07;-0.015568642961236086;-0.014746708304108102;1.055375678237196;10.000312046422414;-0.8335070705732429;-0.015562996113187906;-0.015563031953428006;1.959147633994659e-08;0.014748623319692284;0.014743770002747214
92.86607;1.055766557309619;4.800257841403529e-07;4.3728973177402146e-07;-0.015568644038168492;-0.014746708368979613;1.0553768116402662;10.000308962315106;-0.8335070710802174;-0.01556299572976124;-0.015563031565104093;1.8272279869960438e-08;0.01474861104921806;0.014743760229666105
92.87607;1.055768097589296;4.800602789826013e-07;4.372260369270712e-07;-0.015568645096067465;-0.014746708426117349;1.0553779819643385;10.000305144991861;-0.8335070715500873;-0.015562995348837672;-0.015563031172227218;1.6957277600063587e-08;0.01474859737281528;0.014743752086558794
