time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
92.88607;1.055769669376049;4.800988014344972e-07;4.371564200681328e-07;-0.015568646134883403;-0.014746708475222834;1.055379185884505;10.000300532890993;-0.8335070719850932;-0.015562994970642535;-0.015563030771824886;1.564839852738136e-08;0.014748582342245612;0.014743745638406594
92.89607;1.055771274796192;4.801383970580597e-07;4.3708001091939707e-07;-0.015568647154893929;-0.014746708515544498;1.0553804205774702;10.000295086352441;-0.8335070723873559;-0.015562994595364898;-0.01556303036157952;1.4347222969617976e-08;0.014748566020400039;0.014743740863352204
92.90607;1.0557729153885471;4.801759490390584e-07;4.3699592072607943e-07;-0.015568648156504208;-0.014746708545622891;1.0553816829718388;10.000288782458924;-0.8335070727591093;-0.015562994223381938;-0.015563029939738087;1.3054783508594247e-08;0.014748548502669682;0.014743737670002248
92.91607;1.055774592771215;4.802083560301724e-07;4.3690341231653366e-07;-0.015568649139940912;-0.014746708563298773;1.0553829681573665;10.00028161129524;-0.8335070731029884;-0.015562993855342702;-0.015563029504867697;1.1771864420069583e-08;0.014748529909043755;0.014743735935545949
92.92607;1.055776309678193;4.802327057760189e-07;4.36802168986856e-07;-0.015568650105152428;-0.014746708566022953;1.055384269267624;10.000273573969523;-0.8335070734217814;-0.015562993491874965;-0.015563029055892403;1.0499397405154078e-08;0.014748510368520385;0.014743735530799787
92.93607;1.0557780694040215;4.802462860746705e-07;4.36692459742919e-07;-0.015568651051897801;-0.014746708551264002;1.0553855785910802;10.00026467781748;-0.8335070737180675;-0.015562993133328365;-0.015563028592574017;9.238410986792937e-09;0.014748490024428238;0.014743736326352364
92.94607;1.0557798742594546;4.802466629294089e-07;4.3657524659699e-07;-0.015568651979654501;-0.014746708516707419;1.0553868881572497;10.000254933802326;-0.8335070739941287;-0.015562992779706132;-0.015563028115848478;7.989650866522249e-09;0.014748469043754568;0.014743738196525066
92.95607;1.0557817251682124;4.802320521268954e-07;4.3645238125557406e-07;-0.015568652887385142;-0.014746708460284077;1.0553881899522648;10.000244351009584;-0.8335070742517781;-0.015562992430591827;-0.01556302762751142;6.7532689031675656e-09;0.0147484476074289;0.014743741027419587
92.96607;1.0557836219811738;4.802015860438288e-07;4.3632652895103726e-07;-0.015568653773496002;-0.014746708380223631;1.05538947678822;10.000232927894924;-0.8335070744921833;-0.015562992085300341;-0.015563027129492157;5.5287988657540574e-09;0.01474842588145279;0.014743744722850206
92.97607;1.0557855635550617;4.801552162893183e-07;4.3620067054852276e-07;-0.015568654635853198;-0.014746708275115416;1.0553907429162455;10.000220650006549;-0.8335070747160392;-0.015562991743610498;-0.01556302662320922;4.315390397307817e-09;0.014748403991219662;0.014743749203809551
92.98607;1.0557875480116505;4.800933174842479e-07;4.360776347487403e-07;-0.015568655471648186;-0.014746708144050274;1.0553919832123901;10.000207493483524;-0.8335070749238749;-0.01556299140643808;-0.015563026109354491;3.112041086986788e-09;0.014748382022242344;0.014743754401731327
92.99607;1.0557895729753415;4.800161760589519e-07;4.359598406039116e-07;-0.015568656277572774;-0.014746707986814964;1.0553931918095227;10.00019343104225;-0.833507075116132;-0.015562991075416087;-0.01556302558828143;1.9177267525475744e-09;0.014748360036937923;0.014743760253854713
93.00607;1.0557916357662775;4.799237297848464e-07;4.358493081002104e-07;-0.015568657050454812;-0.0147467078037482;1.055394361876246;10.000178438711197;-0.8335070752929478;-0.015562990751829152;-0.015563025060582922;7.316566084417788e-10;0.014748338080891557;0.014743766708460677
93.01607;1.0557937339594883;4.798156900116514e-07;4.3574796044545387e-07;-0.015568657787672392;-0.014746707595348763;1.0553954865488233;10.000162497837731;-0.8335070754538478;-0.015562990436208117;-0.015563024527075156;-4.464701279405222e-10;0.01474831618032659;0.014743773734368198
93.02607;1.0557958655319788;4.796919400474103e-07;4.3565786802454555e-07;-0.015568658487173077;-0.01474670736217711;1.0553965601048296;10.000145596107954;-0.8335070755978381;-0.015562990128647385;-0.015563023988300114;-1.6166733828935608e-09;0.014748294355941343;0.01474378132319787
93.03607;1.0557980287009758;4.795528721743048e-07;4.355814283180211e-07;-0.01556865914747003;-0.014746707104943624;1.0553975787967886;10.000127736810319;-0.8335070757239098;-0.015562989829079048;-0.015563023444290619;-2.779173906575614e-09;0.014748272643448301;0.014743789475869736
93.04607;1.0558002221398806;4.793993716820185e-07;4.355217479108196e-07;-0.015568659767566733;-0.014746706824411338;1.0553985404126287;10.000108949010116;-0.8335070758313146;-0.015562989537241407;-0.015563022894789075;-3.934531137924669e-09;0.0147482510871099;0.014743798178596577
93.05607;1.0558024444538194;4.792326229143007e-07;4.3548278177771353e-07;-0.0155686603468304;-0.014746706521291078;1.0553994432758524;10.000089286186622;-0.8335070759194544;-0.015562989252463636;-0.015563022339380613;-5.08332218518227e-09;0.01474822971684633;0.014743807388559672
93.06607;1.055804692903546;4.790538738545956e-07;4.3546877471407886e-07;-0.015568660885022161;-0.01474670619630028;1.0554002863755505;10.000068815265653;-0.8335070759878198;-0.01556298897356277;-0.0155630217773082;-6.2255923161080385e-09;0.01474820853326052;0.014743817043393405
93.07607;1.0558069633214358;4.788643235076646e-07;4.354834899976068e-07;-0.015568661382308438;-0.014746705850126801;1.055401069725694;10.00004760416579;-0.8335070760360465;-0.015562988699048584;-0.0155630212075508;-7.360525057061842e-09;0.014748187498621891;0.014743827084382877
93.08607;1.055809251510253;4.786652643422423e-07;4.3552976911519033e-07;-0.01556866183909655;-0.01474670548328724;1.0554017940940768;10.000025715782531;-0.8335070760638729;-0.015562988427373131;-0.015563020629255006;-8.486656043094197e-09;0.014748166543346881;0.014743837464305366
93.09607;1.0558115545140958;4.784581566775228e-07;4.3560948950816044e-07;-0.015568662255906507;-0.014746705095999227;1.0554024613930573;10.000003206740084;-0.8335070760710674;-0.015562988157089045;-0.015563020041915922;-9.602161957282334e-09;0.014748145590783478;0.014743848137185538
93.10607;1.0558138707965383;4.782446310968846e-07;4.357237782630119e-07;-0.015568662633355318;-0.01474670468802345;1.0554030754569943;9.999980128287785;-0.8335070760574599;-0.015562987887081672;-0.015563019445269197;-1.0704965147079694e-08;0.014748124572935409;0.014743859060183145
93.11607;1.0558162000289733;4.780266114347622e-07;4.3587320644609507e-07;-0.015568662972204059;-0.014746704258745203;1.055403641389728;9.999956542875562;-0.8335070760229859;-0.015562987616727754;-0.01556301883915696;-1.1792941766405312e-08;0.014748103428110783;0.014743870206439648
93.12607;1.0558185433200262;4.778062459696976e-07;4.3605796682315274e-07;-0.015568663273369473;-0.014746703807546637;1.0554041641676317;9.999932545020766;-0.8335070759676249;-0.01556298734596904;-0.015563018223450305;-1.2864039990627681e-08;0.014748082095741516;0.014743881562005751
93.13607;1.055820903702459;4.775856616599395e-07;4.3627811011707537e-07;-0.015568663537606263;-0.014746703333950053;1.055404648582148;9.999908256474859;-0.8335070758913073;-0.015562987075391273;-0.015563017598198663;-1.3916181048858925e-08;0.014748060515696377;0.014743893112941475
93.14607;1.0558232863403316;4.77366867991144e-07;4.365336520388072e-07;-0.015568663765120163;-0.014746702837528365;1.0554051003001996;9.999883813648822;-0.8335070757939419;-0.015562986805926509;-0.015563016963948342;-1.4947290120961077e-08;0.014748038621627105;0.014743904841695297
93.15607;1.0558256977165754;4.771515622972639e-07;4.3682453033159914e-07;-0.015568663955740122;-0.014746702318085057;1.0554055263750335;9.999859369705677;-0.8335070756755363;-0.015562986538328228;-0.015563016321842132;-1.5955513318067404e-08;0.014748016327859036;0.014743916726043733
93.16607;1.0558281435870975;4.769407282746109e-07;4.371506077530462e-07;-0.015568664109409635;-0.01474670177607914;1.0554059343101865;9.999835086897427;-0.8335070755362916;-0.015562986272945126;-0.01556301567336047;-1.6939375580632586e-08;0.01474799353339042;0.014743928738848004
93.17607;1.0558306274171592;4.7673458319572026e-07;4.375117500040993e-07;-0.015568664226403258;-0.014746701212613036;1.055406330286454;9.999811107488085;-0.8335070753767172;-0.015562986009527394;-0.015563015019989487;-1.7897754701682693e-08;0.014747970137916825;0.014743940854833324
93.18607;1.055833150906654;4.765330758307179e-07;4.3790771331375064e-07;-0.015568664307327043;-0.014746700628762615;1.055406718581849;9.9997875265975;-0.8335070751977148;-0.015562985747027776;-0.015563014363030085;-1.882965957843716e-08;0.014747946046618908;0.014743953050082954
93.19607;1.0558357148308635;4.763364204115184e-07;4.383378796780466e-07;-0.015568664353145033;-0.014746700025069883;1.055407102742513;9.999764391033592;-0.8335070750004683;-0.015562985484008507;-0.015563013703452894;-1.973396518265412e-08;0.014747921176841861;0.014743965300140896
93.20607;1.0558383180770807;4.7614535383318996e-07;4.388013598485392e-07;-0.015568664365157438;-0.014746699401797635;1.0554074867658936;9.999741725850146;-0.8335070747862673;-0.015562985219465848;-0.015563013041683381;-2.0609317353225955e-08;0.014747895474187424;0.014743977585840376
93.21607;1.0558409565287978;4.759612927891335e-07;4.392974673922721e-07;-0.015568664344959068;-0.014746698759496246;1.055407875161432;9.999719558991604;-0.8335070745563924;-0.015562984953250241;-0.015563012377523142;-2.1454207563158932e-08;0.014747868918981454;0.014743989885672718
93.22607;1.0558436240008555;4.7578626155439454e-07;4.398258403192532e-07;-0.015568664294480896;-0.014746698099214204;1.0554082719882534;9.999697924586227;-0.8335070743119996;-0.015562984685894368;-0.01556301171053328;-2.2267207030127774e-08;0.014747841522558251;0.014744002167967897
93.23607;1.055846314223839;4.7562244918863303e-07;4.403859236870436e-07;-0.01556866421588157;-0.01474669742234858;1.055408679855683;9.99967685855699;-0.8335070740540805;-0.015562984418412952;-0.015563011040637757;-2.3047238178401968e-08;0.01474781332958847;0.014744014409801056
93.24607;1.0558490212327547;4.754720330640973e-07;4.409766114825521e-07;-0.015568664111254616;-0.014746696730561464;1.0554090997712282;9.99965639583763;-0.8335070737836057;-0.015562984152403937;-0.015563010368276137;-2.3793634574724134e-08;0.014747784429508746;0.014744026619662396
93.25607;1.0558517380134944;4.7533746566710704e-07;4.4159659936897854e-07;-0.01556866398240687;-0.014746696025720606;1.055409531895637;9.99963656523948;-0.8335070735017155;-0.015562983890043005;-0.015563009694128651;-2.450616541297856e-08;0.01474775495835816;0.014744038838378697
93.26607;1.0558544561377212;4.752215276733506e-07;4.422446621733044e-07;-0.015568663830678706;-0.014746695309831368;1.0554099763332445;9.999617381578718;-0.8335070732097216;-0.015562983633578956;-0.015563009018940982;-2.518520347640788e-08;0.014747725078637006;0.014744051129853835
93.27607;1.0558571672717767;4.7512705084865013e-07;4.4291927771482547e-07;-0.015568663657057565;-0.014746694585128658;1.055410432526113;9.999598842699456;-0.8335070729089908;-0.015562983384850671;-0.015563008343693169;-2.5831757516827646e-08;0.014747694955275937;0.014744063571263776
93.28607;1.0558598643878783;4.7505682004057603e-07;4.4361820043064244e-07;-0.015568663462811907;-0.014746693853947765;1.0554108985857245;9.999580938771375;-0.833507072600828;-0.0155629831454847;-0.015563007670066012;-2.6447288986544413e-08;0.01474766474320415;0.014744076237868655
93.29607;1.0558625413242542;4.750136774076525e-07;4.443385702791758e-07;-0.015568663250032264;-0.014746693118400597;1.0554113720993674;9.999563665954664;-0.8335070722861877;-0.01556298291728469;-0.015563007000637097;-2.7033589539933152e-08;0.01474763457996832;0.014744089192223772
93.30607;1.0558651920150035;4.7500040835558983e-07;4.4507735801924963e-07;-0.015568663021482458;-0.014746692380430608;1.0554118503564436;9.99954703278146;-0.8335070719654977;-0.015562982702156492;-0.015563006338399507;-2.759271329791983e-08;0.014747604579933278;0.014744102483707935
93.31607;1.0558678104841017;4.7501942602259525e-07;4.458315953363484e-07;-0.015568662780035795;-0.014746691642040816;1.0554123292945272;9.999531061467206;-0.8335070716388536;-0.015562982501751534;-0.015563005686083386;-2.8126663141414936e-08;0.014747574832605383;0.01474411614903275
93.32607;1.0558703911311724;4.7507265128935843e-07;4.4659836147638226e-07;-0.015568662528042678;-0.014746690905387667;1.0554128027400087;9.999515786932978;-0.8335070713061439;-0.015562982316931928;-0.015563005045764836;-2.8637017946797638e-08;0.01474754540621343;0.014744130212932315
93.33607;1.0558729290343927;4.7516148663061494e-07;4.473749002738507e-07;-0.015568662266659828;-0.014746690172767675;1.0554132625634933;9.999501252636422;-0.8335070709669594;-0.015562982147230023;-0.015563004418874976;-2.912503275534405e-08;0.014747516360765803;0.014744144692522497
93.34607;1.0558754199082265;4.7528667442716265e-07;4.4815880174731774e-07;-0.015568661995661068;-0.01474668944650684;1.0554136996690353;9.99948750296389;-0.833507070620459;-0.015562981991051496;-0.015563003806597142;-2.9591993373451316e-08;0.0147474877644316;0.014744159607094565
93.35607;1.055877859586775;4.7544842779572064e-07;4.489479847939137e-07;-0.015568661714131104;-0.014746688728969124;1.0554141051211845;9.99947456845707;-0.8335070702653171;-0.015562981846499555;-0.015563003210202226;-3.003924803907413e-08;0.014747459693535048;0.014744174983783298
93.36607;1.0558802436200105;4.7564702873160143e-07;4.4974050270543193e-07;-0.015568661421277599;-0.014746688022520906;1.0554144705750204;9.999462454737358;-0.8335070698999906;-0.01556298171168113;-0.015563002630794756;-3.0468046613800433e-08;0.014747432219668979;0.0147441908502228
93.37607;1.0558825673453105;4.758833583087468e-07;4.50534416688975e-07;-0.015568661116643937;-0.014746687329280595;1.055414788117132;9.999451156213377;-0.8335070695230746;-0.015562981584444432;-0.015563002068830732;-3.087951210475048e-08;0.014747405407883293;0.01474420722754384
93.38607;1.0558848266362149;4.761588627292825e-07;4.513279401924552e-07;-0.015568660800048935;-0.014746686651162516;1.0554150503366975;9.999440683113118;-0.8335070691333445;-0.015562981462547273;-0.015563001524151502;-3.127464533789512e-08;0.014747379326198736;0.014744224129730454
93.39607;1.0558870187672795;4.7647512224220354e-07;4.5211964884934645e-07;-0.015568660471678965;-0.014746685990104176;1.055415250943251;9.99943106470261;-0.8335070687298264;-0.015562981344190221;-0.015563000996420369;-3.165417249742272e-08;0.014747354056384878;0.014744241563960528
93.40607;1.0558891420858956;4.7683342795707243e-07;4.52908468776951e-07;-0.015568660132030543;-0.01474668534793431;1.0554153857630848;9.999422325166552;-0.8335070683120399;-0.015562981228133136;-0.01556300048528477;-3.2018293456320935e-08;0.014747329694917235;0.01474425953616297
93.41607;1.0558911942788003;4.772344311431222e-07;4.536934769962468e-07;-0.015568659781461021;-0.014746684726121218;1.0554154531848823;9.999414468356964;-0.833507067879885;-0.015562981113610147;-0.01556299999012787;-3.2366590750924165e-08;0.014747306327669326;0.014744278060874113
93.42607;1.0558931707908292;4.776779584080702e-07;4.5447366783510755e-07;-0.015568659419978986;-0.014746684125645277;1.0554154531911086;9.99940748451355;-0.8335070674334318;-0.015562981000290788;-0.015562999509885414;-3.269812490812167e-08;0.014747284002108821;0.01474429716763151
93.43607;1.0558950649607377;4.781629911277528e-07;4.5524784713522905e-07;-0.015568659047547282;-0.014746683546964083;1.055415387223675;9.99940135582141;-0.8335070669731486;-0.015562980888092763;-0.015562999043234358;-3.3011521447737236e-08;0.014747262734093417;0.014744316907652922
93.44607;1.0558968695274848;4.78687471814178e-07;4.560147527907182e-07;-0.01556865866419633;-0.014746682990179052;1.0554152599017705;9.999396050778836;-0.8335070665000351;-0.015562980777249697;-0.015562998588864256;-3.330511046986637e-08;0.014747242531813056;0.014744337360885639
93.45607;1.0558985779692769;4.792483464435274e-07;4.5677327648807357e-07;-0.015568658269732569;-0.014746682455387261;1.0554150791679382;9.99939151920854;-0.8335070660152917;-0.015562980668850653;-0.015562998145539195;-3.357719200976355e-08;0.014747223401220836;0.01474435862684144
93.46607;1.0559001848040854;4.798424122291658e-07;4.5752244004056827e-07;-0.015568657863595481;-0.014746681942872599;1.0554148538380312;9.999387693351617;-0.8335070655198757;-0.015562980565024137;-0.015562997711999682;-3.382639568022361e-08;0.01474720534106988;0.014744380799008383
93.47607;1.055901685198425;4.80467122739796e-07;4.5826104108787447e-07;-0.015568657445045377;-0.014746681452689385;1.055414591615882;9.999384491864186;-0.8335070650142582;-0.015562980468287212;-0.015562997286829808;-3.405214361476325e-08;0.014747188352291425;0.014744403948944674
93.48607;1.0559030745228568;4.811204653348098e-07;4.589873830313844e-07;-0.015568657013361156;-0.014746680983966325;1.0554142992387388;9.999381825462121;-0.8335070644984915;-0.015562980380793874;-0.01556299686846291;-3.4254834098416736e-08;0.014747172450278586;0.014744428130413845
93.49607;1.0559043480217118;4.818005521391267e-07;4.5969938546695864e-07;-0.015568656567785473;-0.014746680534750988;1.055413983286172;9.999379600854834;-0.8335070639724522;-0.01556298030417913;-0.015562996455298796;-3.443550937458399e-08;0.01474715766426827;0.014744453388066469
93.50607;1.055905500558296;4.825056658345378e-07;4.6039486869474276e-07;-0.015568656107370968;-0.014746680102426975;1.0554136499982094;9.99937772008524;-0.8335070634360179;-0.015562980239688962;-0.015562996045580433;-3.459550236381455e-08;0.014747144029351242;0.014744479766270566
93.51607;1.0559065270189398;4.832343801810113e-07;4.6107156942035636e-07;-0.015568655631134418;-0.014746679684322056;1.0554133043359755;9.99937608047416;-0.8335070628890783;-0.015562980188058215;-0.015562995637191978;-3.473625480532193e-08;0.014747131576155845;0.014744507317788804
93.52607;1.0559074236649253;4.839853695391343e-07;4.6172694499010737e-07;-0.01556865513839731;-0.014746679278202656;1.0554129492914448;9.999374581704524;-0.8335070623314117;-0.015562980149262495;-0.015562995227851687;-3.485907666127606e-08;0.014747120326810872;0.014744536097736145
93.53607;1.05590818878184;4.847571457297989e-07;4.623583536717872e-07;-0.01556865462890834;-0.014746678882152;1.05541258637031;9.99937313488929;-0.8335070617625586;-0.01556298012269736;-0.015562994815399384;-3.4964968919235523e-08;0.0147471102979935;0.014744566145731013
93.54607;1.0559088223277413;4.855479162064886e-07;4.629635054776524e-07;-0.015568654102859413;-0.01474667849401863;1.0554122172307916;9.99937166329176;-0.8335070611818767;-0.015562980107833631;-0.015562994397767408;-3.5054518356127826e-08;0.014747101505424926;0.014744597476008378
93.55607;1.0559093259957304;4.863556781182095e-07;4.635406097028627e-07;-0.015568653560921762;-0.01474667811127089;1.0554118446929264;9.999370099774463;-0.8335070605887187;-0.015562980104674431;-0.015562993973089969;-3.5127786540308235e-08;0.014747093971785492;0.014744630076777473
93.56607;1.0559097029593567;4.871785756638556e-07;4.640883747692827e-07;-0.015568653003961845;-0.01474667773126347;1.0554114724406236;9.999368388540056;-0.833507059982536;-0.015562980113613244;-0.01556299354021876;-3.518456534488114e-08;0.01474708772661107;0.014744663902446753
93.57607;1.0559099568075505;4.880150839607971e-07;4.646060432097722e-07;-0.015568652432579334;-0.014746677351383278;1.0554111048224477;9.999366482347934;-0.833507059362956;-0.015562980134991165;-0.015562993098990214;-3.522493165776948e-08;0.014747082793041485;0.014744698867388892
93.58607;1.0559100902966585;4.888636840045078e-07;4.650931427443862e-07;-0.015568651847180268;-0.01474667696910327;1.0554107467200335;9.999364331416949;-0.8335070587299295;-0.015562980168667905;-0.015562992649835442;-3.5249498758033846e-08;0.014747079184521875;0.01474473486851923
93.59607;1.055910104024438;4.897224392466236e-07;4.655491721602764e-07;-0.015568651248582092;-0.014746676582135753;1.0554104027788094;9.999361878112914;-0.8335070580837113;-0.015562980213825258;-0.015562992193146387;-3.52593675041105e-08;0.014747076922039195;0.014744771819267354
93.60607;1.0559099961231642;4.905889585735689e-07;4.659736808955995e-07;-0.015568650638467508;-0.01474667618860735;1.055410077213719;9.99935906528077;-0.8335070574245581;-0.01556298026924155;-0.015562991729159157;-3.525602094201676e-08;0.01474707605168227;0.014744809663597315
93.61607;1.0559097632733292;4.914604897332594e-07;4.663665309490333e-07;-0.01556865001930684;-0.01474667578709301;1.0554097745987774;9.999355849978645;-0.8335070567525492;-0.015562980333799601;-0.015562991258507644;-3.524104272329262e-08;0.014747076644815824;0.014744848372323047
93.62607;1.0559094014621666;4.923337879658066e-07;4.6672801089392965e-07;-0.015568649393887126;-0.014746675376399097;1.055409500352745;9.999352213549068;-0.8335070560676752;-0.015562980406616004;-0.015562990782653401;-3.521585913948641e-08;0.014747078788439724;0.014744887929004512
93.63607;1.0559089061463505;4.932051233763975e-07;4.670585274034466e-07;-0.015568648764979215;-0.014746674955434528;1.0554092606032752;9.99934816330076;-0.833507055369764;-0.01556298048676277;-0.015562990303759712;-3.5181902042699975e-08;0.014747082583917014;0.014744928309746257
93.64607;1.0559082724602857;4.940706127074464e-07;4.6735793679795316e-07;-0.015568648135208417;-0.014746674523445767;1.0554090616535219;9.999343728682197;-0.8335070546583725;-0.01556298057330841;-0.01556298982432807;-3.514092629061828e-08;0.014747088154640734;0.014744969470342017
93.65607;1.0559074957276458;4.949264612992241e-07;4.676253369554542e-07;-0.015568647506689135;-0.01474667408014896;1.0554089095065935;9.999338955325422;-0.8335070539331045;-0.01556298066581077;-0.015562989346858104;-3.5094984074190325e-08;0.014747095641303146;0.014745011358835549
93.66607;1.055906572762261;4.957691610302837e-07;4.678595251955842e-07;-0.015568646880869983;-0.014746673625524868;1.0554088104418373;9.999333892841472;-0.8335070531939098;-0.015562980764499367;-0.015562988873792935;-3.5046061789710394e-08;0.014747105179740788;0.014745053941907624
93.67607;1.0559055032875797;4.965957914263662e-07;4.680594360648386e-07;-0.015568646259249507;-0.014746673159751008;1.055408772078679;9.999328582581269;-0.8335070524409246;-0.01556298086993836;-0.015562988407782278;-3.4995721468898744e-08;0.014747116884267757;0.014745097210515586
93.68607;1.055904289729998;4.974040452783044e-07;4.68224387160184e-07;-0.015568645644124827;-0.014746672683248587;1.0554088034240823;9.999323055600565;-0.833507051674236;-0.015562980982709185;-0.01556298795187697;-3.494496867015157e-08;0.014747130841621936;0.014745141165932701
93.69607;1.055902936013836;4.981919952035898e-07;4.683542941170636e-07;-0.015568645038381491;-0.014746672196472356;1.0554089141337806;9.99931733658851;-0.8335070508938149;-0.01556298110331417;-0.015562987509383251;-3.489430311117001e-08;0.01474714710253519;0.014745185806613917
93.70607;1.0559014473942196;4.989580114085323e-07;4.684497481017268e-07;-0.015568644444785494;-0.014746671699732143;1.0554091140251978;9.999311446686729;-0.8335070500996752;-0.015562981232217587;-0.015562987083385198;-3.484401092036441e-08;0.014747165675283766;0.014745231119604161
93.71607;1.0558998307720455;4.997008892365467e-07;4.6851195973007015e-07;-0.015568643865513328;-0.014746671193182473;1.0554094123375863;9.999305405466894;-0.8335070492922787;-0.015562981369973835;-0.01556298667623862;-3.479476188127958e-08;0.014747186529639746;0.014745277080017811
93.72607;1.0558980943501313;5.004200585117939e-07;4.685426784070505e-07;-0.01556864330206005;-0.0147466706766444;1.055409815657092;9.999299235244218;-0.8335070484726438;-0.015562981517402858;-0.01556298628944797;-3.474808111094866e-08;0.014747209604331723;0.014745323664914267
93.73607;1.0558962471872524;5.01115654829889e-07;4.685441549521962e-07;-0.015568642755475893;-0.014746670149367437;1.0554103262725223;9.999292967064644;-0.8335070476419072;-0.015562981675809115;-0.015562985923854019;-3.470624452159482e-08;0.014747234807057828;0.014745370872635336
93.74607;1.0558942988509945;5.017881660044475e-07;4.6851925827665957e-07;-0.015568642226707091;-0.014746669610250866;1.055410943458537;9.999286643614996;-0.8335070468008862;-0.015562981847033966;-0.01556298557975357;-3.4671798911951607e-08;0.014747262006887705;0.014745418722415405
93.75607;1.05589225922377;5.024378903178617e-07;4.6847158893797184e-07;-0.015568641716716016;-0.014746669058513916;1.0554116658900237;9.999280314989536;-0.8335070459499491;-0.015562982033195533;-0.015562985256865712;-3.464729971137956e-08;0.014747291034027265;0.014745467231320815
93.76607;1.055890138258471;5.030648727889868e-07;4.684051736208639e-07;-0.015568641226386392;-0.014746668494135856;1.0554124927777244;9.999274031000988;-0.8335070450891888;-0.015562982236365722;-0.015562984954222654;-3.463551288726709e-08;0.014747321692806235;0.014745516396301889
93.77607;1.0558879453919565;5.036692246495243e-07;4.68323779324027e-07;-0.0155686407565348;-0.014746667917909679;1.055413424366903;9.99926783659699;-0.8335070442187817;-0.015562982458349557;-0.015562984670142013;-3.46396526410624e-08;0.01474735377365108;0.01474556619026348
93.78607;1.0558856897065616;5.042511467476048e-07;4.682304599532298e-07;-0.015568640308013316;-0.01474666733153873;1.0554144618091623;9.999261770388516;-0.8335070433391562;-0.015562982700560399;-0.015562984402526098;-3.46632093652407e-08;0.014747387060026346;0.014745616563787308
93.79607;1.0558833804640444;5.048108078930938e-07;4.6812771440163837e-07;-0.01556863988165271;-0.014746666737691129;1.0554156060654216;9.999255867082839;-0.8335070424509591;-0.015562982963878187;-0.015562984149253651;-3.470944958075554e-08;0.014747421330700778;0.014745667453795326
93.80607;1.0558810265260081;5.053485640261271e-07;4.680179966241949e-07;-0.015568639478149167;-0.014746666139675383;1.0554168570639653;9.999250159771776;-0.833507041555052;-0.015562983248639273;-0.015562983908127121;-3.478088588516699e-08;0.014747456353414068;0.014745718790504743
93.81607;1.055878635622771;5.05865261471367e-07;4.6790396961733487e-07;-0.015568639098115709;-0.014746665540817612;1.0554182135798402;9.999244676769532;-0.8335070406524578;-0.015562983555155627;-0.015562983676732207;-3.4879127499753616e-08;0.014747491884393005;0.014745770493824513
93.82607;1.0558762146209701;5.063622825707462e-07;4.677882078127157e-07;-0.015568638742346114;-0.014746664943898816;1.0554196734211028;9.999239441903446;-0.8335070397442068;-0.015562983884338789;-0.015562983452823986;-3.50051376149367e-08;0.014747527683355088;0.01474582247751687
93.83607;1.0558737705916819;5.068414147146258e-07;4.676727314246036e-07;-0.015568638412162663;-0.014746664350853981;1.0554212337181539;9.999234479056717;-0.8335070388311493;-0.015562984237602212;-0.015562983234808155;-3.515915796699017e-08;0.014747563528251698;0.01474587466729937
93.84607;1.0558713119343217;5.073045860593793e-07;4.675587700584609e-07;-0.015568638109514999;-0.014746663762699409;1.0554228914449926;9.999229812962394;-0.8335070379138104;-0.01556298461637231;-0.015562983021660278;-3.534031465110467e-08;0.014747599212726926;0.0147459270030413
93.85607;1.055868848239863;5.077535411038339e-07;4.674467627107157e-07;-0.015568637836662838;-0.014746663179706205;1.0554246441672193;9.999225469474194;-0.833507036992558;-0.01556298502192172;-0.015562982812483465;-3.554669772149534e-08;0.014747634525304693;0.014745979418837526
93.86607;1.0558663891898914;5.081897923219677e-07;4.6733655046306887e-07;-0.015568637595720768;-0.014746662601734534;1.055426489849164;9.99922147615777;-0.8335070360679966;-0.015562985455433697;-0.015562982606416505;-3.577564845939146e-08;0.014747669232984293;0.01474603183168091
93.87607;1.0558639443928717;5.08614858406185e-07;4.6722783071216047e-07;-0.015568637388510814;-0.014746662028511714;1.0554284257047684;9.99921786031473;-0.8335070351410803;-0.015562985917739004;-0.015562982403065799;-3.602388817335451e-08;0.014747703093507883;0.014746084146241553
93.88607;1.055861524388833;5.09030242113042e-07;4.671206674696858e-07;-0.015568637216744202;-0.014746661459899855;1.0554304480664305;9.999214646499022;-0.8335070342130025;-0.015562986408652557;-0.015562982202833166;-3.6287948060300994e-08;0.01474773588638167;0.014746136264523594
93.89607;1.0558591415366618;5.094370387256687e-07;4.670155286650136e-07;-0.015568637082128722;-0.014746660896178666;1.0554325535893332;9.999211861554379;-0.8335070332853255;-0.01556298692662769;-0.01556298200682504;-3.656478107666749e-08;0.01474776742689292;0.014746188094816887
93.90607;1.055856810120562;5.098357222780594e-07;4.6691292801232144e-07;-0.015568636986314248;-0.014746660338221194;1.055434739983738;9.99920954869197;-0.8335070323602399;-0.015562987469007491;-0.015562981816432996;-3.685203794518758e-08;0.0147477975430745;0.014746239544321619
93.91607;1.0558545457479078;5.102261526333972e-07;4.668132015205206e-07;-0.015568636930963763;-0.014746659787444763;1.055437005325623;9.99920776651221;-0.8335070314406618;-0.015562988032352648;-0.015562981632903714;-3.714800368918961e-08;0.014747826046245582;0.014746290498899153
93.92607;1.0558523647126803;5.10607439943064e-07;4.6671645892681996e-07;-0.01556863691791282;-0.01474665924535305;1.0554393472925725;9.999206565466853;-0.833507030530099;-0.015562988612636029;-0.015562981457457914;-3.745143096602026e-08;0.014747852736561852;0.014746340820174458
93.93607;1.055850283252991;5.109777668583126e-07;4.6662259670172225e-07;-0.015568636949155161;-0.014746658712864144;1.055441763601752;9.999205974157528;-0.8335070296323407;-0.01556298920546796;-0.015562981291656732;-3.776149302825462e-08;0.014747877431357708;0.014746390361091636
93.94607;1.0558483158800516;5.113345581147453e-07;4.665314194551134e-07;-0.015568637026646119;-0.014746658190085268;1.055444252525778;9.999206006170226;-0.8335070287511864;-0.015562989806433218;-0.01556298113714505;-3.8077875575747156e-08;0.01474789997952356;0.01474643898100079
93.95607;1.0558464738594913;5.116751019463002e-07;4.6644281600645035e-07;-0.01556863715213184;-0.014746657676596508;1.055446812753322;9.999206662093144;-0.8335070278903851;-0.015562990411447207;-0.015562980995160822;-3.840086263575432e-08;0.014747920254182536;0.014746486559356745
93.96607;1.0558447649813643;5.119971555793781e-07;4.663568221802555e-07;-0.015568637327081232;-0.014746657171734255;1.0554494433058559;9.999207920142759;-0.833507027053517;-0.015562991016720283;-0.015562980866631947;-3.8731324065226164e-08;0.014747938144879258;0.014746533001577493
93.97607;1.0558431938612147;5.122991187529942e-07;4.6627346561176195e-07;-0.015568637552495337;-0.014746656674653353;1.0554521431180237;9.999209736545525;-0.8335070262435091;-0.01556299161835587;-0.015562980752507985;-3.9070456388455495e-08;0.014747953563123552;0.01474657822681756
93.98607;1.0558417618956764;5.125798113134873e-07;4.6619253910908045e-07;-0.015568637828462484;-0.014746656184089081;1.055454910435866;9.999212056376836;-0.8335070254619971;-0.015562992212447741;-0.015562980653677285;-3.941937207412808e-08;0.014747966441745138;0.014746622151453698
93.99607;1.0558404670939927;5.128381292918174e-07;4.661134691776833e-07;-0.01556863815387302;-0.014746655698115905;1.055457743473521;9.99921482201459;-0.833507024709035;-0.01556299279576284;-0.015562980570628847;-3.9778994604510745e-08;0.014747976717367741;0.01474666468477363
94.00607;1.0558393052917174;5.13073044797752e-07;4.6603534831512095e-07;-0.01556863852667132;-0.014746655214491486;1.0554606415164747;9.999217983231455;-0.8335070239834206;-0.01556299336609012;-0.01556298050329577;-4.015022424985818e-08;0.014747984325338267;0.01474670573675289
94.01607;1.0558382728491713;5.132839166613718e-07;4.6595714660814556e-07;-0.015568638944309286;-0.014746654731464135;1.0554636046634753;9.999221501987353;-0.8335070232834264;-0.015562993922034418;-0.01556298045115775;-4.053390671262237e-08;0.01474798921783387;0.014746745229392287
94.02607;1.0558373679439488;5.134706761285017e-07;4.658779725679481e-07;-0.015568639404000453;-0.014746654248389855;1.055466633244702;9.999225344077715;-0.8335070226073356;-0.015562994462826028;-0.015562980413451258;-4.093048906047023e-08;0.014747991373767018;0.014746783100274939
94.03607;1.0558365886850336;5.136337502166045e-07;4.657973075610348e-07;-0.015568639902793299;-0.014746653765819177;1.0554697280676093;9.999229479027504;-0.8335070219534315;-0.015562994988386139;-0.015562980389407292;-4.133959675846276e-08;0.014747990791564506;0.014746819288123936
94.04607;1.0558359303263862;5.137737209850074e-07;4.6571513138287915e-07;-0.01556864043753239;-0.014746653285224428;1.0554728902247272;9.999233898472225;-0.8335070213198306;-0.015562995499134499;-0.015562980378682997;-4.176009299975221e-08;0.01474798748510108;0.014746853715040061
94.05607;1.0558353846220818;5.138910088943037e-07;4.656318221086479e-07;-0.015568641004942582;-0.014746652808784995;1.0554761202374434;9.999238630505664;-0.8335070207046661;-0.015562995995317064;-0.01556298038173763;-4.219070851051893e-08;0.014747981484571154;0.014746886300022783
94.06607;1.0558349410666767;5.139858067651613e-07;4.655479499186447e-07;-0.015568641602096358;-0.014746652339258535;1.055479417322192;9.99924373714352;-0.8335070201064253;-0.015562996476510946;-0.01556298039946628;-4.263037525215654e-08;0.014747972841774854;0.01474691698978929
94.07607;1.0558345880807491;5.140580532329103e-07;4.65464130161794e-07;-0.015568642226812058;-0.014746651879542758;1.0554827786884002;9.999249299608916;-0.8335070195239547;-0.015562996941614102;-0.015562980432533211;-4.307804500716444e-08;0.014747961642881486;0.014746945760874876
94.08607;1.0558343140769477;5.141074021889512e-07;4.653809654305759e-07;-0.01556864287753653;-0.014746651432143614;1.0554861995455527;9.999255395297926;-0.8335070189562415;-0.015562997389080555;-0.015562980481430332;-4.3532569256114303e-08;0.014747948006293263;0.014746972602719873
94.09607;1.0558341090097876;5.141332387645593e-07;4.6529914874836017e-07;-0.015568643552892638;-0.01474665099906175;1.0554896740739854;9.999262077784493;-0.8335070184022246;-0.015562997817293365;-0.015562980546963102;-4.399256474815111e-08;0.014747932060086828;0.014746997514822302
94.10607;1.0558339654900113;5.141347950751477e-07;4.652196573107777e-07;-0.015568644251313364;-0.014746650581766482;1.0554931961153688;9.999269370830474;-0.8335070178605806;-0.01556299822474036;-0.015562980630229522;-4.4456041520445347e-08;0.014747913929989085;0.014747020506543465
94.11607;1.0558338782541674;5.141115088489214e-07;4.6514366819171496e-07;-0.015568644970988768;-0.014746650181010495;1.0554967588264268;9.999277278486481;-0.8335070173295538;-0.015562998609661108;-0.015562980732109032;-4.4920213891813375e-08;0.014747893741944282;0.014747041587039855
94.12607;1.05583384246297;5.140633746423318e-07;4.6507203038697444e-07;-0.015568645709867355;-0.014746649796919498;1.0555003540158698;9.999285802487007;-0.8335070168069486;-0.015562998969635842;-0.015562980852902367;-4.538168472022842e-08;0.014747871623261587;0.014747060764142166
94.13607;1.0558338527955344;5.139910035998143e-07;4.650047292135849e-07;-0.015568646465476553;-0.014746649429391698;1.055503972764389;9.999294945102852;-0.833507016290314;-0.015562999301802768;-0.015562980992209352;-4.583669010771896e-08;0.014747847706959073;0.014747078053783431
94.14607;1.0558339038461662;5.13895601990784e-07;4.6494095521752865e-07;-0.015568647234760594;-0.014746649078446923;1.0555076069485014;9.999304695824694;-0.8335070157771969;-0.015562999603575838;-0.015562981148931327;-4.628142249087005e-08;0.014747822139350938;0.01474709348605944
94.15607;1.0558339900074767;5.13778870787251e-07;4.6487970555290346e-07;-0.015568648014163524;-0.014746648744335606;1.055511249665598;9.999315023371059;-0.8335070152652827;-0.015562999873217354;-0.015562981321699771;-4.6712511944418306e-08;0.014747795082409006;0.014747107108154805
94.16607;1.0558341046716924;5.136425726077638e-07;4.648202235346833e-07;-0.015568648799901823;-0.014746648427579782;1.0555148945817563;9.9993258786688;-0.8335070147525498;-0.015563000110000742;-0.015562981509445913;-4.7127264020339935e-08;0.014747766709502333;0.014747118980263584
94.17607;1.0558342405388246;5.134881775670767e-07;4.647619356453241e-07;-0.015568649588215423;-0.014746648129085296;1.0555185352703513;9.999337195887287;-0.8335070142373727;-0.015563000314144019;-0.01556298171145805;-4.752361109313831e-08;0.014747737194515366;0.014747129162973415
94.18607;1.0558343902032066;5.133170300063243e-07;4.647042050146699e-07;-0.015568650375443025;-0.014746647850101283;1.0555221646812258;9.999348881791347;-0.8335070137183407;-0.0155630004866541;-0.015562981927046176;-4.790020381882629e-08;0.01474770670735777;0.01474713770647419
94.19607;1.055834545153153;5.131305036132001e-07;4.6464617972612845e-07;-0.015568651157959508;-0.01474664759206151;1.0555257749092075;9.999360804449225;-0.8335070131939678;-0.015563000628979435;-0.01556298215531828;-4.825647143666719e-08;0.014747675429452203;0.014747144644148088
94.20607;1.0558346943281947;5.129297836607245e-07;4.645865994108584e-07;-0.015568651932140612;-0.014746647356528218;1.0555293573921098;9.99937280630778;-0.8335070126624731;-0.015563000742487506;-0.015562982395186485;-4.859228282930452e-08;0.014747643566348043;0.01474714999099742
94.21607;1.0558348238917756;5.127157778525982e-07;4.645235497469993e-07;-0.015568652694345413;-0.014746647145174471;1.0555329025245928;9.999384741246121;-0.8335070121217523;-0.015563000828126937;-0.015562982645490008;-4.89075435045459e-08;0.01474761133002922;0.014747153749825955
94.22607;1.0558349183741926;5.1248933268832e-07;4.644544939947317e-07;-0.015568653440958457;-0.014746646959568274;1.0555363981465018;9.9993965005503;-0.8335070115696361;-0.015563000886304763;-0.015562982905147488;-4.920203759128614e-08;0.014747578910600785;0.01474715592231999
94.23607;1.055834962802183;5.122514690769857e-07;4.6437665115619325e-07;-0.015568654168717999;-0.014746646800667217;1.0555398285462185;9.999408009372555;-0.8335070110042639;-0.01556300091663609;-0.015562983173204774;-4.947532560598865e-08;0.014747546470921583;0.01474715651888159
94.24607;1.05583494484389;5.120034545884024e-07;4.642872472865243e-07;-0.015568654875123477;-0.014746646668320743;1.0555431753107554;9.999419212668139;-0.8335070104242222;-0.015563000917805311;-0.01556298344869901;-4.9726699865419835e-08;0.01474751415913643;0.014747155564845116
94.25607;1.055834855428198;5.117466554076569e-07;4.641834514597097e-07;-0.015568655558529636;-0.014746646561267698;1.0555464193587465;9.999430065433945;-0.8335070098281496;-0.015563000888087508;-0.015562983730428286;-4.995530674805814e-08;0.01474748211394564;0.014747153100499162
94.26607;1.055834686933938;5.11482360315367e-07;4.6406252283376267e-07;-0.015568656217896382;-0.01474664647781571;1.055549543357031;9.999440525310641;-0.8335070092141807;-0.015563000826249885;-0.015562984016749647;-5.0160305677080665e-08;0.014747450457793401;0.014747149168599956
94.27607;1.055834430932135;5.112117000840966e-07;4.639222455452396e-07;-0.015568656852450007;-0.01474664641667546;1.05555253386232;9.999450545457668;-0.8335070085800295;-0.015563000732084794;-0.01556298430550329;-5.0341014764822906e-08;0.01474741929271239;0.01474714380000854
94.28607;1.055834078255737;5.109355953254062e-07;4.6376103325489096e-07;-0.015568657461513103;-0.014746646377150922;1.0555553820286079;9.999460068418802;-0.8335070079235658;-0.015563000606346302;-0.01556298459408227;-5.0496907612149645e-08;0.014747388709189874;0.014747137012684965
94.29607;1.0558336208733223;5.106548080249486e-07;4.6357754362812677e-07;-0.015568658044501237;-0.014746646358575212;1.05555808267487;9.999469026731726;-0.8335070072429872;-0.015563000450382527;-0.015562984879620184;-5.062733408635426e-08;0.014747358804014734;0.01474712882484486
94.30607;1.0558330537138363;5.103701521266858e-07;4.633701921784352e-07;-0.015568658600926912;-0.014746646359704699;1.0555606326083342;9.999477354624984;-0.8335070065365668;-0.015563000265723364;-0.015562985159401306;-5.073143795011467e-08;0.014747329693296568;0.014747119283106708
94.31607;1.0558323751255532;5.100825649732591e-07;4.6313692122151267e-07;-0.015568659130407687;-0.014746646378614975;1.0555630289194085;9.999485006344232;-0.833507005802726;-0.015563000053669658;-0.015562985431148738;-5.080861795088807e-08;0.014747301504150604;0.014747108485899538
94.32607;1.0558315852182083;5.09792686814782e-07;4.628754081272678e-07;-0.015568659632720146;-0.014746646412950933;1.0555652676437925;9.999491969365259;-0.8335070050404243;-0.015562999815084097;-0.01556298569269652;-5.085902262525257e-08;0.014747274352300296;0.01474709656880864
94.33607;1.0558306837327625;5.095003510101298e-07;4.6258359331785453e-07;-0.0155686601077185;-0.014746646460137437;1.055567342777506;9.999498259346277;-0.8335070042492079;-0.015562999550485289;-0.015562985941629193;-5.088364178280546e-08;0.014747248340081348;0.014747083665204328
94.34607;1.055829669860142;5.092046436792118e-07;4.622600700116728e-07;-0.015568660555145422;-0.014746646517474276;1.0555692461367814;9.999503902721397;-0.8335070034287989;-0.015562999260095833;-0.015562986175580898;-5.08841611792236e-08;0.014747223572185305;0.014747069886252871
94.35607;1.05582854356669;5.089042509033372e-07;4.6190402250372097e-07;-0.015568660974681736;-0.014746646582292786;1.05557096873437;9.999508929253135;-0.8335070025788689;-0.015562998943836233;-0.015562986392678032;-5.086265793276803e-08;0.014747200148116412;0.014747055329086468
94.36607;1.0558273063112682;5.085975833882655e-07;4.615149219592218e-07;-0.01556866136618767;-0.014746646652179847;1.0555725024231006;9.99951337810244;-0.8335070016993142;-0.015562998601605307;-0.015562986591701756;-5.0821049301483055e-08;0.014747178137688497;0.014747040091327372
94.37607;1.055825960944638;5.082829626473821e-07;4.610924170677782e-07;-0.015568661729775682;-0.01474664672510011;1.0555738404754729;9.99951730338789;-0.8335070007906344;-0.015562998233443896;-0.015562986772119715;-5.0760513910104834e-08;0.014747157576271706;0.014747024276290894
94.38607;1.0558245118405862;5.079590489650212e-07;4.60636481644514e-07;-0.015568662065578217;-0.014746646799360252;1.0555749774233083;9.999520777054075;-0.8335069998540636;-0.015562997839172402;-0.015562986933866412;-5.068130146443781e-08;0.014747138476182049;0.014747007985895537
94.39607;1.0558229651229822;5.076249294336481e-07;4.601474758899817e-07;-0.015568662373491622;-0.01474664687336212;1.0555759084952214;9.999523892111206;-0.8335069988914493;-0.015562997418038715;-0.015562987076920236;-5.05831180024928e-08;0.01474712083731625;0.014746991319628517
94.40607;1.055821328533929;5.072796804023222e-07;4.596260573807817e-07;-0.015568662653234477;-0.014746646945217051;1.0555766288856832;9.999526757943428;-0.8335069979049279;-0.015562996968833629;-0.015562987201190183;-5.046566246941551e-08;0.014747104657153171;0.014746974392068724
94.41607;1.0558196109907996;5.06922157488068e-07;4.590732299178898e-07;-0.015568662904624058;-0.014746647012684069;1.0555771333054993;9.999529485365395;-0.8335069968965519;-0.01556299649040576;-0.015562987306665148;-5.032865899594045e-08;0.01474708994060472;0.014746957337988255
94.42607;1.0558178219371592;5.065512827803616e-07;4.584905635269988e-07;-0.015568663127720383;-0.014746647073576263;1.0555774155985853;9.999532174175663;-0.8335069958680045;-0.015562995982312797;-0.015562987393281439;-5.017147561944774e-08;0.014747076707174647;0.014746940295635202
94.43607;1.0558159710234087;5.06166052753955e-07;4.578802618650319e-07;-0.01556866332266414;-0.014746647126093256;1.0555774685797878;9.999534907479786;-0.8335069948205436;-0.015562995445119248;-0.015562987460643045;-4.9992897615796215e-08;0.01474706499397513;0.014746923406803588
94.44607;1.0558140683203394;5.057650282211253e-07;4.572448386716699e-07;-0.01556866348945811;-0.014746647168845285;1.055577285203079;9.999537747201453;-0.8335069937552444;-0.015562994879988454;-0.015562987508017644;-4.9791208530538404e-08;0.014747054859857146;0.01474690683758036
94.45607;1.055812124182496;5.053459196318662e-07;4.5658681210301696e-07;-0.015568663628109075;-0.014746647200891807;1.055576860472893;9.999540735345434;-0.8335069926730537;-0.01556299428787344;-0.015562987534652144;-4.956446607588916e-08;0.014747046391813531;0.014746890785690516
94.46607;1.0558101487556986;5.049055604684727e-07;4.5590890594748286e-07;-0.01556866373890097;-0.014746647221834126;1.0555761923442262;9.99954390089518;-0.8335069915744502;-0.015562993669136486;-0.015562987540174508;-4.931085711529671e-08;0.014747039694789644;0.014746875461553169
94.47607;1.0558081517329356;5.044403892724867e-07;4.5521424007887146e-07;-0.01556866382218542;-0.014746647231668599;1.0555752814267958;9.999547257738321;-0.8335069904593639;-0.015562993024020323;-0.015562987524684447;-4.9028880039369175e-08;0.014747034858710512;0.014746861057951813
94.48607;1.0558061416895543;5.039472015970046e-07;4.545060293926922e-07;-0.015568663877914316;-0.014746647230400431;1.0555741297995305;9.999550794790206;-0.8335069893275737;-0.01556299235332237;-0.01556298748836987;-4.871732257943713e-08;0.014747031928470072;0.014746847729129965
94.49607;1.055804125733351;5.034233647975863e-07;4.5378728155994063e-07;-0.01556866390550036;-0.014746647217844428;1.0555727395196999;9.999554476429559;-0.833506988179105;-0.015562991658617893;-0.01556298743089496;-4.8375385859881387e-08;0.01474703089531306;0.014746835591564181
94.50607;1.055802111392435;5.028665762986219e-07;4.530608067658908e-07;-0.015568663903895545;-0.014746647193822399;1.0555711123040064;9.999558256801311;-0.8335069870143575;-0.015562990942091195;-0.015562987351196647;-4.800294325556782e-08;0.014747031702897753;0.014746824741417018
94.51607;1.055800109016311;5.022748627982394e-07;4.5232930049901896e-07;-0.015568663871739196;-0.01474664715829026;1.0555692504249374;9.999562096108077;-0.8335069858337751;-0.015562990206131248;-0.015562987247993635;-4.76005357128683e-08;0.014747034258830553;0.014746815266089777
94.52607;1.0557981313186735;5.016468288182131e-07;4.5159536161377723e-07;-0.01556866380756285;-0.014746647111143634;1.0555671576626007;9.999565968429332;-0.8335069846373446;-0.015562989452958838;-0.015562987120427443;-4.7169161046703476e-08;0.014747038451267758;0.014746807233765601
94.53607;1.0557961909115685;5.009818055312378e-07;4.5086159358940937e-07;-0.015568663709932259;-0.01474664705206401;1.0555648398191484;9.999569860802836;-0.8335069834246628;-0.015562988684755846;-0.015562986968438065;-4.671016042076546e-08;0.01474704416763103;0.014746800677975154
94.54607;1.0557942986627504;5.002796786794598e-07;4.5013080475317315e-07;-0.0155686635776494;-0.01474664698082765;1.0555623042801008;9.99957376572345;-0.8335069821953869;-0.015562987904175525;-0.015562986792957914;-4.6225173232128497e-08;0.014747051306640587;0.014746795600189239
94.55607;1.0557924630094286;4.995407200056496e-07;4.494060030930086e-07;-0.015568663410041528;-0.014746646897817677;1.0555595588373283;9.99957767568626;-0.8335069809493898;-0.015562987114391802;-0.015562986595748002;-4.571598467246626e-08;0.014747059779175304;0.014746791988303486
94.56607;1.0557906896502633;4.987658861661148e-07;4.4869011610359676e-07;-0.015568663206983515;-0.01474664680419699;1.0555566103639427;9.999581593127788;-0.8335069796866148;-0.015562986318584323;-0.015562986378936937;-4.5184288642059605e-08;0.014747069504583002;0.014746789831867418
94.57607;1.0557889823464333;4.979570087092006e-07;4.479858373273091e-07;-0.015568662968640472;-0.014746646701663532;1.0555534638971877;9.999585546511462;-0.8335069784069687;-0.015562985519553768;-0.015562986144766323;-4.4631598482710574e-08;0.014747080408954158;0.014746789128168038
94.58607;1.055787344684915;4.971165307589977e-07;4.4729562721592194e-07;-0.015568662695409222;-0.014746646592074992;1.05555012312493;9.999589589561035;-0.8335069771103659;-0.015562984719556205;-0.015562985895621922;-4.4059293436426e-08;0.01474709242176249;0.014746789874535406
