time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.59607;1.0557857815446474;4.962473599457362e-07;4.466215972280107e-07;-0.015568662388175895;-0.014746646476998823;1.0555465918668636;9.999593787263949;-0.8335069757968678;-0.015562983920296314;-0.015562985633865468;-4.3468526023461004e-08;0.014747105465955463;0.014746792058889856
94.60607;1.0557842989669224;4.953529185947937e-07;4.459652712671994e-07;-0.015568662048412979;-0.014746646357351999;1.0555428749976785;9.999598200311281;-0.8335069744667981;-0.015562983123220606;-0.015562985361381263;-4.286003223367239e-08;0.014747119447803353;0.014746795671176304
94.61607;1.0557829026204624;4.944371038053409e-07;4.453274718920336e-07;-0.015568661677987676;-0.014746646233491402;1.0555389787842502;9.999602873093236;-0.8335069731207513;-0.015562982329825935;-0.015562985079336102;-4.2234081466203204e-08;0.014747134257871516;0.014746800718396284
94.62607;1.055781596914171;4.935041324139887e-07;4.447086165806541e-07;-0.015568661278958982;-0.014746646105726957;1.0555349113320762;9.999607827123045;-0.8335069717593989;-0.015562981541811523;-0.015562984788416941;-4.1590808960038554e-08;0.014747149774110152;0.014746807219952132
94.63607;1.055780385464798;4.925582582003016e-07;4.4410916918989555e-07;-0.015568660853631629;-0.014746645974713207;1.055530682620456;9.999613057512157;-0.8335069703831872;-0.015562980760961435;-0.01556298448932783;-4.0930761679634545e-08;0.014747165849993384;0.01474681519355928
94.64607;1.0557792716261631;4.916035080402942e-07;4.4352986985529046e-07;-0.01556866040480383;-0.0147466458414497;1.0555263038288454;9.999618534311939;-0.8335069689923914;-0.015562979988696006;-0.015562984183168564;-4.0254971348927956e-08;0.014747182302169315;0.014746824635743378
94.65607;1.0557782586755027;4.90643628618509e-07;4.4297188763620324e-07;-0.015568659935643912;-0.01474664570739811;1.0555217867856428;9.99962420889067;-0.8335069675875602;-0.015562979225841145;-0.015562983871434505;-3.95644524787914e-08;0.014747198916908913;0.014746835501323729
94.66607;1.0557773500764656;4.896821020474501e-07;4.424368819659566e-07;-0.015568659449164331;-0.014746645574924408;1.0555171440415199;9.999630021997945;-0.8335069661696947;-0.01556297847283981;-0.015562983555783406;-3.8859669455986346e-08;0.014747215467038742;0.014746847699907938
94.67607;1.0557765493388231;4.887220129707824e-07;4.4192697953716817e-07;-0.015568658947998422;-0.01474664544741022;1.0555123895865268;9.999635913027628;-0.8335069647398213;-0.01556297772997356;-0.0155629832378583;-3.814051489001819e-08;0.014747231723514356;0.014746861108714543
94.68607;1.0557758588205481;4.8776567079343e-07;4.4144487473110464e-07;-0.015568658434755451;-0.014746645328745431;1.0555075393885947;9.999641826671656;-0.8335069632985401;-0.015562976997248963;-0.015562982918988858;-3.740695084474084e-08;0.014747247455267478;0.01474687559598576
94.69607;1.0557752780490313;4.868143229645568e-07;4.4099363579033837e-07;-0.015568657912394927;-0.014746645222672364;1.0555026103390435;9.999647709188265;-0.8335069618462152;-0.015562976274102037;-0.01556298259965436;-3.665969829111158e-08;0.014747262428839442;0.014746891050339803
94.70607;1.055774803142339;4.858686400632714e-07;4.4057602890292736e-07;-0.015568657384020655;-0.014746645132330741;1.0554976182271125;9.999653500735903;-0.8335069603834678;-0.015562975559496373;-0.0155629822792866;-3.590034498563818e-08;0.014747276422341669;0.014746907391889903
94.71607;1.055774428231585;4.849297565136985e-07;4.4019406161307476e-07;-0.015568656852374858;-0.01474664506005203;1.0554925767228602;9.999659137267656;-0.8335069589112029;-0.015562974852358875;-0.015562981956610843;-3.513098298146527e-08;0.014747289246831594;0.014746924551976742
94.72607;1.0557741475207452;4.839998283996323e-07;4.3984902029896213e-07;-0.01556865631963883;-0.014746645007416702;1.05548749778526;9.999664557778067;-0.8335069574302725;-0.015562974151845627;-0.015562981630151984;-3.435382809732984e-08;0.014747300761027388;0.014746942444557161
94.73607;1.0557739564748627;4.830818004732262e-07;4.395416228731659e-07;-0.015568655787530312;-0.014746644975528661;1.0554823930726362;9.999669708738729;-0.8335069559414049;-0.015562973457400762;-0.015562981298686138;-3.357095784107052e-08;0.014747310874454715;0.014746960954938122
94.74607;1.0557738528670833;4.82178905769795e-07;4.3927203924541724e-07;-0.015568655257333332;-0.014746644965342913;1.0554772753583983;9.999674545866078;-0.8335069544453863;-0.015562972768570835;-0.01556298096144924;-3.2784041181166385e-08;0.014747319539391663;0.014746979949093526
94.75607;1.0557738377739228;4.81294333910843e-07;4.390398696686568e-07;-0.015568654729751333;-0.014746644977731;1.055472158462405;9.999679031391535;-0.8335069529430569;-0.01556297208463903;-0.015562980618076778;-3.199416624904903e-08;0.014747326737012874;0.014746999290174347
94.76607;1.0557739149589933;4.804312729660548e-07;4.3884421320946893e-07;-0.01556865420465895;-0.014746645013258468;1.0554670566223934;9.999683124265283;-0.8335069514350943;-0.015562971404543881;-0.015562980268420089;-3.120187867963697e-08;0.014747332466457362;0.014747018845602717
94.77607;1.0557740890289606;4.795931733959553e-07;4.3868367731229825e-07;-0.015568653680970214;-0.014746645072099475;1.0554619850701423;9.999686770315929;-0.8335069499219425;-0.015562970727079732;-0.015562979912333998;-3.0407225244550116e-08;0.014747336741375518;0.014747038487402704
94.78607;1.055774364423166;4.787836293993174e-07;4.3855638311260703e-07;-0.015568653156922626;-0.014746645154248127;1.0554569609267446;9.999689903413662;-0.8335069484039633;-0.015562970051025795;-0.01556297954984448;-2.960967885181144e-08;0.014747339585769665;0.014747058094552198
94.79607;1.0557747452518906;4.780057205883445e-07;4.38460271301217e-07;-0.015568652630615411;-0.014746645259668064;1.055452002897323;9.999692453424778;-0.833506946881436;-0.015562969375205448;-0.01556297918160401;-2.8808165333905925e-08;0.014747341024901418;0.014747077555512057
94.80607;1.0557752345758378;4.772613904367953e-07;4.3839348888826487e-07;-0.015568652100354421;-0.014746645388197423;1.0554471295359025;9.999694351676471;-0.8335069453542466;-0.015562968698642677;-0.015562978808879984;-2.8001417854341195e-08;0.014747341078461713;0.014747096777986071
94.81607;1.0557758335173455;4.765512711033912e-07;4.3835450258729964e-07;-0.015568651564808711;-0.014746645539381492;1.055442356877566;9.999695535998548;-0.8335069438217909;-0.015562968020864354;-0.015562978433119013;-2.718852403830491e-08;0.014747339750637198;0.014747115702353429
94.82607;1.0557765413082063;4.7587497204884825e-07;4.3834206722171863e-07;-0.015568651023226712;-0.014746645712343543;1.0554376972889306;9.999695952957026;-0.833506942283356;-0.015562967342159164;-0.015562978055527626;-2.636919930254963e-08;0.014747337019854785;0.0147471342961315
94.83607;1.0557773559357901;4.752316779851796e-07;4.383551659030618e-07;-0.015568650475513151;-0.014746645905922515;1.055433160627286;9.99969555660515;-0.833506940738514;-0.015562966663373206;-0.015562977676635741;-2.5543725295107922e-08;0.01474733284637017;0.014747152529749386
94.84607;1.0557782748850315;4.7462057575435655e-07;4.3839289788986605e-07;-0.015568649921925937;-0.014746646118987178;1.0554287564659866;9.999694313566371;-0.8335069391873452;-0.015562965985355703;-0.015562977295999071;-2.471295281004197e-08;0.014747327189009776;0.014747170359512658
94.85607;1.0557792957856544;4.7404075769718024e-07;4.384543791776699e-07;-0.01556864936274365;-0.014746646350403018;1.0554244950386535;9.99969220936453;-0.8335069376306293;-0.015562965308563565;-0.01556297691237566;-2.3878179636063164e-08;0.014747320007238576;0.014747187733285552
94.86607;1.0557804164596634;4.734910397720037e-07;4.3853866648307934e-07;-0.015568648798182164;-0.01474664659882188;1.055420385817691;9.999689244251828;-0.8335069360698804;-0.01556296463293445;-0.015562976524267129;-2.304068141577156e-08;0.014747311255734955;0.014747204601558452
94.87607;1.0557816340502422;4.729701086000848e-07;4.386447594415608e-07;-0.015568648228386354;-0.014746646862808362;1.0554164359278502;9.99968542250323;-0.8335069345073027;-0.015562963957946947;-0.015562976130457658;-2.2201375091254537e-08;0.014747300888775376;0.014747220912701009
94.88607;1.0557829433433117;4.724766045198355e-07;4.3877173026202703e-07;-0.015568647653341858;-0.014746647141015937;1.0554126510767414;9.999680744304133;-0.8335069329459036;-0.01556296328295756;-0.015562975730395645;-2.136080740097158e-08;0.014747288865846996;0.014747236603603203
94.89607;1.0557843360569152;4.720088998093263e-07;4.3891877604960794e-07;-0.015568647072646895;-0.014746647431995325;1.0554090372961864;9.999675203629598;-0.8335069313894484;-0.015562962607702489;-0.015562975324329754;-2.051929358375947e-08;0.014747275154236903;0.01474725160666641
94.90607;1.0557858029521887;4.7156512630951874e-07;4.3908498083629267e-07;-0.015568646485316431;-0.014746647734014996;1.055405600888435;9.999668789234866;-0.8335069298418997;-0.015562961932517919;-0.015562974913170314;-1.967707751266314e-08;0.014747259732481005;0.014747265873327454
94.91607;1.055787336830564;4.711438264034649e-07;4.3926902100978274e-07;-0.015568645889925438;-0.014746648045372554;1.0554023476564698;9.99966148636397;-0.8335069283068309;-0.015562961258202907;-0.015562974498206207;-1.8834243264061734e-08;0.014747242589756583;0.014747279391610328
94.92607;1.055788933520849;4.7074447365526365e-07;4.394691989275506e-07;-0.015568645285044992;-0.014746648364835776;1.055399282550856;9.999653281147003;-0.8335069267873634;-0.015562960585757797;-0.015562974080827466;-1.7990603519319213e-08;0.014747223723440383;0.014747292182524824
94.93607;1.0557905905390206;4.7036700790988877e-07;4.396834918745062e-07;-0.015568644669611997;-0.014746648691598259;1.0553964091731853;9.99964416191197;-0.8335069252862545;-0.015562959915986746;-0.015562973662496269;-1.7146155641835076e-08;0.014747203137743312;0.014747304289243158
94.94607;1.055792304959264;4.700109626417748e-07;4.3990935098576445e-07;-0.015568644042912092;-0.014746649024856793;1.0553937293652618;9.999634111436563;-0.8335069238058461;-0.015562959249166853;-0.015562973244873555;-1.630168293732828e-08;0.014747180845356693;0.01474731576905278
94.95607;1.0557940728110384;4.696753237432636e-07;4.401437068971974e-07;-0.01556864340439408;-0.014746649363657417;1.0553912437965618;9.999623105227096;-0.8335069223481967;-0.015562958585137272;-0.015562972829680393;-1.545864489546091e-08;0.014747156877119251;0.014747326686955622
94.96607;1.0557958900173359;4.693590759229899e-07;4.4038318787840074e-07;-0.015568642753646257;-0.014746649707141705;1.055388953379517;9.999611126382444;-0.8335069209154483;-0.01556295792359376;-0.015562972418340227;-1.461855767613237e-08;0.014747131288534963;0.014747337116274567
94.97607;1.0557977527061024;4.6906156138104263e-07;4.406242825001497e-07;-0.01556864209036403;-0.014746650054602213;1.0553868596875768;9.999598180165663;-0.8335069195101577;-0.01556295726436332;-0.01556297201163841;-1.3782426129865444e-08;0.014747104147939784;0.014747347142919556
94.98607;1.0557996567536818;4.687823483578317e-07;4.4086338797266524e-07;-0.015568641414227195;-0.014746650405173738;1.055384963608667;9.999584290581605;-0.8335069181352791;-0.015562956607766328;-0.015562971609469175;-1.295032526230167e-08;0.014747075522117212;0.014747356861870278
94.99607;1.0558015978397888;4.6852084129359496e-07;4.410966862397449e-07;-0.015568640724766858;-0.014746650757548068;1.0553832639029663;9.999569480168116;-0.833506916793826;-0.015562955954773847;-0.015562971211007002;-1.212135604616647e-08;0.014747045487817684;0.01474736636663297
95.00607;1.0558035717446068;4.682758524156063e-07;4.4132036725667443e-07;-0.015568640021402127;-0.014746651109879397;1.055381756954343;9.999553754850313;-0.8335069154885493;-0.01556295530657805;-0.015562970815378907;-1.1294102492902092e-08;0.014747014163569418;0.014747375744324191
95.01607;1.0558055740102734;4.6804555506173344e-07;4.415312648780887e-07;-0.015568639303654042;-0.014746651459866068;1.0553804377758496;9.999537113100695;-0.8335069142216519;-0.015562954663906123;-0.015562970422051011;-1.0467116490335979e-08;0.014746981720180062;0.0147473850774589
95.02607;1.0558075996276595;4.678279306619342e-07;4.417270092653934e-07;-0.015568638571246086;-0.014746651804957047;1.055379300983378;9.999519560689274;-0.8335069129945794;-0.015562954026689805;-0.015562970030592458;-9.639138671638125e-09;0.014746948349412401;0.014747394442790726
95.03607;1.0558096435148574;4.6762108342427664e-07;4.419055917199854e-07;-0.015568637824150643;-0.014746652142642536;1.0553783403789265;9.999501107094163;-0.8335069118080951;-0.015562953394337565;-0.015562969640580883;-8.80924775424669e-09;0.014746914229722753;0.014747403908064284
95.04607;1.055811700965812;4.6742328094961316e-07;4.420649352425425e-07;-0.015568637062588557;-0.014746652470755586;1.0553775485364467;9.999481759347198;-0.8335069106625206;-0.015562952766355704;-0.015562969251964646;-7.976927059545661e-09;0.014746879520129413;0.014747413524886647
95.05607;1.0558137677004265;4.672331761433226e-07;4.4220272437681797e-07;-0.015568636286916793;-0.014746652787769399;1.0553769176435812;9.999461528915397;-0.8335069095579375;-0.015562952142849302;-0.015562968865215654;-7.141892686097285e-09;0.014746844364207876;0.01474742331366046
95.06607;1.0558158399863327;4.670499063653462e-07;4.423165914335399e-07;-0.015568635497746593;-0.014746653093152174;1.0553764407137707;9.999440433813115;-0.8335069084942753;-0.015562951524573956;-0.015562968481025155;-6.3037812999293666e-09;0.014746808895489716;0.014747433253154552
95.07607;1.0558179140982962;4.668726868999614e-07;4.424045671998319e-07;-0.015568634696266988;-0.01474665338755782;1.0553761121312684;9.999418487593385;-0.8335069074712127;-0.015562950912562063;-0.015562968100087449;-5.461925851503216e-09;0.014746773244614198;0.014747443287486122
95.08607;1.055819985158505;4.6670042655904225e-07;4.4246536363791023e-07;-0.015568633884401502;-0.014746653672691718;1.055375926810411;9.999395696221258;-0.8335069064879461;-0.01556295030776989;-0.015562967723175489;-4.615381503575803e-09;0.014746737538131502;0.01474745334704762
95.09607;1.055822047034774;4.665317297955107e-07;4.4249834689666144e-07;-0.015568633064681078;-0.014746653951022436;1.0553758789464136;9.999372065161355;-0.8335069055431523;-0.015562949710967118;-0.015562967351194418;-3.763054942981517e-09;0.014746701897082562;0.014747463370963542
95.10607;1.0558240927905;4.663650815640205e-07;4.4250351267300143e-07;-0.015568632240061964;-0.01474665422535788;1.05537596227406;9.999347593630537;-0.8335069046352335;-0.015562949122852358;-0.01556296698502854;-2.9037462005990583e-09;0.014746666438622586;0.014747473318553875
95.11607;1.0558261143273342;4.661990448270783e-07;4.4248144921114445e-07;-0.015568631413865764;-0.014746654498443245;1.0553761710994893;9.999322258554722;-0.8335069037625664;-0.015562948544280218;-0.0155629666252416;-2.0362691263919235e-09;0.014746631268713827;0.014747483162515077
95.12607;1.0558281022663039;4.660321923178402e-07;4.4243305969954535e-07;-0.015568630589553122;-0.014746654772857217;1.0553765001375754;9.999296012927324;-0.8335069029237239;-0.015562947976228935;-0.015562966271964494;-1.1597582771161015e-09;0.014746596470101427;0.014747492873236834
95.13607;1.0558300470014563;4.6586257970410885e-07;4.4235931956498915e-07;-0.015568629770297965;-0.014746655050913368;1.0553769436569451;9.999268804659847;-0.8335069021177031;-0.015562947419588918;-0.01556296592524927;-2.739268415975061e-10;0.014746562092393932;0.014747502409799745
95.14607;1.0558319397316964;4.656873438681499e-07;4.422614081510025e-07;-0.01556862895879129;-0.014746655334302503;1.0553774952703041;9.999240596699329;-0.8335069013440738;-0.015562946875220848;-0.015562965585464987;6.210945958617994e-10;0.014746528145286585;0.014747511720462257
95.15607;1.0558337723085576;4.655030600175594e-07;4.4214092117339534e-07;-0.01556862815724736;-0.014746655623922649;1.0553781481704412;9.999211370864199;-0.8335069006029656;-0.015562946344225666;-0.015562965253271051;1.5252175559588225e-09;0.014746494596441286;0.014747520753023454
95.16607;1.055835536631243;4.6530647492818294e-07;4.4199975746037435e-07;-0.015568627367309866;-0.014746655920255793;1.0553788956656887;9.99918112306214;-0.8335068998946985;-0.015562945828076446;-0.015562964929416553;2.438450172769636e-09;0.014746461375439012;0.014747529465554738
95.17607;1.055837224289063;4.650949514955042e-07;4.4183978599167743e-07;-0.015568626589996675;-0.014746656223904324;1.0553797321968645;9.999149861465066;-0.8335068992193373;-0.01556294532859796;-0.015562964614695791;3.3606061092205993e-09;0.014746428393876201;0.014747537819928836
95.18607;1.0558388258616391;4.648663745707629e-07;4.416626632561472e-07;-0.01556862582592077;-0.01474665653569017;1.055380654034549;9.99911760315379;-0.8335068985766952;-0.015562944847901387;-0.015562964310007065;4.291372556599786e-09;0.014746395570015738;0.014747545766248137
95.19607;1.0558403297761356;4.646185921502697e-07;4.4146991553991786e-07;-0.015568625075608846;-0.014746656856371314;1.0553816588868654;9.999084366585416;-0.8335068979665495;-0.015562944388145877;-0.015562964016420168;5.2304502477416645e-09;0.014746362832869609;0.014747553236849679
95.20607;1.055841722023873;4.6434899012988677e-07;4.4126298731354587e-07;-0.015568624339489237;-0.014746657186544972;1.0553827451024471;9.999050168562913;-0.8335068973888189;-0.015562943951313954;-0.01556296373530406;6.177282669569535e-09;0.014746330127646493;0.014747560152529478
95.21607;1.0558429879130276;4.640547382296281e-07;4.41043160870502e-07;-0.015568623617594155;-0.014746657526877684;1.0553839117229673;9.999015029560988;-0.8335068968438315;-0.015562943539237376;-0.015562963468447096;7.130905616911584e-09;0.014746297437397292;0.014747566444058889
95.22607;1.0558441143205395;4.6373344544710114e-07;4.408115909964603e-07;-0.015568622909489653;-0.014746657878231859;1.0553851591194898;9.998978977748841;-0.8335068963324179;-0.01556294315351196;-0.015562963217932744;8.090097932438488e-09;0.014746264783213803;0.014747572072339649
95.23607;1.0558450900420357;4.6338363421325813e-07;4.405694025916772e-07;-0.015568622214368374;-0.014746658241553702;1.0553864887401696;9.998942043957635;-0.8335068958555137;-0.015562942795454438;-0.015562962985872947;9.053370010529738e-09;0.014746232193411415;0.014747577012145043
95.24607;1.0558459047800366;4.630047676700545e-07;4.403176863052991e-07;-0.01556862153101121;-0.014746658617719254;1.055387901926626;9.998904254176168;-0.8335068954136724;-0.015562942466406385;-0.01556296277432811;1.0018922026534755e-08;0.01474619967313191;0.014747581224115746
95.25607;1.0558465484176442;4.625969686687475e-07;4.4005742004972247e-07;-0.015568620857891055;-0.014746659007427703;1.0553893992289038;9.998865633490476;-0.8335068950071427;-0.015562942167714196;-0.015562962585355472;1.0984819673358791e-08;0.014746167193412724;0.014747584656977987
95.26607;1.0558470104151314;4.621607171109016e-07;4.397893849082447e-07;-0.01556862019347006;-0.014746659411208828;1.0553909802994006;9.998826219201575;-0.8335068946363653;-0.015562941900347446;-0.01556296242091772;1.1949233025254224e-08;0.014746134705086972;0.014747587258446413
95.27607;1.0558472791050089;4.6169664377125787e-07;4.3951418353962916e-07;-0.015568619536360333;-0.014746659829604766;1.0553926431407443;9.998786065789057;-0.8335068943020937;-0.015562941665013898;-0.015562962282767608;1.2910631372524391e-08;0.014746102170464093;0.014747588977911535
95.28607;1.0558473422673418;4.612052782498001e-07;4.392322630483427e-07;-0.015568618885300816;-0.014746660263275533;1.055394383063588;9.998745243400231;-0.8335068940051777;-0.015562941462611063;-0.015562962172519608;1.3867823335939663e-08;0.014746069590219677;0.014747589769945958
95.29607;1.0558471888540635;4.606868408619017e-07;4.3894380949912876e-07;-0.015568618239098891;-0.014746660712815784;1.0553961927279067;9.998703839682767;-0.8335068937465857;-0.015562941294432323;-0.01556296209169057;1.4819742505781288e-08;0.014746037010618591;0.01474758959885103
95.30607;1.0558468097382936;4.601415522396206e-07;4.386488141253492e-07;-0.015568617596547001;-0.014746661178725097;1.0553980630859492;9.998661963533507;-0.8335068935273748;-0.015562941162147527;-0.015562962041599498;1.5765073822454618e-08;0.014746004515417974;0.014747588451774712
95.31607;1.055846197786943;4.595702090558033e-07;4.3834731582840273e-07;-0.015568616956112079;-0.014746661661810942;1.0553999844902333;9.998619753148889;-0.8335068933481973;-0.01556294106751617;-0.015562962023359545;1.670201216128364e-08;0.014745972210679466;0.014747586357438508
95.32607;1.0558453485493;4.5897416784601446e-07;4.3803942796170507e-07;-0.015568616315741395;-0.014746662163445433;1.0554019477583432;9.99857737761467;-0.8335068932087752;-0.015562941011978425;-0.015562962037952268;1.7628384808882763e-08;0.0147459402066301;0.014747583392756386
95.33607;1.0558442604610927;4.5835490742798286e-07;4.3772527449444643e-07;-0.015568615673175162;-0.014746662685412944;1.0554039445972399;9.998535017362485;-0.8335068931079893;-0.015562940996433922;-0.015562962086348942;1.8541949173272115e-08;0.014745908610315045;0.01474757967326938
95.34607;1.055842934409402;4.577139455543611e-07;4.3740514141496366e-07;-0.015568615026246565;-0.014746663229731012;1.0554059670512075;9.9984928419558;-0.8335068930443971;-0.015562941021119816;-0.015562962169646043;1.9440560766526503e-08;0.01474587754175407;0.01474757533368777
95.35607;1.055841374089107;4.5705315594385505e-07;4.3707978477192665e-07;-0.015568614373012511;-0.014746663798373737;1.0554080069448382;9.998451000239838;-0.8335068930164231;-0.015562941085648947;-0.01556296228892666;2.0322238297127883e-08;0.014745847152814079;0.014747570509245292
95.36607;1.0558395863282242;4.5637492944856534e-07;4.367504446428475e-07;-0.015568613712101418;-0.014746664392795854;1.0554100564432047;9.99840961619457;-0.8335068930222406;-0.015562941189321845;-0.015562962445061232;2.118521827432695e-08;0.014745817624899772;0.014747565332381798
95.37607;1.0558375802410522;4.556817796377946e-07;4.364182353133369e-07;-0.01556861304297903;-0.014746665013692904;1.055412109079024;9.998368794221374;-0.8335068930597493;-0.015562941331481834;-0.01556296263884463;2.202781372706305e-08;0.014745789160688612;0.014747559941072222
95.38607;1.0558353662043962;4.5497599487464685e-07;4.3608340443152987e-07;-0.015568612365749681;-0.014746665661187071;1.0554141598574462;9.998328634295175;-0.8335068931265753;-0.015562941511659541;-0.015562962871019888;2.2848077238475676e-08;0.01474576198154925;0.014747554475531026
95.39607;1.0558329549734133;4.5426003891151764e-07;4.3574509880654115e-07;-0.01556861168070096;-0.014746666335063371;1.0554162044791793;9.99828924121884;-0.8335068932202497;-0.015562941729396792;-0.015562963142006394;2.3643601733956843e-08;0.01474573631341601;0.014747549061402439
95.40607;1.0558303566190892;4.5353694407557646e-07;4.354016638536721e-07;-0.015568610988089551;-0.014746667034824485;1.0554182385711328;9.998250723474412;-0.8335068933386344;-0.015562941983988119;-0.015562963451841577;2.4411603285100778e-08;0.01474571236037444;0.014747543796293616
95.41607;1.0558275804173722;4.528099171891521e-07;4.350511141589058e-07;-0.015568610288214015;-0.014746667759820378;1.0554202572227211;9.99821319266783;-0.8335068934798923;-0.015562942274512331;-0.01556296380027441;2.5149318415995107e-08;0.014745690288818603;0.014747538746404654
95.42607;1.0558246358723717;4.520818147034095e-07;4.3469157235403973e-07;-0.015568609581304372;-0.014746668509497473;1.0554222547750831;9.998176762929605;-0.8335068936419122;-0.015562942600005085;-0.015562964186617283;2.5854495705440915e-08;0.014745670228743842;0.014747533960934252
95.43607;1.0558215333106358;4.51355234485733e-07;4.3432177848118044e-07;-0.015568608867304021;-0.014746669283352443;1.0554242252936952;9.998141544307565;-0.8335068938221196;-0.015562942959397558;-0.015562964609509209;2.6525530943977603e-08;0.01474565228094475;0.014747529499084954
95.44607;1.0558182836002632;4.506329606594888e-07;4.3394147734068146e-07;-0.015568608145994915;-0.01474667008065787;1.0554261633739468;9.99810763946168;-0.8335068940178739;-0.015562943351346191;-0.015562965066946792;2.716133966517933e-08;0.014745636526318011;0.014747525438958464
95.45607;1.0558148972616104;4.4991818065113557e-07;4.335513853965977e-07;-0.015568607417254137;-0.014746670900371643;1.0554280639014642;9.998075147487004;-0.8335068942267233;-0.015562943774282759;-0.015562965556643544;2.7761289300711644e-08;0.014745623036255132;0.014747521861463195
95.46607;1.0558113833857943;4.4921440344093356e-07;4.331528254907984e-07;-0.015568606681081757;-0.01474667174115117;1.0554299211014482;9.998044165758648;-0.8335068944463754;-0.015562944226572032;-0.015562966076340116;2.8325126477117835e-08;0.014745611881852704;0.01474751883888771
95.47607;1.055807749331676;4.48525186903844e-07;4.3274717123209054e-07;-0.015568605937607618;-0.014746672601394945;1.0554317287806811;9.998014786084397;-0.8335068946747303;-0.015562944706447552;-0.015562966623692274;2.88527642053784e-08;0.01474560314162862;0.014747516440729233
95.48607;1.0558040015900145;4.4785363717874633e-07;4.3233545338363736e-07;-0.015568605187256357;-0.01474667347951838;1.0554334817636302;9.997987089420837;-0.8335068949099861;-0.015562945211744247;-0.015562967195809537;2.9343986933446464e-08;0.01474559690466458;0.014747514739421024
95.49607;1.0558001476126095;4.472020166462331e-07;4.3191845383250413e-07;-0.015568604430851337;-0.014746674374234258;1.0554351765782375;9.997961145248789;-0.8335068951507109;-0.015562945739638947;-0.015562967788820369;2.97983043525208e-08;0.01474559327174792;0.014747513805791212
95.50607;1.0557961972844838;4.465718443273086e-07;4.314969184218502e-07;-0.01556860366938861;-0.014746675284529246;1.055436811292009;9.997937014596538;-0.8335068953961094;-0.015562946286516846;-0.015562968397901434;3.021503833043079e-08;0.014745592353321589;0.01474751370053838
95.51607;1.055792162514017;4.4596422568015034e-07;4.3107159082280855e-07;-0.01556860290368727;-0.01474667620950041;1.055438385717402;9.997914751336966;-0.8335068956463569;-0.015562946848062729;-0.015562969017837809;3.059346151240494e-08;0.014745594254513402;0.014747514461184663
95.52607;1.055788055913453;4.45380163670769e-07;4.306431296888374e-07;-0.015568602134507996;-0.014746677148210326;1.0554399012816607;9.99789440387552;-0.8335068959024031;-0.015562947419634111;-0.015562969643442457;3.093304152524125e-08;0.014745599057164748;0.014747516081385942
95.53607;1.0557838902305041;4.448208643674103e-07;4.302118389212533e-07;-0.015568601362959856;-0.014746678099620256;1.0554413601236337;9.99787602136308;-0.8335068961655282;-0.015562947996805175;-0.01556297026936394;3.123392063725505e-08;0.014745606815823608;0.014747518505981664
95.54607;1.055779678053417;4.4428773959167445e-07;4.297773018859642e-07;-0.015568600590583624;-0.014746679062783017;1.0554427648619744;9.997859656859504;-0.8335068964370321;-0.015562948575752597;-0.015562970889867868;3.149721437629023e-08;0.014745617563205833;0.01474752165530874
95.55607;1.0557754314021168;4.4378201466664984e-07;4.293381891381858e-07;-0.015568599819231107;-0.014746680036997051;1.0554441189961485;9.99784536301137;-0.8335068967178046;-0.015562949153169388;-0.015562971499354658;3.172467129256648e-08;0.014745631317086907;0.014747525448028521
95.56607;1.0557711621929602;4.433043740025096e-07;4.2889246164480384e-07;-0.015568599050990452;-0.014746681021410999;1.0554454265492246;9.99783318586131;-0.8335068970080559;-0.015562949726002338;-0.015562972093168818;3.1918028563556785e-08;0.014745648089779672;0.014747529804076514
95.57607;1.055766883065557;4.4285499786126643e-07;4.284379199396602e-07;-0.01556859828813596;-0.014746682014505848;1.0554466915358782;9.997823152531021;-0.8335068973074223;-0.015562950291535526;-0.015562972667635329;3.207871486957153e-08;0.014745667896692113;0.014747534640937483
95.58607;1.055762606936027;4.4243393324374855e-07;4.279725698139777e-07;-0.015568597533131636;-0.014746683014101382;1.0554479182029686;9.99781525714195;-0.8335068976149409;-0.015562950847677988;-0.015562973219528403;3.2207960347061195e-08;0.014745690753945101;0.014747539873479537
95.59607;1.0557583454424484;4.4204133788651875e-07;4.2749449464394184e-07;-0.01556859678847284;-0.014746684017731895;1.055449111177783;9.997809461558868;-0.8335068979289735;-0.015562951393151423;-0.015562973745919074;3.230696893175005e-08;0.014745716658850834;0.014747545418005143
95.60607;1.0557541077191892;4.416772860980448e-07;4.2700165424351564e-07;-0.015568596056185139;-0.014746685023014105;1.055450274749472;9.997805704088586;-0.833506898247544;-0.015562951927492593;-0.01556297424435729;3.237704103776707e-08;0.014745745563606487;0.01474755119629099
95.61607;1.0557499001116302;4.4134143876427654e-07;4.264920076083265e-07;-0.015568595337494872;-0.014746686027752613;1.0554514118790816;9.99780390217892;-0.833506898568689;-0.0155629524507617;-0.015562974713069123;3.241967817941823e-08;0.01474577736266703;0.014747557134500414
95.62607;1.05574572661891;4.4103304884604125e-07;4.2596388700526304e-07;-0.0155685946330669;-0.014746687029786298;1.055452524337419;9.997803954327487;-0.8335068988904476;-0.015562952963162532;-0.01556297515108923;3.243646676599355e-08;0.014745811900473974;0.014747563158957656
95.63607;1.0557415896104294;4.4075114640297206e-07;4.254163652425298e-07;-0.015568593943308746;-0.014746688026838753;1.0554536141453128;9.997805745993745;-0.8335068992109758;-0.015562953464905735;-0.015562975558122262;3.2428701074074036e-08;0.01474584899576065;0.014747569196989798
95.64607;1.055737490259825;4.404943780863952e-07;4.2484917219488884e-07;-0.015568593268449707;-0.014746689016521378;1.0554546846879618;9.997809157164534;-0.8335068995288912;-0.015562953956166097;-0.015562975934193604;3.239717274735565e-08;0.014745888467358356;0.014747575178278911
95.65607;1.0557334290622102;4.4026077744820977e-07;4.242620726371076e-07;-0.015568592608647723;-0.014746689996628908;1.0554557405793548;9.99781407099075;-0.8335068998434528;-0.015562954437132546;-0.015562976279302202;3.2342304569190454e-08;0.014745930136787893;0.014747581026480602
95.66607;1.0557294069566123;4.400478810874834e-07;4.2365447828320637e-07;-0.015568591964198073;-0.014746690965475952;1.0554567868231408;9.997820380827775;-0.8335069001545014;-0.015562954908399793;-0.015562976593481237;3.2264344272158734e-08;0.014745973811122309;0.014747586653932191
95.67607;1.0557254259572169;4.3985284034616404e-07;4.230257631451832e-07;-0.01556859133578729;-0.014746691921778006;1.0554578281590372;9.997827996475246;-0.8335069004622689;-0.015562955371159357;-0.015562976877381096;3.216345591950819e-08;0.014746019275847722;0.014747591976829599
95.68607;1.0557214883211825;4.396724582882619e-07;4.22375779624987e-07;-0.015568590724611104;-0.014746692864243873;1.0554588688448663;9.997836852429746;-0.8335069007672551;-0.015562955826558632;-0.015562977132592101;3.203967241028368e-08;0.014746066305265634;0.014747596936227257
95.69607;1.0557175956299747;4.3950348670690954e-07;4.2170501450146124e-07;-0.015568590132184177;-0.01474669379140585;1.0554599124899477;9.997846906557085;-0.8335069010701631;-0.01556295627497227;-0.015562977361225182;3.1892674475085304e-08;0.014746114670885742;0.014747601499828726
95.70607;1.05571374902323;4.393431549616803e-07;4.210143116920367e-07;-0.015568589560152002;-0.014746694701724081;1.055460962338896;9.997858123142548;-0.8335069013716099;-0.01556295671604495;-0.015562977565367933;3.1721647173342356e-08;0.014746164143149203;0.014747605656323872
95.71607;1.0557099490861028;4.3918936546412305e-07;4.203045794955388e-07;-0.01556858901038133;-0.014746695593599809;1.0554620224743152;9.997870457750658;-0.8335069016717737;-0.015562957149168328;-0.015562977747134277;3.152547221386926e-08;0.01474621450599735;0.0147476094200999
95.72607;1.0557061950521438;4.390401643690287e-07;4.195768607792327e-07;-0.015568588485088929;-0.014746696465216312;1.0554630987103015;9.997883857264279;-0.8335069019704449;-0.015562957573677505;-0.01556297790898698;3.130313605311935e-08;0.014746265583499675;0.0147476128282133
95.73607;1.055702485484197;4.388932028488127e-07;4.188325336619364e-07;-0.015568587986709206;-0.01474669731453094;1.0554641979033133;9.99789827615316;-0.8335069022674588;-0.015562957988847579;-0.015562978053587743;3.105405667553675e-08;0.01474631724283916;0.014747615925395316
95.74607;1.0556988196002413;4.3874587295143345e-07;4.180733660749658e-07;-0.015568587517670701;-0.014746698139608121;1.055465326688509;9.997913695469398;-0.8335069025629996;-0.01556295839400361;-0.015562978183419804;3.077810425673296e-08;0.014746369368901351;0.01474761875549152
95.75607;1.0556951971270976;4.3859559843149763e-07;4.173015181185536e-07;-0.015568587080453741;-0.014746698939152213;1.0554664911318647;9.997930118936427;-0.8335069028575754;-0.01556295878850361;-0.015562978300726244;3.04754501588757e-08;0.014746421851457378;0.014747621351761421
95.76607;1.0556916178635358;4.384397457112024e-07;4.1651963881017085e-07;-0.015568586677697359;-0.014746699712914242;1.0554676966933778;9.997947554473294;-0.8335069031518368;-0.015562959171534834;-0.015562978407415884;3.0146430261402165e-08;0.014746474589996728;0.014747623718288522
95.77607;1.0556880812781477;4.382754277505806e-07;4.157309499081037e-07;-0.015568586311897446;-0.014746700461696228;1.055468948058998;9.997966008606241;-0.8335069034463891;-0.015562959542186134;-0.015562978504871898;2.9791411616911076e-08;0.014746527491798793;0.01474762582199984
95.78607;1.0556845850584977;4.380994253934108e-07;4.149388942962137e-07;-0.01556858598492455;-0.014746701187022622;1.05547024985006;9.997985481899663;-0.833506903741881;-0.015562959899954883;-0.015562978594057413;2.9410808820188937e-08;0.01474658047486159;0.014747627609701242
95.79607;1.05568112429702;4.3790820045399994e-07;4.141463871894976e-07;-0.015568585697703445;-0.014746701890846134;1.055471607672307;9.998005956892758;-0.8335069040393125;-0.015562960245151766;-0.015562978675567994;2.900519123219173e-08;0.014746633482503707;0.014747629033189966
95.80607;1.0556776927392055;4.376980968878078e-07;4.1335546421568884e-07;-0.01556858545006423;-0.014746702575326736;1.0554730284263567;9.998027405995867;-0.8335069043399934;-0.015562960578655149;-0.015562978749555008;2.8575328185877312e-08;0.014746686479112703;0.01474763005183876
95.81607;1.0556742844946736;4.3746558823939776e-07;4.125676481370675e-07;-0.015568585240899898;-0.014746703242360869;1.0554745204573786;9.998049818238885;-0.8335069046451987;-0.015562960901290702;-0.01556297881603983;2.8122346443395076e-08;0.014746739424266403;0.01474763061544579
95.82607;1.0556708945757542;4.372074681514028e-07;4.117843900244725e-07;-0.015568585068648659;-0.014746703893079763;1.0554760932479812;9.998073210914377;-0.8335069049559958;-0.015562961213431025;-0.015562978875359377;2.7647876825402072e-08;0.014746792260789947;0.014747630656953703
95.83607;1.0556675187118187;4.3692114787348717e-07;4.1100708506984876e-07;-0.015568584931638428;-0.01474670452782303;1.0554777559791313;9.998097614091455;-0.8335069052732987;-0.01556296151496154;-0.015562978928280832;2.715393141815803e-08;0.014746844924356841;0.014747630103628246
95.84607;1.0556641539182852;4.36604963142216e-07;4.102370419518131e-07;-0.015568584828066157;-0.014746705146477676;1.0554795163701387;9.998123047624617;-0.8335069055980227;-0.015562961805440858;-0.015562978975871047;2.664273625556888e-08;0.014746897348905825;0.014747628895286637
95.85607;1.0556607998113152;4.362582558991942e-07;4.0947588625403894e-07;-0.015568584755968184;-0.014746705748939434;1.0554813805793641;9.998149513875779;-0.8335069059311496;-0.015562962084355206;-0.015562979019267335;2.611663497261747e-08;0.014746949453618928;0.014747626995672877
95.86607;1.0556574591849175;4.3588121282305923e-07;4.087259203894871e-07;-0.015568584713443964;-0.014746706335468627;1.0554833528337784;9.998177001335312;-0.8335069062736794;-0.015562962351330867;-0.015562979059434696;2.5577922426652114e-08;0.014747001124917674;0.014747624387290955
95.87607;1.0556541370281782;4.3547466965843324e-07;4.079897055919952e-07;-0.015568584698929862;-0.01474670690670288;1.0554854343136457;9.998205482294875;-0.8335069066265394;-0.015562962606180357;-0.01556297909699899;2.5028719737489738e-08;0.01474705221524778;0.014747621050438638
95.88607;1.0556508383437209;4.3504001996885717e-07;4.0726930679970963e-07;-0.015568584711364693;-0.014746707463444713;1.0554876227584453;9.998234907743429;-0.8335069069903416;-0.015562962848896226;-0.01556297913212458;2.4470928193593283e-08;0.014747102560093855;0.014747616940590066
95.89607;1.0556475662058977;4.3457906795885826e-07;4.065660981835953e-07;-0.015568584750213874;-0.0147467080064367;1.0554899136869986;9.998265208744659;-0.8335069073652942;-0.015562963079718087;-0.015562979164488757;2.3906207197923683e-08;0.014747152008912677;0.014747611985319308
95.90607;1.0556443213325375;4.3409369566765795e-07;4.058811325364535e-07;-0.015568584815338009;-0.014746708536183964;1.055492301633764;9.99829630094805;-0.8335069077515983;-0.015562963299150813;-0.01556297919351443;2.3336100233439772e-08;0.014747200460789549;0.014747606102742358
95.91607;1.0556411024247454;4.3358565736638694e-07;4.052156218124858e-07;-0.015568584906849654;-0.014746709052939953;1.055494780060951;9.998328086349806;-0.83350690814989;-0.015562963507728315;-0.015562979218610789;2.27621441121048e-08;0.014747247870810611;0.014747599225686272
95.92607;1.0556379065649184;4.3305669711109e-07;4.0457126714017487e-07;-0.015568585024888256;-0.014746709556792508;1.055497341222537;9.998360455863947;-0.833506908561236;-0.015562963705705684;-0.015562979239050203;2.218569240640152e-08;0.014747294227581706;0.014747591315114508
95.93607;1.0556347307129041;4.325086539769009e-07;4.039502066881561e-07;-0.015568585169309106;-0.014746710047594643;1.0554999767978868;9.998393295944073;-0.8335069089867738;-0.01556296389314893;-0.015562979253779603;2.160779845976172e-08;0.014747339542021233;0.014747582354376924
95.94607;1.0556315739901587;4.319435630298183e-07;4.033545624957903e-07;-0.015568585339529909;-0.01474671052481006;1.0555026779248955;9.998426494023462;-0.8335069094274145;-0.01556296407026319;-0.015562979261525601;2.102960307879962e-08;0.01474738384620127;0.014747572337334869
95.95607;1.055628438423219;4.313637620325904e-07;4.0278608343714073e-07;-0.015568585534407679;-0.014746710987564093;1.055505434145437;9.998459935863186;-0.8335069098838546;-0.015562964237393105;-0.015562979260943266;2.045287869081194e-08;0.01474742718202554;0.014747561262479706
95.96607;1.0556253273529352;4.307714676036605e-07;4.0224609230008583e-07;-0.015568585752134677;-0.014746711434845202;1.055508233137388;9.998493495324201;-0.8335069103566526;-0.015562964394785645;-0.015562979250594959;1.9880085607514943e-08;0.014747469588038757;0.014747549128621574
95.97607;1.0556222436864582;4.301680595218958e-07;4.017353563698245e-07;-0.01556858599043397;-0.014746711865534595;1.0555110619135035;9.998527032497247;-0.8335069108461186;-0.015562964542485978;-0.01556297922896421;1.9313910852747655e-08;0.014747511091817924;0.014747535929368118
95.98607;1.0556191902464938;4.29553984995956e-07;4.012540736702895e-07;-0.015568586246939766;-0.014746712278362039;1.0555139077991742;9.99856041079457;-0.8335069113521035;-0.015562964680293096;-0.015562979194753341;1.875668301233735e-08;0.014747551708140672;0.014747521653053666
95.99607;1.055616171281987;4.2892924862177273e-07;4.0080238620861137e-07;-0.01556858651957451;-0.014746712672163773;1.0555167584362624;9.998593516061277;-0.8335069118739719;-0.015562964807696368;-0.015562979147318726;1.8209964823126015e-08;0.014747591442489561;0.014747506295107808
96.00607;1.0556131929366186;4.282936953791437e-07;4.003808456062368e-07;-0.015568586807000889;-0.014746713046246399;1.055519601285341;9.99862625599235;-0.833506912410811;-0.015562964924011567;-0.015562979086751673;1.7674442229587885e-08;0.014747630293987941;0.014747489865981067
96.01607;1.0556102629176727;4.2764696250383985e-07;3.99990207552628e-07;-0.015568587108829789;-0.014746713400599642;1.0555224231370108;9.99865854516247;-0.8335069129615409;-0.015562965028720028;-0.015562979013699702;1.7150088442832004e-08;0.014747668259263432;0.014747472377847286
96.02607;1.0556073905823449;4.2698867684145423e-07;3.9963087697530734e-07;-0.015568587425253883;-0.014746713736076516;1.0555252101285193;9.998690297036479;-0.8335069135249628;-0.015562965121616104;-0.015562978929372482;1.6636487734215167e-08;0.014747705334174455;0.01474745383542735
96.03607;1.055604586782756;4.2631878976241544e-07;3.9930269218071883e-07;-0.015568587756445105;-0.014746714054326194;1.0555279480284891;9.998721427425588;-0.833506914100098;-0.015562965202428898;-0.015562978835463233;1.6133074274212434e-08;0.01474774150836237;0.014747434250240863
96.04607;1.055601862827645;4.256374706270449e-07;3.9900529370427046e-07;-0.015568588102309992;-0.014746714357216152;1.0555306222905654;9.998751865355969;-0.8335069146866527;-0.015562965270321097;-0.015562978733826671;1.56390818898789e-08;0.014747776766821175;0.014747413658978794
96.05607;1.055599229655417;4.2494491295264104e-07;3.9873853979319355e-07;-0.015568588462682102;-0.01474671464626003;1.0555332183220596;9.998781565134877;-0.8335069152850848;-0.01556296532406768;-0.015562978626354146;1.5153408515333202e-08;0.014747811101731133;0.014747392131368758
96.06607;1.0555966977739109;4.2424155075412567e-07;3.9850238526464787e-07;-0.015568588837498249;-0.014746714922603951;1.055535722271596;9.99881050302803;-0.8335069158962722;-0.01556296536252593;-0.015562978515099146;1.4674682525332094e-08;0.014747844516075824;0.014747369767747187
96.07607;1.0555942771682454;4.2352823656991854e-07;3.9829646039877537e-07;-0.015568589226716733;-0.014746715187300048;1.0555381211809034;9.998838662218887;-0.8335069165213305;-0.015562965384647054;-0.01556297840229576;1.4201423505820852e-08;0.01474787701393733;0.014747346688376545
96.08607;1.0555919763861514;4.228059141567186e-07;3.98119980305506e-07;-0.015568589630162132;-0.014746715441475561;1.0555404016135268;9.998866028998492;-0.8335069171618048;-0.015562965389467817;-0.015562978290222691;1.3732159114435476e-08;0.01474790859351163;0.014747323019599617
96.09607;1.0555898006709743;4.220751138747013e-07;3.9797206734895353e-07;-0.015568590047431474;-0.014746715686221533;1.0555425479854597;9.998892599948006;-0.8335069178197845;-0.015562965376343569;-0.015562978181122832;1.3265415062147947e-08;0.014747939247962265;0.014747298884068767
96.10607;1.0555877503648525;4.213358317621705e-07;3.978519531814496e-07;-0.015568590477958381;-0.014746715922214833;1.055544542664557;9.998918384719236;-0.8335069184976169;-0.015562965344887998;-0.015562978077177141;1.2799553952503616e-08;0.014747968957520527;0.014747274403638268
96.11607;1.0555858212762808;4.2058782812292057e-07;3.977588545261747e-07;-0.015568590921076257;-0.014746716149616526;1.0555463677313393;9.998943403178169;-0.8335069191976984;-0.015562965294469962;-0.01556297798033664;1.233284309050879e-08;0.014747997676589757;0.014747249710944928
96.12607;1.0555840065987272;4.1983099181234056e-07;3.9769183323590036e-07;-0.015568591375777778;-0.01474671636836397;1.055548006303751;9.998967679189287;-0.8335069199226244;-0.015562965223806527;-0.015562977892163904;1.1863747094124973e-08;0.014748025338534754;0.014747224947062296
96.13607;1.0555822987411652;4.190655115532733e-07;3.9764990855585187e-07;-0.015568591840397885;-0.014746716578253447;1.0555494433531771;9.998991227997264;-0.8335069206750914;-0.015562965131150871;-0.015562977813957936;1.139101072786578e-08;0.014748051872172917;0.014747200238286429
96.14607;1.0555806909091505;4.182918831592134e-07;3.9763235965635824e-07;-0.01556859231258359;-0.014746716778911857;1.0555506672357642;9.999014044641191;-0.8335069214574644;-0.015562965014939815;-0.01556297774693516;1.0913795320478832e-08;0.01474807721081051;0.014747175676576532
96.15607;1.0555791789324482;4.175108697163073e-07;3.9763862079523426e-07;-0.015568592789638253;-0.014746716969990742;1.0555516704564567;9.999036107178057;-0.8335069222716731;-0.015562964874484794;-0.01556297769212858;1.0431974333650801e-08;0.014748101292567822;0.014747151324207357
96.16607;1.0555777626350564;4.1672338004122787e-07;3.9766770357675195e-07;-0.015568593269155485;-0.01474671715123998;1.0555524480012404;9.999057388998773;-0.8335069231193226;-0.015562964710221472;-0.015562977650164164;9.945971110852726e-09;0.01474812405447429;0.014747127234202906
96.17607;1.0555764454653322;4.1593023076728695e-07;3.977180688027087e-07;-0.015568593749393265;-0.014746717322336593;1.0555529953960436;9.999077867353238;-0.8335069240015465;-0.015562964523146823;-0.015562977621150487;9.456154316507926e-09;0.014748145423369392;0.01474710346117824
96.18607;1.055575232662164;4.151317986876431e-07;3.977880944324852e-07;-0.015568594228953101;-0.01474671748278297;1.0555533090879654;9.999097531069514;-0.8335069249187438;-0.015562964314055941;-0.015562977604590378;8.962483106032117e-09;0.014748165317835649;0.01474708005804601
96.19607;1.0555741301529453;4.1432773101151955e-07;3.978763722076728e-07;-0.015568594706204987;-0.014746717632081806;1.0555533882335617;9.99911638670493;-0.833506925870579;-0.015562964083505654;-0.015562977599379937;8.464710299574828e-09;0.014748183669489136;0.01474705707716103
96.20607;1.055573145090294;4.1351703898716916e-07;3.979815938394791e-07;-0.01556859517890702;-0.014746717770126651;1.055553235924207;9.999134457913058;-0.8335069268562264;-0.015562963832226396;-0.015562977604056078;7.962748029667335e-09;0.0147482004417968;0.014747034573400904
96.21607;1.0555722858516445;4.1269853191572007e-07;3.9810226831778825e-07;-0.015568595644092369;-0.014746717897498908;1.0555528588934369;9.999151780003844;-0.8335069278745103;-0.015562963561304552;-0.015562977616891788;7.456745877213573e-09;0.014748215620072402;0.014747012599616043
96.22607;1.0555715606507101;4.118713462823679e-07;3.9823645044438523e-07;-0.015568596098346547;-0.014746718015396551;1.055552265987378;9.999168394296694;-0.8335069289239483;-0.015562963272210857;-0.015562977635700982;6.947177834022391e-09;0.014748229191709107;0.014746991206079241
96.23607;1.0555709767611465;4.110354933999205e-07;3.9838167704693975e-07;-0.01556859653829109;-0.014746718125418917;1.0555514669074144;9.999184350371143;-0.8335069300028546;-0.015562962966701305;-0.015562977658004375;6.43514025338436e-09;0.014748241152197517;0.014746970443323454
96.24607;1.0555705404764846;4.1019217346446225e-07;3.9853518082829717e-07;-0.015568596960774676;-0.014746718229641652;1.0555504715534376;9.99919971020138;-0.8335069311092812;-0.015562962646455;-0.015562977681625786;5.9223012649109e-09;0.014748251522914655;0.014746950355919539
96.25607;1.0555702566423184;4.093435605561268e-07;3.986941416335496e-07;-0.015568597362750219;-0.0147467183307565;1.0555492894444638;9.99921453982485;-0.8335069322409391;-0.015562962312944502;-0.015562977704953103;5.410476920249005e-09;0.014748260342683929;0.014746930979259889
96.26607;1.0555701279122571;4.084922453411504e-07;3.988557604185213e-07;-0.01556859774127823;-0.014746718431834806;1.0555479297384551;9.999228901427873;-0.833506933395309;-0.015562961967761225;-0.015562977726704737;4.901317635931939e-09;0.014748267640798444;0.014746912349397878
96.27607;1.055570154100322;4.076408090012762e-07;3.990172687925665e-07;-0.01556859809370802;-0.014746718535890036;1.0555464020302454;9.999242861475105;-0.8335069345695931;-0.015562961612833638;-0.015562977745661186;4.396110186097107e-09;0.014748273431504219;0.014746894504647601
96.28607;1.0555703321230057;4.067915685776892e-07;3.991760105898015e-07;-0.015568598417684714;-0.014746718645551972;1.0555447169874697;9.999256497416201;-0.8335069357605555;-0.015562961250376723;-0.015562977760606549;3.8956476995849505e-09;0.014748277737450431;0.014746877469601478
