time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.29607;1.0555706568387015;4.059462028843148e-07;3.9932955863697847e-07;-0.0155685987109048;-0.014746718762959026;1.0555428863254583;9.999269893337477;-0.8335069369646584;-0.015562960882898902;-0.015562977770549935;3.400149882397367e-09;0.014748280610515394;0.014746861244795108
96.30607;1.0555711225813496;4.051055088688296e-07;3.9947582779043784e-07;-0.015568598970887068;-0.014746718889883116;1.0555409224320003;9.999283138298976;-0.833506938178308;-0.015562960513184718;-0.015562977774911231;2.909190925612604e-09;0.014748282126916385;0.014746845814504875
96.31607;1.0555717249380747;4.042696538507453e-07;3.9961311484835705e-07;-0.015568599195088509;-0.014746719027968352;1.0555388375420374;9.999296324957108;-0.8335069393980065;-0.015562960144093268;-0.015562977773360664;2.421877856868003e-09;0.01474828237322252;0.014746831165977952
96.32607;1.0555724617730748;4.0343867911693315e-07;3.9974010580572306e-07;-0.015568599381441634;-0.014746719178784543;1.055536642332152;9.999309548197377;-0.8335069406204936;-0.015562959778423745;-0.015562977765701744;1.9372438447438e-09;0.01474828144704277;0.014746817313390306
96.33607;1.0555733327732677;4.0261295426257465e-07;3.998560789611947e-07;-0.015568599528928381;-0.0147467193435798;1.055534344641369;9.99932291381468;-0.8335069418428884;-0.015562959419049793;-0.015562977751958891;1.4544817239924324e-09;0.01474827945994629;0.01474680430321774
96.34607;1.0555743380637963;4.0179330509903686e-07;3.9996118416066245e-07;-0.015568599637648702;-0.014746719523146058;1.055531949689428;9.999336545431326;-0.8335069430628179;-0.015562959069029023;-0.015562977732360976;9.731544813652949e-10;0.014748276521070525;0.014746792185313908
96.35607;1.0555754768645118;4.0098056354872696e-07;4.000562853743003e-07;-0.015568599708313872;-0.014746719718026428;1.0555294621276607;9.999350580430004;-0.8335069442785477;-0.015562958731407037;-0.015562977707309328;4.934646936828989e-10;0.014748272708662517;0.014746780985420664
96.36607;1.0555767467694002;4.0017493050644275e-07;4.001425301927134e-07;-0.015568599741692602;-0.014746719928775881;1.0555268878690054;9.999365159702089;-0.8335069454888481;-0.01556295840902982;-0.015562977677310734;1.607360961098862e-11;0.014748268055762834;0.01474677071239942
96.37607;1.0555781442930072;3.9937570032668016e-07;4.00221224334558e-07;-0.015568599738366927;-0.014746720156082645;1.0555242342434872;9.99938041070387;-0.8335069466925125;-0.015562958104713096;-0.015562977642663345;-4.5835433093960297e-10;0.014748262567691291;0.014746761383102597
96.38607;1.0555796662491312;3.98581463043116e-07;4.002938021402983e-07;-0.015568599698794061;-0.014746720400685573;1.0555215091855132;9.999396433762167;-0.8335069478880085;-0.015562957821478256;-0.015562977603273968;-9.292927670412631e-10;0.014748256257814951;0.014746753034968665
96.39607;1.0555813098494429;3.977906490985788e-07;4.0036172759059196e-07;-0.015568599623479918;-0.014746720663206701;1.0555187199903135;9.999413299825656;-0.8335069490736849;-0.0155629575624237;-0.015562977558842462;-1.3964136379495543e-09;0.014748249164560766;0.014746745712492078
96.40607;1.0555830711655732;3.9700201653897567e-07;4.00426622448563e-07;-0.015568599512932593;-0.014746720944135587;1.055515872264322;9.999431049440402;-0.8335069502481663;-0.015562957330449012;-0.015562977509047315;-1.8597865497789293e-09;0.014748241338922202;0.014746739437284492
96.41607;1.0555849446903087;3.962148460252362e-07;4.0049029854561154e-07;-0.015568599367500924;-0.014746721243772626;1.0555129701149881;9.999449695172443;-0.8335069514103198;-0.01556295712828362;-0.01556297745367084;-2.319882840047345e-09;0.014748232832175353;0.014746734189939482
96.42607;1.0555869250380516;3.9542902772853416e-07;4.005541823431213e-07;-0.01556859918728291;-0.014746721562018191;1.0555100167694091;9.999469234136887;-0.833506952558865;-0.015562956958676119;-0.01556297739276036;-2.7773318124128813e-09;0.01474822370124289;0.014746729916676013
96.43607;1.0555890079979473;3.9464508549589614e-07;4.006186654144259e-07;-0.015568598972031372;-0.014746721898389844;1.0555070145268002;9.999489657302183;-0.8335069536921637;-0.015562956824404542;-0.015562977326470643;-3.2327171066437785e-09;0.014748214020708745;0.014746726539990863
96.44607;1.0555911892599021;3.938640678217114e-07;4.00683260383254e-07;-0.01556859872127102;-0.01474672225230406;1.0555039656729885;9.9995109468918;-0.8335069548082839;-0.01556295672808908;-0.015562977254479395;-3.6864230194206352e-09;0.014748203890173997;0.014746723951310521
96.45607;1.0555934628389745;3.9308738261985417e-07;4.0074725369397084e-07;-0.015568598434611478;-0.014746722623238308;1.055500874987382;9.99953307273365;-0.833506955905011;-0.0155629566718994;-0.015562977175729326;-4.138506157286523e-09;0.01474819343246631;0.014746722008184842
96.46607;1.0555958210059546;3.9231651728831686e-07;4.0081008309754483e-07;-0.015568598111911155;-0.014746723010582882;1.0554977507501577;9.99955599842875;-0.8335069569797795;-0.015562956657394591;-0.015562977088857522;-4.588768106981816e-09;0.014748182784892632;0.014746720563901722
96.47607;1.0555982544197258;3.915525873785092e-07;4.008715909628142e-07;-0.015568597753350498;-0.014746723413246435;1.0554946029240844;9.999579686374837;-0.833506958029822;-0.015562956685679027;-0.01556297699263412;-5.036836829890532e-09;0.014748172084907986;0.014746719496534486
96.48607;1.0556007514723327;3.907961057896305e-07;4.009323486083415e-07;-0.015568597359448615;-0.014746723829317195;1.0554914412431036;9.999604089157065;-0.8335069590526818;-0.015562956757542375;-0.015562976886051759;-5.482035798525892e-09;0.014748161447123043;0.014746718701587851
96.49607;1.0556032989829713;3.90047311774237e-07;4.0099356878866154e-07;-0.01556859693086014;-0.014746724256154616;1.0554882745042158;9.9996291405144;-0.8335069600468288;-0.01556295687317899;-0.01556297676839859;-5.923406016087599e-09;0.014748150942789617;0.014746718064345202
96.50607;1.0556058846527014;3.8930670650452273e-07;4.010565971989254e-07;-0.015568596467975964;-0.01474672469093987;1.055485109667817;9.99965475645464;-0.8335069610119332;-0.015562957031743284;-0.015562976639486543;-6.360037397609649e-09;0.01474814059574447;0.014746717440953658
96.51607;1.0556084979775302;3.885752499649145e-07;4.0112265815671453e-07;-0.015568595970619962;-0.014746725131368307;1.0554819506444246;9.999680844919958;-0.8335069619487028;-0.015562957231429144;-0.015562976499783927;-6.7913485448776994e-09;0.014748130392709472;0.0147467166701049
96.52607;1.0556111291183758;3.878542007464427e-07;4.0119303599726616e-07;-0.015568595438291727;-0.014746725575950609;1.055478797971822;9.99970732161897;-0.8335069628584572;-0.015562957470043317;-0.015562976350234153;-7.217164036852407e-09;0.014748120305954323;0.014746715603401178
96.53607;1.0556137688284775;3.8714495874354214e-07;4.01269310623506e-07;-0.015568594870763628;-0.014746726023674387;1.0554756496481905;9.999734117040175;-0.8335069637426233;-0.015562957745287128;-0.015562976192038369;-7.637755817123162e-09;0.014748110316537858;0.014746714112367833
96.54607;1.055616409370322;3.86449036093539e-07;4.0135346193731706e-07;-0.015568594268441087;-0.014746726473500636;1.055472502941359;9.999761168814478;-0.8335069646026102;-0.015562958054702088;-0.01556297602664996;-8.053982106037462e-09;0.014748100410442826;0.014746712070076717
96.55607;1.0556190440228184;3.8576800488786783e-07;4.014478414546711e-07;-0.015568593632420536;-0.014746726924232083;1.055469357178352;9.999788417271818;-0.8335069654401575;-0.015562958395822994;-0.015562975855654247;-8.467273628196776e-09;0.014748090551714988;0.014746709344708828
96.56607;1.0556216661938063;3.851035085514693e-07;4.015550343274882e-07;-0.015568592964246598;-0.014746727374657612;1.0554662158818477;9.999815806101495;-0.8335069662575231;-0.015562958766416685;-0.01556297568051067;-8.879183700652588e-09;0.014748080669047864;0.014746705818303299
96.57607;1.055624269349589;3.8445740929992295e-07;4.016776802917425e-07;-0.015568592265506368;-0.014746727823569178;1.0554630862331187;9.999843273872482;-0.8335069670572685;-0.01556295916442442;-0.015562975502543559;-9.290874553779718e-09;0.014748070663001513;0.014746701408640152
96.58607;1.0556268468000043;3.83831806336354e-07;4.018183414021385e-07;-0.01556859153768926;-0.014746728269661715;1.0554599771487083;9.999870743249993;-0.8335069678420423;-0.015562959587653849;-0.01556297532295878;-9.703027820202412e-09;0.01474806041884229;0.014746696073888682
96.59607;1.0556293922422768;3.832289214353036e-07;4.019795678541301e-07;-0.015568590782087503;-0.014746728711603185;1.055456898086443;9.999898117093123;-0.8335069686145136;-0.015562960033726196;-0.015562975142738834;-1.0116072532244565e-08;0.014748049828993932;0.014746689796103567
96.60607;1.0556319010746416;3.826510090459587e-07;4.0216391918508e-07;-0.015568589999542705;-0.014746729148140616;1.0554538584458926;9.999925278391313;-0.8335069693774021;-0.015562960500386677;-0.015562974962710922;-1.0530365115224525e-08;0.01474803881671844;0.014746682555468927
96.61607;1.0556343701148174;3.821003200699732e-07;4.023735845333309e-07;-0.015568589190673325;-0.014746729578021932;1.0554508674433645;9.999952099833763;-0.8335069701335318;-0.015562960985510889;-0.015562974783727236;-1.0946254180974127e-08;0.014748027336933443;0.014746674322874506
96.62607;1.0556367964527016;3.8157926843161384e-07;4.026101571641042e-07;-0.015568588356595824;-0.014746729999862318;1.0554479344081293;9.999978458968076;-0.8335069708856732;-0.01556296148663388;-0.015562974606731356;-1.1364180519629497e-08;0.014748015362777258;0.014746665078876278
96.63607;1.0556391771183824;3.810905285769334e-07;4.028749929713628e-07;-0.01556858749922431;-0.0147467304121875;1.0554450689106358;10.000004241742658;-0.8335069716363124;-0.015562962000907553;-0.015562974432640778;-1.178473747286836e-08;0.01474800287863481;0.014746654829009762
96.64607;1.0556415084292343;3.806366515088492e-07;4.031695328230834e-07;-0.015568586621076862;-0.014746730813591862;1.0554422810364925;10.000029336045394;-0.8335069723876678;-0.015562962525803567;-0.015562974262140856;-1.220859780063763e-08;0.014747989871517087;0.01474664359481276
96.65607;1.0556437850320475;3.8021975732176825e-07;4.034952307581308e-07;-0.01556858572514042;-0.014746731202784639;1.055439581992891;10.00005362830389;-0.8335069731417891;-0.015562963059562576;-0.015562974095769786;-1.2636439767047033e-08;0.014747976311132055;0.014746631400551945
96.66607;1.0556460004359596;3.798417341447681e-07;4.038533454767148e-07;-0.015568584814670276;-0.014746731578668725;1.0554369846409795;10.00007700942212;-0.8335069739005941;-0.0155629636010483;-0.015562973934220105;-1.306889665124654e-08;0.01474796214243301;0.014746618275151838
96.67607;1.0556481489984124;3.7950434503422676e-07;4.042448374689322e-07;-0.015568583892647724;-0.014746731940378493;1.0554345035069905;10.000099386590685;-0.8335069746658149;-0.01556296414971045;-0.015562973778204304;-1.3506512687156616e-08;0.014747947310289866;0.01474660425874893
96.68607;1.055650226976608;3.792091159158911e-07;4.046703028050212e-07;-0.015568582961243981;-0.01474673228685354;1.055432153836831;10.000120689625348;-0.8335069754387563;-0.015562964705652197;-0.015562973627817283;-1.394974954224253e-08;0.014747931786360823;0.014746589404050247
96.69607;1.055652231071239;3.7895734769039836e-07;4.051298364897704e-07;-0.015568582021859291;-0.01474673261641219;1.055429950154796;10.000140868562564;-0.8335069762201154;-0.015562965269528517;-0.015562973482159357;-1.4398948153167671e-08;0.01474791556017606;0.01474657377470119
96.70607;1.0556541566897037;3.787499149894816e-07;4.0562320022101e-07;-0.015568581075561222;-0.014746732927018147;1.0554279054161744;10.000159893505169;-0.8335069770103046;-0.015562965842501964;-0.01556297333966464;-1.4854269666227015e-08;0.014747898609249587;0.014746557443459436
96.71607;1.0556559980133355;3.7858685105196517e-07;4.0615026449905447e-07;-0.015568580123380355;-0.014746733216736417;1.0554260311293222;10.000177761639675;-0.8335069778098771;-0.015562966426125535;-0.015562973198660016;-1.5315792834702946e-08;0.014747880887971406;0.014746540498915665
96.72607;1.0556577488425751;3.7846731320287823e-07;4.0671108530860506e-07;-0.015568579166350105;-0.014746733483995293;1.0554243376545052;10.000194498874041;-0.8335069786192818;-0.01556296702185736;-0.01556297305755138;-1.5783544141230956e-08;0.014747862338460887;0.01474652306115438
96.73607;1.0556594036742002;3.783897950156853e-07;4.073056261622365e-07;-0.015568578205298127;-0.014746733728091254;1.0554228338557594;10.000210153251311;-0.8335069794383513;-0.015562967630491288;-0.01556297291472692;-1.6257136989159396e-08;0.014747842902759285;0.014746505285164586
96.74607;1.0556609586545398;3.7835221984089937e-07;4.079335647603777e-07;-0.015568577240829449;-0.014746733949501278;1.0554215266046327;10.000224794504609;-0.8335069802661217;-0.01556296825188756;-0.01556297276852988;-1.6735346432780726e-08;0.014747822531553482;0.014746487336546538
96.75607;1.0556624113618611;3.7835205705401417e-07;4.085940775649626e-07;-0.015568576273804062;-0.0147467341491759;1.0554204211787204;10.000238515311896;-0.8335069811008993;-0.015562968885017224;-0.015562972617531612;-1.7216152922965886e-08;0.014747801192698301;0.014746469362818973
96.76607;1.0556637604040053;3.7838675737380446e-07;4.092855878382436e-07;-0.01556857530573063;-0.014746734327498057;1.0554195216595272;10.000251423313001;-0.8335069819405202;-0.015562969528234303;-0.01556297246107466;-1.7697336012043582e-08;0.014747778872350608;0.014746451490653647
96.77607;1.0556650061330788;3.7845449593861913e-07;4.1000599709755357e-07;-0.015568574338680611;-0.014746734483928492;1.055418829633954;10.000263632112533;-0.833506982782601;-0.01556297017982875;-0.015562972299461924;-1.8177182155328495e-08;0.014747755564595243;0.014746433832901184
96.78607;1.0556661510891017;3.785545490363105e-07;4.107533288596764e-07;-0.015568573374909498;-0.014746734617240546;1.0554183423661863;10.000275249664172;-0.8335069836246329;-0.015562970838584402;-0.015562972133456459;-1.8654749274540825e-08;0.014747731265756528;0.014746416489999133
96.79607;1.0556671991860322;3.786870120967657e-07;4.11526226318276e-07;-0.01556857241653753;-0.014746734726013448;1.0554180526705064;10.00028635975008;-0.8335069844641835;-0.015562971503793368;-0.015562971963683923;-1.9129568404016592e-08;0.01474770598939469;0.014746399563905051
96.80607;1.0556681553493716;3.7885254207216434e-07;4.1232413271920354e-07;-0.015568571465420011;-0.01474673480914169;1.0554179502133163;10.000297012454247;-0.8335069852990453;-0.01556297217491348;-0.015562971790481347;-1.9601088388320156e-08;0.014747679783685935;0.014746383170610267
96.81607;1.0556690258904418;3.7905245088085353e-07;4.1314717452261486e-07;-0.015568570522891626;-0.01474673486599422;1.0554180228956396;10.000307232050385;-0.8335069861270937;-0.015562972851526583;-0.015562971614013085;-2.0068318079761103e-08;0.014747652724059387;0.014746367421032885
96.82607;1.0556698174733357;3.7928869186289366e-07;4.139958537272522e-07;-0.01556856958951221;-0.014746734896154098;1.055418258321835;10.000317031422668;-0.833506986946229;-0.015562973533517687;-0.01556297143412652;-2.052982030489777e-08;0.014747624895629597;0.014746352395212665
96.83607;1.0556705353049447;3.795633986183995e-07;4.148707948879775e-07;-0.015568568665313682;-0.014746734898996318;1.0554186452543814;10.000326420521974;-0.8335069877545568;-0.01556297422101969;-0.015562971250112263;-2.0983930723787227e-08;0.014747596388626624;0.014746338147658402
96.84607;1.0556711834615757;3.798783499262932e-07;4.1577268251992837e-07;-0.01556856775032477;-0.014746734873508768;1.0554191741795054;10.00033540572425;-0.8335069885503116;-0.015562974914128891;-0.015562971060981572;-2.142916274647046e-08;0.014747567298502308;0.014746324727261239
96.85607;1.055671767004299;3.802348113604146e-07;4.167020763718871e-07;-0.015568566844940039;-0.014746734818567052;1.0554198371696661;10.000343983248397;-0.8335069893315821;-0.015562975612681646;-0.01556297086590902;-2.1864592191182728e-08;0.014747537723675493;0.014746312180185139
96.86607;1.0556722933140075;3.806334769544779e-07;4.1765885581203013e-07;-0.015568565950309298;-0.014746734733252527;1.0554206277399094;10.000352133252896;-0.8335069900963898;-0.015562976316203868;-0.015562970664196388;-2.2289882401510053e-08;0.01474750776192724;0.014746300540134035
96.87607;1.055672771311531;3.810744401895058e-07;4.1864193619788794e-07;-0.015568565068587042;-0.014746734616849397;1.0554215406883605;10.00035982551036;-0.8335069908430198;-0.015562977023961078;-0.015562970454996597;-2.2705001292925186e-08;0.014747477501319332;0.01474628982344499
96.88607;1.0556732091587413;3.815575292920339e-07;4.196497372794554e-07;-0.015568564202475314;-0.014746734468660351;1.0554225711299707;10.000367037592197;-0.8335069915701576;-0.015562977735199763;-0.01556297023724631;-2.3110022224940763e-08;0.01474744701378789;0.014746280034765875
96.89607;1.055673613035081;3.8208264522557425e-07;4.206806841907211e-07;-0.015568563354559303;-0.014746734287928838;1.0554237127857071;10.000373771391253;-0.8335069922767556;-0.015562978449468468;-0.015562970009858656;-2.3505038445750946e-08;0.01474741635974115;0.014746271173747631
96.90607;1.0556739879024197;3.8264974600508726e-07;4.2173324268266225e-07;-0.015568562527258772;-0.014746734074037147;1.0554249573218626;10.000380057382536;-0.8335069929618171;-0.01556297916657999;-0.015562969771977683;-2.389004445491658e-08;0.014747385600608353;0.014746263230785053
96.91607;1.0556743378197055;3.832586739232889e-07;4.2280593784003105e-07;-0.015568561723007277;-0.014746733826619922;1.05542629561671;10.000385945551727;-0.8335069936242944;-0.015562979886316303;-0.015562969523031418;-2.4265051779051895e-08;0.014747354817543377;0.014746256182036914
96.92607;1.0556746648541921;3.839089598796211e-07;4.2389741052925854e-07;-0.015568560944027079;-0.014746733545316406;1.0554277195414723;10.000391488823237;-0.8335069942630285;-0.015562980608589098;-0.01556296926255239;-2.4630399222164885e-08;0.014747324118861474;0.01474624999649528
96.93607;1.055674968267251;3.845997745198232e-07;4.2500628426412307e-07;-0.015568560191968105;-0.014746733229566496;1.055429222491013;10.000396729014138;-0.8335069948765949;-0.015562981333897342;-0.015562968989999124;-2.498673854970423e-08;0.014747293621374767;0.014746244644093048
96.94607;1.0556752451713844;3.8533006261708143e-07;4.261311870879489e-07;-0.015568559467890816;-0.014746732878700404;1.0554307990951406;10.000401689606127;-0.833506995463291;-0.015562982063113412;-0.015562968704839912;-2.5334678018443254e-08;0.014747263433552916;0.014746240097523152
96.95607;1.0556754924210436;3.860987126371328e-07;4.2727096753975687e-07;-0.015568558772514385;-0.014746732492288316;1.0554324453100201;10.000406380305007;-0.8335069960214875;-0.015562982796727123;-0.015562968406863435;-2.5674486353267794e-08;0.014747233658668238;0.014746236341775932
96.96607;1.0556757084289847;3.8690485619125474e-07;4.2842467619737444e-07;-0.015568558106443673;-0.01474673207059273;1.0554341581402953;10.000410810533428;-0.8335069965500066;-0.015562983534507182;-0.015562968096232374;-2.600608150495968e-08;0.014747204392992317;0.014746233390597933
96.97607;1.055675893812437;3.8774814547259426e-07;4.2959145426508955e-07;-0.0155685574703881;-0.014746731614602054;1.0554359346326696;10.000414995691196;-0.8335069970480915;-0.015562984275780883;-0.015562967773140054;-2.632935525833169e-08;0.014747175714533557;0.014746231288505477
96.98607;1.0556760510694918;3.8862853925449994e-07;4.3077062623661323e-07;-0.01556855686535566;-0.01474673112552355;1.0554377714188203;10.000418961287885;-0.8335069975150902;-0.0155629850199974;-0.015562967437570723;-2.664454524797303e-08;0.014747147688378282;0.014746230095705267
96.99607;1.0556761840436335;3.8954581091403774e-07;4.3196162465271573e-07;-0.015568556292571915;-0.0147467306042936;1.0554396650960503;10.00042275382599;-0.8335069979502446;-0.015562985767173748;-0.015562967089499346;-2.6952182896998872e-08;0.014747120386106236;0.014746229872861515
97.00607;1.055676298137589;3.9049941141860415e-07;4.331634836748911e-07;-0.015568555753083146;-0.014746730051400814;1.055441612545541;10.000426443137595;-0.8335069983527063;-0.015562986517746026;-0.015562966729353127;-2.7252723828144705e-08;0.014747093889488814;0.014746230675598646
97.01607;1.0556764017815286;3.914886546463706e-07;4.34374430787637e-07;-0.015568555247241716;-0.014746729466930722;1.055443610612592;10.000430113990651;-0.8335069987216961;-0.015562987271923432;-0.01556296635812729;-2.754635471982795e-08;0.014747068274308259;0.014746232550880152
97.02607;1.0556765073496484;3.9251278397252765e-07;4.355920281255358e-07;-0.015568554774387048;-0.014746728850804436;1.0554456555095098;10.000433859315006;-0.8335069990565996;-0.015562988029228396;-0.015562965976854451;-2.7833001144300935e-08;0.014747043595674204;0.014746235524900371
97.03607;1.055676629441723;3.935708211492271e-07;4.368135485542423e-07;-0.015568554332922894;-0.014746728203197682;1.0554477425537363;10.00043777422932;-0.8335069993567717;-0.01556298878857733;-0.015562965586018785;-2.8112360772224853e-08;0.014747019889299771;0.014746239590242847
97.04607;1.0556767817827157;3.9466140575708417e-07;4.380361886888439e-07;-0.015568553920601162;-0.014746727525037293;1.055449865997975;10.000441949621115;-0.8335069996212837;-0.015562989548729101;-0.015562965185434159;-2.838401956757387e-08;0.014746997185500458;0.014746244702928794
97.05607;1.0556769752001636;3.957827505665709e-07;4.392572018112224e-07;-0.015568553534982649;-0.014746726818191686;1.0554520189589685;10.0004464737577;-0.8335069998490784;-0.01556299030861725;-0.015562964774581191;-2.8647495478804876e-08;0.014746975522113171;0.014746250783028528
97.06607;1.0556772174757247;3.9693269480771593e-07;4.404739893584342e-07;-0.015568553174009769;-0.014746726085132573;1.0554541936880733;10.000451440912594;-0.8335070000393636;-0.015562991067206149;-0.015562964353132126;-2.8902087090449074e-08;0.014746954948564234;0.014746257715896657
97.07607;1.0556775145142805;3.9810890734860606e-07;4.4168394438800365e-07;-0.015568552836176886;-0.014746725328471875;1.0554563816827347;10.000456948010843;-0.8335070001917956;-0.015562991823136625;-0.015562963921150997;-2.9146850039894697e-08;0.014746935524223586;0.014746265362041388
97.08607;1.0556778714170332;3.993092541447266e-07;4.428842455637709e-07;-0.015568552520368548;-0.014746724550805886;1.055458573742554;10.000463074950195;-0.8335070003062343;-0.0155629925745791;-0.015562963478818005;-2.9380841900213996e-08;0.014746917322342741;0.014746273569930728
97.09607;1.0556782927234227;4.005320770249858e-07;4.440719516308431e-07;-0.015568552225658236;-0.014746723754924349;1.05546076081447;10.000469876870737;-0.8335070003823378;-0.015562993319483543;-0.015562963026144164;-2.9603279006780403e-08;0.0147469004376976;0.014746282188065068
97.10607;1.0556787825718907;4.0177616272748684e-07;4.452440881253317e-07;-0.015568551950948185;-0.014746722944057999;1.0554629355078744;10.000477400416539;-0.8335070004196768;-0.015562994056299507;-0.015562962562993448;-2.981330284736133e-08;0.014746884983676252;0.01474629108449444
97.11607;1.0556793452350544;4.0304054759647394e-07;4.463974366814546e-07;-0.015568551694936974;-0.014746722121593938;1.0554650923428508;10.000485692297627;-0.833507000418299;-0.015562994784702766;-0.015562962089308477;-3.00096468297316e-08;0.014746871087918913;0.0147463001572433
97.12607;1.0556799853951189;4.0432447471892375e-07;4.475284354609092e-07;-0.015568551456605037;-0.014746721290236856;1.0554672261861446;10.000494784390632;-0.8335070003788233;-0.015562995505621973;-0.015562961605399692;-3.0190780937102425e-08;0.014746858895888868;0.014746309314388877
97.13607;1.0556807078753057;4.056275433089699e-07;4.4863349558837226e-07;-0.015568551235251136;-0.014746720451396645;1.0554693316754018;10.000504684366136;-0.8335070003018131;-0.015562996220640689;-0.015562961112012606;-3.035537678527528e-08;0.014746848570100305;0.014746318447685154
97.14607;1.0556815174974798;4.0694970301347853e-07;4.4970951789168086e-07;-0.015568551029935429;-0.01474671960542511;1.0554714044243132;10.000515387917085;-0.8335070001872322;-0.01556299693126175;-0.015562960609872943;-3.0502379341481256e-08;0.014746840274928478;0.014746327438210945
97.15607;1.0556824191137244;4.082908936170063e-07;4.5075431774844776e-07;-0.015568550839204599;-0.014746718752260413;1.0554734414333058;10.00052689192195;-0.833507000034637;-0.01556299763838219;-0.015562960099229778;-3.063083354777523e-08;0.014746834151377623;0.014746336179095317
97.16607;1.0556834165086244;4.0965057163503783e-07;4.5176671208272316e-07;-0.015568550661306291;-0.014746717891607558;1.055475440051688;10.000539190581668;-0.8335069998436959;-0.015562998342341029;-0.01556295958001575;-3.074005107634795e-08;0.01474683030029273;0.014746344576725195
97.17607;1.0556845098954204;4.11027524051593e-07;4.527461803014405e-07;-0.01556855049448198;-0.01474671702265705;1.0554773971972544;10.000552265044027;-0.8335069996145524;-0.01556299904342103;-0.015562959052176514;-3.0829733868212255e-08;0.014746828783907092;0.014746352539470294
97.18607;1.0556856941441513;4.1242018353399716e-07;4.5369252315374927e-07;-0.015568550336942249;-0.014746716144018878;1.0554793097800645;10.000566090936529;-0.833506999348214;-0.01556299974211394;-0.015562958515644446;-3.089963348564668e-08;0.014746829639970439;0.014746359975708667
97.19607;1.0556869596177256;4.138270903922303e-07;4.546059090675721e-07;-0.015568550186514618;-0.014746715254048621;1.0554811760546214;10.000580658834725;-0.8335069990467489;-0.015563000438955208;-0.015562957970268139;-3.094935002969657e-08;0.014746832892831995;0.014746366793128499
97.20607;1.0556882948613184;4.1524698364156115e-07;4.554869431995641e-07;-0.015568550040591987;-0.014746714351305349;1.055482996866951;10.000595971494695;-0.8335069987128174;-0.015563001134409208;-0.015562957416084183;-3.097864959285766e-08;0.014746838549176407;0.014746372890515967
97.21607;1.0556896888402738;4.1667875128269366e-07;4.5633636006946914e-07;-0.015568549896541306;-0.014746713435076145;1.0554847754196834;10.000612016665992;-0.8335069983491095;-0.015563001829054688;-0.015562956853843818;-3.098770473228214e-08;0.014746846592116784;0.014746378151425628
97.22607;1.055691131936314;4.181215410529261e-07;4.57154598915444e-07;-0.015568549751902562;-0.014746712505597373;1.055486514939246;10.000628751717146;-0.8335069979582991;-0.01556300252371769;-0.015562956285386556;-3.097692780756063e-08;0.014746856980791905;0.01474638244634403
97.23607;1.0556926165698124;4.1957456379841974e-07;4.579416444442725e-07;-0.0155685496042714;-0.014746711563524365;1.055488215988868;10.000646108920215;-0.8335069975429827;-0.015563003219328693;-0.015562955713322564;-3.094679253927181e-08;0.014746869649671809;0.014746385643207176
97.24607;1.0556941372922233;4.2103657640771193e-07;4.5869710256020755e-07;-0.01556854945136417;-0.014746710609294073;1.055489876259472;10.000664010432764;-0.8335069971052854;-0.015563003916600926;-0.015562955140207179;-3.0897806206804796e-08;0.014746884518459322;0.014746387632878721
97.25607;1.0556956899884757;4.225058008643809e-07;4.594202455217602e-07;-0.015568549291347775;-0.014746709643040375;1.0554914927932566;10.000682388982991;-0.8335069966467429;-0.01556300461556114;-0.015562954568246176;-3.083050924709354e-08;0.014746901513666257;0.01474638835261414
97.26607;1.0556972708282535;4.2398027230562515e-07;4.6010993707614783e-07;-0.015568549123071242;-0.014746708664517076;1.0554930645175082;10.00070120068109;-0.8335069961687663;-0.015563005315228272;-0.015562953999701402;-3.07454699071902e-08;0.014746920583409645;0.01474638777915586
97.27607;1.05569887562446;4.254579412101413e-07;4.607645185292297e-07;-0.015568548946002141;-0.014746707672890559;1.055494593644992;10.000720419500272;-0.8335069956730752;-0.015563006013758856;-0.01556295343699674;-3.0643220633315843e-08;0.014746941695186458;0.01474638590088096
97.28607;1.0557004996970811;4.269364598595361e-07;4.6138176877748056e-07;-0.015568548760150172;-0.014746706667183394;1.0554960854656794;10.00074002119685;-0.8335069951616245;-0.015563006708800745;-0.015562952882328465;-3.0524192407627457e-08;0.014746964826389061;0.0147463826927531
97.29607;1.0557021375257187;4.2841299288707877e-07;4.619592010936608e-07;-0.01556854856607977;-0.014746705647062803;1.0554975470999655;10.00075996471656;-0.8335069946362633;-0.015563007397781669;-0.015562952337532085;-3.038871292913206e-08;0.014746989958696213;0.014746378104471394
97.30607;1.0557037825358733;4.298842102511605e-07;4.6249473220388535e-07;-0.01556854836469706;-0.01474670461292741;1.0554989857480335;10.000780181298994;-0.8335069940983156;-0.015563008078139783;-0.01556295180429856;-3.02370982451921e-08;0.01474701707026945;0.014746372062578866
97.31607;1.0557054279636282;4.3134670045855616e-07;4.6298709309737844e-07;-0.01556854815683856;-0.014746703565464982;1.0555004071644558;10.00080058303638;-0.833506993548346;-0.015563008747562173;-0.01556295128419711;-3.0069816739693946e-08;0.014747046128847377;0.014746364483496732
97.32607;1.0557070680300145;4.327976741626582e-07;4.6343555771533055e-07;-0.01556854794300418;-0.014746702505380134;1.0555018157764189;10.000821077012823;-0.8335069929865133;-0.015563009404119307;-0.015562950778403565;-2.9887370700817525e-08;0.014747077094972916;0.014746355289605913
97.33607;1.0557086985411042;4.3423520242208823e-07;4.6383957839292043e-07;-0.015568547723385583;-0.014746701433297019;1.0555032159730848;10.000841567968788;-0.8335069924131977;-0.015563010046021106;-0.015562950287472564;-2.968992023958857e-08;0.014747109921265426;0.014746344420587507
97.34607;1.0557103169357513;4.3565785284433283e-07;4.641990298317793e-07;-0.015568547498119256;-0.014746700349702163;1.0555046125817678;10.00086196345982;-0.8335069918292678;-0.015563010671335581;-0.015562949811423256;-2.947722670866793e-08;0.014747144543396946;0.014746331844608518
97.35607;1.055711922224187;4.370643105404497e-07;4.6451480489376024e-07;-0.015568547267561574;-0.014746699255103926;1.0555060104500016;10.000882189428681;-0.8335069912359633;-0.015563011278083239;-0.015562949350160428;-2.9248865939488965e-08;0.014747180881369072;0.01474631756846538
97.36607;1.0557135149694128;4.384532684406109e-07;4.6478898079814557e-07;-0.015568547032412809;-0.014746698150415335;1.055507414148399;10.000902199889403;-0.8335069906345774;-0.01556301186435497;-0.015562948904008016;-2.900426507311065e-08;0.014747218846159224;0.014746301632595837
97.37607;1.055715097325487;4.398235256928161e-07;4.650244512484388e-07;-0.015568546793686345;-0.014746697037253098;1.0555088272800257;10.000921969332657;-0.833506990026172;-0.015563012428331396;-0.01556294847407939;-2.874254305656781e-08;0.014747258336507876;0.014746284092053941
97.38607;1.0557166736162191;4.4117402238770244e-07;4.6522452009740484e-07;-0.015568546552566613;-0.01474669591795892;1.0555102514390593;10.000941472109876;-0.8335069894116598;-0.015563012968373292;-0.015562948062324571;-2.846236951659726e-08;0.014747299237237985;0.014746265006252642
97.39607;1.055718250904158;4.425037077484213e-07;4.653925416377979e-07;-0.01556854631032733;-0.014746694795287035;1.055511686643077;10.000960665619374;-0.8335069887922032;-0.015563013482939985;-0.015562947671327433;-2.8162143966865564e-08;0.01474734141643237;0.014746244438578228
97.40607;1.0557198381243336;4.438116884234197e-07;4.6553142859549334e-07;-0.0155685460682271;-0.014746693671975425;1.0555131329308938;10.000979492019882;-0.8335069881694186;-0.015563013970423215;-0.015562947304162984;-2.7840449170419512e-08;0.014747384709610192;0.014746222443374868
97.41607;1.0557214440557314;4.450975893969874e-07;4.6564321690633674e-07;-0.015568545827197942;-0.01474669255051578;1.0555145910039192;10.000997891755613;-0.8335069875452018;-0.015563014429260414;-0.015562946964364067;-2.7496276255385673e-08;0.014747428912007017;0.01474619905149261
97.42607;1.0557230763612258;4.463614766054137e-07;4.6572901199107724e-07;-0.015568545587657835;-0.014746691433047614;1.0555160617807424;10.001015809723338;-0.833506986921601;-0.015563014858235252;-0.015562946655577035;-2.7128936689369067e-08;0.014747473787304705;0.01474617427906756
97.43607;1.0557247419212614;4.476035630623873e-07;4.657894013045038e-07;-0.0155685453496034;-0.014746690321324245;1.0555175456738897;10.001033194599387;-0.8335069863007728;-0.015563015256559442;-0.015562946380789951;-2.6737896983985824e-08;0.014747519078592725;0.014746148145602496
97.44607;1.0557264462512799;4.488242463972661e-07;4.6582510089304044e-07;-0.015568545112751733;-0.014746689216776174;1.0555190418769382;10.00105000274625;-0.8335069856847774;-0.015563015623655476;-0.015562946141744187;-2.6322541735376448e-08;0.014747564522648167;0.014746120674953072
97.45607;1.0557281924178703;4.5002421534975054e-07;4.658372664606289e-07;-0.015568544876703104;-0.0147466881205834;1.0555205483753118;10.001066196444722;-0.8335069850754577;-0.015563015959031555;-0.015562945939147834;-2.588211291473935e-08;0.014747609863342271;0.014746091882794743
97.46607;1.0557299814550565;4.512042702978447e-07;4.658272681658151e-07;-0.015568544641101826;-0.014746687033736015;1.0555220624758381;10.001081733739582;-0.8335069844743671;-0.015563016262381407;-0.015562945773399584;-2.5416091921472552e-08;0.014747654852685114;0.014746061778789664
97.47607;1.0557318134760127;4.5236495125340946e-07;4.6579652703513625e-07;-0.015568544405684136;-0.014746685957043463;1.0555235803888507;10.00109657353783;-0.8335069838825498;-0.015563016533752248;-0.015562945644966216;-2.492452121385477e-08;0.014747699248613827;0.014746030388830163
97.48607;1.0557336879008854;4.535062028481514e-07;4.657467001690779e-07;-0.01556854417020728;-0.014746684891296167;1.0555250963837668;10.001110695301664;-0.833506983300588;-0.01556301677370844;-0.01556294555424069;-2.4407868879787106e-08;0.01474774281834567;0.014745997767002278
97.49607;1.0557356030494804;4.546272786345759e-07;4.656797955250862e-07;-0.015568543934408144;-0.014746683837727847;1.0555266033373902;10.001124103768188;-0.8335069827290967;-0.015563016983260023;-0.015562945501322069;-2.3866839600783095e-08;0.01474778534270152;0.01474596398300223
97.50607;1.055737555897054;4.557269345118068e-07;4.655978817544812e-07;-0.015568543698233283;-0.014746682798178387;1.0555280944174392;10.00113681046106;-0.833506982169141;-0.01556301716348347;-0.015562945486023706;-2.330231570977515e-08;0.014747826628912525;0.014745929105158822
97.51607;1.0557395423915825;4.5680370449426813e-07;4.6550250413736837e-07;-0.015568543462212136;-0.014746681774595363;1.055529564304366;10.001148810996618;-0.833506981622118;-0.015563017315254635;-0.01556294550807053;-2.271523759461277e-08;0.014747866535974251;0.01474589319762792
97.52607;1.0557415577444067;4.578560051573025e-07;4.653943534644073e-07;-0.015568543227630158;-0.014746680768435763;1.0555310089942567;10.00116007977768;-0.8335069810893776;-0.015563017439228534;-0.01556294556709216;-2.2106413563774647e-08;0.014747904983472412;0.014745856327736385
97.53607;1.0557435957769057;4.588821449572729e-07;4.6527344275533234e-07;-0.015568542996492586;-0.01474667978043809;1.0555324247188214;10.0011705839315;-0.8335069805720839;-0.015563017535692987;-0.015562945662536213;-2.1476342050431508e-08;0.014747941920132982;0.014745818574054059
97.54607;1.0557456481475618;4.598804747849586e-07;4.651392991545925e-07;-0.015568542771386485;-0.014746678810886805;1.0555338077228251;10.001180295653953;-0.833506980071282;-0.015563017604521756;-0.015562945793932574;-2.0825296847909876e-08;0.01474797727930535;0.014745780033796861
97.55607;1.0557477050429804;4.608495917889923e-07;4.6499097237710517e-07;-0.01556854255528614;-0.014746677860160524;1.0555351552970815;10.00118919086967;-0.8335069795878938;-0.015563017645696838;-0.015562945960913252;-2.0153695760938075e-08;0.014748010963340738;0.014745740824347285
97.56607;1.0557497572124765;4.6178850667669355e-07;4.648271996016795e-07;-0.015568542351285459;-0.014746676928933512;1.055536466300515;10.001197247160384;-0.8335069791226305;-0.015563017659868918;-0.015562946162622262;-1.9462318718191948e-08;0.014748042860612981;0.014745701076171597
97.57607;1.0557517976389594;4.6269683994033506e-07;4.6464660027152697e-07;-0.015568542162245387;-0.014746676017941008;1.0555377405009019;10.001204451101817;-0.8335069786759751;-0.015563017648112668;-0.015562946397512802;-1.8752307885571673e-08;0.014748072873552742;0.014745660927335084
97.58607;1.0557538219453049;4.63574717549288e-07;4.644476531873626e-07;-0.015568541990449875;-0.01474667512774686;1.0555389780140951;10.001210799461312;-0.8335069782484219;-0.015563017611211963;-0.015562946664097743;-1.802521228599621e-08;0.014748100937014204;0.014745620523472546
97.59607;1.055755828174464;4.6442215203912376e-07;4.642287696886473e-07;-0.015568541837300658;-0.01474667425850804;1.0555401792844958;10.001216288259933;-0.8335069778408213;-0.015563017549334906;-0.015562946961762216;-1.7283083498641983e-08;0.014748127017947157;0.014745580010979847
97.60607;1.0557578167189992;4.6523856936514394e-07;4.639885466906791e-07;-0.015568541703182323;-0.014746673409765872;1.0555413453645626;10.001220908240095;-0.8335069774543963;-0.015563017462267402;-0.015562947290787532;-1.6528471579071132e-08;0.014748151110928613;0.014745539520836525
97.61607;1.0557597906214797;4.660231828791861e-07;4.637259062182309e-07;-0.015568541587755995;-0.014746672580640214;1.0555424782759009;10.001224646743225;-0.8335069770903634;-0.015563017349900095;-0.015562947651789697;-1.5764243561514293e-08;0.014748173238118058;0.014745499165271342
97.62607;1.0557617553761198;4.667757217429832e-07;4.63440159492454e-07;-0.015568541490613692;-0.014746671770363108;1.0555435803802262;10.001227485676242;-0.8335069767496877;-0.015563017212554273;-0.015562948045125098;-1.4993245227381934e-08;0.014748193448608246;0.014745459057969052
97.63607;1.0557637177686243;4.674966000199373e-07;4.6313108137867227e-07;-0.015568541411849284;-0.014746670978714687;1.0555446531060713;10.001229403537177;-0.8335069764333066;-0.015563017050920724;-0.015562948470511062;-1.4217814467195498e-08;0.014748211827668974;0.014745419326863638
97.64607;1.0557656851067203;4.681867431834009e-07;4.627988438510655e-07;-0.01556854135207715;-0.01474667020622291;1.0555456966410657;10.00123038733338;-0.8335069761423435;-0.015563016865844827;-0.015562948927005446;-1.3439368111236261e-08;0.014748228502435557;0.014745380099983099
97.65607;1.055767665415715;4.6884756584410944e-07;4.624436665037025e-07;-0.015568541311934123;-0.014746669454146502;1.0555467103389664;10.001230442761786;-0.8335069758779174;-0.015563016658264943;-0.01556294941334823;-1.2658496054800482e-08;0.014748243615574549;0.014745341495856478
97.66607;1.0557696671885002;4.694808095360656e-07;4.6206535527113524e-07;-0.015568541291699592;-0.014746668724099096;1.0555476936523898;10.001229591714623;-0.8335069756408979;-0.015563016429364914;-0.015562949928224332;-1.1875517934883158e-08;0.014748257292509863;0.014745303631350475
97.67607;1.0557716977410807;4.700881477520624e-07;4.6166328574461854e-07;-0.01556854129154933;-0.01474666801742495;1.0555486475148492;10.001227866622617;-0.8335069754319365;-0.015563016180659932;-0.015562950470104002;-1.1091018183707788e-08;0.014748269633764131;0.014745266619883842
97.68607;1.0557737616647576;4.706709978270015e-07;4.612368430638385e-07;-0.01556854131212046;-0.01474666733494627;1.0555495744849093;10.001225313660385;-0.8335069752516543;-0.015563015913806284;-0.015562951036998068;-1.0305978458706185e-08;0.014748280717916671;0.014745230564244979
97.69607;1.0557758610200343;4.7123052253537734e-07;4.607857235741667e-07;-0.015568541354580379;-0.014746666677267867;1.0555504777882214;10.001221997173356;-0.8335069751007868;-0.015563015630271206;-0.015562951626506389;-9.521333413030181e-09;0.014748290599871608;0.01474519556879586
97.70607;1.0557779964818779;4.7176747496421883e-07;4.6030995230607727e-07;-0.015568541420151316;-0.014746666044924051;1.0555513606650797;10.001217995802039;-0.8335069749801779;-0.015563015331071496;-0.015562952236126715;-8.737284636745097e-09;0.01474829930968488;0.014745161762591481
97.71607;1.0557801684667238;4.7228208145003895e-07;4.5980969661794266e-07;-0.015568541509887504;-0.014746665438111064;1.0555522258408019;10.001213395829414;-0.8335069748907219;-0.015563015016681248;-0.015562952863721188;-7.953224232105707e-09;0.014748306855399998;0.014745129305288025
97.72607;1.0557823778623066;4.727741647125671e-07;4.5928497933509865e-07;-0.015568541624829764;-0.014746664856509054;1.055553074611076;10.001208286433437;-0.8335069748333646;-0.01556301468711499;-0.015562953507811455;-7.1684396567842504e-09;0.01474831322668568;0.014745098364295946
97.73607;1.0557846255709147;4.7324318991999345e-07;4.587356662213664e-07;-0.015568541765978477;-0.014746664299284774;1.0555539053859728;10.00120274884585;-0.8335069748088703;-0.01556301434216916;-0.015562954167250438;-6.3827099696289514e-09;0.01474831839879697;0.014745069089991951
97.74607;1.0557869113798324;4.7368821985718125e-07;4.581617604218496e-07;-0.015568541934045131;-0.014746663765225904;1.0555547130681306;10.00119684419539;-0.8335069748172708;-0.015563013981694336;-0.015562954840603934;-5.596269899815323e-09;0.014748322332172468;0.014745041620490186
97.75607;1.0557892338578478;4.741081356539337e-07;4.575635401270956e-07;-0.015568542129276147;-0.014746663253143858;1.0555554901371835;10.001190620055032;-0.8335069748576256;-0.015563013605694972;-0.015562955525966654;-4.809488941880507e-09;0.01474832497522579;0.014745016100251791
97.76607;1.0557915913766311;4.745019190723448e-07;4.5694149213084195e-07;-0.015568542351508535;-0.014746662762247578;1.0555562273624708;10.001184134090384;-0.8335069749283278;-0.015563013214380961;-0.015562956221143936;-4.022766417430326e-09;0.014748326286667593;0.014744992680458745
97.77607;1.0557939826901153;4.7486863337773607e-07;4.5629643847878593e-07;-0.015568542600468504;-0.014746662292014965;1.0555569137458263;10.001177473180254;-0.8335069750274418;-0.01556301280834068;-0.015562956923774024;-3.236712830181756e-09;0.014748326258682921;0.014744971501617096
97.78607;1.0557964065317385;4.752073984796288e-07;4.5562968572348295e-07;-0.015568542875971701;-0.014746661841701703;1.0555575375573962;10.001170752913158;-0.8335069751527812;-0.015563012388671237;-0.015562957631436496;-2.4521339300647705e-09;0.014748324919605682;0.014744952679152247
97.79607;1.0557988606451314;4.7551752008895573e-07;4.549428127970408e-07;-0.015568543177762439;-0.014746661410112896;1.0555580882301923;10.001164099415403;-0.8335069753019738;-0.015563011956838069;-0.015562958341783313;-1.669492402297631e-09;0.01474832231288038;0.01474493630209617
97.80607;1.055801340509466;4.757985189669864e-07;4.542372976610796e-07;-0.01556854350538358;-0.014746660995738257;1.0555585572135868;10.001157631748363;-0.8335069754726276;-0.01556301151422231;-0.015562959052639585;-8.883335048476778e-10;0.014748318459791614;0.01474492243726247
97.81607;1.055803838811901;4.7605010685887663e-07;4.5351430206553767e-07;-0.015568543858436135;-0.014746660596851337;1.055558937398462;10.001151461034961;-0.8335069756624884;-0.015563011061772523;-0.015562959762061495;-1.0741847602860091e-10;0.014748313349909966;0.014744911130026215
97.82607;1.0558063466055003;4.7627216060413737e-07;4.5277477262221346e-07;-0.01556854423684659;-0.014746660211558025;1.055559222366308;10.001145700634162;-0.8335069758694652;-0.01556301060026614;-0.015562960468158306;6.746676138068978e-10;0.014748306973780701;0.014744902403305622
97.83607;1.0558088553157752;4.76464679249246e-07;4.520197375808674e-07;-0.015568544640863343;-0.01474665983797115;1.0555594059466973;10.001140469832237;-0.8335069760914888;-0.015563010130762368;-0.015562961168859616;1.4591809135436042e-09;0.014748299337517628;0.01474489625784044
97.84607;1.0558113579529544;4.766279217114285e-07;4.512503180507281e-07;-0.015568545070969298;-0.014746659474565741;1.0555594821444427;10.001135883888319;-0.8335069763262583;-0.015563009654485276;-0.015562961862116722;2.2471130101918034e-09;0.014748290430719865;0.014744892670154525
97.85607;1.0558138491217008;4.7676261975782017e-07;4.5046735092842906e-07;-0.015568545527773987;-0.014746659120566625;1.0555594458922823;10.001132037456578;-0.8335069765709517;-0.015563009172496993;-0.01556296254612976;3.0391197366295854e-09;0.014748280201403707;0.01474489159131834
97.86607;1.0558163246269183;4.76870025847973e-07;4.496710738061773e-07;-0.015568546011958388;-0.014746658775939978;1.0555592941865222;10.001128996154561;-0.8335069768221868;-0.015563008685714436;-0.01556296321910805;3.835745624613342e-09;0.014748268578016581;0.014744892956039304
97.87607;1.0558187808045447;4.769519194902603e-07;4.4886114753920946e-07;-0.015568546524403376;-0.014746658441010278;1.0555590265135106;10.001126805936938;-0.8335069770763955;-0.01556300819492739;-0.01556296387903379;4.637823565656242e-09;0.014748255503761288;0.014744896694262181
97.88607;1.055821213385723;4.770104233886514e-07;4.480369961741768e-07;-0.01556854706630465;-0.01474665811630344;1.0555586437806597;10.001125508914276;-0.8335069773302773;-0.015563007700744086;-0.015562964523766647;5.446539981502963e-09;0.014748240939425195;0.014744902733479776
97.89607;1.0558236170910102;4.770474285707499e-07;4.471982162491634e-07;-0.015568547639004905;-0.014746657802683636;1.0555581462617487;10.001125145449537;-0.8335069775809745;-0.015563007203787593;-0.015562965151171212;6.2631543095847e-09;0.014748224851636524;0.014744910996554221
97.90607;1.055825986810164;4.77064294214268e-07;4.4634461420837574e-07;-0.01556854824384026;-0.014746657501316018;1.0555575328310656;10.001125744781051;-0.8335069778260478;-0.015563006704833855;-0.015562965759063293;7.088624850451885e-09;0.014748207221655924;0.01474492139873751
97.91607;1.0558283191259972;4.770621904326242e-07;4.4547603906927297e-07;-0.015568548882170206;-0.014746657213155144;1.055556802468492;10.001127318238172;-0.8335069780634893;-0.01556300620468071;-0.015562966345110523;7.923151659382975e-09;0.014748188059033334;0.014744933845218354
97.92607;1.0558306128860642;4.770424328540906e-07;4.4459248101417683e-07;-0.015568549555290127;-0.0147466569382599;1.0555559559833132;10.001129855518885;-0.8335069782917599;-0.015563005704077894;-0.015562966906977364;8.765974772319085e-09;0.01474816738785651;0.014744948237551089
97.93607;1.0558328683789493;4.770064754815402e-07;4.4369410350293733e-07;-0.015568550264369457;-0.014746656675755934;1.055554995872228;10.001133324267974;-0.8335069785097239;-0.015563005203711141;-0.015562967442808964;9.615866231847968e-09;0.014748145229416672;0.014744964484087951
97.94607;1.0558350853653524;4.7695575381885e-07;4.427810257857103e-07;-0.01556855101059679;-0.014746656424403143;1.0555539247362318;10.001137674463344;-0.8335069787166076;-0.01556300470417591;-0.015562967951604228;1.0471675285368596e-08;0.014748121619835986;0.014744982500414384
97.95607;1.0558372621056358;4.768915010459756e-07;4.4185341554883437e-07;-0.015568551795326877;-0.014746656182791454;1.0555527445050628;10.001142843255588;-0.833506978912008;-0.015563004206122605;-0.015562968433228758;1.1332154197688511e-08;0.014748096634132459;0.01474500220333899
97.96607;1.0558393968498696;4.76814610338609e-07;4.4091196443696087e-07;-0.015568552620004436;-0.01474665594918933;1.0555514572328777;10.001148761392724;-0.833506979095859;-0.015563003710440915;-0.015562968888368323;1.2195613694395825e-08;0.014748070375679642;0.014745023504937503
97.97607;1.0558414892131311;4.7672548683863794e-07;4.399581316342692e-07;-0.015568553485660603;-0.014746655721665053;1.0555500656585306;10.0011553578704;-0.8335069792684588;-0.015563003218346062;-0.01556296931837569;1.3060115452133445e-08;0.01474804295056803;0.014745046302944612
97.98607;1.0558435397178223;4.7662404173530097e-07;4.3899371671555053e-07;-0.015568554392445495;-0.014746655498177419;1.0555485724885159;10.001162557770993;-0.8335069794305004;-0.015563002731344424;-0.015562969724831982;1.3923906149348066e-08;0.014748014458634016;0.014745070468088163
