time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
97.99607;1.0558455497786634;4.7651009149759356e-07;4.3802021808325434e-07;-0.015568555339781435;-0.014746655276464625;1.0555469792017085;10.001170283688575;-0.8335069795828057;-0.015563002250937675;-0.015562970109217544;1.4785471194206448e-08;0.014747984993012074;0.014745095840353032
98.00607;1.0558475221728538;4.7638361920224736e-07;4.370389601199862e-07;-0.015568556326762007;-0.014746655054248999;1.055545285216643;10.001178461978434;-0.8335069797258873;-0.015563001778512208;-0.015562970472847357;1.5643302317478944e-08;0.014747954629484993;0.014745122245373398
98.01607;1.0558494596702543;4.762444348427625e-07;4.3605180107256813e-07;-0.015568557352253704;-0.014746654829633561;1.0555434882035346;10.001187023238877;-0.833506979859748;-0.01556300131573083;-0.01556297081663297;1.6495845516304054e-08;0.014747923414598402;0.014745149516414353
98.02607;1.0558513628120592;4.76091770462347e-07;4.3506113096138483e-07;-0.015568558414755046;-0.014746654601167973;1.055541585604459;10.001195905296358;-0.8335069799839074;-0.01556300086480706;-0.01556297114074337;1.7341501332471017e-08;0.014747891372292323;0.014745177503477666
98.03607;1.0558532291501146;4.759241578448826e-07;4.340691369987287e-07;-0.01556855951245139;-0.014746654367707088;1.055539575837581;10.001205065865397;-0.8335069800973854;-0.015563000428375476;-0.015562971444905592;1.8178483294712085e-08;0.014747858530732958;0.014745206083473218
98.04607;1.0558550542595908;4.757394375273684e-07;4.330775328314111e-07;-0.015568560643697275;-0.014746654128383073;1.05553745830296;10.00121448741908;-0.8335069801987389;-0.015563000009214107;-0.01556297172931635;1.900483927905894e-08;0.01474782494608656;0.014745235173700041
98.05607;1.0558568337424195;4.7553482880949564e-07;4.3208789573882596e-07;-0.015568561807389691;-0.014746653882576127;1.0555352327569005;10.0012241659488;-0.8335069802863895;-0.015562999609976152;-0.01556297199513021;1.9818725997254686e-08;0.014747790700945033;0.014745264722478309
98.06607;1.05585856479592;4.753069440331594e-07;4.31101987466071e-07;-0.015568563002938534;-0.014746653629711825;1.0555328988068664;10.001234103413136;-0.8335069803589686;-0.015562999233073067;-0.015562972244048156;2.0618559724524967e-08;0.01474775589574497;0.014745294684996251
98.07607;1.0558602466032134;4.750518231462238e-07;4.301218995869573e-07;-0.01556856423033092;-0.014746653369224337;1.055530456518289;10.001244312353133;-0.833506980415283;-0.015562998880595633;-0.015562972477703305;2.14028834534215e-08;0.014747720656305995;0.014745325014876487
98.08607;1.0558618799551862;4.7476527544014354e-07;4.291499491606412e-07;-0.015568565490122942;-0.014746653100850245;1.0555279081480693;10.001254816656425;-0.8335069804540151;-0.015562998554279592;-0.015562972697705792;2.217012391377543e-08;0.014747685136706861;0.014745355669490217
98.09607;1.055863465950387;4.7444335669412963e-07;4.281884765375881e-07;-0.015568566782933694;-0.014746652824756876;1.0555252595389766;10.00126564510726;-0.833506980473637;-0.01556299825574303;-0.015562972906079746;2.2918400992286216e-08;0.014747649501139187;0.01474538661171855
98.10607;1.055865004468267;4.7408267723658005e-07;4.272399908935189e-07;-0.015568568109054973;-0.01474665254143461;1.055522520249917;10.001276825624762;-0.8335069804728645;-0.015562997986508556;-0.015562973105200311;2.3645603281902112e-08;0.014747613907922848;0.014745417802196454
98.11607;1.05586649399933;4.7368065308643937e-07;4.2630749571023493e-07;-0.015568569468434422;-0.014746652251804557;1.0555197024110357;10.001288377843514;-0.8335069804512252;-0.015562997747415732;-0.015562973297371762;2.4349814591095043e-08;0.01474757851284228;0.014745449186818022
98.12607;1.0558679324285296;4.732357390119897e-07;4.253945152657191e-07;-0.015568570860536602;-0.014746651957437355;1.0555168188864892;10.001300302516226;-0.8335069804090491;-0.015562997538355822;-0.015562973484602121;2.502966812639296e-08;0.01474754347827433;0.014745480689672548
98.13607;1.055869317851562;4.727473872691044e-07;4.245047436036885e-07;-0.01556857228419675;-0.014746651660376498;1.0555138820942327;10.001312577388866;-0.8335069803469848;-0.01556299735892059;-0.015562973668425711;2.568411632990285e-08;0.014747508971819432;0.01474551221598132
98.14607;1.0558706497370018;4.7221582740149757e-07;4.236414058058186e-07;-0.015568573737839889;-0.01474665136264775;1.0555109044304534;10.001325167700351;-0.8335069802655265;-0.015562997208849337;-0.015562973849763715;2.6311915100273157e-08;0.014747475156264955;0.014745543658962471
98.15607;1.055871929952946;4.716420834001057e-07;4.228067325091906e-07;-0.015568575219700743;-0.014746651065952472;1.055507899337365;10.001338040978984;-0.8335069801646245;-0.015562997087552152;-0.01556297402916134;2.6911716127867113e-08;0.014747442179168584;0.014745574902915117
98.16607;1.0558731623544477;4.710280365324024e-07;4.220020537822842e-07;-0.015568576727724538;-0.014746650771478416;1.0555048813750167;10.001351169604575;-0.8335069800434268;-0.015562996993531203;-0.015562974207271952;2.748271165232266e-08;0.014747410165809362;0.014745605830104126
98.17607;1.055874351303753;4.703762360901504e-07;4.212281808196724e-07;-0.015568578259551834;-0.014746650479615148;1.0555018653866328;10.001364521856113;-0.8335069799004934;-0.015562996924272194;-0.015562974385161528;2.8024902617784228e-08;0.014747379220057255;0.014745636338279453
98.18607;1.0558755007926817;4.696897369740168e-07;4.204854669033086e-07;-0.015568579812878645;-0.014746650189862088;1.055498865710706;10.0013780532149;-0.833506979734605;-0.015562996876432204;-0.015562974564273219;2.8538911731292036e-08;0.014747349431874694;0.01474566635145866
98.19607;1.055876614555062;4.689719604701365e-07;4.1977360606604095e-07;-0.015568581385917246;-0.01474664990088891;1.0554958956714382;10.00139170755246;-0.8335069795454985;-0.015562996846276543;-0.015562974746134066;2.9025778869042867e-08;0.014747320881122744;0.014745695823217308
98.20607;1.055877696109633;4.6822644362369177e-07;4.1909152184967007e-07;-0.015568582977438327;-0.014746649610618176;1.055492967281616;10.001405427054118;-0.8335069793336864;-0.01556299683021163;-0.015562974932192268;2.948677769640692e-08;0.014747293640067487;0.014745724747326603
98.21607;1.055878748367648;4.6745670058958165e-07;4.184376542774519e-07;-0.015568584586088752;-0.01474664931654441;1.0554900913132392;10.001419155736263;-0.8335069790996704;-0.015562996825191617;-0.015562975124064736;2.992329444338398e-08;0.014747267779660397;0.014745753156518122
98.22607;1.0558797733303318;4.666662099847757e-07;4.178104166385942e-07;-0.015568586209766606;-0.014746649016123934;1.0554872774722392;10.00143283859368;-0.83350697884358;-0.01556299682880965;-0.0155629753237985;3.0336664765512214e-08;0.014747243371576641;0.01474578110149529
98.23607;1.0558807717011474;4.6585842947198564e-07;4.172081679810888e-07;-0.015568587845914885;-0.014746648707050256;1.0554845338646894;10.001446431803474;-0.8335069785653842;-0.015562996838843922;-0.015562975533771155;3.0727832470876403e-08;0.01474722048688178;0.01474580863710347
98.24607;1.0558817427562417;4.650368185573989e-07;4.1662884836870936e-07;-0.015568589492108115;-0.014746648387576859;1.0554818661547805;10.00145991236501;-0.833506978265131;-0.01556299685275923;-0.01556297575629986;3.1097084985733895e-08;0.014747199195068235;0.014745835826793832
98.25607;1.0558826858527137;4.642046972873392e-07;4.1606993964730796e-07;-0.015568591146038722;-0.014746648056616896;1.055479277466219;10.001473275262734;-0.8335069779431821;-0.015562996867973638;-0.01556297599318911;3.144399338227494e-08;0.014747179560919461;0.014745862754047
98.26607;1.055883602512509;4.6336493417010157e-07;4.155286242139784e-07;-0.015568592805006552;-0.014746647713294862;1.0554767683358426;10.001486525488671;-0.8335069776006453;-0.015562996882419942;-0.015562976245698388;3.176754482358897e-08;0.01474716164309767;0.014745889520614414
98.27607;1.0558844967243532;4.625197901024043e-07;4.150017225976041e-07;-0.015568594465659011;-0.014746647356415468;1.0554743360583467;10.001499668539209;-0.8335069772395964;-0.01556299689446206;-0.015562976515033388;3.2066535384176167e-08;0.014747145498797014;0.01474591622988599
98.28607;1.0558853742176828;4.6167116231093966e-07;4.1448576613876755e-07;-0.015568596124481675;-0.014746646984324862;1.055471974859975;10.001512704128931;-0.8335069768627138;-0.015562996902434225;-0.015562976802543928;3.2339982986436714e-08;0.014747131186307978;0.014745942977336158
98.29607;1.0558862423072097;4.608210300190515e-07;4.1397730178279054e-07;-0.015568597778520788;-0.014746646595062987;1.0554696778028365;10.001525628647471;-0.8335069764728205;-0.015562996904448281;-0.01556297710935162;3.258729848036775e-08;0.014747118755588148;0.014745969850993166
98.30607;1.055887109770309;4.59971648812099e-07;4.13473090398866e-07;-0.015568599425608426;-0.014746646186728458;1.0554674385924216;10.00153844212918;-0.833506976072646;-0.0155629968984121;-0.015562977436174514;3.280829873496325e-08;0.01474710824159261;0.014745996928001015
98.31607;1.0558879860483534;4.591253689399857e-07;4.129705122948954e-07;-0.015568601064087084;-0.014746645757988513;1.055465251502299;10.001551151633079;-0.8335069756645966;-0.015562996882097068;-0.015562977783652962;3.3003048548861875e-08;0.014747099665601934;0.014746024269379928
98.32607;1.0558888802702333;4.582842223862514e-07;4.124679955326274e-07;-0.015568602692392016;-0.014746645308339917;1.0554631106568353;10.001563768416746;-0.8335069752507406;-0.01556299685325986;-0.01556297815271784;3.317144385691678e-08;0.014747093021655607;0.014746051922812715
98.33607;1.0558898009248046;4.57449483311992e-07;4.1196479008598115e-07;-0.015568604308914416;-0.014746644837790875;1.0554610102731625;10.001576303316714;-0.8335069748332015;-0.01556299680968534;-0.015562978544391984;3.3312908084941846e-08;0.014747088262461811;0.014746079923295349
98.34607;1.0558907561819484;4.566215731928636e-07;4.114603862455381e-07;-0.015568605912314437;-0.014746644346325577;1.0554589453387484;10.00158876733895;-0.833506974414509;-0.015562996749071542;-0.015562978959139185;3.3426653876046986e-08;0.01474708530542796;0.014746108279825275
98.35607;1.055891754082792;4.558002954450527e-07;4.1095404805265197e-07;-0.015568607501943495;-0.014746643833847491;1.0554569121053392;10.001601179275205;-0.8335069739976706;-0.015562996668948404;-0.015562979396681983;3.351232420693589e-08;0.014747084032507055;0.014746136967816103
98.36607;1.055892802308431;4.5498507118588746e-07;4.1044463468218513e-07;-0.015568609077942849;-0.014746643300597573;1.055454908222562;10.001613567579238;-0.8335069735861067;-0.015562996566948355;-0.015562979856374287;3.357044076496772e-08;0.014747084280937895;0.014746165938832627
98.37607;1.0558939075516356;4.541752994286818e-07;4.0993094943570223e-07;-0.015568610640957894;-0.014746642747393688;1.0554529320513661;10.001625958576211;-0.8335069731836233;-0.01556299644140246;-0.015562980337353852;3.360235807414641e-08;0.01474708585046578;0.014746195128573992
98.38607;1.0558950747249396;4.5337090753734976e-07;4.0941225340153425e-07;-0.015568612191795846;-0.014746642175413974;1.0554509811756019;10.001638366962684;-0.8335069727945671;-0.015562996291571103;-0.015562980838537483;3.360990357277601e-08;0.014747088524185947;0.014746224461138727
98.39607;1.0558963069717573;4.525726853375819e-07;4.0888845047515583e-07;-0.015568613731177473;-0.014746641585846588;1.0554490511831947;10.001650797937623;-0.8335069724239725;-0.01556299611707656;-0.01556298135883262;3.359493704495033e-08;0.014747092083648322;0.014746253857864622
98.40607;1.0558976062760705;4.517822026484379e-07;4.083600479171449e-07;-0.015568615259480268;-0.014746640979776557;1.0554471359516695;10.001663248054541;-0.8335069720772829;-0.01556299591738731;-0.01556298189730323;3.355873903561795e-08;0.014747096312443411;0.014746283240942395
98.41607;1.055898973690885;4.5100159209969255e-07;4.078279807541812e-07;-0.015568616776656713;-0.01474664035828131;1.055445229460758;10.001675699845892;-0.8335069717597057;-0.015562995692173258;-0.01556298245313066;3.350152793989103e-08;0.014747101002135214;0.014746312534520696
98.42607;1.0559004093617557;4.5023335273442236e-07;4.072934891592639e-07;-0.015568618282482757;-0.014746639722455124;1.055443327997851;10.001688122908453;-0.833506971475772;-0.015562995441840068;-0.015562983025347497;3.342274524586133e-08;0.01474710596129519;0.014746341681632412
98.43607;1.0559019123369797;4.4947999424908354e-07;4.0675818173904296e-07;-0.015568619776972333;-0.014746639073409092;1.055441431271737;10.001700483478995;-0.8335069712294484;-0.015562995167346272;-0.015562983612327488;3.3321705678318345e-08;0.014747111015600821;0.014746370666770783
98.44607;1.055903480039719;4.4874386196080266e-07;4.0622377828494896e-07;-0.015568621260524777;-0.014746638412549503;1.0554395423059248;10.001712746242926;-0.8335069710242792;-0.015562994869768866;-0.01556298421140188;3.3197842146913226e-08;0.014747116010526393;0.014746399519801421
98.45607;1.0559051084371545;4.4802753107173465e-07;4.056915183990978e-07;-0.01556862273349105;-0.01474663774192092;1.0554376670724963;10.001724866901888;-0.8335069708631532;-0.015562994550256356;-0.015562984818982478;3.3050555349367265e-08;0.014747120820619686;0.01474642830723179
98.46607;1.0559067929285282;4.4733412330429124e-07;4.051619921345346e-07;-0.015568624195724827;-0.014746637063963581;1.0554358134665616;10.001736793549718;-0.8335069707482934;-0.015562994210026541;-0.015562985431066031;3.287889588972819e-08;0.014747125349686195;0.014746457124436492
98.47607;1.0559085277485487;4.4666714081893376e-07;4.046353172093329e-07;-0.015568625646762063;-0.014746636380677676;1.0554339892764208;10.001748473963703;-0.833506970681699;-0.015562993850398615;-0.015562986043662108;3.2681466523166316e-08;0.014747129527376071;0.014746486082819992
98.48607;1.0559103039943976;4.4603019015278005e-07;4.0411122356642536e-07;-0.015568627086201799;-0.014746635693102696;1.0554322007658605;10.001759850137008;-0.8335069706653035;-0.015562993473294534;-0.015562986652954056;3.2456817883704036e-08;0.014747133310643173;0.014746515284788337
98.49607;1.0559121092874513;4.4542659705855764e-07;4.035894028326038e-07;-0.01556862851383648;-0.01474663500171011;1.0554304530465506;10.001770849884727;-0.8335069707007255;-0.015562993081534972;-0.01556298725543756;3.220400114616495e-08;0.014747136678417302;0.014746544799958523
98.50607;1.055913929757168;4.4485885349877556e-07;4.030700185514005e-07;-0.015568629929719368;-0.014746634307052444;1.0554287508492182;10.001781395703835;-0.8335069707891384;-0.015562992678366281;-0.015562987848155107;3.19228677791565e-08;0.014747139623364054;0.014746574664936308
98.51607;1.0559157530052419;4.443283962758874e-07;4.0255364908414496e-07;-0.015568631334254226;-0.014746633609943108;1.0554270983479659;10.001791423587884;-0.8335069709312449;-0.015562992267096981;-0.015562988428911574;3.161405651675654e-08;0.01474714215779751;0.014746604895739375
98.52607;1.0559175703195396;4.4383602998031954e-07;4.020407985931565e-07;-0.015568632728225793;-0.014746632911385615;1.0554254988888363;10.001800893229197;-0.8335069711272758;-0.015562991851179571;-0.015562988996261634;3.127888998048777e-08;0.014747144323905942;0.014746635487194406
98.53607;1.0559193758657994;4.433824538244942e-07;4.015315997262609e-07;-0.015568634112711897;-0.014746632212418691;1.0554239550727527;10.001809783721987;-0.8335069713770371;-0.015562991434040042;-0.015562989549160865;3.091936430781421e-08;0.014747146190448323;0.014746666413554571
98.54607;1.0559211635940695;4.4296831428323514e-07;4.010257863297414e-07;-0.015568635488894849;-0.014746631513703172;1.055422468918561;10.001818085961999;-0.8335069716797081;-0.01556299101884169;-0.01556299008667713;3.05383502194874e-08;0.014747147838857635;0.014746697652171228
98.55607;1.0559229258362313;4.425940047944006e-07;4.005227124242762e-07;-0.015568636857903906;-0.014746630815359374;1.0554210429888173;10.00182580595848;-0.833506972033554;-0.015562990608692824;-0.015562990608074923;3.013989073164645e-08;0.014747149351423893;0.014746729214348562
98.56607;1.0559246550410193;4.4225964055608693e-07;4.000213628972052e-07;-0.015568638220680482;-0.014746630117544166;1.0554196819724384;10.001832971919944;-0.8335069724361124;-0.01556299020680661;-0.015562991112940334;2.9728901487489017e-08;0.014747150807445056;0.01474676115556796
98.57607;1.0559263456892987;4.419651488938552e-07;3.9952048116685275e-07;-0.015568639577898218;-0.014746629421088222;1.0554183920808742;10.00183962709868;-0.8335069728847664;-0.015562989816190604;-0.015562991601062708;2.9310087226205522e-08;0.014747152277590894;0.01474679355520544
98.58607;1.0559279935568326;4.417103163236847e-07;3.990187848997545e-07;-0.01556864092990242;-0.014746628727521168;1.0554171786870135;10.001845811564655;-0.8335069733771445;-0.015562989439299497;-0.015562992072418251;2.8887023104788544e-08;0.014747153815357537;0.014746826479742953
98.59607;1.0559295936746218;4.414948542846039e-07;3.985151087499074e-07;-0.01556864227654366;-0.014746628038503054;1.0554160456747532;10.001851551150258;-0.8335069739110711;-0.015562989077929445;-0.015562992527486864;2.846214292915145e-08;0.014747155461322868;0.014746859959619317
98.60607;1.0559311401721143;4.41318423243812e-07;3.980084762648406e-07;-0.015568643617239718;-0.014746627355114988;1.055414996665943;10.001856858340348;-0.8335069744842035;-0.015562988733182985;-0.01556299296743101;2.8037216377499726e-08;0.014747157253290592;0.014746893996441942
98.61607;1.055932627971809;4.4118051464657783e-07;3.974981397630562e-07;-0.01556864495134917;-0.014746626677826181;1.055414035671788;10.00186173462175;-0.8335069750937797;-0.015562988405436306;-0.015562993393794784;2.7613550249140753e-08;0.014747159219343173;0.014746928582397888
98.62607;1.0559340535274373;4.4108024387255237e-07;3.969836571210029e-07;-0.01556864627829799;-0.014746626007142116;1.055413166864314;10.001866169218577;-0.8335069757368583;-0.015562988094460165;-0.015562993808101295;2.7191995992662522e-08;0.014747161360089047;0.0147469637027837
98.63607;1.0559354136543864;4.410163008501269e-07;3.9646497695831554e-07;-0.015568647597365363;-0.014746625343982371;1.055412393868816;10.001870140367325;-0.8335069764107969;-0.01556298779968655;-0.015562994211662285;2.6773191420895144e-08;0.014747163650568575;0.014746999327199405
98.64607;1.0559367038099627;4.409872896442433e-07;3.9594243021836166e-07;-0.015568648907426985;-0.014746624689508171;1.0554117184220029;10.001873618516907;-0.8335069771134175;-0.015562987520550813;-0.015562994605505922;2.635787204186176e-08;0.014747166064726647;0.014747035414850151
98.65607;1.0559379169568897;4.409920895020613e-07;3.954167074230822e-07;-0.015568650206828;-0.014746624044839656;1.0554111393848968;10.001876564966473;-0.8335069778428839;-0.015562987256828906;-0.01556299499040701;2.5946926779784107e-08;0.014747168587472912;0.01474707192005003
98.66607;1.0559390439716538;4.4102964141809567e-07;3.948888359550717e-07;-0.01556865149361397;-0.014746623411043023;1.055410653039121;10.001878929778243;-0.8335069785975873;-0.015562987008739284;-0.015562995367078917;2.5541183471167443e-08;0.014747171205383618;0.014747108777527494
98.67607;1.0559400755399104;4.410983161602832e-07;3.9436002008760646e-07;-0.015568652765984412;-0.01474662278938251;1.055410254228866;10.001880656131426;-0.8335069793759742;-0.015562986776793747;-0.01556299573640753;2.514116974126927e-08;0.014747173902797088;0.014747145894275868
98.68607;1.0559410037273338;4.4119555854886876e-07;3.9383127699560655e-07;-0.015568654022386825;-0.014746622181285656;1.0554099376373032;10.001881691794134;-0.833506980176201;-0.015562986561595733;-0.015562996099568314;2.4747171843879445e-08;0.014747176667395645;0.014747183163666895
98.69607;1.055941822140995;4.413180349959483e-07;3.9330316294859616e-07;-0.015568655261109964;-0.014746621587964668;1.0554096985295374;10.00188199930402;-0.8335069809957906;-0.015562986363667593;-0.015562996458009156;2.435949969299596e-08;0.014747179490811316;0.01474722048074047
98.70607;1.0559425258689688;4.4146192126191415e-07;3.927759068678314e-07;-0.015568656479979208;-0.014746621010336447;1.0554095323251687;10.001881556655439;-0.8335069818315448;-0.015562986183452154;-0.01556299681329858;2.3978554591611498e-08;0.014747182356571726;0.01474725774366991
98.71607;1.0559431122377319;4.416231777113553e-07;3.9224978333786184e-07;-0.01556865767669872;-0.014746620449232799;1.0554094331960662;10.001880357694196;-0.8335069826799103;-0.015562986021547908;-0.015562997166930239;2.3604748559142202e-08;0.014747185222131249;0.014747294846275068
98.72607;1.0559435810848878;4.417978925381665e-07;3.9172541625084025e-07;-0.015568658849418262;-0.014746619905388624;1.0554093928671957;10.001878417488028;-0.833506983537434;-0.015562985878792063;-0.01556299752024938;2.3238597559659306e-08;0.014747188011211027;0.014747331684107001
98.73607;1.0559439342461008;4.419824279667542e-07;3.91203706809869e-07;-0.015568659996803897;-0.014746619379195554;1.0554094010907733;10.00187576843023;-0.8335069844007383;-0.015562985755782277;-0.015562997874494817;2.2880786165090308e-08;0.014747190611580826;0.01474736817137335
98.74607;1.055944175800769;4.4217328353010974e-07;3.9068539944341137e-07;-0.015568661117899035;-0.014746618870650952;1.0554094473304958;10.001872449795663;-0.833506985266418;-0.015562985652307458;-0.015562998230925138;2.2531833274810264e-08;0.01474719287711648;0.014747404240877626
98.75607;1.0559443122797505;4.4236698313344853e-07;3.901709020344541e-07;-0.015568662212206244;-0.01474661837955623;1.0554095214626216;10.001868508022156;-0.8335069861313972;-0.01556298556737042;-0.01556299859084517;2.2191631855256445e-08;0.014747194651916859;0.014747439843844544
98.76607;1.0559443516998812;4.425600899649117e-07;3.8966061419046543e-07;-0.015568663279705741;-0.014746617905479705;1.0554096137365283;10.001864001853672;-0.8335069869931961;-0.015562985499413562;-0.015562998955334256;2.185934601544774e-08;0.01474719580130363;0.01474747496927549
98.77607;1.05594430282544;4.427492638269395e-07;3.891552331618451e-07;-0.01556866432060188;-0.014746617447500502;1.0554097156258946;10.001858999648567;-0.8335069878495956;-0.015562985446456746;-0.015562999324988155;2.1533694890171135e-08;0.014747196220186408;0.014747509649724967
98.78607;1.0559441749155516;4.429312991392929e-07;3.886556685901415e-07;-0.015568665335086657;-0.014746617004219215;1.0554098206827687;10.001853576648733;-0.833506988698142;-0.015562985406402968;-0.015562999700037838;2.121335780960055e-08;0.014747195824469114;0.014747543939544076
98.79607;1.0559439767104886;4.431033158610922e-07;3.881628995743122e-07;-0.015568666323448978;-0.01474661657390916;1.0554099240136954;10.001847818566398;-0.8335069895360907;-0.01556298537717849;-0.015563000080712194;2.0897154993893863e-08;0.014747194542911473;0.014747577897507027
98.80607;1.0559437150320299;4.4326302925324574e-07;3.876780434319898e-07;-0.015568667286253167;-0.01474661615458086;1.0554100214677955;10.001841819744296;-0.8335069903605733;-0.015562985356565705;-0.015563000467400471;2.0583816934876923e-08;0.014747192311538744;0.014747611587304997
98.81607;1.055943394346942;4.4340858527028866e-07;3.872023825561307e-07;-0.015568668224241789;-0.01474661574422348;1.055410110296536;10.001835677244891;-0.8335069911684806;-0.015562985342274073;-0.015563000860343141;2.027158672791801e-08;0.014747189070641271;0.014747645072369
98.82607;1.0559430175974267;4.4353809098580306e-07;3.867373724839629e-07;-0.0155686691382731;-0.014746615341218728;1.0554101902487978;10.00182948984472;-0.833506991956317;-0.015562985332345356;-0.015563001259232118;1.9958178170328237e-08;0.014747184773581177;0.014747678405443956
98.83607;1.0559425871912471;4.436493466368976e-07;3.8628476108534656e-07;-0.015568670029347772;-0.014746614944381732;1.0554102628555473;10.001823353057583;-0.8335069927204182;-0.015562985325322706;-0.015563001663278387;1.9641230428992003e-08;0.01474717940464389;0.014747711645325153
98.84607;1.0559421053424782;4.437397723384158e-07;3.8584640151393867e-07;-0.01556867089838491;-0.014746614552436072;1.0554103298838673;10.001817357123747;-0.8335069934572918;-0.015562985319827598;-0.01556300207165382;1.9318816964212743e-08;0.014747172986060158;0.014747744882556651
98.85607;1.055941574179139;4.4380647071654097e-07;3.8542369704983157e-07;-0.015568671745940387;-0.01474661416369628;1.0554103927994118;10.001811601314817;-0.8335069941639519;-0.015562985313911738;-0.015563002483718337;1.8989754272300894e-08;0.014747165569477782;0.014747778228703845
98.86607;1.0559409956896195;4.4384652221635194e-07;3.8501720944675665e-07;-0.015568672572265484;-0.014746613776568841;1.055410452487067;10.001806198821834;-0.8335069948381295;-0.015562985304756737;-0.015563002898834827;1.8653712801392675e-08;0.014747157224210725;0.014747811779836445
98.87607;1.0559403715310904;4.4385745795905935e-07;3.846266936251884e-07;-0.015568673377502163;-0.014746613390143031;1.055410508638848;10.001801251166652;-0.8335069954782902;-0.01556298528886641;-0.01556300331621665;1.8311221244626892e-08;0.014747148024647341;0.014747845590684405
98.88607;1.055939703834265;4.438377131641527e-07;3.842515782415562e-07;-0.015568674161596931;-0.014746613004155756;1.0554105593628273;10.00179682315838;-0.8335069960837691;-0.015562985262562135;-0.015563003735129657;1.79636709647884e-08;0.014747138034287476;0.0147478796698871
98.89607;1.055938996555532;4.437866684886155e-07;3.838915631266676e-07;-0.015568674924002398;-0.014746612618590407;1.055410601405732;10.001792949556751;-0.8335069966548181;-0.015562985222435372;-0.015563004155124651;1.7612862910883617e-08;0.014747127297679278;0.014747913984239427
98.90607;1.0559382547869969;4.4370414276344644e-07;3.8354666432353904e-07;-0.015568675663624049;-0.014746612233228328;1.055410631558824;10.001789656765586;-0.8335069971922429;-0.015562985165457201;-0.015563004576044495;1.7260099614875307e-08;0.014747115843405836;0.014747948468243914
98.91607;1.0559374824624912;4.4359012456825634e-07;3.832167595784452e-07;-0.015568676379252414;-0.014746611847380294;1.0554106483392816;10.001786969691956;-0.8335069976971718;-0.01556298508888066;-0.015563004998059106;1.6905766608514565e-08;0.014747103688821386;0.014747983047619099
98.92607;1.0559366816056628;4.434451190550956e-07;3.8290141938401915e-07;-0.015568677070154635;-0.014746611460053398;1.0554106516307646;10.00178490429435;-0.8335069981713056;-0.015562984990248005;-0.015563005421700112;1.654942983738005e-08;0.014747090845904223;0.014748017659632398
98.93607;1.055935853338392;4.43270133874292e-07;3.826002861050267e-07;-0.01556867773626284;-0.014746611070332278;1.0554106406197898;10.001783465086772;-0.833506998617113;-0.015562984867398275;-0.015563005847729806;1.6189881785226237e-08;0.014747077322901451;0.014748052246627084
98.94607;1.0559349982847799;4.43066119393043e-07;3.823134284428222e-07;-0.015568678377916713;-0.0147466106774322;1.055410612599592;10.001782647931964;-0.8335069990374467;-0.015562984718347314;-0.015563006276980937;1.5825513084527197e-08;0.014747063125508848;0.014748086739000936
98.95607;1.0559341155175412;4.428338425886002e-07;3.820411883964793e-07;-0.015568678995759883;-0.014746610280566489;1.0554105637888562;10.001782435817702;-0.8335069994348782;-0.015562984541239807;-0.01556300671012392;1.545513395704854e-08;0.01474704826936531;0.014748121052014916
98.96607;1.0559332020012746;4.4257427002651965e-07;3.817838264314497e-07;-0.015568679590991476;-0.014746609879157845;1.0554104906990092;10.00178279453606;-0.8335069998114449;-0.015562984334331351;-0.015563007147438898;1.5078470371984434e-08;0.014747032785946836;0.01474815509504762
98.97607;1.0559322539101843;4.4228887739570836e-07;3.815415821239116e-07;-0.015568680165422233;-0.014746609472993182;1.0554103902081466;10.001783680766545;-0.8335070001687727;-0.015562984095876085;-0.015563007588780969;1.4696131610080083e-08;0.014747016708271318;0.014748188778046418
98.98607;1.0559312680019441;4.4197959270199777e-07;3.813151117335037e-07;-0.015568680721075664;-0.014746609061897013;1.0554102590508083;10.001785051540171;-0.8335070005080591;-0.015562983824111917;-0.01556300803346885;1.430940258338785e-08;0.014747000063025003;0.014748222010218323
98.99607;1.0559302418620564;4.416484657222398e-07;3.8110572453100903e-07;-0.015568681259850269;-0.014746608645386546;1.0554100933934942;10.001786859512686;-0.8335070008301699;-0.01556298351740309;-0.015563008480091534;1.3920019909641779e-08;0.014746982891257407;0.014748254703489554
99.00607;1.0559291745634347;4.4129758130956526e-07;3.8091513576379537e-07;-0.015568681783450635;-0.014746608222492208;1.0554098883192142;10.001789047990057;-0.8335070011361947;-0.015562983174433475;-0.015563008926594612;1.3529991803688145e-08;0.014746965274607343;0.014748286780798339
99.01607;1.0559280680885146;4.409292784101893e-07;3.807449105222758e-07;-0.015568682293192013;-0.014746607791603921;1.0554096383213534;10.001791562043554;-0.8335070014278303;-0.015562982794327706;-0.015563009370524;1.3141399650815624e-08;0.014746947336846854;0.014748318178329646
99.02607;1.0559269278071512;4.405461026858586e-07;3.8059613880559866e-07;-0.0155686827897333;-0.014746607350708329;1.0554093381810346;10.001794360505174;-0.8335070017070487;-0.015562982376572061;-0.015563009809174034;1.275628041110096e-08;0.014746929230627166;0.014748348837166435
99.03607;1.055925761630285;4.401504114435453e-07;3.804696379035103e-07;-0.015568683273196523;-0.014746606897912387;1.0554089828803743;10.00179741464229;-0.8335070019755267;-0.015562981920915082;-0.015563010239700805;1.2376596523993038e-08;0.014746911130349595;0.014748378686824232
99.04607;1.0559245783417075;4.3974418500635686e-07;3.8036621030738124e-07;-0.015568683743566444;-0.014746606431498626;1.0554085678077683;10.001800700130573;-0.8335070022345024;-0.01556298142746713;-0.015563010659275563;1.200395441895449e-08;0.014746893224992437;0.014748407645990932
99.05607;1.0559233854601013;4.393292280830795e-07;3.802867717582084e-07;-0.015568684200891657;-0.014746605949514699;1.0554080898292577;10.001804192107775;-0.8335070024851639;-0.015562980896933441;-0.015563011065333962;1.1639186345953616e-08;0.014746875707092577;0.014748435649296671
99.06607;1.0559221884298566;4.3890736525743113e-07;3.8023268374632454e-07;-0.01556868464526264;-0.014746605449659854;1.0554075481642868;10.001807867768148;-0.8335070027290861;-0.015562980330805075;-0.015563011455789694;1.128222138440607e-08;0.014746858770234648;0.01474846266593699
99.07607;1.0559209918053474;4.3848038640291675e-07;3.80206042101981e-07;-0.015568685076604225;-0.014746604929683327;1.055406945114782;10.001811711157513;-0.8335070029681437;-0.015562979731324119;-0.015563011828949909;1.0932387405485841e-08;0.014746842604170734;0.014748488690917107
99.08607;1.055919800583636;4.3804979714258067e-07;3.8020946096431995e-07;-0.015568685494337164;-0.014746604387783748;1.0554062866258331;10.001815713070027;-0.8335070032041997;-0.01556297910125891;-0.015563012183291668;1.058884931587119e-08;0.014746827375708777;0.014748513726340229
99.09607;1.0559186209294829;4.376165436572192e-07;3.8024558686113097e-07;-0.015568685897303376;-0.014746603822814494;1.0554055815522687;10.001819867551461;-0.8335070034392267;-0.015562978443609012;-0.015563012517342502;1.0250728274440238e-08;0.014746813216284769;0.014748537777948373
99.10607;1.0559174601928318;4.3718100495765835e-07;3.80316851306507e-07;-0.015568686283921255;-0.014746603234468357;1.055404839610106;10.001824167309662;-0.8335070036755242;-0.01556297776130205;-0.015563012829535523;9.917107865355909e-09;0.014746800227318115;0.014748560865079407
99.11607;1.0559163255498618;4.3674324175347634e-07;3.804255066436547e-07;-0.015568686652385715;-0.014746602623118395;1.0554040697643863;10.001828599428068;-0.83350700391563;-0.015562977057141273;-0.0155630131182024;9.587368115920545e-09;0.0147467884895751;0.014748583027375303
99.12607;1.0559152222606645;4.363030785596726e-07;3.8057357511186814e-07;-0.015568687001166287;-0.014746601989266946;1.0554032805542302;10.001833144408419;-0.833507004162104;-0.015562976334090877;-0.01556301338194812;9.261610127121257e-09;0.014746778066668343;0.01474860433331941
99.13607;1.0559141528354987;4.358601040600288e-07;3.807626412502445e-07;-0.015568687329530321;-0.01474660133336661;1.0554024810154825;10.001837774307305;-0.8335070044173799;-0.015562975595442312;-0.015563013619952824;8.94073927303753e-09;0.014746769002482526;0.014748624880159536
99.14607;1.0559131169103504;4.354138882275027e-07;3.8099390854490324e-07;-0.015568687637362381;-0.014746600656188527;1.0554016800975905;10.001842446638511;-0.8335070046838119;-0.015562974844564285;-0.015563013831782076;8.626195891980456e-09;0.01474676132102228;0.014748644770245753
99.15607;1.0559121120450483;4.349640395931275e-07;3.8126853521008027e-07;-0.015568687924400179;-0.0147465999591028;1.0554008857867216;10.00184710150197;-0.8335070049635246;-0.015562974084735108;-0.015563014017108086;8.319645981664583e-09;0.014746755034974367;0.014748664099951228
99.16607;1.0559111348984744;4.345099129320034e-07;3.8158761953212157e-07;-0.015568688189857668;-0.014746599243934302;1.0554001054416966;10.001851670077626;-0.8335070052579153;-0.015562973319291034;-0.015563014175798607;8.022897300851197e-09;0.014746750149572198;0.014748682980066933
99.17607;1.0559101811597158;4.3405034464884013e-07;3.8195169315658357e-07;-0.015568688432786795;-0.014746598512661281;1.055399346249141;10.001856099024936;-0.8335070055675815;-0.015562972551603889;-0.015563014308032249;7.738050691766081e-09;0.01474674664899034;0.014748701551247353
99.18607;1.0559092452029228;4.335837330037416e-07;3.823603519286e-07;-0.01556868865244492;-0.01474659776735153;1.0553986151851118;10.001860378215474;-0.8335070058927896;-0.015562971784833363;-0.015563014414124937;7.467585157579648e-09;0.014746744481835265;0.014748719971317121
99.19607;1.055908320717259;4.331084624156029e-07;3.8281229701537756e-07;-0.015568688848214317;-0.014746597010310282;1.055397918937892;10.001864546838263;-0.833507006233842;-0.015562971021732803;-0.01556301449444291;7.214040326385237e-09;0.014746743565627843;0.014748738385171772
99.20607;1.0559074010097296;4.3262323116531546e-07;3.8330557866676714e-07;-0.015568689019528278;-0.014746596244110023;1.0553972638389115;10.00186867993496;-0.8335070065912377;-0.015562970264549765;-0.01556301454957967;6.979575892568486e-09;0.014746743796092351;0.014748756901526407
99.21607;1.0559064791441917;4.321269950315147e-07;3.838379198199462e-07;-0.015568689166176111;-0.014746595471489326;1.0553966560144572;10.00187287259631;-0.8335070069658111;-0.015562969515063627;-0.015563014580481586;6.765859626765881e-09;0.014746745045995073;0.014748775588555401
99.22607;1.0559055488664697;4.3161882080319646e-07;3.844069644990815e-07;-0.015568689288632098;-0.014746594695243776;1.055396101581786;10.001877222269934;-0.833507007358798;-0.015562968774672895;-0.015563014588364081;6.574256750692074e-09;0.014746747164985523;0.014748794479849564
99.23607;1.0559046052636916;4.31097878274646e-07;3.8501046351156043e-07;-0.015568689387885132;-0.014746593917973819;1.0553956064293912;10.001881815151298;-0.8335070077717267;-0.015562968044408;-0.015563014574561024;6.406078973434996e-09;0.014746749986242346;0.014748813583966347
99.24607;1.0559036448459964;4.305636449451977e-07;3.856465073577922e-07;-0.01556868946495701;-0.014746593141795978;1.0553951762406228;10.001886724325228;-0.8335070082061482;-0.015562967324996619;-0.015563014540430515;6.26256383975585e-09;0.014746753332754166;0.01474883289198218
99.25607;1.0559026655428656;4.300162764303461e-07;3.8631366314569377e-07;-0.015568689520733666;-0.014746592368259532;1.0553948168210272;10.00189200699934;-0.8335070086633252;-0.015562966616831441;-0.015563014487251756;6.1445784433931896e-09;0.014746757026734092;0.014748852378444196
99.26607;1.0559016665691654;4.294565053128604e-07;3.870109743444098e-07;-0.015568689556142556;-0.014746591598367722;1.0553945331698906;10.00189770256564;-0.8335070091441181;-0.015562965919759704;-0.015563014416101587;6.052456947262612e-09;0.014746760903723252;0.01474887200379007
99.27607;1.055900647982987;4.288849018134707e-07;3.877379932418488e-07;-0.015568689572291555;-0.014746590832564922;1.0553943274505588;10.001903844565494;-0.8335070096490177;-0.015562965233158938;-0.015563014327846347;5.986034253624354e-09;0.014746764814193349;0.014748891727352335
99.28607;1.0558996098281768;4.283015267145738e-07;3.8849484993834857e-07;-0.015568689570476076;-0.014746590070682096;1.0553941985818283;10.001910469944272;-0.8335070101779591;-0.015562964556436286;-0.015563014223163333;5.944579618769019e-09;0.014746768611894771;0.014748911523694858
99.29607;1.0558985517330772;4.2770626119799554e-07;3.892820262815134e-07;-0.015568689552215766;-0.014746589311969278;1.0553941440054904;10.00191761361877;-0.8335070107301011;-0.015562963889600363;-0.015563014102407173;5.926701062097851e-09;0.014746772143811055;0.014748931386061481
99.30607;1.0558974735125513;4.2709902272228475e-07;3.9009973614632894e-07;-0.015568689519289764;-0.01474658855528718;1.055394161261011;10.001925309594785;-0.8335070113039429;-0.015562963233386944;-0.01556301396551949;5.930478492435525e-09;0.014746775243625639;0.014748951323385042
99.31607;1.0558963758458417;4.264799228691018e-07;3.9094750060975903e-07;-0.01556868947370041;-0.014746587799238388;1.055394249216036;10.001933599613862;-0.8335070118974923;-0.015562962588702543;-0.015563013812145116;5.9536124397148e-09;0.01474677773926628;0.014748971368979664
99.32607;1.0558952603643408;4.2584974475806917e-07;3.918243233805179e-07;-0.015568689417707393;-0.014746587042343433;1.0553944095751653;10.001942525769753;-0.8335070125083448;-0.015562961956035237;-0.015563013641643452;5.993445053228623e-09;0.01474677948095902;0.014748991587314254
99.33607;1.055894129062588;4.252101119510816e-07;3.927290422833536e-07;-0.015568689353839994;-0.014746586283524196;1.0553946465349817;10.001952119342034;-0.8335070131338483;-0.01556296133550216;-0.015563013453068292;6.04713117915678e-09;0.014746780364473099;0.014749012060318218
99.34607;1.055892983277257;4.2456287979360724e-07;3.93660413088181e-07;-0.015568689284648411;-0.014746585522393213;1.055394964575597;10.001962405996167;-0.8335070137712676;-0.015562960727359647;-0.015563013245533693;6.11190730803778e-09;0.014746780326851243;0.01474903286841797
99.35607;1.0558918233278727;4.2390954298740777e-07;3.946171715957605e-07;-0.015568689212476321;-0.01474658475892288;1.0553953673266225;10.001973405703804;-0.8335070144178525;-0.015562960132408044;-0.015563013018521896;6.1851777558454174e-09;0.014746779322296559;0.014749054078092539
99.36607;1.0558906493584739;4.2325132557130315e-07;3.955983935421009e-07;-0.015568689139632882;-0.014746583993063259;1.0553958581686353;10.001985116503366;-0.8335070150708646;-0.015562959551886612;-0.015563012771774435;6.264457818038183e-09;0.01474677729941182;0.014749075733174199
99.37607;1.0558894623414816;4.2258940067792755e-07;3.966038346318074e-07;-0.015568689068528124;-0.014746583224807907;1.0553964412264318;10.001997509482846;-0.833507015727572;-0.015562958987195475;-0.015563012505353186;6.347359683739676e-09;0.014746774192246329;0.014749097859783214
99.38607;1.0558882643737217;4.219248048526406e-07;3.976339147858211e-07;-0.015568689001218747;-0.014746582454489827;1.0553971216607423;10.002010543539726;-0.8335070163853052;-0.015562958440050269;-0.015563012219721107;6.4317164164218255e-09;0.014746769924078109;0.014749120482445633
99.39607;1.0558870582410413;4.212582779571302e-07;3.986895023301188e-07;-0.01556868893889833;-0.014746581682949525;1.0553979048635642;10.002024173989351;-0.833507017041562;-0.015562957912729833;-0.01556301191527876;6.515813943696425e-09;0.014746764414898788;0.014749143632658475
99.40607;1.055885846576713;4.2059017958179183e-07;3.997716604293815e-07;-0.015568688882003799;-0.014746580911387678;1.0553987954541424;10.002038344704227;-0.833507017693992;-0.015562957407792812;-0.015563011592023043;6.598564717202777e-09;0.0147467575903832;0.014749167349404445
99.41607;1.0558846316172832;4.199206690261025e-07;4.0088137521313317e-07;-0.015568688830698325;-0.014746580141005312;1.0553997971366944;10.002052985564939;-0.8335070183403699;-0.01556295692748083;-0.015563011249869915;6.679337188684712e-09;0.014746749398011592;0.014749191679048786
99.42607;1.055883415457563;4.1925007197702486e-07;4.020193685345563e-07;-0.015568688785193944;-0.014746579372701985;1.0554009124217814;10.00206802556399;-0.8335070189786793;-0.015562956473319935;-0.01556301088907623;6.757548601919115e-09;0.014746739818541223;0.014749216668820115
99.43607;1.05588219952336;4.185789051923993e-07;4.0318622018323276e-07;-0.015568688745758086;-0.014746578606977026;1.0554021410688461;10.0020834074696;-0.8335070196071006;-0.015562956046147734;-0.015563010510253765;6.832675493279315e-09;0.014746728857983886;0.014749242353380692
99.44607;1.0558809841443426;4.1790760613751406e-07;4.0438270850536617e-07;-0.015568688712525314;-0.014746577843890333;1.0554034790058056;10.002099092931278;-0.8335070202239199;-0.015562955646441338;-0.015563010114148672;6.904680980572737e-09;0.014746716528773591;0.014749268752587521
99.45607;1.0558797690194122;4.172364066496299e-07;4.056099408586994e-07;-0.015568688685270966;-0.014746577083068436;1.055404919688612;10.002115057720388;-0.8335070208275097;-0.015562955274695115;-0.015563009701485116;6.9740371185759896e-09;0.014746702832197403;0.01474929588415202
99.46607;1.0558785533583865;4.1656529579438044e-07;4.068691108493983e-07;-0.015568688663357795;-0.014746576324119224;1.0554064565882137;10.002131284789497;-0.8335070214163789;-0.015562954931789804;-0.015563009272835096;7.04123147170466e-09;0.014746687750169945;0.014749323771149202
99.47607;1.0558773362583767;4.158940506230411e-07;4.081610176581637e-07;-0.015568688645911148;-0.014746575567404906;1.0554080840914448;10.002147761167356;-0.8335070219894363;-0.015562954619122441;-0.015563008828516049;7.106451418352151e-09;0.014746671247749239;0.01474935243391207
99.48607;1.0558761182206093;4.15222522260889e-07;4.0948583982647794e-07;-0.01556868863207485;-0.014746574814465181;1.0554097967218672;10.002164476847888;-0.8335070225463468;-0.015562954338239912;-0.015563008368566306;7.1697626362281975e-09;0.014746653278605916;0.01474938187374297
99.49607;1.0558749024502108;4.1455097451702394e-07;4.108433391783357e-07;-0.015568688621210844;-0.0147465740677364;1.0554115886641464;10.00218142246696;-0.8335070230874678;-0.015562954090447688;-0.015563007892745766;7.231464274040237e-09;0.014746633794429108;0.014749412064394169
99.50607;1.055873694581323;4.1388020935395534e-07;4.1223284843899895e-07;-0.015568688613014432;-0.01474657333000321;1.0554134534717499;10.00219858603305;-0.8335070236134542;-0.015562953876899668;-0.015563007400635832;7.292201160065665e-09;0.014746612758105052;0.014749442960678934
99.51607;1.0558725010205974;4.132115778189602e-07;4.136530789813468e-07;-0.01556868860746535;-0.014746572604156705;1.0554153833201267;10.00221595411792;-0.8335070241250845;-0.01556295369889797;-0.015563006891898556;7.352887313300263e-09;0.0147465901526139;0.014749474515004633
99.52607;1.0558713272289932;4.125470589002028e-07;4.1510230791147337e-07;-0.015568688604377543;-0.014746571893241158;1.0554173692891566;10.002233517247426;-0.8335070246233293;-0.015562953557972919;-0.015563006366504257;7.414665452038452e-09;0.014746565982672254;0.014749506688052819
99.53607;1.055870176580808;4.1188932291654835e-07;4.165786827828211e-07;-0.015568688602835862;-0.014746571200265755;1.0554194025045196;10.002251271715553;-0.8335070251092634;-0.015562953455631093;-0.015563005824802705;7.478825929769536e-09;0.014746540271346604;0.014749539456485909
99.54607;1.0558690499747907;4.112414262052312e-07;4.180804037017781e-07;-0.015568688601259578;-0.014746570527796416;1.0554214747412813;10.002269216478277;-0.8335070255838507;-0.0155629533929883;-0.015563005267472858;7.54665377202528e-09;0.014746513060626307;0.014749572827470019
99.55607;1.0558679465815377;4.106061899299458e-07;4.196059018013337e-07;-0.015568688598034043;-0.014746569877885333;1.0554235786413027;10.00228735001698;-0.833507026047868;-0.015562953370640604;-0.015563004695408693;7.619225929445909e-09;0.014746484422547602;0.01474960684460441
99.56607;1.0558668647565868;4.0998580604220576e-07;4.2115387651860584e-07;-0.015568688591988516;-0.014746569252323802;1.055425707262671;10.002305672140242;-0.8335070265018437;-0.015562953388775776;-0.015563004109572225;7.697274996215084e-09;0.014746454466547912;0.014749641568211652
99.57607;1.0558658024312548;4.0938179543432083e-07;4.2272317678096347e-07;-0.015568688582291405;-0.01474656865269491;1.0554278534729264;10.002324190786734;-0.833507026946029;-0.01556295344736359;-0.01556300351087589;7.781463506949114e-09;0.014746423323790447;0.0147496770556769
99.58607;1.0558647575369482;4.0879511596578445e-07;4.243127207362574e-07;-0.015568688567985666;-0.014746568080252329;1.0554300107021404;10.002342923038544;-0.8335070273806385;-0.015562953546274577;-0.01556300290020724;7.872767784228714e-09;0.014746391115260202;0.014749713370373799
99.59607;1.055863728351359;4.082263894895423e-07;4.25921483268475e-07;-0.015568688547841495;-0.014746567536080182;1.0554321734653316;10.002361880586912;-0.8335070278061556;-0.015562953685061524;-0.015563002278677558;7.972262914511325e-09;0.01474635793062014;0.014749750597935212
99.60607;1.055862713830933;4.076761573501661e-07;4.275483541693507e-07;-0.015568688520693635;-0.01474656702130058;1.0554343358746845;10.00238105461659;-0.8335070282232705;-0.015562953862620509;-0.015563001647850287;8.080759213512939e-09;0.014746323834218379;0.014749788838759392
99.61607;1.0558617140612843;4.0714504550310085e-07;4.2919175325854775e-07;-0.015568688485547977;-0.01474656653686877;1.0554364907935276;10.002400424102701;-0.8335070286325157;-0.015562954077367866;-0.015563001009701014;8.19912953584078e-09;0.014746288879841734;0.014749828184285049
99.62607;1.0558607302426481;4.0663382277930655e-07;4.308493593242028e-07;-0.015568688441154895;-0.014746566083331056;1.0554386313731454;10.002419979206438;-0.8335070290340352;-0.015562954327814016;-0.015563000366460248;8.328833450404932e-09;0.014746253108179517;0.014749868694380533
99.63607;1.0558597643781065;4.061433013935517e-07;4.325182676824534e-07;-0.01556868838577544;-0.014746565660849134;1.0554407521349916;10.00243973387426;-0.8335070294275787;-0.015562954612875126;-0.015562999720449612;8.471843147438025e-09;0.014746216541859838;0.014749910382589233
99.64607;1.0558588188031255;4.0567421457081883e-07;4.3419538055884156e-07;-0.015568688317377495;-0.014746565269114258;1.0554428485629967;10.00245971971689;-0.8335070298125291;-0.015562954931690241;-0.015562999073820557;8.63026448179549e-09;0.014746179198533986;0.014749953216343176
99.65607;1.0558578952201656;4.0522727812992353e-07;4.358776976631886e-07;-0.01556868823380795;-0.014746564907218764;1.0554449171889486;10.00247996919886;-0.8335070301878025;-0.01556295528321174;-0.015562998428346922;8.806038615087103e-09;0.014746141105334735;0.014749997123364996
99.66607;1.0558569941065648;4.0480323731927177e-07;4.3756227678658725e-07;-0.015568688132986933;-0.014746564573958312;1.0554469562769389;10.002500498588416;-0.8335070305515987;-0.015562955665983274;-0.015562997785566166;9.000567839190292e-09;0.014746102303410316;0.01475004198755413
99.67607;1.0558561154640949;4.044026989580194e-07;4.3924587782492887e-07;-0.015568688013348134;-0.01474656426830547;1.0554489661968969;10.002521295429535;-0.8335070309015161;-0.015562956078143248;-0.015562997147124303;9.214516525328583e-09;0.014746062851524007;0.014750087647096786
99.68607;1.055855259675514;4.0402592075969503e-07;4.409246194907657e-07;-0.015568687874262764;-0.014746563989450961;1.0554509489032735;10.00254231569644;-0.8335070312350853;-0.01556295651727946;-0.015562996514892484;9.448141469311166e-09;0.014746022829069672;0.014750133910044013
99.69607;1.0558544267777539;4.0367275069480306e-07;4.425938727654705e-07;-0.015568687716015755;-0.014746563736503347;1.055452906450175;10.00256349374027;-0.8335070315501023;-0.01556295698031852;-0.015562995890876419;9.701644594261965e-09;0.014745982337872695;0.01475018057107623
99.70607;1.0558536154760798;4.0334277917741553e-07;4.442483714979447e-07;-0.015568687539381058;-0.014746563508289704;1.0554548402423705;10.002584752617894;-0.8335070318447803;-0.015562957463957326;-0.015562995277066305;9.975062056473031e-09;0.014745941498560672;0.014750227418964309
99.71607;1.055852823749501;4.030356838160308e-07;4.458826012870236e-07;-0.015568687345373389;-0.014746563303392461;1.0554567518111417;10.002605999617874;-0.8335070321178116;-0.015562957965203994;-0.01556299467523629;1.0268101330212084e-08;0.014745900433825357;0.014750274243261528
99.72607;1.0558520497453066;4.027516332219565e-07;4.474914568722227e-07;-0.015568687135335121;-0.014746563120433789;1.0554586431951192;10.002627119492002;-0.8335070323682418;-0.015562958481358512;-0.015562994086883017;1.058033722691923e-08;0.014745859255586035;0.014750320845543462
99.73607;1.055851291651539;4.0249153456763305e-07;4.490708175163371e-07;-0.015568686910894582;-0.014746562958361513;1.055460516349422;10.002647992021581;-0.8335070325955034;-0.01556295900965765;-0.015562993513279756;1.0911516319613078e-08;0.014745818073006902;0.014750367056756876
99.74607;1.055850547701817;4.022569395909174e-07;4.506176813547878e-07;-0.015568686673709737;-0.014746562816336569;1.0554623731793322;10.002668517939501;-0.8335070327996674;-0.015562959547058112;-0.015562992955498029;1.1261503537000312e-08;0.014745777006103652;0.014750412750457614
99.75607;1.05584981658251;4.0204956006358816e-07;4.521300064825833e-07;-0.015568686425464889;-0.014746562693465543;1.0554642158795855;10.002688618979684;-0.8335070329814851;-0.015562960090475182;-0.015562992414506266;1.162982603488478e-08;0.014745736188930271;0.014750457836101469
99.76607;1.0558490968912506;4.018706584037736e-07;4.5360646479655326e-07;-0.015568686168145687;-0.014746562588823581;1.055466046629598;10.002708227246693;-0.8335070331421314;-0.015562960637394548;-0.015562991891295617;1.2015433430700198e-08;0.01474569576506948;0.014750502245299868
99.77607;1.055848386478559;4.017207247548497e-07;4.5504596938471604e-07;-0.015568685903990966;-0.014746562501567561;1.055467867259471;10.002727291716266;-0.8335070332830101;-0.015562961186261375;-0.015562991386889276;1.2417004325013987e-08;0.014745655880731737;0.01475054592883942
99.78607;1.0558476831022077;4.015994412485774e-07;4.5644735938150315e-07;-0.015568685635057176;-0.01474656243074391;1.0554696789308144;10.00274579104;-0.8335070334058661;-0.015562961736340452;-0.01556299090215227;1.2833239217172552e-08;0.014745616681378422;0.014750588844636418
99.79607;1.055846984851711;4.0150579418031276e-07;4.5780978497865086e-07;-0.01556868536301669;-0.014746562374897935;1.055471481656928;10.00276373188405;-0.8335070335129713;-0.01556296228727896;-0.015562990437435698;1.326291957058897e-08;0.014745578313003544;0.014750630932591892
99.80607;1.0558462893224598;4.014383769215143e-07;4.5913314792080474e-07;-0.015568685089497747;-0.01474656233189031;1.0554732743169974;10.002781132927554;-0.833507033606991;-0.015562962838676529;-0.015562989992456495;1.37050839936387e-08;0.014745540911189133;0.014750672113448509
99.81607;1.05584559294933;4.0139566333326143e-07;4.604177725161929e-07;-0.015568684816472438;-0.014746562299111065;1.0554750553481251;10.002798009037608;-0.8335070336906505;-0.01556296338971904;-0.015562989566608012;1.4158996769575647e-08;0.01474550457643765;0.014750712313096654
99.82607;1.0558448912986795;4.0137608914288055e-07;4.6166373621357345e-07;-0.015568684546176905;-0.014746562273924162;1.0554768232801626;10.002814363628767;-0.8335070337667879;-0.015562963938867533;-0.01556298915928284;1.4623497155091518e-08;0.014745469370628211;0.014750751476059167
99.83607;1.0558441797313085;4.0137822195842246e-07;4.6287050119153303e-07;-0.015568684280743298;-0.014746562254061702;1.0554785765830617;10.00283018654343;-0.833507033838568;-0.015562964483863972;-0.015562988769835627;1.5096427240743283e-08;0.014745435342452175;0.014750789556620705
99.84607;1.0558434536749792;4.0140106072068053e-07;4.640368856951445e-07;-0.015568684021792123;-0.014746562237881358;1.0554803131242247;10.002845456755235;-0.8335070339090896;-0.015562965022017866;-0.015562988397327924;1.5574737343418134e-08;0.014745402550299842;0.01475082650044982
99.85607;1.0558427088761966;4.014441160584815e-07;4.651613726887244e-07;-0.015568683770092706;-0.014746562224523928;1.0554820296904541;10.00286014907581;-0.8335070339807349;-0.0155629655504747;-0.015562988040542926;1.605487991311364e-08;0.014745371070844736;0.014750862233645754
99.86607;1.055841942247158;4.0150716591529564e-07;4.6624261799716916e-07;-0.015568683525673921;-0.014746562213947217;1.0554837222165443;10.002874243244497;-0.8335070340550768;-0.015562966066421758;-0.015562987698385431;1.653315725825135e-08;0.014745340990337103;0.014750896665296264
99.87607;1.0558411527089078;4.015898375056945e-07;4.672797932193435e-07;-0.015568683288445925;-0.014746562206711226;1.0554853865087386;10.002887735940721;-0.8335070341330857;-0.015562966567256918;-0.015562987370199394;1.7005940108779516e-08;0.01474531237361372;0.01475092969401255
99.88607;1.0558403415202058;4.016911229109812e-07;4.682725479625755e-07;-0.015568683058690864;-0.01474656220361499;1.0554870185965834;10.002900646523429;-0.8335070342151489;-0.015562967050770257;-0.015562987055798184;1.746972768780909e-08;0.014745285238675633;0.014750961218944614
99.89607;1.0558395120128594;4.0180910653195036e-07;4.69220796015384e-07;-0.015568682837043768;-0.014746562205472755;1.0554886146203677;10.002913005961931;-0.8335070343011245;-0.015562967515341392;-0.01556298675539206;1.7921318548867868e-08;0.014745259563005592;0.014750991162471699
99.90607;1.0558386691663229;4.01941199241947e-07;4.701248139689398e-07;-0.015568682624316823;-0.014746562212874596;1.0554901703450754;10.002924838588104;-0.8335070343906151;-0.01556296796004987;-0.015562986469355911;1.8358180691973705e-08;0.01474523530536796;0.0147510194834239
99.91607;1.0558378200079048;4.020846371107331e-07;4.709855447654578e-07;-0.015568682421434974;-0.01474656222585425;1.0554916809852464;10.002936154024258;-0.8335070344831964;-0.015562968384674521;-0.015562986197773928;1.8778666121067542e-08;0.014745212417974593;0.014751046164977279
99.92607;1.0558369738051576;4.022367153574456e-07;4.7180448775915704e-07;-0.015568682229282722;-0.014746562243832875;1.055493142017315;10.002946950984697;-0.8335070345783622;-0.015562968789393228;-0.015562985940122278;1.918179538262613e-08;0.014745190849228347;0.014751071204630935
99.93607;1.0558361404241885;4.023945519323195e-07;4.7258310466873643e-07;-0.015568682048512493;-0.014746562265834715;1.0554945500609072;10.002957224637886;-0.8335070346753761;-0.015562969174157006;-0.01556298569542118;1.9566836273554475e-08;0.01474517055398624;0.014751094619350102
99.94607;1.0558353285497455;4.0255479450735324e-07;4.7332224169575777e-07;-0.015568681879502149;-0.014746562290717982;1.05549590262394;10.002966974377834;-0.8335070347732759;-0.015562969538470832;-0.015562985462723168;1.9933109136087293e-08;0.014745151503470527;0.014751116444271946
99.95607;1.05583454566838;4.0271381626279934e-07;4.740220823433782e-07;-0.015568681722281265;-0.014746562317436014;1.0554971967583608;10.002976209877081;-0.8335070348709573;-0.01556296988180891;-0.01556298524163743;2.0279992009867627e-08;0.014745133673177356;0.01475113671828353
99.96607;1.0558337985072999;4.028682491793222e-07;4.7468258619686435e-07;-0.015568681576494554;-0.01474656234531267;1.055498428214229;10.002984949468763;-0.8335070349672763;-0.015562970203926798;-0.015562985032462211;2.060692884863939e-08;0.01474511702336778;0.014751155474104057
99.97607;1.0558330923671204;4.0301547474660953e-07;4.7530384422856887e-07;-0.015568681441668297;-0.01474656237402529;1.0554995922611916;10.002993210033143;-0.8335070350610951;-0.015562970504856256;-0.015562984835740834;2.0913590235071925e-08;0.014745101498985015;0.014751172749851939
99.98607;1.0558324302068505;4.0315398011395806e-07;4.758861386317517e-07;-0.015568681317471656;-0.014746562403214794;1.0555006851388844;10.003000996676576;-0.8335070351512383;-0.015562970784973906;-0.015562984651750279;2.1200103759725537e-08;0.014745087043794897;0.014751188619158799
99.99607;1.055831812771152;4.032833251235498e-07;4.764299424156301e-07;-0.015568681203495676;-0.014746562432166477;1.0555017050801052;10.003008302194376;-0.8335070352366156;-0.015562971045099546;-0.015562984480356526;2.1467014949639422e-08;0.014745073605144324;0.014751203207252674
100.0;1.0558312391203888;4.0340368079906185e-07;4.769360836698771e-07;-0.0155686810988397;-0.014746562459997154;1.0555026529989597;10.003015119035721;-0.8335070353165458;-0.015562971286401071;-0.015562984321105616;2.171511066716097e-08;0.014745061127867054;0.01475121666394511
