time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.0;1.044425519820169;0.750000038568806;0.7180848295898212;-3.7128630575308204e-07;-3.78284905699177e-07;9.999619349343472;-0.7501409370938202;-0.08995196533527634;-0.08995198107511543;0.7129769701347005;-0.08550166970786892;1.0520576534436354;0.7180919434251236
0.0;1.0444250070646464;0.7499994511314071;0.7180851303026906;-1.8363718553846495e-06;-1.7805012499182135e-06;9.99962744472865;-0.7501409383958345;-0.08995196607152;-0.08995198163086751;0.7129769708189284;-0.08549955691414343;1.0520579501017242;0.7180915413061298
0.0;1.044425734905926;0.7499994504541767;0.7180851304008876;-1.8363342201302418e-06;-1.7799357122415794e-06;9.999635591533583;-0.7501409396954378;-0.08995196680673359;-0.08995198218445721;0.7129769715035994;-0.08549944538714396;1.0520592514379172;0.718091379577498
0.0;1.044425495374018;0.7499983967379523;0.7180847779986056;-3.926673046054335e-06;-3.780797530964849e-06;9.999643783095202;-0.7501409409909608;-0.08995196753982503;-0.08995198273542326;0.712976972188009;-0.08549733523870336;1.052059555234002;0.7180909820035383
1e-06;1.0444252424724683;0.7499976570055049;0.7180847262207602;-7.013143998976026e-06;-6.735407803404867e-06;9.999652011134298;-0.7501409422808557;-0.0899519682697148;-0.08995198328331112;0.7129769728714883;-0.08549422657274941;1.052058859536577;0.7180904676555345
2e-06;1.0444227684577732;0.7499942813485269;0.7180836688157982;-1.3969059761148078e-05;-1.3394851986832244e-05;9.999660266463774;-0.75014094356371;-0.08995196899534381;-0.08995198382768405;0.7129769735533769;-0.0854871194881261;1.0520561626330827;0.7180894794527001
4e-06;1.0444171200249415;0.7499878447046228;0.7180818545179698;-2.8876911045046183e-05;-2.7668041865523255e-05;9.999668539620767;-0.750140944838266;-0.08995196971570285;-0.08995198436812378;0.7129769742330029;-0.0854730140796659;1.0520484630445346;0.7180876605262521
7e-06;1.0444051357501627;0.7499749721493206;0.7180782258053402;-5.869209259932496e-05;-5.6214975209676977e-05;9.999676821032262;-0.7501409461034247;-0.0899519704298718;-0.08995198490421584;0.7129769749096777;-0.08544491043518591;1.052031759471765;0.7180841784882168
1.5e-05;1.04438049219735;0.7499499100680893;0.7180716213603525;-0.00011701025920697081;-0.0001120550311214268;9.99968510036735;-0.7501409473582012;-0.08995197113704514;-0.08995198543553985;0.712976975582698;-0.08538780863194606;1.0519990507103;0.7180772513520361
3e-05;1.0443305419886182;0.7499001013843422;0.7180587128433439;-0.00023463418966905436;-0.00022468945405179302;9.99969336568801;-0.7501409486016587;-0.08995197183651986;-0.08995198596166866;0.7129769762513442;-0.08527570873720226;1.0519303356096008;0.7180637980370483
5.9e-05;1.0442306433202657;0.7497996465834351;0.718031640256983;-0.0004700669147670008;-0.00045016832243911244;9.999701603530434;-0.7501409498328854;-0.08995197252765554;-0.08995198648217298;0.7129769769148823;-0.08505061080920266;1.0517926130632338;0.7180369720177422
0.000118;1.0440308076594143;0.7496001791926735;0.7179784465993749;-0.0009391142512460613;-0.0008995149156184207;9.99970979974262;-0.7501409510509996;-0.08995197320983513;-0.08995198699663379;0.712976977572575;-0.08460251489574874;1.0515148819887266;0.7179839087630312
0.000237;1.0436308093748203;0.7492008885843178;0.7178714494916683;-0.001873995604844277;-0.001795646997229194;9.999717939912916;-0.750140952255151;-0.08995197388243953;-0.08995198750464509;0.7129769782236891;-0.08370842103130745;1.050961141286059;0.7178789841452341
0.000474;1.0428330587264956;0.7484080383875863;0.7176607343584703;-0.0037324310103126765;-0.00357910536465811;9.99972600911225;-0.7501409534445348;-0.0899519745448517;-0.08995198800581039;0.7129769788675164;-0.08193832923313214;1.0498563898231026;0.7176746233782806
0.000711;1.0420416195315305;0.7476225277196579;0.7174523857013375;-0.005575176205396694;-0.005350206859731595;9.999733991735834;-0.7501409546184222;-0.08995197519649069;-0.08995198849975795;0.7129779795034148;-0.0801882395018102;1.0487606264890692;0.7174778031873549
0.000948;1.0412567922091729;0.746844937515664;0.7172467635944142;-0.007399312829809801;-0.007106086261676141;9.999741872107771;-0.7501409557761737;-0.08995197583684279;-0.08995198898615125;0.7129779801308267;-0.07846015182860269;1.0476738502372707;0.7172866142550274
0.001185;1.0404792296192529;0.7460754078596789;0.7170435626460216;-0.009204823328234852;-0.00884665313742858;9.999749635806069;-0.7501409569172354;-0.08995197646546468;-0.0899519894646652;0.7129789807492563;-0.07675306620185542;1.0465960600532043;0.7171027836243988
0.001422;1.0397092319106733;0.7453138412187246;0.7168424915347213;-0.010990109382342031;-0.010570296240355577;9.999757270794998;-0.7501409580411409;-0.08995197708196817;-0.08995198993495708;0.7129799813582357;-0.07506698260847165;1.0455302549101229;0.7169251725434042
0.001659;1.038946798727617;0.744561589925795;0.7166448610466227;-0.012752642120798317;-0.012274506146409734;9.999764767543393;-0.750140959147505;-0.08995197768601894;-0.0899519903966582;0.7129819819573124;-0.07340290103449583;1.044474433798338;0.7167547346606955
0.001896;1.0381928836311578;0.7438183350158836;0.7164497176939911;-0.01449304459626309;-0.013959789997625056;9.999772118615068;-0.7501409602360045;-0.08995197827735764;-0.0899519908493778;0.7129839825460582;-0.07175982146808657;1.0434305958086114;0.7165902267751576
0.002132;1.0374481397553017;0.7430845170610113;0.7162570453771687;-0.016212310831392913;-0.01562701322358266;9.999779318551752;-0.7501409613063659;-0.08995197885580059;-0.08995199129271686;0.7129869831240949;-0.07013774390133554;1.0423987401274466;0.716432503704719
0.002369;1.036711260445249;0.7423602184062403;0.7160678364101551;-0.017908397386853455;-0.01727414326848038;9.999786364051138;-0.7501409623583724;-0.08995197942119629;-0.08995199172630453;0.7129899836911091;-0.06853666832594087;1.041379865928818;0.7162804318623266
0.002606;1.0359848064460015;0.7416466115396555;0.7158814647072679;-0.019580786270326302;-0.018900552932251236;9.9997932536386;-0.7501409633918724;-0.08995197997339036;-0.08995199214984433;0.7129939842468346;-0.0669565947275963;1.0403719723367333;0.7161348695945305
0.002843;1.03526591642215;0.7409406675373535;0.7156969942534284;-0.021229180857527938;-0.020505919525626675;9.999799986351963;-0.7501409644067782;-0.0899519805122355;-0.08995199256313646;0.7129979847910211;-0.06539852308670673;1.03937805849064;0.7159947773105833
0.00308;1.0345564980553807;0.7402463291824595;0.7155169248444924;-0.02285548618023267;-0.022091964536421628;9.999806560453234;-0.7501409654030586;-0.08995198103760728;-0.08995199296606922;0.7130039853234288;-0.06386145338158442;1.0383961235889694;0.7158619172760623
0.003317;1.033856852015201;0.7395609166641234;0.7153384705723256;-0.02445677613727509;-0.02365576737012631;9.999812973137157;-0.7501409663807129;-0.08995198154941232;-0.0899519933585769;0.7130099858438361;-0.06234538558500666;1.0374271668822541;0.7157341657018904
0.003554;1.0331663776889668;0.7388865410144805;0.7151640990144101;-0.02603584133452911;-0.025199954044042454;9.999819220937939;-0.7501409673397311;-0.08995198204760714;-0.08995199374057676;0.7130169863520404;-0.060849319657583216;1.0364711876749688;0.7156123029904328
0.003791;1.0324856764016808;0.7382223714146267;0.7149926022184064;-0.027590743204894515;-0.02672255084838912;9.999825300227233;-0.7501409682800944;-0.08995198253220939;-0.08995199411193706;0.7130239868478653;-0.059375255549597675;1.0355281853570102;0.7154953758910875
0.004028;1.0318134943053214;0.7375677975586247;0.7148242682029704;-0.029122985262288213;-0.028224963166519703;9.999831207435546;-0.7501409692018243;-0.08995198300328842;-0.08995199447249878;0.7130329873311793;-0.05792219320970949;1.0345981593947842;0.7153851630647313
0.004265;1.0311507855028055;0.7369231742185272;0.7146587903456495;-0.030631905740637535;-0.02970644495852958;9.999836939067123;-0.7501409701050007;-0.08995198346096339;-0.0899519948221258;0.713041987801905;-0.05648913259283621;1.0336811092541238;0.7152794667583658
0.004739;1.0298521290872897;0.7356638734754013;0.714337440803404;-0.03357797115787625;-0.03260457610241873;9.999842491582928;-0.7501409709897198;-0.08995198390541133;-0.08995199516075014;0.7130629882600209;-0.053686073664617126;1.0318840343722573;0.7150844387788865
0.005165;1.0287156684821919;0.7345657601993366;0.7140593816199515;-0.036151718748935996;-0.03514250438639556;9.999847861204257;-0.7501409718560647;-0.0899519843368416;-0.089951995488381;0.713085988705549;-0.051234016397129885;1.0303109342147871;0.7149274122209953
0.005592;1.0276089067693586;0.7334996836994261;0.7137912459277339;-0.03865324142674539;-0.03761467419969269;9.999853044161528;-0.7501409727041222;-0.08995198475544479;-0.08995199580507812;0.7131109891385299;-0.04884696075932352;1.0287788083137506;0.7147851994146719
0.006018;1.026531190433594;0.7324648729567546;0.7135327922388124;-0.04108107577827221;-0.04001925801568995;9.999858037426039;-0.7501409735340123;-0.08995198516137824;-0.08995199611092305;0.713138989558998;-0.0465259067144908;1.027287656286628;0.7146582208384537
0.006445;1.025482218884848;0.7314626324684056;0.7132855541092259;-0.04343796211357868;-0.04235852290138849;9.999862839442438;-0.7501409743459042;-0.08995198555479053;-0.08995199640600408;0.7131699899669516;-0.0442688542244655;1.0258374779154447;0.7145457177113118
0.006871;1.024462945688002;0.7304916292774729;0.7130476218327779;-0.04572517786481956;-0.0446332765337035;9.999867450757797;-0.7501409751400117;-0.08995198593584447;-0.08995199669040733;0.7132029903623219;-0.04207580325205401;1.024426273231371;0.7144460922642637
0.007298;1.0234714629670705;0.729550798193078;0.7128193318087137;-0.04794357998120516;-0.04684405261887204;9.99987187426567;-0.7501409759165807;-0.08995198630473858;-0.08995199696420758;0.713239990744983;-0.039945753759018716;1.0230560424876718;0.7143607015126001
0.007724;1.0225077706133665;0.728641386154368;0.7126019502184004;-0.05009420888997278;-0.04899150217792695;9.999876114846977;-0.7501409766758835;-0.0899519866617294;-0.0899519972274552;0.7132789911148035;-0.03787770570588097;1.0217237860491948;0.7142869371885098
0.008151;1.0215728224832474;0.7277620704604865;0.7123935657783695;-0.05217830086935101;-0.051076433091541765;9.99988017899422;-0.7501409774182103;-0.08995198700711875;-0.08995199748016702;0.7133209914716807;-0.03587065905893378;1.0204295043135074;0.714225213005454
0.008577;1.020664711027059;0.7269117968945558;0.7121945190652621;-0.05419665367752614;-0.053099378128124326;9.999884074529675;-0.7501409781438478;-0.08995198734120606;-0.08995199772232905;0.7133649918155396;-0.033924613796393006;1.0191741977154047;0.7141740192924683
0.009004;1.019782835596214;0.7260893370766796;0.7120040656401098;-0.05615220076564627;-0.055062920845353885;9.999887809671575;-0.7501409788530533;-0.08995198766425966;-0.08995199795391237;0.7134109921463295;-0.032037569905795864;1.0179558667802844;0.7141327701112771
0.00943;1.01892809745645;0.725296736047953;0.7118236200515268;-0.05804393414384475;-0.056965715568219395;9.999891391494844;-0.7501409795460388;-0.08995198797652393;-0.08995199817490837;0.7134599924640316;-0.030208527377932004;1.0167745121249139;0.7141019564778377
0.009857;1.0180986417952358;0.7245308629844929;0.7116514433873994;-0.059875457238263714;-0.05881110354469004;9.99989482507665;-0.7501409802229795;-0.08995198827823787;-0.08995199838535876;0.7135109927686518;-0.02843748620222449;1.0156281343758693;0.7140801353151791
0.010283;1.0172947691419092;0.7237916516604587;0.7114872935240256;-0.06164542186705723;-0.0605974635045249;9.99989811408327;-0.75014098088404;-0.08995198856965425;-0.08995199858534281;0.7135629930601967;-0.026722446362066044;1.0145187341215391;0.7140658020471007
0.01071;1.0165161792777433;0.7230787499110345;0.7113310656596965;-0.06335797995137585;-0.0623286233164142;9.99990126168422;-0.750140981529386;-0.08995198885104888;-0.0899519987749442;0.71361699333867;-0.025062407829694613;1.0134433119577737;0.7140595180315752
0.011136;1.0157631728490375;0.7223927082893895;0.711183121359708;-0.06501370127534023;-0.06400486869819322;9.99990427075198;-0.7501409821591807;-0.08995198912270277;-0.0899519989542481;0.7136719936041027;-0.023457370564408574;1.012402868508654;0.7140599008188876
0.011563;1.015033542176998;0.7217316043586443;0.7110431430214311;-0.06661197523702574;-0.06562549179693175;9.999907143728462;-0.750140982773581;-0.08995198938488783;-0.08995199912337525;0.713728993856586;-0.021905334517149273;1.011395404324416;0.7140675178841095
0.011989;1.014328241481835;0.721094442091866;0.7109095070493856;-0.06815489101846967;-0.06719225694429913;9.999909882537615;-0.7501409833727284;-0.08995198963788825;-0.08995199928251683;0.7137859940962925;-0.02040529963436188;1.0104209197879879;0.7140799961031988
0.012416;1.0136450631568525;0.7204802155540891;0.7107827922140942;-0.06964470933168244;-0.06870731876466939;9.999912488747407;-0.7501409839567518;-0.08995198988201135;-0.08995199943192773;0.7138439943234633;-0.018956265855136635;1.0094794151941182;0.71409798059827
0.012842;1.0129862156698601;0.719889834335334;0.71066236968803;-0.07108281132364873;-0.07017168380556547;9.999914964101967;-0.7501409845257878;-0.0899519901175577;-0.08995199957188207;0.7139029945383455;-0.01755723310932862;1.0085688909011403;0.7141211361097349
0.013269;1.0123485375754613;0.7193210283616256;0.7105482372821713;-0.07246921467333602;-0.07158538847848002;9.999917310883246;-0.7501409850800029;-0.08995199034479666;-0.08995199970264049;0.7139609947411497;-0.016207201321648858;1.0076903473765086;0.7141471462871993
0.013695;1.0117339368166691;0.7187744298610159;0.7104396994326055;-0.07380594084372663;-0.07295010867052823;9.999919531611619;-0.7501409856195892;-0.08995199056397782;-0.08995199982444972;0.7140199949320698;-0.01490517041652246;1.006841785149097;0.7141777113228043
0.014122;1.0111405062449894;0.7182490129275885;0.7103370992637628;-0.07509357085584913;-0.0742663762892694;9.99992162825722;-0.7501409861447382;-0.08995199077535417;-0.08995199993755022;0.7140779951113053;-0.01365014032066608;1.0060222047307315;0.7142105495634845
0.014548;1.0105679460566617;0.7177425481574488;0.7102384587693926;-0.07633353638778892;-0.0755354623710931;9.999923601600123;-0.75014098665563;-0.08995199097918556;-0.08995200004217555;0.7141359952790678;-0.012440110965124518;1.005232606521885;0.7142463776946268
0.014975;1.010015603940079;0.7172565258787253;0.7101457256786053;-0.07752764424169678;-0.07675904649625098;9.99992545142865;-0.7501409871524435;-0.08995199117571696;-0.08995200013855566;0.7141929954355991;-0.011274082285973598;1.0044719907903716;0.714283950938426
0.015401;1.0094838337836847;0.7167884785195668;0.7100562227338668;-0.07867632000577625;-0.07793737477212172;9.999927177399863;-0.7501409876353501;-0.08995199136516145;-0.08995200022691886;0.7142489955811835;-0.010153054222422594;1.0037383577616044;0.7143230675748424
0.015828;1.0089719833415904;0.7163389341911276;0.7099709436249995;-0.07978165490024604;-0.07907242736060063;9.999928779756187;-0.750140988104481;-0.08995199154770982;-0.08995200030748787;0.714302995716138;-0.009073026715774316;1.003032707687393;0.7143624646104955
0.016254;1.0084797529730387;0.7159072868255474;0.7098895104254402;-0.08084347470430667;-0.08016392221403501;9.99993025980573;-0.7501409885599182;-0.0899519917235449;-0.08995200038049922;0.7143559958407926;-0.008034999710278407;1.0023530408249588;0.7144029668438107
0.016681;1.0080055365105698;0.7154914929109587;0.7098110378543134;-0.08186416502711891;-0.08121422790273228;9.99993162022282;-0.7501409890017253;-0.08995199189284943;-0.0899520004462278;0.7144069959554723;-0.007036973154545104;1.0017003574213148;0.7144433712125355
0.017107;1.007550941662784;0.7150922543435181;0.709735098956223;-0.08284411585977192;-0.08222348584075004;9.999932864853898;-0.750140989429961;-0.08995199205581361;-0.08995200050495841;0.7144559960604874;-0.006077947003600432;1.001071657760203;0.7144835012530096
0.017534;1.0071128070841222;0.714706652804411;0.7096610319101473;-0.08378448080127002;-0.08319298807544398;9.999933998232361;-0.7501409898446556;-0.08995199221263767;-0.08995200055693138;0.7145019961561294;-0.005156921219838153;1.0004689422000523;0.714522192472925
0.01796;1.0066933411811914;0.7143375371398003;0.7095901163018621;-0.08468595408154382;-0.08412314022974288;9.999935025169188;-0.7501409902458136;-0.08995199236353323;-0.08995200060234042;0.7145459962426775;-0.004273895773350124;0.9998902111475789;0.7145602976753912
0.018387;1.0062903360426905;0.713981025432781;0.7095200592767893;-0.08555152741746799;-0.08501700088551654;9.999935950316951;-0.7501409906334499;-0.08995199250872356;-0.08995200064136753;0.7145869963204192;-0.003425870641987869;0.9993344650480205;0.7145966614366658
0.018813;1.0059047455062264;0.7136384172663873;0.7094514846139983;-0.08638032315486799;-0.08587352860453469;9.999936777449625;-0.7501409910076032;-0.08995199264844125;-0.08995200067418675;0.7146249963896524;-0.002612845808288629;0.9988017044554203;0.7146311589823872
0.01924;1.0055346621024903;0.7133077452366201;0.7093837867258812;-0.0871730996925318;-0.08669355461116197;9.999937509115064;-0.7501409913683249;-0.0899519927829363;-0.08995200070095323;0.7146589964506581;-0.0018348212547481182;0.9982919300829821;0.7146626707254979
0.019666;1.0051810395630398;0.7129889963904468;0.7093162838141265;-0.08793149382424355;-0.08747854598793811;9.99993814755174;-0.7501409917156713;-0.08995199291247594;-0.08995200072181597;0.7146899965036883;-0.0010887969597519198;0.9978031427343479;0.7146920776740273
0.020093;1.0048435771175552;0.7126831272037826;0.7092501434670017;-0.0886568884328072;-0.08822982977688172;9.999938695851274;-0.7501409920496976;-0.08995199303731652;-0.08995200073693269;0.7147169965489808;-0.0003747728939552658;0.9973363431669594;0.7147182795303159
0.020519;1.0045203669259766;0.7123862566514684;0.7091828533733823;-0.08935062311103457;-0.08894883821236016;9.999939158123253;-0.7501409923704614;-0.08995199315767992;-0.08995200074647057;0.7147389965867766;0.0003072509827285961;0.9968905320255775;0.7147401803140947
0.020946;1.004212061646037;0.712099688176269;0.7091152520743175;-0.09001340677872227;-0.08963615715846868;9.999939539071649;-0.7501409926780508;-0.08995199327376245;-0.08995200075061618;0.714757996617329;0.0009602747251818602;0.9964637099073663;0.714759692406205
0.021372;1.0039183082522487;0.7118227072369113;0.7090468795138432;-0.09064496244164756;-0.09029148258667422;9.999939843819995;-0.75014099297262;-0.08995199338576038;-0.08995200074959839;0.7147709966409158;0.0015832984045334368;0.9960578774268938;0.7147737340668421
0.021799;1.003637551255249;0.711554363968127;0.7089778900136444;-0.09124730213556867;-0.09091690349737593;9.999940078334083;-0.750140993254391;-0.0899519934938911;-0.08995200074369432;0.7147799966578401;0.0021793221003277748;0.9956700352006228;0.7147842359327801
0.022225;1.003371697672987;0.7112946912066584;0.7089069707529103;-0.09182042157221527;-0.09151219222510558;9.99994024980814;-0.7501409935236172;-0.08995199359839902;-0.08995200073321281;0.7147839966683994;0.0027473458875996544;0.9953011838725797;0.7147901265351544
0.022652;1.0031188395710595;0.7110423341912484;0.7088341206779473;-0.09236694204329472;-0.09208008650788943;9.999940366306948;-0.7501409937805403;-0.0899519936995339;-0.0899520007184763;0.7147829966728559;0.0032883698247451985;0.9949503242079746;0.714791343665817
0.023078;1.0028780228176415;0.7107966405426479;0.7087593646645425;-0.09288660549551707;-0.09262037430345918;9.999940436293766;-0.7501409940253746;-0.0899519937975115;-0.08995200069981162;0.7147759966714219;0.003804393945058504;0.994617457158702;0.7147868366928419
0.023505;1.0026502009421583;0.7105579534416343;0.7086823721502942;-0.09337879717961388;-0.09313231452110822;9.999940468878913;-0.7501409942583168;-0.0899519938924919;-0.08995200067755288;0.7147629966642619;0.004295418258197102;0.9943005838505486;0.7147765515815588
0.023931;1.0024350733692882;0.7103259148280153;0.7086029998354674;-0.0938473738143324;-0.0936197433414523;9.999940474157075;-0.7501409944795525;-0.0899519939845906;-0.08995200065204179;0.7147449966515262;0.0047624427612911755;0.9940017055063238;0.7147614436075825
0.024358;1.0022310333545585;0.710099226446612;0.7085210897937914;-0.09429016124641065;-0.09408060796919969;9.999940462778449;-0.7501409946892521;-0.08995199407390814;-0.0899520006236154;0.7147209966334044;0.005207467451107944;0.9937178233800039;0.7147404804750834
0.024784;1.0020393876781064;0.7098769646352264;0.7084347976965094;-0.09471064955456399;-0.09451823662269165;9.999940445186752;-0.7501409948875718;-0.08995199416056186;-0.08995200059260607;0.714689996610157;0.005629492330010937;0.9934499387097777;0.7147126133932319
0.02521;1.001857876632665;0.7096590473066312;0.7083456402449204;-0.09510731832449387;-0.09493129627517706;9.999940430783203;-0.7501409950746726;-0.08995199424469927;-0.08995200055935701;0.71465299658211;0.006030517403410856;0.9931970526423963;0.7146788186156849
0.025637;1.001687807341697;0.7094452044195834;0.7082524251224969;-0.09548239526690898;-0.0953218606524614;9.999940426959165;-0.7501409952507275;-0.08995199432647984;-0.08995200052422077;0.7146099965496275;0.0064105426731211855;0.992958166191364;0.7146390609409558
0.02649;1.001378785415952;0.7090276985768355;0.7080540580265794;-0.09616852511254445;-0.09603646436301286;9.99994043848719;-0.7501409954158861;-0.08995199440605198;-0.08995200048753804;0.7145019965130925;0.007112568134703507;0.9925232802720962;0.7145376422995187
0.027258;1.0011356141392065;0.7086614025931346;0.7078601582721664;-0.09671909212016885;-0.09660973546694078;9.999940467505239;-0.7501409955702478;-0.08995199448354921;-0.08995200044961678;0.7143809964729049;0.00768159378147213;0.9921783957152683;0.7144224738946107
0.028025;1.0009217126826104;0.7083008446452238;0.7076512011129951;-0.09720834204057666;-0.09711918212227288;9.999940514119203;-0.7501409957138858;-0.08995199455908408;-0.08995200041072814;0.7142369964294636;0.008194619609129228;0.9918735132253624;0.7142841179742764
0.028793;1.0007373840911336;0.7079434053158536;0.7074243639666178;-0.09763977174758148;-0.0975681835266331;9.999940577390467;-0.75014099584687;-0.08995199463272613;-0.08995200037112949;0.7140689963831471;0.008656645614923363;0.9916076333858705;0.7141215151017843
0.029513;1.000589201654535;0.7076095710217876;0.7071954861932261;-0.09799680409900911;-0.09793945556448606;9.999940656261487;-0.7501409959692757;-0.08995199470448237;-0.08995200033108167;0.7138879963343184;0.009045671791147968;0.9913917567312889;0.713945286783975
0.029513;1.0005891935487308;0.7076095709717986;0.7071954861951996;-0.09799680418270286;-0.09793945558315718;9.999940750086147;-0.7501409960812006;-0.08995199477430316;-0.08995200029084228;0.7138879962833445;0.009045698118252683;0.9913918837886107;0.713945222683738
0.029515;1.0005879315129977;0.7076076655976644;0.7071944683207612;-0.09799744409153383;-0.09794021780671949;9.99994085818431;-0.7501409961827826;-0.08995199484211497;-0.08995200025066351;0.713886996230611;0.009046724565554587;0.9913920150573967;0.7139441723585278
0.029518;1.0005879242064404;0.7076070114491703;0.7071938145961069;-0.09799869895139932;-0.09794147187703522;9.999940978884178;-0.7501409962742062;-0.08995199490785404;-0.08995200021080162;0.7138869961765222;0.0090477511003954;0.9913911509758199;0.7139441230817285
0.029522;1.0005866641267698;0.707605406423115;0.7071930968814096;-0.09800029329522184;-0.0979431879908222;9.999941109617705;-0.7501409963556933;-0.08995199497149041;-0.08995200017151948;0.7138859961214722;0.009050777695414819;0.9913902918893238;0.7139431004760257
0.029531;1.0005854059483812;0.7076015387383155;0.7071901178168821;-0.09800469752196984;-0.09794771236188289;9.99994124827469;-0.7501409964274948;-0.08995199503304423;-0.08995200013306986;0.7138829960658051;0.009054804324664746;0.9913874380236023;0.7139400920702893
0.02955;1.0005822959263584;0.7075928916635987;0.7071836727370568;-0.09801384176266906;-0.09795715555460006;9.99994139448831;-0.7501409964899051;-0.0899519950925856;-0.08995200009567196;0.713877996009802;0.009064830955183317;0.991382589465015;0.7139351614637461
0.029586;1.0005757270741724;0.707576518229778;0.7071719524971356;-0.0980302335663676;-0.09797418119228735;9.999941549635432;-0.7501409965432874;-0.08995199515022868;-0.08995200005950126;0.7138679959536947;0.009082857546858013;0.991372746117558;0.7139253347008215
0.02966;1.0005622915429397;0.7075422110006343;0.7071471641271692;-0.09806300727709288;-0.09800825268762262;9.999941715897616;-0.7501409965880661;-0.08995199520613233;-0.08995200002468627;0.7138489958976773;0.00911888405747964;0.9913539076293969;0.7139067404805189
0.029806;1.0005376277907205;0.7074759005149307;0.707098327535941;-0.09812409934783548;-0.09807172903752646;9.999941895664012;-0.7501409966247;-0.0899519952604971;-0.08995199999130951;0.7138079958419087;0.009187910442698696;0.9913170733821365;0.7138665756040498
0.030099;1.0004943201156393;0.7073467167484522;0.706999825336564;-0.09823510757055617;-0.09818692941443379;9.999942091573988;-0.7501409966536662;-0.08995199531354316;-0.08995199995942418;0.7137249957865153;0.009314936652344346;0.9912522426173714;0.7137851773563106
0.030686;1.0004280324111143;0.7070963811330269;0.7067964557513128;-0.09841434985919637;-0.09837260346492584;9.999942306998554;-0.7501409966754424;-0.08995199536547496;-0.08995199992906716;0.7135459957316039;0.009525962630375716;0.9911504146168278;0.7136089286858306
0.031272;1.0003909758825176;0.7068582466535128;0.7065846132776656;-0.09853675536869662;-0.09849860808468795;9.999942546272344;-0.7501409966904943;-0.08995199541646448;-0.08995199990026365;0.7133519956772842;0.009682988319868639;0.9910875887860393;0.7134170118679193
0.031858;1.0003805906890495;0.7066309304107729;0.7063647409563686;-0.0986048860880308;-0.09856773887541517;9.999942813976492;-0.7501409966992796;-0.08995199546666445;-0.08995199987306123;0.7131419956236779;0.009789013670952256;0.9910597646012179;0.713208432093365
0.032445;1.0003940713272708;0.7064112180906699;0.7061356235718678;-0.09862352260822288;-0.09858504374723825;9.999943114030247;-0.750140996702251;-0.08995199551623463;-0.08995199984756962;0.712915995570921;0.009849038648386127;0.9910659415619784;0.7129832351743347
0.033031;1.0004310654853112;0.706197414961051;0.7058958326077647;-0.09859577503034009;-0.09855366704861349;9.999943449258279;-0.750140996699852;-0.08995199556535724;-0.08995199982394149;0.7126739955191671;0.009867063231378807;0.9911021192376483;0.7127414643211277
0.033617;1.0004897222275988;0.7059879068387203;0.7056450782747951;-0.09852641245848445;-0.09847856536027523;9.999943821560134;-0.7501409966925207;-0.08995199561422972;-0.08995199980231684;0.7124159954685719;0.009845087404596534;0.9911682972562026;0.7124831434059727
0.034204;1.0005674811966754;0.7057803602024378;0.7053828515297277;-0.09841826611878164;-0.09836283255875118;9.999944232328712;-0.7501409966806883;-0.08995199566304604;-0.0899519997828036;0.7121399954192706;0.009789111152463847;0.9912604752071014;0.7122063581441496
0.03479;1.0006637456975838;0.7055735130789578;0.705108329202085;-0.0982738467613684;-0.09820905236567645;9.99994468222451;-0.7501409966647667;-0.08995199571198256;-0.08995199976550121;0.7118489953713674;0.009701134463462777;0.9913766526293871;0.7119141429395006
0.035376;1.0007769092146048;0.7053650202030549;0.7048203178259017;-0.09809753856836989;-0.09802178239178277;9.999945171113515;-0.7501409966451361;-0.08995199576119292;-0.08995199975052114;0.7115399953249418;0.00958515733486985;0.9915148290736997;0.7116035632365694
0.035963;1.00090542173152;0.7051545307255105;0.7045195768848284;-0.09789315138287015;-0.09780500131625025;9.999945698973805;-0.750140996622141;-0.08995199581080758;-0.08995199973798601;0.7112139952800508;0.009444179770879751;0.9916730041263028;0.7112756719341914
0.036549;1.001047377946927;0.7049394514170806;0.7042048748357836;-0.09766254701189832;-0.09756077600769238;9.999946266465857;-0.7501409965960846;-0.08995199586093836;-0.08995199972801811;0.7108699952367228;0.009282201778774654;0.9918501774262278;0.7109295357088501
0.037135;1.001201826833212;0.7047181304604898;0.703875249069159;-0.09740884648943839;-0.09729233768428097;9.999946874642763;-0.750140996567227;-0.08995199591168059;-0.08995199972073031;0.7105089951949747;0.00910022336603443;0.9920423487050648;0.7105661812000245
0.037721;1.0013672201842345;0.7044889656234602;0.703530206538598;-0.09713520152044186;-0.09700300497815921;9.999947524747784;-0.7501409965358008;-0.08995199596309225;-0.08995199971622914;0.71013099515484;0.00890324453902298;0.9922485177780791;0.7101856860215235
0.038308;1.0015422502385702;0.7042515219867311;0.7031702500963257;-0.09684380340383203;-0.09669511190591225;9.999948218374923;-0.7501409965020316;-0.08995199601517691;-0.08995199971460814;0.7097349951163717;0.00869326530494854;0.9924686844824591;0.7097870868970665
0.038894;1.0017260252611768;0.7040042394800532;0.7027944661035807;-0.0965377952354993;-0.09637190054342086;9.999948957477653;-0.7501409964661413;-0.08995199606790198;-0.08995199971592266;0.7093209950796312;0.008473285674984959;0.9926988486473604;0.7093704309008574
0.03948;1.0019172369998661;0.703745425737187;0.7024021010212028;-0.09621871622631188;-0.09603504942668875;9.999949744144425;-0.7501409964283333;-0.08995199612122215;-0.08995199972018768;0.7088889950446863;0.008244305665988336;0.9929380101142736;0.7089357387430436
0.040067;1.0021152931993527;0.7034750785339271;0.7019935856679752;-0.09588972582413231;-0.09568778318883704;9.99995058023362;-0.7501409963887933;-0.08995199617508738;-0.0899519997273945;0.7084399950116085;0.008010325297619983;0.993185168758999;0.7084840641056411
0.040653;1.0023182894346212;0.703190602598128;0.7015676817026797;-0.09555269647281084;-0.09533216436217747;9.999951466873704;-0.750140996347713;-0.089951996229447;-0.08995199973749979;0.7079719949804714;0.007772344584807084;0.9934393244761318;0.7080134229455273
0.041239;1.0025259329742937;0.702892298895709;0.7011249109402837;-0.09521014821916796;-0.09497074471401418;9.999952404496522;-0.7501409963053044;-0.08995199628424626;-0.08995199975042073;0.7074879949513547;0.007533363535191868;0.9936984771075671;0.7075268509626508
0.041826;1.0027378691968531;0.7025797674986439;0.7006651390105317;-0.09486267789500175;-0.09460416153455603;9.999953393206658;-0.7501409962617976;-0.0899519963394169;-0.0899519997660864;0.7069849949243481;0.007294382153498431;0.9939616263630772;0.7070213596359157
0.042412;1.0029513015775313;0.7022501738569656;0.7001875088091144;-0.09451283478311871;-0.09423522735510324;9.999954432424662;-0.7501409962174284;-0.08995199639488022;-0.08995199978449314;0.7064649948995381;0.007057400443063328;0.9942277718514495;0.7064989688049804
0.042998;1.003167784932488;0.701904397135778;0.69969182595523;-0.0941618179553545;-0.09386499515321994;9.999955520384866;-0.7501409961724285;-0.08995199645055779;-0.08995199980569724;0.7059269948769901;0.00682341840382791;0.9944959132095776;0.7059586861686454
0.043585;1.0033860729125126;0.7015427566422595;0.6991792935326563;-0.09381060001257621;-0.09349455462018989;9.999956654327045;-0.7501409961270292;-0.08995199650637274;-0.08995199982976411;0.705371994856753;0.006595436030638994;0.994765050184736;0.7054015367388989
0.044171;1.0036039648676316;0.70116265576763;0.6986488701094795;-0.09346266925368965;-0.09312758789501706;9.999957830885137;-0.7501409960814758;-0.08995199656224175;-0.08995199985674225;0.7047989948388809;0.00637345331288291;0.9950331826547015;0.7048265148126353
0.045344;1.0040389999819475;0.7003482731700856;0.6975351614990609;-0.09277720448265962;-0.09240454131587665;9.99995904651603;-0.750140996036042;-0.08995199661806515;-0.08995199988669851;0.703603994823443;0.005954470238718528;0.9955663106219779;0.7036278905908127
0.046399;1.0044281791464735;0.6995515497497568;0.6964717981297031;-0.09217836189953368;-0.09177254795396068;9.999960298191374;-0.750140995991035;-0.08995199667372734;-0.08995199991975783;0.7024699948105021;0.00561048679817501;0.9960394341513081;0.7024910991494424
0.047454;1.0048111918294633;0.6986944839937121;0.6953534770768613;-0.09160008892744799;-0.09116207518167305;9.999961583689721;-0.7501409959467668;-0.08995199672911595;-0.0899519999560763;0.7012829948000843;0.005301502977291106;0.9965005533075417;0.701301734601358
0.04851;1.0051871194684021;0.6977746881099834;0.6941784993606439;-0.09104986730759858;-0.09058061310666712;9.99996290121766;-0.7501409959035179;-0.08995199678414133;-0.08995199999578782;0.7000449947921678;0.005033518753073698;0.9969496681603627;0.7000617952052725
0.049565;1.0055531327124185;0.6967927760745802;0.6929494638634297;-0.09052802529719149;-0.0900286966506719;9.999964249119907;-0.7501409958615335;-0.08995199683873377;-0.08995200003899065;0.6987569947867037;0.004806534100452539;0.9973817787999947;0.6987722354721296
0.05062;1.0059095630798274;0.6957505288474878;0.6916679355573792;-0.09003861076341167;-0.08951027183932153;9.999965625806611;-0.7501409958210327;-0.08995199689282973;-0.08995200008575165;0.6974199947836583;0.004624549004678592;0.9977978853467441;0.6974340435016656
0.051676;1.0062535798188146;0.6946463463876762;0.6903342851607408;-0.08958160110642562;-0.08902551622525329;9.999967029640255;-0.7501409957822048;-0.08995199694636949;-0.08995200013609451;0.6960359947830392;0.004488563467339422;0.9981949879853865;0.696049192173656
0.052731;1.006586176688717;0.6934830161251212;0.6889506052839588;-0.08916072040339765;-0.08857798959585252;9.999968459117948;-0.7501409957452088;-0.08995199699929665;-0.08995200018998416;0.694606994784875;0.004398577503463983;0.9985720869688015;0.6946196562290007
0.053787;1.0069048146150859;0.6922608620078032;0.6875189532265391;-0.0887737726194964;-0.08816568111401153;9.999969913342461;-0.7501409957101945;-0.08995199705155117;-0.08995200024732317;0.6931349947891627;0.004354591132442205;0.9989301825714317;0.6931474194978009
0.054842;1.0072117346747356;0.6909823266056933;0.686040212912935;-0.08842347173089372;-0.08779103937683855;9.99997139221986;-0.7501409956773277;-0.08995199710307628;-0.08995200030796482;0.6916209947958313;0.004355604369166623;0.999268275067431;0.6916334686701948
0.055897;1.0075053500925966;0.6896500009627471;0.6845180248339989;-0.08810636940175148;-0.08745073187571538;9.999972896301855;-0.750140995646783;-0.0899519971538374;-0.08995200037172878;0.6900679948047512;0.004401617223066566;0.9995863647710977;0.6900808056778311
0.056953;1.0077859851733433;0.6882657298839133;0.682953976653714;-0.08782336351520659;-0.08714557795489261;9.999974426368468;-0.7501409956187187;-0.08995199720383239;-0.08995200043839342;0.6884759948157633;0.004490629702591358;0.9998844520994069;0.6884894284083225
0.058008;1.0080546309785388;0.6868305337641362;0.6813483845316667;-0.0875724035023777;-0.08687341678288472;9.999975982893632;-0.7501409955932576;-0.08995199725308761;-0.08995200050768436;0.6868489948286736;0.004620641819613259;1.0001645375844688;0.6868633420437794
0.059063;1.00831161095105;0.6853494377263529;0.6797059894149684;-0.08735447793638414;-0.08663516486011671;9.999977565647294;-0.7501409955704702;-0.08995199730163776;-0.08995200057928965;0.6851879948432449;0.004789653593849286;1.000426621838784;0.6852035580533202
0.060119;1.0085575341160173;0.6838221365744931;0.6780260497802066;-0.0871653298543517;-0.0864265148729981;9.99997917335452;-0.7501409955503838;-0.08995199734950994;-0.08995200065288392;0.6834939948592288;0.00499666505542281;1.0006707055175645;0.6835111003407937
0.061174;1.0087914730623937;0.6822528477884777;0.6763133398090317;-0.0870031254264064;-0.08624569968924779;9.999980803847933;-0.7501409955330245;-0.08995199739673149;-0.08995200072813735;0.6817699948764042;0.0052376762431390195;1.000899789288344;0.6817889752600752
0.062229;1.0090169050773854;0.6806440075192224;0.6745679104271057;-0.0868673452706672;-0.08609188201866934;9.999982454904979;-0.7501409955184476;-0.08995199744334104;-0.08995200080471001;0.680016994894588;0.00551168719907421;1.0011128738530595;0.6800382135151736
0.063285;1.0092319419564502;0.6789972778936488;0.672792644603215;-0.08675646935623835;-0.08596369452986871;9.999984124677127;-0.7501409955067402;-0.08995199748940425;-0.08995200088224854;0.6782369949136408;0.005814697960584062;1.0013119600237177;0.6782608237585295
0.06434;1.0094390978641705;0.6773164983576823;0.6709896384010281;-0.08666594334021933;-0.0858563911804971;9.999985811193946;-0.7501409954980066;-0.08995199753503913;-0.08995200096039206;0.6764319949334904;0.0061467085544749675;1.0014990487128135;0.6764588480636036
0.065396;1.0096381141110755;0.6756026602052482;0.6691600194544984;-0.08659696954273216;-0.08577116938155617;9.99998751158437;-0.75014099549234;-0.08995199758040646;-0.08995200103877316;0.6746029949541357;0.006502718997158898;1.001673140804087;0.6746332845586038
0.066451;1.009830826467125;0.6738585693472784;0.6673053242937448;-0.08654536254992035;-0.08570371344715294;9.999989221790832;-0.7501409954898103;-0.08995199762566201;-0.08995200111701146;0.6727519949756249;0.0068817292968723015;1.001837237104933;0.6727861646220927
0.067506;1.0100162973678148;0.6720865225337092;0.6654284237572146;-0.0865099070499249;-0.08565288813044837;9.999990937183638;-0.7501409954904771;-0.08995199767092284;-0.08995200119471566;0.6708789949980457;0.007280739455262924;1.001992338405784;0.6709174985782314
0.068562;1.01019646730376;0.6702894122784626;0.6635308779407476;-0.08648952048887515;-0.08561744701157974;9.99999265353536;-0.7501409954943918;-0.08995199771626226;-0.08995200127150234;0.6689869950215238;0.007697749468545705;1.0021384454454447;0.6690303030726069
0.069617;1.0103709604563118;0.6684675740264253;0.6616132455561468;-0.08648040267489555;-0.08559365184806846;9.99999436769484;-0.7501409955015841;-0.08995199776171597;-0.08995200134701119;0.6670769950461871;0.008131759328098176;1.0022775588212838;0.667125603841713
0.070672;1.0105419943563267;0.6666237585764353;0.6596767786837803;-0.0864830890641152;-0.08558183821269347;9.999996078076023;-0.7501409955120671;-0.08995199780728155;-0.08995200142089768;0.6651499950721143;0.008578769024965783;1.0024096790049621;0.6652043870360208
0.071728;1.0107093069781397;0.6647610172662908;0.6577246561094203;-0.08649504333168351;-0.08557951255249321;9.999997784660211;-0.7501409955258423;-0.08995199785290167;-0.08995200149282356;0.6632069950993219;0.009037778558147108;1.0025358063916454;0.6632676697698607
0.072783;1.0108725136156158;0.6628783133837864;0.6557560876561334;-0.08651499561277563;-0.08558544642946403;9.99999948835132;-0.7501409955428726;-0.0899519978984483;-0.08995200156246855;0.6612489951277803;0.009507787938933407;1.0026579412788872;0.6613164673612125
0.073838;1.0110335500321894;0.6609794982647421;0.6537736145719866;-0.08654159624857678;-0.08559813702909255;10.000001190883744;-0.7501409955630524;-0.08995199794373487;-0.08995200162955615;0.6592779951574254;0.009985797190798432;1.0027750838415355;0.6593527626957688
0.074894;1.0111927085236279;0.6590655313010096;0.6517779908591252;-0.08657292577426959;-0.08561565817590625;10.000002895572049;-0.7501409955862071;-0.08995199798854353;-0.08995200169387936;0.6572939951881762;0.010470806346358495;1.002890234096856;0.657376562197519
0.075949;1.0113490413915935;0.6571370675194639;0.6497704680025905;-0.08660935650403973;-0.08563845604596271;10.000004607443158;-0.7501409956121156;-0.08995199803264631;-0.08995200175531465;0.6552969952199543;0.010961815439324932;1.0030023917890485;0.6553878697183336
0.077005;1.011504759427826;0.6551950190779897;0.6477505205925211;-0.086648811273088;-0.0856642875560118;10.00000633218927;-0.7501409956405372;-0.08995199807583802;-0.08995200181381126;0.6532899952526667;0.01145682449844907;1.0031115563383355;0.6533896684109624
0.07806;1.011658912875197;0.6532426807544659;0.6457220136210281;-0.08668986495463311;-0.08569182305705991;10.000008075025791;-0.7501409956712424;-0.08995199811797142;-0.08995200186937188;0.6512729952861805;0.011955833548400784;1.0032197269829404;0.6513819723510031
0.080171;1.0119662110262249;0.6493068087327586;0.6416365997133779;-0.08677640536990075;-0.0857513260629774;10.00000984041627;-0.7501409957040235;-0.08995199815895594;-0.08995200192204492;0.6472109953203371;0.012958842608225002;1.0034339029791584;0.6473399880381122
0.080741;1.0120487112191734;0.6482371805357209;0.6405274276935989;-0.08680008252409346;-0.08576773685835867;10.000011632487585;-0.7501409957386821;-0.08995199819872829;-0.08995200197189927;0.6461079953550096;0.013230851686998092;1.0034910836952224;0.646242746033967
0.080741;1.01204876080896;0.6482371805911813;0.6405274276884032;-0.08680008244936531;-0.08576773700464918;10.000013455378369;-0.7501409957750208;-0.08995199823722021;-0.08995200201897009;0.6461079953901345;0.013230860786564052;1.0034912685779787;0.6462427708475584
0.080743;1.0120485244844069;0.6482334521629358;0.6405239155322691;-0.08679955261883193;-0.08576723672486561;10.000015313035975;-0.7501409958128509;-0.08995199827434162;-0.08995200206323706;0.6461049954256743;0.013231869906429336;1.0034914570913693;0.6462398164740301
0.080745;1.0120489645685204;0.6482293613087626;0.6405196081579574;-0.08680112145359821;-0.08576875162024705;10.000017208712755;-0.7501409958520059;-0.08995199830999982;-0.08995200210466249;0.6461009954615812;0.013231879042091341;1.0034926487135492;0.6462358414148726
0.080748;1.0120491188308656;0.6482222409244587;0.6405124792699105;-0.08680091152275782;-0.08576853193333082;10.000019144791974;-0.750140995892352;-0.08995199834412489;-0.08995200214322228;0.6460939954978044;0.013233888182735229;1.0034928429527716;0.6462289074273606
0.080756;1.012050640575825;0.648209124816878;0.6404985517815246;-0.08680112905037907;-0.08576861755714198;10.000021123032402;-0.7501409959337927;-0.08995199837665692;-0.08995200217888928;0.6460799955343031;0.013237897314485965;1.0034940393407004;0.6462150153058566
0.08077;1.012053133975462;0.6481821044169357;0.6404702620311079;-0.08680177586351553;-0.08576904387074834;10.000023144636772;-0.7501409959762753;-0.08995199840753372;-0.089952002211613;0.6460519955710455;0.013244906423925354;1.0034952374701196;0.6461871870108257
0.080799;1.0120564752686967;0.6481261603075964;0.6404128480702432;-0.08680223615821415;-0.0857692129125429;10.000025209978274;-0.7501409960197774;-0.0899519984367178;-0.08995200224132337;0.6459949956080238;0.013258915496500741;1.0034984370907116;0.646130507854598
0.080858;1.0120651049416656;0.6480169829248764;0.6402994809721771;-0.0868053342855014;-0.08577153910306841;10.000027318724872;-0.7501409960642611;-0.08995199846422401;-0.08995200226795852;0.6458819956452582;0.013286924513689987;1.0035046381338482;0.64601812800634
0.080975;1.0120824052930388;0.6477971076238522;0.6400712455154863;-0.08680982292438691;-0.08577450326508411;10.000029470358825;-0.750140996109636;-0.08995199849012847;-0.08995200229151774;0.6456549956827834;0.013341933453276038;1.003516840631961;0.6457923304215754
0.081209;1.0121163910923525;0.6473570344266399;0.6396148972374434;-0.086817813009904;-0.0857795117232833;10.000031664215784;-0.7501409961557776;-0.0899519985145759;-0.08995200231209473;0.6452009957206369;0.013452942291271466;1.003541044648881;0.6453407516091265
0.081677;1.0121859230137393;0.6464773410713709;0.6387017929809662;-0.08683396195413;-0.08578956689947656;10.000033899137835;-0.7501409962025775;-0.08995199853777551;-0.08995200232985208;0.644291995758857;0.013671951002067768;1.003590250243473;0.6444365776251948
0.082613;1.0123284254196354;0.6447155338361884;0.6368714518059071;-0.08685657745116653;-0.08579982288504792;10.000036173457215;-0.7501409962499676;-0.08995199855997564;-0.08995200234498316;0.6424699957974671;0.014101959556636155;1.0036944574260096;0.6426242997828995
0.083549;1.012475831924175;0.6429524821692538;0.6350373139188882;-0.08686820881812343;-0.08579881045456601;10.000038485569421;-0.7501409962978968;-0.08995199858143253;-0.08995200235770362;0.6406429958364537;0.014520967924050611;1.0038056661173655;0.640807116842515
0.084485;1.0126274561158741;0.6411884017107419;0.6332000502317502;-0.08686992923410695;-0.08578765255690808;10.000040834749896;-0.7501409963463036;-0.08995199860239265;-0.08995200236824985;0.6388109958757665;0.014928976075736046;1.003922876097706;0.6389850082286951
0.08542;1.0127835710670994;0.6394225715018124;0.6313588034173772;-0.08686139628319059;-0.08576599271718773;10.000043221312476;-0.7501409963951052;-0.08995199862309856;-0.08995200237686869;0.6369729959153426;0.015327983985943264;1.0040460869751688;0.6371570021229258
0.086356;1.0129426816065747;0.6376548813205963;0.6295144205583714;-0.08684322989240446;-0.08573457468698106;10.000045645896076;-0.750140996444189;-0.0899519986437973;-0.0899520023838094;0.635130995955121;0.01571699162975711;1.0041752982569119;0.6353250574377544
0.087292;1.0131060246509254;0.6358854672082103;0.6276662877547569;-0.08681631343275395;-0.08569417071047633;10.0000481089487;-0.7501409964933993;-0.08995199866472366;-0.08995200238932613;0.6332849959950385;0.016095998983798744;1.004309509450213;0.6334891565313595
0.089164;1.0134429652865773;0.6323430047207647;0.623961996466884;-0.08673815948922475;-0.08558854840556342;10.000050610901772;-0.7501409965425376;-0.08995199868607585;-0.08995200239369126;0.6295799960350421;0.016831006029511753;1.0045907200688453;0.6298045889693791
0.090849;1.0137558142148138;0.629147410467353;0.6206170691624782;-0.08664421990177598;-0.08546945551363616;10.000053152377992;-0.7501409965913942;-0.08995199870801308;-0.08995200239720041;0.626230996075099;0.017466012754013962;1.0048599296250798;0.6264741888385853
0.092533;1.0140767762038339;0.6259467027760551;0.6172642209014366;-0.08652824457335137;-0.08532802252677964;10.000055734276108;-0.7501409966397954;-0.08995199873067641;-0.08995200240015684;0.622870996115181;0.01807801914850415;1.0051391376639944;0.6231329716667826
0.094218;1.014404904950392;0.6227384455529462;0.6139017111828762;-0.08639458130691342;-0.0851686396524913;10.000058357785527;-0.7501409966876305;-0.08995199875421611;-0.08995200240284873;0.619499996155248;0.018671025208989393;1.0054303437351124;0.6197809938129168
0.095903;1.0147377684131462;0.6195235101661059;0.6105319429733369;-0.08624519982547539;-0.08499347256826578;10.00006102359545;-0.7501409967348523;-0.08995199877878919;-0.08995200240553791;0.6161189961952587;0.01924503093572446;1.0057285473431563;0.6164192049028908
0.097587;1.015075197697361;0.6163008962286236;0.6071540863830954;-0.0860815197591038;-0.08480395197230325;10.000063730301768;-0.7501409967814718;-0.08995199880450822;-0.08995200240846175;0.6127279962351825;0.019804036327778246;1.006034747988366;0.6130476848218396
0.099272;1.0154164341375096;0.6130701554295853;0.603768205007384;-0.0859061245629023;-0.08460270225008414;10.000066473654606;-0.7501409968275523;-0.08995199883138345;-0.08995200241183059;0.6093279962749817;0.020348041379250087;1.0063459452147911;0.6096673971456201
0.100957;1.0157598218400594;0.6098314538810491;0.6003754877094917;-0.08572180700199597;-0.08439262458096333;10.000069247640825;-0.7501409968731994;-0.08995199885931383;-0.08995200241582642;0.6059189963146036;0.02088104608204017;1.0066621385917507;0.6062784439577882
0.102641;1.0161056309697976;0.606585291075056;0.596976296286555;-0.08552891443251892;-0.08417404878808528;10.000072046118417;-0.750140996918552;-0.08995199888814392;-0.08995200242062426;0.6025019963540054;0.021403050431010755;1.0069813277108046;0.6028818019063058
0.104326;1.016451686556991;0.6033301139346615;0.5935704042898999;-0.08533067674362475;-0.08395034244675681;10.000074863669697;-0.750140996963772;-0.08995199891773659;-0.08995200242640841;0.5990769963931791;0.02191505442463235;1.0073025122338612;0.5994774848069325
0.10601;1.016798003241592;0.6000666600759447;0.5901585385045235;-0.08512579089851208;-0.08372022830506679;10.000077695942144;-0.7501409970090301;-0.08995199894798386;-0.08995200243335438;0.5956459964321447;0.02242005806220391;1.0076256919250366;0.5960675845956852
