time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.107695;1.0171438764054923;0.5967946519569992;0.5867408418029376;-0.08491761395142113;-0.08348707149716912;10.000080539930266;-0.7501409970544901;-0.08995199897877901;-0.0899520024415958;0.5922079964709245;0.0229180613440174;1.007948866625978;0.592651091863488
0.10938;1.0174890676462565;0.5935141152059299;0.583317478041443;-0.08470763271760605;-0.08325235567180839;10.000083393985536;-0.7501409971002948;-0.08995199901002288;-0.08995200245120072;0.5887629965095293;0.023410064272827803;1.008272036201618;0.589228036346322
0.112749;1.0181750190459655;0.5869295224068561;0.5764572538772277;-0.08428207959430584;-0.08277828910814954;10.00008625727801;-0.750140997146565;-0.08995199904164362;-0.08995200246216978;0.5818599965479639;0.024379066852161745;1.0089152005206208;0.5823703199548309
0.116118;1.0188513562098227;0.5803129112189211;0.5695802187932677;-0.08385555392871936;-0.08230468316768519;10.000089129173148;-0.7501409971934229;-0.08995199907358603;-0.08995200247445155;0.5749379965862295;0.02533306908146068;1.0095503594806243;0.5754956744629147
0.119487;1.0195183785513924;0.573667481315295;0.5626891851202914;-0.08343080453899603;-0.08183419574895211;10.000092009280115;-0.7501409972410099;-0.0899519991057919;-0.08995200248795508;0.568000996624308;0.026274070948756917;1.0101765130376619;0.5686081923143139
0.122857;1.0201717519736255;0.5669944720061527;0.5557875677532221;-0.08301105326823531;-0.08137031171227029;10.000094898008339;-0.75014099728948;-0.08995199913819435;-0.08995200250255299;0.5610539966621383;0.027205072425591764;1.0107896612056275;0.5617130311045743
0.126226;1.0208122408858327;0.5602991354686415;0.5488798444440203;-0.08260001473449366;-0.08091657810923837;10.000097796666395;-0.7501409973389868;-0.08995199917071509;-0.08995200251808728;0.5540989966996049;0.028128073469365123;1.0113898040096623;0.5548123286334675
0.129595;1.021438626787359;0.5535815305778589;0.5419664696006464;-0.08219773271679284;-0.08047309755165401;10.00010070659808;-0.7501409973896672;-0.08995199920325911;-0.0899520025343825;0.5471379967365687;0.029042074031383976;1.0119749414571884;0.5479080839415907
0.132965;1.0220501708702028;0.5468457843508435;0.5350515923963574;-0.0818046307261221;-0.08004030508834561;10.000103628035383;-0.7501409974416028;-0.08995199923572766;-0.08995200255124544;0.5401759967729052;0.029949074066647752;1.0125460735554606;0.5410054504999063
0.136334;1.0226468711208654;0.5400943403695854;0.5281373052030717;-0.08142237057844356;-0.07961978791245936;10.000106559525983;-0.7501409974947773;-0.08995199926804431;-0.08995200256844445;0.5332129968084979;0.030848073541032906;1.013101200296703;0.5341044365798439
0.139703;1.023228194529832;0.5333290716010579;0.5212254082879999;-0.08104946947271374;-0.07921009839260787;10.000109498017757;-0.7501409975490733;-0.08995199930015477;-0.08995200258570372;0.5262529968432123;0.0317390724316316;1.0136403216216787;0.527209097387666
0.143072;1.0237943404649523;0.5265526016472559;0.5143180488697843;-0.08068719376890558;-0.07881242124831873;10.00011243933772;-0.7501409976043152;-0.08995199933200329;-0.08995200260273124;0.5192979968769084;0.03262107072491959;1.0141644374132508;0.520321430606146
0.146442;1.0243454977631317;0.519766865659203;0.5074167082365746;-0.08033385814102907;-0.07842505917875653;10.000115378651937;-0.7501409976603217;-0.08995199936351451;-0.0899520026192487;0.5123469969094803;0.03349406842050796;1.0146735475002409;0.5134404977648982
0.149811;1.0248823962018798;0.5129731310879371;0.5005219543490049;-0.0799901590401442;-0.07804860254753947;10.000118310610873;-0.7501409977169352;-0.08995199939458678;-0.08995200263500444;0.5054039969408712;0.03435706553407546;1.0151686516768303;0.5065702852490934
0.15318;1.0254046649725057;0.5061744500064843;0.4936366443801616;-0.07965410440533362;-0.07768110392191988;10.000121229270547;-0.7501409977740201;-0.08995199942510818;-0.08995200264978812;0.49846899697104496;0.03521006208871027;1.0156477497328826;0.4997108501546703
0.156549;1.025912047454651;0.4993708309848345;0.48676059964283264;-0.07932747326365165;-0.07732428737741516;10.000124128030201;-0.7501409978314483;-0.08995199945499868;-0.08995200266344396;0.4915429969999449;0.03605205810147326;1.016113841489758;0.4928631772229529
0.159919;1.0264056870305167;0.49256346147894436;0.47989412975364243;-0.0790080582711006;-0.07697588526715084;10.000127000160747;-0.7501409978891066;-0.08995199948424334;-0.08995200267585346;0.4846269970274593;0.03688305358133273;1.0165649268437824;0.4860283190025886
0.163288;1.0268855383294462;0.48575352184275805;0.47303811579516175;-0.0786969547966422;-0.0766369415948803;10.000129839512306;-0.7501409979469174;-0.08995199951288527;-0.08995200268689917;0.4777199970533992;0.0377030485358886;1.0170020057494242;0.4792053369068492
0.166657;1.0273517554440774;0.4789419457012107;0.46619310612536846;-0.07839281116620661;-0.07630610236572578;10.000132640327612;-0.7501409980048329;-0.08995199954100162;-0.08995200269645459;0.4708249970775084;0.038512042973144804;1.0174270781390484;0.4723972836396451
0.170026;1.0278040910015154;0.47212954343923313;0.4593597125511083;-0.07809617965868929;-0.0759838990548073;10.000135396903236;-0.7501409980628181;-0.08995199956869493;-0.08995200270441;0.46393999709950295;0.0393080369013695;1.0178381438735633;0.4656020620422407
0.173396;1.0282428878305356;0.46531742811576526;0.45253857463744807;-0.077805294904941;-0.07566856512226426;10.00013810394464;-0.7501409981208594;-0.08995199959608398;-0.08995200271070841;0.4570659971191104;0.0400930303325808;1.0182352027609112;0.4588208954749243
0.180134;1.0290821592068173;0.45169151478575814;0.4389285371308116;-0.07724338821176284;-0.07506081251372068;10.000140756962763;-0.7501409981789915;-0.08995199962326955;-0.08995200271536477;0.4433509971360822;0.04162602328432944;1.018993254605793;0.4453006542528514
0.186199;1.0297932098534186;0.4394309452331747;0.4267194969257971;-0.07675944983091046;-0.07453903452785049;10.000143352248672;-0.7501409982373014;-0.08995199965030047;-0.08995200271844822;0.43104499715016803;0.042964015779887954;1.0196322992413693;0.4331807240628415
0.192264;1.0304637708780742;0.42717354688799875;0.41454667753543056;-0.07629471217609439;-0.07403951889380003;10.000145886664543;-0.7501409982959081;-0.08995199967717636;-0.08995200272003742;0.4187739971610924;0.04426400784789612;1.0202323365141384;0.4211066500783645
0.198328;1.0310947179562426;0.4149203329512485;0.40240921477481384;-0.07584838291796937;-0.07356133238658943;10.000148357431478;-0.7501409983549354;-0.08995199970386071;-0.089952002720191;0.40653699716858294;0.04552499951773845;1.0207933662318525;0.4090778756715697
0.204393;1.0316856010761166;0.40267166109997665;0.39030616220592645;-0.0754202477371501;-0.07310420490946333;10.000150761970172;-0.7501409984144966;-0.08995199973027088;-0.08995200271895043;0.39433199717241474;0.04674699081703497;1.0213153881463215;0.39709301654866597
0.210458;1.0322373100241915;0.3904277348692642;0.37823592223138647;-0.07501058797026504;-0.0726682569490816;10.000153097606068;-0.7501409984747047;-0.08995199975627798;-0.08995200271635438;0.38215999717242155;0.04793198177777197;1.0218014019927801;0.3851539999797719
0.216522;1.032750727179371;0.37818958133921865;0.3661977499413536;-0.07461846286899441;-0.07225243226109378;10.000155360850508;-0.7501409985356924;-0.08995199978175254;-0.08995200271245177;0.37001699716848757;0.04907897244172921;1.0222494075054853;0.37325754723659
0.222587;1.0332272618676188;0.36595700734297704;0.35418958859857363;-0.07424318611605445;-0.07185589230667908;10.000157547221317;-0.7501409985975934;-0.08995199980661907;-0.08995200270731675;0.35790299716053436;0.05018996285774036;1.0226614043999314;0.36140485422754876
0.228652;1.0336658499467766;0.35372951001770914;0.34220997667954417;-0.07388457515415923;-0.0714784648921892;10.00015965251755;-0.7501409986605007;-0.08995199983086961;-0.08995200270105913;0.3458159971485143;0.05126395307414138;1.0230373923729539;0.34959488879162454
0.234716;1.0340671103920653;0.3415060177826006;0.33025632464007226;-0.07354345906700217;-0.0711208432990637;10.000161673917418;-0.750140998724445;-0.0899519998545532;-0.08995200269383055;0.33375499713242546;0.05230194313142151;1.0233783711268543;0.33782804780815145
0.240781;1.0344321024310803;0.32928872444481017;0.31832910263893993;-0.0732181607322763;-0.07078127192805021;10.000163609222605;-0.7501409987894146;-0.08995199987776607;-0.08995200268582555;0.3217179971123196;0.053303933060058144;1.0236843403989648;0.3261037976477857
0.246846;1.034762322840558;0.31707658296344504;0.3064255730370268;-0.07290875081169627;-0.07045966228434489;10.000165455235097;-0.7501409988553914;-0.08995199990064182;-0.08995200267726422;0.3097029970882859;0.054271922882844444;1.0239552999795358;0.31442217730886407
0.25291;1.0350558588213599;0.3048691081345725;0.2945445886839797;-0.0726154636379951;-0.07015632075698783;10.000167206906356;-0.7501409989223601;-0.08995199992333877;-0.08995200266836342;0.29770999706042917;0.05520391261638131;1.0241922497096951;0.30278481102563004
0.258975;1.0353142461325469;0.29266630678021904;0.28268445441327333;-0.0723380436839259;-0.06987084905950539;10.000168857580466;-0.7501409989902875;-0.08995199994602034;-0.08995200265931663;0.2857359970288631;0.05610290227156964;1.024395189480384;0.2911915747158807
0.26504;1.0355383127142517;0.28046822821436074;0.27084377775577545;-0.0720764670952646;-0.06960312602435059;10.000170399605821;-0.7501409990590979;-0.0899519999688405;-0.0899520026502889;0.27378099699372394;0.05696689185334854;1.0245651192618552;0.2796447903982624
0.271104;1.0357280141026632;0.2682757793279387;0.2590222555173091;-0.07183018106178425;-0.06935258272238493;10.00017182470259;-0.7501409991286595;-0.08995199999194313;-0.0899520026414151;0.2618429969551861;0.05779688135932078;1.0247010391193359;0.2681458417754479
0.277169;1.0358821928654292;0.2560863502868741;0.2472164572636966;-0.07159808891422313;-0.06911820330117725;10.000173124204618;-0.7501409991987922;-0.08995200001545502;-0.08995200263279085;0.24991999691347164;0.05859387078236749;1.0248049491714581;0.2566967366827047
0.283234;1.0360035750126406;0.24390164058706568;0.23542618241724403;-0.07138238186227887;-0.06890189019135808;10.000174289461187;-0.7501409992692929;-0.08995200003947067;-0.08995200262447531;0.23801199686885072;0.059357860115282955;1.0248758495382537;0.2453019452472664
0.289298;1.036091035104353;0.23172203845439343;0.223650923448787;-0.07118044847663124;-0.06870117065697992;10.000175312584714;-0.7501409993399631;-0.08995200006406243;-0.08995200261652042;0.22611699682163675;0.060087849348772156;1.0249147403261145;0.23396459968107797
0.295363;1.0361445403995544;0.2195455266467231;0.21188757980781692;-0.0709929155039682;-0.06851662809605479;10.000176187371057;-0.7501409994106132;-0.08995200008931575;-0.08995200260899078;0.21423399677217037;0.0607858384679068;1.0249206216666518;0.22269064007507275
0.301428;1.0361648686438505;0.20737423108589842;0.20013689468394902;-0.07082047935198492;-0.06834886268055397;10.000176909803121;-0.7501409994810314;-0.08995200011533723;-0.08995200260194286;0.20236099672078417;0.06145082745617264;1.024895493779782;0.2114856594596865
0.307492;1.036151992839965;0.195206966984741;0.1883965999963853;-0.07066151708937143;-0.06819629279414971;10.000177478008503;-0.7501409995509553;-0.08995200014223056;-0.08995200259539674;0.1904979966677789;0.06208381630193188;1.0248373569521994;0.20035943430739206
0.313557;1.0361056426604867;0.18304250011407266;0.17666442220523393;-0.07051695945982774;-0.06805982041693145;10.00017789195173;-0.7501409996200868;-0.08995200017008714;-0.08995200258934134;0.1786429966134376;0.06268380499943042;1.0247492114201602;0.18932143080070502
0.319622;1.0360278761857895;0.17088335245674338;0.16494133170616512;-0.07038687757810419;-0.06793936816110534;10.00017815299822;-0.750140999688115;-0.08995200019899006;-0.08995200258375528;0.16679499655804672;0.06325179354506909;1.024629057339369;0.1783855177260073
0.331751;1.0357725461934288;0.1465742966666399;0.14151243058906005;-0.0701680000800218;-0.06774479523432222;10.000178263449474;-0.7501409997547168;-0.08995200022900438;-0.08995200257861809;0.14311399650189388;0.06429078193408966;1.0242948948991322;0.15689155623539652
0.342668;1.0354320358363085;0.12470911482866895;0.1204419426506183;-0.07001678691245553;-0.06762103269831655;10.000178225913821;-0.7501409998195859;-0.08995200026015905;-0.08995200257391989;0.12181399644525442;0.06511677016208377;1.023887724399292;0.13812635252230365
0.353584;1.0349868966381597;0.10285603004971842;0.0993793255318349;-0.0699091682333136;-0.06754613329106841;10.000178042612747;-0.7501409998824797;-0.08995200029244106;-0.08995200256967507;0.10051899638838804;0.06583875822967443;1.023380546224823;0.12016181307955696
0.3645;1.0344379655000357;0.0810152147666214;0.07831830132651608;-0.06984468782452459;-0.06751964167721601;10.000177715115028;-0.750140999943214;-0.08995200032581122;-0.08995200256593668;0.0792219963315462;0.06645774614484956;1.0227743608339852;0.10340604945518986
0.375417;1.0337839361462977;0.05918543038316297;0.057251403030212575;-0.06982381261303486;-0.06754216397365348;10.000177244173308;-0.7501410000016083;-0.0899520003602258;-0.089952002562794;0.057917996274981516;0.0669727339228651;1.0220681687879016;0.08854320181676999
0.38507;1.0331191112520226;0.039891789383138546;0.038613057982473234;-0.06984047191583136;-0.0676017522642563;10.000176629721862;-0.7501410000574541;-0.08995200039564534;-0.08995200256034998;0.03906599621895407;0.06734172158594383;1.0213609707318014;0.07785319226471406
0.38507;1.0331190945372302;0.039891789432389094;0.038613058065832616;-0.06984047195196244;-0.06760175216834065;10.000175871823725;-0.7501410001105283;-0.08995200043202944;-0.08995200255870178;0.039065996163732415;0.0673417091627635;1.0213607673102993;0.0778532164636252
0.385072;1.0331180604871477;0.03988963760077878;0.03861101332324896;-0.0698415131585175;-0.06760282653539462;10.000174971283787;-0.7501410001606277;-0.08995200046932124;-0.08995200255792125;0.03906299610959186;0.06734169668852488;1.0213595590983167;0.07785173613029475
0.385073;1.0331180276410834;0.03988647053717251;0.03860794852239869;-0.06984160937358852;-0.06760292077888973;10.000173928674212;-0.7501410002075978;-0.0899520005074398;-0.08995200255804023;0.03906099605680644;0.06734168420096352;1.0213593465922364;0.07785075842746304
0.385075;1.0331179770409704;0.03988220221945821;0.038603818476798855;-0.06984176251326107;-0.06760307136550965;10.00017274367479;-0.7501410002513397;-0.0899520005462926;-0.08995200255906717;0.03905699600563824;0.06734167173032689;1.0213591302486134;0.07784877815284134
0.38508;1.0331178895546116;0.039872612991571264;0.038594539495142424;-0.06984105540264125;-0.06760239176153598;10.000171416078143;-0.7501410002918073;-0.08995200058578495;-0.08995200256101511;0.039047995956331905;0.06734165929468201;1.0213589105251346;0.07784429067025429
0.385089;1.033116746270483;0.03985453769448156;0.038577085912877666;-0.06984158157987225;-0.06760297506415543;10.000169947136422;-0.7501410003290043;-0.08995200062581107;-0.08995200256390458;0.0390299959091118;0.06734264690558639;1.0213576878778494;0.07783615666448983
0.385108;1.0331154330800598;0.039817235244170135;0.038541027768720156;-0.0698417626931092;-0.06760323553326876;10.000168340042697;-0.7501410003629614;-0.08995200066625855;-0.08995200256774342;0.03899299586417565;0.06734263457774173;1.021356462732186;0.07781763932599087
0.385145;1.033112836702614;0.039743712288620954;0.038469957707053574;-0.06984103187748547;-0.06760269730341051;10.000166599315328;-0.7501410003937128;-0.08995200070704051;-0.08995200257252016;0.03892099582168455;0.0673436223357985;1.0213532354523929;0.0777824824370747
0.385219;1.033107675181426;0.03959677503582869;0.03832792085097251;-0.06984158622910457;-0.06760357092841851;10.000164729900002;-0.7501410004213176;-0.08995200074810926;-0.08995200257823348;0.038776995781751686;0.06734661021310848;1.0213470063203283;0.07771315834062303
0.385367;1.0330963534568045;0.03930383310080998;0.03804478265988628;-0.06984259359104521;-0.06760528618710941;10.000162737279906;-0.7501410004458849;-0.08995200078943962;-0.08995200258490907;0.0384909957444317;0.06735159824661341;1.0213357755884847;0.0775752201276828
0.385664;1.0330748180657225;0.038724389272576924;0.037484681632650486;-0.06984321771236415;-0.06760729892287423;10.000160628320048;-0.7501410004675566;-0.08995200083101489;-0.08995200259257138;0.037923995709719306;0.06736158647670303;1.021312543606723;0.07730420168113385
0.386257;1.0330331435520257;0.03759128073209438;0.03638931551119654;-0.0698459718510945;-0.06761269170440559;10.00015841191468;-0.7501410004864841;-0.08995200087280751;-0.08995200260122416;0.03681499567756718;0.0673815749511568;1.021268310871386;0.07678381207567551
0.38685;1.0329919499196347;0.0364923821542761;0.0353269620291056;-0.06984869108524265;-0.06761801964274645;10.000156098914854;-0.7501410005028344;-0.08995200091475745;-0.0899520026108553;0.035738995647914426;0.0674005637272431;1.0212240779605488;0.07629057320057493
0.387443;1.0329521654821359;0.035426482036001204;0.034296422937317335;-0.06985165106880145;-0.06762348880892234;10.000153701054694;-0.7501410005167866;-0.08995200095678746;-0.08995200262142891;0.03469399562070972;0.0674195528675363;1.0211808455216786;0.07582358329564899
0.388037;1.032911808613132;0.034391577254116484;0.033295830711086584;-0.06985476310577259;-0.06762914307694116;10.000151229713298;-0.7501410005285011;-0.089952000998846;-0.089952002632876;0.03367999559591322;0.06743854243083762;1.02113861432644;0.07538204099422674
0.38863;1.0328728453093363;0.033386642648452855;0.032324133139481896;-0.06985932272617751;-0.0676361080539585;10.000148695214577;-0.7501410005381003;-0.08995200104092238;-0.08995200264510292;0.03269499557347751;0.0674565324689714;1.0210973852243215;0.07496336584921366
0.389223;1.0328352441818196;0.032411583429856144;0.03138124661439568;-0.06986439926803864;-0.06764348486339591;10.000146106274142;-0.7501410005456683;-0.08995200108302473;-0.08995200265799555;0.03173899555334381;0.06747552303020062;1.0210571590057473;0.0745686028872154
0.389816;1.032796976222557;0.03146521537619968;0.030466091262215233;-0.06986893633436486;-0.06765038360700593;10.00014346977768;-0.7501410005512613;-0.08995200112516596;-0.08995200267140538;0.03081199553546681;0.06749351415873381;1.021016936300875;0.07419519424165799
0.39041;1.0327600594892947;0.030545680471368714;0.029576811524388697;-0.06987413855016636;-0.0676578384911405;10.00014079116218;-0.7501410005549279;-0.08995200116737176;-0.08995200268512603;0.02991099551982843;0.0675105058923481;1.0209767175121907;0.07384115572410391
0.391003;1.0327244503386193;0.029653867269233847;0.028714275290035927;-0.06988010824445613;-0.06766595152611653;10.000138074762688;-0.7501410005567287;-0.08995200120968165;-0.08995200269887656;0.029035995506418277;0.06752849826271483;1.0209385027866809;0.07350764783743877
0.391596;1.032688137586156;0.028787649240645447;0.02787648368178234;-0.06988679575222359;-0.06767480648582135;10.00013532407852;-0.7501410005567392;-0.08995200125214267;-0.08995200271232366;0.028186995495208582;0.06754549129450692;1.0209002920884953;0.07319217383407484
0.392189;1.0326540956039312;0.027947019613452934;0.027063353092253953;-0.06989345158941826;-0.06768348275317765;10.0001325425823;-0.7501410005550231;-0.08995200129481427;-0.08995200272514381;0.027362995486152165;0.06756248500483242;1.0208620853222468;0.0728946102319551
0.392783;1.0326193286146146;0.027131976469505673;0.02627496569499587;-0.06990092767594978;-0.06769300166657953;10.000129734811148;-0.7501410005516015;-0.08995200133777694;-0.0899520027370632;0.02656299547919118;0.06757947940820903;1.0208258824040373;0.07261396035314008
0.393376;1.0325857986690852;0.02633931925462969;0.0255081742901413;-0.06990846833370486;-0.06770250286249997;10.00012690693488;-0.7501410005464596;-0.08995200138113207;-0.0899520027478463;0.0257869954742489;0.06759547452372375;1.0207896832810628;0.07234869054972799
0.393969;1.0325535235568815;0.02557021119462195;0.024764109860278927;-0.06991605311357235;-0.06771196533626737;10.000124066451097;-0.7501410005395736;-0.08995200142499436;-0.08995200275727816;0.025032995471214656;0.06761247037651048;1.020754487941994;0.0720993760325962
0.394562;1.0325204674236135;0.02482446465926357;0.024042642928316656;-0.06992363723445626;-0.06772147920824738;10.000121221273279;-0.7501410005309123;-0.08995200146947063;-0.08995200276517183;0.024300995469947354;0.06762846699443643;1.020719296417249;0.07186360884300558
0.395749;1.0324579470039719;0.02339590139634329;0.022660443113014028;-0.0699405115092768;-0.06774192494005554;10.000118379237719;-0.7501410005204284;-0.08995200151463414;-0.0899520027713835;0.022899995470307043;0.06766046440621083;1.0206511087665708;0.07143238390038983
0.396817;1.0324038358808558;0.02218027638269325;0.021484157917919442;-0.06995609992096796;-0.0677605759191399;10.000115548324025;-0.7501410005080781;-0.08995200156052734;-0.08995200277580673;0.021707995472198767;0.06768946263933841;1.0205919250730784;0.07108688117600921
0.397885;1.0323512840798417;0.02102860668719465;0.02036967003917565;-0.06997349324347117;-0.06778087506346682;10.000112736230438;-0.7501410004938538;-0.08995200160718768;-0.08995200277834162;0.020578995475597227;0.06771746171353955;1.020534745452713;0.07077712182582474
0.398952;1.0323002213067425;0.019936519140749325;0.019312758930258595;-0.06999090156672537;-0.06780109324912029;10.00010994926145;-0.7501410004777908;-0.08995200165465654;-0.08995200277887246;0.01950699548053923;0.06774446163480977;1.0204795700413243;0.0704988886388287
0.40002;1.0322516263839432;0.018902032262278715;0.018311500763561424;-0.0700095796246584;-0.06782238161078924;10.000107192260696;-0.7501410004599223;-0.08995200170296973;-0.08995200277727093;0.018491995487077903;0.06777246239924838;1.0204253989462542;0.07025187500778698
0.401088;1.0322044378854778;0.017920769662757765;0.017361688576807036;-0.07002866160518997;-0.06784397112160356;10.000104469621206;-0.7501410004402271;-0.0899520017521474;-0.08995200277340466;0.017528995495230147;0.06779946400255661;1.020374232209875;0.07003074604524513
0.402156;1.0321576200570386;0.01699057195624167;0.01646125771083393;-0.07004823755224986;-0.06786601708165271;10.000101785899103;-0.7501410004186203;-0.08995200180218936;-0.08995200276714536;0.016616995504974644;0.06782746644106147;1.0203230698206962;0.0698352996886269
0.403224;1.0321141490942196;0.01610837977886173;0.015607206657492196;-0.07006865147580284;-0.06788865707496369;10.00009914567239;-0.7501410003949835;-0.0899520018530834;-0.08995200275837804;0.015751995516279513;0.06785446970389394;1.0202739117457331;0.06966089734828076
0.404292;1.032070984664176;0.015272967952798781;0.014798406069883415;-0.07008983875586956;-0.067912028404676;10.000096553257928;-0.7501410003692043;-0.08995200190480303;-0.08995200274700198;0.014931995529121946;0.0678814737724598;1.0202257579189664;0.06950648830777055
0.405359;1.0320290987495842;0.0144801381722603;0.014030781101894875;-0.07011097552153386;-0.06793526885277222;10.000094012164821;-0.7501410003412032;-0.08995200195728634;-0.08995200273292407;0.014154995543505829;0.06790947863037283;1.0201796082103405;0.06937118098040869
0.406427;1.0319884739300464;0.013729900542462295;0.013304349631852716;-0.07013420559393671;-0.06796045683017883;10.00009152396176;-0.7501410003109357;-0.08995200201044372;-0.08995200271605441;0.013417995559465247;0.06793748426693294;1.0201344624326443;0.06925207871032758
0.407495;1.0319490773364388;0.013017965780600582;0.012614963085815462;-0.0701575982162541;-0.06798572363663843;10.000089087829288;-0.7501410002783739;-0.08995200206418759;-0.08995200269632213;0.012719995577048109;0.06796549067006324;1.0200893203335604;0.0691478021653098
0.408563;1.0319108869906208;0.01234322777882354;0.011961556512408267;-0.07018123709466616;-0.06801115173523235;10.000086701454855;-0.750141000243505;-0.08995200211843617;-0.08995200267370242;0.012057995596288174;0.06799449782141205;1.0200461815429331;0.06905769654585285
0.409631;1.0318738978867503;0.011703693049238023;0.011342204333320508;-0.07020621704932475;-0.0680378023681929;10.000084361791783;-0.750141000206361;-0.08995200217311497;-0.08995200264821754;0.011429995617171038;0.06802250569839399;1.0200040455515398;0.06897847828823032
0.410699;1.0318380753469312;0.011097080007949124;0.01075470154283096;-0.07023160729035764;-0.06806477577158813;10.000082065393396;-0.7501410001670435;-0.08995200222817339;-0.0899520026199163;0.010834995639626224;0.06805251427797111;1.0199629117364166;0.06891205946370546
0.411766;1.031802409615868;0.01052234966007959;0.010198056457358948;-0.0702584245299061;-0.06809312388721703;10.000079808992812;-0.7501410001257134;-0.0899520022835751;-0.08995200258886168;0.010270995663559547;0.06808152353569888;1.0199217793582611;0.06885435934493636
0.412834;1.0317678982305285;0.009977505153763035;0.009670327803419287;-0.07028575274914069;-0.0681218931457338;10.000077589839687;-0.7501410000825508;-0.08995200233925765;-0.0899520025551249;0.009735995688887434;0.06811153344095366;1.0198816475510815;0.06880633298082123
0.413902;1.03173451161277;0.009461306125141932;0.009170318300643698;-0.0703136654982459;-0.06815115671399403;10.00007540600033;-0.7501410000377208;-0.0899520023951003;-0.08995200251877573;0.009228995715550121;0.06814254395452538;1.0198425153848076;0.0687671907688721
0.41497;1.031701242673161;0.008971677064355582;0.00869602902485758;-0.0703421413724113;-0.06818096033528609;10.000073257259395;-0.7501409999913573;-0.08995200245092395;-0.08995200247987273;0.008748995743524647;0.06817355502996016;1.0198043819559075;0.06873521038403402
0.416038;1.031669084728355;0.00850759195651942;0.008246460165062251;-0.07037128555883869;-0.06821134032467717;10.000071145657444;-0.7501409999435702;-0.08995200250651351;-0.08995200243845007;0.008293995772829575;0.06820556661827915;1.0197662464122763;0.06871058710917925
0.417106;1.0316370253665899;0.008067946556725821;0.007820552778810127;-0.07040210341276044;-0.06824333812714511;10.000069074783303;-0.7501409998944679;-0.08995200256164755;-0.08995200239450366;0.007861995803490755;0.06823857867422789;1.0197281079603069;0.0686926044911263
0.418173;1.031606059043154;0.007650670007071414;0.007416294626359556;-0.07043263725144323;-0.06827499034143387;10.00006704850638;-0.7501409998441672;-0.08995200261611988;-0.0899520023479978;0.007452995835510401;0.06827159115854045;1.019690965964282;0.06867984108741201
0.420309;1.0315452757379602;0.006879794873682285;0.00666942824337942;-0.07049801261315736;-0.06834239511066764;10.000065070183718;-0.7501409997927809;-0.08995200266973176;-0.0899520022988915;0.006695995868883721;0.06833860403398168;1.0196178200737092;0.06866853815127974
0.422231;1.031491920151972;0.006252406554712069;0.00606153769539519;-0.07055817681014638;-0.0684042631674384;10.00006314282802;-0.750140999740411;-0.08995200272226664;-0.0899520022471652;0.006079995903612165;0.06840261726092291;1.0195536702197276;0.06867499463396068
0.424153;1.0314407539130257;0.00568241693931129;0.005509221853735681;-0.07062084849962712;-0.0684684233849729;10.000061269811845;-0.7501409996871538;-0.08995200277349037;-0.08995200219283007;0.0055209959396826025;0.06846763079674437;1.0194895164874975;0.06869258823022303
0.426075;1.031389750243561;0.00516451869559178;0.005007356540771103;-0.07068703369179832;-0.06853598574208064;10.000059455067364;-0.750140999633114;-0.08995200282317455;-0.08995200213590673;0.005012995977062252;0.06853464459417968;1.019427358986962;0.06872048164114819
0.427997;1.0313398902172208;0.004694506577615289;0.004551867679722119;-0.07075482537283347;-0.0686050363458529;10.000057702284689;-0.7501409995784126;-0.08995200287110124;-0.08995200207640285;0.004551996015724126;0.06860465859891103;1.0193651977927027;0.06875827066888408
0.42992;1.0312911431236644;0.004267975761396428;0.00413849245395999;-0.07082431172287562;-0.06867566269869009;10.00005601382354;-0.7501409995231838;-0.08995200291704956;-0.08995200201433165;0.004132996055659991;0.06867567275387522;1.0193030329535082;0.06880270655087875
0.431842;1.0312424952245989;0.0038807290038950014;0.003763171785819141;-0.07089651910104737;-0.06874892760447902;10.000054390607607;-0.7501409994675688;-0.0899520029607929;-0.08995200194974365;0.003752996096868193;0.06874868700595563;1.019241864561111;0.06885384769048361
0.433764;1.0311949383556511;0.003528636902015889;0.003421903382025267;-0.07097053780547578;-0.0688238829831136;10.000052832930539;-0.7501409994117068;-0.08995200300210571;-0.08995200188271973;0.0034079961393449452;0.06882470130797258;1.0191796928295853;0.06891184120038311
0.435686;1.0311474567172996;0.0032084623926388806;0.003111556817442767;-0.07104634765831826;-0.06890057708730656;10.000051341027232;-0.7501409993557321;-0.08995200304077025;-0.08995200181334095;0.0030939961830971185;0.06890071562282825;1.0191195180432462;0.06897297804783797
0.437608;1.0311010321154819;0.002917937020659637;0.0028299337011122626;-0.07112405780276033;-0.068979050264398;10.000049915294356;-0.7501409992997826;-0.08995200307657071;-0.08995200174167665;0.0028099962281610707;0.06897972993044985;1.0190583403799798;0.0690397837588799
0.43953;1.0310536641390498;0.002655060308014958;0.0025751035508406158;-0.07120355497498292;-0.06905932660650908;10.00004855623346;-0.7501409992440082;-0.08995200310927678;-0.08995200166780766;0.002550996274608318;0.06905974422388451;1.0189971598884935;0.06910969907090976
0.441452;1.031007340757856;0.002415573412678313;0.0023429340647207236;-0.07128501436813049;-0.06914144315302428;10.00004726382663;-0.7501409991885778;-0.08995200313865415;-0.08995200159186466;0.002316996322547688;0.06914175849562912;1.0189369767121024;0.06918343680456045
0.443374;1.030962058635407;0.00219843961064176;0.0021324234226058293;-0.07136742208930329;-0.06922441664251942;10.0000460371853;-0.750140999133671;-0.08995200316449546;-0.0899520015140131;0.002103996372125617;0.06922477273121473;1.018875791226777;0.0692596173995776
0.445296;1.0309158072857423;0.002000426765918918;0.001940443689623988;-0.07145169701355296;-0.06930927338704689;10.000044874898526;-0.7501409990794665;-0.08995200318662464;-0.08995200143438761;0.001909996423506981;0.06930978691383674;1.018814603883648;0.0693389874371381
0.447218;1.0308705806800063;0.0018214643665579314;0.0017669250048893616;-0.0715369568258686;-0.06939502371467164;10.000043775026137;-0.7501409990261454;-0.08995200320487955;-0.08995200135307668;0.0017339964768467607;0.0693958010301335;1.0187544150069348;0.06942035941601013
0.449141;1.0308253804902718;0.0016585267266224833;0.001608936660903666;-0.07162314931217079;-0.06948168409383776;10.00004273471979;-0.7501409989738897;-0.08995200321910962;-0.08995200127016784;0.0015749965322753305;0.06948281507182634;1.0186932247830551;0.06950357064606416
0.451063;1.0307801942998485;0.0015103778361538576;0.001465281627782726;-0.07171131897932294;-0.06957026877201714;10.000041750412063;-0.7501409989228721;-0.0899520032291915;-0.08995200118577432;0.0014299965898875212;0.06957082903446785;1.0186320333708534;0.06958844004599737
0.452985;1.0307350279087768;0.0013761182131842647;0.0013350891279463835;-0.07179941008115395;-0.06965878312931076;10.000040818464122;-0.75014099887326;-0.08995200323504278;-0.08995200110002331;0.001297996649721574;0.06965884291402355;1.0185718409935833;0.06967385943062915
0.454907;1.0306898696638138;0.0012534808737892013;0.0012161614633719947;-0.07188846799649962;-0.06974824217381759;10.000039935724313;-0.7501409988252365;-0.08995200323663126;-0.08995200101302771;0.0011789967117432835;0.069748856702176;1.0185106479564334;0.0697617526027833
0.456829;1.03064472546487;0.001142608433099661;0.0011086384892220551;-0.07197952445624181;-0.06983964666301502;10.000039099772232;-0.7501409987790184;-0.08995200323396893;-0.08995200092485958;0.0010699967758488985;0.06983987038586227;1.0184494546268266;0.0698510055007244
0.458751;1.0305995842781677;0.0010422534892531642;0.0010113113508565038;-0.07207052707531571;-0.06993100612193864;10.000038308702822;-0.750140998734836;-0.0899520032270838;-0.08995200083555936;0.0009719968418893107;0.06993088395218211;1.0183882614298918;0.06994058394621083
0.460673;1.0305554522270095;0.0009504951633438814;0.0009223165541528552;-0.07216155335768791;-0.07002232737439794;10.000037560658289;-0.7501409986928964;-0.08995200321601;-0.0899520007451811;0.0008829969097103853;0.07002289739082473;1.018328068848715;0.07003141507500263
0.464517;1.0304662306296928;0.0007913282854117636;0.0007679347042453454;-0.07234753393132433;-0.07020887111531625;10.00003685335014;-0.7501409986533824;-0.08995200320080679;-0.08995200065382339;0.0007269969791771873;0.0702089106905913;1.0182058774063312;0.07021562944640275
0.467977;1.030386054362209;0.0006713603864704012;0.0006515639092107909;-0.07251542144718882;-0.0703772689662669;10.000036183514176;-0.7501409986164812;-0.0899520031815666;-0.08995200056163619;0.0006099970501675087;0.07037792383456953;1.0180956876163985;0.07038352558186482
0.471437;1.0303058956468008;0.0005705125465331675;0.0005537327317740512;-0.0726852713072783;-0.07054759578374276;10.000035546349304;-0.7501409985824025;-0.08995200315841728;-0.08995200046882754;0.00051199712256568;0.07054793680122722;1.0179864999081825;0.07055275514599187
0.474897;1.0302267470396418;0.00048554922062095986;0.0004713044190671567;-0.07285613799065523;-0.07071886606503963;10.000034935279997;-0.7501409985513635;-0.08995200313153319;-0.08995200037565827;0.0004299971962636256;0.0707189495738368;1.017876314589838;0.07072321842021465
0.478357;1.030146610856202;0.00041447985575715626;0.00040235123844522186;-0.07302788903243915;-0.07089108838141388;10.000034342800438;-0.7501409985235585;-0.08995200310114362;-0.0899520002824177;0.0003609972711531461;0.07089096214812916;1.0177671318931565;0.07089484282556814
0.481816;1.0300674769169453;0.0003539987499568877;0.00034366624273981735;-0.07319964804877378;-0.07106327533574863;10.000033762224554;-0.7501409984991406;-0.08995200306753709;-0.08995200018939219;0.00030299734711793997;0.07106397453036005;1.0176569520243464;0.07106758073701738
0.485276;1.0299883447115792;0.0003041117472297915;0.00029525793007759426;-0.0733734055138099;-0.07123742811676076;10.000033188652028;-0.7501409984782188;-0.08995200303104374;-0.0899520000968322;0.0002539974240240821;0.07123698673003818;1.0175477751707358;0.07124039728140039
0.488736;1.0299092108509829;0.00026164780359197904;0.0002540497015733387;-0.07354608184970506;-0.07141055723893186;10.00003261863912;-0.7501409984608615;-0.08995200299199707;-0.0899520000049336;0.00021299750170854356;0.07141099875265923;1.0174376015123783;0.07141427034795454
0.492196;1.0298300783913938;0.00022565497407074726;0.0002191188408176305;-0.07371974071761431;-0.07158466614676574;10.00003204999715;-0.7501409984471155;-0.08995200295070627;-0.08995199991384813;0.00017899757999155944;0.07158501059816834;1.0173284312351814;0.07158818326660127
0.495655;1.0297509381941066;0.00019591544870664382;0.00019025527804462212;-0.07389335259167884;-0.07175875592440357;10.000031482506277;-0.7501409984370329;-0.08995200290743371;-0.08995199982371281;0.00014999765870048174;0.07175902226641248;1.0172192645244795;0.07176212156743196
0.499115;1.0296717966772058;0.00017051603955372174;0.0001656023462526688;-0.07406795378202963;-0.0719338325874261;10.0000309182923;-0.7501409984306799;-0.08995200286238517;-0.089951999734685;0.00012599773766558566;0.07193403376238548;1.0171101015591715;0.07193707898517322
0.502575;1.0295936479862324;0.0001482771426891736;0.0001440151726296669;-0.07424156026881157;-0.07210789975386524;10.000030360822945;-0.7501409984281252;-0.08995200281573772;-0.08995199964694826;0.00010599781670104117;0.07210804509887869;1.0170009424893134;0.07211104885832476
0.506035;1.0295154956117814;0.00013030674321527503;0.0001265708623431566;-0.07441615655220252;-0.07228295429075415;10.00002981342243;-0.7501409984294258;-0.08995200276766893;-0.08995199956066838;8.899789560467864e-05;0.07228305629832535;1.0168917873851824;0.07228602643636144
0.509495;1.0294363370365087;0.00011550000724750463;0.00011219722251293752;-0.0745906436804013;-0.07245799949159584;10.000029278339111;-0.750140998434605;-0.08995200271834307;-0.08995199947595271;7.399797416741381e-05;0.07245806739187877;1.0167826362155716;0.07246100839935835
0.512954;1.0293581729669528;0.00010179467490605763;9.889127334610406e-05;-0.07476414342659697;-0.07263204155790175;10.000028756812604;-0.7501409984436279;-0.08995200266788228;-0.08995199939285523;6.199805218179701e-05;0.07263207841502803;1.0166744888869768;0.07263499420794224
0.516414;1.0292800010906804;9.118321332394946e-05;8.85891739233738e-05;-0.07493863583395974;-0.07280707442685436;10.000028249704899;-0.7501409984564105;-0.08995200261636904;-0.08995199931139163;5.199812946468267e-05;0.07280708939913906;1.0165653452941146;0.0728099815304723
0.519874;1.0292018283051512;8.174614664317938e-05;7.942658727448136e-05;-0.07511206890866036;-0.07298110410797817;10.000027757475271;-0.7501409984728502;-0.0899520025638717;-0.0899519992315439;4.399820587831821e-05;0.07298110035903094;1.016457205368533;0.07298396943433168
0.523334;1.0291236491542817;7.437344700529411e-05;7.226856172252958e-05;-0.07528649767188765;-0.07315612767851591;10.000027279753196;-0.750140998492842;-0.08995200251046434;-0.0899519991532774;3.699828131961276e-05;0.07315611128781288;1.0163480691202498;0.07315895664242945
0.526793;1.029045464327665;6.700020857062865e-05;6.510892549472865e-05;-0.07545987016384575;-0.07333015131743893;10.000026815454019;-0.7501409985162714;-0.08995200245623129;-0.08995199907655696;3.099835569390828e-05;0.07333012216515059;1.0162399366069543;0.07333294278033876
0.530253;1.0289672775285679;6.176422654647409e-05;6.002529509341266e-05;-0.07563423832474034;-0.0735051687545577;10.000026363251797;-0.750140998543;-0.08995200240126157;-0.0899519990013401;2.5998428911188247e-05;0.07350513296636153;1.016131807853521;0.07350792753678051
0.533713;1.0288900861995478;5.652756018097185e-05;5.494017322365643e-05;-0.07580762404577567;-0.07367918625378843;10.000025922145054;-0.750140998572862;-0.08995200234564749;-0.0899519989275698;2.1998500914229968e-05;0.0736791436655514;1.0160236828295952;0.0736819106580303
0.537173;1.0288118940496143;5.2396396732169785e-05;5.092888150580081e-05;-0.0759809061581505;-0.07385320064821725;10.000025491871163;-0.7501409986056815;-0.08995200228948963;-0.08995199885517942;1.7998571708624973e-05;0.0738531542394771;1.0159155615058628;0.07385589166749429
0.540633;1.028734695524696;4.819389145184152e-05;4.684758445515597e-05;-0.07615423503302865;-0.0740272151432102;10.000025072535292;-0.7501409986413061;-0.08995200223290477;-0.08995199878410659;1.4998641360943527e-05;0.07402716467517143;1.015807443891974;0.07402987065587573
0.544092;1.0286564976044021;4.50969375753621e-05;4.384046962560013e-05;-0.07632745993949985;-0.07420122651893189;10.000024663577701;-0.7501409986796195;-0.08995200217603365;-0.08995199871431402;1.2998709965409352e-05;0.07420117497668942;1.0156993299927617;0.07420384736113808
0.547552;1.028579297947122;4.199928529058591e-05;4.083217738179979e-05;-0.07649970355557976;-0.07437423794228848;10.000024263005988;-0.7501409987205239;-0.08995200211903916;-0.08995199864579577;1.0998777607441861e-05;0.07437518516333355;1.0155912197561263;0.07437782141796212
0.551012;1.0285011005210611;4.001079172101481e-05;3.8901892220250175e-05;-0.07667287149825307;-0.0745482462287303;10.000023867288022;-0.7501409987639238;-0.08995200206210661;-0.08995199857857562;8.99884435304776e-06;0.07454819525869211;1.0154841130823187;0.07455079273905757
0.554472;1.0284238998536752;3.794705094679604e-05;3.689810806645325e-05;-0.07684505844850809;-0.07472125459012904;10.000023471545733;-0.750140998809715;-0.08995200200545611;-0.08995199851272391;7.99891025494121e-06;0.0747222052819406;1.0153760098767637;0.0747247613770494
0.557932;1.0283466997779178;3.5889089026957926e-05;3.4899640564613145e-05;-0.07701824713735779;-0.07489526297653366;10.000023069935262;-0.7501409988577599;-0.08995200194934089;-0.0899519984483755;5.998975345229742e-06;0.07489521524857973;1.0152689100925933;0.07489772707403299
0.564851;1.0281925234007316;3.2877840009684875e-05;3.197618530760061e-05;-0.07736248485284798;-0.07524127662433315;10.000022656355066;-0.7501409989078618;-0.08995200189402024;-0.08995199838571621;3.999039617864641e-06;0.07524122517391699;1.0150548137324764;0.07524368992252481
0.571079;1.0280543457380726;2.968392593194077e-05;2.8873719164583224e-05;-0.07767184360004613;-0.0755522905700688;10.00002222491588;-0.7501409989597608;-0.08995200183974018;-0.0899519983249338;2.9991030158062376e-06;0.07555223507177519;1.0148617208648725;0.07555464991429896
0.577306;1.027915170703052;2.855161780157062e-05;2.7776061224869084e-05;-0.077980006310029;-0.07586229823497857;10.000021769855017;-0.7501409990131414;-0.08995200178673146;-0.08995199826616229;1.9991654349835078e-06;0.07586224495069471;1.0146696316756803;0.07586460694200663
0.583534;1.0277780021184695;2.647555058469995e-05;2.5759800219426098e-05;-0.07828823876587362;-0.07617230911383147;10.00002128556069;-0.7501409990676426;-0.0899520017351993;-0.08995199820946427;1.9992267546384936e-06;0.0761722548141869;1.0144775464698272;0.07617456101676631
0.589762;1.0276398341783686;2.5360016225368872e-05;2.4677720065433008e-05;-0.07859630638463465;-0.07648231687106016;10.000020766798452;-0.7501409991228826;-0.08995200168531843;-0.08995199815485859;9.992868635699498e-07;0.07648226466515713;1.0142854655997606;0.07648451210940745
0.595989;1.0275016706294333;2.4249438684509574e-05;2.3600171202561033e-05;-0.0789032610223196;-0.07679132467264208;10.00002020872178;-0.750140999178493;-0.08995200163724726;-0.08995199810236718;9.993456644676301e-07;0.07679127450972954;1.0140943893894594;0.07679346030562005
0.602217;1.027364512098951;2.2116194949051957e-05;2.1526882897448202e-05;-0.07920918351689855;-0.07709933575496758;10.000019606815734;-0.7501409992341491;-0.08995200159113494;-0.08995199805204841;9.994030811847495e-07;0.07709928435682177;1.0139033180758392;0.07710140563242451
0.608444;1.0272273625171136;2.1096071003095126e-05;2.0536654366936326e-05;-0.0795150186133215;-0.07740734363188621;10.000018956764146;-0.7501409992895802;-0.08995200154712452;-0.08995199800399459;-5.409380106016315e-10;0.07740729421386955;1.013712251768896;0.07740934810048557
0.614672;1.0270902159949091;2.1030799815855964e-05;2.047582679263751e-05;-0.07981973872951638;-0.07771434831214764;10.000018254043262;-0.7501409993445561;-0.0899520015053601;-0.08995199795830774;-4.864325960578155e-10;0.07771530408518026;1.0135221904969927;0.07771728769504695
0.6209;1.0269540794271395;2.0024282362812277e-05;1.9498421106650732e-05;-0.08012445639839617;-0.07802135626159067;10.00001749402989;-0.750140999398859;-0.08995200146598123;-0.08995199791508379;-4.334404597595318e-10;0.07802231397502693;1.0133321343294763;0.07802422435915536
0.627127;1.0268179464705949;1.89482366483726e-05;1.845304319943549e-05;-0.08042909040587862;-0.07832836426934106;10.000016673260333;-0.750140999452256;-0.08995200142911557;-0.0899519978743951;-3.820078473896049e-10;0.07832832388702972;1.0131420834555012;0.07833015806064912
0.633355;1.026680820502409;1.7877231704744643e-05;1.741231425807018e-05;-0.08073253567289194;-0.07863437232061964;10.000015790531045;-0.7501409995044913;-0.08995200139489015;-0.08995199783626696;-3.321969496631512e-10;0.07863433381823709;1.01295303819652;0.07863608880388293
0.639582;1.026545704896147;1.6889444562914846e-05;1.6452340841691335e-05;-0.08103502875437;-0.07893938039955223;10.000014846380443;-0.750140999555303;-0.08995200136345122;-0.08995199780069206;-2.8407510225812796e-10;0.07894034375833549;1.0127639989971953;0.07894201661383549
0.64581;1.026409593046752;1.68578092275283e-05;1.6423678076110257e-05;-0.08133735666325442;-0.07924438520919216;10.000013842161408;-0.7501409996044485;-0.08995200133496659;-0.08995199776769595;-2.3768853386352526e-10;0.07924435369463034;1.0125749663709056;0.07924594151655329
0.652038;1.026274488130336;1.5804095689289005e-05;1.539908301566157e-05;-0.08163865836549981;-0.07954839337433435;10.000012780585823;-0.750140999651731;-0.08995200130960385;-0.0899519977373897;-1.9303684481293928e-10;0.0795493636114304;1.0123859408298959;0.07955086353647774
0.664493;1.0260034343781925;1.482746996754943e-05;1.4451257716693509e-05;-0.0822409323780676;-0.08015640638723094;10.000011666118702;-0.7501409996970183;-0.08995200128750114;-0.08995199770996233;-1.500615874428612e-10;0.08015637348512766;1.0120099228940356;0.08015778269475086
0.675703;1.0257613774180492;1.341198014482301e-05;1.3074709467856095e-05;-0.08277956997189906;-0.08070041990626994;10.000010503045146;-0.7501409997402303;-0.08995200126874567;-0.08995199768563615;-1.0865205699134703e-10;0.08070138328691506;1.0116729131241042;0.08070269900605012
0.686912;1.0255203271902738;1.2022583367921996e-05;1.17229445372477e-05;-0.08331802573688063;-0.0812444335269409;10.000009293205258;-0.7501409997813042;-0.08995200125335943;-0.08995199766461855;-6.865537240334888e-11;0.08124439299082506;1.011336912044422;0.08124561249294754
0.698122;1.025279283421617;1.1674265824851792e-05;1.1385952386422163e-05;-0.08385314017382753;-0.08178544383760773;10.000008036013323;-0.7501409998201718;-0.08995200124129407;-0.08995199764707046;-2.988520822632641e-11;0.08178640257619532;1.0110019200360685;0.08178752321018175
0.709332;1.0250382458656122;1.0323110711390196e-05;1.0070463176050582e-05;-0.08438697252950787;-0.08232545766053738;10.00000672993181;-0.7501409998567707;-0.08995200123244626;-0.08995199763310278;7.860679391588244e-12;0.08232541202305829;1.0106669373580794;0.08232643126057321
0.720541;1.0247992143113127;1.0015248202221242e-05;9.77238140554982e-06;-0.08491865740667728;-0.08286346812221958;10.00000537308261;-0.7501409998910543;-0.08995200122669952;-0.08995199762279822;4.478516139004966e-11;0.08286442130659344;1.0103339642037434;0.08286533679806164
0.731751;1.0245601885294715;8.704834438941223e-06;8.495644985237629e-06;-0.08544906432209465;-0.08340048213947532;10.000003963018267;-0.7501409999229679;-0.0899520012239764;-0.08995199761624312;8.109530646150812e-11;0.08340043039895242;1.0100020006815316;0.08340124001298037
0.742961;1.024322168199594;8.43726653037177e-06;8.236386744454311e-06;-0.08597724646952191;-0.0839354927498232;10.000002497667625;-0.7501409999524422;-0.0899520012242704;-0.08995199761353875;1.1700614390142526e-10;0.08393543927946759;1.0096710468260648;0.08393614110806576
0.749141;1.0241911170023776;7.472281556314579e-06;7.295232872202373e-06;-0.08626737659172981;-0.0842295014615245;10.000000976778084;-0.750140999979436;-0.08995200122764106;-0.08995199761477565;1.5272227505009015e-10;0.08423044794261057;1.0094881026859446;0.08423104028205328
0.749141;1.0241910270927492;7.472236554655988e-06;7.295171272135398e-06;-0.08626737663952966;-0.0842295015225064;9.999999401390642;-0.7501410000039581;-0.08995200123417925;-0.089951997619995;1.884087121707436e-10;0.08423045639787217;1.0094881683548285;0.08423093772639906
0.749144;1.0241909413471486;7.4721944915759585e-06;7.295112913202805e-06;-0.08626737668879725;-0.08422950158379938;9.999997771917181;-0.7501410000260476;-0.08995200124397187;-0.08995199762918267;2.2417345405062594e-10;0.08423046466554834;1.0094882438636328;0.084230833633385
0.749147;1.0241908595627705;7.4721552595204185e-06;7.29505786080735e-06;-0.08626737673945034;-0.0842295016454187;9.99999608705832;-0.7501410000457605;-0.089952001257108;-0.08995199764231139;2.6006592583566615e-10;0.08423047277127486;1.009488329047951;0.08423072820797955
0.749153;1.0241907815363003;7.475733709629159e-06;7.298535738645156e-06;-0.08626840097940609;-0.08423050170112979;9.999994344344;-0.7501410000631724;-0.08995200127371325;-0.08995199765938486;2.960866071835018e-10;0.08423048074267583;1.0094884235414445;0.08423062168216053
