time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.749166;1.0241907070623535;7.475699672367623e-06;7.298487323641182e-06;-0.08626840103255341;-0.084230501763348;9.999992541372999;-0.7501410000783739;-0.08995200129395317;-0.08995199768043234;3.3219948225014293e-10;0.08423148860907041;1.009488526849323;0.08423151432210169
0.749191;1.0241896359863358;7.483187960640717e-06;7.3057917053960195e-06;-0.086270365230738;-0.08423250181329052;9.999990676424146;-0.750141000091459;-0.08995200131800199;-0.08995199770547313;3.6833642135613844e-10;0.08423249639813284;1.0094876383741394;0.08423240640840249
0.749242;1.0241885682401686;7.4906783912363825e-06;7.313099448890637e-06;-0.08627232942576694;-0.08423450186335824;9.999988748343503;-0.7501410001025179;-0.08995200134600966;-0.08995199773450782;4.044037408099006e-10;0.08423450413007191;1.009485757415894;0.08423429820554225
0.749343;1.02418650392539;7.50930582099625e-06;7.3312897959917375e-06;-0.08627728193344415;-0.08423950189474293;9.999986756233955;-0.7501410001116405;-0.08995200137808179;-0.08995199776753726;4.4031060514130614e-10;0.08423951181622674;1.0094828832313676;0.08423918995622691
0.749545;1.0241824468971432;7.627223163122061e-06;7.446441401600106e-06;-0.08628616294360944;-0.08424850189382872;9.999984699452321;-0.7501410001189028;-0.08995200141428097;-0.08995199780456192;4.760019703271504e-10;0.08424951946172776;1.0094770151266126;0.08424908190144575
0.749747;1.024178390595275;7.664519385031313e-06;7.48287826495426e-06;-0.08629606776815443;-0.08425850189359817;9.999982578163042;-0.7501410001243375;-0.08995200145463782;-0.08995199784556615;5.114652302823338e-10;0.08425852706819083;1.009471152461838;0.08425797429488661
0.749949;1.024173339101261;7.70210750222736e-06;7.5196097687578444e-06;-0.08630588824502086;-0.08426850189282477;9.999980393690791;-0.7501410001279231;-0.08995200149915121;-0.08995199789051668;5.467081009666272e-10;0.08426853463378065;1.009466294558836;0.08426786739544116
0.750151;1.0241692963246682;7.820068554892225e-06;7.634812232660694e-06;-0.08631476902317288;-0.08427750189013533;9.99997814811812;-0.7501410001296056;-0.08995200154778026;-0.0899519979393629;5.81718108909262e-10;0.08427854215047008;1.0094604406817445;0.08427776145739774
0.750353;1.02416525537578;7.857380557736278e-06;7.671271999734078e-06;-0.0863246736025635;-0.0842875018876192;9.999975843415342;-0.7501410001293222;-0.08995200160044585;-0.08995199799203517;6.164406445207709e-10;0.08428754960445906;1.0094545901192786;0.08428665673338133
0.750555;1.0241612198404257;7.891077456520379e-06;7.704204555124215e-06;-0.08633355394313395;-0.08429650189017053;9.999973480316068;-0.750141000127005;-0.08995200165704077;-0.08995199804846288;6.508056211263628e-10;0.08429755698142156;1.0094487422120946;0.08429655347335287
0.750757;1.024156193357171;8.012989139250866e-06;7.823281095083644e-06;-0.0863433743508278;-0.08430650187750804;9.999971057426908;-0.7501410001225842;-0.08995200171744042;-0.0899519981086041;6.847621834507205e-10;0.08430756426855061;1.0094428963261188;0.08430645191276828
0.750959;1.0241521690169455;7.026166477125262e-06;6.8597705517819964e-06;-0.08635328230257669;-0.0843165054035762;9.999968571175662;-0.7501410001159834;-0.08995200178151612;-0.08995199817245055;7.182863141345952e-10;0.08431657145315404;1.0094370518624574;0.08431535226448864
0.751162;1.0241481540642399;7.14420632238781e-06;6.9750617932353305e-06;-0.08636216270127772;-0.08432550539476802;9.99996601610337;-0.7501410001071063;-0.08995200184913581;-0.08995199823999955;7.513865672293843e-10;0.08432657852481247;1.0094312083027022;0.0843252547080431
0.751566;1.0241391416428742;7.215576473819102e-06;7.0448217584745886e-06;-0.08638086243680504;-0.08434450532830284;9.999963385227908;-0.7501410000958496;-0.08995200192015104;-0.08995199831122482;7.841158836522557e-10;0.08434558547802357;1.009419365243921;0.08434415937571392
0.75197;1.024131139016216;7.3746396792107716e-06;7.200205161038614e-06;-0.08640067061303282;-0.08436450524668299;9.99996067134276;-0.750141000082144;-0.089952001994393;-0.08995199838607544;8.165590828848811e-10;0.08436459230938693;1.00940752238518;0.08436306635619875
0.752374;1.0241221429277072;7.530413679957572e-06;7.3523892820472034e-06;-0.08641936996483716;-0.08438350516906509;9.99995786882051;-0.7501410000659667;-0.08995200207168261;-0.08995199846449145;8.488025102126885e-10;0.08438359901425022;1.0093956794991563;0.08438197570343925
0.752778;1.0241141535640137;7.685935245467725e-06;7.50432511091639e-06;-0.08643815337608449;-0.08440250508920738;9.99995497424957;-0.7501410000473284;-0.08995200215184214;-0.08995199854639904;8.809242110043007e-10;0.08440360558752016;1.0093838364213463;0.08440188743127118
0.753182;1.0241051710559348;7.841786162388342e-06;7.656595271501497e-06;-0.0864568520616365;-0.08442150500700223;9.999951985799527;-0.7501410000262801;-0.08995200223469119;-0.08995199863169627;9.129979722876979e-10;0.08442261202352543;1.009371993013618;0.08442080151597203
0.753586;1.0240961919759628;6.892764202176405e-06;6.729999440242035e-06;-0.08647657783038558;-0.0844415084614964;9.999948902523446;-0.7501410000029273;-0.08995200232003418;-0.08995199872026276;9.450873681984978e-10;0.08444161831442193;1.0093601490860762;0.08443971792140208
0.754395;1.0240792270917702;7.204353124502195e-06;7.0344006645831015e-06;-0.08651405789728103;-0.08447950824970776;9.999945724280783;-0.7501409999774096;-0.08995200240766275;-0.08995199881197552;9.77241138847584e-10;0.08447962445302998;1.00933730435075;0.08447763662388352
0.755203;1.0240622656989602;7.431576724482828e-06;7.256432341641381e-06;-0.08655153637930887;-0.08451750804203824;9.999942452179612;-0.7501409999498481;-0.08995200249737194;-0.08995199890670315;1.009504718624032e-09;0.0845186304371039;1.009313458468839;0.08451655762501904
0.756011;1.0240453146232968;7.747058861399748e-06;7.564660082725108e-06;-0.08659003790344673;-0.08455650781829235;9.999939088607588;-0.7501409999203026;-0.0899520025889763;-0.08995199900428585;1.0419443697589714e-09;0.08455663626952033;1.0092896111324188;0.08455448095740253
0.75682;1.024028369928031;7.035040432052223e-06;6.869514073934007e-06;-0.08662751770464944;-0.08459451114266157;9.999935636440187;-0.7501409998887698;-0.08995200268231979;-0.08995199910452323;1.074654399870458e-09;0.08459564195608531;1.0092657620871957;0.08459340667171883
0.757628;1.024011427686742;7.2625843394499394e-06;7.091875140058783e-06;-0.08666499229186711;-0.08463251092819277;9.999932098557078;-0.7501409998552174;-0.08995200277727407;-0.08995199920717743;1.1077227707831234e-09;0.08463364750215253;1.0092429110949825;0.08463133480756106
0.758436;1.023994494708869;7.578506499419116e-06;7.400553022602875e-06;-0.08670348987106082;-0.08467151069766399;9.99992847794406;-0.7501409998196286;-0.08995200287371465;-0.08995199931198736;1.1411918421578526e-09;0.08467165290819856;1.009219057923688;0.08466926538891237
0.759244;1.0239775636584596;6.782264850584934e-06;6.623126273043605e-06;-0.0867409654891907;-0.0847095140266075;9.999924777514055;-0.7501409997820214;-0.08995200297149082;-0.08995199941869413;1.1750661415477454e-09;0.08471065816722533;1.0091952023982518;0.08470819845912336
0.760053;1.0239606413475537;7.098473354246119e-06;6.932090543575646e-06;-0.0867794604331875;-0.08474851379190315;9.999920999846635;-0.7501409997424311;-0.08995200307042343;-0.08995199952706288;1.2093537836272441e-09;0.08474866326512144;1.0091713444094692;0.08474613410959532
0.760861;1.0239437202817558;7.326413014933733e-06;7.154862447804353e-06;-0.08681692981493436;-0.08478651356717601;9.99991714736832;-0.7501409997008905;-0.08995200317032573;-0.08995199963687571;1.2440822347283783e-09;0.08478666818224605;1.0091484838598554;0.08478407246511235
0.761669;1.0239268070342888;6.615327891712946e-06;6.460564650259408e-06;-0.08685440183626346;-0.0848245168862373;9.999913222825063;-0.7501409996574419;-0.08995200327101827;-0.08995199974790469;1.2792740847142378e-09;0.08482567289630223;1.0091246206368596;0.08482301364141581
0.762478;1.0239098975208871;6.931976065455537e-06;6.769975801349387e-06;-0.08689289283395896;-0.08486351664352221;9.999909229932141;-0.7501409996121527;-0.08995200337232243;-0.08995199985989485;1.314928277982867e-09;0.08486367738691389;1.0091007545868724;0.08486095772201696
0.763286;1.0238929878275245;7.1602356173835175e-06;6.993072689181043e-06;-0.08693035831876711;-0.08490151641042058;9.999905173852182;-0.7501409995651201;-0.0899520034740389;-0.08995199997255804;1.3510272165720488e-09;0.08490168163741585;1.0090768854758045;0.08489890477735003
0.764902;1.0238590886110543;6.678117644929739e-06;6.522476506172386e-06;-0.08700528930940754;-0.0849775194787986;9.999901060752576;-0.7501409995164792;-0.08995200357593652;-0.08995200008555576;1.3875425791333185e-09;0.0849786856332954;1.0090300130360539;0.0849758548865079
0.766357;1.023828192728553;6.170096257461563e-06;6.0265315811565765e-06;-0.08707330351958831;-0.0850465225926958;9.999896896637479;-0.7501409994664033;-0.08995200367776039;-0.08995200019848466;1.424430704198794e-09;0.08504768936393248;1.0089871370875245;0.08504480812484906
0.767812;1.023797300476361;6.686344537734509e-06;6.5310153910988134e-06;-0.08714130980402184;-0.08511552214173239;9.999892687160264;-0.7501409994150839;-0.08995200377924273;-0.08995200031088867;1.4616408761482905e-09;0.08511669282622496;1.00894525759335;0.08511376453792757
0.769267;1.0237674122276736;6.1789455220035025e-06;6.035643594791529e-06;-0.08720940064544168;-0.0851845252552538;9.999888438994065;-0.7501409993627244;-0.08995200388011168;-0.08995200042228442;1.4991280921677616e-09;0.08518569602443707;1.008902374599897;0.08518272412982887
0.770722;1.023736524829769;6.610799235532241e-06;6.457720802294538e-06;-0.087277398141621;-0.08525352480441718;9.9998841607801;-0.7501409993095425;-0.08995200398011122;-0.08995200053219668;1.5368405998657796e-09;0.0852536989677166;1.0088594881582176;0.085250686868613
0.772177;1.0237056458396743;6.104548756314689e-06;5.963445381938397e-06;-0.08734539531339278;-0.08532252791758695;9.999879862812639;-0.7501409992557583;-0.0899520040790262;-0.0899520006402005;1.5747070977664754e-09;0.08532270166724201;1.0088175983015961;0.08531965270374305
0.773632;1.0236757720935727;6.6221462384498015e-06;6.469300002774878e-06;-0.08741346993866762;-0.08539152745534723;9.999875556760319;-0.7501409992015821;-0.08995200417667937;-0.08995200074594296;1.6126623669297666e-09;0.0853917041347153;1.0087747050419313;0.08538862158538774
0.775087;1.0236449039171416;6.113150876797924e-06;5.972313431272156e-06;-0.0874804349844234;-0.08545953057580755;9.999871255531815;-0.7501409991472083;-0.08995200427289624;-0.08995200084913701;1.65068146709999e-09;0.0854607063854236;1.00873280836589;0.08545759347195747
0.776542;1.0236150414683847;6.631603858899188e-06;6.47903320671416e-06;-0.08754850128668065;-0.08552853010875527;9.999866972652761;-0.750140999092816;-0.08995200436747783;-0.0899520009495373;1.6887753299803025e-09;0.0855297084446115;1.0086899082803806;0.08552656832489769
0.777997;1.0235841812092108;6.041594338328341e-06;5.902868634127276e-06;-0.08761648121850418;-0.0855975332302107;9.999862721435223;-0.7501409990385799;-0.0899520044601887;-0.08995200104691486;1.7269670328609345e-09;0.08559771034905998;1.0086480048663018;0.08559454609871983
0.779452;1.023554330225758;5.53361444199313e-06;5.406804774871671e-06;-0.08768351929101498;-0.08566553635433487;9.999858514374845;-0.750140998984684;-0.08995200455074105;-0.08995200114106294;1.765288842949412e-09;0.08566671213982291;1.0086050982214054;0.08566352673807794
0.780907;1.0235234848701578;6.053601301889699e-06;5.915054623901211e-06;-0.08775148739637377;-0.08573453588308019;9.999854362707161;-0.7501409989313236;-0.08995200463880347;-0.08995200123183233;1.8037918311343272e-09;0.08573571385620066;1.0085631883788604;0.08573251018400761
0.782362;1.0234936451359677;5.550212066292729e-06;5.423444447164052e-06;-0.08781954070275048;-0.08580353900293247;9.999850275852172;-0.7501409988786933;-0.08995200472405991;-0.08995200131913987;1.8425377565497927e-09;0.08580371553620511;1.0085202753435207;0.08580049636873735
0.785271;1.0234328185041264;5.478977873447127e-06;5.354212879649501e-06;-0.08795452155230456;-0.0859405416744874;9.999846261419764;-0.7501409988269587;-0.08995200480627263;-0.08995200140292559;1.8815776206284523e-09;0.08594071721455152;1.0084353591305122;0.08593748519558421
0.788181;1.023372001246603;5.4953138304566195e-06;5.3705414138991965e-06;-0.08808948600018594;-0.08607754434258742;9.999842326244764;-0.7501409987762258;-0.08995200488529566;-0.08995200148311916;1.9209499508535818e-09;0.08607771891955138;1.00835043974532;0.08607447652799709
0.791091;1.0233111897187033;5.513417023861946e-06;5.3885970451300015e-06;-0.0882244337435577;-0.08621454701246316;9.999838477269348;-0.7501409987265419;-0.08995200496104602;-0.08995200155965695;1.960686691029669e-09;0.08621472067803143;1.0082665172107725;0.08621147019571482
0.794001;1.0232503801974158;5.446936531985435e-06;5.323991294056553e-06;-0.08835936447559742;-0.08635154968935016;9.999834721330899;-0.7501409986779312;-0.08995200503347008;-0.08995200163251324;2.000792017089267e-09;0.08635172252225322;1.0081815916111223;0.08634846600938366
0.796911;1.0231895798145143;5.464730418271913e-06;5.341740235033553e-06;-0.08849325562546231;-0.08648755236934393;9.999831064255634;-0.7501409986304293;-0.08995200510253316;-0.08995200170170631;2.041224489218207e-09;0.08648872449014536;1.0080966630910237;0.08648546378430606
0.799821;1.0231287812284415;5.401368730678825e-06;5.28016859827826e-06;-0.0886281530072658;-0.0866245550497785;9.999827509762904;-0.7501409985840823;-0.0899520051682304;-0.08995200176727748;2.0819140741683062e-09;0.086625726621526;1.0080127318623007;0.08662246336668016
0.802731;1.0230689915246314;4.40288851314558e-06;4.304550763898843e-06;-0.08876312447208896;-0.08676156136100659;9.999824058481039;-0.7501409985389161;-0.08995200523059292;-0.08995200182926588;2.1227747605171262e-09;0.08676172895308328;1.0079277982357633;0.08675846463614541
0.80564;1.0230082068313047;4.425884807002257e-06;4.3273224246827705e-06;-0.08889696589499091;-0.08689756405257165;9.999820707848606;-0.7501409984949224;-0.08995200528968142;-0.08995200188770273;2.163693168641704e-09;0.08689773151054131;1.0078438626129358;0.086894467482649
0.81146;1.0228874454226435;4.38966065220092e-06;4.292455208930144e-06;-0.08916468587201258;-0.08716956946745277;9.999817453185663;-0.7501409984520785;-0.08995200534557522;-0.08995200194261614;2.2045343901127356e-09;0.08717073429917643;1.007674925426064;0.0871674717889402
0.81728;1.0227666883310054;4.359906104908292e-06;4.26390414350812e-06;-0.08943234006718523;-0.08744157489291708;9.99981428904777;-0.7501409984103711;-0.0899520053983588;-0.08995200199402746;2.2451668112434076e-09;0.0874427373014647;1.0075069870906572;0.0874394774288945
0.8231;1.022645935113495;4.336621258487834e-06;4.241671721356876e-06;-0.08969992848054152;-0.08771358032889662;9.999811209948628;-0.7501409983698039;-0.08995200544810629;-0.08995200204194431;2.2854626756612404e-09;0.08771474048750758;1.0073380479761147;0.08771148426594731
0.828919;1.0225251852812027;3.293520248137872e-06;3.222082233062761e-06;-0.08996643236214304;-0.08798458946713203;9.999808210480987;-0.7501409983303942;-0.08995200549486457;-0.08995200208636664;2.3252778825170537e-09;0.08798574382846473;1.0071701083515234;0.08798249216187129
0.834739;1.0224054382923715;3.2791832360872775e-06;3.2084681873736e-06;-0.09023295520211005;-0.08825559494211421;9.999805285560841;-0.7501409982921565;-0.08995200553864402;-0.08995200212730346;2.3644431309633943e-09;0.08825674730288544;1.0070031683436418;0.08825350100588311
0.846378;1.022164735288077;3.2625563962246904e-06;3.192988184359775e-06;-0.0907636728086155;-0.08879560596352756;9.999802431221267;-0.7501409982550916;-0.08995200557942364;-0.08995200216477311;2.402771638971294e-09;0.08879675089664602;1.0066682279467662;0.08879351072273109
0.858018;1.0219260344595311;2.2452169042523985e-06;2.1982513663900605e-06;-0.09129329088484686;-0.08933462077693193;9.999799645589006;-0.7501409982191972;-0.08995200561715387;-0.08995200219879833;2.4400791090419913e-09;0.08933575459862096;1.0063352870363307;0.08933252124278358
0.881297;1.0214494201249777;2.308185918827577e-06;2.260953258349511e-06;-0.09234570883198029;-0.09040664316625267;9.999796928932097;-0.7501409981844758;-0.08995200565175175;-0.08995200222941722;2.4762025003337977e-09;0.09040775839578205;1.0056713453724715;0.09040453248174246
0.904576;1.0209758048802402;1.3361765610703135e-06;1.309990033821638e-06;-0.09339125698818275;-0.09147266960259558;9.999794282434326;-0.7501409981509124;-0.08995200568310979;-0.08995200225667928;2.5109881233895216e-09;0.09147376227229495;1.0050114026177441;0.09147054435396126
0.951133;1.020037363191969;6.255779200074859e-07;6.145825223776188e-07;-0.09545874180162497;-0.09358371950566774;9.999791707064228;-0.7501409981184407;-0.08995200571111948;-0.08995200228062562;2.544260578212446e-09;0.09358476621164807;1.0037044583608319;0.09358155678621001
0.997691;1.0191099254376685;-9.151129177993994e-07;-8.96633889558845e-07;-0.09749682481250356;-0.09566877443281184;9.999789203476599;-0.7501409980869307;-0.0899520057356873;-0.08995200230127866;2.5758151322549617e-09;0.09566977019761413;1.0024135121459004;0.09566656970287303
1.018438;1.0187012995794995;-4.598868466749611e-07;-4.50097558472916e-07;-0.09839595440306359;-0.09658979514089151;9.999786772507463;-0.7501409980562048;-0.08995200575673566;-0.08995200231862294;2.605421883440181e-09;0.09659077421014518;1.001843563517951;0.0965875830073035
1.018438;1.0187015165950435;-4.59859742536914e-07;-4.5004555506199535e-07;-0.09839595436961333;-0.0965897951107442;9.999784415512234;-0.750140998026066;-0.08995200577418846;-0.08995200233258091;2.632818950761294e-09;0.09659077821962318;1.0018436120933445;0.09658759659237333
1.018493;1.0187007321246826;-4.512004893887514e-07;-4.415210504051725e-07;-0.09839789512752374;-0.09659179506340304;9.999782134175575;-0.7501409979963141;-0.08995200578794657;-0.08995200234302819;2.657715916996426e-09;0.09659278218875104;1.0018426576144535;0.09658961036075142
1.018549;1.018699945453658;-4.3841901830546577e-07;-4.2895076081453715e-07;-0.09840085457121112;-0.09659479500697236;9.999779930081344;-0.7501409979667457;-0.08995200579787042;-0.08995200234983358;2.679804929539558e-09;0.0965957860806857;1.0018406999330327;0.09659262422525645
1.018659;1.0186971557448863;-4.166143129042011e-07;-4.0752440045011936e-07;-0.09840565818809847;-0.09659979493319344;9.999777804334437;-0.7501409979371539;-0.08995200580377971;-0.08995200235286799;2.6987609443999353e-09;0.09659978986154732;1.0018377389587587;0.09659663810073757
1.01888;1.0186933661215203;-2.8133138446105664e-07;-2.7470287429701373e-07;-0.09841444029157745;-0.09660879482592528;9.999775757352921;-0.7501409979073301;-0.08995200580546046;-0.08995200235200684;2.714252446966663e-09;0.09660979349490768;1.001831774617142;0.09660665190584514
1.019321;1.018685567657544;-1.218554267570258e-06;-1.1947180070717477e-06;-0.0984330263260077;-0.09662779867973814;9.999773789135975;-0.7501409978770739;-0.08995200580267575;-0.08995200234716294;2.7259717108464872e-09;0.09662879693843106;1.0018208068267411;0.09662566555335309
1.020204;1.0186697717109032;-8.705900415551003e-07;-8.531279626615079e-07;-0.09846815274073278;-0.0966637983506471;9.999771900138343;-0.7501409978462081;-0.08995200579519361;-0.08995200233830253;2.733654573893675e-09;0.09666480014498552;1.0017988355067537;0.09666167891311998
1.021971;1.0186399735007383;-1.3151698434810384e-06;-1.289579009456909e-06;-0.0985324875770876;-0.09672980182309748;9.999770092035162;-0.7501409978145775;-0.08995200578282242;-0.08995200232542863;2.7370796523062173e-09;0.0967308030618223;1.0017578605816115;0.09672769179231518
1.023737;1.018614164030935;-8.638218505725526e-07;-8.464906099317625e-07;-0.09859108950939678;-0.09678980129331252;9.999768367336726;-0.7501409977820417;-0.08995200576542672;-0.08995200230857336;2.7360578936628174e-09;0.09679080562876059;1.00172088195838;0.09678770396364325
1.025503;1.0185903466830601;-1.4563692515216328e-06;-1.428226354244316e-06;-0.09864377468396059;-0.09684380486315002;9.999766728545486;-0.7501409977484915;-0.08995200574291852;-0.08995200228780935;2.730409638670635e-09;0.09684480777875648;1.001686899479444;0.09684171520050307
1.027269;1.0185685208608044;-1.0515392375884701e-06;-1.0307865620875723e-06;-0.09869155415703172;-0.0968928044190629;9.999765178388447;-0.7501409977138722;-0.08995200571524274;-0.08995200226327307;2.719936933736793e-09;0.09689380944146359;1.0016569128496948;0.09689072528452297
1.029035;1.0185486860742325;-6.638310041749463e-07;-6.501384861748206e-07;-0.09873545121580292;-0.09693780400431277;9.99976372067006;-0.7501409976781774;-0.08995200568237098;-0.08995200223518927;2.704415824423549e-09;0.09693881054810796;1.0016289216208414;0.09693573400479151
1.030801;1.0185298419431479;-1.3072567524682512e-06;-1.2818544284832647e-06;-0.09877639204440877;-0.09697980767029342;9.99976236015045;-0.750140997641432;-0.08995200564429533;-0.08995200220385986;2.683611827018069e-09;0.0969808110324577;1.001602925260662;0.09697774116326
1.034333;1.01849499235889;-6.796676966850479e-07;-6.656839818501369e-07;-0.09885244055893422;-0.09705780697828649;9.999761101256595;-0.7501409976036852;-0.08995200560102527;-0.08995200216961094;2.6572911129620037e-09;0.09705881082904927;1.0015539232029373;0.0970557465705024
1.037866;1.018463132845034;-1.087808064888909e-06;-1.0664288371250616e-06;-0.09892470536342243;-0.09713181037921724;9.999759946694878;-0.7501409975650062;-0.08995200555258524;-0.08995200213274014;2.6252111569213786e-09;0.09713280987277163;1.0015089148668386;0.09712975003803291
1.041398;1.0184302631490971;-1.4991860821344643e-06;-1.4703790980634836e-06;-0.09899584981988453;-0.09720481378836102;9.999758896633637;-0.7501409975254725;-0.08995200549899705;-0.08995200209348718;2.587121545523763e-09;0.09720580809595783;1.0014628996833292;0.09720275139456323
1.04493;1.0183973828766366;-8.8752793811006e-07;-8.697953518262041e-07;-0.09906800370530863;-0.09727881311685163;9.999757948656908;-0.7501409974851431;-0.08995200544026122;-0.08995200205203019;2.5427996250575943e-09;0.0972798054207964;1.0014168771220782;0.09727675051092821
1.048462;1.0183634915098132;-1.2809277579164057e-06;-1.2561119367399631e-06;-0.09914311455866258;-0.09735581648899841;9.999757098165071;-0.7501409974440257;-0.08995200537634955;-0.08995200200850562;2.4920792170120985e-09;0.09735680175420142;1.001369846708568;0.09735374729337899
1.055527;1.0182916049935284;-9.155616063226252e-07;-8.973753974565505e-07;-0.09930107299589212;-0.09751781915805686;9.999756338719095;-0.7501409974020721;-0.08995200530720769;-0.08995200196302684;2.4348250661506692e-09;0.09751879699260207;1.0012698080068028;0.09751574165441228
1.062591;1.018215705958705;-1.5227445166254493e-06;-1.493745356035294e-06;-0.09946880359093047;-0.09768982582876343;9.999755662880466;-0.7501409973592169;-0.08995200523276874;-0.08995200191568493;2.3708833209314487e-09;0.0976897910331118;1.0011637605656707;0.09768673349182595
1.069656;1.0181367935948389;-1.091198499050769e-06;-1.0699799778687022e-06;-0.09964028281171086;-0.097865828378593;9.999755063578949;-0.750140997315433;-0.08995200515296878;-0.08995200186653769;2.300071954559123e-09;0.09786678378054821;1.0010537038288312;0.09786372267807106
1.07672;1.0180578672280483;-1.6667175184279e-06;-1.6353564716094826e-06;-0.09981377450817489;-0.0980438350101947;9.999754534743209;-0.7501409972707536;-0.08995200506776581;-0.08995200181561265;2.2222086329325524e-09;0.0980447751462786;1.000943637051441;0.09804170906442584
1.090849;1.0179009558780492;-1.8044994824691367e-06;-1.7709487903723542e-06;-0.10015771413327958;-0.09839684429826948;9.999754070729365;-0.7501409972252572;-0.0899520049771441;-0.08995200176293479;2.13711944446956e-09;0.09839776504369828;1.0007245593308904;0.09839469249331352
1.101733;1.017781017250736;-1.5739532686329644e-06;-1.544619313907233e-06;-0.10042071662300062;-0.09866685017804452;9.999753665282675;-0.750140997179052;-0.08995200488107305;-0.08995200170855074;2.0446124067316003e-09;0.09866775338638213;1.0005584697570762;0.09866467278853677
1.112616;1.0176620637974672;-1.345824757305355e-06;-1.320612220230482e-06;-0.10068171800032134;-0.09893485607824677;9.999753311389703;-0.7501409971322565;-0.0899520047794699;-0.0899520016525295;1.944459228984917e-09;0.09893574008793006;1.0003913675564027;0.09893264972897925
1.134384;1.0174241421784878;-1.8921718419770297e-06;-1.857898798248976e-06;-0.10120251632422272;-0.09946987216419173;9.999753002649717;-0.7501409970849716;-0.08995200467222414;-0.08995200159494808;1.8364092107086802e-09;0.0994697250586837;1.0000612521093803;0.0994666230345564
1.156151;1.0171872058809768;-2.4257924311121348e-06;-2.3829246106755145e-06;-0.1017201086966892;-0.10000188834702622;9.999752734478715;-0.7501409970372759;-0.08995200455924406;-0.08995200153586899;1.7201985038447978e-09;0.1000027082019618;0.9997311228832505;0.09999959236643195
1.177918;1.016950250522206;-2.017230451189382e-06;-1.981713750284877e-06;-0.10223744441972787;-0.1005339003897473;9.999752503600112;-0.7501409969892389;-0.08995200444047374;-0.08995200147531758;1.5955359751726698e-09;0.1005346894143107;0.999401979448572;0.10053155734238152
1.221452;1.0164803754299896;-2.0699978521382022e-06;-2.034532753554981e-06;-0.10326567216536363;-0.10159192897224856;9.999752306516056;-0.7501409969409268;-0.08995200431587728;-0.08995200141328628;1.4620938988599448e-09;0.10159266858762911;0.9987468215736707;0.10158951757330405
1.264987;1.0160124864749407;-2.054756602403022e-06;-2.020461810064498e-06;-0.10428599948061687;-0.10264295781517886;9.999752138317755;-0.7501409968924106;-0.08995200418539824;-0.08995200134978104;1.3195057007353772e-09;0.1026436456121756;0.9980956492131429;0.10264047269276659
1.308521;1.015547579062765;-3.087727657244981e-06;-3.0385443621142813e-06;-0.10529956567350318;-0.10368799124447459;9.999751992920443;-0.7501409968437778;-0.08995200404891784;-0.08995200128486466;1.1673629358335593e-09;0.10368862038006887;0.9974484623726109;0.10368542235309822
1.39559;1.014627846590413;-2.9368189316537618e-06;-2.8925643733878567e-06;-0.10730251227304459;-0.1057560504113886;9.999751864124493;-0.7501409967951187;-0.0899520039062501;-0.08995200121865356;1.0052315789080302e-09;0.10575659278425957;0.9961682610058771;0.10575336620950293
1.482659;1.013720095899878;-2.7503493103766308e-06;-2.711210234398824e-06;-0.10927557964327819;-0.10779711058348093;9.999751745744103;-0.7501409967464965;-0.08995200375717109;-0.08995200115129816;8.326870733033376e-10;0.10779856271096173;0.994904045024517;0.10779530391478817
1.656797;1.0119407158779736;-2.9039066886044207e-06;-2.867731214732559e-06;-0.11313469302425815;-0.11180023869479554;9.999751631076757;-0.7501409966979208;-0.08995200360142665;-0.08995200108297148;6.493349050922324e-10;0.11180153003056567;0.9924258143628667;0.11179823512200313
1.830935;1.0102063225415314;-3.7520730082668196e-06;-3.7122662822541445e-06;-0.11687972112405351;-0.1156993758380429;9.999751513000362;-0.7501409966493474;-0.08995200343870718;-0.089952001013852;4.5479106991049993e-10;0.11569949459555132;0.9900115689975031;0.11569615948795021
2.005073;1.0085179133858921;-3.380799255250379e-06;-3.350355430047526e-06;-0.1205128494347479;-0.11949551240614391;9.999751384544608;-0.7501409966006899;-0.08995200326864224;-0.08995200094411018;2.486388439894435e-10;0.11949645624906663;0.9876603089296929;0.11949307666782574
2.17921;1.0068734860563977;-3.890649445818321e-06;-3.862216138387806e-06;-0.1240399209824325;-0.12319365812608432;9.999751238733433;-0.7501409965518299;-0.08995200309082946;-0.0899520008739008;3.040963151883858e-11;0.1231944148357102;0.9853710342358301;0.12319098630275749
2.353348;1.005272043584787;-4.242334639732933e-06;-4.218231388436094e-06;-0.12746278121019333;-0.1267948081041603;9.999751067766702;-0.7501409965026453;-0.08995200290486043;-0.08995200080335188;-2.0040690934535838e-10;0.12679537020537385;0.983140745138642;0.12679188801664826
2.527486;1.0037125842704169;-4.50844796183449e-06;-4.489938820080571e-06;-0.1307852411581107;-0.13030196227572163;9.999750863317573;-0.7501409964530478;-0.08995200271031965;-0.08995200073256202;-4.443578648482247e-10;0.13030232221051208;0.9809694419435996;0.1302987814290752
2.628334;1.0028277850443317;-4.606292615351132e-06;-4.591494377642169e-06;-0.13266368867627634;-0.13229005337195449;9.999750617592563;-0.7501409964030007;-0.08995200250677035;-0.08995200066161292;-7.020258277061265e-10;0.13229127070135652;0.9797381248941625;0.13228766617447218
2.690369;1.0022897969484;-5.121252873984727e-06;-5.107771291253268e-06;-0.13380437724880584;-0.13349911262316516;9.999750323090506;-0.7501409963525165;-0.08995200229374635;-0.08995200059058919;-9.740274631613528e-10;0.13349921552579772;0.978989794137904;0.13349554190813545
2.752405;1.0017577893587113;-4.716052035887487e-06;-4.706022468707593e-06;-0.13493154550283368;-0.13469516682453583;9.999749971953346;-0.7501409963016386;-0.08995200207075964;-0.08995200051958856;-1.2610328399526985e-09;0.13469615653557487;0.9782484498146108;0.13469240829468598
2.808236;1.0012827389487529;-4.6352563734488795e-06;-4.627594918116844e-06;-0.13593701674649178;-0.13576321766973048;9.999749556715;-0.7501409962504244;-0.08995200183730834;-0.08995200044871964;-1.563787103110643e-09;0.1357630935894743;0.9775870921099958;0.13575926500316143
2.864068;1.0008116691600077;-5.651422123510454e-06;-5.645151560287665e-06;-0.13693201873088504;-0.13682127465277144;9.99974907123327;-0.7501409961989436;-0.08995200159286401;-0.0899520003781083;-1.883105136199091e-09;0.13682202654954317;0.976930721177168;0.13681811171545544
2.975732;0.9998818370124586;-5.403297509098513e-06;-5.402284957048933e-06;-0.13889569571307006;-0.13891237862419245;9.999748510281083;-0.7501409961472782;-0.08995200133686543;-0.08995200030790639;-2.2198480703565593e-09;0.13891195527838382;0.9756363370056209;0.1389079481208876
3.087395;0.9989669798605308;-5.411132757205141e-06;-5.415116499686478e-06;-0.14082163780005605;-0.1409674842090408;9.99974786859722;-0.7501409960955329;-0.0899520010687359;-0.08995200023827565;-2.5748945786097692e-09;0.14096687964258936;0.9743629394244062;0.1409627738936676
3.199059;0.9980681091826683;-5.406092096087407e-06;-5.414986338428335e-06;-0.14271217687482876;-0.14298859139111142;9.999747140589278;-0.7501409960438492;-0.08995200078789498;-0.08995200016936211;-2.9491224589604735e-09;0.1429877995169604;0.973111528261367;0.14298358868575836
3.310722;0.9971842249992823;-5.408613746598791e-06;-5.422360903654474e-06;-0.14456635943337262;-0.14497470019637398;9.999746320676227;-0.750140995992395;-0.0899520004937609;-0.08995200010129042;-3.343406274054771e-09;0.14497471478076837;0.9718811034983436;0.14497039214243504
3.422385;0.9963153211360363;-5.56859691606136e-06;-5.587713587795718e-06;-0.14638635927666868;-0.14692781059230556;9.99974540346411;-0.7501409959413339;-0.08995200018575923;-0.08995200003417253;-3.7586080559618785e-09;0.14692762530735623;0.9706716653651474;0.14692318390478845
3.534049;0.9954604035770247;-5.750384789159364e-06;-5.775180919957409e-06;-0.14817319770567927;-0.14884892257430601;9.999744383366535;-0.7501409958907937;-0.0899519998633345;-0.08995199996810938;-4.195561458389485e-09;0.14884853095793613;0.9694822143513694;0.1488439635936207
3.645712;0.9946204659589979;-6.125914529398591e-06;-6.15767308736017e-06;-0.14992619258733672;-0.15073703616554326;9.999743254390117;-0.7501409958408487;-0.08995199952595538;-0.08995199990318142;-4.655075885638612e-09;0.15073643158338954;0.9683127510752987;0.15073173080608035
3.757376;0.9937945143315999;-6.554905288705573e-06;-6.594517073540883e-06;-0.15164635406454133;-0.15259315136336568;9.999742010555503;-0.7501409957915359;-0.08995199917310856;-0.08995199983944446;-5.1379590302336495e-09;0.15259232702882733;0.9671622761174644;0.1525874851167992
3.869039;0.9929825420401426;-6.205880204881751e-06;-6.248478015299215e-06;-0.15333482485516267;-0.1544182616902724;9.999740646400516;-0.7501409957428865;-0.0899519988042804;-0.08995199977694357;-5.645036396068879e-09;0.1544172171363158;0.9660317899627469;0.15441222607962765
3.980703;0.9921845617695825;-6.771613406458907e-06;-6.8237546881454175e-06;-0.15499177180102305;-0.1562123800186881;9.999739157243038;-0.7501409956949397;-0.08995199841893603;-0.08995199971573777;-6.177160404705916e-09;0.1562121017452694;0.9649202930240354;0.1562069532487884
4.092366;0.9913985604732873;-6.5817550352353564e-06;-6.637724573043576e-06;-0.15661800489488834;-0.15797649332976665;9.999737539170567;-0.7501409956477655;-0.08995199801651856;-0.08995199965591286;-6.735215646285279e-09;0.15797598069227517;0.9638277856735055;0.15797066618845576
4.20403;0.9906275444393275;-6.483694259519196e-06;-6.543970068674157e-06;-0.15821513546149865;-0.15971160808450374;9.999735788583514;-0.750140995601484;-0.08995199759645753;-0.08995199959755873;-7.3201204831394766e-09;0.15970985381189565;0.9627532682441698;0.15970436445508757
4.315693;0.9898685067582949;-6.65430927300129e-06;-6.721418588378973e-06;-0.15978183339561383;-0.16141672431344148;9.999733901723477;-0.7501409955562502;-0.08995199715815086;-0.08995199954072473;-7.932813050282067e-09;0.161415720938808;0.9616967410266849;0.16141004758747565
4.427357;0.989122453676007;-6.9417902821757935e-06;-7.01720134879301e-06;-0.16131938156002917;-0.1630928420160063;9.999731874880748;-0.7501409955122236;-0.08995199670093865;-0.08995199948539037;-8.574222951437293e-09;0.16309158191025072;0.9606582043176032;0.16308571511559086
4.53902;0.9883883916519015;-7.178123481449756e-06;-7.2615947349855125e-06;-0.16282972329658568;-0.16474196116749412;9.999729705137451;-0.7501409954695568;-0.08995199622411641;-0.08995199943146717;-9.245256428532366e-09;0.1647404365677284;0.9596366584624482;0.16473436658104146
4.650683;0.9876673063917181;-7.716959036108701e-06;-7.812532032512876e-06;-0.164311166155197;-0.16636208181503473;9.999727390986365;-0.7501409954283935;-0.08995199572697615;-0.08995199937882177;-9.94681723333772e-09;0.16636028475453182;0.958632103815296;0.16635400154967625
4.762347;0.9869581971291623;-7.565372085791538e-06;-7.664631189281326e-06;-0.16576662183685587;-0.16795619687156904;9.999724932419054;-0.7501409953888538;-0.08995199520882845;-0.08995199932730327;-1.0679840811221182e-08;0.167954126307681;0.9576455406501432;0.16794761958919216
4.87401;0.986260077315677;-7.400509753850243e-06;-7.502974673303194e-06;-0.16719407012760754;-0.16952231331247658;9.999722330611805;-0.7501409953510292;-0.08995199466899716;-0.08995199927677594;-1.1445307011819952e-08;0.16951996105291448;0.9566749690851929;0.16951322022801255
5.097337;0.9849013666248515;-8.684480145594933e-06;-8.8170503447495e-06;-0.16997297026753108;-0.17257755781472078;9.999719587758754;-0.7501409953149918;-0.08995199410680836;-0.08995199922714714;-1.2244235235040124e-08;0.17257578880989924;0.9547823890573435;0.1725688029404754
5.298332;0.9837165419992664;-8.930530340823053e-06;-9.07786989095312e-06;-0.17238748093373615;-0.17523977174194158;9.999716707085454;-0.750140995280809;-0.0899519935215918;-0.08995199917836018;-1.3077678026157978e-08;0.1752376094005974;0.9531328003498653;0.17523036717307505
5.499326;0.9825666908760873;-8.721797396294463e-06;-8.876137187365188e-06;-0.1747242844133609;-0.1778229825378113;9.999713692923615;-0.7501409952485637;-0.08995199291269408;-0.08995199913036434;-1.3946713265080834e-08;0.17781942265006265;0.9515332026437233;0.17781191236899613
5.70032;0.9814528121596465;-9.094996358427063e-06;-9.266538244185993e-06;-0.176984111563562;-0.18032719752300744;9.999710551263204;-0.7501409952183693;-0.08995199227948543;-0.0899519990830924;-1.4852441553368207e-08;0.18032422838196555;0.9499815955685087;0.1803164379534109
5.901314;0.9803708973743561;-9.266058281422093e-06;-9.45132851303341e-06;-0.17917067800349434;-0.18275640902255677;9.99970728997648;-0.750140995190365;-0.08995199162136254;-0.08995199903644777;-1.5795999371609372e-08;0.18275402641706034;0.9484769787260056;0.18274594331015429
6.102308;0.9793219606929907;-8.907465243210254e-06;-9.095368765954998e-06;-0.1812866062453004;-0.1851126167871754;9.999703917562108;-0.7501409951647001;-0.08995199093774789;-0.08995199899030136;-1.6778568371682235e-08;0.185109816574996;0.9470173517084071;0.18510142778221167
6.303303;0.9783049856063368;-9.388129346806924e-06;-9.596219867312824e-06;-0.18333511096111302;-0.187398828350473;9.99970044198638;-0.7501409951415368;-0.08995199022806227;-0.08995199894449948;-1.7801362836911464e-08;0.18739559867481803;0.9456007141686227;0.1873868906829226
6.504297;0.9773189864816988;-9.398756710086622e-06;-9.616851984677077e-06;-0.18531643041205173;-0.18961503588729733;9.99969687145694;-0.7501409951210561;-0.08995198949169433;-0.08995199889886968;-1.8865619938720183e-08;0.18961137253203394;0.9442280658739922;0.18960233130133217
6.705291;0.9763619544026615;-1.01099514601481e-05;-1.0354758608564212e-05;-0.18723450543121745;-0.19176524710025605;9.999693215839299;-0.7501409951034497;-0.08995198872801123;-0.0899519988532149;-1.9972610043419807e-08;0.1917611379573351;0.9428954066608756;0.19175174891000593
6.906285;0.9754328963803468;-1.0381196744088997e-05;-1.064276820093065e-05;-0.1890904874817078;-0.19385045393950576;9.999689486909963;-0.7501409950889192;-0.08995198793639168;-0.08995199880731408;-2.11236464359723e-08;0.1938458947603652;0.9416037363537225;0.19383614278086886
7.10728;0.9745328034274375;-1.0427361752244846e-05;-1.0700040603007753e-05;-0.19088687569465482;-0.19587265615129984;9.999685697861056;-0.7501409950776875;-0.08995198711623044;-0.08995199876094558;-2.2320069332605257e-08;0.1958686427528472;0.9403510547123481;0.19585851219278935
7.308274;0.9736596829746536;-1.103472973723065e-05;-1.133349558684783e-05;-0.1926265505402478;-0.19783486175381565;9.999681863356363;-0.7501409950699923;-0.08995198626690433;-0.08995199871390018;-2.3563215262883623e-08;0.19783038174933437;0.9391353614336705;0.1978198564258164
7.509268;0.9728125261033099;-1.0483348011559736e-05;-1.0776648539679774e-05;-0.19430961021071563;-0.1997370540971964;9.99967800016116;-0.750140995066078;-0.08995198538774596;-0.0899519986659622;-2.4854414185082643e-08;0.1997321115702472;0.9379556562109045;0.1997211747488881
7.710262;0.9719903404368376;-1.1498472924148621e-05;-1.1830188981411966e-05;-0.19593909546728772;-0.20158225799852206;9.999674127033018;-0.7501409950662001;-0.0899519844780491;-0.08995199861689833;-2.6195013684491932e-08;0.20157783204757626;0.9368129388027413;0.201566466403219
7.911256;0.9711941251631385;-1.1174428841584402e-05;-1.1506296712730757e-05;-0.1975174061801762;-0.20337244815938335;9.999670263750952;-0.7501409950706243;-0.08995198353708911;-0.08995199856647614;-2.7586387309807492e-08;0.20336754302799842;0.935703209085435;0.20335573059372664
8.112251;0.9704208793769524;-1.1467128145193567e-05;-1.1817135445490312e-05;-0.1990451844915936;-0.20510864133304477;9.999666430803646;-0.7501409950796315;-0.0899519825641434;-0.08995199851448063;-2.9029916060443056e-08;0.2051032443671247;0.9346274670757682;0.20509096649469083
8.313245;0.9696706019277764;-1.1421383219569484e-05;-1.1779153241886073e-05;-0.20052363649377813;-0.20679182889988737;9.999662649698973;-0.7501409950935454;-0.08995198155849543;-0.08995199846070824;-3.05269589127911e-08;0.20678593591880892;0.9335837128897417;0.20677317324245048
8.514239;0.9689432916504869;-1.2004976424435191e-05;-1.2390325562248525e-05;-0.20195591242901234;-0.20842501932559038;9.999658942494188;-0.7501409951127307;-0.08995198051942555;-0.08995199840495395;-3.207882968094011e-08;0.20841861753352472;0.9325719466198219;0.20840534990790346
8.715233;0.9682379474570391;-1.22601200912701e-05;-1.266289648018284e-05;-0.20334298356263614;-0.21000920384604868;9.999655330827812;-0.7501409951375388;-0.08995197944620982;-0.08995199834701681;-3.368680381147075e-08;0.21000228906750246;0.9315901682281879;0.2099884954913584
8.916228;0.9675535682747584;-1.219835856124367e-05;-1.2608051529380774e-05;-0.20468581373205882;-0.21154538228521738;9.999651835656254;-0.7501409951682618;-0.08995197833813483;-0.08995199828672243;-3.535216209137396e-08;0.21153895038818146;0.930638377548443;0.21152460894815597
9.117222;0.9668901529655067;-1.2790362210656096e-05;-1.3228986994444898e-05;-0.20598654023576204;-0.2130355633463276;9.999648477804206;-0.7501409952051358;-0.08995197719452501;-0.08995199822392068;-3.7076230502190774e-08;0.21302860137076965;0.9297145743302795;0.2130136892102327
9.318216;0.9662457094688955;-1.286097544238385e-05;-1.3310901835752108e-05;-0.20724587883128914;-0.2144807380845538;9.999645278541882;-0.7501409952483574;-0.08995197601476376;-0.08995199815843986;-3.886036961111028e-08;0.2144732418961122;0.9288187582658836;0.21445773520302006
9.51921;0.9656212278841648;-1.2625493681898687e-05;-1.3075654922804866e-05;-0.2084661437062235;-0.21588290627877976;9.999642259517577;-0.750140995298095;-0.0899519747982884;-0.08995199809004976;-4.070592797852962e-08;0.21587487185227353;0.9279499289738364;0.21585874586537673
9.720204;0.9650157073501495;-1.3065293383173749e-05;-1.3539586760407364e-05;-0.20964729071217342;-0.217242076896444;9.999639442376331;-0.750140995354515;-0.08995197354456161;-0.08995199801846838;-4.2614218029878264e-08;0.21723349113059223;0.9271070859213139;0.21721672014783996
9.921199;0.9644281562206458;-1.2984843022275561e-05;-1.346440404154894e-05;-0.21079214309177613;-0.21856124073256125;9.999636848914491;-0.7501409954177968;-0.08995197225302617;-0.08995199794337921;-4.458653749947794e-08;0.2185520996162773;0.9262892283599118;0.21853465698987296
10.122193;0.9638585646866658;-1.358059209062138e-05;-1.4090404706923344e-05;-0.21190084912569812;-0.219840406852905;9.99963450157263;-0.7501409954881069;-0.08995197092306365;-0.08995199786444037;-4.6624193645404165e-08;0.21983069718359902;0.9254963553377618;0.21981255530637384
10.323187;0.9633049413625278;-1.3669640102912551e-05;-1.4190900476516889e-05;-0.21297406031761543;-0.22108056602454743;9.999632423508993;-0.7501409955655755;-0.08995196955399881;-0.08995199778130072;-4.872850528504494e-08;0.22107128369821855;0.9247274657662041;0.22105241398566253
10.524181;0.962769285605037;-1.3249989608824648e-05;-1.3762877498857544e-05;-0.2140142707411915;-0.22228371804975855;9.999630638717628;-0.7501409956503147;-0.08995196814514289;-0.08995199769362285;-5.0900802667013727e-08;0.22227385901857996;0.9239815585246238;0.2222542318983571
10.725176;0.9622485875762756;-1.3503301210926162e-05;-1.403350060197196e-05;-0.21502190335606908;-0.22345087211166886;9.999629172487007;-0.7501409957424525;-0.08995196669581475;-0.08995199760109304;-5.314242905049626e-08;0.22344042299105532;0.9232576325490536;0.22342000792847352
10.92617;0.9617438557911774;-1.3257924587554856e-05;-1.3785655336446236e-05;-0.21599728436586946;-0.22458201886762238;9.999628051278464;-0.7501409958421448;-0.08995196520532285;-0.08995199750340063;-5.545473997478274e-08;0.22457197544762175;0.9225556868166667;0.224550741000417
11.127164;0.9612540801066403;-1.3681739500008514e-05;-1.4233465961124409e-05;-0.21694318729919718;-0.2256801675098436;9.999627302272454;-0.750140995949576;-0.08995196367294216;-0.08995199740020485;-5.783910133070242e-08;0.22566851621485548;0.9218747202773953;0.22564643006699928
11.328158;0.9607792785961979;-1.4332670783620319e-05;-1.4917865759226569e-05;-0.2178597141836368;-0.22674531810168191;9.999626953553092;-0.7501409960649785;-0.08995196209790673;-0.08995199729111529;-6.02968863819158e-08;0.22673304512573217;0.921214731851156;0.22671007406962085
11.529152;0.9603184315942339;-1.3748254330705198e-05;-1.4316347614513422e-05;-0.21874670942574598;-0.22777745158507332;9.99962703425346;-0.7501409961886508;-0.08995196047941839;-0.08995199717568378;-6.282947487992739e-08;0.22776556202373774;0.9205737204431688;0.22774167190148895
11.730147;0.9598725476975368;-1.4567368072971671e-05;-1.5176171101633672e-05;-0.21960739969806387;-0.22877959633015485;9.999627573744709;-0.750140996320938;-0.08995195881666652;-0.08995199705340413;-6.543825066864934e-08;0.22876606676250538;0.9199526848927506;0.22874122239226197
11.931141;0.9594386262602687;-1.392007596745021e-05;-1.4508229594882066e-05;-0.22044019386614314;-0.22975072369888624;9.999628600984604;-0.750140996462188;-0.0899519571088519;-0.08995199692371326;-6.812458371673788e-08;0.22973755920750236;0.9193496239432734;0.22971172431464493
12.132135;0.9590176568421162;-1.4907232975576522e-05;-1.554370440705483e-05;-0.2212473411225694;-0.2306928623269336;9.999630145174565;-0.7501409966127304;-0.08995195535520323;-0.08995199678598957;-7.088978997272963e-08;0.23067903923911612;0.9187655363093998;0.23065217640511393
12.333129;0.9586096579956975;-1.4188553058430165e-05;-1.4800420962758444e-05;-0.22202984999194544;-0.23160698327260665;9.999632236631163;-0.7501409967728925;-0.08995195355498622;-0.08995199663956017;-7.373509402182203e-08;0.23159250675349713;0.9181984207628295;0.23156457739752814
12.534124;0.9582146194352547;-1.4867705213087998e-05;-1.5515018667936506e-05;-0.22278877400986244;-0.23249411545266752;9.999634906834029;-0.7501409969430177;-0.08995195170750583;-0.08995199648370586;-7.666162311892824e-08;0.23247896166199872;0.9176482761540979;0.23244992606662854
12.735118;0.9578305309136078;-1.527191149995258e-05;-1.594295493971673e-05;-0.22352273421489507;-0.23335323950689724;9.999638188009497;-0.7501409971234687;-0.08995194981209143;-0.0899519963176596;-7.967042503286713e-08;0.23333740389286678;0.9171141013908746;0.23330722126615983
12.936112;0.9574584114594226;-1.4916378032378934e-05;-1.5577541794797615e-05;-0.2242349020956158;-0.23418735524104115;9.999642112741114;-0.7501409973146271;-0.0899519478680809;-0.08995199614062326;-8.276249110448447e-08;0.2341708333931959;0.9165968954310886;0.23413946193620042
13.137106;0.957097251161367;-1.4994800979519655e-05;-1.566503108778744e-05;-0.22492510751159608;-0.23499647238847865;9.999646714125541;-0.7501409975168833;-0.08995194587482273;-0.08995199595178113;-8.593878278538064e-08;0.23497925012690934;0.9160946573163529;0.2349466470686034
13.539095;0.9564073332991292;-1.5484043585973504e-05;-1.618749613746092e-05;-0.2262422299953833;-0.23654270249349088;9.999652026491544;-0.7501409977306202;-0.08995194383167465;-0.08995199575027324;-8.920024264820478e-08;0.23652465407090645;0.9151353862384354;0.2364907756688559
13.900884;0.9558213031967511;-1.5360199156454256e-05;-1.606747436891495e-05;-0.2273582565174747;-0.23785489526593495;9.999658085782354;-0.750140997956208;-0.08995194173799369;-0.08995199553517619;-9.254776234100494e-08;0.2378370452134051;0.9143210815842933;0.23780184675861266
14.262674;0.9552672133408269;-1.5581281014526267e-05;-1.6307799750385587e-05;-0.22841447308031212;-0.23909808209686043;9.999664929721213;-0.7501409981940028;-0.08995193959314127;-0.08995199530555209;-9.598214415330427e-08;0.23907942355500977;0.9135497429306054;0.23904285939414302
14.624464;0.9547420739459076;-1.5895294497882995e-05;-1.6645199390573846e-05;-0.2294132590132839;-0.24027526279148453;9.999672598426773;-0.7501409984443304;-0.08995193739650223;-0.08995199506051896;-9.950409974145737e-08;0.2402557891101244;0.912819370011755;0.24021781266097572
14.986253;0.9542448752496642;-1.558667500222597e-05;-1.632998520670357e-05;-0.230356475229728;-0.24138842706991182;9.999681134433121;-0.7501409987074729;-0.08995193514750727;-0.08995199479925726;-1.0311425906950851e-07;0.24136814190639955;0.9121289626682612;0.24132870566399173
15.348043;0.9537746277160062;-1.6292044006902356e-05;-1.7077025745029016e-05;-0.23124885831891256;-0.24244259478412383;9.999690581817829;-0.7501409989836765;-0.08995193284564695;-0.08995199452095934;-1.0681316863663791e-07;0.24242148198474903;0.9114745208205189;0.24238053753294173
