time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
15.709832;0.9533293421138529;-1.5851545050916284e-05;-1.6622401995642026e-05;-0.23209197943600343;-0.24343974554781508;9.999700985784592;-0.7501409992731706;-0.089951930490469;-0.0899519942247913;-1.1060129303834455e-07;0.2434188094050996;0.9108550445079835;0.24337630742561744
16.071622;0.9529069987183317;-1.662905470424687e-05;-1.7445051548384142e-05;-0.23288932638806828;-0.2443838993832213;9.999712392768371;-0.7501409995761841;-0.08995192808157704;-0.08995199390988733;-1.1447901111997948e-07;0.24436212425508605;0.9102685339090727;0.2443180145187579
16.433412;0.9525086081601262;-1.647238755179263e-05;-1.728723417476022e-05;-0.23364316435612023;-0.2452770357346179;9.999724850698316;-0.7501409998929579;-0.08995192561863577;-0.08995199357535878;-1.1844659056249442e-07;0.2452544266538437;0.909713989271202;0.24520865800088545
16.795201;0.9521301815479183;-1.700408418398982e-05;-1.7851809282501438e-05;-0.23435646438114635;-0.24612317483434892;9.99973840992054;-0.7501410002237604;-0.08995192310137007;-0.08995199322030475;-1.2250415995521572e-07;0.24609971675224293;0.9091884108485873;0.24605223707117185
17.156991;0.9517727092802905;-1.6568071205219683e-05;-1.7399704433334358e-05;-0.2350305067861237;-0.24692329599594084;9.999753124232946;-0.7501410005689204;-0.089951920529568;-0.08995199284379916;-1.2665170681333658e-07;0.24689899473413826;0.9086917989470583;0.24684975093549505
17.51878;0.9514332026645995;-1.6794065255098737e-05;-1.764264806264268e-05;-0.2356675244840382;-0.2476804196470027;9.9997690505347;-0.7501410009288647;-0.08995191790308435;-0.08995199244486404;-1.3088909929776487e-07;0.2476562608157665;0.9082211540492997;0.24760519882440807
17.88057;0.9511126522277092;-1.6958887039281603e-05;-1.7821048193918163e-05;-0.23627069118787297;-0.2483975352542039;9.999786247578974;-0.7501410013041259;-0.08995191522182039;-0.0899519920224731;-1.3521610359640692e-07;0.24837251524052334;0.9077744769143069;0.24831958004216675
18.24236;0.9508090694503424;-1.680745736929553e-05;-1.766660847731534e-05;-0.23684054119858705;-0.2490756427273799;9.999804775732006;-0.7501410016953165;-0.08995191248569516;-0.08995199157558084;-1.396323750900534e-07;0.24904975827488465;0.9073527685242696;0.24899489399330949
18.604149;0.950521455540732;-1.7254430174879328e-05;-1.814123065036715e-05;-0.23738070670412556;-0.24971875224406212;9.999824697882687;-0.7501410021030978;-0.08995190969466073;-0.08995199110313368;-1.4413743678855785e-07;0.24969099021299224;0.9069530299428032;0.24963414017302557
18.965939;0.9502488013793462;-1.6661909457221004e-05;-1.7521958280870346e-05;-0.23789002542944246;-0.2503258429216449;9.99984608039824;-0.750141002528157;-0.0899519068487626;-0.08995199060404592;-1.487306699538606e-07;0.2502982113850526;0.9065752622786437;0.2502393181604059
19.327728;0.9499911188192692;-1.7597241224455857e-05;-1.8510166923991313e-05;-0.2383723863764894;-0.2509009459260873;9.999868993764059;-0.7501410029711961;-0.08995190394818163;-0.08995199007716037;-1.5341131446347652e-07;0.2508724221611233;0.9062174667521685;0.25081142761391617
19.689518;0.9497474094440739;-1.7191928476833952e-05;-1.808709727055605e-05;-0.23882945815619316;-0.25144602968222185;9.999893512965492;-0.7501410034329365;-0.08995190099323534;-0.08995198952122647;-1.5817846613520798e-07;0.2514166229537918;0.9058786447330176;0.25135346825551924
20.051308;0.949515675007986;-1.7344970231176456e-05;-1.8251523820744903e-05;-0.23926080141545267;-0.25196111515765623;9.999919717388401;-0.7501410039141251;-0.08995189798436849;-0.08995198893490743;-1.6303106080390164e-07;0.2519308142233117;0.905556797693145;0.2518654398678858
20.413097;0.9492969173096416;-1.708321252589065e-05;-1.7978800114413468e-05;-0.23966954573914911;-0.25244919164399887;9.999947690366584;-0.7501410044155279;-0.08995189492215099;-0.08995198831680185;-1.679678441964566e-07;0.2524179964829985;0.9052529271170919;0.252350342306564
20.774887;0.9490901385530776;-1.7356965412535065e-05;-1.8269852855687325e-05;-0.24005548480114816;-0.25291026967870267;9.999977518817552;-0.7501410049379291;-0.08995189180728462;-0.08995198766547062;-1.7298734766810626e-07;0.25287817030483617;0.9049650344704868;0.2528081754993992
21.136676;0.9488933519302847;-1.788035797801971e-05;-1.8823833060457215e-05;-0.24042099458829333;-0.2533473491293549;10.000009293043103;-0.7501410054821454;-0.08995188864061313;-0.08995198697945762;-1.7808787878739072e-07;0.25331433632292827;0.9046931212802132;0.2532419394601784
21.498466;0.9487075390264309;-1.7267570374148536e-05;-1.818025002117406e-05;-0.24076633042440862;-0.2537604087373385;10.000043106588448;-0.7501410060490284;-0.08995188542312868;-0.08995198625728762;-1.8326751254663136e-07;0.25372749522993393;0.9044351892497778;0.25365263434213003
21.860256;0.9485317242218584;-1.783799680804398e-05;-1.878346480646465e-05;-0.24109319774531257;-0.25415148023743783;10.000079055798906;-0.7501410066394563;-0.08995188215596964;-0.08995198549744583;-1.8852408330324689e-07;0.25411764776817825;0.9041902402938732;0.2540402604748725
22.222045;0.9483649003408411;-1.7927086518118566e-05;-1.8879150391582122e-05;-0.2414032391738108;-0.2545225422612909;10.00011723919713;-0.7501410072543234;-0.08995187884042284;-0.0899519846983593;-1.9385518022195003e-07;0.25448679472471863;0.9039592764775785;0.2544068183543598
22.583835;0.9482070710295506;-1.7547556777518265e-05;-1.8480447762831945e-05;-0.24169552631866648;-0.25487259482954006;10.000157757386903;-0.7501410078945383;-0.08995187547794925;-0.08995198385839792;-1.992581293278839e-07;0.2548369369375591;0.903740299936421;0.2547543086350448
22.945624;0.948057250897443;-1.7361671914622837e-05;-1.82856202703378e-05;-0.24197268036958813;-0.25520464843519636;10.000200713225714;-0.7501410085610436;-0.08995187207020763;-0.08995198297589359;-2.0472997202474446e-07;0.25516807530783786;0.9035323128264735;0.2550827321478008
23.307414;0.9479154225534714;-1.7881258320901447e-05;-1.8834661154966044e-05;-0.2422347117862249;-0.25551870304851865;10.000246212006292;-0.7501410092548542;-0.08995186861905018;-0.0899519820491575;-2.102674591839039e-07;0.25548121080734515;0.9033363172887827;0.25539308991361975
23.669204;0.9477816219549094;-1.7383541445280985e-05;-1.831037855595913e-05;-0.24248258157416822;-0.2558157479776234;10.000294362353063;-0.7501410099770703;-0.08995186512652073;-0.0899519810764895;-2.1586704423726855e-07;0.255777344481645;0.9031503154475183;0.2556863831374007
24.030993;0.9476538316850395;-1.826061780931412e-05;-1.9236335955532667e-05;-0.24271675390097372;-0.2560968045250756;10.000345277558214;-0.7501410107288495;-0.08995186159487226;-0.08995198005617999;-2.2152487374384208e-07;0.25605747745515245;0.9029743094877174;0.2559636132004192
24.392783;0.9475340554569868;-1.7666197046591985e-05;-1.8609474603577214e-05;-0.242938669667175;-0.2563628404998415;10.000399076057516;-0.7501410115113568;-0.08995185802657277;-0.08995197898650015;-2.2723678894226408e-07;0.25632261093665026;0.9028073017674907;0.25622578166855414
24.754572;0.9474203080460827;-1.8172406914491626e-05;-1.9143841507365634e-05;-0.2431488080552783;-0.2566148880123047;10.00045588114134;-0.7501410123257413;-0.0899518544242908;-0.08995197786569013;-2.3299832001037208e-07;0.2565737462238268;0.9026492948905602;0.256473890317619
25.478152;0.9472116746696774;-1.822976326520985e-05;-1.9206399919255107e-05;-0.24353631619875815;-0.2570799664060886;10.00051582072275;-0.750141013173155;-0.08995185079088187;-0.0899519766919513;-2.388046619966497e-07;0.2570378847107275;0.9023592917374199;0.25693494116213866
26.129373;0.9470420445715466;-1.8153245012967465e-05;-1.912675361561076e-05;-0.2438503027830295;-0.25745702837468987;10.000579026694217;-0.7501410140547746;-0.08995184712939162;-0.0899519754634369;-2.44650650741991e-07;0.25741402789500195;0.9021232955217907;0.2573079364571301
26.780594;0.9468884449641913;-1.7787674122011943e-05;-1.8741429286023584e-05;-0.24413418509839638;-0.2577980816765754;10.00064563363243;-0.7501410149718035;-0.08995184344308993;-0.08995197417824141;-2.5053073224685946e-07;0.25775517737628073;0.9019103098925192;0.25764587867333283
27.431815;0.9467488804942881;-1.8026238624396094e-05;-1.8993650971458354e-05;-0.24439222393902385;-0.2581081367960909;10.000715777967606;-0.7501410159254573;-0.08995183973551764;-0.0899519728343833;-2.56438906531923e-07;0.2580633348482318;0.9017163389483351;0.25795077048319337
28.083037;0.946622345094102;-1.818006864304126e-05;-1.915607651599209e-05;-0.2446241737189558;-0.25838718291882684;10.000789598480493;-0.7501410169169439;-0.08995183601050302;-0.08995197142978639;-2.6236867306294476e-07;0.25834250209670406;0.901541387095921;0.2582266147621479
28.734258;0.9465078653255592;-1.8617344387019842e-05;-1.961762153924777e-05;-0.24483549353215867;-0.25864123053371924;10.000867237876136;-0.7501410179474439;-0.08995183227216254;-0.08995196996228352;-2.6831301156983264e-07;0.2585946810052634;0.9013824589491362;0.25847541458163303
29.385479;0.9464044356102236;-1.8648527135571475e-05;-1.9649894616187755e-05;-0.2450259290675464;-0.25887026880226327;10.000948844219515;-0.7501410190181043;-0.08995182852492331;-0.08995196842964417;-2.7426437808679374e-07;0.25882387356165676;0.9012385594267813;0.25870117320214747
29.999994;0.9463160612134641;-1.835848523458496e-05;-1.9342342905528132e-05;-0.24518990708898353;-0.25906729811730717;10.001034570965704;-0.750141020130055;-0.08995182477354742;-0.08995196682960639;-2.802146815842321e-07;0.2590200818644606;0.9011146938838935;0.25889389409926317
29.999994;0.13261689730386692;-2.4932480991483864e-06;-1.8402573781856996e-05;-0.034387320161278254;-0.2590672955729149;10.001124576012627;-0.7501410212844215;-0.08995182102312511;-0.08995196515990497;-2.8615525513717774e-07;0.25901930812672663;0.08741486809608592;0.25888958101841536
29.999994;0.13261559428044667;-2.496140208497653e-06;-1.8402491636844477e-05;-0.03438732152815904;-0.2590672929730977;10.001219021025179;-0.7501410224822991;-0.08995181727906862;-0.08995196341827637;-2.920768388148298e-07;0.2590185546774663;0.08741308817211603;0.25888523801043417
29.999994;0.1326143774826445;-2.499151090674446e-06;-1.8402409909567553e-05;-0.03438732290224587;-0.2590672903909657;10.001318070984572;-0.750141023724727;-0.08995181354714195;-0.08995196160241747;-2.979695465977168e-07;0.25901782397017703;0.08741136049629082;0.25888086943251426
29.999994;0.13261325407598368;-2.502284308519384e-06;-1.8402328678224663e-05;-0.034387324282035045;-0.2590672878314253;10.001421893888955;-0.7501410250127014;-0.08995180983350902;-0.08995195970993027;-3.0382282049056076e-07;0.25901711859550985;0.08740969165416665;0.2588764799526309
29.999995;0.1326122315665381;-2.505543456354374e-06;-1.8402248073923455e-05;-0.03438732566589752;-0.25906728529964007;10.001530661165212;-0.7501410263472039;-0.08995180614477868;-0.08995195773830997;-3.096254087296508e-07;0.25901644128757995;0.08740808832674306;0.25887207457947964
29.999996;0.13261131780678867;-2.508932169140618e-06;-1.840216830198765e-05;-0.03438732705209062;-0.25906728280103286;10.001644548280588;-0.7501410277292098;-0.08995180248803811;-0.08995195568499317;-3.1536535165198124e-07;0.2590147949255214;0.0874065572593801;0.2588666586994378
29.999997;0.13261052096602446;-2.51245413935079e-06;-1.8402089652625145e-05;-0.034387328438772714;-0.2590672803413139;10.0017637350127;-0.7501410291596845;-0.08995179887087389;-0.08995195354742369;-3.2102994781133197e-07;0.25901418253893493;0.08740510535686177;0.25886223809569076
30.000001;0.132609850042015;-2.5161136524265483e-06;-1.8402012640741028e-05;-0.034387329824030685;-0.259067277926344;10.00188840614118;-0.7501410306393131;-0.08995179530043927;-0.08995195132301492;-3.2660612086971675e-07;0.25901360720461775;0.08740373855797491;0.25885781861201307
30.000008;0.132609304811923;-2.7804079526630825e-06;-2.036442493897455e-05;-0.034387195652197125;-0.2590662754749653;10.002018749295635;-0.7501410321673156;-0.08995179178050715;-0.08995194900862548;-3.320813246011553e-07;0.2590120716530154;0.08740245919946406;0.2588524053572678
30.000022;0.13260891663603114;-2.790122284859256e-06;-2.040769167089365e-05;-0.03438666612197886;-0.2590622734050874;10.002154943500681;-0.7501410337396801;-0.08995178830898569;-0.08995194659971482;-3.374437200306053e-07;0.2590085778682711;0.08740226401442153;0.25884500304874536
30.000049;0.13260967822646746;-2.9485101459992648e-06;-2.156955595346618e-05;-0.03438520251436426;-0.2590492827680015;10.002297126052904;-0.7501410353486982;-0.08995178487879338;-0.08995194409039892;-3.4268196322226666e-07;0.2589941270809752;0.08740514365927145;0.25882661835391246
30.000104;0.13261258725555095;-3.0404187240509197e-06;-2.222877289392945e-05;-0.034378680772703285;-0.25899428384893836;10.002445311620297;-0.7501410369848703;-0.0899517814805675;-0.08995194147435218;-3.4778670296071787e-07;0.2589387197889756;0.08741708813277388;0.2587672616386589
30.000214;0.13262662845041845;-3.5254944787908006e-06;-2.584613631059443e-05;-0.03435323240463868;-0.2587752836209578;10.002599288789233;-0.7501410386399201;-0.08995177810495011;-0.08995193874546929;-3.5275223636609393e-07;0.2587193557521899;0.08746709543348372;0.2585439460396001
30.000324;0.13264879652251474;-4.363916051967172e-06;-3.21205404315068e-05;-0.03431085626877323;-0.258413280770768;10.002758577403627;-0.7501410403085509;-0.08995177474383197;-0.08995193589875758;-3.575754375534772e-07;0.25835703439482743;0.08755216953926545;0.25817768560864657
30.000435;0.13268108132953726;-5.290816034270313e-06;-3.90544761700239e-05;-0.034252312758359285;-0.257910253440732;10.002922468742206;-0.7501410419879466;-0.08995177139082874;-0.08995193293113105;-3.622532883677631e-07;0.2578547549315649;0.08767031297797215;0.2576714957059152
30.000545;0.1327214669013434;-6.691592121087425e-06;-4.954765041390061e-05;-0.03417746157303715;-0.25726923365820936;10.00309011354269;-0.7501410436770449;-0.08995176804142527;-0.0899519298400188;-3.6678151334469375e-07;0.25721251585152893;0.08782152765320946;0.2570253954939073
30.000655;0.13276994203994147;-7.905986155702637e-06;-5.86266752613118e-05;-0.034086402194690044;-0.25649118928938425;10.00326059693274;-0.7501410453764613;-0.08995176469246588;-0.08995192662131071;-3.711540039681119e-07;0.25643531467643044;0.08800482072620465;0.256244409024629
30.000765;0.13282746840897444;-9.450297719153575e-06;-7.017433624267548e-05;-0.033979883627877565;-0.25558014108116317;10.00343294734728;-0.7501410470866091;-0.08995176134218003;-0.08995192327092497;-3.753626444087112e-07;0.25552314811527266;0.08822021021977498;0.25532856440143203
30.000875;0.13289301691684266;-1.1315183149741212e-05;-8.411552805871416e-05;-0.033857737054403855;-0.2545370886495802;10.003606145606165;-0.7501410488052266;-0.08995175799183099;-0.0899519197888168;-3.7939930347969576e-07;0.25448001212250293;0.08846672664680497;0.2542818926219175
30.000985;0.13296656613745558;-1.3224320636463333e-05;-9.836803711468646e-05;-0.03372030817520888;-0.253365010306698;10.003779207601609;-0.7501410505279292;-0.08995175464614547;-0.08995191618027665;-3.8325917608259686e-07;0.25330790206250037;0.08874340810226596;0.25310642578785114
30.001096;0.13304811389276314;-1.5183392845955805e-05;-0.00011297147351978107;-0.03356767942302421;-0.2520649278047876;10.003951262985424;-0.7501410522503369;-0.08995175131150268;-0.08995191245454263;-3.8694179396936535e-07;0.25200781327082195;0.08905129254546662;0.2518031948732339
30.001206;0.13313763372850174;-1.743418694032345e-05;-0.00012973703096933806;-0.033400318767428536;-0.250640839893146;10.004121534833464;-0.7501410539690595;-0.08995174799512656;-0.08995190862517817;-3.9044964799649064e-07;0.2505837415081332;0.08938841248146048;0.25037622740770105
30.001316;0.13323510000399;-1.9834091120350628e-05;-0.0001475880188225327;-0.033218290952609725;-0.24909373572380217;10.004289285665175;-0.7501410556811031;-0.0899517447049701;-0.08995190471213974;-3.937869282280686e-07;0.24903668277224053;0.08975579514492693;0.24882654615081584
30.001426;0.13333949207330356;-2.211990824727846e-05;-0.00016454805614441847;-0.03302167881607291;-0.24742661616976686;10.004453838932946;-0.7501410573826179;-0.08995174144815757;-0.08995190074070059;-3.9695929298160716e-07;0.24736863300962086;0.09015046645862093;0.2471561707266289
30.001536;0.1334507674286126;-2.4665192943944454e-05;-0.00018341331003092959;-0.032810542197742175;-0.2456404902220708;10.004614628183091;-0.750141059069463;-0.08995173823002417;-0.08995189673662848;-3.9997365987153373e-07;0.2455825883018428;0.09057445179445946;0.2453681202489552
30.001646;0.13356990370792762;-2.7081460876640647e-05;-0.0002012687471561801;-0.03258545013576667;-0.243738348667217;10.004771166586957;-0.7501410607387304;-0.08995173505528996;-0.08995189272196205;-4.0283637139330306e-07;0.2436805454152569;0.091026772662764;0.24346441331049654
30.001757;0.13369585744532386;-2.973550868884986e-05;-0.00022085664511128483;-0.03234620642500585;-0.2417212000993561;10.004922975790878;-0.7501410623881081;-0.08995173192943988;-0.08995188871284795;-4.0555094128626987e-07;0.24166450246118257;0.09150544607695876;0.2414470651147597
30.001867;0.13382859283855505;-3.247735428958807e-05;-0.0002410494638067747;-0.032093259771720055;-0.23959303395719733;10.005069605600193;-0.7501410640144758;-0.0899517288591102;-0.08995188471871196;-4.0811776543922573e-07;0.2395354590089482;0.0920114833202026;0.23931708468213744
30.001977;0.13396707967503535;-3.518810730601044e-05;-0.0002609576614134232;-0.031826421991282994;-0.2373548618657706;10.005210723660742;-0.7501410656120416;-0.08995172585190557;-0.08995188074453135;-4.105358424317254e-07;0.23729741544087576;0.09254388607388217;0.23707847510890245
30.002087;0.13411326367630147;-3.7967495264995415e-05;-0.0002813184017037497;-0.03154620730020379;-0.23500767196206135;10.0053461413044;-0.750141067168889;-0.08995172291586549;-0.08995187679551545;-4.128053627019279e-07;0.23495037243185465;0.09310264826858122;0.23473123561737252
30.002197;0.13426509751665242;-4.0926792619477106e-05;-0.00030295927220845234;-0.03125258519268706;-0.23255547363870566;10.005475767582439;-0.7501410686662153;-0.08995172005915787;-0.08995187287934706;-4.149288618626605e-07;0.23249833078926138;0.09368676047404001;0.2322793625022182
30.002307;0.13442254004439708;-4.368742359924749e-05;-0.0003230594750576507;-0.03094559922349411;-0.2299992593863191;10.005599546888527;-0.7501410700820498;-0.08995171728979366;-0.08995186900420453;-4.169101743547538e-07;0.22994129117909745;0.09429521112731522;0.22972284982784094
30.002418;0.13458653698435;-4.637939644888422e-05;-0.0003425845308229583;-0.03062551713994721;-0.22734003895645133;10.005717410400088;-0.7501410713953077;-0.08995171461472096;-0.08995186517563555;-4.187531264862186e-07;0.22728325401853391;0.09492898753439413;0.2270656903293893
30.002528;0.13475602342541262;-4.9079443076029055e-05;-0.00036210529242387997;-0.03029254309463797;-0.22458180037221656;10.005829288808437;-0.750141072587674;-0.08995171203996757;-0.08995186139638706;-4.204610209505651e-07;0.22452421982392023;0.09558607710130153;0.2243078749681642
30.002638;0.1349319486594599;-5.191062939485203e-05;-0.0003825276894185495;-0.02994679948622838;-0.22172455282626982;10.005935179738248;-0.7501410736440779;-0.08995170957229114;-0.08995185766906162;-4.2203814083247077e-07;0.22166718957192164;0.09626646695677171;0.22145239301281186
30.002748;0.1351122824506426;-5.462998504467668e-05;-0.00040205454657127614;-0.029588279126308518;-0.21877229892395503;10.006035180077232;-0.7501410745528976;-0.08995170721961493;-0.08995185399684454;-4.234931813799812e-07;0.2187141648598534;0.09697014275845195;0.21850123395680202
30.002858;0.1352979864084949;-5.7449891105601694e-05;-0.0004222524814597859;-0.02921709872731863;-0.21572503573355026;10.006129421871417;-0.7501410753049605;-0.08995170498940726;-0.08995185038169361;-4.248411944175471e-07;0.21566714781933619;0.0976970900157586;0.2154563892413629
30.002968;0.1354890429989057;-6.000455757267374e-05;-0.00044041908776606823;-0.028833421828185043;-0.2125847575287049;10.006217966191729;-0.7501410758912301;-0.08995170288738732;-0.08995184682354139;-4.2610256918699834e-07;0.21252714065876183;0.09844629554107648;0.2123188536186413
30.003079;0.13568541667523;-6.262903795833371e-05;-0.000459027434537038;-0.028437543735618562;-0.20935447007227428;10.006300755078625;-0.7501410763011994;-0.08995170091772858;-0.08995184332005364;-4.272997057449056e-07;0.20929714546875974;0.0992167477138332;0.2090916252859155
30.003189;0.13588609322238748;-6.509921826633877e-05;-0.0004764292051475751;-0.028029148144574356;-0.20603417680778455;10.006377654446156;-0.7501410765224777;-0.0899516990822126;-0.08995183986552761;-4.2845267681980605e-07;0.20597716474028838;0.10000844443743062;0.20577470314613747
30.003299;0.13609105830775048;-6.740448553832025e-05;-0.0004925501315828332;-0.027608674422906397;-0.2026278779149266;10.006448536413815;-0.7501410765410402;-0.08995169737725665;-0.08995183645069922;-4.295774339522471e-07;0.2025712016520193;0.1008204063000284;0.2023720836558363
30.003409;0.13630130173282515;-6.973906705433668e-05;-0.0005088139904148652;-0.027176350312925663;-0.19913656995482515;10.006513323773763;-0.7501410763418539;-0.089951695792596;-0.08995183306453863;-4.306871341495886e-07;0.1990792593995433;0.10165367908607331;0.1988837595555785
30.003519;0.136515836470913;-7.194635060081178e-05;-0.0005240761318102969;-0.02673199763333794;-0.19556124501784555;10.00657197544978;-0.750141075909984;-0.08995169431337527;-0.08995182969575201;-4.317936907099386e-07;0.19550434030358368;0.10250732504424984;0.19531272015355639
30.003629;0.13673569618169967;-7.409039464837858e-05;-0.0005388037041492187;-0.02627597673313985;-0.19190392316573823;10.006624449888937;-0.7501410752321225;-0.08995169292328072;-0.08995182633158215;-4.329100052089095e-07;0.19184744566492004;0.10338041275233958;0.19165995352188556
30.00374;0.13695891948284256;-7.588508042421392e-05;-0.0005509194573129456;-0.025808061363604872;-0.1881665891002296;10.00667068671748;-0.7501410742970076;-0.08995169160710578;-0.08995182295664013;-4.3405261473229646e-07;0.18811057638390027;0.10427300433169148;0.18792744973322126
30.00385;0.1371865546714227;-7.778264296771047e-05;-0.0005637231580573949;-0.02532861013184907;-0.18435125458559723;10.006710635473556;-0.7501410730950511;-0.08995169035157416;-0.08995181955556204;-4.352406901900352e-07;0.18429473351332176;0.10518414083548774;0.18411620177892873
30.00396;0.137418679994469;-7.944692278023157e-05;-0.0005747674849756558;-0.024837648800574524;-0.1804589162572159;10.006744326882405;-0.750141071620043;-0.08995168914458547;-0.0899518161171503;-4.3649163736668355e-07;0.18040291790221158;0.106114837904524;0.18022920289367028
30.00407;0.13765436163511993;-8.104328962806634e-05;-0.0005852642267340311;-0.024335298248287604;-0.17649257038772842;10.006771909269698;-0.7501410698724336;-0.08995168797562347;-0.08995181263576436;-4.3781812924828344e-07;0.17643612933600802;0.10706309279802485;0.17626744285909876
30.00418;0.13789567187076895;-8.238572891322404e-05;-0.0005938602519280478;-0.023821664834201763;-0.172451221656231;10.006793592538328;-0.750141067859324;-0.0899516868372647;-0.08995180911027242;-4.3922824865986534e-07;0.1723963664657916;0.10802988851234607;0.1722329065456638
30.00429;0.13813965625519944;-8.376533358033815e-05;-0.0006026814329121601;-0.023296666747000223;-0.16833887313052576;10.006809571432496;-0.7501410655896343;-0.08995168572476668;-0.08995180554216115;-4.407271030124553e-07;0.16828362769853455;0.10901419078164087;0.16812557502249337
30.004401;0.13838836661399095;-8.456127939162239e-05;-0.0006072396180698155;-0.022760681117711998;-0.16415652027180616;10.006820038445326;-0.7501410630701308;-0.08995168463400866;-0.08995180193230685;-4.423184349556782e-07;0.1641019120531034;0.11001595139507139;0.1639494272287458
30.004511;0.13864180082840016;-8.55357535234148e-05;-0.000613045135562975;-0.02221372617694086;-0.15990516401052166;10.006825264912587;-0.7501410603062094;-0.08995168356116195;-0.08995179827867623;-4.4400441095531257e-07;0.15985121952230563;0.11103312153410766;0.15970444176571202
30.004621;0.1388979749257824;-8.618582635033766e-05;-0.0006164858016811548;-0.021655655398976088;-0.15558681768348898;10.006825607617435;-0.7501410573045353;-0.08995168250464768;-0.0899517945788335;-4.457841202509651e-07;0.1555325511866295;0.11206765689184472;0.1553915986347638
30.004731;0.13915886381816053;-8.668365821419704e-05;-0.0006188008339818907;-0.021086953082029954;-0.15120346648895616;10.006821428474794;-0.7501410540743946;-0.08995168146570359;-0.08995179083478193;-4.476541407109203e-07;0.15114990897951452;0.11311750870162995;0.1510148790817852
30.004841;0.13942245970660752;-8.700600283926708e-05;-0.0006198391728361637;-0.020507346516155985;-0.1467561112240879;10.006813043426847;-0.750141050626839;-0.08995168044583003;-0.08995178705455766;-4.4961064523436996e-07;0.14670229494226414;0.1141826191408171;0.14657326436109366
30.004951;0.1396907707271047;-8.699098858253013e-05;-0.0006184434023512367;-0.01991717087365972;-0.14224576719709342;10.006800707813461;-0.7501410469727624;-0.08995167944444547;-0.08995178325007504;-4.5165042027830436e-07;0.14219271043969947;0.11526292832755526;0.14206973590093236
30.005062;0.1399617816087961;-8.705549387550947e-05;-0.0006176084813548557;-0.01931630618009064;-0.13767442144919154;10.00678461288921;-0.7501410431226415;-0.08995167845832622;-0.0899517794341548;-4.5377123362133455e-07;0.13762215578086656;0.1163583821367667;0.13750527495380874
30.005172;0.1402365195629443;-8.662695876758742e-05;-0.0006132541950456879;-0.018705076887757917;-0.13304408216391736;10.006764880325548;-0.7501410390876866;-0.08995167748073833;-0.08995177561910617;-4.559726094009992e-07;0.13299262995947736;0.11746793403212415;0.13288185973146266
30.005282;0.1405139861221248;-8.610890334378641e-05;-0.0006082711656254284;-0.01808338690260077;-0.12835574661305954;10.006741537151942;-0.7501410348794958;-0.08995167650126702;-0.08995177181808992;-4.5825710379633326e-07;0.12830413024635;0.11859054186275975;0.12819946432037593
30.005392;0.14079519213134264;-8.53591395149453e-05;-0.0006016522587249789;-0.017451409362087156;-0.12361041950208881;10.006714535392078;-0.7501410305087545;-0.08995167550870947;-0.08995176804674088;-4.6063131182484e-07;0.12355965226232343;0.11972716422546374;0.12346106154631557
30.005502;0.1410801336217705;-8.437121072717176e-05;-0.0005933627296308728;-0.016809319644720107;-0.1188101011579609;10.006683776178326;-0.7501410259852559;-0.08995167449466812;-0.0899517643208095;-4.631046369784554e-07;0.11875919084607259;0.12087576289122447;0.11866662553796611
30.005612;0.14136779672010913;-8.32523659048814e-05;-0.0005841744972304067;-0.016157037358951257;-0.11395578782741957;10.006649063508359;-0.7501410213183738;-0.08995167345476038;-0.08995176065199402;-4.6568557975016937e-07;0.11390574100351974;0.12203831139286829;0.11381913282502464
30.005723;0.1416581754708359;-8.17314186318629e-05;-0.0005721853558155129;-0.0154946123944861;-0.10904847981937325;10.006610134947634;-0.7501410165181228;-0.08995167238853749;-0.08995175704737281;-4.6837851537822433e-07;0.10899929829442888;0.12321280043420557;0.10891856217437472
30.005833;0.1419512508812466;-8.018976579953327e-05;-0.0005600925435170172;-0.014822379373533355;-0.10409118242833759;10.006566801360423;-0.7501410115977639;-0.08995167129840254;-0.08995175351126576;-4.7118330250649206e-07;0.10404285837583846;0.12439923570557819;0.1039678917725513
30.005943;0.14224800627479442;-7.822519914335102e-05;-0.0005450753116632823;-0.014140346296131028;-0.09908389174924517;10.006518987922318;-0.750141006574547;-0.08995167018676638;-0.08995175004685159;-4.740967855762565e-07;0.09903541640831283;0.12559763402278873;0.09896609692829936
30.006053;0.14254642133856568;-7.611567459170441e-05;-0.0005291048656478464;-0.013448362240128934;-0.09402761629637803;10.006466673434693;-0.7501410014663915;-0.08995166905477434;-0.0899517466588527;-4.771139240456597e-07;0.09398096741384496;0.12680702054551868;0.0939171511273909
30.006163;0.1428484862932687;-7.371449130242862e-05;-0.0005111575567625326;-0.012746957841089299;-0.0889253523575381;10.00640987342292;-0.750140996288547;-0.08995166790373871;-0.0899517433554269;-4.80228439975165e-07;0.08887850700820951;0.12802842434927167;0.08882002808466052
30.006273;0.1431522004508389;-7.109937488809414e-05;-0.0004917958359380672;-0.012035859526892357;-0.08377709700540688;10.006348614622734;-0.7501409910530717;-0.08995166673538897;-0.08995174014633925;-4.834344033542043e-07;0.08373003178317599;0.1292598734686409;0.08367670304568156
30.006384;0.1434585780788348;-6.83162375653588e-05;-0.0004713454597738686;-0.01131521599641809;-0.07858385751856045;10.00628286519476;-0.7501409857692098;-0.08995166555012757;-0.08995173703956606;-4.867272521342459e-07;0.07853753949995194;0.130502392558815;0.07848915406830415
30.006494;0.14376763055943384;-6.521651307622073e-05;-0.00044878552060387576;-0.010585224895036204;-0.07334763089948237;10.006212540577812;-0.7501409804437759;-0.08995166434566552;-0.0899517340391225;-4.901023501424989e-07;0.0733020288454704;0.13175500147073238;0.07325836402395267
30.006604;0.14407836355132336;-6.179499183654287e-05;-0.0004240985773607403;-0.009845873490244912;-0.06806941767807355;10.006137549682;-0.75014097508221;-0.08995166311744067;-0.08995173114592935;-4.935537744769582e-07;0.06802349900766955;0.13301771184177041;0.06798432274684288
30.006714;0.14439177813259282;-5.825562901056497e-05;-0.0003987041217842101;-0.009097296190733507;-0.06275021809043388;10.006057741628426;-0.7501409696906135;-0.08995166186153791;-0.08995172836184585;-4.970754538068298e-07;0.06270494948821137;0.13429052345066902;0.06267002747076814
30.006824;0.14470689163427145;-5.4375457706276804e-05;-0.00037107661827166284;-0.008339637771432637;-0.057392032927072296;10.005972835036928;-0.7501409642776976;-0.08995166057861687;-0.08995172569274448;-5.006626532967359e-07;0.05734737976135967;0.1355724259643709;0.05731648063078915
30.006934;0.145024734950296;-5.0348754345970766e-05;-0.00034256399905462857;-0.007572878860085054;-0.051994862444149643;10.005882463303532;-0.750140958853729;-0.0899516592753829;-0.0899517231476451;-5.04312361475748e-07;0.0519507889996194;0.13686340726118315;0.05192368651555713
30.007045;0.14534436105445472;-4.591622392863846e-05;-0.00031140005275002633;-0.006797177473575804;-0.04656070967119855;10.00578623288914;-0.7501409534275283;-0.08995165796225862;-0.0899517207365956;-5.080223961852922e-07;0.046517176131072105;0.13816345920227194;0.04649364927847637
30.007155;0.1456658249650981;-4.146513459732906e-05;-0.00028025099879786403;-0.006012609341841837;-0.0410905739378135;10.005683686975637;-0.7501409480063236;-0.08995165664927425;-0.08995171847024584;-5.117894876747522e-07;0.04104753984909805;0.13947157643551983;0.04102737340272736
30.007265;0.1459901947251989;-3.668403057177299e-05;-0.00024699277077916404;-0.005219433307470103;-0.03558645244869376;10.005574263229205;-0.750140942598293;-0.08995165534418668;-0.08995171636076878;-5.156081344763536e-07;0.035542878786445097;0.14078875459628856;0.03552586513538313
30.007375;0.14631554973597463;-3.149227858398189e-05;-0.0002110965623705799;-0.0044173582767314526;-0.030047349439386962;10.005457323280657;-0.7501409372130133;-0.08995165405510742;-0.08995171442401334;-5.194705279802978e-07;0.030004191831745602;0.1421129916169172;0.029990133513569637
30.007485;0.1466439705879202;-2.6246747825747446e-05;-0.00017500090741583014;-0.003606822186961179;-0.024476264332754575;10.005332227291458;-0.7501409318592744;-0.08995165279490504;-0.08995171268108826;-5.233669645252107e-07;0.024433478117783094;0.14344629073911644;0.024422191191465575
30.007595;0.14697354576107527;-2.076231879703416e-05;-0.00013745800479456592;-0.0027878514568748405;-0.018874197424404906;10.005198433864757;-0.7501409265439059;-0.08995165158238871;-0.08995171115650806;-5.2728719281229e-07;0.01883173697749087;0.14478666233978377;0.01882305450971714
30.007705;0.147306364455507;-1.488907181588936e-05;-9.746495630021569e-05;-0.0019604231378065108;-0.013241148199412143;10.005055592981092;-0.7501409212715608;-0.08995165043883638;-0.08995170987507696;-5.312199661363853e-07;0.013198967885130084;0.14613412292705516;0.013192742312627813
30.007816;0.14764051845432571;-8.920246678642559e-06;-5.7018082643444295e-05;-0.0011247355760047916;-0.007579117900353668;10.004903571066402;-0.7501409160432376;-0.0899516493830416;-0.08995170886027493;-5.351483482286324e-07;0.007536169868425658;0.14748869194400993;0.007532274119548548
30.007926;0.1479771072856613;-2.5593860022388945e-06;-1.412864754217418e-05;-0.000280891516667491;-0.0018891056212106986;10.004742433985864;-0.7501409108544659;-0.08995164842870541;-0.08995170813480674;-5.390457840368038e-07;0.001846340800318293;0.14884938958281135;0.0018446686292527452
30.008036;0.14831523941436478;3.9115089864896815e-06;2.9293384379029395e-05;0.0005711690979138334;0.0038288875831943734;10.004572458468871;-0.7501409056962849;-0.08995164758611451;-0.08995170772223707;-5.428793356024712e-07;-0.003871522413059782;0.15021723703356013;0.0037869433631821303
30.008146;0.1486570225233885;1.0642681745710224e-05;7.424731465752983e-05;0.0014310641355381821;0.009571861975196392;10.004394154625174;-0.7501409005599514;-0.08995164686653263;-0.08995170764693758;-5.46617482380667e-07;-0.00961542262950114;0.1515922537802034;0.009533114164701042
30.008256;0.14899955988406824;1.750117653482859e-05;0.00011983443813093476;0.0022989760945266897;0.015340817300780941;10.00420822496631;-0.7501408954410491;-0.08995164628477557;-0.08995170793380289;-5.502351081631449e-07;-0.015384361528367854;0.15297245016461974;0.015304194023875166
30.008477;0.14970798195416077;3.2165273482619974e-05;0.00021664083852806275;0.004057911711969389;0.02694867318109717;10.00401543523469;-0.7501408903389052;-0.08995164585791149;-0.08995170860928503;-5.537131834624775e-07;-0.02699233960432992;0.15573582491878446;0.026914193174760626
30.008675;0.15035036897549015;4.608486334918395e-05;0.00030773470556803254;0.005666982718922632;0.037471476224968804;10.003816495809039;-0.7501408852533834;-0.08995164560217436;-0.08995170970058271;-5.570352813295707e-07;-0.037515356261649674;0.1582423711188462;0.03743911975506432
30.008873;0.15099681063987036;6.065499648671622e-05;0.00040231384045084516;0.007300042997672903;0.04806021895093447;10.003612044586971;-0.7501408801835355;-0.08995164553047787;-0.089951711232011;-5.601843801207552e-07;-0.048104410106769344;0.16076407897857395;0.04802997950196686
30.009072;0.15164838569007022;7.593564376832143e-05;0.0005007170329371715;0.008956462460239713;0.05870889984156259;10.003402643057383;-0.750140875128933;-0.0899516456516216;-0.08995171322198245;-5.631407513967346e-07;-0.05875349970755086;0.1633009360994034;0.058680776101199573
30.00927;0.15230516516507497;9.180596770024938e-05;0.0006020980024312844;0.01063587668828067;0.06941352138456953;10.00318871969318;-0.7501408700907034;-0.08995164597098404;-0.08995171568296875;-5.658805616247897e-07;-0.06945962364005114;0.16585193827374706;0.069388512470134
30.009468;0.15296621027708557;0.00010836832115635817;0.000707079562556633;0.01233767769884216;0.08016908608042232;10.002970540592381;-0.7501408650707828;-0.08995164649089239;-0.08995171862362462;-5.683779002714996e-07;-0.08021477984807061;0.16841410278171454;0.08014519137506922
30.009666;0.15363057404861538;0.00012555554236614815;0.0008151792673188905;0.014061047564002265;0.09096959383693426;10.002748225839136;-0.7501408600718337;-0.08995164720982327;-0.08995172205057665;-5.706100077592078e-07;-0.09101596569576899;0.17098746583982824;0.09094781554797858
30.009865;0.15429928208595173;0.0001432926487564661;0.0009258632590265779;0.015805469126885376;0.10181005153923561;10.002521800326376;-0.7501408550999572;-0.08995164812222199;-0.08995172596733349;-5.725611566868272e-07;-0.101857178614955;0.17357006734721567;0.10179038793292344
30.010063;0.15497135006911877;0.00016164181256122723;0.0010394967484527316;0.01757038541196048;0.11268645307673417;10.0022913075703;-0.7501408501675642;-0.08995164922070605;-0.08995173037230406;-5.742221892755834e-07;-0.11273441608706186;0.17616193684211578;0.11266891218428954
30.010261;0.15564676532430083;0.00018056643696860426;0.0011558032844736692;0.0193549969681355;0.1235928084833629;10.002056898064271;-0.7501408452926054;-0.08995165049916481;-0.08995173525930569;-5.755855988285269e-07;-0.12364267507547211;0.17876108642323518;0.12357839341956844
30.01046;0.15632551600954234;0.00019974426875213737;0.0012726947616627854;0.02115911867030814;0.13452713091475724;10.00181878229712;-0.7501408404960315;-0.08995165195328296;-0.08995174061802554;-5.76640804702703e-07;-0.13457695210406964;0.1813665088969806;0.1345138384667555
30.010658;0.15700659091572366;0.0002196193852381927;0.0013929790190029994;0.02298162143519813;0.14548240598758205;10.001577142822493;-0.7501408358007222;-0.08995165357913036;-0.08995174643247865;-5.773754979325013e-07;-0.14553324389988495;0.18397817705419345;0.14547125500163077
30.010856;0.15768997171859728;0.00024005520215180715;0.0015157488997043483;0.024822107345681486;0.1564556404546779;10.00133212610464;-0.750140831229745;-0.08995165537347918;-0.08995175268110879;-5.777809333381134e-07;-0.15650754773732062;0.18659304528275233;0.15644664951733828
30.011054;0.15837563183300943;0.000260743185542677;0.0016390336307518694;0.02668001195153492;0.16744285301115996;10.001083888786885;-0.7501408268027203;-0.08995165733499629;-0.08995175934001964;-5.778551160543738e-07;-0.16749586127980381;0.18921205695952767;0.16743602552922687
30.011253;0.15906254310799608;0.0002816638220939602;0.0017627132709206285;0.028554420080116535;0.17843904913904843;10.000832669905536;-0.7501408225337928;-0.08995165946267665;-0.0899517663861098;-5.776028291059184e-07;-0.1784931821860349;0.19183315397547382;0.1784343849559383
30.011451;0.1597516759584292;0.0003031497901130235;0.001888840946491257;0.03044505752234258;0.1894412155529176;10.000578826300039;-0.7501408184328413;-0.0899516617528704;-0.08995177379777361;-5.770343918658189e-07;-0.18949650788578046;0.19445628038863258;0.1894387313634309
30.01146;0.1597855170626131;0.0003041626315217879;0.0018947493819976944;0.03052806135619731;0.18992217328808536;10.000322777436969;-0.7501408145072747;-0.08995166419923581;-0.08995178155370168;-5.761650824656382e-07;-0.18997683568158563;0.19458738041155949;0.18992007041661765
30.01146;0.15979044668461087;0.00030416985746832195;0.0018947519347404548;0.03052806824504494;0.18992217361540897;10.000064938539177;-0.7501408107622404;-0.08995166679457911;-0.08995178963185854;-5.750147318906499e-07;-0.1899771628877811;0.19460439855681505;0.18992140766851423
30.01146;0.15979647124244206;0.0003041809803683305;0.0018947762538987834;0.030528557093278882;0.18992517389152677;9.999805720565822;-0.7501408072014437;-0.08995166953141623;-0.08995179800932857;-5.736050099772421e-07;-0.18998148681321972;0.19462228220665315;0.18992674731860798
30.01146;0.1598035782439182;0.0003041936782329301;0.0018948080127293321;0.030529206430158756;0.18992917416221253;9.99954560549611;-0.7501408038298006;-0.08995167240224261;-0.08995180666211419;-5.719561506639574e-07;-0.18998580507110624;0.1946389828494525;0.1899320934895821
30.01146;0.15981276073797898;0.0003042119150021664;0.0018948602242157702;0.030530688403054677;0.1899371744352562;9.999285190124235;-0.7501408006553104;-0.08995167540020722;-0.08995181556553614;-5.700861755386187e-07;-0.18999411633314559;0.19465745609919308;0.18994145176018778
30.01146;0.15982301405415364;0.00030423973194756065;0.0018949699831780663;0.03053345603463697;0.18995317453003954;9.999025104298523;-0.7501407976889665;-0.08995167851905998;-0.08995182469488806;-5.680105158580735e-07;-0.19000942052509895;0.1946776608519614;0.18995782811398176
30.011461;0.15983433042688597;0.00030428400414210917;0.0018951802464080721;0.030538473771687547;0.18998317430223866;9.99876589323965;-0.7501407949427561;-0.08995168175270601;-0.08995183402455915;-5.657396630490649e-07;-0.19004071822368068;0.19470055786713578;0.18999022761036388
30.011462;0.1598496977958602;0.00030436702267763705;0.0018955945032966776;0.030549205103672396;0.19004517355361078;9.998507950431467;-0.7501407924275919;-0.08995168509441218;-0.0899518435274603;-5.632783607248951e-07;-0.1901030101042951;0.19473110671080668;0.19005365584407002
30.011464;0.15987010682230726;0.0003047139984008227;0.00189760201054387;0.030570663058849954;0.1901691598070455;9.998251506577843;-0.7501407901535677;-0.08995168853518631;-0.08995185317696376;-5.606286959783243e-07;-0.1902272968379677;0.19477526412701926;0.19017912002188925
30.011469;0.15989853157872877;0.00030523669157567424;0.0019006182443713508;0.03061322946722083;0.1904161388895879;9.99799665497526;-0.7501407881307377;-0.08995169206273289;-0.08995186294768191;-5.577940246227682e-07;-0.19047457912354407;0.19484898935080194;0.19042762618117537
30.011478;0.15994393391364337;0.0003062455358729227;0.0019064666736287666;0.03069856964204196;0.19091010112490173;9.997743372453245;-0.7501407863687904;-0.08995169566217624;-0.08995187281266963;-5.547813655167805e-07;-0.1909688574648562;0.19498025055552481;0.19092317537907358
30.011495;0.16002128184280498;0.0003081010106724186;0.0019172062305646644;0.030869338116435975;0.19189803181139603;9.997491542945884;-0.7501407848771767;-0.08995169931771524;-0.08995188274233905;-5.515999175654377e-07;-0.19195613211185858;0.19522802783133963;0.19191176327165313
30.011531;0.16016055546997296;0.0003120247942904506;0.0019400534102281739;0.03121039967524566;0.19386987908080242;9.997240988076166;-0.750140783667126;-0.08995170301365753;-0.08995189270708456;-5.482565135836155e-07;-0.19392940351838436;0.1957083179540742;0.19388638261199612
30.011602;0.16042274572070528;0.00031980214300325615;0.0019852796618006836;0.03189232577753183;0.19780457891175474;9.996991473461687;-0.7501407827535796;-0.08995170673464752;-0.08995190267915473;-5.447538388496222e-07;-0.19786467264832824;0.1966521408659613;0.19782302554261483
30.011745;0.1609289242376935;0.00033542408914389866;0.002075822356675235;0.03325476116720378;0.20563197213629497;9.99674269402371;-0.7501407821542512;-0.08995171046680782;-0.08995191263229926;-5.410920074587604e-07;-0.2056919407119133;0.1985185416972415;0.20565168491657523
30.011887;0.161431875305704;0.00035088026856578623;0.002164850880125726;0.03461490807783172;0.21340337942407372;9.996494277884397;-0.7501407818873873;-0.08995171420018326;-0.08995192254056535;-5.372704527610381e-07;-0.21346420870840577;0.20037058223569734;0.21342535466878643
30.012172;0.16240999664914033;0.0003818929518582839;0.0023421408913977017;0.03732858522618076;0.22878120119401893;9.996245866782774;-0.7501407819692838;-0.08995171793122804;-0.0899519323778609;-5.332900012596777e-07;-0.22884347732149338;0.20402432410703988;0.22880602939640923
30.012429;0.16328178124170448;0.0004094249414643724;0.002497780522664665;0.039762884844757464;0.2424351916060788;9.995997245933816;-0.7501407824109823;-0.08995172166336173;-0.08995194211880374;-5.291546880191812e-07;-0.24249874714301292;0.20726881935599087;0.2424627053347143
30.012686;0.16414226074110416;0.00043685094895708275;0.0026513617368938386;0.04218870447359319;0.25591522477008266;9.995748416741618;-0.7501407832160732;-0.08995172540311457;-0.08995195173908449;-5.248723754464899e-07;-0.25598001863554065;0.2104721141229599;0.2559453818911159
30.012942;0.16499337611824239;0.0004639342471387805;0.0028014866317992606;0.04460616151275718;0.2692243243755852;9.995499620044885;-0.7501407843798759;-0.08995172915474729;-0.0899519612157668;-5.204549936434683e-07;-0.26929029183638387;0.21363525042901338;0.26925705981591513
30.013199;0.16583507839005862;0.0004907636457090527;0.0029487673461202272;0.047014433398180865;0.28236249488024495;9.995251387851383;-0.7501407858898058;-0.08995173291908974;-0.08995197052980548;-5.159182592170024e-07;-0.28242956622958937;0.21675726001679135;0.282397737594401
30.013455;0.16666531882465874;0.0005168098521923948;0.0030901457353234465;0.04941278949924392;0.2953337788544711;9.995004571088957;-0.7501407877284761;-0.08995173669505518;-0.08995197966903112;-5.112798691116135e-07;-0.29540184069954306;0.21984016153660874;0.29537141071480466
30.013712;0.16748706955566817;0.0005424395622066071;0.0032278607108916792;0.051801620885355865;0.3081401633371577;9.994760225787799;-0.7501407898772903;-0.08995174048016041;-0.08995198862803719;-5.065577994184734e-07;-0.30820911335788465;0.22288296692152718;0.30818007333278025
30.013968;0.16829828161043217;0.0005677535643629498;0.0033626228039509267;0.054179715477656334;0.32078264950024615;9.994519417935454;-0.750140792318179;-0.08995174427175603;-0.0899519974054282;-5.017700170463058e-07;-0.320853381372836;0.2258876898516167;0.32082571947110516
30.014225;0.16909988939422374;0.000592353587798014;0.0034921314881843743;0.05654728821195731;0.33326527456290106;9.994283121789243;-0.7501407950351546;-0.08995174806899166;-0.08995200600111883;-4.969340007076143e-07;-0.33333564097301727;0.22885334676378014;0.3333093438727382
30.014482;0.1698908152190631;0.0006165090869894;0.003618083588733262;0.05890307491394478;0.34558702759888416;9.994052257718357;-0.7501407980144484;-0.08995175187172852;-0.08995201441439107;-4.920656708809934e-07;-0.345658887680775;0.23178195005897317;0.34563394295744393
30.014738;0.17067396440757;0.0006398062632659107;0.0037380688556004674;0.06124823033911142;0.3577529432923454;9.993827773078268;-0.7501408012418488;-0.08995175567787592;-0.08995202264298864;-4.871794060494914e-07;-0.3578261167131481;0.234672502577116;0.3578025145414623
30.014995;0.17144626906389215;0.0006625209489828246;0.003853854110640107;0.06358117417571345;0.36976401252175806;9.993610614906677;-0.7501408047019419;-0.08995175948362703;-0.08995203068432878;-4.822891226993052e-07;-0.3698373232626853;0.23752700211791397;0.36981505676394755
30.015251;0.17220964795344654;0.0006845918309897326;0.003965115059765684;0.06590210180812121;0.3816212482341491;9.99340159459021;-0.7501408083809729;-0.08995176328538627;-0.08995203853774411;-4.774082133829991e-07;-0.381695502576038;0.24034445408951233;0.38167456814866946
30.015508;0.17296302010334189;0.0007059671694004105;0.004071651976334607;0.06821048214962738;0.3933276623073173;9.993201320657064;-0.750140812268754;-0.089951767080792;-0.08995204620559356;-4.7254870085496687e-07;-0.39340264990364815;0.24312687992912602;0.3933830482753292
30.015764;0.1737072889660076;0.0007265319971188615;0.004172858721880355;0.07050620912934981;0.4048842610474429;9.993010229430686;-0.750140816357324;-0.0899517708682908;-0.08995205369266694;-4.6772244784092255e-07;-0.4049597601847491;0.2458733141054778;0.40494149756174685
30.016021;0.17444140064180214;0.0007466909984107327;0.004271154938207536;0.07278876716411271;0.4162940374764407;9.992828609976849;-0.750140820638082;-0.08995177464518646;-0.08995206100437787;-4.62943252423512e-07;-0.41636982796924366;0.24858479464830688;0.4163529156477875
30.016278;0.17516623648353427;0.0007657425340164152;0.004362571743497416;0.075058100504802;0.42755803666125863;9.99265661297239;-0.7501408251004289;-0.0899517784064994;-0.08995206814538095;-4.582271966728257e-07;-0.4276348481014565;0.2512623534109983;0.42761929929333287
30.016534;0.17588270762894462;0.0007837810544464005;0.0044477159289541095;0.07731456494676012;0.4386792546200872;9.992494280443983;-0.7501408297333761;-0.08995178214641456;-0.08995207511980301;-4.5359162612665027e-07;-0.4387558162731231;0.25390600772987926;0.43874164292308204
30.016791;0.17658876552249783;0.0008016307674137522;0.004531381542232584;0.07955688220459259;0.44965865024731977;9.992341562836131;-0.7501408345278335;-0.08995178586070936;-0.0899520819313065;-4.490533376278655e-07;-0.4497347286556093;0.25651575705584434;0.449721941385255
