time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.017047;0.17728630420188435;0.0008183510945470823;0.004608252603177723;0.08178552771272059;0.4604972850514346;9.992198291921282;-0.7501408394778831;-0.08995178954950185;-0.0899520885814296;-4.446270198701625e-07;-0.460574581266238;0.25909258672938534;0.46056319090354175
30.017304;0.1779742794942001;0.0008345259348893918;0.004681717828326854;0.0840002002403078;0.4711991249794649;9.9920641881487;-0.7501408445819301;-0.08995179322109853;-0.08995209506892746;-4.403248549998895e-07;-0.47127536988235075;0.26163647326375233;0.4712653888868968
30.01756;0.17865264449643775;0.0008499281876296513;0.004750557020035633;0.0862001642548385;0.48176319712537263;9.991938932471834;-0.7501408498420732;-0.08995179689404174;-0.08995210139215877;-4.3615649189345203e-07;-0.4818400906053782;0.26414838848310646;0.4818315343884801
30.017817;0.17932234631537403;0.0008642075530847538;0.004812854217992978;0.08838606828023438;0.492193519610233;9.991822240156658;-0.7501408552596659;-0.08995180059387534;-0.08995210755110042;-4.321294701407365e-07;-0.4922697406076483;0.2666283050535534;0.49226262770690266
30.018074;0.1799833791765293;0.0008777948745309446;0.004871078600447079;0.09055758772417319;0.5024910748200299;9.991713918159862;-0.7501408608313539;-0.08995180434738949;-0.08995211354663726;-4.28249596480977e-07;-0.5025663183017172;0.26907619900832586;0.5025606691814701
30.01833;0.18063473009708886;0.0008908363901924594;0.004926117030601394;0.09271388709598631;0.5126568515259878;9.991613848135586;-0.7501408665506172;-0.08995180817861108;-0.08995211938037233;-4.24519451938345e-07;-0.5127318227518748;0.2714930443620891;0.5127276584420368
30.018587;0.18127739523830835;0.0009032944228196479;0.00497777594220542;0.09485532972052502;0.5226928575659944;9.991521896427495;-0.7501408724123453;-0.08995181210794327;-0.08995212505607296;-4.2093608581422704e-07;-0.5227682530100949;0.2738798090168054;0.5227655949021747
30.018843;0.18191235843009584;0.0009145983671084114;0.005022936244595772;0.09698232483950411;0.5326011284474587;9.99143791944646;-0.7501408784151462;-0.08995181615373515;-0.08995213057910256;-4.1749055147890925e-07;-0.5326756080081491;0.2762354613091106;0.5326744802801542
30.0191;0.18253764954580165;0.0009254238031585445;0.005065421657881758;0.09909371175363153;0.5423836225678165;9.99136186282401;-0.7501408845602087;-0.08995182033284335;-0.0899521359543222;-4.1416972714648617e-07;-0.5424568869460342;0.27856097943409724;0.542457320611382
30.019356;0.18315428257678443;0.0009355502748632089;0.005104034517395174;0.10118973787437348;0.5520413678375234;9.991293767597842;-0.7501408908483888;-0.08995182465947221;-0.08995214118618286;-4.109587707429925e-07;-0.5521140895959684;0.2808573526761285;0.5521161241884716
30.019613;0.18376325605208674;0.0009445602938187772;0.005136520170091531;0.10327068351337457;0.5615753790387247;9.991233675220066;-0.750140897277184;-0.08995182914552546;-0.08995214627979578;-4.0784153273882976e-07;-0.5616472161142707;0.28312457449868716;0.5616508967786137
30.01987;0.1843636201785619;0.0009531646902715999;0.0051668220005234465;0.10533611449901546;0.5709886121076236;9.991181539458768;-0.7501409038387803;-0.0899518338014877;-0.08995215124039929;-4.0479898661349395e-07;-0.5710592666250672;0.28536163322742275;0.5710646391260789
30.020126;0.18495539134145475;0.000960566898290117;0.0051906608131287455;0.10738559097821264;0.580281122769009;9.991137192374657;-0.7501409105205508;-0.08995183863467701;-0.08995215607213525;-4.018099224148841e-07;-0.5803512411346927;0.2875715053470549;0.5803583493265658
30.020383;0.18553965746906717;0.0009680756056977632;0.005215120757097243;0.10941983958465615;0.589455839112728;9.991100407528313;-0.7501409173083704;-0.08995184364637653;-0.08995216077705434;-3.9885414361695397e-07;-0.5895241399517241;0.28975215549843436;0.5895330269507734
30.020639;0.18611639425001733;0.0009738959789766956;0.005230560991904675;0.11143862981808353;0.5985138507463429;9.991071011990893;-0.7501409241896672;-0.08995184883068195;-0.0899521653542796;-3.9591379579359237e-07;-0.5985799641796937;0.2919055433735603;0.5985906747249072
30.020896;0.18668570256332884;0.0009797703122104533;0.005246392598961074;0.11344178663956682;0.6074560788487858;9.991048920426428;-0.7501409311528441;-0.08995185417610148;-0.08995216980049452;-3.929731821634356e-07;-0.6075207157841368;0.29403063007581687;0.6075332972993823
30.021152;0.18724656090001257;0.0009848513288463155;0.005258119446762408;0.1154284755664928;0.616283537157431;9.991034103950156;-0.7501409381846517;-0.08995185966917621;-0.08995217411203552;-3.9001856011444814e-07;-0.6163473974523477;0.2961283756081139;0.616361899491199
30.021409;0.18780001677819683;0.0009893412668910487;0.0052668269200511555;0.11739950290904443;0.6249992488461356;9.991026562235596;-0.750140945268909;-0.08995186529698138;-0.08995217828672857;-3.870364813328412e-07;-0.6250620127064782;0.2981987319968328;0.6250784865174905
30.021666;0.1883460785583605;0.0009927714598219363;0.005270054699429206;0.11935467939952575;0.6336042230180812;9.991026292162514;-0.7501409523864206;-0.08995187104662307;-0.08995218232466107;-3.8401157090302e-07;-0.633664566035645;0.30024264175729765;0.633683065183802
30.021922;0.1888858119867065;0.0009959154585199523;0.005271916072851918;0.12129448370555708;0.642099411992021;9.991033257970237;-0.7501409595158853;-0.08995187690404792;-0.08995218622827296;-3.8092546062926475e-07;-0.6421580626570511;0.30226004213236346;0.6421786428958876
30.022179;0.18941826676003778;0.0009985747295787432;0.0052714023412591075;0.12321813380102457;0.650485843482167;9.991047363094458;-0.7501409666363551;-0.08995188285427992;-0.08995219000257575;-3.777577870249743e-07;-0.6505425081110257;0.3042518755969907;0.6505652252717716
30.022435;0.18994246889388755;0.0010002768110818783;0.005266073930303059;0.12512498969066851;0.6587655232651786;9.991068418481412;-0.7501409737285641;-0.08995188888109966;-0.08995219365584933;-3.744886376301367e-07;-0.6588199080650323;0.3062171014773308;0.6588448145422925
30.022692;0.19046146981780412;0.0010011355919517673;0.005256484315678596;0.12701687416197233;0.6669394308107888;9.991096176472436;-0.7501409807740055;-0.08995189496518946;-0.08995219719773398;-3.710998115417104e-07;-0.6669922684311598;0.30815669713221094;0.6670194090004095
30.022948;0.1909733823062769;0.0010022974934252129;0.0052487239961114505;0.12889256447944678;0.6750095375344418;9.991130431776766;-0.7501409877544885;-0.08995190108428819;-0.08995220063396686;-3.675750935502483e-07;-0.6750605956214474;0.3100706560915512;0.6750900047038595
30.023205;0.19147819783537337;0.0010017219384201308;0.005232120856094352;0.1307518906141753;0.6829769292659271;9.991171063539984;-0.7501409946527559;-0.08995190721665855;-0.08995220396368347;-3.6390067661004185e-07;-0.6830258966866488;0.3119599927458543;0.6830575991023401
30.023462;0.1919770676848823;0.00100159694260122;0.005218111990615997;0.1325954485351764;0.6908425010465471;9.991217966903463;-0.7501410014523354;-0.08995191334358528;-0.08995220718169339;-3.600652392876711e-07;-0.6908891793437844;0.3138247433289054;0.6909231929986974
30.023718;0.19247000469102973;0.001000731850021329;0.00520048965950633;0.1344233019193059;0.6986082824179043;9.991270942900718;-0.7501410081364037;-0.08995191944767691;-0.08995221028190883;-3.560604466177061e-07;-0.6986524518289334;0.3156659545917305;0.6986887891596637
30.023975;0.192956055676541;0.0009989070300480485;0.005178167443696776;0.13623446506405093;0.7062743014300701;9.991329647518198;-0.7501410146878169;-0.08995192551005453;-0.0899522132596135;-3.518819062976604e-07;-0.7063167224497474;0.31748166649360926;0.7063553899244644
30.024231;0.1934362784031531;0.0009967919412641093;0.005154612356276623;0.13802974919174651;0.713842533781887;9.991393622471968;-0.750141021090575;-0.08995193151097648;-0.08995221611204046;-3.475287634923446e-07;-0.7138829991542842;0.31927490423202126;0.713923996086469
30.024488;0.19391169567670302;0.0009945579166081994;0.005130688573253321;0.13980998456638571;0.721314954316706;9.991462327723431;-0.7501410273301561;-0.08995193743322927;-0.0899522188365453;-3.430016468841577e-07;-0.7213532894321466;0.321044685447204;0.7213966064693217
30.024744;0.19438029593511888;0.0009912956898810337;0.005101770029154855;0.14157345920770814;0.7286916181565787;9.991535140812797;-0.7501410333926435;-0.08995194326474625;-0.0899522214272812;-3.383008296012387e-07;-0.7287286004449087;0.3227910302354735;0.7287742177638848
30.025001;0.19484411568207516;0.0009880771069454492;0.005073340105164572;0.14332194681306587;0.7359754445066933;9.991611358612664;-0.7501410392635218;-0.08995194899875933;-0.08995222387356563;-3.334265235202752e-07;-0.7360089389284891;0.32451496373899996;0.7360568255138699
30.025258;0.195301126555999;0.000984171308170626;0.005041701158009515;0.1450535150476361;0.7431654591764074;9.991690237516668;-0.7501410449267198;-0.08995195463284737;-0.08995222616128584;-3.283801741750358e-07;-0.7431973107520237;0.3262165080246999;0.7432474260209352
30.025514;0.19575330667772087;0.000979130848519403;0.0050045333475015885;0.14676978944086558;0.7502637219126533;9.991771078376415;-0.7501410503659934;-0.08995196016852455;-0.0899522282754171;-3.231644201732333e-07;-0.750293720979264;0.3278956675908004;0.7503460177516225
30.025771;0.19619967470812322;0.0009750428254690678;0.004972540238994129;0.1484699981336339;0.7572710942967291;9.991853307381238;-0.750141055568315;-0.08995196560963985;-0.08995223020241715;-3.1778275085923843e-07;-0.7573001746485626;0.3295524253937424;0.7573546018739095
30.026027;0.196641091235836;0.0009692255946536723;0.004932013872624624;0.15015501312737795;0.7641897123354568;9.991936501801876;-0.7501410605260203;-0.08995197095927918;-0.08995223193154069;-3.1223996056405174e-07;-0.7642166769193977;0.33118875440452167;0.7642731827086036
30.026284;0.19707659022409468;0.0009641566764654223;0.004895611468352868;0.15182408940097186;0.7710204706872404;9.992020382942547;-0.750141065235432;-0.08995197621864617;-0.08995223345490558;-3.0654266960363907e-07;-0.7710452322378689;0.332803629986276;0.7711037667503797
30.02654;0.19750702284736335;0.0009574990535117998;0.004851437722642663;0.15347791253048734;0.7777644453877899;9.992104783188315;-0.7501410696943648;-0.08995198138837233;-0.08995223476716867;-3.006986851188261e-07;-0.7777868438916663;0.33439703493992823;0.7778473592312161
30.026797;0.1979314232503219;0.0009517693167167367;0.004812287182193909;0.1551155378412064;0.7844215315968901;9.992189581210381;-0.7501410739022102;-0.08995198647003293;-0.0899522358640562;-2.9471448035656743e-07;-0.7844425141888538;0.3359689607361995;0.7845049617834701
30.02731;0.1987536617160494;0.0009379373857535684;0.004722926181617206;0.15834537248078737;0.797484244232812;9.992274697082092;-0.7501410778601909;-0.0899519914671291;-0.08995223674067301;-2.885934512061096e-07;-0.7975032444666461;0.33905640323537817;0.7975675738044197
30.027772;0.19947729582586546;0.0009241769674977443;0.0046369383436032285;0.16119989745453958;0.8089574214130758;9.992360122293984;-0.7501410815692949;-0.0899519963857351;-0.08995223739202243;-2.823369995940194e-07;-0.8089750351410314;0.34176735283774323;0.8090411960706498
30.028234;0.2001836499800886;0.0009092919105858705;0.004546325147909877;0.1640045239246824;0.82016905093624;9.992445856918167;-0.7501410850291329;-0.08995200123514183;-0.08995223781584581;-2.7594725635554936e-07;-0.8201848861639802;0.34441479246478285;0.8202528337100699
30.028696;0.20087369216997034;0.0008938114362894034;0.004453726381166067;0.16676019520367558;0.8311251396772814;9.99253182969075;-0.7501410882396606;-0.08995200602770681;-0.08995223801627107;-2.69429535786115e-07;-0.8311387974824319;0.34700170524238255;0.8312084957450954
30.029158;0.20154832687104454;0.000877221170236933;0.004356564012083341;0.1694676748708043;0.8418306423114209;9.992617912460654;-0.7501410912034325;-0.0899520107772708;-0.08995223800552368;-2.627915655337122e-07;-0.8418427692603488;0.3495290759608208;0.8419141920554856
30.029619;0.20220752394335764;0.0008605041696519238;0.004259728376742973;0.17212720734266793;0.8522914979900738;9.992703976404824;-0.750141093927363;-0.08995201549746845;-0.08995223780186906;-2.5604044543681593e-07;-0.8523018020824163;0.3519978857791041;0.8523749306794016
30.030081;0.20285018689820924;0.000842588681763638;0.004157925902534286;0.17473817854196236;0.8625137553583114;9.992789929448575;-0.7501410964227684;-0.08995202020119439;-0.08995223742586968;-2.491824582473495e-07;-0.862522897073514;0.35440911285320637;0.8625977166917347
30.030543;0.20347825199737518;0.0008239734778259268;0.0040535936398851365;0.17730258279460404;0.872503305607594;9.992875720828849;-0.7501410987011894;-0.08995202490126314;-0.08995223689825857;-2.422252977456527e-07;-0.8725110556825353;0.3567647397609339;0.8725875537977167
30.031005;0.2040916583080328;0.0008043883747541837;0.003945407587039568;0.17982038599027647;0.8822641754053319;9.992961278423097;-0.7501411007710393;-0.08995202961033888;-0.0899522362397797;-2.3517843837335843e-07;-0.8822702792829359;0.35906675961055984;0.8823484470522451
30.031467;0.20469038099418463;0.0007846752386436031;0.003837497697699463;0.1822920127857281;0.89180233766723;9.993046404578307;-0.7501411026395505;-0.08995203433827349;-0.0899522354708947;-2.280509198613337e-07;-0.8918065687052942;0.36131417620520623;0.8918864022668753
30.031928;0.20527432695405998;0.0007643191076736533;0.0037273280552974864;0.18471764684301623;0.9011227323701694;9.993130711790355;-0.7501411043147678;-0.08995203908872904;-0.08995223460999685;-2.2084882995615004e-07;-0.9011259238153161;0.36351000044525283;0.9012074225280834
30.03239;0.20584448006495462;0.0007441553423858513;0.0036189411029502678;0.18709848176851732;0.9102303324458464;9.993213619034854;-0.7501411058052749;-0.0899520438584332;-0.08995223367082252;-2.1357525834373607e-07;-0.9102323437392085;0.36565424771953875;0.9103155060590438
30.032852;0.20640072193006626;0.0007223227373005673;0.003503272625751313;0.18943456313639306;0.91912916431201;9.993294407664113;-0.7501411071195366;-0.08995204864049908;-0.08995223266084876;-2.0623306132956914e-07;-0.9191308275560808;0.36774893874766146;0.919215646894241
30.033314;0.20694408619523116;0.0007008007970277913;0.00338992104483337;0.19172761958661289;0.9278261453033063;9.99337231158422;-0.7501411082648571;-0.08995205342968716;-0.08995223158262992;-1.9882757480156475e-07;-0.9278263744476719;0.36979510255171266;0.9279128371119943
30.033776;0.2074735437645623;0.0006795883209576358;0.0032788587666393917;0.19397648766427514;0.9363232676034704;9.99344660264655;-0.7501411092468118;-0.08995205822607642;-0.08995223043829431;-1.9136687229742848e-07;-0.9363229833251245;0.37179377834419736;0.9364110684120964
30.034238;0.20798999403451343;0.0006567745444023289;0.0031608332069747863;0.1961828493657362;0.9446275516856121;9.99351667836569;-0.7501411100691378;-0.08995206303576411;-0.08995222923359723;-1.838605364583755e-07;-0.9446266526361146;0.3737460133856058;0.9447163315748914
30.034699;0.2084944891539282;0.0006343687610306165;0.003045511374429875;0.1983477370701341;0.9527419190603248;9.9935821249581;-0.7501411107335053;-0.08995206786834359;-0.0899522279781064;-1.7631903932493877e-07;-0.9527393805604352;0.3756538572187119;0.9528306151249509
30.035161;0.20898497104766708;0.0006116779725115301;0.0029295633328245783;0.20046946531966517;0.9606703342508808;9.993642701818606;-0.7501411112401616;-0.08995207273340344;-0.08995222668257244;-1.6875394594318618e-07;-0.9606681654399111;0.3775163575928321;0.9607609047279694
30.035623;0.20946446512864664;0.0005891371061135669;0.0028150105500804544;0.20255165579232529;0.9684188505139665;9.993698281507406;-0.7501411115893867;-0.08995207763935792;-0.08995222535616311;-1.6117803903628467e-07;-0.9684150061463711;0.3793365587383252;0.9685091824710702
30.036085;0.20993194423505307;0.0005662003021715898;0.0026992365976649473;0.20459320566596417;0.9759893941304898;9.993748810303453;-0.750141111782766;-0.08995208259349502;-0.08995222400557991;-1.5360505072357856e-07;-0.975985901893675;0.38111349731328054;0.9760814254612031
30.036547;0.21038748456695855;0.0005438343210757884;0.002586832825598105;0.20659469629302576;0.9833869401197475;9.993794267950253;-0.7501411118236485;-0.08995208760207533;-0.08995222263641049;-1.460502526869857e-07;-0.9833838514136063;0.3828501974611833;0.9834806058704686
30.037009;0.2108310553149202;0.0005200683876041515;0.0024683997820751915;0.20855661999553077;0.9906165010449647;9.993834617092956;-0.7501411117178699;-0.0899520926718204;-0.08995222125530092;-1.3853167584140407e-07;-0.9906118526345103;0.3845466674414552;0.9907096943099056
30.03747;0.21126382349157952;0.000497798261666826;0.002357670853104508;0.21048003951377572;0.9976800321527576;9.99386979897428;-0.7501411114754324;-0.08995209781148457;-0.08995221987230402;-1.3106893386637636e-07;-0.9976759033109417;0.3862038961027754;0.9977746633762191
30.037932;0.21168670532709985;0.00047401422192728246;0.0022403361623320375;0.21236667899933162;1.0045835557990435;9.993899767083573;-0.7501411111102919;-0.08995210303188794;-0.0899522185022797;-1.2367960922973378e-07;-1.0045790012846914;0.3878218510155901;1.0046784876002917
30.038394;0.21209781341022646;0.0004509644528760438;0.0021270539283782504;0.2142144010621433;1.0113279989251978;9.993924514282728;-0.7501411106381047;-0.08995210834532189;-0.08995221716349076;-1.1637693702679261e-07;-1.0113241442636662;0.389403482113331;1.0114241415724232
30.038856;0.21249916436027563;0.0004283837116005363;0.002016513985197642;0.21602609696484965;1.0179193917760117;9.993944112108395;-0.7501411100749273;-0.0899521137647661;-0.08995221587452416;-1.0916984374424927e-07;-1.0179143301029276;0.3909477307252617;1.0180145998008785
30.039318;0.21289072841441598;0.00040545877764297864;0.0019048623290696205;0.21780198615513036;1.0243606923600972;9.993958756532377;-0.7501411094358149;-0.08995211930240088;-0.08995221465189464;-1.020636740287091e-07;-1.0243555572140206;0.39245553799422545;1.024455839712235
30.03978;0.21327152788569453;0.00038220419316844297;0.0017921678327957222;0.21954110624081735;1.0306538899252677;9.993968765952276;-0.7501411087323848;-0.08995212496705136;-0.08995221350926122;-9.506197553240982e-08;-1.0306488244407412;0.39392885163908126;1.030748845180146
30.040241;0.21364364427690355;0.00035957462980728394;0.001682878185610444;0.2212462715432375;1.0368039644067264;9.99397455682819;-0.7501411079722551;-0.08995213076190657;-0.0899522124582034;-8.816928210168344e-08;-1.0367991305900794;0.39536663944448813;1.036898606773469
30.040703;0.21400608930420206;0.00033635086978881754;0.001571267203012189;0.22291651951494942;1.0428129572483142;9.993976641796705;-0.7501411071611565;-0.0899521366853475;-0.08995221150892993;-8.139216004055194e-08;-1.0428084740731554;0.3967709006119412;1.0429071198908006
30.041165;0.21435896465686133;0.0003140137200150816;0.0014642482465720425;0.22455262128646733;1.048685763174514;9.993975613852186;-0.7501411063051038;-0.08995214273432225;-0.08995221067029463;-7.473685639840918e-08;-1.048680852813238;0.3981426605354891;1.0487783837467302
30.041627;0.2147033376970293;0.000292079811528702;0.0013595246749908058;0.22615555389933475;1.054423461353994;9.993972074092301;-0.750141105411216;-0.08995214890595121;-0.08995220995007544;-6.820572087474229e-08;-1.0544192642246042;0.3994819609236609;1.054515401546173
30.042089;0.2150392446057966;0.0002699433260856927;0.0012542537822225952;0.22772604260656565;1.0600309596473427;9.993966535359842;-0.750141104487126;-0.08995215519632113;-0.08995220935469073;-6.179655581484679e-08;-1.0600267052677095;0.40078985816390816;1.0601211802370822
30.042551;0.21536777133964616;0.00024710202139229155;0.0011460869977899066;0.2292651113086197;1.065509336999834;9.993959410148227;-0.7501411035383463;-0.08995216159992951;-0.08995220888821966;-5.550532336145467e-08;-1.0655061728181046;0.4020674257267771;1.0655987284516526
30.043012;0.21568709734893157;0.0002262284487985064;0.0010474382591334661;0.23077151979593083;1.0708634828161137;9.993951071663867;-0.7501411025646794;-0.08995216811045469;-0.08995220855274011;-4.932861204540305e-08;-1.070860664235231;0.4033157516774406;1.0709510543487715
30.043474;0.21599921756143164;0.00020466685520707686;0.0009459379231841188;0.23224750605192265;1.0760954882355431;9.993941840920675;-0.7501411015588162;-0.08995217472018806;-0.08995220834987108;-4.3264081015528376e-08;-1.076093177658897;0.4045339282018283;1.0761811660212481
30.043936;0.21630321024307056;0.00018288056139780296;0.0008437364306282801;0.2336921698168797;1.0812072546702853;9.993931916184591;-0.7501411005082821;-0.08995218141883714;-0.0899522082817793;-3.730968131935033e-08;-1.0812057117732226;0.40572404244184657;1.0812910740975068
30.044398;0.21660118645523743;0.00016143417492401314;0.000743426989334825;0.23510837334226936;1.0862028573550064;9.99392132868177;-0.7501410993986085;-0.08995218819435162;-0.08995220835107424;-3.1462088248105105e-08;-1.0862012652224875;0.4068871740062869;1.0862837936795642
30.04486;0.21689120015930485;0.0001406421271382699;0.0006464497753069567;0.23649415986017952;1.0910842435262622;9.993909915464965;-0.7501410982163479;-0.08995219503415915;-0.08995220855982708;-2.5715534915522996e-08;-1.0910838361328683;0.40802239254199374;1.0911633433987
30.045322;0.21717423584908324;0.00011959228761041835;0.0005485752806010574;0.23785099250651914;1.0958543615131886;9.993897369508254;-0.7501410969526108;-0.0899522019240027;-0.08995220890947735;-2.006276196904228e-08;-1.095854422015408;0.4091317573021845;1.0959307426013352
30.045783;0.21745140706446958;9.999067510983941e-05;0.0004576450906968935;0.23918032231450204;1.1005152893390286;9.993883359682037;-0.750141095605405;-0.08995220884744644;-0.08995220940231213;-1.4496323055730556e-08;-1.1005160198904669;0.41021632537257785;1.1005890094106687
30.046707;0.21799718654460165;5.8929612826369563e-05;0.0002680204639140464;0.24175627195802932;1.1095234996729317;9.99386761071041;-0.7501410941779988;-0.08995221578997434;-0.08995221004143611;-9.007993983986582e-09;-1.1095246263304148;0.4123271584116716;1.1095941601076023
30.047314;0.21833837994798821;3.41775487945842e-05;0.00015416848081054661;0.24339021453599036;1.1152189940031723;9.993849967174981;-0.7501410926742902;-0.08995222274292804;-0.08995221082847146;-3.5876976956106695e-09;-1.1152202374648013;0.4136563171806459;1.1152862088303686
30.047314;0.21832748619309453;3.417709798235296e-05;0.00015416427231660455;0.2433902184721239;1.1152190011210568;9.993830438716445;-0.7501410910940932;-0.08995222970109698;-0.08995221176214536;1.7767776232235686e-09;-1.1152208494526497;0.4136398528941581;1.1152831684393478
30.047315;0.21831788556742715;3.3789960329534486e-05;0.00015239037514906125;0.2433935370342388;1.1152290906905937;9.99380916388943;-0.7501410894316793;-0.08995223665856283;-0.08995221283844457;7.099623532621452e-09;-1.115231459342157;0.4136258055713431;1.115290052284411
30.047316;0.2183076057336829;3.366193363273289e-05;0.0001518071724408996;0.24339551358073602;1.1152381347082225;9.993786343372346;-0.7501410876788175;-0.08995224360929971;-0.08995221405100338;1.2396800218327365e-08;-1.1152410655536604;0.41361320514384387;1.1152958735184515
30.047318;0.21829865609298282;3.336526700155332e-05;0.00015045322433394808;0.24340079461684688;1.1152572145013568;9.993762147501254;-0.7501410858279721;-0.08995225054780684;-0.08995221539209264;1.7685662907647315e-08;-1.1152606676371541;0.4136020707546953;1.1153116416498798
30.047322;0.21829208293390995;3.360759647786076e-05;0.00015157007573934355;0.24341231060904778;1.1152944139399827;9.993736602412055;-0.7501410838728648;-0.08995225746481814;-0.08995221685446046;2.29839717135338e-08;-1.1152982655063053;0.41359641167572314;1.11534536139879
30.04733;0.21828683588611214;3.330214147292064e-05;0.00015017879107695364;0.24343304842939217;1.11536875963522;9.993709583161047;-0.7501410818087481;-0.08995226434433663;-0.08995221843276426;2.8308918202383884e-08;-1.115373858806529;0.41359923138183996;1.1154170360876328
30.047346;0.2182869541103612;3.24344174359455e-05;0.00014621035598849118;0.2434758637345646;1.1155184895252879;9.99368091152705;-0.7501410796328385;-0.08995227116689644;-0.08995222012362222;3.3676450045873016e-08;-1.1155234468780315;0.4136215320741782;1.1155626708231325
30.047379;0.21829748096939242;3.0848660762454016e-05;0.00013894844955135004;0.24356216610377918;1.1158158981121151;9.993650428183;-0.7501410773438827;-0.08995227791374504;-0.08995222192442892;3.910039208982103e-08;-1.1158220289833187;0.41367831499009916;1.1158572723639504
30.047443;0.2183255062559965;2.7985357044576746e-05;0.00012582783468360792;0.243732123724429;1.1164086650291267;9.993617997303629;-0.7501410749411593;-0.08995228456737538;-0.08995222383241923;4.459168846194369e-08;-1.1164146043695422;0.4138055768723153;1.1164458488394113
30.047573;0.21839024289851247;2.304089186570472e-05;0.00010316531924194197;0.24406939115914317;1.1175812575404906;9.993583446401466;-0.7501410724238818;-0.08995229111155932;-0.08995222584508929;5.0157011216249024e-08;-1.1175881721430643;0.4140703092640792;1.117615410913563
30.047832;0.21852492700400955;1.1564708319645133e-05;5.060525784155493e-05;0.244731551420227;1.1198833175411251;9.9935464794279;-0.7501410697930281;-0.08995229753362807;-0.08995222796036786;5.579619772973825e-08;-1.1198897311481346;0.41460249843163305;1.1199129715650957
30.04835;0.21879122927438133;-1.0752048457235369e-05;-5.1427434232765604e-05;0.24600575786197612;1.124306101043022;9.993506618929292;-0.7501410670532097;-0.08995230382626325;-0.08995223017557914;6.150131583490843e-08;-1.1243142798899808;0.41563612401511496;1.1243335439664208
30.048868;0.21904270114888102;-3.363734618965305e-05;-0.00015580935671112141;0.24721460418546112;1.1284973479819205;9.993463196466728;-0.7501410642098717;-0.08995230998766877;-0.08995223248675543;6.725849971918251e-08;-1.1285058165368556;0.41661516544712707;1.1285211397653654
30.049386;0.2192813279613162;-5.7614776444334345e-05;-0.00026493889425800845;0.24836131450371382;1.1324631371504794;9.993415437227725;-0.75014106126512;-0.08995231602196331;-0.08995223488864158;7.30499163508169e-08;-1.1324723391480225;0.4175416157721579;1.1324837685246067
30.049904;0.2195061988759228;-7.985747885662702e-05;-0.00036594513977390844;0.24944670948082345;1.1362133570371118;9.993362611839087;-0.7501410582174225;-0.08995232193891908;-0.08995223737460971;7.885519865523903e-08;-1.1362228459962798;0.4184174865967271;1.136230438004486
30.050422;0.21971816797563076;-0.0001040153872943424;-0.0004754800579297361;0.25047256124094314;1.1397530368818725;9.993304117590732;-0.7501410550641653;-0.08995232775251605;-0.08995223993709517;8.465352231351559e-08;-1.1397633358054078;0.4192437937884477;1.1397671550282347
30.05094;0.21991838347367534;-0.00012665712702575902;-0.0005779353796024793;0.251442093188104;1.143092162905976;9.993239468283708;-0.7501410518035609;-0.08995233347941735;-0.08995224256835326;9.042615585466273e-08;-1.1431028077488443;0.4200235366656452;1.1431029263465158
30.051458;0.22010676195878123;-0.00014999979622494123;-0.0006834184930390484;0.2523567063960174;1.146238713863959;9.993168284657019;-0.750141048433872;-0.08995233913672494;-0.08995224525978611;9.615815947905774e-08;-1.1462492611470565;0.4207576912393567;1.1462457581479453
30.051976;0.2202843667564378;-0.00017292761283737703;-0.0007868712629950862;0.25321847561362343;1.1491976788368705;9.99309030447923;-0.750141044952569;-0.08995234474005724;-0.089952248000583;1.0183834630029171e-07;-1.149209695433734;0.4214482185493627;1.149202654015115
30.052495;0.22045116769744177;-0.00019672337525182372;-0.0008941318470342931;0.25402935349182326;1.1519790836565926;9.993005381931892;-0.7501410413589964;-0.08995235030387247;-0.08995225077702516;1.074582312037211e-07;-1.1519911105103213;0.4220960749285423;1.151980614595707
30.053013;0.22060727439433248;-0.00021882086301635645;-0.0009935782988063722;0.25479057882889994;1.1545888736737544;9.992913467177265;-0.7501410376574884;-0.08995235584108198;-0.08995225357213066;1.1301148339094907e-07;-1.1546015066817452;0.42270422168897154;1.1545876396571473
30.053531;0.22075358777262089;-0.00024174126522195357;-0.001096655243096335;0.2555045759825586;1.1570340739465972;9.992814587705066;-0.7501410338568901;-0.08995236135954345;-0.08995225636669515;1.1849541133028909e-07;-1.1570468841912953;0.4232746362840509;1.1570297282036728
30.054049;0.22089014588870923;-0.00026427267446507474;-0.00119788467412235;0.25617279624511013;1.1593216739284613;9.992708860054215;-0.7501410299689291;-0.08995236685954476;-0.08995225914212339;1.2391378232520388e-07;-1.1593352430101946;0.423807314273929;1.1593148767653472
30.054567;0.22101798333019212;-0.0002854710672716809;-0.001293008200092005;0.25679787694636064;1.1614587138484926;9.9925965031094;-0.7501410260079596;-0.08995237233490218;-0.08995226188341804;1.2927744451965262e-07;-1.1614725829473176;0.4243042571610608;1.16144908030468
30.055085;0.2211369876328928;-0.00030736981373540674;-0.001391240599725328;0.25738111779160977;1.1634521190563991;9.992477805816947;-0.750141021990068;-0.08995237777506167;-0.08995226458071162;1.3460220691354262e-07;-1.163466904013241;0.42476846223300785;1.1634403352145806
30.055603;0.2212482411025355;-0.00032810446828441706;-0.0014841579696941913;0.25792481783707666;1.165306988215614;9.992353082649041;-0.7501410179311019;-0.0899523831659845;-0.08995226722807464;1.3990749320318393e-07;-1.1653222069214815;0.425199926618384;1.1652926405790376
30.056121;0.22135163067107944;-0.000349703084295991;-0.0015809378203010382;0.25843052338164413;1.1670312439839736;9.992222687885347;-0.7501410138455169;-0.08995238848892803;-0.08995226981997313;1.4521694900531653e-07;-1.1670454932319736;0.42559965370564895;1.167012997437121
30.056639;0.22144723928774052;-0.00036980177262576643;-0.001670914365425909;0.25889915264914565;1.1686288900094415;9.99208701975922;-0.7501410097468644;-0.08995239371861244;-0.0899522723477872;1.5055857483516428e-07;-1.1686447650568357;0.4259706500057268;1.1686094079598484
30.057157;0.22153504871375876;-0.00038876979271306513;-0.0017557726145780602;0.2593322002639171;1.1701070132391074;9.991946429573096;-0.7501410056501305;-0.08995239882384636;-0.08995227479888024;1.5596205408289045e-07;-1.1701230247494157;0.42631391844797134;1.1700848746282086
30.057675;0.22161699033279922;-0.00040783482450443693;-0.0018410491842267018;0.25973320559296115;1.1714715939268863;9.99180118867003;-0.7501410015739218;-0.0899524037707385;-0.08995227715734182;1.6145374685951103e-07;-1.1714872745550147;0.42663045317850584;1.171446398844039
30.058193;0.22169205417840487;-0.00042667899211258756;-0.001925326162287686;0.26010181735222415;1.172726573291803;9.991651601010398;-0.7501409975395252;-0.08995240852674612;-0.08995227940361097;1.6705195771052764e-07;-1.1727435162991113;0.42692123672991;1.1726999795904152
30.058712;0.2217612847615864;-0.00044455146119893197;-0.002005219042953927;0.260441009890719;1.1738800455342235;9.991498070835842;-0.7501409935673844;-0.08995241306398799;-0.08995228151412993;1.7276555778754702e-07;-1.1738967514898468;0.42718824410106654;1.173850611973674
30.05923;0.2218246380641762;-0.00046260647854043656;-0.0020859401310325426;0.2607511222533491;1.1749339960392626;9.99134102325899;-0.7501409896740725;-0.08995241736156001;-0.08995228346264954;1.7859757448745246e-07;-1.1749519815291904;0.4274314528892408;1.1749032846359666
30.059748;0.22188218310964367;-0.0004795975254630175;-0.002161879719516162;0.26103372758683857;1.175895422095318;9.991180843664205;-0.7501409858709359;-0.08995242140736004;-0.08995228522161035;1.8454985231952488e-07;-1.1759132075632464;0.42765385264349404;1.175861978442234
30.060266;0.22193395655251466;-0.0004954709153923456;-0.0022328061646571286;0.26128990016894643;1.1767693148796992;9.991017962255569;-0.7501409821634019;-0.08995242519756932;-0.08995228676372795;1.9062354810088372e-07;-1.1767874302762302;0.4278554505785428;1.176733670629743
30.060784;0.22198196642847323;-0.000511926254545756;-0.00230636163590446;0.26152280952612655;1.1775597560319964;9.99085293277178;-0.7501409785523768;-0.08995242873233701;-0.08995228806359151;1.968166478499732e-07;-1.1775776500262756;0.4280372725455171;1.1775213422755006
30.061302;0.22202534795766615;-0.000527463508540005;-0.002375805880026496;0.2617321939107152;1.1782706983956257;9.990686356952278;-0.7501409750399042;-0.08995243201000258;-0.08995228909665975;2.0312200311883326e-07;-1.1782888669037472;0.42820135732595216;1.178229982175637
30.06182;0.22206419308056882;-0.0005422612975293444;-0.0024419501333980157;0.2619189302636212;1.1789061852063154;9.990518768541783;-0.7501409716346664;-0.0899524350238445;-0.08995228983682806;2.095267718232717e-07;-1.178926080579817;0.4283467496076517;1.1788645858067763
30.062338;0.2220995810139323;-0.0005563156965587832;-0.0025047718043020297;0.2620855090304448;1.1794722064483496;9.990350614477768;-0.7501409683507725;-0.0899524377634445;-0.0899522902560144;2.1601396302517505e-07;-1.1794922906332166;0.42847749456338585;1.1794281531804343
30.062856;0.22213156963165243;-0.0005698164159771539;-0.0025651296311164826;0.26223259264520754;1.179971806979541;9.99018232306977;-0.7501409652022324;-0.08995244021818695;-0.08995229032629828;2.2256520196096089e-07;-1.1799914972868626;0.42859162709208254;1.1799246870428346
30.063374;0.22216019331385978;-0.0005829529886342388;-0.0026238807786343986;0.262360845621407;1.1804080319225467;9.990014410802665;-0.7501409622006233;-0.08995244237874181;-0.0899522900236225;2.2916242260664615e-07;-1.180428701848207;0.42869216043752917;1.1803591908894173
30.063892;0.22218546224669156;-0.0005952150476371628;-0.0026787331182519854;0.2624715667134392;1.1807867711285038;9.989847542520987;-0.7501409593571821;-0.08995244423663427;-0.08995228933007292;2.3578926493811138e-07;-1.1808069065687887;0.4287790877855499;1.180734666833137
30.06441;0.22220836251049067;-0.0006073205243859727;-0.0027329081239901225;0.2625661822051376;1.1811091729425132;9.989682480067533;-0.7501409566848177;-0.08995244578443408;-0.08995228823318843;2.42432323000717e-07;-1.1811301140815382;0.4288523931532879;1.1810551135623795
30.064928;0.22222887048744677;-0.0006190033408592788;-0.0027852114414764046;0.26264556238783904;1.1813791804619485;9.989520017993744;-0.7501409541976639;-0.08995244701629825;-0.08995228672654078;2.490806985687043e-07;-1.1814013268681534;0.42891505584624434;1.1813235253264684
30.065447;0.22224696136615102;-0.0006304299019129522;-0.002836394125690761;0.262710823367248;1.1816018367353014;9.989361019698434;-0.750140951909825;-0.08995244792836352;-0.08995228481222454;2.5572488039517897e-07;-1.1816235469305258;0.4289660454170959;1.1815428928360903
30.065965;0.22226265809391002;-0.0006401872270935278;-0.002880102943860634;0.2627622344685597;1.1817781017084528;9.989206468496903;-0.7501409498335745;-0.08995244851942857;-0.08995228250066642;2.6235578080897805e-07;-1.1818007755687796;0.42900632018477347;1.1817172044073814
30.067001;0.2222821220558672;-0.0006596921206886651;-0.002967603652033984;0.2628299678350663;1.1820107510852684;9.989057391435358;-0.7501409479763186;-0.08995244879069116;-0.08995227980696546;2.689640171020901e-07;-1.1820330133983152;0.42906083504735143;1.1819464457182247
30.067933;0.22229292198423822;-0.0006763599206979186;-0.0030424619701881483;0.26285352537373063;1.1820935734575102;9.988914749118347;-0.7501409463393265;-0.08995244874446492;-0.0899522767465876;2.755397800600529e-07;-1.1821162606264775;0.42907855119687477;1.1820265999717219
30.068866;0.2222981568096835;-0.0006903398373435001;-0.003105315038513374;0.26284660596753134;1.1820714594062685;9.98877944289071;-0.7501409449192451;-0.08995244838310948;-0.0899522733345331;2.820726024673617e-07;-1.182094517182652;0.4290734436589051;1.1820016495545853
30.069798;0.222297720812144;-0.00070308702394136;-0.00316271280175887;0.26281250046763294;1.181959475148638;9.988652337708443;-0.750140943709842;-0.08995244770857358;-0.08995226958872336;2.885515321723856e-07;-1.181982782476922;0.42904549923104907;1.181886577590593
30.070731;0.2222935541029132;-0.0007152806580677926;-0.0032176852226642543;0.2627558270156709;1.1817677566245095;9.988534191285472;-0.7501409427046187;-0.08995244672263131;-0.0899522655329297;2.9496545781913087e-07;-1.18179205528954;0.42900069933718166;1.181692368442702
30.071663;0.22228464667142758;-0.0007257406288317148;-0.003264940867511272;0.2626785936933049;1.1815103502804851;9.988425593213654;-0.7501409419004719;-0.08995244542775133;-0.08995226119643841;3.01301709498667e-07;-1.1815343341254854;0.4289390053042059;1.1814310078717227
30.072596;0.2222729275859607;-0.0007347134539474507;-0.0033055604403778903;0.2625851759909421;1.1811962930755213;9.98832701580789;-0.7501409412986372;-0.08995244382915536;-0.0899522566118113;3.075447997457165e-07;-1.1812206174360078;0.4288653610086557;1.1811134844896412
30.073529;0.2222593310039125;-0.0007423824190626007;-0.0033403533814394676;0.26247876841730244;1.1808346228616438;9.988238886214432;-0.7501409409026767;-0.08995244193661141;-0.0899522518128464;3.1367733907774775e-07;-1.1808599033458045;0.42877970166961327;1.1807487919281945
30.074461;0.2222428062017287;-0.0007492366280462837;-0.0033715346741219486;0.26236045111089845;1.1804354795581347;9.988161596985314;-0.7501409407167605;-0.08995243976372157;-0.08995224683209707;3.196810558092614e-07;-1.1804611894131771;0.4286849609475442;1.1803459283361053
30.075394;0.22222430665074439;-0.0007552709449047119;-0.003399065994434468;0.26223274044560335;1.1800048543776527;9.988095563919206;-0.7501409407447575;-0.08995243732596785;-0.08995224169726157;3.255382121223831e-07;-1.180031472674967;0.42858308357885155;1.179911893987503
30.076326;0.22220483302295907;-0.0007597123394141776;-0.0034194516566832685;0.262098902624655;1.1795518517778776;9.988041330180017;-0.7501409409893665;-0.08995243463819415;-0.08995223643020717;3.3123450756628925e-07;-1.1795777499799507;0.42847603837716614;1.1794536907533424
30.077259;0.22218327963794432;-0.0007636302126089207;-0.003437518837280958;0.2619585877445025;1.1790804521119238;9.98799955961759;-0.7501409414508742;-0.0899524317118515;-0.08995223104980779;3.3675981824859716e-07;-1.1791070188872226;0.42836381636432813;1.1789783222972425
30.078191;0.22216258312183995;-0.0007675784252899841;-0.0034557137821793122;0.26181690663321866;1.1785977455749654;9.987970932496658;-0.7501409421262843;-0.08995242855543818;-0.0899522255750462;3.4210636885118785e-07;-1.1786252784254652;0.4282494146238259;1.178491793880427
30.079124;0.22213974090585117;-0.0007701331819258993;-0.00346767211185144;0.2616715021418034;1.1781087437119864;9.987956047569462;-0.7501409430110472;-0.0899524251795362;-0.08995222002612295;3.472686763314438e-07;-1.1781355287006965;0.4281328205750657;1.177997112937574
30.080056;0.2221176956461074;-0.0007718946285345682;-0.0034760470418713505;0.26152659353366486;1.1776165420741;9.98795534494869;-0.7501409441027734;-0.08995242160164038;-0.0899522144234483;3.522452972657836e-07;-1.1776437700545168;0.4280160041417666;1.177500287729431
30.080989;0.22209534558791183;-0.0007739301309691342;-0.003485660306631151;0.2613818280972295;1.177125120817214;9.987969059173565;-0.7501409454032132;-0.08995241784488915;-0.08995220878640174;3.5703904391844523e-07;-1.1771530029826618;0.4278989166387934;1.177004324135445
30.081921;0.22207274135058144;-0.0007738436646122017;-0.0034857189272950104;0.26123821919625545;1.176638506308515;9.987997257914973;-0.7501409469163038;-0.08995241393230098;-0.08995220313218553;3.616547647447944e-07;-1.1766672286992774;0.4277815006939044;1.17651322572297
30.082854;0.22204974270400485;-0.0007743956972988286;-0.0034886556597051636;0.2610963277095793;1.1761597649610809;9.988039966241088;-0.7501409486441174;-0.0899524098838863;-0.08995219747389058;3.660975651371389e-07;-1.1761874492467246;0.42766670704817017;1.1760279964564218
30.083787;0.2220273822043827;-0.0007742412650131289;-0.0034883957008954515;0.2609576005836765;1.1756898598097114;9.988097266722647;-0.7501409505836926;-0.08995240571887232;-0.08995219182089773;3.703735582209903e-07;-1.1757186668127666;0.4275534988634932;1.1755536425191855
30.084719;0.22200565651162976;-0.0007737902159577736;-0.003486784496509641;0.2608227231149742;1.1752318885137685;9.98816925725792;-0.7501409527254427;-0.08995240145834528;-0.08995218618310367;3.744908539250747e-07;-1.175260883237842;0.4274428424770054;1.1750901733672836
30.085652;0.22198456006424097;-0.0007730314716246079;-0.003483771598183523;0.26069191457151963;1.1747868498701473;9.988255881748522;-0.750140955053933;-0.08995239712470368;-0.08995218057414106;3.7845918663930577e-07;-1.1748161001562427;0.4273347013450405;1.1746396015063498
30.086584;0.2219640805411743;-0.0007719427432393133;-0.0034792560330702362;0.2605656157896325;1.1743567414013885;9.988356821609111;-0.7501409575509077;-0.08995239273821035;-0.0899521750094349;3.82289366365182e-07;-1.1743863192808273;0.4272290375836903;1.1742039410144776
30.087517;0.22194325432212592;-0.0007694994521438983;-0.0034686338419145923;0.26044294774440385;1.1739426289390837;9.988471584132839;-0.7501409601976039;-0.08995238831371254;-0.08995216950204121;3.859926134537803e-07;-1.1739715425266708;0.4271268163608098;1.173783206801244
30.088449;0.2219239625104326;-0.0007679509115047643;-0.003462013133371712;0.26032611592969535;1.173544429077907;9.988599649991066;-0.7501409629762462;-0.08995238386093068;-0.08995216406148475;3.895789496417462e-07;-1.1735737718822048;0.42702800983215244;1.1733794142294145
30.089382;0.2219052417482728;-0.0007664935826238319;-0.003455787370467502;0.2602142522302366;1.1731632582017637;9.988740468851933;-0.7501409658719079;-0.08995237938633555;-0.08995215869492573;3.930551071311372e-07;-1.1731930092150276;0.42693260136114863;1.1729925780738142
30.090314;0.22188612196109253;-0.0007636610224636541;-0.003443359334327278;0.26010645620861733;1.1728000807806367;9.988893341378146;-0.7501409688732603;-0.08995237489263824;-0.08995215340789907;3.9642285168769707e-07;-1.1728302563428203;0.4268405895236694;1.172623711554861
30.091247;0.22186851519219042;-0.0007609721886182681;-0.0034315464518948164;0.26000501659128483;1.172454930205356;9.98905740581315;-0.7501409719731651;-0.08995237037866469;-0.08995214820427626;3.9967984275140425e-07;-1.1724855151194409;0.4267529856986184;1.1722728257930672
30.092179;0.2218513737682578;-0.000758142931193897;-0.003419083108576184;0.25990874852788765;1.172127756745939;9.98923179393998;-0.7501409751692438;-0.08995236584303319;-0.08995214308532463;4.0282359068094927e-07;-1.172157787220721;0.42666780911479996;1.1719389302326901
30.093112;0.2218356367119721;-0.0007556900191331867;-0.003408284600353787;0.25981862108259096;1.171817661914976;9.989415772850327;-0.7501409784604365;-0.08995236128684625;-0.08995213804945114;4.058535829615323e-07;-1.171849073991289;0.42658708795428113;1.1716240351501772
30.094045;0.2218192413034368;-0.0007530342503523481;-0.003396569719836238;0.2597324908026068;1.1715255449819688;9.989608733398569;-0.7501409818406582;-0.08995235671240323;-0.08995213309433005;4.087698456548194e-07;-1.1715573764852363;0.42650986172574196;1.17132615497593
30.094977;0.22180312132404872;-0.0007506811827536963;-0.003386203461111125;0.2596515486894407;1.1712515061041313;9.989810136341434;-0.750140985295571;-0.0899523521224102;-0.0899521282207665;4.115716674365447e-07;-1.1712826953646753;0.42643617942098505;1.171045309348122
30.09591;0.2217872712745274;-0.0007472624910151728;-0.0033710127041543347;0.2595754014635431;1.1709935125215434;9.990019500244049;-0.7501409888044842;-0.08995234752043836;-0.0899521234368973;4.142576335721954e-07;-1.1710250308131231;0.42636709775031817;1.1707815205415975
30.097775;0.22175841237413277;-0.0007407862933709805;-0.003342209782595586;0.2594386934387869;1.170526614235542;9.990236383862404;-0.7501409923446435;-0.08995234291010708;-0.08995211875862233;4.1682549689963086e-07;-1.1705583826146397;0.42624668127044313;1.1703088098473406
30.099453;0.22173473698320267;-0.0007355060102104678;-0.0033187056046161717;0.2593311543587854;1.1701593086357787;9.990460425139537;-0.7501409958940578;-0.08995233829444313;-0.08995211420394297;4.192709685572479e-07;-1.1701917501699606;0.4261509979532694;1.1699361969755244
30.101132;0.221713164107753;-0.0007307712229111577;-0.0032976139326137254;0.25923758348129317;1.1698391445943364;9.990691414039325;-0.750140999431767;-0.08995233367637089;-0.08995210978745286;4.215879988150759e-07;-1.1698721327361068;0.42606510988390756;1.1696107015637458
30.10281;0.2216927682295076;-0.0007244500294082817;-0.0032693282877854462;0.25915605748064346;1.1695622076774537;9.99092922100057;-0.7501410029387304;-0.08995232905879141;-0.08995210552089047;4.237728911070655e-07;-1.1695955301007732;0.42599006911615034;1.1693283427089403
30.104489;0.22167438203246564;-0.0007197000846534769;-0.0032480866664769026;0.2590868673671383;1.1693253556104017;9.991173640093574;-0.7501410064006006;-0.08995232444399141;-0.08995210141570735;4.2582740226615246e-07;-1.1693579429495622;0.42592392091428943;1.1690851367345794
30.106168;0.22165715694762464;-0.0007134545392725939;-0.003220061372232384;0.2590279439454246;1.169123739927998;9.99142433639638;-0.750141009808055;-0.08995231983305027;-0.08995209748250334;4.277576520282642e-07;-1.1691573722949455;0.4258667075535079;1.1688790966881626
30.107846;0.2216399507298591;-0.0007089666385432399;-0.0031999528552698548;0.25897725621948703;1.16895427082682;9.991680868749716;-0.7501410131531506;-0.08995231522562842;-0.08995209372961763;4.2957349822980796e-07;-1.1689878184625313;0.42581646919163774;1.168704233997688
30.109525;0.22162491985939103;-0.0007026705218088374;-0.003171635697068254;0.25893664792594945;1.1688139435420004;9.991942685168228;-0.7501410164267417;-0.08995231061957823;-0.08995209016283945;4.3128926398762725e-07;-1.1688482806671827;0.4257732410035224;1.16855955907817
30.111203;0.22160992337962393;-0.0006982211466494881;-0.003151639183065068;0.25890250193231135;1.1686977727880383;9.992209125861054;-0.7501410196194345;-0.08995230601019513;-0.08995208678464563;4.3292282547463927e-07;-1.1687327574735935;0.42573604873046417;1.1684390800138413
30.112882;0.22159606704035184;-0.0006931360129398933;-0.003128742383071238;0.2588758757260128;1.1686047372884703;9.99247946626561;-0.7501410227232235;-0.089952301390895;-0.0899520835925953;4.344937366560514e-07;-1.1686402473212205;0.42570390529473984;1.1683418016202718
30.11456;0.22158230821702912;-0.0006885649228262013;-0.0031081508760436244;0.25885465459073775;1.1685308284408167;9.992752943370483;-0.7501410257325158;-0.08995229675521245;-0.08995208057834894;4.3602131744032025e-07;-1.1685667483777802;0.42567680646444905;1.168263725582847
30.116239;0.22156765761248934;-0.0006842471480691789;-0.0030887019831459064;0.2588372176007561;1.1684739991929136;9.9930287653247;-0.7501410286448135;-0.08995229209821509;-0.08995207772890629;4.375235318476154e-07;-1.1685102582104412;0.4256527267856202;1.1682028504165118
30.117918;0.22155417756129314;-0.0006794051589462831;-0.0030668573398847485;0.2588250860326404;1.168430317189511;9.993306126158846;-0.7501410314603273;-0.08995228741745077;-0.08995207502872536;4.3901722849479517e-07;-1.1684667740603996;0.42563262260164814;1.1681551708858364
30.119596;0.2215398382840713;-0.0006748722163500158;-0.0030464073113903823;0.25881563184057155;1.1683987208352455;9.99358418382373;-0.7501410341809532;-0.08995228271397669;-0.08995207246132408;4.4051764184174815e-07;-1.1684362935426433;0.42561544283889297;1.1681206781731746
30.121275;0.22152565624617163;-0.0006707211437026887;-0.003027667085028128;0.25880980045178054;1.1683782106860183;9.993862025898917;-0.7501410368093558;-0.08995227799342213;-0.08995207001151174;4.420366934211638e-07;-1.1684148151144091;0.4256001374017893;1.1680953614031113
