time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.124632;0.22151154798812472;-0.0006632131007894699;-0.0029937596234102678;0.2588047237960949;1.168356368790366;9.9941387037857;-0.7501410393478375;-0.08995227326601568;-0.08995206766665718;4.4358217921903644e-07;-1.1683943379229895;0.42558565782313285;1.1680712085745755
30.127989;0.22149668640027373;-0.0006553999544922987;-0.002958474080672137;0.25880463179317237;1.1683567649014996;9.994413310511774;-0.7501410417975058;-0.0899522685438905;-0.08995206541473774;4.4515918604944953e-07;-1.1683948613074455;0.42557495689382874;1.1680682064591414
30.131346;0.2214820566938808;-0.0006483888721700902;-0.002926796226274714;0.25880862727997606;1.1683703457408388;9.994685025412213;-0.7501410441581514;-0.0899522638382722;-0.08995206324144091;4.467731220944217e-07;-1.1684083846687574;0.4255669923006115;1.1680783417706821
30.134703;0.22146776745448718;-0.0006408584437120078;-0.0028927604741333444;0.258815433236265;1.1683910816865575;9.994953112304607;-0.7501410464272508;-0.08995225916013545;-0.08995206112924048;4.4843026243897053e-07;-1.1684299076731206;0.4255617347646745;1.1680966023856543
30.138061;0.2214527908023647;-0.0006351251303506996;-0.002866838842538058;0.25882287502071977;1.168414952112167;9.995216884631471;-0.7501410485981709;-0.08995225452086412;-0.08995205905814846;4.5013430335775015e-07;-1.1684544302332487;0.4255561738070178;1.1681179768172982
30.141418;0.2214372973652627;-0.0006284462125440948;-0.0028366483559220633;0.2588303895746639;1.1684388864677653;9.995475696378774;-0.7501410506605217;-0.08995224992943777;-0.08995205700760643;4.5188436459323466e-07;-1.1684789522492531;0.4255493112227881;1.1681394539405465
30.148132;0.22142215000563464;-0.0006171646986167292;-0.0027856704818833623;0.2588424701533876;1.1684789573740073;9.995729012395323;-0.7501410526035694;-0.08995224539017864;-0.08995205495984634;4.5367686246198016e-07;-1.1685194732901405;0.42554714969339846;1.168177023042497
30.154175;0.22140560970045237;-0.0006072439834131938;-0.0027408486054509265;0.2588504705316655;1.1685056125514912;9.995976456218775;-0.7501410544207143;-0.08995224090397039;-0.08995205290200767;4.5550784267087623e-07;-1.1685469922175888;0.425541689030822;1.1682016738034007
30.160218;0.22138872329443293;-0.0005966985980299447;-0.0026932070676888437;0.25885656356460296;1.168523393409441;9.996217745298445;-0.7501410561118191;-0.08995223647098329;-0.0899520508242852;4.573730668029729e-07;-1.1685645068275134;0.4255339283527981;1.1682163974813142
30.166261;0.22137042605836632;-0.0005875688462437986;-0.002651969310072699;0.25885966999034193;1.1685332246519018;9.996452593244973;-0.7501410576816824;-0.0899522320940532;-0.08995204871683754;4.592664158580858e-07;-1.1685750139308748;0.4255238691627919;1.1682241879001936
30.172303;0.22135178936671746;-0.0005791582365191785;-0.002613978207034801;0.2588617038204261;1.1685382142170433;9.996680650956371;-0.7501410591371407;-0.08995222778106704;-0.08995204656860287;4.6117970239068615e-07;-1.1685805101042477;0.425511520420202;1.1682270408423512
30.178346;0.22133288280396834;-0.0005700785259635463;-0.002572966435316718;0.25886271493263435;1.1685383235627567;9.996901509303283;-0.7501410604851135;-0.0899522235432459;-0.0899520443673511;4.631044116093724e-07;-1.1685809925262907;0.4254989067683842;1.1682249527417972
30.184389;0.22131263295056586;-0.000562558337236181;-0.0025390068751493886;0.25886229930704024;1.1685375247794167;9.997114759799306;-0.7501410617310785;-0.08995221939166474;-0.08995204210083939;4.650322096150812e-07;-1.1685804593562226;0.4254850711377446;1.1682219195872467
30.196475;0.221293022420116;-0.0005468129476139039;-0.0024679076337930004;0.25886239805440636;1.1685343068286174;9.997320037193347;-0.7501410628782678;-0.08995221533631292;-0.08995203975913617;4.6695335133891537e-07;-1.1685779094395763;0.42547106768621884;1.16821693703516
30.208561;0.22127319394892137;-0.000532616193680558;-0.002403799519828301;0.2588625753895465;1.1685314433066005;9.997517034503177;-0.7501410639289156;-0.08995221138518611;-0.08995203733612632;4.6885542040178287e-07;-1.1685743415156846;0.42545595815931575;1.1682110011708897
30.220647;0.22125224041490682;-0.0005189617533057292;-0.0023421498506380894;0.2588617359448936;1.1685289946540671;9.997705516754397;-0.7501410648868936;-0.0899522075407251;-0.08995203483028708;4.707232430856555e-07;-1.1685727540200357;0.4254418111142293;1.1682071079083007
30.244818;0.2212328962456599;-0.0004964061792640273;-0.0022403016259385303;0.2588628521592844;1.168526152638205;9.997885286775787;-0.7501410657591971;-0.08995220379842113;-0.08995203224557224;4.725393388063967e-07;-1.168570145756417;0.4254286914418937;1.168202252364168
30.26899;0.22121254664022746;-0.00047675498362992645;-0.0021515739030826724;0.25886341130377066;1.1685255367481173;9.99805614489541;-0.750141066555214;-0.08995220014939645;-0.08995202959005576;4.7428599133045864e-07;-1.1685695163984993;0.42541465270419687;1.1681994302081726
30.293161;0.22119217149287315;-0.00046060518461480033;-0.0020786515571603126;0.2588638218669767;1.1685239864350119;9.99821791070451;-0.7501410672853562;-0.08995219658198833;-0.08995202687245846;4.75949002864903e-07;-1.1685688664129141;0.4254017441045318;1.1681966387655047
30.317333;0.22117080748953707;-0.00044698955980006325;-0.0020171775113355713;0.25886331452870476;1.1685232976285898;9.998370427576072;-0.7501410679607243;-0.08995219308272624;-0.08995202410056262;4.775199619941427e-07;-1.1685681966326407;0.4253880174249612;1.1681938769462823
30.341504;0.22115049040374227;-0.0004353758093326331;-0.0019647304485638528;0.2588639683518526;1.1685223192069951;9.998513493361946;-0.7501410685930181;-0.08995218963969491;-0.08995202128134085;4.789956483299719e-07;-1.168567507967963;0.425374528623983;1.168191145490945
30.365676;0.2211302565971725;-0.00042547143133540204;-0.0019199993056710782;0.25886482617518536;1.1685219990021376;9.99864678915549;-0.7501410691927936;-0.08995218624465735;-0.08995201841979816;4.803761612125758e-07;-1.1685668016296709;0.42536233895692627;1.1681884460966279
30.389847;0.22110914024181444;-0.0004167849963517446;-0.0018807741704291584;0.2588644773962748;1.1685212379264855;9.998769865609793;-0.7501410697671441;-0.08995218289164027;-0.0899520155167745;4.816619744477302e-07;-1.168566079400479;0.4253495107400546;1.168185779663301
30.43819;0.22108897660134083;-0.0004043470326813974;-0.0018246072829161853;0.2588649743063721;1.1685198121739888;9.99888216703712;-0.7501410703193909;-0.08995217957600035;-0.0899520125675693;4.828509180365333e-07;-1.168565343551601;0.4253371004050821;1.1681831463962187
30.486533;0.2210690534727122;-0.00039511761146653567;-0.0017829230607589103;0.25886564570745707;1.168518649237273;9.998983073603151;-0.750141070850681;-0.08995217629527003;-0.08995200956197909;4.839380211369202e-07;-1.1685645966009741;0.4253251546798841;1.1681805463453852
30.499994;0.22104845726081188;-0.0003931802700826955;-0.0017741619483712735;0.25886564775534865;1.1685189466905956;9.999071992745188;-0.7501410713614693;-0.08995217304967836;-0.08995200648562997;4.849177614040495e-07;-1.1685648411598426;0.42531370806068536;1.1681789794963193
30.499994;1.579084816267532;-0.0027981730534661717;-0.0017711909107163554;1.8457803732525513;1.16851895327268;9.99914847646602;-0.7501410718513296;-0.08995216984289386;-0.08995200332310103;4.857851764752615e-07;-1.168565079831209;1.7833577846527364;1.1681774473748172
30.499994;1.579064695425529;-0.0027993447246098995;-0.0017719338298100265;1.8457803083233597;1.168518954294783;9.999212274080522;-0.7501410723179216;-0.08995216668161185;-0.08995200006068428;4.865362096045967e-07;-1.1685653149174757;1.7833494063542181;1.1681759546171295
30.499994;1.5790449383591265;-0.002799349606912708;-0.0017719383813624117;1.8457803033506348;1.1685189564723995;9.999263301255024;-0.7501410727568719;-0.08995216357161959;-0.08995199668468064;4.87170208222954e-07;-1.1685655480698074;1.7833396013973644;1.1681745087088737
30.499994;1.5790255537741216;-0.0027993546963258394;-0.001771943407393793;1.8457802985532075;1.168518958651436;9.999301581672388;-0.7501410731626639;-0.08995216051438117;-0.08995199317779079;4.876913175017249e-07;-1.168565780232757;1.7833304074111642;1.1681731199022238
30.499994;1.5790065969732232;-0.0027977823565070174;-0.0017709501351766857;1.845780215505946;1.168518911142042;9.99932720789116;-0.750141073529679;-0.08995215750804783;-0.0899519895198929;4.881055038662145e-07;-1.1685660117783458;1.783321869100771;1.1681718012998714
30.499995;1.5789881119698534;-0.002796210229529208;-0.0017699573237199215;1.8457801326704761;1.1685188635816293;9.999340310983888;-0.7501410738528015;-0.08995215455049162;-0.08995198569260941;4.884179368025185e-07;-1.1685662426118868;1.783314035529448;1.168170566868236
30.499995;1.5789700810314278;-0.002794227658893575;-0.0017687050464942518;1.8457799118273404;1.1685187651782045;9.99934105023682;-0.7501410741280322;-0.08995215164104653;-0.08995198168277634;4.886333331522089e-07;-1.1685664721435702;1.7833069559419221;1.168169429195329
30.499997;1.578952530695647;-0.0027918346362158387;-0.0017671932923420987;1.845779553001102;1.1685186159311316;9.999329678494227;-0.7501410743531405;-0.08995214878080748;-0.08995197748145388;4.887567386418617e-07;-1.1685666990568506;1.7833006725903044;1.168168399108989
30.5;1.5789354922205723;-0.002784298231212954;-0.0017624257458623226;1.845778820907279;1.168518266877478;9.999306584646893;-0.7501410745273427;-0.08995214597240325;-0.0899519730791917;4.887944537291615e-07;-1.1685669213276226;1.783295218287207;1.168167485871863
30.500006;1.5789199039143031;-0.0027692792658207017;-0.001752920511233161;1.8457785277600058;1.1685175668181094;9.999272186505562;-0.7501410746503749;-0.08995214321983025;-0.0899519684637293;4.887547613818861e-07;-1.16856613683563;1.783290618018109;1.1681656977496728
30.500019;1.578903659841268;-0.0027393509050084087;-0.0017339782014643712;1.8457708787318672;1.1685131688832942;9.999226798255657;-0.7501410747223242;-0.08995214052969062;-0.08995196362247151;4.886479265834988e-07;-1.168561344002375;1.7832848858637287;1.1681600423836958
30.500043;1.578882407061251;-0.0026838847555992105;-0.0016988748748941714;1.845733933837546;1.1684944323239903;9.999170619037761;-0.7501410747442405;-0.08995213791201055;-0.08995195854487702;4.884872978790032e-07;-1.16854254205393;1.7832730216867343;1.1681405261777433
30.500093;1.5788396548886277;-0.002576878811727067;-0.001631165573624874;1.8455832298746946;1.16842010838125;9.999103814171631;-0.7501410747185007;-0.08995213537717213;-0.08995195322221101;4.882903380107032e-07;-1.1684687313900246;1.7832300152472358;1.1680661544959519
30.500192;1.578704024622903;-0.0023846300283233723;-0.0015095761607947125;1.8449743693451979;1.1681249519486654;9.999026595557432;-0.7501410746489606;-0.08995213293252732;-0.08995194764585254;4.880760442156144e-07;-1.168173914202776;1.7830548531935186;1.1677709322380898
30.500291;1.5784819416119416;-0.0022188410047249514;-0.001404799671014156;1.8439582690280092;1.1676363484188599;9.99893923305233;-0.7501410745406251;-0.08995213058322686;-0.08995194180639139;4.878599727306928e-07;-1.1676850942590684;1.7827605231908465;1.1672818634192768
30.50039;1.5781753885650145;-0.0020777944038762723;-0.0013157360930847544;1.8425421582500914;1.166957241961303;9.99884204104688;-0.7501410743980585;-0.08995212833411312;-0.08995193569623883;4.876523062792267e-07;-1.1670062754512316;1.7823480152270708;1.1666029510160099
30.500489;1.5777863051309706;-0.0019593521836040895;-0.0012410238261569607;1.8407332198315947;1.1660905268489885;9.998735401238495;-0.7501410742251299;-0.08995212618837825;-0.08995192931365462;4.874614611348495e-07;-1.1661394606422248;1.7818203196234046;1.165736196551017
30.500588;1.577314600579645;-0.0018608366136055605;-0.0011789646031910577;1.8385362583317686;1.16503904807664;9.998619780502457;-0.750141074026605;-0.08995212414478766;-0.08995192266309378;4.872989900968437e-07;-1.165088651633531;1.781177422212964;1.1646855985445725
30.500687;1.5767623859077986;-0.001779753202376053;-0.0011279769266781038;1.8359589596145232;1.1638058020283222;9.998495700478284;-0.7501410738068834;-0.08995212219805548;-0.08995191575325505;4.871803728483569e-07;-1.1638548496561854;1.7804233006627148;1.1634521519184324
30.500786;1.5761305189367614;-0.0017147078504452218;-0.0010871796739152255;1.8330058221847667;1.1623926351919491;9.99836366479749;-0.7501410735663342;-0.08995212034223365;-0.08995190859630382;4.871213764166215e-07;-1.1624420560909556;1.7795579261096435;1.162039848840365
30.500885;1.5754210428562851;-0.0016642775743007526;-0.0010556745047156403;1.8296861971997695;1.1608035425051622;9.998224129297228;-0.750141073300313;-0.08995211857386738;-0.08995190120705802;4.871339361029006e-07;-1.160852272576529;1.778584270228845;1.1604506791100897
30.500983;1.5746358994068497;-0.0016263604811155132;-0.00103213365770096;1.8260060782261107;1.1590404219209478;9.998077575598636;-0.7501410730010916;-0.08995211689288776;-0.08995189360114723;4.872248438710282e-07;-1.1590904996353166;1.7775033094125605;1.1586896300503924
30.501082;1.5737740856928588;-0.0016005085740136542;-0.001016281597582019;1.8219714112752512;1.1571072681037382;9.997924542196628;-0.7501410726602981;-0.08995211530050212;-0.08995188579369873;4.873956646921199e-07;-1.1571567354769734;1.7763180225753177;1.1567566876088697
30.501181;1.5728395986146477;-0.0015852147896895455;-0.0010071682445601294;1.8175891914070965;1.1550050302945256;9.997765543910084;-0.750141072270839;-0.08995211379686313;-0.08995187780034487;4.876428119635495e-07;-1.1550559768237223;1.7750293909328245;1.1546568381881295
30.50128;1.5718313982954641;-0.0015779541059650509;-0.0010031993191187238;1.8128668460478246;1.1527386041105683;9.997601056732178;-0.7501410718275285;-0.08995211238015843;-0.0899518696394129;4.879594521141347e-07;-1.1527892204153773;1.7736383985857582;1.152391069020738
30.501379;1.5707525388997037;-0.0015790659220158588;-0.0010045980855481846;1.8078120971913325;1.1503100363900782;9.99743160565752;-0.7501410713263893;-0.089952111045572;-0.08995186133239624;4.883369255795784e-07;-1.1503604634730076;1.7721480285253697;1.14996336803147
30.501478;1.569602983243966;-0.001586380082559248;-0.001009993873690483;1.8024273490172102;1.1477202281145191;9.997257816810839;-0.7501410707632451;-0.08995210978601573;-0.08995185290339484;4.887646114985599e-07;-1.1477717037170354;1.7705592614765941;1.1473757245542555
30.501577;1.5683847538307567;-0.0016010112366049824;-0.0010201051638841947;1.7967254813382674;1.1449752208956725;9.997080406738467;-0.7501410701312606;-0.08995210859481476;-0.08995184437877567;4.892313771060827e-07;-1.1450259395947266;1.768874077195325;1.1446311292673992
30.501676;1.5670979417224171;-0.0016201345981098458;-0.0010331426123099247;1.790707615159366;1.1420749672126094;9.996900148449718;-0.7501410694182319;-0.08995210746625941;-0.08995183578610001;4.897282277208206e-07;-1.1421261703723864;1.7670934511730572;1.141732573098165
30.501775;1.5657455009495922;-0.0016442149914734847;-0.0010494098894068711;1.7843844405950966;1.1390234132918506;9.996717807741891;-0.7501410686066384;-0.08995210639344486;-0.08995182715268986;4.902485124965552e-07;-1.1390743959113745;1.765220352017375;1.1386820467509995
30.501874;1.5643275349173327;-0.001673399504785584;-0.0010690113489808092;1.777760441759745;1.1358226062990304;9.996534065887616;-0.7501410676761381;-0.08995210536590731;-0.089951818504013;4.90784819281246e-07;-1.135874616094479;1.7632557405057605;1.1354835412665416
30.501973;1.562846137555177;-0.0017031880603167724;-0.0010890792526436937;1.7708437488512956;1.1324754481907302;9.996349490563603;-0.7501410666054011;-0.0899521043693924;-0.08995180986184179;4.913269802614317e-07;-1.1325278303076898;1.7612005663807984;1.1321380489333268
30.502072;1.5613023001935895;-0.0017375433508637203;-0.0011121534052920899;1.7636415670771644;1.1289850316855767;9.996164515754085;-0.7501410653745316;-0.08995210338849469;-0.08995180124416337;4.918640096602232e-07;-1.1290370376402532;1.759057766659756;1.1286485642446848
30.502171;1.5596960566239393;-0.001774617838314373;-0.00113706161755548;1.7561582726680283;1.1253533075955091;9.995979372068712;-0.750141063969058;-0.08995210240938327;-0.08995179266587236;4.923864050241927e-07;-1.125405237186334;1.756827269218804;1.1250180838981096
30.50227;1.5580294309014437;-0.0018142329149647921;-0.0011636965230928777;1.7484005989467628;1.1215822747653088;9.99579413551489;-0.7501410623807263;-0.08995210141925643;-0.08995178413704218;4.928857143079907e-07;-1.1216354274734015;1.7545119980201767;1.1212496046919203
30.502369;1.5563044865195157;-0.0018533853456785723;-0.0011901365697841438;1.7403783794485537;1.1176758833849292;9.995608984295375;-0.7501410606038418;-0.08995210040340021;-0.08995177566098715;4.933524524460686e-07;-1.1177296058094974;1.7521128741182055;1.117345121125481
30.502468;1.5545212318288755;-0.00189490458923487;-0.0012182033106483082;1.7320962728151146;1.1136362274310758;9.995424384138193;-0.7501410586320681;-0.08995209934344049;-0.08995176723562688;4.937749572932291e-07;-1.1136897688852332;1.7496308179547233;1.1133066240550784
30.502567;1.5526806128344015;-0.0019364853430313982;-0.0012464208827151493;1.7235612835064942;1.1094662099303487;9.995241009731664;-0.7501410564575727;-0.08995209821851524;-0.08995175885580188;4.94140455662411e-07;-1.1095199141641887;1.7470687566881915;1.1091381001141662
30.502666;1.5507846537958432;-0.0019800082862365797;-0.0012760034195726927;1.7147788285353687;1.1051669263167907;9.99505958362199;-0.7501410540712451;-0.08995209700881389;-0.08995175051450705;4.944368227441554e-07;-1.1052210404643263;1.7444266265820572;1.1048405328358295
30.502765;1.548833372381493;-0.002022384033471567;-0.0013049655269024272;1.7057565515480781;1.1007423278004904;9.994880793674778;-0.7501410514638726;-0.08995209569904236;-0.08995174220506394;4.946531352384755e-07;-1.1007961474784451;1.741707368826124;1.1004169043051089
30.502864;1.5468286409406466;-0.0020657015113617477;-0.0013346561297880016;1.696499575188598;1.0961934136067235;9.9947052293659;-0.7501410486283001;-0.08995209427859463;-0.08995173392305753;4.947802676665768e-07;-1.0962472355067392;1.7389119294946738;1.0958691957823785
30.502963;1.5447715135578488;-0.0021089237513761514;-0.0013644093196916382;1.6870168426347782;1.0915242295549512;9.994533305237843;-0.7501410455618198;-0.08995209273895559;-0.08995172566562043;4.948127368618368e-07;-1.0915783056939148;1.7360412655912991;1.0912013889720396
30.503062;1.5426629440135748;-0.0021502729540550333;-0.001393075700973012;1.6773139515912951;1.086736729288007;9.994365241057588;-0.7501410422672902;-0.08995209107184837;-0.0899517174314221;4.947486237452439e-07;-1.0867903598996982;1.733097347429686;1.086414467719728
30.503161;1.5405028436188994;-0.0021936263811067696;-0.001423169398449524;1.6673955836507517;1.0818330041626383;9.994201099964462;-0.7501410387515886;-0.0899520892701465;-0.08995170922332527;4.945865628215022e-07;-1.0818874003829018;1.730081153322529;1.08151241850102
30.503259;1.5382942683410379;-0.002235136367185256;-0.0014521965977217532;1.6572696063682948;1.076815009710535;9.994040843689735;-0.7501410350226331;-0.08995208733015103;-0.08995170104949646;4.94323765248965e-07;-1.0768694299210027;1.7269946635697706;1.0764952297590569
30.503358;1.5360361023221865;-0.0022765454306833007;-0.0014812904114839672;1.6469409649358457;1.0716857433551237;9.993884401633235;-0.7501410310881342;-0.0899520852515915;-0.08995169292091257;4.939564043142477e-07;-1.071740451939761;1.7238388582643878;1.07136689010194
30.503457;1.5337314134745847;-0.0023154963016128716;-0.001508914749948782;1.6364190955219864;1.0664482063428884;9.993731681092235;-0.750141026956239;-0.08995208303571989;-0.08995168484725319;4.934807999185759e-07;-1.0665024700810342;1.7206157162293871;1.0661293882365739
30.503556;1.5313791889888753;-0.002354791978635091;-0.0015368960356516902;1.6257061108958806;1.06110349064895;9.993582508462984;-0.7501410226354865;-0.08995208068487874;-0.08995167683347781;4.928948501922296e-07;-1.061157487491538;1.717326216542133;1.0607847163585578
30.503655;1.528982413860436;-0.002392759802481728;-0.0015641420460865843;1.6148097037604394;1.0556535509540272;9.993436670677813;-0.7501410181338715;-0.08995207820326956;-0.08995166887899965;4.921981785057478e-07;-1.055708506606387;1.7139713443196885;1.055335871903555
30.503754;1.5265410662508276;-0.0024289759251577506;-0.0015903741960973628;1.6037374863411544;1.050102385752399;9.9932940662314;-0.7501410134582943;-0.08995207559802461;-0.08995166098001507;4.913900978683099e-07;-1.05015752943624;1.7105540956314145;1.0497848557610643
30.503853;1.5240561055957489;-0.00246479521849299;-0.0016164774673189642;1.5924936012425417;1.0444510411276817;9.993154770504571;-0.7501410086146745;-0.0899520728804266;-0.08995165313418056;4.904697518263969e-07;-1.04450655764981;1.7070744800471502;1.0441336700971093
30.503952;1.521527475827114;-0.002498336360298162;-0.0016412175555879209;1.581084053093456;1.0387024721553353;9.993018992061012;-0.7501410036085846;-0.08995207006481275;-0.08995164534448671;4.894395959829837e-07;-1.0387575923981542;1.7035345187709736;1.038384316728408
30.504051;1.5189582021175603;-0.0025304296908222937;-0.0016651328152938506;1.5695167159108203;1.0328587698946718;9.99288704828394;-0.7501409984455417;-0.08995206716456652;-0.08995163761895858;4.883063151876758e-07;-1.0329136342401086;1.699935234378039;1.0325397972974746
30.50415;1.5163481508879915;-0.002562860284025179;-0.001689397817255045;1.557795993612465;1.026921932145119;9.992759370789587;-0.7501409931311858;-0.08995206418870741;-0.08995162996803793;4.870785606216701e-07;-1.0269766833176384;1.6962786401636614;1.0266021158617202
30.504249;1.5136983810760536;-0.0025918208237996477;-0.0017115008761784938;1.545927434748711;1.020893917750389;9.992636506278844;-0.750140987672443;-0.08995206114220639;-0.08995162240319503;4.85765399913843e-07;-1.0209487396568642;1.6925657395978022;1.0205732813092196
30.504348;1.511008820890234;-0.0026210887346177153;-0.0017339313469342218;1.5339156085536685;1.0147768130927435;9.992519142571059;-0.750140982077816;-0.08995205802913027;-0.08995161493630545;4.843754109244118e-07;-1.0148318033462689;1.6887965301368717;1.0144553079599294
30.504447;1.5082824708341698;-0.002647930195966494;-0.0017548773708707629;1.5217695083860812;1.0085735750703055;9.992408114099922;-0.7501409763554033;-0.08995205485454696;-0.08995160757847791;4.829153675769953e-07;-1.0086288747538275;1.6849750021730328;1.0082512140244104
30.504546;1.5055182875334343;-0.0026735416609721696;-0.0017751279875336907;1.5094926148752092;1.0022862472124763;9.99230431323862;-0.7501409705120337;-0.08995205162456586;-0.08995160033933029;4.813905162335542e-07;-1.0023409545240567;1.6811001393122476;1.0019620186936278
30.504645;1.5027181906505966;-0.002697299915558171;-0.001794263957588015;1.4970897402114738;0.9959157868790857;9.992208571875754;-0.7501409645556457;-0.08995204834793306;-0.08995159322730993;4.798076541789906e-07;-0.995971042897919;1.6771739215131767;0.9955907401281403
30.504744;1.49988228422369;-0.0027188928208879267;-0.0018120721873425192;1.4845670423119417;0.9894652822480604;9.992121583533269;-0.7501409584977623;-0.0899520450376801;-0.08995158625012256;4.781766278412912e-07;-0.9895211391631333;1.6731983196460265;0.9891393947939959
30.504757;1.4995292585849642;-0.0027226522481465904;-0.0018150309811403346;1.4829342337607319;0.9886231378507004;9.992043855678562;-0.7501409523534811;-0.08995204170899741;-0.08995157941464356;4.765082873057043e-07;-0.9886782419150018;1.6726832868782116;0.9882949971476142
30.504757;1.499549975403965;-0.002722654126025397;-0.0018150335582439929;1.4829342390266778;0.9886231347278225;9.991975723842515;-0.7501409461404019;-0.08995203837601422;-0.08995157272661261;4.748131603145789e-07;-0.9886783494487243;1.6726877639560704;0.988293558651631
30.504843;1.4970540707647044;-0.00274111934826954;-0.0018304158613888291;1.4719307470277885;0.9829367232408797;9.991917401129115;-0.7501409398781196;-0.08995203505052048;-0.08995156619106098;4.731015029557315e-07;-0.9829934598750553;1.6691826944163493;0.9826070858828391
30.504942;1.4941508125161638;-0.00275925672374999;-0.0018461339083166131;1.4591852382632151;0.9763320843231464;9.991868960230198;-0.7501409335874275;-0.08995203174173765;-0.08995155981234192;4.7138205986393346e-07;-0.97638857148736;1.6651100329230741;0.9760005804396438
30.505041;1.4912156511209074;-0.002778085986592704;-0.0018624175469162062;1.4463368326236876;0.9696534403582742;9.991830330467259;-0.75014092728916;-0.08995202845742828;-0.08995155359277025;4.696597609383744e-07;-0.9697096831269464;1.6609907462180815;0.9693200411382249
30.50514;1.4882476604174355;-0.0027938711729947603;-0.001876762675965039;1.4333888703384312;0.9629027522971023;9.991801381577654;-0.7501409210036036;-0.0899520252057667;-0.0899515475330413;4.6793503872517603e-07;-0.9629597938488055;1.6568258147838515;0.962568464539341
30.505239;1.4852497828004834;-0.0028089451312630393;-0.0018907251207903512;1.420348526415293;0.9560820600772323;9.991781934207562;-0.7501409147495232;-0.08995202199605055;-0.08995154163498627;4.66205126525116e-07;-0.9561389027218383;1.6526172303600306;0.9557458441148854
30.505338;1.4822220444872674;-0.0028220989254751105;-0.001903487905826967;1.4072200590878545;0.9491933648231834;9.991771690512426;-0.7501409085433453;-0.08995201883888838;-0.08995153590358071;4.6446451557065736e-07;-0.9492500094754486;1.6483669857500258;0.9488551718662729
30.505437;1.4791644302918951;-0.0028345738771789774;-0.0019158834342002965;1.3940077323523588;0.9422387068231114;9.991770269334296;-0.750140902400346;-0.08995201574588034;-0.0899515303467926;4.6270513771053844e-07;-0.9422951150421895;1.6440740665051998;0.9418984412636068
30.505535;1.4760789262301957;-0.002843314331518464;-0.0019258378343372919;1.3807160122311317;0.9352190061969462;9.991777366715121;-0.7501408963366271;-0.08995201272796587;-0.08995152497322378;4.609190817797932e-07;-0.9352762213295581;1.639741448029512;0.9348776482242463
30.505634;1.472965521175734;-0.0028524521459311323;-0.0019361408739690697;1.3673506937646953;0.9281373823756169;9.991792887726582;-0.7501408903695804;-0.08995200979453023;-0.08995151979009713;4.591020083886252e-07;-0.928195330741284;1.6353690956924163;0.927794790445413
30.505733;1.469826230118168;-0.002859425697524734;-0.0019450501453837912;1.3539177167556735;0.9209957960032544;9.991816892021413;-0.7501408845164687;-0.08995200695335255;-0.08995151480309964;4.5725419090064203e-07;-0.9210534460438892;1.630958971803528;0.9206508669537836
30.505832;1.466659971754877;-0.002866415482406778;-0.001954044985558581;1.3404187831720438;0.9137952855082528;9.991849395437544;-0.7501408787930702;-0.08995200420950504;-0.0899515100154645;4.553802678623608e-07;-0.9138535702067511;1.626512046301792;0.9134488784909391
30.505909;1.4641941581903588;-0.002870149329156544;-0.001959916844337119;1.3299170889582792;0.9081765266514429;9.991890254518005;-0.7501408732142613;-0.08995200156577272;-0.08995150542734832;4.534885311738278e-07;-0.9082347056503087;1.6230403018904906;0.9078278282441505
30.505909;1.464216472379042;-0.00287014554779684;-0.001959916714545552;1.3299170928805228;0.9081765246620265;9.99193921308284;-0.750140867795773;-0.08995199902491471;-0.08995150103926887;4.51589113836305e-07;-0.9082348536578513;1.6230357354912877;0.9078257219253189
30.505909;1.4642376940962916;-0.002868868324305532;-0.0019590484210026283;1.3299102792493653;0.9081724869760309;9.991995971185379;-0.7501408625548883;-0.0899519965894301;-0.08995149685691647;4.496929376241367e-07;-0.9082310147404168;1.6230273550150767;0.9078195660463526
30.505909;1.4642577563141066;-0.0028699241271955707;-0.0019597747980583564;1.3299025776995363;0.9081684869316946;9.99206020964995;-0.7501408575086724;-0.08995199425872612;-0.08995149289300258;4.478111283813641e-07;-0.9082261892909362;1.6230191672977132;0.907812364282561
30.505909;1.4642757154486064;-0.002868761880302522;-0.0019589892128463538;1.3298871884635077;0.9081604526081841;9.992131622559203;-0.7501408526713294;-0.08995199202823567;-0.08995148916708194;4.459526066574458e-07;-0.9082183778863212;1.62300717171587;0.9078021140536601
30.505909;1.464290437849979;-0.002869814205677387;-0.0019597201151029804;1.3298558331207853;0.9081434226736047;9.992209917592255;-0.7501408480525718;-0.08995198989304916;-0.08995148570450115;4.4412261998889827e-07;-0.9082025813519122;1.6229893687450865;0.9077838062049647
30.50591;1.4642979879312183;-0.002869995330310601;-0.0019598655133219087;1.3297961206874227;0.908111365707646;9.992294763626978;-0.750140843656356;-0.08995198785116636;-0.08995148253391345;4.423246943002176e-07;-0.9081698004426876;1.6229597685870805;0.9077484284435858
30.505911;1.4642902415762988;-0.0028698265495324367;-0.001959792234985464;1.3296742306859382;0.9080462140323091;9.992385794223123;-0.7501408394811573;-0.08995198590165059;-0.08995147968404797;4.405629599521918e-07;-0.9081050351543595;1.622910388291773;0.907680970034991
30.505913;1.464253126798764;-0.00286955062405301;-0.001959684874663478;1.329428995901716;0.9079149129532987;9.992482659864613;-0.75014083552301;-0.08995198404243752;-0.08995147718119566;4.3884332202551275e-07;-0.9079742842266468;1.6228192439838764;0.9075474246310229
30.505916;1.46415844432485;-0.002869887861377852;-0.001960073137209575;1.3289409023552863;0.9076533100960412;9.992585033701198;-0.7501408317774776;-0.08995198227159354;-0.08995147504842771;4.371755811192312e-07;-0.9077125450092473;1.622647350763267;0.9072827896418822
30.505923;1.4639479207705206;-0.0028696434392685094;-0.0019602190975789835;1.327964932271943;0.9071301072509216;9.992692603185104;-0.7501408282382407;-0.08995198058906631;-0.08995147330599765;4.3557571282765103e-07;-0.9071898137588154;1.6223127307824246;0.9067570638840002
30.505938;1.4635049077869462;-0.0028696649372766747;-0.001960858107523784;1.3260114458085215;0.9060827447604628;9.992805098507121;-0.7501408248963566;-0.08995197899714072;-0.08995147197114027;4.340644071991122e-07;-0.9061430863567984;1.6216534175976203;0.905707247356397
30.505966;1.4625989857592394;-0.002870252818868419;-0.001962505491777952;1.322111188481697;0.9039900225099838;9.992922320607924;-0.7501408217421786;-0.08995197750002126;-0.08995147105752428;4.326623058122814e-07;-0.9040503587855879;1.6203484540767974;0.9036113423204848
30.506023;1.460766414456657;-0.002871726710066023;-0.001966007413392318;1.3143224205517263;0.8998046363317683;9.993044141416096;-0.7501408187667045;-0.08995197610342649;-0.08995147057653528;4.313871168196214e-07;-0.8998656273389438;1.6177518937453943;0.8994233518841704
30.506137;1.457083803820406;-0.0028693887773672357;-0.0019694025280454957;1.2988046428454776;0.8914409768875711;9.993170467011323;-0.7501408159613984;-0.0899519748142369;-0.08995147053914729;4.3025329124660666e-07;-0.8915018889096713;1.6125758050558243;0.8910562775639332
30.506365;1.4497106462782694;-0.0028560081166912232;-0.0019702191683479103;1.2680061273320788;0.8747413350469363;9.993301141904205;-0.7501408133172103;-0.08995197363878481;-0.08995147095616744;4.292712707296534e-07;-0.8748031408861523;1.60225426718761;0.8743541197979373
30.506593;1.4423555183616377;-0.002828586379576623;-0.00196128376643862;1.23753194297287;0.858084620663257;9.993435876248402;-0.7501408108229136;-0.08995197258130373;-0.08995147183903068;4.2844773967235734e-07;-0.8581453807547905;1.5919583590713893;0.8576928801982396
30.506821;1.435021447725713;-0.0027922000532351176;-0.0019459801728981872;1.2073872942002961;0.8414739756450367;9.993574287529981;-0.7501408084654587;-0.08995197164432735;-0.08995147320095581;4.2778777640054084e-07;-0.8415356059574471;1.5816911514548737;0.8410795613421683
30.507049;1.4277104486552483;-0.002747463162300958;-0.0019246380430867139;1.1775789570601605;0.8249144236704422;9.99371596889163;-0.7501408062326899;-0.08995197082831444;-0.08995147505474373;4.272953755932429e-07;-0.8249768139941216;1.5714547033299986;0.8245171647391667
30.507277;1.4204234891015957;-0.0026985599967994955;-0.001900109821967137;1.1481155264582013;0.8084130527392257;9.993860510319635;-0.7501408041146973;-0.08995197013035038;-0.08995147740976328;4.2697103531902137e-07;-0.8084750028282078;1.5612540632327936;0.808011691152081
30.507505;1.4131646318123747;-0.002644648833417772;-0.0018717461709117649;1.119003450058223;0.7919738806479024;9.994007520512804;-0.7501408021036216;-0.08995196954535574;-0.0899514802727183;4.2680953845638105e-07;-0.7920361711728238;1.5510902772555595;0.7915691435080496
30.507732;1.4059347997287444;-0.002586668808671248;-0.0018401560563854908;1.09024630678804;0.7756008840918767;9.994156652140228;-0.7501408001937124;-0.08995196906789482;-0.08995148364918595;4.2680090925267305e-07;-0.7756633180185967;1.5409673987738985;0.7751925288621804
30.507814;1.4033750297032166;-0.0025654263932787767;-0.001828403663684666;1.0800702190834919;0.7697744724549701;9.994307605450528;-0.7501407983803063;-0.08995196869055298;-0.08995148754276473;4.269329790336977e-07;-0.7698364420080798;1.537355494499953;0.7693618571511492
30.507814;1.4033951043619897;-0.00256541577563584;-0.0018284001017641314;1.0800702190935543;0.7697744749293343;9.994460139917113;-0.7501407966566649;-0.08995196840208723;-0.08995149195448679;4.2719114108137754e-07;-0.7698365413517261;1.5373396466245914;0.7693581389415542
30.507814;1.403412947300821;-0.0025649026336984483;-0.0018280410287710219;1.0800629974318836;0.7697704456799305;9.994614098531054;-0.7501407950107704;-0.0899519681905654;-0.08995149688322958;4.27554986320704e-07;-0.7698326139483856;1.5373209486375736;0.7693503861039097
30.507814;1.4034305625439831;-0.002565022354459419;-0.0018281329379573504;1.0800558490621754;0.7697664510262068;9.994769408540959;-0.750140793424821;-0.0899519680473376;-0.08995150232530766;4.279986880747115e-07;-0.7698286574181424;1.5373034993692705;0.76934261304579
30.507814;1.40344584475265;-0.0025638702990534805;-0.0018273210050846018;1.0800415063068827;0.7697584259410765;9.994926043256491;-0.7501407918780005;-0.08995196796584683;-0.0899515082751896;4.2849840778294527e-07;-0.7698206691010744;1.5372834038482581;0.7693308340847792
30.507814;1.4034576451789693;-0.0025645452855407977;-0.001827815168379865;1.0800135825668469;0.7697424030228639;9.995083947090034;-0.7501407903510473;-0.08995196793958045;-0.08995151472900054;4.29037888901684e-07;-0.7698046460916409;1.5372587716347255;0.769311060749521
30.507815;1.403461945501811;-0.002564367810030813;-0.0018277108290204235;1.0799577909126852;0.7697103564024828;9.99524296767836;-0.7501407888299955;-0.08995196796384758;-0.08995152168679302;4.296059023694998e-07;-0.7697725854921429;1.5372247065311262;0.7692753035189147
30.507816;1.403451566344868;-0.002564839394181111;-0.0018280873965633017;1.0798447817620582;0.7696452587343123;9.99540285647147;-0.750140787306196;-0.08995196803772115;-0.08995152915088027;4.3019180873025957e-07;-0.7697084846985529;1.537171300618671;0.7692075745065716
30.507817;1.4034114034024907;-0.0025635017133107093;-0.001827212291330694;1.0796207920050842;0.7695170267359115;9.995563359401316;-0.7501407857725053;-0.08995196816261243;-0.08995153712373546;4.307853624405868e-07;-0.7695793414635757;1.5370796395814734;0.769074886986082
30.507821;1.4033131698852979;-0.002562464141878405;-0.0018266256301567591;1.079169999527361;0.7692585570835846;9.995724353153559;-0.7501407842189872;-0.0899519683391052;-0.08995154560725344;4.3137860715721177e-07;-0.7693211539004211;1.5369088098863362;0.7688132533582992
30.507828;1.4031006048292098;-0.002560228315435895;-0.0018253323476824829;1.0782708654015454;0.7687426485912927;9.995885894448733;-0.7501407826316789;-0.08995196856468357;-0.08995155460057504;4.319664641000582e-07;-0.7688049203693182;1.5365788970593304;0.7682936844881983
30.507843;1.4026580273995946;-0.0025564388461764525;-0.001823228689495273;1.0764725139245384;0.767710826834445;9.996048120527147;-0.7501407809944519;-0.0899519688329017;-0.089951564096491;4.32545378499154e-07;-0.7677726393266483;1.5359319785662968;0.7672581907749312
30.507871;1.4017572684025812;-0.002550079511792029;-0.0018198839454919985;1.072875901964945;0.7656452171579825;9.99621113530478;-0.7501407792909943;-0.08995196913393161;-0.08995157407966436;4.331102352466805e-07;-0.7657063094537905;1.5346481187819123;0.7651887840023988
30.507929;1.3999370595051674;-0.0025343254779298793;-0.0018110138101101294;1.0656798141714376;0.7615059849767438;9.996375000025413;-0.7501407775055493;-0.08995196945675332;-0.08995158452860984;4.33652619647034e-07;-0.7615669297018469;1.5320853675814643;0.7610464779652233
30.508044;1.396270884324713;-0.0025055079696045426;-0.0017951429546538865;1.0512868300600942;0.7532007368720172;9.996539748615085;-0.7501407756235136;-0.08995196979146167;-0.08995159541967465;4.3416308723285396e-07;-0.7532614987676196;1.5269517646409658;0.7527382867218828
30.50816;1.3925878643951555;-0.002476515427927516;-0.00177908275144521;1.0368948119670318;0.7448607412364959;9.996705336056351;-0.7501407736323733;-0.08995197012932375;-0.08995160672802448;4.346346741687461e-07;-0.7449210144508674;1.5217973441577721;0.7443952230163852
30.508275;1.3888889095375188;-0.002449351732865101;-0.001764273281508009;1.0225080667225717;0.7364880250243488;9.996871578993975;-0.7501407715217177;-0.08995197046189285;-0.08995161842572881;4.350649119284427e-07;-0.7365474736171603;1.51662413314798;0.7360192983179212
30.50839;1.385175003695955;-0.0024217084482174274;-0.0017490556561004567;1.008132187498679;0.7280855535200398;9.997038168630612;-0.7501407692823064;-0.08995197078212265;-0.08995163048241088;4.3545643729336436e-07;-0.7281438725970486;1.511433150637504;0.7276135223608245
30.508505;1.3814480756568304;-0.0023956386068829413;-0.0017349103995575805;0.99377068853906;0.7196543536802745;9.997204751624652;-0.7501407669058003;-0.0899519710848396;-0.08995164286806281;4.358167047148464e-07;-0.7197122075737484;1.5062264112663206;0.7191799018890587
30.508621;1.3777071211339096;-0.0023688577079689368;-0.0017201882318376128;0.9794262107122093;0.7111963922796833;9.997371026397852;-0.7501407643848106;-0.0899519713639004;-0.08995165555311622;4.3615621718112486e-07;-0.7112534750254561;1.5010039252421277;0.7107194401589727
30.508736;1.3739551290041165;-0.002341932425608873;-0.0017052928693197381;0.9651056661735344;0.7027146972748547;9.997536816345917;-0.7501407617122222;-0.08995197161141635;-0.08995166850640066;4.364844573584436e-07;-0.70277067215065;1.4957666945055903;0.702235138060611
30.508851;1.3701909916687973;-0.0023147849225779353;-0.001690167041950281;0.9508101556463757;0.6942102331041965;9.997702081565906;-0.7501407588810167;-0.08995197182075401;-0.08995168169552976;4.368069706331907e-07;-0.6942657970083154;1.4905177116486146;0.6937289959395767
30.508966;1.3664157187217247;-0.0022886065550236025;-0.0016756794188340677;0.9365451159911018;0.6856860579709363;9.997866857160854;-0.7501407558851166;-0.08995197198735873;-0.08995169508950444;4.3712712187607557e-07;-0.685740848424127;1.4852579610932868;0.6852030123536594
30.509082;1.362632236247315;-0.0022613379892372693;-0.0016603194452693105;0.9223143056513209;0.677143108209778;9.998031194236766;-0.7501407527198569;-0.08995197210810794;-0.08995170865913328;4.374481970825453e-07;-0.6771968257314879;1.4799874181293577;0.6766581802006206
30.509197;1.35883851460159;-0.0022341739687996437;-0.001644961608105816;0.9081195275973143;0.6685834101790255;9.998195149328623;-0.750140749382792;-0.08995197218306573;-0.08995172237397155;4.377717976205609e-07;-0.6686357283549438;1.4747070493796552;0.6680964869229897
30.509312;1.3550375591392907;-0.0022077064436777033;-0.0016300390035141237;0.893967294190359;0.6600099895108658;9.998358778040124;-0.7501407458755921;-0.0899519722163026;-0.08995173619985963;4.380966089334863e-07;-0.660061555688391;1.4694198201690951;0.6595219197161534
30.509427;1.3512293483386075;-0.0021805522302174485;-0.001614531033341989;0.8798578668042379;0.6514228146764666;9.998522105750263;-0.7501407422045384;-0.08995197221433443;-0.08995175010062843;4.384201694064753e-07;-0.6514733075912984;1.4641246987855951;0.6509334688971707
30.509543;1.3474148548698925;-0.002152560361700665;-0.001598319260624356;0.8657975748675295;0.6428258816519837;9.998685092221535;-0.7501407383784973;-0.0899519721866508;-0.0899517640408953;4.3874112627269366e-07;-0.6428749848561229;1.4588246491272672;0.6423351270037658
30.509658;1.3435940441567273;-0.0021237148309040817;-0.0015813856058010663;0.8517866490363964;0.6342191881081771;9.998847600273294;-0.7501407344067179;-0.08995197214877346;-0.08995177798540333;4.390608317799655e-07;-0.6342665890632209;1.453519625150996;0.6337268872614122
30.509773;1.3397688746930525;-0.002095267201815266;-0.0015646559279456653;0.8378306231924528;0.6256057574336392;9.99900936417375;-0.7501407302979407;-0.08995197212325942;-0.08995179189667334;4.3938338931752117e-07;-0.6256511222450082;1.448210577346814;0.6251117429901557
30.509888;1.3359383031445913;-0.0020671392254590754;-0.0015480744404502002;0.823930359195275;0.6169865859981973;9.999169984568027;-0.7501407260614477;-0.08995197213595532;-0.08995180573516307;4.397146279792227e-07;-0.6170305869267029;1.442899461044131;0.6164916880572615
30.510004;1.332105287848305;-0.00203929176623635;-0.0015316094443094024;0.8100905019210601;0.6083636697547246;9.999329003075601;-0.7501407217105458;-0.0899519722106692;-0.08995181946144745;4.4006260341221775e-07;-0.608405986538509;1.4375862350298376;0.6078677183253406
30.510119;1.3282698237226618;-0.002009741276320169;-0.0015137679953066013;0.796312419513358;0.5997379805663331;9.999486033800546;-0.7501407172642508;-0.08995197236754857;-0.08995183303683289;4.404378777169239e-07;-0.599779325839534;1.4322728533939968;0.59924183177419
30.510234;1.3244318897128924;-0.001979727019241921;-0.0014954741853106706;0.7826001632191121;0.5911125407436206;9.999640868043121;-0.7501407127444886;-0.0899519726243607;-0.08995184642255813;4.4085095091082574e-07;-0.5911516108619566;1.426960260749141;0.5906150263296481
30.510349;1.3205924489152574;-0.0019511443702659931;-0.001478158723067075;0.76895566315113;0.5824883707128831;9.999793503007009;-0.7501407081734898;-0.08995197299655065;-0.0899518595813017;4.413091245367635e-07;-0.5825258483696558;1.4216483928625363;0.5819902972264956
30.510465;1.316751551912738;-0.0019201552514325534;-0.0014589142793321461;0.7553801751435641;0.573866418950949;9.99994406843619;-0.75014070357306;-0.08995197349659921;-0.08995187248012536;4.418161571822354e-07;-0.5739020455560601;1.4163381786942357;0.5733676362655892
30.51058;1.3129121596634172;-0.001890545415787835;-0.0014406052070217274;0.7418780149934998;0.5652487291344513;10.000092685538146;-0.7501406989632801;-0.08995197413544259;-0.0899518850908853;4.4237535899337776e-07;-0.5652822100021703;1.4110315448201127;0.5647490345018676
30.510695;1.3090723130861694;-0.0018603328492030574;-0.0014217274451368545;0.7284505319081741;0.5566372738501565;10.00023937516076;-0.7501406943609139;-0.08995197492538233;-0.08995189738838218;4.4299246237658683e-07;-0.5566693492634704;1.4057294236492561;0.5561374858737148
30.51081;1.3052350281645981;-0.001829547734664244;-0.0014022959630982156;0.7151005653609901;0.5480330497834995;10.000384086512698;-0.7501406897795031;-0.08995197588158452;-0.08995190934930394;4.4367467922323716e-07;-0.5480624704628536;1.400431759070015;0.5475319876852821
30.510926;1.3013993549215601;-0.0017989233395913696;-0.001382870714183563;0.7018287236791961;0.5394370779838997;10.000526775896263;-0.750140685231556;-0.08995197702136812;-0.08995192095446215;4.4442882465334614e-07;-0.5394655803593233;1.395139504093826;0.5389365389006421
30.511041;1.2975662857876473;-0.0017681820496130676;-0.0013632368818495813;0.6886391863255991;0.5308523287029286;10.000667423971198;-0.7501406807306013;-0.08995197836360812;-0.08995193219255912;4.452617860152442e-07;-0.5308786852472279;1.389854613856061;0.5303511388245724
30.511156;1.2937369334054247;-0.0017370605722556237;-0.0013431881302594527;0.6755323027943081;0.5222788246547607;10.000805995507786;-0.7501406762917592;-0.08995197992859266;-0.08995194306048289;4.461821205945475e-07;-0.5223037903754703;1.3845770414342213;0.5217777865034604
30.511272;1.289912296861043;-0.0017052853558972177;-0.0013225079257411679;0.6625121294506601;0.5137195369436219;10.00094242659893;-0.7501406719318957;-0.08995198173545194;-0.08995195356062421;4.4720147052193606e-07;-0.5137418996985468;1.37930774120379;0.5132174807965069
30.511387;1.2860924291055857;-0.0016741949474416119;-0.001302231943845704;0.6495770821705137;0.5051734846977302;10.001076648002085;-0.7501406676694765;-0.08995198379927336;-0.08995196369968766;4.4833388511288535e-07;-0.5051940164977629;1.3740466704797163;0.5046712199289417
30.511502;1.2822774149527303;-0.0016419411326375612;-0.0012809224439278418;0.6367306746108488;0.4966436429647678;10.001208559083947;-0.7501406635232905;-0.08995198613162937;-0.08995197348838098;4.4959181664815947e-07;-0.4966621442323983;1.3687967819202935;0.49614100143228135
30.511617;1.27846931820838;-0.0016111031922669524;-0.0012605863445547512;0.6239761433899572;0.48813205036425533;10.00133795406766;-0.7501406595105891;-0.08995198874039922;-0.08995198294002538;4.5098276394883805e-07;-0.48814828656825876;1.363557021934298;0.48762882534724733
30.511733;1.2746671785771404;-0.0015796594162783488;-0.0012396474411170766;0.6113112461032724;0.47963765998392255;10.001464516472621;-0.7501406556468402;-0.08995199162692834;-0.08995199207017482;4.525094986502267e-07;-0.47965244642858346;1.3583283407721474;0.4791346978150571
30.511848;1.2708730986756955;-0.0015479112630660877;-0.001218336006023273;0.5987404006205643;0.47116349054192147;10.001587900057828;-0.7501406519475956;-0.08995199478535308;-0.08995200089764546;4.5417060676027096e-07;-0.47117662517153686;1.353111700932836;0.4706606303955178
30.511963;1.2670871074460524;-0.0015155375454318598;-0.0011963957420263517;0.5862656242544916;0.4627115159835862;10.001707808512917;-0.7501406484300889;-0.08995199820435305;-0.08995200944395317;4.559596276058665e-07;-0.4627218227725686;1.3479090816353596;0.46220763651611935
30.512078;1.2633093248888498;-0.0014842150067463497;-0.0011751487880547115;0.5738852356912196;0.45428077467644795;10.001824032788726;-0.7501406451141319;-0.08995200186810713;-0.089952017729345;4.578661140350092e-07;-0.45429003832722803;1.34271948297539;0.45377772845594105
30.512194;1.2595407969567103;-0.0014523387851841717;-0.0011533267547559046;0.5616016512938484;0.445873221107315;10.001936451501368;-0.7501406420225811;-0.08995200575689401;-0.08995202576841867;4.598795756660183e-07;-0.4458812702310064;1.337543929082304;0.44537091594115913
30.512309;1.2557826477382135;-0.0014202865745775526;-0.0011312248612910265;0.5494173406938723;0.4374908727754448;10.00204502719264;-0.7501406391796915;-0.08995200984917474;-0.08995203356958165;4.6199294094390397e-07;-0.4374965164610861;1.3323834655069366;0.4369882064077562
30.512539;1.2483421579667922;-0.0013571325243300204;-0.0010873493395294244;0.525351321423062;0.42080676784248766;10.002149832995448;-0.7501406366084632;-0.08995201412441621;-0.08995204113714615;4.642042228606186e-07;-0.42080977487331456;1.322093145181931;0.42030360631819574
30.512747;1.2416825531903153;-0.0013001706603830037;-0.001047280628973798;0.5040381902741619;0.405886318862439;10.002251066139728;-0.7501406343296084;-0.08995201856398156;-0.08995204847417385;4.665168323657177e-07;-0.40588804339639867;1.312893013119987;0.40538412196701046
30.512954;1.235064091871533;-0.0012434130186702193;-0.0010069138876928874;0.48305939220068295;0.39106346018364785;10.00234898145248;-0.750140632361051;-0.08995202314980016;-0.08995205558533632;4.689371191911341e-07;-0.3910633205811597;1.303753103715915;0.3905617588854927
30.513162;1.2284918581873057;-0.0011884084010455002;-0.000967505024536195;0.4624191571754094;0.3763431860682757;10.00244377887064;-0.7501406307158036;-0.08995202786434575;-0.08995206247712108;4.714709089420453e-07;-0.3763416061131494;1.2946764435010873;0.3758425212158457
