time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.513369;1.2219659571651096;-0.001132585773435885;-0.0009269703539532894;0.44212190110071803;0.3617324422260346;10.00253554654853;-0.7501406294001948;-0.08995203269275387;-0.0899520691565184;4.7412363069369065e-07;-0.3617289006813881;1.2856660490844147;0.36123241283706226
30.513577;1.2154914752731343;-0.0010775841736229174;-0.0008866410119033051;0.42217003228996575;0.347235223569943;10.00262428757507;-0.750140628415452;-0.08995203762396813;-0.0899520756311134;4.769020169233782e-07;-0.34723020550149614;1.2767269256975367;0.3467364392211681
30.513784;1.2090684917644297;-0.0010237455398982777;-0.0008468081675075022;0.40256633542610454;0.3328575079802205;10.002709977528918;-0.750140627760286;-0.08995204265132446;-0.08995208190931078;4.798132062315602e-07;-0.33285152176020005;1.2678620686928561;0.33236060817525837
30.513992;1.2027000743255578;-0.0009702407497791783;-0.0008067936728456238;0.3833144194016343;0.3186052595925101;10.002792579699685;-0.7501406274312574;-0.08995204777292447;-0.0899520879991228;4.82863427502755e-07;-0.3185968500230316;1.2590734599295639;0.3181089290746901
30.514199;1.1963892699423526;-0.0009178243505972496;-0.0007672286522490517;0.364414035690223;0.3044814576155459;10.002871989972299;-0.750140627421909;-0.0899520529896115;-0.08995209390610771;4.860571463982485e-07;-0.3044711899958624;1.2503640616046021;0.3039864104982309
30.514407;1.1901371652927657;-0.0008674612491985788;-0.0007289357156839527;0.34586775601027286;0.29049209528543185;10.002948004951504;-0.7501406277215255;-0.08995205830332277;-0.08995209963227292;4.893946612682701e-07;-0.2904805406629184;1.2417378204911265;0.2899990577266038
30.514614;1.1839458260672264;-0.0008160640833815738;-0.0006893328516427112;0.3276758323238787;0.2766411146292036;10.003020356067333;-0.750140628313988;-0.08995206371772398;-0.08995210517746043;4.928708512908462e-07;-0.27662790053962427;1.2331966808302643;0.2761498726463662
30.514821;1.1778183049390776;-0.0007670436874326935;-0.000651298475666887;0.30983868971956885;0.2629325199471924;10.003088724116044;-0.7501406291780663;-0.08995206923768048;-0.0899521105417913;4.964773062693917e-07;-0.2629172680040563;1.2247435939017843;0.2624428560342557
30.515029;1.1717547030504305;-0.0007191316924983055;-0.0006137812829038465;0.29235576992901524;0.24937028093309171;10.00315275031;-0.7501406302888374;-0.08995207486742002;-0.08995211572642041;5.002047567300422e-07;-0.24935264129481566;1.2163805239864582;0.24888200920606965
30.515236;1.1657590744016249;-0.0006719183218758859;-0.0005764421168479923;0.27522741023804026;0.23595836772978587;10.003212107236772;-0.7501406316207275;-0.08995208060952022;-0.0899521207325996;5.040434886991545e-07;-0.2359390182708106;1.2081094483809507;0.23547233354018887
30.515444;1.1598304755090778;-0.0006256774733934782;-0.0005395266892670581;0.25845144536677933;0.22269976327701113;10.003266553776438;-0.750140633152307;-0.08995208646489854;-0.08995212556119779;5.079830523376611e-07;-0.22267839686155805;1.19993334447909;0.22221582914442548
30.515651;1.153972927456532;-0.0005811702788035431;-0.0005037052543322173;0.24202679674817182;0.20959744929528265;10.003315889052402;-0.7501406348680643;-0.08995209243443576;-0.08995213021342453;5.120129153765428e-07;-0.20957577603055003;1.1918541762258426;0.20911749361405105
30.515859;1.1481864622551659;-0.0005377392670353269;-0.0004684287854044572;0.22595252805909316;0.19665539939489124;10.003359865576977;-0.7501406367549638;-0.08995209852015319;-0.08995213469099272;5.161237051340269e-07;-0.1966321561177493;1.1838728955520759;0.19617832203000765
30.516066;1.1424721207830364;-0.000495908557915629;-0.00043417005881975744;0.21022673181293552;0.1838765971392021;10.003398171150266;-0.7501406387994283;-0.0899521047226748;-0.08995213899429687;5.203082997570581e-07;-0.18385153847004926;1.1759924534705493;0.18340230805086882
30.516274;1.1368319419299038;-0.00045506644162231734;-0.00040041237645408216;0.19484761462133102;0.1712640185589013;10.00343048083012;-0.7501406409886153;-0.08995211103988744;-0.08995214312089093;5.245624730552683e-07;-0.17123692509634145;1.1682128066391284;0.17079244407897512
30.516481;1.1312669448702017;-0.000414628633818918;-0.00036665334623851094;0.17981199992289032;0.15881964167823093;10.003456517058813;-0.750140643312945;-0.08995211747092113;-0.08995214706713694;5.288844823174688e-07;-0.15879031844199568;1.160537912282743;0.15835072028593958
30.516689;1.125777119279458;-0.00037755483158849327;-0.00033552644215717193;0.16511656865606222;0.14654546494920556;10.003476084934626;-0.7501406457666331;-0.08995212401823703;-0.08995215083120786;5.332742365663777e-07;-0.14651472120093212;1.152967717542516;0.14608012354782796
30.516896;1.1203654605246063;-0.0003407034920372274;-0.00030427387639284304;0.15075840486609338;0.13444345456567955;10.00348905530699;-0.75014064834565;-0.08995213068392169;-0.08995215441466942;5.377328594370619e-07;-0.13441213648339218;1.1455031554543103;0.13398263701184873
30.517104;1.115031933952175;-0.0003049123844629338;-0.0002736510033792634;0.13673636846165269;0.12251759726603248;10.003495332447466;-0.7501406510445892;-0.08995213746642472;-0.08995215782330197;5.422617818913678e-07;-0.12248356807699906;1.1381461503016936;0.12205924081110814
30.517311;1.1097775249695416;-0.0002706198666196916;-0.00024406764837205938;0.12304387689342595;0.1107668804992184;10.003494865276966;-0.7501406538557492;-0.08995214436118688;-0.0899521610672972;5.468613392958779e-07;-0.11073202020694103;1.1308976284225687;0.1103129145456204
30.517518;1.104602217035512;-0.00023846950548605159;-0.0002161268909473641;0.10968093760770156;0.09919629093716974;10.003487629474428;-0.7501406567706272;-0.08995215136231059;-0.08995216415946229;5.515294648169651e-07;-0.09915949703694181;1.1237585300639525;0.09874564055702142
30.517726;1.099508008764495;-0.00020679848889257704;-0.0001883466332738783;0.09664110463731795;0.08780480790259818;10.003473585959027;-0.7501406597804722;-0.08995215846224326;-0.08995216711258146;5.562609676886533e-07;-0.08776600247836391;1.1167308138341212;0.08735740506662656
30.517933;1.0944939061799301;-0.00017724768924842917;-0.00016223299041079946;0.08392102006355623;0.07659442420165054;10.003452739604706;-0.7501406628753272;-0.08995216564987399;-0.08995216993805101;5.610488048866074e-07;-0.07655454026325333;1.1098134517823808;0.07615119740968292
30.518141;1.0895629213592701;-0.00014931953490844818;-0.00013735796863195652;0.07151767161348904;0.06556712480536056;10.00342520965494;-0.7501406660437434;-0.08995217290967189;-0.08995217264572997;5.658858903316505e-07;-0.0655251140404841;1.103008424354752;0.06512700897214749
30.518209;1.0879469392554335;-0.00013974169205560795;-0.00012876464455107618;0.067532992420404;0.06200404161273331;10.003391211442652;-0.7501406692729246;-0.08995218022305128;-0.08995217524486833;5.707644913716622e-07;-0.06196072734009403;1.100819717477504;0.061567831035904304
30.518209;1.0879153224284464;-0.00013974018563367527;-0.0001287636623023056;0.06753298808880509;0.06200404148788682;10.003351036044114;-0.7501406725478015;-0.0899521875712967;-0.08995217774607325;5.756745574275231e-07;-0.06195938311660573;1.1008353162015692;0.06157165351840406
30.518209;1.087882651067059;-0.0001397527135119341;-0.00012877554789705935;0.06752741403804408;0.06199904113497392;10.00330502090255;-0.750140675849662;-0.08995219493849499;-0.0899521801625636;5.806032550868964e-07;-0.06195408323425821;1.1008471995025917;0.06157146713101132
30.518209;1.087850961277282;-0.00013982454182352282;-0.00012884163039480166;0.06752292908042118;0.06199504040873342;10.003253492479807;-0.7501406791559048;-0.08995220231203545;-0.08995218250992223;5.855355247562727e-07;-0.061947828629866294;1.100859342022359;0.061570266079265794
30.518209;1.0878183063439497;-0.0001398484035713902;-0.00012886366951301225;0.06751287479571132;0.061986039558478465;10.003196786970106;-0.7501406824414771;-0.08995220967903958;-0.08995218480575846;5.9045513133125e-07;-0.0619386195246518;1.1008667172324518;0.06156604846181818
30.518209;1.0877827360510193;-0.00013995921372556263;-0.00012896578237368765;0.06749277012710728;0.06196803835101869;10.0031353524847;-0.7501406856807404;-0.08995221702173832;-0.08995218706974638;5.953459402662981e-07;-0.06191945487689529;1.100868297913413;0.06155181579483278
30.51821;1.0877413077468878;-0.00013902798061903049;-0.00012811175972482201;0.06745371391798952;0.06193303427504358;10.003069812792674;-0.7501406888489051;-0.08995222431735918;-0.08995218932271822;6.00192500250102e-07;-0.06188233204074274;1.100858056536091;0.06151957295265329
30.518211;1.0876840668966303;-0.00013947326616136114;-0.00012852336912037328;0.06737331143449674;0.061861032334950834;10.00300092513127;-0.7501406919235116;-0.08995223154138295;-0.08995219158489715;6.049792089040179e-07;-0.061810247351295367;1.1008249672179182;0.06145232741441587
30.518214;1.087597066942368;-0.00013920644292667088;-0.00012828459172489428;0.06721476086517128;0.06171902735144279;10.002929462618523;-0.750140694886088;-0.08995223866795206;-0.08995219387462114;6.096900423563379e-07;-0.06166719684293263;1.100747004216434;0.06131408801837669
30.518219;1.0874483471935337;-0.00013860616057465217;-0.00012774677204215623;0.06689771681623582;0.061435019241698384;10.002856094947955;-0.7501406977235848;-0.08995224566776981;-0.08995219620793776;6.14310835228656e-07;-0.061382176607403735;1.1005811392130298;0.06103386482221069
30.51823;1.0871749181489758;-0.0001363545308454366;-0.0001257065303150606;0.06626493195424295;0.060868002394847326;10.002781327673647;-0.7501407004277433;-0.0899522525091676;-0.08995219859960854;6.188318676493692e-07;-0.06081318293963751;1.1002373490274815;0.060469669468175294
30.518252;1.086650756993973;-0.00013400310497385017;-0.00012360209770781097;0.06500022816038266;0.05973397644392733;10.002705503250871;-0.7501407029925234;-0.08995225916238155;-0.0899522010647443;6.232476616409989e-07;-0.05967821235389996;1.099543624850461;0.05933951476796725
30.518295;1.085627803614643;-0.00012876273540567316;-0.00011889411798368373;0.06248100832113462;0.05747192858303212;10.002628812738143;-0.7501407054133294;-0.08995226560237299;-0.08995220361964622;6.275539004143674e-07;-0.05741526150481559;1.098149967323192;0.05708141383605461
30.518382;1.0836109293801934;-0.00011686900437722479;-0.00010815079052753627;0.05748272772367635;0.052971840202327695;10.00255129690805;-0.7501407076881389;-0.08995227180992381;-0.08995220628228213;6.317445940163043e-07;-0.05291532708677183;1.0953723756953344;0.05258637991400936
30.518556;1.079639981405508;-9.58366119220629e-05;-8.9091464240459e-05;0.047648093470407465;0.04406970175326273;10.002472855846433;-0.7501407098177328;-0.08995227777214757;-0.08995220907159276;6.358128292096639e-07;-0.04401140577394528;1.0898688467850113;0.04368742726713285
30.518903;1.0718869516026268;-5.61043869390289e-05;-5.271840435668009e-05;0.028611189333995233;0.026653529240806183;10.002393273584412;-0.7501407118049993;-0.08995228348023221;-0.08995221200479703;6.397531160192343e-07;-0.026594494214853485;1.0790963864224867;0.02627557137767376
30.51925;1.0643668100668533;-1.973544067611266e-05;-1.8968698892089494e-05;0.01040037738675701;0.009757456576739413;10.002312278293727;-0.7501407136538457;-0.08995228892648942;-0.08995221509513017;6.435611686995636e-07;-0.00969758919492278;1.0686440211883645;0.009383826804759892
30.519597;1.0570784966907776;1.3013886252758073e-05;1.1837582182492417e-05;-0.007005710290190295;-0.006616553521376323;10.002229619603456;-0.7501407153682266;-0.08995229410549248;-0.089952218352353;6.472325472134503e-07;0.0066773120548853674;1.0585137984157054;0.006248204145246558
30.519944;1.050022970756636;4.305452453168e-05;4.048523543030954e-05;-0.023629848984415155;-0.02246853278650574;10.002145092646813;-0.7501407169526982;-0.08995229901646348;-0.08995222178483846;6.507640227101163e-07;0.022530211778041286;1.0487047774054585;0.022104708858247033
30.520291;1.043201208265279;6.924551421104323e-05;6.581949423062453e-05;-0.03949309978749098;-0.03779750914618705;10.002058529616919;-0.7501407184138834;-0.08995230366159776;-0.08995222540077627;6.541564315424394e-07;0.037860111872426994;1.039219023146554;0.037438343163314736
30.520638;1.036612194418922;9.159970416116957e-05;8.777058336276355e-05;-0.054616809237357414;-0.05260350657500981;10.001969779269004;-0.7501407197610755;-0.0899523080426022;-0.0899522292073538;6.574144412282391e-07;0.05266701365339206;1.030054607322769;0.052249109034903415
30.520985;1.0302549062972965;0.00011118479772398471;0.0001072938044884502;-0.06902565410649388;-0.06689054203896341;10.001878628071578;-0.7501407210054343;-0.08995231215987587;-0.08995223320906875;6.605430697667077e-07;0.06695491702140054;1.0212106099987026;0.06654100942124405
30.521332;1.0241283081380388;0.0001281973836415437;0.0001245226838926394;-0.0827393229924422;-0.08065862928503618;10.001784722024535;-0.7501407221583616;-0.08995231601326252;-0.08995223740873562;6.635458203927339e-07;0.08072381998967071;1.0126871169488207;0.08031404796197024
30.521679;1.0182323403432976;0.0001418743669672124;0.00013865607607703185;-0.09578192528316698;-0.09391278220068391;10.001687574314653;-0.7501407232305495;-0.08995231960217019;-0.08995224181004526;6.664261562112787e-07;0.0939797190759178;1.0044802154883319;0.09357422891308424
30.522026;1.0125639270427997;0.00015358768076747687;0.00015098356487880182;-0.10817539601111996;-0.10665700400428792;10.001586639276237;-0.750140724231904;-0.08995232292423806;-0.08995224641652345;6.691883187453492e-07;0.1067236098579115;0.9965889889923043;0.10632255801323237
30.522373;1.0071209851771026;0.0001626239125442934;0.00016075953576479512;-0.1199388331143569;-0.11889330236441295;10.001481394703593;-0.7501407251715603;-0.08995232597289746;-0.08995225122903415;6.718359982836649e-07;0.11896148727840086;0.989011507755942;0.11856504388358668
30.522685;1.0024151879600325;0.00016903016688073652;0.0001678972258041526;-0.13000789089545065;-0.12947863705573343;10.001371353235882;-0.7501407260579402;-0.08995232873803043;-0.08995225624632777;6.743717606622584e-07;0.12954734612253402;0.9824558203205165;0.12915569834974922
30.522997;0.997887722218906;0.00017296075312409181;0.00017259435211425193;-0.13960037363654143;-0.1396620389994562;10.001256000637127;-0.7501407268982939;-0.0899523312112301;-0.08995226146647287;6.767971706957148e-07;0.1397311817667147;0.9761479504703678;0.13934453523304627
30.52331;0.9935385675274819;0.00017563879366541883;0.00017604409018286555;-0.14873112403849814;-0.14944750177305022;10.001134785793676;-0.7501407276984685;-0.08995233339044485;-0.08995226688713823;6.79111843835568e-07;0.1495179905522372;0.9700859007141012;0.14913656903510392
30.523622;0.9893647042273568;0.0001759355950512642;0.0001770897694169467;-0.1574160043809062;-0.15884102987225385;10.001007181618395;-0.7501407284642515;-0.08995233528045546;-0.08995227250638804;6.813124003333958e-07;0.1589117693649337;0.9642666617477128;0.15853581380931858
30.523934;0.9853641320636776;0.00017602495874864929;0.0001779030458677224;-0.16566941096640966;-0.1678476063780307;10.000872710849231;-0.7501407292017165;-0.08995233688939239;-0.0899522783222728;6.833925175270971e-07;0.1679195150140604;0.9586862222891684;0.16754928177790013
30.524247;0.9815338500197337;0.00017417965019752204;0.00017672440710749657;-0.17350405093865837;-0.1764712400170066;10.000730919351113;-0.7501407299150086;-0.08995233822459894;-0.08995228432876373;6.85344480800395e-07;0.17654422423014215;0.9533425756485383;0.17617998306618562
30.524559;0.9778728492394908;0.00017075560276573105;0.00017389460253114465;-0.1809363480976314;-0.18471992546347565;10.000581344363946;-0.7501407306045853;-0.08995233929296258;-0.08995229051213915;6.871616051293498e-07;0.1847938939716912;0.948230724045339;0.18443592693989125
30.524871;0.9743770986114562;0.0001669381747879795;0.00017061165651688562;-0.1879786783008122;-0.19259864828433024;10.000423525416112;-0.750140731266826;-0.08995234010281425;-0.08995229685108981;6.888395125675975e-07;0.19267252131255286;0.9433476767675814;0.19232112246560207
30.525183;0.9710445625816998;0.00016121720044298451;0.00016532006504647103;-0.19464424910663553;-0.20011341678161151;10.000257104583175;-0.7501407318941764;-0.08995234066073539;-0.08995230331899993;6.903749323020805e-07;0.20018810323566796;0.9386894443475661;0.1998435780555797
30.525318;0.9696648527419017;0.00015876059117021164;0.00016303127172304755;-0.19740144975841337;-0.20323876054776874;10.000081936098262;-0.7501407324765774;-0.08995234096756187;-0.0899523098878959;6.917629124076608e-07;0.2033136367561489;0.9367500362658225;0.2029763005040523
30.525318;0.969677303767365;0.0001587556865183559;0.0001630297996334224;-0.19740144342463536;-0.20323877100118265;9.999898090137616;-0.7501407330035474;-0.08995234102063378;-0.08995231653272116;6.92995969413862e-07;0.20331411919250295;0.9367454630896624;0.20298429276373361
30.525318;0.9696889083560659;0.00015900703748967485;0.00016329239427820155;-0.19740685933679963;-0.20324478142004201;9.999705782029613;-0.7501407334660712;-0.08995234081896336;-0.089952323232012;6.940663248394919e-07;0.20332054851405212;0.9367367435455332;0.20299855228449554
30.525318;0.9697006095814436;0.00015905662227975277;0.0001633473204634256;-0.19741207012836115;-0.2032507923448596;9.999505276725055;-0.750140733858212;-0.08995234036516613;-0.08995232996425254;6.949678492845017e-07;0.20332692357984816;0.9367289154506148;0.20301307308087224
30.525319;0.9697113683001222;0.00015915091907338206;0.0001634485071744115;-0.1974217302816393;-0.20326180340528072;9.999296838522179;-0.7501407341776701;-0.08995233966363046;-0.08995233670472644;6.956963129325831e-07;0.20333824396498898;0.9367170409357661;0.20303284916760142
30.52532;0.9697181355045688;0.00015858505197182543;0.00016287071489613395;-0.19744203831068724;-0.20328482273455586;9.999080806922867;-0.7501407344251851;-0.08995233871847354;-0.08995234342664252;6.962500936369369e-07;0.20336150960750243;0.9366981958433607;0.203064875812139
30.525322;0.96971585075077;0.00015842162953806852;0.0001627088197511977;-0.19748168062968421;-0.20332984136858095;9.998857687088533;-0.7501407346028205;-0.08995233753374048;-0.08995235010468468;6.966313507067004e-07;0.20340672089032774;0.9366654494507666;0.20311914931960304
30.525326;0.9696944600004134;0.0001588768645207628;0.00016318714970641447;-0.19756192851608909;-0.2034208583937517;9.998628108657359;-0.7501407347121427;-0.0899523361141564;-0.0899523567177887;6.968442026305749e-07;0.20349787894163648;0.9366038513012566;0.20321966715008474
30.525334;0.9696329403201162;0.0001590287377207839;0.00016335993331796801;-0.19772221640945783;-0.20360288876673996;9.99839273132948;-0.7501407347540268;-0.08995233446480812;-0.08995236325014763;6.968917244733956e-07;0.20367998560897368;0.9364874294790029;0.20341142837746132
30.52535;0.9694912556698053;0.00015815550496873308;0.00016249052733319534;-0.198040776613876;-0.20396494600479556;9.998152277277992;-0.7501407347290234;-0.08995233258987821;-0.08995236969086454;6.967772180684735e-07;0.2040430433669029;0.9362581930084479;0.2037844334154956
30.525381;0.9691904051019951;0.00015741707004653682;0.00016178628483187388;-0.19867795468870275;-0.20468903940244212;9.99790768067325;-0.7501407346374173;-0.08995233049065002;-0.08995237603297393;6.9650708111309e-07;0.2047670550536813;0.9358061345376534;0.2045186835941012
30.525444;0.9685704520573298;0.00015624467045907163;0.00016068727705348686;-0.1999464863977205;-0.2061322139893799;9.997660176207722;-0.7501407344805247;-0.08995232816483593;-0.08995238227319215;6.960913293250539e-07;0.20620902333433855;0.934908237679141;0.20597118095769573
30.525571;0.9673195723563162;0.00015381638743648234;0.0001583944491419727;-0.20245587774505902;-0.2089935539648753;9.997411249963148;-0.750140734262924;-0.08995232560873245;-0.08995238841301752;6.955439261242127e-07;0.20907095073710089;0.9331324915928287;0.2088439265538171
30.525824;0.9648372191923656;0.00014941198444997535;0.00015424950293149492;-0.20737273994902175;-0.21462423512749174;9.99716248304553;-0.7501407339934337;-0.08995232281983737;-0.08995239445886302;6.948827989058803e-07;0.21470084040095772;0.9296419019626136;0.214484917780449
30.526077;0.9624104079253835;0.00014529152677046007;0.0001503691100372531;-0.2121540166271006;-0.2201309355431844;9.99691536393777;-0.75014073368405;-0.08995231979771737;-0.08995240042015908;6.941279418107237e-07;0.22020869642965718;0.926227486567687;0.2200041469263912
30.52633;0.9600371345534844;0.00014153111317042577;0.0001468354325437531;-0.21680492282409203;-0.2255176546892867;9.996671211094348;-0.7501407333475516;-0.08995231654442465;-0.08995240630741469;6.932994490719322e-07;0.22559452334815805;0.922888262168883;0.22540160013370855
30.526583;0.957718382466873;0.0001379711515137653;0.0001434851067630591;-0.22132836675960696;-0.23078539238370055;9.996431205385806;-0.7501407329959736;-0.08995231306522981;-0.08995241213008372;6.924161905337902e-07;0.23086132539342935;0.9196232403483432;0.23068025563928998
30.526836;0.9554521204645722;0.00013350590138888982;0.00013916460119052035;-0.22572653164842138;-0.2359351584256665;9.99619639159566;-0.7501407326415729;-0.08995230936784539;-0.08995241789339654;6.914948120604967e-07;0.23601110627899471;0.9164304360763184;0.23584208314644306
30.527089;0.9532382867688616;0.0001296711418980832;0.00013547664510629208;-0.23000291865072195;-0.2409689331532096;9.9959676890073;-0.7501407322985914;-0.08995230546060169;-0.08995242359642384;6.905488317875272e-07;0.24104486941188638;0.9133108729090659;0.24088804619364798
30.527342;0.9510748216287157;0.00012560989882627415;0.00013152668437398308;-0.23416051541042768;-0.245888726021911;9.995746002220747;-0.7501407319837947;-0.08995230135139855;-0.08995242923217746;6.895874180566707e-07;0.24596461816905776;0.9102605765069217;0.24582010612924587
30.527595;0.9489616490065558;0.00012144469552535099;0.00012744247908846447;-0.23820271028910958;-0.2506965368062924;9.995532318166587;-0.7501407317154681;-0.08995229704621259;-0.08995243478825288;6.886160140670266e-07;0.2507713558722717;0.9072815657038624;0.25063922525832144
30.527848;0.9468976559127148;0.00011775125245913085;0.0001238311485219767;-0.2421316223113946;-0.25539335488841736;9.99532767949401;-0.7501407315116353;-0.08995229254781466;-0.08995244024779049;6.876381994180596e-07;0.25546908566625826;0.9043698438655212;0.2553493686833773
30.528101;0.9448817346724048;0.00011347122589753794;0.00011957778618461491;-0.2459512247071319;-0.2599821905173882;9.995133090484064;-0.7501407313883609;-0.08995228785744869;-0.08995244559034409;6.866552065905012e-07;0.26005681056705676;0.9015263921309022;0.2599495049584336
30.528163;0.9444214242798452;0.00011239875163954222;0.00011850848132351154;-0.2468602826217813;-0.26107740480672087;9.994949461065591;-0.750140731357997;-0.08995228297691153;-0.08995245079296924;6.85664707424073e-07;0.26115153360297105;0.9008471748308146;0.26105660538893694
30.528163;0.9444475853825418;0.00011239011892311307;0.00011850271644395926;-0.24686027369914262;-0.2610774160162803;9.994777615541802;-0.7501407314283403;-0.08995227790772317;-0.08995245583231945;6.846607493594593e-07;0.2611512580122642;0.900846155522293;0.2610686426658807
30.528163;0.9444705941620065;0.00011244149961734683;0.00011856079355844936;-0.24686420904281464;-0.26108242654884045;9.99461830938421;-0.7501407316033961;-0.08995227264986087;-0.08995246068584038;6.836329442440688e-07;0.2611569873942598;0.9008413095976436;0.2610865896912117
30.528163;0.9444943853125842;0.00011250039139854045;0.00011862667065060525;-0.24686935094219475;-0.2610884366247553;9.994472223938489;-0.7501407318843641;-0.08995226720244198;-0.08995246533084782;6.825668136060256e-07;0.2611617255845211;0.900837622586635;0.26110341933662307
30.528164;0.9445148934190973;0.00011261933390501166;0.00011875640361108758;-0.24687843698871703;-0.261099445971428;9.99433993983091;-0.7501407322709873;-0.0899522615650635;-0.08995246974369506;6.814476904432827e-07;0.26117247623189827;0.9008300754806887;0.2611261052536393
30.528165;0.9445300642178951;0.00011218177749023776;0.00011829815771610778;-0.24689663073814366;-0.2611214650533124;9.994221877149283;-0.7501407327642183;-0.08995225573902055;-0.0899524739013159;6.80263416831118e-07;0.26119524242964715;0.900815635982526;0.2611606225933005
30.528168;0.9445348422601394;0.00011227171299470232;0.00011839897684793769;-0.24693396081847657;-0.2611664821344402;9.994118255028079;-0.750140733367921;-0.08995224972854386;-0.0899524777844807;6.790025464116683e-07;0.26124002675338676;0.9007872690164298;0.2612169480565998
30.528173;0.9445191928527754;0.00011220010813451929;0.00011833136293022459;-0.24700862165108112;-0.2612565068354025;9.994029148310192;-0.7501407340875199;-0.08995224354026524;-0.08995248137997568;6.776520221312911e-07;0.26132983161039497;0.9007319529458357;0.2613180602256437
30.528183;0.9444631227920959;0.00011205776506144971;0.00011819381979151657;-0.24715698521097823;-0.26143554720386886;9.993954594226931;-0.7501407349281686;-0.08995223718073238;-0.08995248467946836;6.76197973671572e-07;0.2615086593783098;0.9006206864439831;0.2615079406430855
30.528203;0.9443266542842196;0.00011179063075056061;0.00011793411121746522;-0.24745363530624528;-0.26179361938965856;9.993894626105721;-0.7501407358943913;-0.0899522306564768;-0.08995248767560358;6.746289409266526e-07;0.26186651194745225;0.9003984876907489;0.26187657384618257
30.528243;0.944031845144098;0.00011154551239887136;0.00011771717944226111;-0.24804618402126635;-0.26250875580902056;9.993849218818339;-0.7501407369901507;-0.08995222397747003;-0.08995249035963253;6.729381621433119e-07;0.2625803901991355;0.8999553906318518;0.2626009455550362
30.528324;0.9434217824903386;0.00010961693525895241;0.00011575639610138342;-0.24922128275202515;-0.2639290338003266;9.993818218797133;-0.7501407382194081;-0.08995221715901305;-0.08995249272432221;6.711225545978868e-07;0.26400129412719087;0.8990754387796499;0.2640320413415771
30.528485;0.9421937330248734;0.00010687516547053103;0.00011300517087117644;-0.25154086397145975;-0.2667385768010518;9.993801317438587;-0.750140739587675;-0.0899522102205714;-0.08995249476912798;6.691797583159717e-07;0.26681022323530146;0.897335679480011;0.26685084629795136
30.528808;0.9397712087082954;0.00010153941663656756;0.00010762887496821185;-0.2560538268914544;-0.27222966621239786;9.993798114133442;-0.7501407411031318;-0.08995220318380401;-0.08995249650145769;6.671058837003247e-07;0.2723011765965248;0.8939351639224838;0.27235134424453283
30.529131;0.9374230115484833;9.58197737139147e-05;0.00010180713414772702;-0.260404105149539;-0.27755377160748873;9.993808217583254;-0.7501407427756303;-0.08995219607144687;-0.08995249793376757;6.648951453601822e-07;0.2776261527295488;0.8906369466689906;0.27768551742541553
30.529453;0.9351461054523389;9.047957926746844e-05;9.635388580428447e-05;-0.2645979011164971;-0.2827158804922972;9.993831285072826;-0.7501407446149907;-0.0899521889065196;-0.0899524990808438;6.625404096900648e-07;0.28278714949152844;0.8874410774508111;0.28285534730980033
30.529776;0.9329394554684748;8.436642352050855e-05;9.003895128329821e-05;-0.2686381004063843;-0.2877170040192666;9.99386700796852;-0.750140746629815;-0.08995218170969953;-0.0899524999584853;6.600331607206371e-07;0.2877891638836216;0.8843445928435363;0.2878658150709142
30.530099;0.9308010534365161;7.791114036615489e-05;8.332026537251413e-05;-0.27253092028599213;-0.2925621414547992;9.993915083083104;-0.7501407488250006;-0.08995217449599234;-0.08995250058237811;6.573645627959468e-07;0.292634191923913;0.8813445150923699;0.292718902466683
30.530421;0.9287308482955643;7.223267374041725e-05;7.740038661566855e-05;-0.2762811292019829;-0.29725426764754176;9.993975178187018;-0.7501407511988969;-0.08995216727418522;-0.0899525009675748;6.545286806597894e-07;0.29732622867600134;0.8784408585420075;0.29741859460163456
30.530744;0.9267258422754686;6.591332302903736e-05;7.075759749833308e-05;-0.2798925613072858;-0.30179640624459664;9.9940468929695;-0.7501407537436295;-0.08995216004921054;-0.08995250112925308;6.515232214438126e-07;0.30186826829339636;0.8756296404512477;0.30196788216665477
30.531066;0.9247859996244677;5.9454898906146645e-05;6.393078203083819e-05;-0.28337071008290804;-0.3061925440696759;9.99412971679305;-0.750140756448477;-0.08995215282432481;-0.08995250108320144;6.483467116005645e-07;0.30626430420284345;0.8729088872602693;0.3063707606259142
30.531389;0.9229082947420548;5.271657743100645e-05;5.6767917850763655e-05;-0.28671821610760234;-0.31044468033270073;9.994223007085468;-0.7501407593027818;-0.08995214560132811;-0.08995250084327652;6.44998805959112e-07;0.310517329398934;0.8702786303952619;0.31063022860130735
30.531712;0.9210927242885684;4.714088868590807e-05;5.0833382199018845e-05;-0.28994130291729064;-0.31455780072454986;9.994325997130314;-0.7501407622961778;-0.08995213838053026;-0.08995250041844696;6.414835231524e-07;0.31463033669647683;0.8677338974628236;0.31474928835873456
30.531846;0.9203641537258492;4.392088050739286e-05;4.7379455238458985e-05;-0.2912435635719861;-0.3162252746376122;9.994437839212406;-0.7501407654176133;-0.08995213116154498;-0.08995249981518001;6.378071168006954e-07;0.3162983191368079;0.8667057060839092;0.3164229468459441
30.531846;0.9203769191357852;4.391368181736463e-05;4.737250447629697e-05;-0.29124355616463393;-0.3162252758613418;9.994557689963301;-0.7501407686555056;-0.08995212394385273;-0.08995249904219883;6.339717949438283e-07;0.31629827048079173;0.8667110601516156;0.3164282144642931
30.531846;0.920385748948417;4.398024633679955e-05;4.744555587654778e-05;-0.2912472049258217;-0.31623027638795526;9.994684800869727;-0.750140771998798;-0.08995211672693917;-0.08995249811137251;6.299750438623362e-07;0.3163031855557894;0.8667139507334085;0.3164381022974154
30.531846;0.9203946002286909;4.404294308144223e-05;4.751411668785088e-05;-0.29125117006099605;-0.3162352766867833;9.994818595934047;-0.7501407754370114;-0.08995210951010349;-0.0899524970362816;6.258145762169311e-07;0.3163080606858546;0.8667173631805953;0.31644762090981265
30.531847;0.9204004454804615;4.450368955998666e-05;4.801474994205766e-05;-0.2912600325718878;-0.3162462762027994;9.994958705249202;-0.7501407789587607;-0.0899521022924618;-0.08995249583079343;6.214903531665351e-07;0.31631789425568985;0.8667182816209534;0.3164617825676767
30.531849;0.9204002250570802;4.385822722969387e-05;4.7314320963606544e-05;-0.2912756102520081;-0.3162662880602943;9.995104917261047;-0.7501407825502243;-0.08995209507385488;-0.08995249450608452;6.170027859387865e-07;0.31633768668370704;0.8667126861163685;0.31648560392464165
30.531852;0.9203899553913133;4.412716467316325e-05;4.7607001917827645e-05;-0.29130676744695416;-0.3163062979002336;9.995257117561776;-0.7501407861946054;-0.08995208785589945;-0.08995249306741177;6.123516460757866e-07;0.3163774395652577;0.8666955506368219;0.31652910493811004
30.531859;0.9203605966069968;4.405122367472669e-05;4.7525948523520005e-05;-0.2913699966889245;-0.3163873172577991;9.99541521395981;-0.7501407898734122;-0.08995208064291829;-0.08995249151393922;6.075355074155039e-07;0.3164581551921863;0.866653843988106;0.3166133058944912
30.531872;0.9202941904569751;4.329010785942299e-05;4.670249861427116e-05;-0.29149553967815256;-0.3165483690900238;9.995578974990694;-0.7501407935696714;-0.08995207344195272;-0.08995248984047076;6.025503873852961e-07;0.3166188368447355;0.8665635253642637;0.31677722536094954
30.531898;0.9201558015225535;4.298929759932923e-05;4.638223444661535e-05;-0.29174502990375917;-0.3168684595891836;9.99574790032068;-0.7501407972693841;-0.08995206626083628;-0.0899524880373606;5.973892671521224e-07;0.31693948848151227;0.8663735371173475;0.31710087788797686
30.53195;0.919876516839755;4.172534352342869e-05;4.502233216771643e-05;-0.29224100495988725;-0.31750464128664063;9.995921277255679;-0.7501408009601068;-0.08995205910650851;-0.089952486089116;5.920430786330608e-07;0.31757411370766414;0.8659888066522834;0.3177382731708241
30.532055;0.9193225512657694;3.990854274730734e-05;4.3073503321013935e-05;-0.29321358413964366;-0.31875399435504026;9.996098344267258;-0.7501408046305973;-0.08995205198484497;-0.089952483975596;5.865016756754242e-07;0.31882371538942916;0.8652242572864218;0.3189904191124179
30.532264;0.9182492162465004;3.420986289388329e-05;3.692059426161778e-05;-0.2950895992269521;-0.3211687116403205;9.99627839220053;-0.7501408082712319;-0.08995204490128647;-0.08995248167631;5.807561430078797e-07;0.3212382958703475;0.863737816098725;0.32140732525571697
30.532474;0.9172250132649405;2.887673655213392e-05;3.1149716505068455e-05;-0.2968737718917969;-0.32347140285721504;9.996460800433754;-0.7501408118734847;-0.0899520378622978;-0.08995247917456288;5.748026935595546e-07;0.32353985708448646;0.8623204124042013;0.32371100408961423
30.532683;0.9162490475660587;2.234718547909658e-05;2.4059396369864906e-05;-0.2985674112340083;-0.3256630946061975;9.99664512223167;-0.7501408154302578;-0.08995203087624166;-0.08995247645868007;5.686435232479082e-07;0.3257314008451152;0.8609719704443054;0.32590447151978696
30.532892;0.9153213898735769;1.5779737999551772e-05;1.691150357638045e-05;-0.30017387710994475;-0.3277467591842146;9.996831199110133;-0.7501408189355416;-0.08995202395206771;-0.08995247352052266;5.622846187584247e-07;0.3278139291778402;0.8596904043876171;0.3279887463034083
30.533102;0.9144401735087545;8.870987081821062e-06;9.375445069131565e-06;-0.3016940521064966;-0.32972340972558434;9.99701913242893;-0.7501408223806796;-0.08995201709793227;-0.08995247035291917;5.557347255680352e-07;0.32979044420160525;0.8584746261290654;0.32996684858927494
30.533311;0.9136045002177731;2.1948569930591196e-06;2.0790916397380283e-06;-0.3031308900750673;-0.3315960318102211;9.997209080194317;-0.7501408257515815;-0.08995201032303453;-0.0899524669475714;5.490041883553476e-07;0.33166294789449063;0.8573235615651846;0.3318407988396134
30.53352;0.9128145112641232;-4.8588852174369625e-06;-5.643898880050312e-06;-0.3044867526178794;-0.3333666387139317;9.99740109504187;-0.7501408290318682;-0.08995200364060843;-0.08995246329596722;5.421020886612675e-07;0.3334324420170444;0.8562351540172749;0.3336116179430592
30.53373;0.9120693284998306;-1.2639865772447712e-05;-1.417656327074753e-05;-0.30576360995201696;-0.3350372299892709;9.997595165016044;-0.7501408322077374;-0.08995199706774387;-0.08995245939270025;5.350348121671613e-07;0.33510292803435326;0.855207354686357;0.33528332805134964
30.533939;0.9113670951299406;-1.992411509850953e-05;-2.2177465280515587e-05;-0.3069621403779599;-0.3366087912157585;9.997791354429703;-0.7501408352684272;-0.08995199062240422;-0.08995245523687359;5.278070176851846e-07;0.3366744070859398;0.8542411213266259;0.33685595134883817
30.534148;0.9107079187464788;-2.7612270366315784e-05;-3.06325507461405e-05;-0.30808641145867516;-0.33808533572097726;9.9979898607323;-0.7501408382038331;-0.08995198431991425;-0.08995245082991132;5.204240741997084e-07;0.3381498798807718;0.853333422769143;0.33833250639862134
30.534357;0.9100908856947413;-3.48120915545411e-05;-3.8561844276551833e-05;-0.3091373586183947;-0.3394678489725373;9.99819094346616;-0.7501408410041184;-0.08995197817085769;-0.08995244617174701;5.128952922299634e-07;0.3395323464524574;0.8524842353143868;0.3397160059134284
30.534567;0.9095140728030533;-4.152319674030491e-05;-4.596284478220884e-05;-0.3101164674404445;-0.3407583303808967;9.998394806524091;-0.7501408436624248;-0.08995197218206913;-0.08995244125869556;5.052355164121873e-07;0.3408218063093465;0.8516905404321228;0.34100645763596055
30.534776;0.9089785526671443;-4.866642409998151e-05;-5.384592025538888e-05;-0.3110262247856655;-0.3419587936714906;9.998601549288212;-0.750140846177872;-0.08995196635941254;-0.08995243608431738;4.974646187021826e-07;0.3420212589842865;0.8509523302650287;0.3422068660294843
30.534985;0.9084824059809178;-5.5891223481464126e-05;-6.18253557971195e-05;-0.3118680589363021;-0.34307123849961585;9.998811218713389;-0.7501408485561787;-0.08995196071001259;-0.08995243064183878;4.896063451927567e-07;0.34313370428823053;0.8502676086234957;0.3433202329620344
30.535195;0.9080256620620388;-6.297402019437704e-05;-6.965420895290447e-05;-0.3126440243909629;-0.34409764995035136;9.999023853973295;-0.7501408508073725;-0.08995195524350655;-0.0899524249271004;4.816859739145485e-07;0.3441601421880854;0.8496363828670229;0.34434755830964897
30.535404;0.9076053993007624;-7.010660012643505e-05;-7.754266822253332e-05;-0.31335607079882594;-0.34504104196164503;9.999239440786097;-0.7501408529430508;-0.08995194997215825;-0.08995241894038987;4.737276238498875e-07;0.34510257265905003;0.8490556554069115;0.3452908415662887
30.535613;0.9072226453226462;-7.673768817833671e-05;-8.488250317623479e-05;-0.3140056398083103;-0.3459023997282278;9.999457804398492;-0.7501408549765014;-0.08995194490940685;-0.08995241268529047;4.657538639201229e-07;0.3459629956795417;0.8485264256672109;0.34615208292400884
30.535823;0.9068764517834901;-8.341716134126078e-05;-9.227817221067468e-05;-0.31459440723300175;-0.34668373734962127;9.999678506787896;-0.7501408569236379;-0.08995194006736695;-0.08995240616578264;4.5778603274744006e-07;0.3467434114087714;0.8480447009246126;0.34693328179544725
30.536032;0.9065648497666114;-9.012362525974177e-05;-9.970548068947093e-05;-0.3151236599910334;-0.34738705447951823;9.999900792029177;-0.750140858801341;-0.089951935455678;-0.08995239938430767;4.4984310576674534e-07;0.34744682027042134;0.8476115003834298;0.34763743429408583
30.536241;0.9062878493095128;-9.62723276765605e-05;-0.00010651879676165596;-0.3155962448914871;-0.34801533602577595;10.000123596461126;-0.7501408606250726;-0.08995193108353783;-0.0899523923426249;4.41941094155184e-07;0.3480742228718925;0.8472248490647412;0.3482655329494836
30.536451;0.9060444899560913;-0.00010243051278807826;-0.00011334257966502028;-0.31601195845116553;-0.34856859644768;10.00034567216098;-0.750140862408739;-0.08995192696197196;-0.0899523850443922;4.340934278432985e-07;0.34862762017786875;0.8468827719606944;0.3488195691071009
30.53666;0.9058337873278235;-0.0001088995505148759;-0.0001205087123719211;-0.31637418170819465;-0.3490508350797708;10.000565808850588;-0.7501408641662624;-0.08995192310252469;-0.08995237749599472;4.2631168762193435e-07;0.3491090136668482;0.8465852892169977;0.3493015359986929
30.536869;0.9056547984030412;-0.00011497227466210732;-0.00012723644022107883;-0.31668357359838506;-0.3494630519684038;10.00078298307609;-0.7501408659113579;-0.08995191951395032;-0.08995236970591372;4.1860783921325564e-07;0.34952040489210673;0.8463314102743995;0.34971343020814544
30.537079;0.9055075080815583;-0.00012043537666518129;-0.00013328936430629138;-0.31694109321592623;-0.34980623204776434;10.000996335071804;-0.7501408676544733;-0.08995191619998767;-0.08995236168471196;4.1099697748216187e-07;0.34986379494677866;0.8461191333442223;0.3500572504716271
30.537288;0.9053899313314159;-0.0001257887710960458;-0.0001392186284465352;-0.31714974562088194;-0.35008438951115106;10.001205091327602;-0.7501408694013976;-0.08995191315747353;-0.08995235344502256;4.034976677274109e-07;0.35014018431970956;0.8459464481288566;0.3503339959994411
30.537497;0.9053010780260853;-0.00013158738798472647;-0.0001456363643443728;-0.31730924728700644;-0.3502975390543037;10.001408534368812;-0.7501408711562606;-0.08995191037492699;-0.08995234500134107;3.9612925207596025e-07;0.350353572749015;0.8458143332751097;0.3505476671384423
30.537707;0.9052419141582067;-0.00013668919707386784;-0.00015128109696061612;-0.31742266516040724;-0.3504486507764637;10.001605964836623;-0.7501408729239246;-0.08995190783505957;-0.08995233636950803;3.889091842783749e-07;0.35050295912238977;0.8457197530957675;0.35069726685543917
30.537916;0.905210462890164;-0.00014218377909864187;-0.00015735543830569504;-0.3174902663789454;-0.3505387540550794;10.001796659318732;-0.7501408747073425;-0.08995190551982811;-0.08995232756626635;3.8185247571304025e-07;0.35059334199485565;0.8456626606772657;0.3507877997796141
30.538125;0.9052056989807047;-0.0001465799070846822;-0.0001622126031765198;-0.3175134944688987;-0.3505698192532987;10.001979894001765;-0.7501408765046425;-0.08995190341262642;-0.08995231860984289;3.7497078746695997e-07;0.35062372021404514;0.8456420054983542;0.35081826954664364
30.538335;0.9052266077309922;-0.000151657604781329;-0.00016781761177662446;-0.31749384150275184;-0.3505438753365579;10.002154977653115;-0.7501408783107658;-0.08995190149740842;-0.08995230951963344;3.6827125118047507e-07;0.3505970927811931;0.8456547399358528;0.3507916775967992
30.538544;0.9052731868842481;-0.00015612071668657992;-0.00017273894307254142;-0.3174340126751238;-0.3504639075333744;10.002321241986897;-0.75014088012077;-0.08995189975807698;-0.0899523003135229;3.617583027311529e-07;0.35051545868095013;0.8457018196229226;0.3507100232018998
30.538753;0.905343399861561;-0.00016032121693250367;-0.0001773652331078769;-0.3173323845843227;-0.35032891575903935;10.00247804974356;-0.7501408819322118;-0.08995189817920574;-0.08995229100595052;3.554363453897548e-07;0.3503808171675962;0.8457812012110483;0.3505753026965617
30.538963;0.9054382143315128;-0.00016420939717561004;-0.0001816411150577035;-0.31719291150988566;-0.35014289958436645;10.002624810285033;-0.7501408837466081;-0.08995189674669732;-0.08995228161004791;3.493092985172294e-07;0.3501941674543568;0.8458918459705224;0.350388509091624
30.539172;0.9055556112514485;-0.000168314546156889;-0.0001861509572275696;-0.31701579206861263;-0.3499068736997856;10.00276093966639;-0.7501408855687361;-0.08995189544715028;-0.08995227214152852;3.4337825137192936e-07;0.3499575081534946;0.8460337299279034;0.35015163315451214
30.539381;0.9056955694351723;-0.00017262090030392758;-0.00019087695950406087;-0.31680190098994426;-0.34962183800014685;10.002885849093264;-0.7501408874041897;-0.08995189426660478;-0.08995226261964122;3.376410013528736e-07;0.349671837818677;0.8462038509517081;0.3498656642062686
30.539591;0.9058560674893408;-0.00017561229011320227;-0.00019414616035663733;-0.31655318923122966;-0.3492907628746684;10.002999043883866;-0.7501408892574131;-0.08995189318999701;-0.08995225306494703;3.3209447179706475e-07;0.34934015587663936;0.8464022194973816;0.34953359052947774
30.5398;0.9060381031931934;-0.00017999446549031863;-0.0001989438652842531;-0.31627091150178543;-0.3489146918770705;10.003100245564008;-0.7501408911307286;-0.08995189220105496;-0.08995224349694057;3.2673609557886236e-07;0.34896346273270845;0.8466278382050959;0.3491564009611097
30.540009;0.9062396955073131;-0.00018321603747391776;-0.00020245520091663864;-0.3159561218474413;-0.34849559617592135;10.003189443886157;-0.7501408930236475;-0.08995189128204437;-0.08995223393221055;3.215618978021107e-07;0.3485427592848328;0.8468786927808081;0.34873508677250364
30.540219;0.9064597867375382;-0.0001859642995156226;-0.00020543889103802397;-0.31560841386248056;-0.3480334753987633;10.003266879133395;-0.7501408949322439;-0.08995189041470678;-0.08995222438231121;3.1656482709979854e-07;0.34808104631058395;0.8471557599415027;0.3482726423244903
30.540428;0.9066993464718991;-0.00018874481891489065;-0.0002084522705768642;-0.3152317300122067;-0.3475323438811413;10.003333020804492;-0.7501408968498605;-0.08995188958260793;-0.08995221485323673;3.1173544509910143e-07;0.34757832399044863;0.8474570234245635;0.3477690645959103
30.540637;0.9069553232972126;-0.00019153707815009312;-0.00021147323115341103;-0.31482497476255616;-0.3469922016554583;10.003388577587382;-0.7501408987700713;-0.08995188877202225;-0.0899522053472524;3.0706291839724606e-07;0.347037591709027;0.8477814894068878;0.3472273510528435
30.540847;0.907229644691133;-0.00019467970924594275;-0.0002148742866365722;-0.3143896892107813;-0.3464140484058803;10.00343448204062;-0.7501409006893588;-0.08995188796939654;-0.089952195864411;3.025362448410815e-07;0.34645884809785266;0.8481271901055976;0.34664749671966116
30.541265;0.9078059204339874;-0.00019948917390961787;-0.00022003645010458878;-0.3134407334677976;-0.3451557003510575;10.003471809375464;-0.7501409026066792;-0.08995188715744883;-0.08995218640365844;2.981472988618499e-07;0.3452000913448504;0.8488951750137531;0.3453874937397006
30.541642;0.9083774207156329;-0.00020360548020107382;-0.00022443058375071372;-0.3125013773823391;-0.3439113515846814;10.003501650894986;-0.7501409045215415;-0.08995188631360185;-0.08995217696477274;2.938938235169131e-07;0.34395431933537335;0.8496534974449796;0.3441403341689519
30.542019;0.9089919947264771;-0.00020703113360041723;-0.00022804894780284753;-0.31148622801761366;-0.3425689698872111;10.003525024267917;-0.7501409064336035;-0.08995188541170607;-0.08995216754963771;2.897794620055971e-07;0.3426115293753355;0.8504712016800222;0.3427960139405863
30.542396;0.9096465219849746;-0.00020938943786074192;-0.00023047935129804858;-0.310401169228035;-0.3411365400508916;10.003542893812334;-0.7501409083432808;-0.0899518844248192;-0.08995215816254423;2.858119093893934e-07;0.3411787182435171;0.8513443241974419;0.34136153433377964
30.542773;0.9103369607148405;-0.00021255465676736724;-0.0002337833188407779;-0.3092527426497962;-0.3396231045685121;10.003556226594776;-0.750140910251843;-0.08995188332580505;-0.08995214881020747;2.8200167839460524e-07;0.33966388282909526;0.8522679104978693;0.3398448993712352
30.543149;0.9110612474515565;-0.0002149410611018581;-0.0002362189568201155;-0.30804447088100045;-0.3380336345719289;10.003566005468782;-0.7501409121610336;-0.08995188208543703;-0.08995213950031798;2.7836026718412625e-07;0.3380740205081172;0.8532370248051441;0.3382531140754824
30.543526;0.9118153753232895;-0.00021569178420051874;-0.00023684953527630608;-0.30678381515541714;-0.33637813002487255;10.003573205284749;-0.75014091407247;-0.0899518806719495;-0.08995213023993517;2.7489680405701967e-07;0.33641712886990843;0.8542477438051412;0.3365941856607872
30.543903;0.9125952910389136;-0.00021810487211472982;-0.0002392935863740287;-0.30547373432492875;-0.3346616321396877;10.003578728151773;-0.750140915987519;-0.08995187905428116;-0.0899521210363744;2.7161597469964657e-07;0.33470020546668633;0.8552951475905402;0.3348751234122646
30.54428;0.9134000092053299;-0.00021863893460627614;-0.00023967020143776245;-0.304120901954849;-0.33289209900464467;10.003583348222735;-0.7501409179075685;-0.08995187720640987;-0.08995211189954476;2.685187264194054e-07;0.3329292480494301;0.8563763153246753;0.3331019362179137
30.544657;0.9142255322287428;-0.00021901534697559542;-0.00023986829045619592;-0.30272833308259783;-0.331074558225499;10.003587711229603;-0.7501409198338124;-0.08995187510884975;-0.08995210284383318;2.656043023623017e-07;0.33111025480958456;0.8574863242312952;0.331280630096711
30.545033;0.9150688608559457;-0.00021944202816964202;-0.00024011628245257927;-0.30130121051841013;-0.3292160090180711;10.003592349017167;-0.7501409217665445;-0.08995187274639672;-0.08995209388765124;2.628715474893071e-07;0.32925122421500697;0.8586212504437539;0.32941920735655955
30.54541;0.9159270274400475;-0.0002194790992213671;-0.00023993462303158232;-0.29984385121711377;-0.3273224512518852;10.00359768818065;-0.7501409237038235;-0.08995187010465369;-0.08995208504971246;2.603191218653765e-07;0.32735615485220604;0.8597781697037082;0.3275216674082311
30.545787;0.916799050358251;-0.00021904298465804588;-0.00023923362453983203;-0.29836034057794114;-0.3253988846509258;10.00360405958203;-0.7501409256401727;-0.08995186716790604;-0.0899520763459163;2.5794599668081584e-07;0.3254320457439247;0.8609531576808327;0.3255950073214453
30.546164;0.917681949370557;-0.00021894746894900817;-0.00023890225169628907;-0.29685506930169725;-0.3234513223262256;10.003611734292251;-0.7501409275678642;-0.08995186391949608;-0.08995206779037504;2.557522013916907e-07;0.32348389685389156;0.8621442913338494;0.32364422115650404
30.54654;0.9185727597891696;-0.00021785318231530443;-0.000237482274580508;-0.2953324501323983;-0.32148575063523194;10.003620987406144;-0.7501409294809872;-0.08995186034409774;-0.08995205939792847;2.537381997310574e-07;0.3215157091045926;0.8633466491830519;0.3216732993317938
