time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
54.230966;0.945816521470898;-1.869739445674975e-05;-1.9847822255939553e-05;-0.24681823796988994;-0.2610288615014164;9.99762575215685;-0.7501410837504192;-0.08995209164639024;-0.08995205775392195;-7.910472083407993e-08;0.26102408911611846;0.9000933705090186;0.26102840165842217
55.230966;0.9458117466045324;-1.862791780085959e-05;-1.9774291124681563e-05;-0.24682338732097753;-0.26103485918903174;9.997639797535621;-0.7501410803703811;-0.08995209036516286;-0.08995205685880873;-7.743983071360146e-08;0.2610301934561949;0.900090958602031;0.26103567939447064
56.230966;0.94580691643816;-1.857914313024307e-05;-1.972261190410794e-05;-0.2468266457262467;-0.26103885704123153;9.9976549517154;-0.7501410771221132;-0.08995208909381415;-0.0899520559685227;-7.580793357083902e-08;0.2610342960217693;0.9000884492922242;0.26104088931339653
57.230966;0.9458020521801;-1.826939312876089e-05;-1.9394891786349015e-05;-0.24682990705916186;-0.26104285495982804;9.997671087495764;-0.7501410740026394;-0.08995208783446579;-0.08995205508505755;-7.421001095268821e-08;0.26103839672018764;0.900085849628786;0.26104603436477064
58.230966;0.945797141833744;-1.822071740575712e-05;-1.934324466259909e-05;-0.2468331655772203;-0.2610468529041885;9.997688085552776;-0.7501410710089802;-0.0899520865891034;-0.08995205421028332;-7.264696570840074e-08;0.2610424954705646;0.9000841664603456;0.2610511173539799
59.230966;0.9457932057725443;-1.8185288524861432e-05;-1.93055565795664e-05;-0.24683573968895522;-0.2610498509546564;9.997705833262206;-0.7501410681381744;-0.08995208535959055;-0.08995205334594562;-7.11196050979439e-08;0.26104559219862616;0.900082406449815;0.2610551409450053
60.230966;0.9457892532587439;-1.8160236030775303e-05;-1.9278815663209285e-05;-0.24683736836793504;-0.2610518491117409;9.997724223607372;-0.7501410653872872;-0.08995208414768976;-0.08995205249366443;-6.962865164651211e-08;0.26104768683614593;0.9000815760369858;0.2610581076856281
61.230966;0.9457852931339228;-1.9070399468061598e-05;-2.0241123797255292e-05;-0.24683995292475125;-0.26105485817704305;9.997743155182944;-0.7501410627534054;-0.08995208295507841;-0.08995205165494322;-6.817477142395389e-08;0.26104977932369977;0.9000796813686434;0.261061020034343
62.230966;0.9457813338607387;-1.9045445395485604e-05;-2.021444411528543e-05;-0.246841581720019;-0.26105685642872234;9.997762532006414;-0.7501410602336427;-0.08995208178333948;-0.08995205083117522;-6.675858185590469e-08;0.2610518696115279;0.9000787282912343;0.26106388037808614
63.230966;0.9457773835358853;-1.9030866364864824e-05;-2.0198719426888084e-05;-0.2468422650803915;-0.2610578547875641;9.997782262148865;-0.7501410578251536;-0.08995208063396666;-0.08995205002363785;-6.538063652546761e-08;0.2610539576594822;0.9000777224382546;0.2610666910447588
64.230966;0.9457744498134476;-1.9008880880449006e-05;-2.0175125759060015e-05;-0.24684415502857962;-0.26105985313418545;9.997802256765729;-0.7501410555251277;-0.08995207950839688;-0.08995204923348608;-6.404140812224405e-08;0.2610550434381269;0.9000766693114403;0.2610684542932548
65.230966;0.9457705401023244;-1.8994398384710672e-05;-2.0159476249106874e-05;-0.24684483849636846;-0.26106085158838743;9.997822430631743;-0.7501410533307585;-0.08995207840801682;-0.08995204846175028;-6.274128742982506e-08;0.2610571269283298;0.9000755742663484;0.26107117227861776
66.230966;0.9457676610770194;-1.8982834262621617e-05;-2.0146882390837325e-05;-0.24684578306063054;-0.26106185009010613;9.997842703103448;-0.7501410512392334;-0.0899520773341422;-0.08995204770933789;-6.148059750164487e-08;0.261058208117802;0.9000754424670914;0.2610728470335257
67.230966;0.9457638190906236;-1.896844584872185e-05;-2.0131315594522457e-05;-0.24684646662833054;-0.2610628486397845;9.997862998018183;-0.7501410492477559;-0.08995207628800944;-0.08995204697704391;-6.025959719563948e-08;0.2610582869961516;0.9000742789100039;0.26107348048138185
68.230966;0.9457610197378933;-1.8967300448086752e-05;-2.012972842864725e-05;-0.24684646580252614;-0.2610628472965065;9.997883242643077;-0.750141047353565;-0.08995207527076732;-0.08995204626556179;-5.907847577851006e-08;0.2610593635509365;0.900074088464973;0.2610750744543027
69.230966;0.9457582683693531;-1.895587436378037e-05;-2.0117265674977217e-05;-0.24684741051136355;-0.26106384594108384;9.997903367227439;-0.7501410455539257;-0.08995207428344397;-0.08995204557547483;-5.793736863405746e-08;0.2610604377669189;0.9000728758254496;0.2610766307122487
70.230966;0.9457545699488831;-1.8941621906849027e-05;-2.0101834014747587e-05;-0.24684809421605816;-0.26106484463317575;9.997923306022948;-0.7501410438461155;-0.08995207332691477;-0.08995204490724375;-5.683638616570421e-08;0.2610605096265724;0.9000726453773585;0.26107715096790696
71.230966;0.9457519288400973;-1.8940610399227157e-05;-2.010038567811915e-05;-0.24684809352487194;-0.2610648434317238;9.997942998681562;-0.7501410422274134;-0.08995207240190649;-0.08995204426121498;-5.577562921672216e-08;0.2610615791103793;0.9000724011110994;0.26107863688977845
72.230966;0.9457493491244952;-1.8939642182648424e-05;-2.0098985815239533e-05;-0.2468480928751106;-0.26106484227708726;9.997962390457365;-0.7501410406951088;-0.08995207150902655;-0.08995204363764585;-5.475518098688505e-08;0.26106164620115735;0.9000721466253598;0.26107909008142516
73.230966;0.9457468343791522;-1.8928390609946727e-05;-2.0086714648368864e-05;-0.24684903775213513;-0.2610658411093731;9.997981431029748;-0.7501410392465259;-0.08995207064878104;-0.08995204303673839;-5.3775075531253265e-08;0.26106271089288213;0.900070885142547;0.2610805120775197
74.230966;0.9457443877900679;-1.89275070128345e-05;-2.0085414360660633e-05;-0.24684903718036713;-0.26106584004754824;9.99800007293298;-0.7501410378790377;-0.08995206982157213;-0.08995204245866456;-5.283527105999649e-08;0.261062773195455;0.9000706195290143;0.26108090436045195
75.230966;0.9457420122114641;-1.892666467217825e-05;-2.0084164867552742e-05;-0.24684903664528837;-0.26106583903165076;9.998018271100204;-0.750141036590064;-0.08995206902769355;-0.08995204190356768;-5.1935647197388163e-08;0.2610628331285201;0.9000703523608335;0.26108126836067574
76.230966;0.9457387102855809;-1.8912665811884167e-05;-2.0069030719348025e-05;-0.24684972058143823;-0.261066838001936;9.998035983611134;-0.7501410353770623;-0.08995206826733017;-0.08995204137154987;-5.107599548327092e-08;0.26106289070994204;0.9000700860251871;0.26108160544558634
77.230966;0.9457364842123878;-1.8911903616386593e-05;-2.0067884189661398e-05;-0.24684972011541656;-0.26106683707684253;9.998053171627996;-0.7501410342375197;-0.08995206754055851;-0.0899520408626613;-5.0256003929438335e-08;0.2610639459505534;0.9000698228215309;0.2610829169346913
78.230966;0.9457343360696975;-1.8911180251146182e-05;-2.0066789634092733e-05;-0.24684971968187933;-0.2610668361965435;9.998069798574575;-0.7501410331689543;-0.0899520668473563;-0.0899520403769081;-4.947526919200739e-08;0.26106399885550113;0.9000695649422857;0.2610832041319473
79.230966;0.9457322675476029;-1.89104948777759e-05;-2.0065747216044652e-05;-0.24684971927951446;-0.2610668353605463;9.998085830464776;-0.7501410321689361;-0.089952066187625;-0.0899520399142785;-4.873331187894889e-08;0.261064049424984;0.9000693143494001;0.26108346833621604
80.230966;0.9457302800110085;-1.8909846670553794e-05;-2.0064756928682994e-05;-0.2468497189070167;-0.2610668345683265;9.998101236846116;-0.7501410312350999;-0.08995206556121568;-0.08995203947475472;-4.802957393993958e-08;0.26106409765483873;0.9000680727545037;0.26108371082390464
81.230966;0.9457283745772627;-1.890923481681517e-05;-2.006381859080084e-05;-0.24684971856307603;-0.2610668338193631;9.998115991091364;-0.7501410303651314;-0.08995206496794807;-0.089952039058286;-4.7363429727735086e-08;0.2610641435388076;0.9000678416782947;0.2610839328296776
82.230966;0.9457265522262607;-1.8908658495503492e-05;-2.0062931883983366e-05;-0.24684971824637122;-0.2610668331131382;9.998130070523361;-0.750141029556751;-0.08995206440761486;-0.0899520386647493;-4.673421333680242e-08;0.2610641870716063;0.900067622479701;0.26108413554038906
83.230966;0.9457248138537616;-1.889779086561215e-05;-2.005117568905313e-05;-0.24685066344157439;-0.26106783238947634;9.998143456934587;-0.7501410288077086;-0.08995206387996636;-0.089952038293941;-4.614122600162116e-08;0.2610642282525506;0.9000674164195273;0.26108432009499105
84.230966;0.9457231602978466;-1.889728306903e-05;-2.0050390975301108e-05;-0.2468506631753598;-0.26106783176705217;9.998156136739603;-0.7501410281157874;-0.08995206338468612;-0.08995203794559205;-4.558372509584037e-08;0.261064267086073;0.9000672246941365;0.2610844875867098
85.230966;0.9457215923386756;-1.8896808230675373e-05;-2.0049656481729933e-05;-0.2468506629324041;-0.2610678311855781;9.998168100369144;-0.7501410274788093;-0.08995206292137782;-0.08995203761937143;-4.506093426315918e-08;0.26106430357927884;0.9000670483282062;0.2610846390695822
86.230966;0.9457201106067049;-1.8896365455463197e-05;-2.0048971542600363e-05;-0.2468506627114014;-0.2610678306443096;9.998179341983052;-0.7501410268946258;-0.08995206248957056;-0.08995203731489229;-4.457206441709168e-08;0.26106433774144844;0.9000668880305073;0.26108477557589455
87.230966;0.9457187154375604;-1.8895953830295757e-05;-2.004833535252559e-05;-0.24685066251109175;-0.2610678301423963;9.998189859320712;-0.750141026361098;-0.08995206208872904;-0.08995203703174855;-4.411630912658798e-08;0.2610653695856146;0.9000667441387317;0.26108589814297695
88.230966;0.9457174068205186;-1.8895572436759003e-05;-2.0047746972551165e-05;-0.24685066233026462;-0.2610678296788896;9.998199652757949;-0.7501410258760881;-0.08995206171825706;-0.08995203676954468;-4.369283187225916e-08;0.26106539913343624;0.9000666166542156;0.2610860078178039
89.230966;0.9457161844967465;-1.889522035622715e-05;-2.004720534753877e-05;-0.24685066216775992;-0.2610678292527529;9.998208724844948;-0.7501410254374571;-0.08995206137750138;-0.08995203652787201;-4.330077291688932e-08;0.2610654264234633;0.900066505337054;0.2610861056219679
90.230966;0.9457150480405005;-1.8894896657003027e-05;-2.004670931136371e-05;-0.24685066202249412;-0.26106782886287283;9.998217081172093;-0.7501410250430492;-0.0899520610657571;-0.08995203630625281;-4.293926882900892e-08;0.26106545151291993;0.9000664098156878;0.261086192509266
91.230966;0.9457139967915046;-1.8894600386625194e-05;-2.0046257566896587e-05;-0.2468506618934733;-0.2610678285080792;9.99822473116888;-0.7501410246906696;-0.0899520607822617;-0.0899520361041124;-4.260745570009758e-08;0.2610654744693332;0.9000663296409088;0.2610862693537319
92.230966;0.9457130297621508;-1.889433058060183e-05;-2.004584867425959e-05;-0.2468506617797699;-0.26106782818715096;9.998231687841992;-0.7501410243780586;-0.08995206052616875;-0.08995203592080696;-4.230444315643983e-08;0.26106549536491563;0.9000662642949603;0.26108633696872796
93.230966;0.9457121456530273;-1.889408627676012e-05;-2.004548106787676e-05;-0.2468506616804774;-0.2610678278987853;9.998237967194381;-0.7501410241028788;-0.08995206029652424;-0.08995203575566173;-4.20292978067243e-08;0.26106551427948893;0.9000662131998876;0.26108639612717555
94.230966;0.9457113429063283;-1.8893866516792842e-05;-2.0045153076077864e-05;-0.2468506615946699;-0.2610678276415655;9.998243588468965;-0.7501410238627213;-0.0899520600922705;-0.08995203560796852;-4.178106195467386e-08;0.2610655312994001;0.900066175697368;0.2610864475575361
95.230966;0.9457106197120305;-1.8893670327586933e-05;-2.0044862936172043e-05;-0.24685066152139587;-0.2610678274139848;9.998248574650072;-0.7501410236551291;-0.0899520599122645;-0.08995203547696344;-4.155876437159557e-08;0.26106554650853436;0.9000661509606936;0.2610864919293327
96.230966;0.9457099740160765;-1.8893496706691315e-05;-2.0044608811231344e-05;-0.24685066145969156;-0.26106782721449895;9.998252952199888;-0.7501410234776278;-0.0899520597552949;-0.08995203536182987;-4.136139865771411e-08;0.2610655599850777;0.900066137886618;0.26108652986456427
97.230966;0.9457094035321058;-1.8893344624095784e-05;-2.0044388788285623e-05;-0.24685066140857032;-0.26106782704154247;9.998256750419516;-0.7501410233277545;-0.08995205962008931;-0.08995203526172603;-4.118791649794473e-08;0.2610655718076192;0.9000661350703919;0.2610865619664873
98.230966;0.9457089056918059;-1.8893213016434943e-05;-2.004420084480436e-05;-0.24685066136699804;-0.26106782689350627;9.998260000979228;-0.7501410232030558;-0.08995205950528921;-0.08995203517579652;-4.103724469687273e-08;0.26106558205976804;0.9000661408557025;0.2610865888231102
99.230966;0.9457084775909029;-1.889310076843373e-05;-2.0044042808309445e-05;-0.24685066133389177;-0.26106782676871065;9.998262738146385;-0.7501410231010643;-0.08995205940940887;-0.08995203510315108;-4.090827044657514e-08;0.26106559082890823;0.9000661533550424;0.2610866109891803
100.0;0.9457081159895719;-1.8893006701265147e-05;-2.0043912340813843e-05;-0.24685066130814792;-0.26106782666539496;9.998264999674202;-0.7501410230192889;-0.08995205933083186;-0.08995203504284104;-4.0799799383420535e-08;0.26106559820249686;0.9000661704530877;0.2610866289775166
