time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;PV_Array_GEN_VoltageInjTerminal;PV_Array_GEN_ActiveCurrentInjTerminal;PV_Array_GEN_ReactiveCurrentInjTerminal;PV_Array_GEN_ActivePowerControlledPu;PV_Array_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;PV_Array_GEN_ActivePowerSetpointPu;PV_Array_GEN_ReactivePowerSetpointPu
0.000000;1.000e+00;8.320e-01;0.000e+00;8.320e-01;0.000e+00;1.014e+00;8.310e-01;4.104e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;0.000e+00;8.424e-01;4.153e-02
19.999996;1.000e+00;8.320e-01;-3.021e-07;8.320e-01;-2.684e-07;1.014e+00;8.310e-01;4.104e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;0.000e+00;8.424e-01;4.153e-02
19.999997;1.000e+00;8.320e-01;-3.021e-07;8.320e-01;-2.684e-07;1.014e+00;8.310e-01;4.104e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;0.000e+00;8.424e-01;1.933e-02
20.000000;1.000e+00;8.320e-01;-3.021e-07;8.320e-01;-2.682e-07;1.014e+00;8.310e-01;4.104e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;-0.000e+00;8.424e-01;1.933e-02
20.000060;1.000e+00;8.320e-01;-3.032e-07;8.320e-01;-2.653e-07;1.014e+00;8.310e-01;4.104e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;-0.000e+00;8.424e-01;1.933e-02
20.000124;1.000e+00;8.320e-01;-3.042e-07;8.320e-01;-2.621e-07;1.014e+00;8.310e-01;4.104e-02;8.424e-01;4.120e-02;1.000e+00;2.080e-03;-0.000e+00;8.424e-01;1.933e-02
20.000252;9.999e-01;8.320e-01;-4.003e-04;8.321e-01;-4.003e-04;1.014e+00;8.311e-01;4.065e-02;8.424e-01;4.120e-02;9.999e-01;2.080e-03;-1.000e-06;8.424e-01;1.933e-02
20.000508;9.998e-01;8.320e-01;-4.003e-04;8.322e-01;-4.003e-04;1.013e+00;8.312e-01;4.026e-02;8.424e-01;4.080e-02;9.998e-01;2.080e-03;-1.000e-06;8.424e-01;1.933e-02
20.000764;9.997e-01;8.316e-01;-8.003e-04;8.318e-01;-8.004e-04;1.013e+00;8.309e-01;4.026e-02;8.420e-01;4.080e-02;9.997e-01;2.079e-03;-2.000e-06;8.424e-01;1.933e-02
20.001020;9.996e-01;8.316e-01;-1.200e-03;8.319e-01;-1.200e-03;1.013e+00;8.310e-01;3.987e-02;8.420e-01;4.040e-02;9.996e-01;2.079e-03;-3.000e-06;8.424e-01;1.933e-02
20.001276;9.995e-01;8.316e-01;-1.200e-03;8.320e-01;-1.201e-03;1.013e+00;8.310e-01;3.948e-02;8.420e-01;4.000e-02;9.995e-01;2.079e-03;-3.000e-06;8.424e-01;1.933e-02
20.001532;9.995e-01;8.316e-01;-1.600e-03;8.320e-01;-1.601e-03;1.013e+00;8.311e-01;3.948e-02;8.420e-01;4.000e-02;9.995e-01;2.079e-03;-4.000e-06;8.424e-01;1.933e-02
20.001788;9.994e-01;8.312e-01;-2.000e-03;8.317e-01;-2.001e-03;1.013e+00;8.308e-01;3.909e-02;8.416e-01;3.960e-02;9.994e-01;2.078e-03;-5.000e-06;8.424e-01;1.933e-02
20.002044;9.993e-01;8.312e-01;-2.000e-03;8.318e-01;-2.001e-03;1.013e+00;8.309e-01;3.910e-02;8.416e-01;3.960e-02;9.993e-01;2.078e-03;-5.000e-06;8.424e-01;1.933e-02
20.002300;9.992e-01;8.312e-01;-2.400e-03;8.318e-01;-2.402e-03;1.013e+00;8.310e-01;3.870e-02;8.416e-01;3.920e-02;9.992e-01;2.078e-03;-6.000e-06;8.424e-01;1.933e-02
20.002556;9.991e-01;8.312e-01;-2.400e-03;8.319e-01;-2.402e-03;1.013e+00;8.310e-01;3.831e-02;8.416e-01;3.880e-02;9.991e-01;2.078e-03;-6.000e-06;8.424e-01;1.933e-02
20.002812;9.991e-01;8.312e-01;-2.800e-03;8.320e-01;-2.803e-03;1.013e+00;8.311e-01;3.832e-02;8.416e-01;3.880e-02;9.991e-01;2.078e-03;-7.000e-06;8.424e-01;1.933e-02
20.003068;9.990e-01;8.312e-01;-2.800e-03;8.320e-01;-2.803e-03;1.013e+00;8.312e-01;3.792e-02;8.416e-01;3.840e-02;9.990e-01;2.078e-03;-7.000e-06;8.424e-01;1.933e-02
20.003324;9.989e-01;8.308e-01;-3.200e-03;8.317e-01;-3.203e-03;1.012e+00;8.309e-01;3.793e-02;8.412e-01;3.840e-02;9.989e-01;2.077e-03;-8.000e-06;8.424e-01;1.933e-02
20.003580;9.989e-01;8.308e-01;-3.200e-03;8.318e-01;-3.204e-03;1.012e+00;8.309e-01;3.754e-02;8.412e-01;3.800e-02;9.989e-01;2.077e-03;-8.000e-06;8.424e-01;1.933e-02
20.003836;9.988e-01;8.308e-01;-3.600e-03;8.318e-01;-3.604e-03;1.012e+00;8.310e-01;3.754e-02;8.412e-01;3.800e-02;9.988e-01;2.077e-03;-9.000e-06;8.424e-01;1.933e-02
20.004092;9.987e-01;8.308e-01;-3.600e-03;8.319e-01;-3.605e-03;1.012e+00;8.311e-01;3.715e-02;8.412e-01;3.760e-02;9.987e-01;2.077e-03;-9.000e-06;8.424e-01;1.933e-02
20.004348;9.987e-01;8.308e-01;-4.000e-03;8.319e-01;-4.005e-03;1.012e+00;8.311e-01;3.715e-02;8.412e-01;3.760e-02;9.987e-01;2.077e-03;-1.000e-05;8.424e-01;1.933e-02
20.004604;9.986e-01;8.308e-01;-4.000e-03;8.320e-01;-4.006e-03;1.012e+00;8.312e-01;3.676e-02;8.412e-01;3.720e-02;9.986e-01;2.077e-03;-1.000e-05;8.424e-01;1.933e-02
20.004860;9.985e-01;8.304e-01;-4.400e-03;8.316e-01;-4.406e-03;1.012e+00;8.308e-01;3.676e-02;8.408e-01;3.720e-02;9.985e-01;2.076e-03;-1.100e-05;8.424e-01;1.933e-02
20.005116;9.985e-01;8.304e-01;-4.400e-03;8.317e-01;-4.407e-03;1.012e+00;8.309e-01;3.676e-02;8.408e-01;3.720e-02;9.985e-01;2.076e-03;-1.100e-05;8.424e-01;1.933e-02
20.005372;9.984e-01;8.304e-01;-4.800e-03;8.317e-01;-4.808e-03;1.012e+00;8.310e-01;3.637e-02;8.408e-01;3.680e-02;9.984e-01;2.076e-03;-1.200e-05;8.424e-01;1.933e-02
20.005628;9.984e-01;8.304e-01;-4.800e-03;8.318e-01;-4.808e-03;1.012e+00;8.310e-01;3.637e-02;8.408e-01;3.680e-02;9.984e-01;2.076e-03;-1.200e-05;8.424e-01;1.933e-02
20.005884;9.983e-01;8.304e-01;-5.200e-03;8.318e-01;-5.209e-03;1.012e+00;8.311e-01;3.598e-02;8.408e-01;3.640e-02;9.983e-01;2.076e-03;-1.300e-05;8.424e-01;1.933e-02
20.006140;9.982e-01;8.304e-01;-5.200e-03;8.319e-01;-5.209e-03;1.012e+00;8.311e-01;3.598e-02;8.408e-01;3.640e-02;9.982e-01;2.076e-03;-1.300e-05;8.424e-01;1.933e-02
20.006396;9.982e-01;8.304e-01;-5.200e-03;8.319e-01;-5.209e-03;1.012e+00;8.312e-01;3.559e-02;8.408e-01;3.600e-02;9.982e-01;2.076e-03;-1.300e-05;8.424e-01;1.933e-02
20.006652;9.981e-01;8.304e-01;-5.600e-03;8.319e-01;-5.610e-03;1.012e+00;8.312e-01;3.559e-02;8.408e-01;3.600e-02;9.981e-01;2.076e-03;-1.400e-05;8.424e-01;1.933e-02
20.006908;9.981e-01;8.300e-01;-5.600e-03;8.316e-01;-5.611e-03;1.011e+00;8.309e-01;3.559e-02;8.404e-01;3.600e-02;9.981e-01;2.075e-03;-1.400e-05;8.424e-01;1.933e-02
20.007164;9.980e-01;8.300e-01;-5.600e-03;8.316e-01;-5.611e-03;1.011e+00;8.309e-01;3.520e-02;8.404e-01;3.560e-02;9.980e-01;2.075e-03;-1.400e-05;8.424e-01;1.933e-02
20.007420;9.980e-01;8.300e-01;-6.000e-03;8.317e-01;-6.012e-03;1.011e+00;8.310e-01;3.520e-02;8.404e-01;3.560e-02;9.980e-01;2.075e-03;-1.500e-05;8.424e-01;1.933e-02
20.007676;9.980e-01;8.300e-01;-6.000e-03;8.317e-01;-6.012e-03;1.011e+00;8.310e-01;3.520e-02;8.404e-01;3.560e-02;9.980e-01;2.075e-03;-1.500e-05;8.424e-01;1.933e-02
20.007932;9.979e-01;8.300e-01;-6.000e-03;8.317e-01;-6.013e-03;1.011e+00;8.310e-01;3.481e-02;8.404e-01;3.520e-02;9.979e-01;2.075e-03;-1.500e-05;8.424e-01;1.933e-02
20.008188;9.979e-01;8.300e-01;-6.400e-03;8.318e-01;-6.414e-03;1.011e+00;8.311e-01;3.481e-02;8.404e-01;3.520e-02;9.979e-01;2.075e-03;-1.600e-05;8.424e-01;1.933e-02
20.008444;9.978e-01;8.300e-01;-6.400e-03;8.318e-01;-6.414e-03;1.011e+00;8.311e-01;3.481e-02;8.404e-01;3.520e-02;9.978e-01;2.075e-03;-1.600e-05;8.424e-01;1.933e-02
20.008700;9.978e-01;8.300e-01;-6.400e-03;8.318e-01;-6.414e-03;1.011e+00;8.312e-01;3.442e-02;8.404e-01;3.480e-02;9.978e-01;2.075e-03;-1.600e-05;8.424e-01;1.933e-02
20.008956;9.977e-01;8.300e-01;-6.800e-03;8.319e-01;-6.815e-03;1.011e+00;8.312e-01;3.442e-02;8.404e-01;3.480e-02;9.977e-01;2.075e-03;-1.700e-05;8.424e-01;1.933e-02
20.009212;9.977e-01;8.300e-01;-6.800e-03;8.319e-01;-6.816e-03;1.011e+00;8.312e-01;3.442e-02;8.404e-01;3.480e-02;9.977e-01;2.075e-03;-1.700e-05;8.424e-01;1.933e-02
20.009468;9.977e-01;8.300e-01;-6.800e-03;8.319e-01;-6.816e-03;1.011e+00;8.309e-01;3.442e-02;8.400e-01;3.480e-02;9.977e-01;2.075e-03;-1.700e-05;8.424e-01;1.933e-02
20.009980;9.976e-01;8.296e-01;-7.200e-03;8.316e-01;-7.217e-03;1.011e+00;8.309e-01;3.403e-02;8.400e-01;3.440e-02;9.976e-01;2.074e-03;-1.800e-05;8.424e-01;1.933e-02
20.010441;9.975e-01;8.296e-01;-7.200e-03;8.317e-01;-7.218e-03;1.011e+00;8.310e-01;3.403e-02;8.400e-01;3.440e-02;9.975e-01;2.074e-03;-1.800e-05;8.424e-01;1.933e-02
20.010902;9.975e-01;8.296e-01;-7.600e-03;8.317e-01;-7.619e-03;1.011e+00;8.311e-01;3.364e-02;8.400e-01;3.400e-02;9.975e-01;2.074e-03;-1.900e-05;8.424e-01;1.933e-02
20.011362;9.974e-01;8.296e-01;-7.600e-03;8.317e-01;-7.620e-03;1.011e+00;8.311e-01;3.364e-02;8.400e-01;3.400e-02;9.974e-01;2.074e-03;-1.900e-05;8.424e-01;1.933e-02
20.011823;9.974e-01;8.296e-01;-7.600e-03;8.318e-01;-7.620e-03;1.011e+00;8.312e-01;3.325e-02;8.400e-01;3.360e-02;9.974e-01;2.074e-03;-1.900e-05;8.424e-01;1.933e-02
20.012284;9.973e-01;8.296e-01;-8.000e-03;8.318e-01;-8.022e-03;1.011e+00;8.312e-01;3.325e-02;8.400e-01;3.360e-02;9.973e-01;2.074e-03;-2.000e-05;8.424e-01;1.933e-02
20.012745;9.973e-01;8.296e-01;-8.000e-03;8.319e-01;-8.022e-03;1.011e+00;8.313e-01;3.325e-02;8.400e-01;3.360e-02;9.973e-01;2.074e-03;-2.000e-05;8.424e-01;1.933e-02
20.013206;9.972e-01;8.296e-01;-8.000e-03;8.319e-01;-8.022e-03;1.010e+00;8.313e-01;3.286e-02;8.400e-01;3.320e-02;9.972e-01;2.074e-03;-2.000e-05;8.424e-01;1.933e-02
20.013666;9.972e-01;8.296e-01;-8.401e-03;8.319e-01;-8.424e-03;1.010e+00;8.313e-01;3.286e-02;8.400e-01;3.320e-02;9.972e-01;2.074e-03;-2.100e-05;8.424e-01;1.933e-02
20.014127;9.971e-01;8.296e-01;-8.401e-03;8.320e-01;-8.424e-03;1.010e+00;8.314e-01;3.286e-02;8.400e-01;3.320e-02;9.971e-01;2.074e-03;-2.100e-05;8.424e-01;1.933e-02
20.014588;9.971e-01;8.296e-01;-8.401e-03;8.320e-01;-8.424e-03;1.010e+00;8.310e-01;3.286e-02;8.396e-01;3.320e-02;9.971e-01;2.074e-03;-2.100e-05;8.424e-01;1.933e-02
20.015049;9.971e-01;8.292e-01;-8.801e-03;8.316e-01;-8.826e-03;1.010e+00;8.311e-01;3.247e-02;8.396e-01;3.280e-02;9.971e-01;2.073e-03;-2.200e-05;8.424e-01;1.933e-02
20.015510;9.970e-01;8.292e-01;-8.801e-03;8.317e-01;-8.826e-03;1.010e+00;8.311e-01;3.247e-02;8.396e-01;3.280e-02;9.970e-01;2.073e-03;-2.200e-05;8.424e-01;1.933e-02
20.015970;9.970e-01;8.292e-01;-8.801e-03;8.317e-01;-8.827e-03;1.010e+00;8.311e-01;3.247e-02;8.396e-01;3.280e-02;9.970e-01;2.073e-03;-2.200e-05;8.424e-01;1.933e-02
20.016431;9.970e-01;8.292e-01;-8.801e-03;8.317e-01;-8.827e-03;1.010e+00;8.312e-01;3.247e-02;8.396e-01;3.280e-02;9.970e-01;2.073e-03;-2.200e-05;8.424e-01;1.933e-02
20.016892;9.969e-01;8.292e-01;-8.801e-03;8.318e-01;-8.827e-03;1.010e+00;8.312e-01;3.208e-02;8.396e-01;3.240e-02;9.969e-01;2.073e-03;-2.200e-05;8.424e-01;1.933e-02
20.017353;9.969e-01;8.292e-01;-9.201e-03;8.318e-01;-9.229e-03;1.010e+00;8.312e-01;3.208e-02;8.396e-01;3.240e-02;9.969e-01;2.073e-03;-2.300e-05;8.424e-01;1.933e-02
20.017814;9.969e-01;8.292e-01;-9.201e-03;8.318e-01;-9.229e-03;1.010e+00;8.312e-01;3.208e-02;8.396e-01;3.240e-02;9.969e-01;2.073e-03;-2.300e-05;8.424e-01;1.933e-02
20.018274;9.969e-01;8.292e-01;-9.201e-03;8.318e-01;-9.229e-03;1.010e+00;8.313e-01;3.208e-02;8.396e-01;3.240e-02;9.969e-01;2.073e-03;-2.300e-05;8.424e-01;1.933e-02
20.018735;9.968e-01;8.292e-01;-9.201e-03;8.318e-01;-9.229e-03;1.010e+00;8.313e-01;3.208e-02;8.396e-01;3.240e-02;9.968e-01;2.073e-03;-2.300e-05;8.424e-01;1.933e-02
20.019196;9.968e-01;8.292e-01;-9.201e-03;8.319e-01;-9.229e-03;1.010e+00;8.313e-01;3.208e-02;8.396e-01;3.200e-02;9.968e-01;2.073e-03;-2.300e-05;8.424e-01;1.933e-02
20.019657;9.968e-01;8.292e-01;-9.201e-03;8.319e-01;-9.230e-03;1.010e+00;8.313e-01;3.168e-02;8.396e-01;3.200e-02;9.968e-01;2.073e-03;-2.300e-05;8.424e-01;1.933e-02
20.020118;9.968e-01;8.292e-01;-9.601e-03;8.319e-01;-9.631e-03;1.010e+00;8.313e-01;3.169e-02;8.396e-01;3.200e-02;9.968e-01;2.073e-03;-2.400e-05;8.424e-01;1.933e-02
20.020578;9.967e-01;8.292e-01;-9.601e-03;8.319e-01;-9.631e-03;1.010e+00;8.314e-01;3.169e-02;8.396e-01;3.200e-02;9.967e-01;2.073e-03;-2.400e-05;8.424e-01;1.933e-02
20.021500;9.967e-01;8.292e-01;-9.601e-03;8.319e-01;-9.632e-03;1.010e+00;8.314e-01;3.169e-02;8.396e-01;3.200e-02;9.967e-01;2.073e-03;-2.400e-05;8.424e-01;1.933e-02
20.021961;9.967e-01;8.292e-01;-9.601e-03;8.320e-01;-9.632e-03;1.010e+00;8.314e-01;3.169e-02;8.396e-01;3.200e-02;9.967e-01;2.073e-03;-2.400e-05;8.424e-01;1.933e-02
20.022882;9.967e-01;8.292e-01;-9.601e-03;8.320e-01;-9.632e-03;1.010e+00;8.314e-01;3.169e-02;8.396e-01;3.200e-02;9.967e-01;2.073e-03;-2.400e-05;8.424e-01;1.933e-02
20.023343;9.966e-01;8.292e-01;-9.601e-03;8.320e-01;-9.632e-03;1.010e+00;8.315e-01;3.129e-02;8.396e-01;3.160e-02;9.966e-01;2.073e-03;-2.400e-05;8.424e-01;1.933e-02
20.023804;9.966e-01;8.292e-01;-9.601e-03;8.320e-01;-9.632e-03;1.010e+00;8.315e-01;3.129e-02;8.396e-01;3.160e-02;9.966e-01;2.073e-03;-2.400e-05;8.424e-01;1.933e-02
20.024726;9.966e-01;8.296e-01;-1.000e-02;8.324e-01;-1.003e-02;1.010e+00;8.319e-01;3.129e-02;8.400e-01;3.160e-02;9.966e-01;2.074e-03;-2.500e-05;8.424e-01;1.933e-02
20.025555;9.966e-01;8.296e-01;-1.000e-02;8.324e-01;-1.003e-02;1.010e+00;8.319e-01;3.130e-02;8.400e-01;3.160e-02;9.966e-01;2.074e-03;-2.500e-05;8.424e-01;1.933e-02
20.026384;9.966e-01;8.296e-01;-1.000e-02;8.325e-01;-1.003e-02;1.010e+00;8.319e-01;3.130e-02;8.400e-01;3.160e-02;9.966e-01;2.074e-03;-2.500e-05;8.424e-01;1.933e-02
20.027214;9.966e-01;8.296e-01;-1.000e-02;8.325e-01;-1.003e-02;1.010e+00;8.319e-01;3.130e-02;8.400e-01;3.160e-02;9.966e-01;2.074e-03;-2.500e-05;8.424e-01;1.933e-02
20.028043;9.965e-01;8.296e-01;-1.000e-02;8.325e-01;-1.003e-02;1.010e+00;8.319e-01;3.130e-02;8.400e-01;3.160e-02;9.965e-01;2.074e-03;-2.500e-05;8.424e-01;1.933e-02
20.028873;9.965e-01;8.296e-01;-1.000e-02;8.325e-01;-1.003e-02;1.010e+00;8.320e-01;3.130e-02;8.400e-01;3.160e-02;9.965e-01;2.074e-03;-2.500e-05;8.424e-01;1.933e-02
20.029702;9.965e-01;8.296e-01;-1.000e-02;8.325e-01;-1.003e-02;1.010e+00;8.320e-01;3.130e-02;8.400e-01;3.160e-02;9.965e-01;2.074e-03;-2.500e-05;8.424e-01;1.933e-02
20.030532;9.965e-01;8.296e-01;-1.000e-02;8.325e-01;-1.004e-02;1.010e+00;8.320e-01;3.130e-02;8.400e-01;3.160e-02;9.965e-01;2.074e-03;-2.500e-05;8.424e-01;1.933e-02
20.033020;9.965e-01;8.296e-01;-1.000e-02;8.325e-01;-1.004e-02;1.010e+00;8.320e-01;3.130e-02;8.400e-01;3.160e-02;9.965e-01;2.074e-03;-2.500e-05;8.424e-01;1.933e-02
20.033849;9.965e-01;8.300e-01;-1.000e-02;8.329e-01;-1.004e-02;1.010e+00;8.324e-01;3.130e-02;8.404e-01;3.160e-02;9.965e-01;2.075e-03;-2.500e-05;8.424e-01;1.933e-02
20.037167;9.965e-01;8.300e-01;-1.000e-02;8.329e-01;-1.004e-02;1.010e+00;8.324e-01;3.130e-02;8.404e-01;3.160e-02;9.965e-01;2.075e-03;-2.500e-05;8.424e-01;1.933e-02
20.037997;9.965e-01;8.300e-01;-1.000e-02;8.330e-01;-1.004e-02;1.010e+00;8.324e-01;3.130e-02;8.404e-01;3.160e-02;9.965e-01;2.075e-03;-2.500e-05;8.424e-01;1.933e-02
20.038826;9.965e-01;8.300e-01;-1.000e-02;8.330e-01;-1.004e-02;1.010e+00;8.324e-01;3.130e-02;8.404e-01;3.160e-02;9.965e-01;2.075e-03;-2.500e-05;8.424e-01;1.933e-02
20.039656;9.964e-01;8.300e-01;-1.000e-02;8.330e-01;-1.004e-02;1.010e+00;8.324e-01;3.130e-02;8.404e-01;3.160e-02;9.964e-01;2.075e-03;-2.500e-05;8.424e-01;1.933e-02
20.040485;9.964e-01;8.300e-01;-1.000e-02;8.330e-01;-1.004e-02;1.010e+00;8.324e-01;3.130e-02;8.404e-01;3.160e-02;9.964e-01;2.075e-03;-2.500e-05;8.424e-01;1.933e-02
20.041314;9.964e-01;8.300e-01;-1.000e-02;8.330e-01;-1.004e-02;1.010e+00;8.328e-01;3.130e-02;8.408e-01;3.160e-02;9.964e-01;2.075e-03;-2.500e-05;8.424e-01;1.933e-02
20.042314;9.964e-01;8.304e-01;-1.000e-02;8.334e-01;-1.004e-02;1.010e+00;8.328e-01;3.130e-02;8.408e-01;3.160e-02;9.964e-01;2.076e-03;-2.500e-05;8.424e-01;1.933e-02
20.048314;9.964e-01;8.304e-01;-1.000e-02;8.334e-01;-1.004e-02;1.010e+00;8.328e-01;3.130e-02;8.408e-01;3.160e-02;9.964e-01;2.076e-03;-2.500e-05;8.424e-01;1.933e-02
20.049314;9.964e-01;8.304e-01;-1.000e-02;8.334e-01;-1.004e-02;1.010e+00;8.332e-01;3.130e-02;8.408e-01;3.160e-02;9.964e-01;2.076e-03;-2.500e-05;8.424e-01;1.933e-02
20.050314;9.964e-01;8.308e-01;-1.000e-02;8.338e-01;-1.004e-02;1.010e+00;8.332e-01;3.130e-02;8.412e-01;3.160e-02;9.964e-01;2.077e-03;-2.500e-05;8.424e-01;1.933e-02
20.059314;9.964e-01;8.308e-01;-1.000e-02;8.338e-01;-1.004e-02;1.010e+00;8.332e-01;3.130e-02;8.412e-01;3.160e-02;9.964e-01;2.077e-03;-2.500e-05;8.424e-01;1.933e-02
20.060314;9.964e-01;8.308e-01;-1.000e-02;8.338e-01;-1.004e-02;1.010e+00;8.336e-01;3.130e-02;8.416e-01;3.160e-02;9.964e-01;2.077e-03;-2.500e-05;8.424e-01;1.933e-02
20.061314;9.964e-01;8.312e-01;-1.000e-02;8.342e-01;-1.004e-02;1.010e+00;8.336e-01;3.130e-02;8.416e-01;3.160e-02;9.964e-01;2.078e-03;-2.500e-05;8.424e-01;1.933e-02
20.073314;9.964e-01;8.312e-01;-1.000e-02;8.342e-01;-1.004e-02;1.010e+00;8.336e-01;3.130e-02;8.416e-01;3.160e-02;9.964e-01;2.078e-03;-2.500e-05;8.424e-01;1.933e-02
20.074314;9.964e-01;8.312e-01;-1.000e-02;8.342e-01;-1.004e-02;1.010e+00;8.340e-01;3.130e-02;8.416e-01;3.160e-02;9.964e-01;2.078e-03;-2.500e-05;8.424e-01;1.933e-02
20.075314;9.964e-01;8.312e-01;-1.000e-02;8.342e-01;-1.004e-02;1.010e+00;8.340e-01;3.130e-02;8.420e-01;3.160e-02;9.964e-01;2.078e-03;-2.500e-05;8.424e-01;1.933e-02
20.076314;9.964e-01;8.312e-01;-1.000e-02;8.342e-01;-1.004e-02;1.010e+00;8.340e-01;3.130e-02;8.420e-01;3.160e-02;9.964e-01;2.078e-03;-2.500e-05;8.424e-01;1.933e-02
20.077314;9.964e-01;8.316e-01;-1.000e-02;8.346e-01;-1.004e-02;1.010e+00;8.340e-01;3.130e-02;8.420e-01;3.160e-02;9.964e-01;2.079e-03;-2.500e-05;8.424e-01;1.933e-02
20.082314;9.964e-01;8.316e-01;-1.000e-02;8.346e-01;-1.004e-02;1.010e+00;8.340e-01;3.130e-02;8.420e-01;3.160e-02;9.964e-01;2.079e-03;-2.500e-05;8.424e-01;1.933e-02
20.083314;9.964e-01;8.316e-01;-1.000e-02;8.346e-01;-1.004e-02;1.010e+00;8.341e-01;3.130e-02;8.420e-01;3.160e-02;9.964e-01;2.079e-03;-2.500e-05;8.424e-01;1.933e-02
20.089314;9.964e-01;8.316e-01;-1.000e-02;8.346e-01;-1.004e-02;1.010e+00;8.341e-01;3.130e-02;8.420e-01;3.160e-02;9.964e-01;2.079e-03;-2.500e-05;8.424e-01;1.933e-02
20.090314;9.963e-01;8.316e-01;-1.000e-02;8.346e-01;-1.004e-02;1.010e+00;8.341e-01;3.130e-02;8.420e-01;3.160e-02;9.963e-01;2.079e-03;-2.500e-05;8.424e-01;1.933e-02
20.091314;9.963e-01;8.316e-01;-1.000e-02;8.346e-01;-1.004e-02;1.010e+00;8.341e-01;3.130e-02;8.420e-01;3.160e-02;9.963e-01;2.079e-03;-2.500e-05;8.424e-01;1.933e-02
20.092314;9.963e-01;8.316e-01;-1.040e-02;8.347e-01;-1.044e-02;1.010e+00;8.341e-01;3.130e-02;8.420e-01;3.160e-02;9.963e-01;2.079e-03;-2.600e-05;8.424e-01;1.933e-02
20.095314;9.963e-01;8.316e-01;-1.040e-02;8.347e-01;-1.044e-02;1.010e+00;8.341e-01;3.130e-02;8.420e-01;3.160e-02;9.963e-01;2.079e-03;-2.600e-05;8.424e-01;1.933e-02
20.096314;9.963e-01;8.316e-01;-1.040e-02;8.347e-01;-1.044e-02;1.009e+00;8.341e-01;3.130e-02;8.420e-01;3.160e-02;9.963e-01;2.079e-03;-2.600e-05;8.424e-01;1.933e-02
20.111314;9.963e-01;8.316e-01;-1.040e-02;8.347e-01;-1.044e-02;1.009e+00;8.341e-01;3.130e-02;8.420e-01;3.160e-02;9.963e-01;2.079e-03;-2.600e-05;8.424e-01;1.933e-02
20.112314;9.963e-01;8.316e-01;-1.040e-02;8.347e-01;-1.044e-02;1.009e+00;8.345e-01;3.130e-02;8.420e-01;3.160e-02;9.963e-01;2.079e-03;-2.600e-05;8.424e-01;1.933e-02
20.113314;9.963e-01;8.316e-01;-1.040e-02;8.347e-01;-1.044e-02;1.009e+00;8.345e-01;3.130e-02;8.420e-01;3.160e-02;9.963e-01;2.079e-03;-2.600e-05;8.424e-01;1.933e-02
20.114314;9.963e-01;8.316e-01;-1.040e-02;8.347e-01;-1.044e-02;1.009e+00;8.345e-01;3.130e-02;8.424e-01;3.160e-02;9.963e-01;2.079e-03;-2.600e-05;8.424e-01;1.933e-02
20.124314;9.963e-01;8.316e-01;-1.040e-02;8.347e-01;-1.044e-02;1.009e+00;8.345e-01;3.130e-02;8.424e-01;3.160e-02;9.963e-01;2.079e-03;-2.600e-05;8.424e-01;1.933e-02
20.125314;9.963e-01;8.316e-01;-1.040e-02;8.347e-01;-1.044e-02;1.009e+00;8.345e-01;3.131e-02;8.424e-01;3.160e-02;9.963e-01;2.079e-03;-2.600e-05;8.424e-01;1.933e-02
20.131314;9.963e-01;8.316e-01;-1.040e-02;8.347e-01;-1.044e-02;1.009e+00;8.345e-01;3.131e-02;8.424e-01;3.160e-02;9.963e-01;2.079e-03;-2.600e-05;8.424e-01;1.933e-02
20.132314;9.962e-01;8.316e-01;-1.040e-02;8.347e-01;-1.044e-02;1.009e+00;8.346e-01;3.131e-02;8.424e-01;3.120e-02;9.962e-01;2.079e-03;-2.600e-05;8.424e-01;1.933e-02
20.133314;9.962e-01;8.316e-01;-1.040e-02;8.347e-01;-1.044e-02;1.009e+00;8.346e-01;3.131e-02;8.424e-01;3.120e-02;9.962e-01;2.079e-03;-2.600e-05;8.424e-01;1.933e-02
20.134314;9.962e-01;8.316e-01;-1.040e-02;8.347e-01;-1.044e-02;1.009e+00;8.346e-01;3.091e-02;8.424e-01;3.120e-02;9.962e-01;2.079e-03;-2.600e-05;8.424e-01;1.933e-02
20.135314;9.962e-01;8.316e-01;-1.040e-02;8.347e-01;-1.044e-02;1.009e+00;8.346e-01;3.091e-02;8.424e-01;3.120e-02;9.962e-01;2.079e-03;-2.600e-05;8.424e-01;1.933e-02
20.136314;9.962e-01;8.320e-01;-1.040e-02;8.351e-01;-1.044e-02;1.009e+00;8.346e-01;3.091e-02;8.424e-01;3.120e-02;9.962e-01;2.080e-03;-2.600e-05;8.424e-01;1.933e-02
20.140314;9.962e-01;8.320e-01;-1.040e-02;8.351e-01;-1.044e-02;1.009e+00;8.346e-01;3.091e-02;8.424e-01;3.120e-02;9.962e-01;2.080e-03;-2.600e-05;8.424e-01;1.933e-02
20.141314;9.962e-01;8.320e-01;-1.040e-02;8.352e-01;-1.044e-02;1.009e+00;8.346e-01;3.091e-02;8.424e-01;3.120e-02;9.962e-01;2.080e-03;-2.600e-05;8.424e-01;1.933e-02
20.158314;9.962e-01;8.320e-01;-1.040e-02;8.352e-01;-1.044e-02;1.009e+00;8.346e-01;3.091e-02;8.424e-01;3.120e-02;9.962e-01;2.080e-03;-2.600e-05;8.424e-01;1.933e-02
20.159314;9.962e-01;8.320e-01;-1.080e-02;8.352e-01;-1.084e-02;1.009e+00;8.346e-01;3.091e-02;8.424e-01;3.120e-02;9.962e-01;2.080e-03;-2.700e-05;8.424e-01;1.933e-02
20.174314;9.962e-01;8.320e-01;-1.080e-02;8.352e-01;-1.084e-02;1.009e+00;8.346e-01;3.091e-02;8.424e-01;3.120e-02;9.962e-01;2.080e-03;-2.700e-05;8.424e-01;1.933e-02
20.175314;9.961e-01;8.320e-01;-1.080e-02;8.352e-01;-1.084e-02;1.009e+00;8.346e-01;3.091e-02;8.424e-01;3.120e-02;9.961e-01;2.080e-03;-2.700e-05;8.424e-01;1.933e-02
20.177314;9.961e-01;8.320e-01;-1.080e-02;8.352e-01;-1.084e-02;1.009e+00;8.346e-01;3.091e-02;8.424e-01;3.120e-02;9.961e-01;2.080e-03;-2.700e-05;8.424e-01;1.933e-02
20.178314;9.961e-01;8.320e-01;-1.080e-02;8.352e-01;-1.084e-02;1.009e+00;8.347e-01;3.091e-02;8.424e-01;3.120e-02;9.961e-01;2.080e-03;-2.700e-05;8.424e-01;1.933e-02
20.193314;9.961e-01;8.320e-01;-1.080e-02;8.352e-01;-1.084e-02;1.009e+00;8.347e-01;3.091e-02;8.424e-01;3.120e-02;9.961e-01;2.080e-03;-2.700e-05;8.424e-01;1.933e-02
20.194314;9.961e-01;8.320e-01;-1.080e-02;8.353e-01;-1.084e-02;1.009e+00;8.347e-01;3.091e-02;8.424e-01;3.120e-02;9.961e-01;2.080e-03;-2.700e-05;8.424e-01;1.933e-02
20.199314;9.961e-01;8.320e-01;-1.080e-02;8.353e-01;-1.084e-02;1.009e+00;8.347e-01;3.091e-02;8.424e-01;3.120e-02;9.961e-01;2.080e-03;-2.700e-05;8.424e-01;1.933e-02
20.200314;9.961e-01;8.320e-01;-1.080e-02;8.353e-01;-1.084e-02;1.009e+00;8.347e-01;3.091e-02;8.424e-01;3.080e-02;9.961e-01;2.080e-03;-2.700e-05;8.424e-01;1.933e-02
20.201314;9.961e-01;8.320e-01;-1.080e-02;8.353e-01;-1.084e-02;1.009e+00;8.347e-01;3.052e-02;8.424e-01;3.080e-02;9.961e-01;2.080e-03;-2.700e-05;8.424e-01;1.933e-02
20.219314;9.961e-01;8.320e-01;-1.080e-02;8.353e-01;-1.084e-02;1.009e+00;8.347e-01;3.052e-02;8.424e-01;3.080e-02;9.961e-01;2.080e-03;-2.700e-05;8.424e-01;1.933e-02
20.220314;9.960e-01;8.320e-01;-1.080e-02;8.353e-01;-1.084e-02;1.009e+00;8.347e-01;3.052e-02;8.424e-01;3.080e-02;9.960e-01;2.080e-03;-2.700e-05;8.424e-01;1.933e-02
20.224314;9.960e-01;8.320e-01;-1.080e-02;8.353e-01;-1.084e-02;1.009e+00;8.347e-01;3.052e-02;8.424e-01;3.080e-02;9.960e-01;2.080e-03;-2.700e-05;8.424e-01;1.933e-02
20.225314;9.960e-01;8.320e-01;-1.120e-02;8.353e-01;-1.124e-02;1.009e+00;8.347e-01;3.052e-02;8.424e-01;3.080e-02;9.960e-01;2.080e-03;-2.800e-05;8.424e-01;1.933e-02
20.226314;9.960e-01;8.320e-01;-1.120e-02;8.353e-01;-1.124e-02;1.009e+00;8.348e-01;3.052e-02;8.424e-01;3.080e-02;9.960e-01;2.080e-03;-2.800e-05;8.424e-01;1.933e-02
20.243314;9.960e-01;8.320e-01;-1.120e-02;8.353e-01;-1.124e-02;1.009e+00;8.348e-01;3.052e-02;8.424e-01;3.080e-02;9.960e-01;2.080e-03;-2.800e-05;8.424e-01;1.933e-02
20.244314;9.960e-01;8.320e-01;-1.120e-02;8.353e-01;-1.125e-02;1.009e+00;8.348e-01;3.052e-02;8.424e-01;3.080e-02;9.960e-01;2.080e-03;-2.800e-05;8.424e-01;1.933e-02
20.247314;9.960e-01;8.320e-01;-1.120e-02;8.353e-01;-1.125e-02;1.009e+00;8.348e-01;3.052e-02;8.424e-01;3.080e-02;9.960e-01;2.080e-03;-2.800e-05;8.424e-01;1.933e-02
20.248314;9.960e-01;8.320e-01;-1.120e-02;8.354e-01;-1.125e-02;1.009e+00;8.348e-01;3.052e-02;8.424e-01;3.080e-02;9.960e-01;2.080e-03;-2.800e-05;8.424e-01;1.933e-02
20.265314;9.960e-01;8.320e-01;-1.120e-02;8.354e-01;-1.125e-02;1.009e+00;8.348e-01;3.052e-02;8.424e-01;3.080e-02;9.960e-01;2.080e-03;-2.800e-05;8.424e-01;1.933e-02
20.266314;9.959e-01;8.320e-01;-1.120e-02;8.354e-01;-1.125e-02;1.009e+00;8.348e-01;3.052e-02;8.424e-01;3.080e-02;9.959e-01;2.080e-03;-2.800e-05;8.424e-01;1.933e-02
20.267314;9.959e-01;8.320e-01;-1.120e-02;8.354e-01;-1.125e-02;1.009e+00;8.348e-01;3.052e-02;8.424e-01;3.080e-02;9.959e-01;2.080e-03;-2.800e-05;8.424e-01;1.933e-02
20.268314;9.959e-01;8.320e-01;-1.120e-02;8.354e-01;-1.125e-02;1.009e+00;8.348e-01;3.052e-02;8.424e-01;3.040e-02;9.959e-01;2.080e-03;-2.800e-05;8.424e-01;1.933e-02
20.269314;9.959e-01;8.320e-01;-1.120e-02;8.354e-01;-1.125e-02;1.009e+00;8.348e-01;3.013e-02;8.424e-01;3.040e-02;9.959e-01;2.080e-03;-2.800e-05;8.424e-01;1.933e-02
20.273314;9.959e-01;8.320e-01;-1.120e-02;8.354e-01;-1.125e-02;1.009e+00;8.348e-01;3.013e-02;8.424e-01;3.040e-02;9.959e-01;2.080e-03;-2.800e-05;8.424e-01;1.933e-02
20.274314;9.959e-01;8.320e-01;-1.120e-02;8.354e-01;-1.125e-02;1.009e+00;8.349e-01;3.013e-02;8.424e-01;3.040e-02;9.959e-01;2.080e-03;-2.800e-05;8.424e-01;1.933e-02
20.290314;9.959e-01;8.320e-01;-1.120e-02;8.354e-01;-1.125e-02;1.009e+00;8.349e-01;3.013e-02;8.424e-01;3.040e-02;9.959e-01;2.080e-03;-2.800e-05;8.424e-01;1.933e-02
20.291314;9.959e-01;8.320e-01;-1.160e-02;8.354e-01;-1.165e-02;1.009e+00;8.349e-01;3.013e-02;8.424e-01;3.040e-02;9.959e-01;2.080e-03;-2.900e-05;8.424e-01;1.933e-02
20.302314;9.959e-01;8.320e-01;-1.160e-02;8.354e-01;-1.165e-02;1.009e+00;8.349e-01;3.013e-02;8.424e-01;3.040e-02;9.959e-01;2.080e-03;-2.900e-05;8.424e-01;1.933e-02
20.303314;9.959e-01;8.320e-01;-1.160e-02;8.355e-01;-1.165e-02;1.009e+00;8.349e-01;3.013e-02;8.424e-01;3.040e-02;9.959e-01;2.080e-03;-2.900e-05;8.424e-01;1.933e-02
20.312314;9.959e-01;8.320e-01;-1.160e-02;8.355e-01;-1.165e-02;1.009e+00;8.349e-01;3.013e-02;8.424e-01;3.040e-02;9.959e-01;2.080e-03;-2.900e-05;8.424e-01;1.933e-02
20.313314;9.958e-01;8.320e-01;-1.160e-02;8.355e-01;-1.165e-02;1.009e+00;8.349e-01;3.013e-02;8.424e-01;3.040e-02;9.958e-01;2.080e-03;-2.900e-05;8.424e-01;1.933e-02
20.322314;9.958e-01;8.320e-01;-1.160e-02;8.355e-01;-1.165e-02;1.009e+00;8.349e-01;3.013e-02;8.424e-01;3.040e-02;9.958e-01;2.080e-03;-2.900e-05;8.424e-01;1.933e-02
20.323314;9.958e-01;8.320e-01;-1.160e-02;8.355e-01;-1.165e-02;1.009e+00;8.350e-01;3.013e-02;8.424e-01;3.040e-02;9.958e-01;2.080e-03;-2.900e-05;8.424e-01;1.933e-02
20.337314;9.958e-01;8.320e-01;-1.160e-02;8.355e-01;-1.165e-02;1.009e+00;8.350e-01;3.013e-02;8.424e-01;3.040e-02;9.958e-01;2.080e-03;-2.900e-05;8.424e-01;1.933e-02
20.338314;9.958e-01;8.320e-01;-1.160e-02;8.355e-01;-1.165e-02;1.009e+00;8.350e-01;3.013e-02;8.424e-01;3.000e-02;9.958e-01;2.080e-03;-2.900e-05;8.424e-01;1.933e-02
20.339314;9.958e-01;8.320e-01;-1.160e-02;8.355e-01;-1.165e-02;1.009e+00;8.350e-01;2.974e-02;8.424e-01;3.000e-02;9.958e-01;2.080e-03;-2.900e-05;8.424e-01;1.933e-02
20.358314;9.958e-01;8.320e-01;-1.160e-02;8.355e-01;-1.165e-02;1.009e+00;8.350e-01;2.974e-02;8.424e-01;3.000e-02;9.958e-01;2.080e-03;-2.900e-05;8.424e-01;1.933e-02
20.359314;9.958e-01;8.320e-01;-1.160e-02;8.356e-01;-1.165e-02;1.009e+00;8.350e-01;2.974e-02;8.424e-01;3.000e-02;9.958e-01;2.080e-03;-2.900e-05;8.424e-01;1.933e-02
20.360314;9.957e-01;8.320e-01;-1.200e-02;8.356e-01;-1.205e-02;1.009e+00;8.350e-01;2.974e-02;8.424e-01;3.000e-02;9.957e-01;2.080e-03;-3.000e-05;8.424e-01;1.933e-02
20.372314;9.957e-01;8.320e-01;-1.200e-02;8.356e-01;-1.205e-02;1.009e+00;8.350e-01;2.974e-02;8.424e-01;3.000e-02;9.957e-01;2.080e-03;-3.000e-05;8.424e-01;1.933e-02
20.373314;9.957e-01;8.320e-01;-1.200e-02;8.356e-01;-1.205e-02;1.009e+00;8.351e-01;2.974e-02;8.424e-01;3.000e-02;9.957e-01;2.080e-03;-3.000e-05;8.424e-01;1.933e-02
20.407314;9.957e-01;8.320e-01;-1.200e-02;8.356e-01;-1.205e-02;1.009e+00;8.351e-01;2.974e-02;8.424e-01;3.000e-02;9.957e-01;2.080e-03;-3.000e-05;8.424e-01;1.933e-02
20.408314;9.956e-01;8.320e-01;-1.200e-02;8.356e-01;-1.205e-02;1.009e+00;8.351e-01;2.974e-02;8.424e-01;3.000e-02;9.956e-01;2.080e-03;-3.000e-05;8.424e-01;1.933e-02
20.409314;9.956e-01;8.320e-01;-1.200e-02;8.356e-01;-1.205e-02;1.009e+00;8.351e-01;2.974e-02;8.424e-01;3.000e-02;9.956e-01;2.080e-03;-3.000e-05;8.424e-01;1.933e-02
20.410314;9.956e-01;8.320e-01;-1.200e-02;8.356e-01;-1.205e-02;1.009e+00;8.351e-01;2.974e-02;8.424e-01;2.960e-02;9.956e-01;2.080e-03;-3.000e-05;8.424e-01;1.933e-02
20.411314;9.956e-01;8.320e-01;-1.200e-02;8.356e-01;-1.205e-02;1.009e+00;8.351e-01;2.974e-02;8.424e-01;2.960e-02;9.956e-01;2.080e-03;-3.000e-05;8.424e-01;1.933e-02
20.412314;9.956e-01;8.320e-01;-1.200e-02;8.356e-01;-1.205e-02;1.009e+00;8.351e-01;2.934e-02;8.424e-01;2.960e-02;9.956e-01;2.080e-03;-3.000e-05;8.424e-01;1.933e-02
20.416314;9.956e-01;8.320e-01;-1.200e-02;8.356e-01;-1.205e-02;1.009e+00;8.351e-01;2.934e-02;8.424e-01;2.960e-02;9.956e-01;2.080e-03;-3.000e-05;8.424e-01;1.933e-02
20.417314;9.956e-01;8.320e-01;-1.200e-02;8.357e-01;-1.205e-02;1.009e+00;8.351e-01;2.934e-02;8.424e-01;2.960e-02;9.956e-01;2.080e-03;-3.000e-05;8.424e-01;1.933e-02
20.419314;9.956e-01;8.320e-01;-1.200e-02;8.357e-01;-1.205e-02;1.009e+00;8.351e-01;2.934e-02;8.424e-01;2.960e-02;9.956e-01;2.080e-03;-3.000e-05;8.424e-01;1.933e-02
20.420314;9.956e-01;8.320e-01;-1.200e-02;8.357e-01;-1.205e-02;1.009e+00;8.351e-01;2.935e-02;8.424e-01;2.960e-02;9.956e-01;2.080e-03;-3.000e-05;8.424e-01;1.933e-02
20.423314;9.956e-01;8.320e-01;-1.200e-02;8.357e-01;-1.205e-02;1.009e+00;8.351e-01;2.935e-02;8.424e-01;2.960e-02;9.956e-01;2.080e-03;-3.000e-05;8.424e-01;1.933e-02
20.424314;9.956e-01;8.320e-01;-1.200e-02;8.357e-01;-1.205e-02;1.009e+00;8.352e-01;2.935e-02;8.424e-01;2.960e-02;9.956e-01;2.080e-03;-3.000e-05;8.424e-01;1.933e-02
20.429314;9.956e-01;8.320e-01;-1.200e-02;8.357e-01;-1.205e-02;1.009e+00;8.352e-01;2.935e-02;8.424e-01;2.960e-02;9.956e-01;2.080e-03;-3.000e-05;8.424e-01;1.933e-02
20.430314;9.956e-01;8.320e-01;-1.240e-02;8.357e-01;-1.245e-02;1.009e+00;8.352e-01;2.935e-02;8.424e-01;2.960e-02;9.956e-01;2.080e-03;-3.100e-05;8.424e-01;1.933e-02
20.439314;9.956e-01;8.320e-01;-1.240e-02;8.357e-01;-1.245e-02;1.009e+00;8.352e-01;2.935e-02;8.424e-01;2.960e-02;9.956e-01;2.080e-03;-3.100e-05;8.424e-01;1.933e-02
20.440314;9.956e-01;8.320e-01;-1.240e-02;8.357e-01;-1.246e-02;1.009e+00;8.352e-01;2.935e-02;8.424e-01;2.960e-02;9.956e-01;2.080e-03;-3.100e-05;8.424e-01;1.933e-02
20.457314;9.956e-01;8.320e-01;-1.240e-02;8.357e-01;-1.246e-02;1.009e+00;8.352e-01;2.935e-02;8.424e-01;2.960e-02;9.956e-01;2.080e-03;-3.100e-05;8.424e-01;1.933e-02
20.458314;9.955e-01;8.320e-01;-1.240e-02;8.357e-01;-1.246e-02;1.009e+00;8.352e-01;2.935e-02;8.424e-01;2.960e-02;9.955e-01;2.080e-03;-3.100e-05;8.424e-01;1.933e-02
20.475314;9.955e-01;8.320e-01;-1.240e-02;8.357e-01;-1.246e-02;1.009e+00;8.352e-01;2.935e-02;8.424e-01;2.960e-02;9.955e-01;2.080e-03;-3.100e-05;8.424e-01;1.933e-02
20.476314;9.955e-01;8.320e-01;-1.240e-02;8.358e-01;-1.246e-02;1.009e+00;8.353e-01;2.935e-02;8.424e-01;2.960e-02;9.955e-01;2.080e-03;-3.100e-05;8.424e-01;1.933e-02
20.484314;9.955e-01;8.320e-01;-1.240e-02;8.358e-01;-1.246e-02;1.009e+00;8.353e-01;2.935e-02;8.424e-01;2.960e-02;9.955e-01;2.080e-03;-3.100e-05;8.424e-01;1.933e-02
20.485314;9.955e-01;8.320e-01;-1.240e-02;8.358e-01;-1.246e-02;1.009e+00;8.353e-01;2.935e-02;8.424e-01;2.920e-02;9.955e-01;2.080e-03;-3.100e-05;8.424e-01;1.933e-02
20.486314;9.955e-01;8.320e-01;-1.240e-02;8.358e-01;-1.246e-02;1.009e+00;8.353e-01;2.895e-02;8.424e-01;2.920e-02;9.955e-01;2.080e-03;-3.100e-05;8.424e-01;1.933e-02
20.501314;9.955e-01;8.320e-01;-1.240e-02;8.358e-01;-1.246e-02;1.009e+00;8.353e-01;2.895e-02;8.424e-01;2.920e-02;9.955e-01;2.080e-03;-3.100e-05;8.424e-01;1.933e-02
20.502314;9.955e-01;8.320e-01;-1.280e-02;8.358e-01;-1.286e-02;1.009e+00;8.353e-01;2.895e-02;8.424e-01;2.920e-02;9.955e-01;2.080e-03;-3.200e-05;8.424e-01;1.933e-02
20.503314;9.955e-01;8.320e-01;-1.280e-02;8.358e-01;-1.286e-02;1.008e+00;8.353e-01;2.895e-02;8.424e-01;2.920e-02;9.955e-01;2.080e-03;-3.200e-05;8.424e-01;1.933e-02
20.506314;9.955e-01;8.320e-01;-1.280e-02;8.358e-01;-1.286e-02;1.008e+00;8.353e-01;2.895e-02;8.424e-01;2.920e-02;9.955e-01;2.080e-03;-3.200e-05;8.424e-01;1.933e-02
20.507314;9.954e-01;8.320e-01;-1.280e-02;8.358e-01;-1.286e-02;1.008e+00;8.353e-01;2.895e-02;8.424e-01;2.920e-02;9.954e-01;2.080e-03;-3.200e-05;8.424e-01;1.933e-02
20.519314;9.954e-01;8.320e-01;-1.280e-02;8.358e-01;-1.286e-02;1.008e+00;8.353e-01;2.895e-02;8.424e-01;2.920e-02;9.954e-01;2.080e-03;-3.200e-05;8.424e-01;1.933e-02
20.520314;9.954e-01;8.320e-01;-1.280e-02;8.358e-01;-1.286e-02;1.008e+00;8.353e-01;2.896e-02;8.424e-01;2.920e-02;9.954e-01;2.080e-03;-3.200e-05;8.424e-01;1.933e-02
20.528314;9.954e-01;8.320e-01;-1.280e-02;8.358e-01;-1.286e-02;1.008e+00;8.353e-01;2.896e-02;8.424e-01;2.920e-02;9.954e-01;2.080e-03;-3.200e-05;8.424e-01;1.933e-02
20.529314;9.954e-01;8.320e-01;-1.280e-02;8.358e-01;-1.286e-02;1.008e+00;8.354e-01;2.896e-02;8.424e-01;2.920e-02;9.954e-01;2.080e-03;-3.200e-05;8.424e-01;1.933e-02
20.536314;9.954e-01;8.320e-01;-1.280e-02;8.358e-01;-1.286e-02;1.008e+00;8.354e-01;2.896e-02;8.424e-01;2.920e-02;9.954e-01;2.080e-03;-3.200e-05;8.424e-01;1.933e-02
20.537314;9.954e-01;8.320e-01;-1.280e-02;8.359e-01;-1.286e-02;1.008e+00;8.354e-01;2.896e-02;8.424e-01;2.920e-02;9.954e-01;2.080e-03;-3.200e-05;8.424e-01;1.933e-02
20.558314;9.954e-01;8.320e-01;-1.280e-02;8.359e-01;-1.286e-02;1.008e+00;8.354e-01;2.896e-02;8.424e-01;2.920e-02;9.954e-01;2.080e-03;-3.200e-05;8.424e-01;1.933e-02
20.559314;9.953e-01;8.320e-01;-1.280e-02;8.359e-01;-1.286e-02;1.008e+00;8.354e-01;2.896e-02;8.424e-01;2.920e-02;9.953e-01;2.080e-03;-3.200e-05;8.424e-01;1.933e-02
20.560314;9.953e-01;8.320e-01;-1.280e-02;8.359e-01;-1.286e-02;1.008e+00;8.354e-01;2.896e-02;8.424e-01;2.920e-02;9.953e-01;2.080e-03;-3.200e-05;8.424e-01;1.933e-02
20.561314;9.953e-01;8.320e-01;-1.280e-02;8.359e-01;-1.286e-02;1.008e+00;8.354e-01;2.896e-02;8.424e-01;2.880e-02;9.953e-01;2.080e-03;-3.200e-05;8.424e-01;1.933e-02
20.562314;9.953e-01;8.320e-01;-1.280e-02;8.359e-01;-1.286e-02;1.008e+00;8.354e-01;2.896e-02;8.424e-01;2.880e-02;9.953e-01;2.080e-03;-3.200e-05;8.424e-01;1.933e-02
20.563314;9.953e-01;8.320e-01;-1.280e-02;8.359e-01;-1.286e-02;1.008e+00;8.354e-01;2.856e-02;8.424e-01;2.880e-02;9.953e-01;2.080e-03;-3.200e-05;8.424e-01;1.933e-02
20.576314;9.953e-01;8.320e-01;-1.280e-02;8.359e-01;-1.286e-02;1.008e+00;8.354e-01;2.856e-02;8.424e-01;2.880e-02;9.953e-01;2.080e-03;-3.200e-05;8.424e-01;1.933e-02
20.577314;9.953e-01;8.320e-01;-1.320e-02;8.359e-01;-1.326e-02;1.008e+00;8.354e-01;2.856e-02;8.424e-01;2.880e-02;9.953e-01;2.080e-03;-3.300e-05;8.424e-01;1.933e-02
20.583314;9.953e-01;8.320e-01;-1.320e-02;8.359e-01;-1.326e-02;1.008e+00;8.354e-01;2.856e-02;8.424e-01;2.880e-02;9.953e-01;2.080e-03;-3.300e-05;8.424e-01;1.933e-02
20.584314;9.953e-01;8.320e-01;-1.320e-02;8.359e-01;-1.326e-02;1.008e+00;8.355e-01;2.856e-02;8.424e-01;2.880e-02;9.953e-01;2.080e-03;-3.300e-05;8.424e-01;1.933e-02
20.597314;9.953e-01;8.320e-01;-1.320e-02;8.359e-01;-1.326e-02;1.008e+00;8.355e-01;2.856e-02;8.424e-01;2.880e-02;9.953e-01;2.080e-03;-3.300e-05;8.424e-01;1.933e-02
20.598314;9.953e-01;8.320e-01;-1.320e-02;8.360e-01;-1.326e-02;1.008e+00;8.355e-01;2.856e-02;8.424e-01;2.880e-02;9.953e-01;2.080e-03;-3.300e-05;8.424e-01;1.933e-02
20.610314;9.953e-01;8.320e-01;-1.320e-02;8.360e-01;-1.326e-02;1.008e+00;8.355e-01;2.856e-02;8.424e-01;2.880e-02;9.953e-01;2.080e-03;-3.300e-05;8.424e-01;1.933e-02
20.611314;9.952e-01;8.320e-01;-1.320e-02;8.360e-01;-1.326e-02;1.008e+00;8.355e-01;2.856e-02;8.424e-01;2.880e-02;9.952e-01;2.080e-03;-3.300e-05;8.424e-01;1.933e-02
20.625314;9.952e-01;8.320e-01;-1.320e-02;8.360e-01;-1.326e-02;1.008e+00;8.355e-01;2.856e-02;8.424e-01;2.880e-02;9.952e-01;2.080e-03;-3.300e-05;8.424e-01;1.933e-02
20.626314;9.952e-01;8.320e-01;-1.320e-02;8.360e-01;-1.326e-02;1.008e+00;8.355e-01;2.857e-02;8.424e-01;2.880e-02;9.952e-01;2.080e-03;-3.300e-05;8.424e-01;1.933e-02
20.638314;9.952e-01;8.320e-01;-1.320e-02;8.360e-01;-1.326e-02;1.008e+00;8.355e-01;2.857e-02;8.424e-01;2.880e-02;9.952e-01;2.080e-03;-3.300e-05;8.424e-01;1.933e-02
20.639314;9.952e-01;8.320e-01;-1.320e-02;8.360e-01;-1.326e-02;1.008e+00;8.356e-01;2.857e-02;8.424e-01;2.880e-02;9.952e-01;2.080e-03;-3.300e-05;8.424e-01;1.933e-02
20.640314;9.952e-01;8.320e-01;-1.320e-02;8.360e-01;-1.326e-02;1.008e+00;8.356e-01;2.857e-02;8.424e-01;2.840e-02;9.952e-01;2.080e-03;-3.300e-05;8.424e-01;1.933e-02
20.641314;9.952e-01;8.320e-01;-1.320e-02;8.360e-01;-1.326e-02;1.008e+00;8.356e-01;2.857e-02;8.424e-01;2.840e-02;9.952e-01;2.080e-03;-3.300e-05;8.424e-01;1.933e-02
20.642314;9.952e-01;8.320e-01;-1.320e-02;8.360e-01;-1.326e-02;1.008e+00;8.356e-01;2.817e-02;8.424e-01;2.840e-02;9.952e-01;2.080e-03;-3.300e-05;8.424e-01;1.933e-02
20.653314;9.952e-01;8.320e-01;-1.320e-02;8.360e-01;-1.326e-02;1.008e+00;8.356e-01;2.817e-02;8.424e-01;2.840e-02;9.952e-01;2.080e-03;-3.300e-05;8.424e-01;1.933e-02
20.654314;9.952e-01;8.320e-01;-1.360e-02;8.360e-01;-1.367e-02;1.008e+00;8.356e-01;2.817e-02;8.424e-01;2.840e-02;9.952e-01;2.080e-03;-3.400e-05;8.424e-01;1.933e-02
20.661314;9.952e-01;8.320e-01;-1.360e-02;8.360e-01;-1.367e-02;1.008e+00;8.356e-01;2.817e-02;8.424e-01;2.840e-02;9.952e-01;2.080e-03;-3.400e-05;8.424e-01;1.933e-02
20.662314;9.952e-01;8.320e-01;-1.360e-02;8.361e-01;-1.367e-02;1.008e+00;8.356e-01;2.817e-02;8.424e-01;2.840e-02;9.952e-01;2.080e-03;-3.400e-05;8.424e-01;1.933e-02
20.664314;9.952e-01;8.320e-01;-1.360e-02;8.361e-01;-1.367e-02;1.008e+00;8.356e-01;2.817e-02;8.424e-01;2.840e-02;9.952e-01;2.080e-03;-3.400e-05;8.424e-01;1.933e-02
20.665314;9.951e-01;8.320e-01;-1.360e-02;8.361e-01;-1.367e-02;1.008e+00;8.356e-01;2.817e-02;8.424e-01;2.840e-02;9.951e-01;2.080e-03;-3.400e-05;8.424e-01;1.933e-02
20.696314;9.951e-01;8.320e-01;-1.360e-02;8.361e-01;-1.367e-02;1.008e+00;8.356e-01;2.817e-02;8.424e-01;2.840e-02;9.951e-01;2.080e-03;-3.400e-05;8.424e-01;1.933e-02
20.697314;9.951e-01;8.320e-01;-1.360e-02;8.361e-01;-1.367e-02;1.008e+00;8.357e-01;2.817e-02;8.424e-01;2.840e-02;9.951e-01;2.080e-03;-3.400e-05;8.424e-01;1.933e-02
20.718314;9.951e-01;8.320e-01;-1.360e-02;8.361e-01;-1.367e-02;1.008e+00;8.357e-01;2.817e-02;8.424e-01;2.840e-02;9.951e-01;2.080e-03;-3.400e-05;8.424e-01;1.933e-02
20.719314;9.950e-01;8.320e-01;-1.360e-02;8.361e-01;-1.367e-02;1.008e+00;8.357e-01;2.817e-02;8.424e-01;2.840e-02;9.950e-01;2.080e-03;-3.400e-05;8.424e-01;1.933e-02
20.721314;9.950e-01;8.320e-01;-1.360e-02;8.361e-01;-1.367e-02;1.008e+00;8.357e-01;2.817e-02;8.424e-01;2.840e-02;9.950e-01;2.080e-03;-3.400e-05;8.424e-01;1.933e-02
20.722314;9.950e-01;8.320e-01;-1.360e-02;8.361e-01;-1.367e-02;1.008e+00;8.357e-01;2.817e-02;8.424e-01;2.800e-02;9.950e-01;2.080e-03;-3.400e-05;8.424e-01;1.933e-02
20.723314;9.950e-01;8.320e-01;-1.360e-02;8.361e-01;-1.367e-02;1.008e+00;8.357e-01;2.817e-02;8.424e-01;2.800e-02;9.950e-01;2.080e-03;-3.400e-05;8.424e-01;1.933e-02
20.724314;9.950e-01;8.320e-01;-1.360e-02;8.361e-01;-1.367e-02;1.008e+00;8.357e-01;2.778e-02;8.424e-01;2.800e-02;9.950e-01;2.080e-03;-3.400e-05;8.424e-01;1.933e-02
20.726314;9.950e-01;8.320e-01;-1.360e-02;8.361e-01;-1.367e-02;1.008e+00;8.357e-01;2.778e-02;8.424e-01;2.800e-02;9.950e-01;2.080e-03;-3.400e-05;8.424e-01;1.933e-02
20.727314;9.950e-01;8.320e-01;-1.360e-02;8.362e-01;-1.367e-02;1.008e+00;8.357e-01;2.778e-02;8.424e-01;2.800e-02;9.950e-01;2.080e-03;-3.400e-05;8.424e-01;1.933e-02
20.733314;9.950e-01;8.320e-01;-1.360e-02;8.362e-01;-1.367e-02;1.008e+00;8.357e-01;2.778e-02;8.424e-01;2.800e-02;9.950e-01;2.080e-03;-3.400e-05;8.424e-01;1.933e-02
20.734314;9.950e-01;8.320e-01;-1.400e-02;8.362e-01;-1.407e-02;1.008e+00;8.357e-01;2.778e-02;8.424e-01;2.800e-02;9.950e-01;2.080e-03;-3.500e-05;8.424e-01;1.933e-02
20.754314;9.950e-01;8.320e-01;-1.400e-02;8.362e-01;-1.407e-02;1.008e+00;8.357e-01;2.778e-02;8.424e-01;2.800e-02;9.950e-01;2.080e-03;-3.500e-05;8.424e-01;1.933e-02
20.755314;9.950e-01;8.320e-01;-1.400e-02;8.362e-01;-1.407e-02;1.008e+00;8.358e-01;2.778e-02;8.424e-01;2.800e-02;9.950e-01;2.080e-03;-3.500e-05;8.424e-01;1.933e-02
20.775314;9.950e-01;8.320e-01;-1.400e-02;8.362e-01;-1.407e-02;1.008e+00;8.358e-01;2.778e-02;8.424e-01;2.800e-02;9.950e-01;2.080e-03;-3.500e-05;8.424e-01;1.933e-02
20.776314;9.949e-01;8.320e-01;-1.400e-02;8.362e-01;-1.407e-02;1.008e+00;8.358e-01;2.778e-02;8.424e-01;2.800e-02;9.949e-01;2.080e-03;-3.500e-05;8.424e-01;1.933e-02
20.793314;9.949e-01;8.320e-01;-1.400e-02;8.362e-01;-1.407e-02;1.008e+00;8.358e-01;2.778e-02;8.424e-01;2.800e-02;9.949e-01;2.080e-03;-3.500e-05;8.424e-01;1.933e-02
20.794314;9.949e-01;8.320e-01;-1.400e-02;8.363e-01;-1.407e-02;1.008e+00;8.358e-01;2.778e-02;8.424e-01;2.800e-02;9.949e-01;2.080e-03;-3.500e-05;8.424e-01;1.933e-02
20.806314;9.949e-01;8.320e-01;-1.400e-02;8.363e-01;-1.407e-02;1.008e+00;8.358e-01;2.778e-02;8.424e-01;2.800e-02;9.949e-01;2.080e-03;-3.500e-05;8.424e-01;1.933e-02
20.807314;9.949e-01;8.320e-01;-1.400e-02;8.363e-01;-1.407e-02;1.008e+00;8.358e-01;2.778e-02;8.424e-01;2.760e-02;9.949e-01;2.080e-03;-3.500e-05;8.424e-01;1.933e-02
20.808314;9.949e-01;8.320e-01;-1.400e-02;8.363e-01;-1.407e-02;1.008e+00;8.358e-01;2.739e-02;8.424e-01;2.760e-02;9.949e-01;2.080e-03;-3.500e-05;8.424e-01;1.933e-02
20.814314;9.949e-01;8.320e-01;-1.400e-02;8.363e-01;-1.407e-02;1.008e+00;8.358e-01;2.739e-02;8.424e-01;2.760e-02;9.949e-01;2.080e-03;-3.500e-05;8.424e-01;1.933e-02
20.815314;9.949e-01;8.320e-01;-1.400e-02;8.363e-01;-1.407e-02;1.008e+00;8.359e-01;2.739e-02;8.424e-01;2.760e-02;9.949e-01;2.080e-03;-3.500e-05;8.424e-01;1.933e-02
20.816314;9.949e-01;8.320e-01;-1.440e-02;8.363e-01;-1.447e-02;1.008e+00;8.359e-01;2.739e-02;8.424e-01;2.760e-02;9.949e-01;2.080e-03;-3.600e-05;8.424e-01;1.933e-02
20.833314;9.949e-01;8.320e-01;-1.440e-02;8.363e-01;-1.447e-02;1.008e+00;8.359e-01;2.739e-02;8.424e-01;2.760e-02;9.949e-01;2.080e-03;-3.600e-05;8.424e-01;1.933e-02
20.834314;9.948e-01;8.320e-01;-1.440e-02;8.363e-01;-1.447e-02;1.008e+00;8.359e-01;2.739e-02;8.424e-01;2.760e-02;9.948e-01;2.080e-03;-3.600e-05;8.424e-01;1.933e-02
20.851314;9.948e-01;8.320e-01;-1.440e-02;8.363e-01;-1.447e-02;1.008e+00;8.359e-01;2.739e-02;8.424e-01;2.760e-02;9.948e-01;2.080e-03;-3.600e-05;8.424e-01;1.933e-02
20.852314;9.948e-01;8.320e-01;-1.440e-02;8.363e-01;-1.448e-02;1.008e+00;8.359e-01;2.739e-02;8.424e-01;2.760e-02;9.948e-01;2.080e-03;-3.600e-05;8.424e-01;1.933e-02
20.862314;9.948e-01;8.320e-01;-1.440e-02;8.363e-01;-1.448e-02;1.008e+00;8.359e-01;2.739e-02;8.424e-01;2.760e-02;9.948e-01;2.080e-03;-3.600e-05;8.424e-01;1.933e-02
20.863314;9.948e-01;8.320e-01;-1.440e-02;8.364e-01;-1.448e-02;1.008e+00;8.359e-01;2.739e-02;8.424e-01;2.760e-02;9.948e-01;2.080e-03;-3.600e-05;8.424e-01;1.933e-02
20.875314;9.948e-01;8.320e-01;-1.440e-02;8.364e-01;-1.448e-02;1.008e+00;8.359e-01;2.739e-02;8.424e-01;2.760e-02;9.948e-01;2.080e-03;-3.600e-05;8.424e-01;1.933e-02
20.876314;9.948e-01;8.320e-01;-1.440e-02;8.364e-01;-1.448e-02;1.008e+00;8.360e-01;2.739e-02;8.424e-01;2.760e-02;9.948e-01;2.080e-03;-3.600e-05;8.424e-01;1.933e-02
20.891314;9.948e-01;8.320e-01;-1.440e-02;8.364e-01;-1.448e-02;1.008e+00;8.360e-01;2.739e-02;8.424e-01;2.760e-02;9.948e-01;2.080e-03;-3.600e-05;8.424e-01;1.933e-02
20.892314;9.947e-01;8.320e-01;-1.440e-02;8.364e-01;-1.448e-02;1.008e+00;8.360e-01;2.739e-02;8.424e-01;2.760e-02;9.947e-01;2.080e-03;-3.600e-05;8.424e-01;1.933e-02
20.894314;9.947e-01;8.320e-01;-1.440e-02;8.364e-01;-1.448e-02;1.008e+00;8.360e-01;2.739e-02;8.424e-01;2.760e-02;9.947e-01;2.080e-03;-3.600e-05;8.424e-01;1.933e-02
20.895314;9.947e-01;8.320e-01;-1.440e-02;8.364e-01;-1.448e-02;1.008e+00;8.360e-01;2.739e-02;8.424e-01;2.720e-02;9.947e-01;2.080e-03;-3.600e-05;8.424e-01;1.933e-02
20.896314;9.947e-01;8.320e-01;-1.440e-02;8.364e-01;-1.448e-02;1.008e+00;8.360e-01;2.699e-02;8.424e-01;2.720e-02;9.947e-01;2.080e-03;-3.600e-05;8.424e-01;1.933e-02
20.901314;9.947e-01;8.320e-01;-1.440e-02;8.364e-01;-1.448e-02;1.008e+00;8.360e-01;2.699e-02;8.424e-01;2.720e-02;9.947e-01;2.080e-03;-3.600e-05;8.424e-01;1.933e-02
20.902314;9.947e-01;8.320e-01;-1.480e-02;8.364e-01;-1.488e-02;1.008e+00;8.360e-01;2.699e-02;8.424e-01;2.720e-02;9.947e-01;2.080e-03;-3.700e-05;8.424e-01;1.933e-02
20.933314;9.947e-01;8.320e-01;-1.480e-02;8.364e-01;-1.488e-02;1.008e+00;8.360e-01;2.699e-02;8.424e-01;2.720e-02;9.947e-01;2.080e-03;-3.700e-05;8.424e-01;1.933e-02
20.934314;9.947e-01;8.320e-01;-1.480e-02;8.365e-01;-1.488e-02;1.008e+00;8.360e-01;2.699e-02;8.424e-01;2.720e-02;9.947e-01;2.080e-03;-3.700e-05;8.424e-01;1.933e-02
20.938314;9.947e-01;8.320e-01;-1.480e-02;8.365e-01;-1.488e-02;1.008e+00;8.360e-01;2.699e-02;8.424e-01;2.720e-02;9.947e-01;2.080e-03;-3.700e-05;8.424e-01;1.933e-02
20.939314;9.947e-01;8.320e-01;-1.480e-02;8.365e-01;-1.488e-02;1.008e+00;8.361e-01;2.699e-02;8.424e-01;2.720e-02;9.947e-01;2.080e-03;-3.700e-05;8.424e-01;1.933e-02
20.940314;9.947e-01;8.320e-01;-1.480e-02;8.365e-01;-1.488e-02;1.008e+00;8.361e-01;2.700e-02;8.424e-01;2.720e-02;9.947e-01;2.080e-03;-3.700e-05;8.424e-01;1.933e-02
20.952314;9.947e-01;8.320e-01;-1.480e-02;8.365e-01;-1.488e-02;1.008e+00;8.361e-01;2.700e-02;8.424e-01;2.720e-02;9.947e-01;2.080e-03;-3.700e-05;8.424e-01;1.933e-02
20.953314;9.946e-01;8.320e-01;-1.480e-02;8.365e-01;-1.488e-02;1.008e+00;8.361e-01;2.700e-02;8.424e-01;2.720e-02;9.946e-01;2.080e-03;-3.700e-05;8.424e-01;1.933e-02
20.985314;9.946e-01;8.320e-01;-1.480e-02;8.365e-01;-1.488e-02;1.008e+00;8.361e-01;2.700e-02;8.424e-01;2.720e-02;9.946e-01;2.080e-03;-3.700e-05;8.424e-01;1.933e-02
20.986314;9.946e-01;8.320e-01;-1.480e-02;8.365e-01;-1.488e-02;1.008e+00;8.361e-01;2.700e-02;8.424e-01;2.680e-02;9.946e-01;2.080e-03;-3.700e-05;8.424e-01;1.933e-02
20.987314;9.946e-01;8.320e-01;-1.480e-02;8.365e-01;-1.488e-02;1.008e+00;8.361e-01;2.700e-02;8.424e-01;2.680e-02;9.946e-01;2.080e-03;-3.700e-05;8.424e-01;1.933e-02
20.988314;9.946e-01;8.320e-01;-1.480e-02;8.365e-01;-1.488e-02;1.008e+00;8.361e-01;2.660e-02;8.424e-01;2.680e-02;9.946e-01;2.080e-03;-3.700e-05;8.424e-01;1.933e-02
20.989314;9.946e-01;8.320e-01;-1.480e-02;8.365e-01;-1.488e-02;1.008e+00;8.361e-01;2.660e-02;8.424e-01;2.680e-02;9.946e-01;2.080e-03;-3.700e-05;8.424e-01;1.933e-02
20.990314;9.946e-01;8.320e-01;-1.520e-02;8.365e-01;-1.528e-02;1.007e+00;8.361e-01;2.660e-02;8.424e-01;2.680e-02;9.946e-01;2.080e-03;-3.800e-05;8.424e-01;1.933e-02
21.002314;9.946e-01;8.320e-01;-1.520e-02;8.365e-01;-1.528e-02;1.007e+00;8.361e-01;2.660e-02;8.424e-01;2.680e-02;9.946e-01;2.080e-03;-3.800e-05;8.424e-01;1.933e-02
21.003314;9.946e-01;8.320e-01;-1.520e-02;8.365e-01;-1.528e-02;1.007e+00;8.362e-01;2.660e-02;8.424e-01;2.680e-02;9.946e-01;2.080e-03;-3.800e-05;8.424e-01;1.933e-02
21.007314;9.946e-01;8.320e-01;-1.520e-02;8.365e-01;-1.528e-02;1.007e+00;8.362e-01;2.660e-02;8.424e-01;2.680e-02;9.946e-01;2.080e-03;-3.800e-05;8.424e-01;1.933e-02
21.008314;9.946e-01;8.320e-01;-1.520e-02;8.366e-01;-1.528e-02;1.007e+00;8.362e-01;2.660e-02;8.424e-01;2.680e-02;9.946e-01;2.080e-03;-3.800e-05;8.424e-01;1.933e-02
21.014314;9.946e-01;8.320e-01;-1.520e-02;8.366e-01;-1.528e-02;1.007e+00;8.362e-01;2.660e-02;8.424e-01;2.680e-02;9.946e-01;2.080e-03;-3.800e-05;8.424e-01;1.933e-02
21.015314;9.945e-01;8.320e-01;-1.520e-02;8.366e-01;-1.528e-02;1.007e+00;8.362e-01;2.660e-02;8.424e-01;2.680e-02;9.945e-01;2.080e-03;-3.800e-05;8.424e-01;1.933e-02
21.069314;9.945e-01;8.320e-01;-1.520e-02;8.366e-01;-1.528e-02;1.007e+00;8.362e-01;2.660e-02;8.424e-01;2.680e-02;9.945e-01;2.080e-03;-3.800e-05;8.424e-01;1.933e-02
21.070314;9.945e-01;8.320e-01;-1.520e-02;8.366e-01;-1.528e-02;1.007e+00;8.363e-01;2.660e-02;8.424e-01;2.680e-02;9.945e-01;2.080e-03;-3.800e-05;8.424e-01;1.933e-02
21.077314;9.945e-01;8.320e-01;-1.520e-02;8.366e-01;-1.528e-02;1.007e+00;8.363e-01;2.660e-02;8.424e-01;2.680e-02;9.945e-01;2.080e-03;-3.800e-05;8.424e-01;1.933e-02
21.078314;9.944e-01;8.320e-01;-1.520e-02;8.366e-01;-1.528e-02;1.007e+00;8.363e-01;2.660e-02;8.424e-01;2.680e-02;9.944e-01;2.080e-03;-3.800e-05;8.424e-01;1.933e-02
21.081314;9.944e-01;8.320e-01;-1.520e-02;8.366e-01;-1.528e-02;1.007e+00;8.363e-01;2.660e-02;8.424e-01;2.680e-02;9.944e-01;2.080e-03;-3.800e-05;8.424e-01;1.933e-02
21.082314;9.944e-01;8.320e-01;-1.520e-02;8.366e-01;-1.528e-02;1.007e+00;8.363e-01;2.660e-02;8.424e-01;2.640e-02;9.944e-01;2.080e-03;-3.800e-05;8.424e-01;1.933e-02
21.083314;9.944e-01;8.320e-01;-1.560e-02;8.367e-01;-1.569e-02;1.007e+00;8.363e-01;2.621e-02;8.424e-01;2.640e-02;9.944e-01;2.080e-03;-3.900e-05;8.424e-01;1.933e-02
21.137314;9.944e-01;8.320e-01;-1.560e-02;8.367e-01;-1.569e-02;1.007e+00;8.363e-01;2.621e-02;8.424e-01;2.640e-02;9.944e-01;2.080e-03;-3.900e-05;8.424e-01;1.933e-02
21.138314;9.944e-01;8.320e-01;-1.560e-02;8.367e-01;-1.569e-02;1.007e+00;8.364e-01;2.621e-02;8.424e-01;2.640e-02;9.944e-01;2.080e-03;-3.900e-05;8.424e-01;1.933e-02
21.142314;9.944e-01;8.320e-01;-1.560e-02;8.367e-01;-1.569e-02;1.007e+00;8.364e-01;2.621e-02;8.424e-01;2.640e-02;9.944e-01;2.080e-03;-3.900e-05;8.424e-01;1.933e-02
