time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;PV_Array_GEN_VoltageInjTerminal;PV_Array_GEN_ActiveCurrentInjTerminal;PV_Array_GEN_ReactiveCurrentInjTerminal;PV_Array_GEN_ActivePowerControlledPu;PV_Array_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;PV_Array_GEN_ActivePowerSetpointPu;PV_Array_GEN_ReactivePowerSetpointPu
21.143314;9.943e-01;8.320e-01;-1.560e-02;8.367e-01;-1.569e-02;1.007e+00;8.364e-01;2.621e-02;8.424e-01;2.640e-02;9.943e-01;2.080e-03;-3.900e-05;8.424e-01;1.933e-02
21.160314;9.943e-01;8.320e-01;-1.560e-02;8.367e-01;-1.569e-02;1.007e+00;8.364e-01;2.621e-02;8.424e-01;2.640e-02;9.943e-01;2.080e-03;-3.900e-05;8.424e-01;1.933e-02
21.161314;9.943e-01;8.320e-01;-1.560e-02;8.368e-01;-1.569e-02;1.007e+00;8.364e-01;2.621e-02;8.424e-01;2.640e-02;9.943e-01;2.080e-03;-3.900e-05;8.424e-01;1.933e-02
21.178314;9.943e-01;8.320e-01;-1.560e-02;8.368e-01;-1.569e-02;1.007e+00;8.364e-01;2.621e-02;8.424e-01;2.640e-02;9.943e-01;2.080e-03;-3.900e-05;8.424e-01;1.933e-02
21.179314;9.943e-01;8.320e-01;-1.600e-02;8.368e-01;-1.609e-02;1.007e+00;8.364e-01;2.621e-02;8.424e-01;2.640e-02;9.943e-01;2.080e-03;-4.000e-05;8.424e-01;1.933e-02
21.180314;9.943e-01;8.320e-01;-1.600e-02;8.368e-01;-1.609e-02;1.007e+00;8.364e-01;2.621e-02;8.424e-01;2.640e-02;9.943e-01;2.080e-03;-4.000e-05;8.424e-01;1.933e-02
21.181314;9.943e-01;8.320e-01;-1.600e-02;8.368e-01;-1.609e-02;1.007e+00;8.364e-01;2.621e-02;8.424e-01;2.600e-02;9.943e-01;2.080e-03;-4.000e-05;8.424e-01;1.933e-02
21.182314;9.943e-01;8.320e-01;-1.600e-02;8.368e-01;-1.609e-02;1.007e+00;8.364e-01;2.621e-02;8.424e-01;2.600e-02;9.943e-01;2.080e-03;-4.000e-05;8.424e-01;1.933e-02
21.183314;9.943e-01;8.320e-01;-1.600e-02;8.368e-01;-1.609e-02;1.007e+00;8.364e-01;2.582e-02;8.424e-01;2.600e-02;9.943e-01;2.080e-03;-4.000e-05;8.424e-01;1.933e-02
21.208314;9.943e-01;8.320e-01;-1.600e-02;8.368e-01;-1.609e-02;1.007e+00;8.364e-01;2.582e-02;8.424e-01;2.600e-02;9.943e-01;2.080e-03;-4.000e-05;8.424e-01;1.933e-02
21.209314;9.943e-01;8.320e-01;-1.600e-02;8.368e-01;-1.609e-02;1.007e+00;8.365e-01;2.582e-02;8.424e-01;2.600e-02;9.943e-01;2.080e-03;-4.000e-05;8.424e-01;1.933e-02
21.210314;9.943e-01;8.320e-01;-1.600e-02;8.368e-01;-1.609e-02;1.007e+00;8.365e-01;2.582e-02;8.424e-01;2.600e-02;9.943e-01;2.080e-03;-4.000e-05;8.424e-01;1.933e-02
21.211314;9.942e-01;8.320e-01;-1.600e-02;8.368e-01;-1.609e-02;1.007e+00;8.365e-01;2.582e-02;8.424e-01;2.600e-02;9.942e-01;2.080e-03;-4.000e-05;8.424e-01;1.933e-02
21.241314;9.942e-01;8.320e-01;-1.600e-02;8.368e-01;-1.609e-02;1.007e+00;8.365e-01;2.582e-02;8.424e-01;2.600e-02;9.942e-01;2.080e-03;-4.000e-05;8.424e-01;1.933e-02
21.242314;9.942e-01;8.320e-01;-1.600e-02;8.369e-01;-1.609e-02;1.007e+00;8.365e-01;2.582e-02;8.424e-01;2.600e-02;9.942e-01;2.080e-03;-4.000e-05;8.424e-01;1.933e-02
21.278314;9.942e-01;8.320e-01;-1.600e-02;8.369e-01;-1.609e-02;1.007e+00;8.365e-01;2.582e-02;8.424e-01;2.600e-02;9.942e-01;2.080e-03;-4.000e-05;8.424e-01;1.933e-02
21.279314;9.942e-01;8.320e-01;-1.640e-02;8.369e-01;-1.650e-02;1.007e+00;8.365e-01;2.582e-02;8.424e-01;2.600e-02;9.942e-01;2.080e-03;-4.100e-05;8.424e-01;1.933e-02
21.280314;9.941e-01;8.320e-01;-1.640e-02;8.369e-01;-1.650e-02;1.007e+00;8.365e-01;2.582e-02;8.424e-01;2.600e-02;9.941e-01;2.080e-03;-4.100e-05;8.424e-01;1.933e-02
21.281314;9.941e-01;8.320e-01;-1.640e-02;8.369e-01;-1.650e-02;1.007e+00;8.365e-01;2.582e-02;8.424e-01;2.600e-02;9.941e-01;2.080e-03;-4.100e-05;8.424e-01;1.933e-02
21.282314;9.941e-01;8.320e-01;-1.640e-02;8.369e-01;-1.650e-02;1.007e+00;8.366e-01;2.582e-02;8.424e-01;2.600e-02;9.941e-01;2.080e-03;-4.100e-05;8.424e-01;1.933e-02
21.284314;9.941e-01;8.320e-01;-1.640e-02;8.369e-01;-1.650e-02;1.007e+00;8.366e-01;2.582e-02;8.424e-01;2.600e-02;9.941e-01;2.080e-03;-4.100e-05;8.424e-01;1.933e-02
21.285314;9.941e-01;8.320e-01;-1.640e-02;8.369e-01;-1.650e-02;1.007e+00;8.366e-01;2.582e-02;8.424e-01;2.560e-02;9.941e-01;2.080e-03;-4.100e-05;8.424e-01;1.933e-02
21.286314;9.941e-01;8.320e-01;-1.640e-02;8.369e-01;-1.650e-02;1.007e+00;8.366e-01;2.582e-02;8.424e-01;2.560e-02;9.941e-01;2.080e-03;-4.100e-05;8.424e-01;1.933e-02
21.287314;9.941e-01;8.320e-01;-1.640e-02;8.369e-01;-1.650e-02;1.007e+00;8.366e-01;2.542e-02;8.424e-01;2.560e-02;9.941e-01;2.080e-03;-4.100e-05;8.424e-01;1.933e-02
21.325314;9.941e-01;8.320e-01;-1.640e-02;8.369e-01;-1.650e-02;1.007e+00;8.366e-01;2.542e-02;8.424e-01;2.560e-02;9.941e-01;2.080e-03;-4.100e-05;8.424e-01;1.933e-02
21.326314;9.941e-01;8.320e-01;-1.640e-02;8.370e-01;-1.650e-02;1.007e+00;8.366e-01;2.542e-02;8.424e-01;2.560e-02;9.941e-01;2.080e-03;-4.100e-05;8.424e-01;1.933e-02
21.350314;9.941e-01;8.320e-01;-1.640e-02;8.370e-01;-1.650e-02;1.007e+00;8.366e-01;2.542e-02;8.424e-01;2.560e-02;9.941e-01;2.080e-03;-4.100e-05;8.424e-01;1.933e-02
21.351314;9.941e-01;8.320e-01;-1.640e-02;8.370e-01;-1.650e-02;1.007e+00;8.366e-01;2.543e-02;8.424e-01;2.560e-02;9.941e-01;2.080e-03;-4.100e-05;8.424e-01;1.933e-02
21.352314;9.940e-01;8.320e-01;-1.640e-02;8.370e-01;-1.650e-02;1.007e+00;8.366e-01;2.543e-02;8.424e-01;2.560e-02;9.940e-01;2.080e-03;-4.100e-05;8.424e-01;1.933e-02
21.356314;9.940e-01;8.320e-01;-1.640e-02;8.370e-01;-1.650e-02;1.007e+00;8.366e-01;2.543e-02;8.424e-01;2.560e-02;9.940e-01;2.080e-03;-4.100e-05;8.424e-01;1.933e-02
21.357314;9.940e-01;8.320e-01;-1.640e-02;8.370e-01;-1.650e-02;1.007e+00;8.367e-01;2.543e-02;8.424e-01;2.560e-02;9.940e-01;2.080e-03;-4.100e-05;8.424e-01;1.933e-02
21.383314;9.940e-01;8.320e-01;-1.640e-02;8.370e-01;-1.650e-02;1.007e+00;8.367e-01;2.543e-02;8.424e-01;2.560e-02;9.940e-01;2.080e-03;-4.100e-05;8.424e-01;1.933e-02
21.384314;9.940e-01;8.320e-01;-1.680e-02;8.370e-01;-1.690e-02;1.007e+00;8.367e-01;2.543e-02;8.424e-01;2.560e-02;9.940e-01;2.080e-03;-4.200e-05;8.424e-01;1.933e-02
21.393314;9.940e-01;8.320e-01;-1.680e-02;8.370e-01;-1.690e-02;1.007e+00;8.367e-01;2.543e-02;8.424e-01;2.560e-02;9.940e-01;2.080e-03;-4.200e-05;8.424e-01;1.933e-02
21.394314;9.940e-01;8.320e-01;-1.680e-02;8.370e-01;-1.690e-02;1.007e+00;8.367e-01;2.543e-02;8.424e-01;2.520e-02;9.940e-01;2.080e-03;-4.200e-05;8.424e-01;1.933e-02
21.395314;9.940e-01;8.320e-01;-1.680e-02;8.370e-01;-1.690e-02;1.007e+00;8.367e-01;2.543e-02;8.424e-01;2.520e-02;9.940e-01;2.080e-03;-4.200e-05;8.424e-01;1.933e-02
21.396314;9.940e-01;8.320e-01;-1.680e-02;8.370e-01;-1.690e-02;1.007e+00;8.367e-01;2.503e-02;8.424e-01;2.520e-02;9.940e-01;2.080e-03;-4.200e-05;8.424e-01;1.933e-02
21.413314;9.940e-01;8.320e-01;-1.680e-02;8.370e-01;-1.690e-02;1.007e+00;8.367e-01;2.503e-02;8.424e-01;2.520e-02;9.940e-01;2.080e-03;-4.200e-05;8.424e-01;1.933e-02
21.414314;9.940e-01;8.320e-01;-1.680e-02;8.371e-01;-1.690e-02;1.007e+00;8.367e-01;2.503e-02;8.424e-01;2.520e-02;9.940e-01;2.080e-03;-4.200e-05;8.424e-01;1.933e-02
21.425314;9.940e-01;8.320e-01;-1.680e-02;8.371e-01;-1.690e-02;1.007e+00;8.367e-01;2.503e-02;8.424e-01;2.520e-02;9.940e-01;2.080e-03;-4.200e-05;8.424e-01;1.933e-02
21.426314;9.939e-01;8.320e-01;-1.680e-02;8.371e-01;-1.690e-02;1.007e+00;8.367e-01;2.503e-02;8.424e-01;2.520e-02;9.939e-01;2.080e-03;-4.200e-05;8.424e-01;1.933e-02
21.434314;9.939e-01;8.320e-01;-1.680e-02;8.371e-01;-1.690e-02;1.007e+00;8.367e-01;2.503e-02;8.424e-01;2.520e-02;9.939e-01;2.080e-03;-4.200e-05;8.424e-01;1.933e-02
21.435314;9.939e-01;8.320e-01;-1.680e-02;8.371e-01;-1.690e-02;1.007e+00;8.368e-01;2.503e-02;8.424e-01;2.520e-02;9.939e-01;2.080e-03;-4.200e-05;8.424e-01;1.933e-02
21.493314;9.939e-01;8.320e-01;-1.680e-02;8.371e-01;-1.690e-02;1.007e+00;8.368e-01;2.503e-02;8.424e-01;2.520e-02;9.939e-01;2.080e-03;-4.200e-05;8.424e-01;1.933e-02
21.494314;9.939e-01;8.320e-01;-1.720e-02;8.371e-01;-1.731e-02;1.007e+00;8.368e-01;2.503e-02;8.424e-01;2.520e-02;9.939e-01;2.080e-03;-4.300e-05;8.424e-01;1.933e-02
21.502314;9.939e-01;8.320e-01;-1.720e-02;8.371e-01;-1.731e-02;1.007e+00;8.368e-01;2.503e-02;8.424e-01;2.520e-02;9.939e-01;2.080e-03;-4.300e-05;8.424e-01;1.933e-02
21.503314;9.938e-01;8.320e-01;-1.720e-02;8.371e-01;-1.731e-02;1.007e+00;8.368e-01;2.503e-02;8.424e-01;2.520e-02;9.938e-01;2.080e-03;-4.300e-05;8.424e-01;1.933e-02
21.504314;9.938e-01;8.320e-01;-1.720e-02;8.372e-01;-1.731e-02;1.007e+00;8.368e-01;2.503e-02;8.424e-01;2.520e-02;9.938e-01;2.080e-03;-4.300e-05;8.424e-01;1.933e-02
21.507314;9.938e-01;8.320e-01;-1.720e-02;8.372e-01;-1.731e-02;1.007e+00;8.368e-01;2.503e-02;8.424e-01;2.520e-02;9.938e-01;2.080e-03;-4.300e-05;8.424e-01;1.933e-02
21.508314;9.938e-01;8.320e-01;-1.720e-02;8.372e-01;-1.731e-02;1.007e+00;8.368e-01;2.503e-02;8.424e-01;2.480e-02;9.938e-01;2.080e-03;-4.300e-05;8.424e-01;1.933e-02
21.510314;9.938e-01;8.320e-01;-1.720e-02;8.372e-01;-1.731e-02;1.007e+00;8.368e-01;2.503e-02;8.424e-01;2.480e-02;9.938e-01;2.080e-03;-4.300e-05;8.424e-01;1.933e-02
21.511314;9.938e-01;8.320e-01;-1.720e-02;8.372e-01;-1.731e-02;1.007e+00;8.368e-01;2.464e-02;8.424e-01;2.480e-02;9.938e-01;2.080e-03;-4.300e-05;8.424e-01;1.933e-02
21.515314;9.938e-01;8.320e-01;-1.720e-02;8.372e-01;-1.731e-02;1.007e+00;8.368e-01;2.464e-02;8.424e-01;2.480e-02;9.938e-01;2.080e-03;-4.300e-05;8.424e-01;1.933e-02
21.516314;9.938e-01;8.320e-01;-1.720e-02;8.372e-01;-1.731e-02;1.007e+00;8.369e-01;2.464e-02;8.424e-01;2.480e-02;9.938e-01;2.080e-03;-4.300e-05;8.424e-01;1.933e-02
21.581314;9.938e-01;8.320e-01;-1.720e-02;8.372e-01;-1.731e-02;1.007e+00;8.369e-01;2.464e-02;8.424e-01;2.480e-02;9.938e-01;2.080e-03;-4.300e-05;8.424e-01;1.933e-02
21.582314;9.937e-01;8.320e-01;-1.720e-02;8.372e-01;-1.731e-02;1.007e+00;8.369e-01;2.464e-02;8.424e-01;2.480e-02;9.937e-01;2.080e-03;-4.300e-05;8.424e-01;1.933e-02
21.598314;9.937e-01;8.320e-01;-1.720e-02;8.372e-01;-1.731e-02;1.007e+00;8.369e-01;2.464e-02;8.424e-01;2.480e-02;9.937e-01;2.080e-03;-4.300e-05;8.424e-01;1.933e-02
21.599314;9.937e-01;8.320e-01;-1.720e-02;8.373e-01;-1.731e-02;1.007e+00;8.369e-01;2.464e-02;8.424e-01;2.480e-02;9.937e-01;2.080e-03;-4.300e-05;8.424e-01;1.933e-02
21.600314;9.937e-01;8.320e-01;-1.720e-02;8.373e-01;-1.731e-02;1.007e+00;8.370e-01;2.464e-02;8.424e-01;2.480e-02;9.937e-01;2.080e-03;-4.300e-05;8.424e-01;1.933e-02
21.607314;9.937e-01;8.320e-01;-1.720e-02;8.373e-01;-1.731e-02;1.007e+00;8.370e-01;2.464e-02;8.424e-01;2.480e-02;9.937e-01;2.080e-03;-4.300e-05;8.424e-01;1.933e-02
21.608314;9.937e-01;8.320e-01;-1.720e-02;8.373e-01;-1.731e-02;1.006e+00;8.370e-01;2.464e-02;8.424e-01;2.480e-02;9.937e-01;2.080e-03;-4.300e-05;8.424e-01;1.933e-02
21.610314;9.937e-01;8.320e-01;-1.720e-02;8.373e-01;-1.731e-02;1.006e+00;8.370e-01;2.464e-02;8.424e-01;2.480e-02;9.937e-01;2.080e-03;-4.300e-05;8.424e-01;1.933e-02
21.611314;9.937e-01;8.320e-01;-1.760e-02;8.373e-01;-1.771e-02;1.006e+00;8.370e-01;2.464e-02;8.424e-01;2.480e-02;9.937e-01;2.080e-03;-4.400e-05;8.424e-01;1.933e-02
21.629314;9.937e-01;8.320e-01;-1.760e-02;8.373e-01;-1.771e-02;1.006e+00;8.370e-01;2.464e-02;8.424e-01;2.480e-02;9.937e-01;2.080e-03;-4.400e-05;8.424e-01;1.933e-02
21.630314;9.937e-01;8.320e-01;-1.760e-02;8.373e-01;-1.771e-02;1.006e+00;8.370e-01;2.464e-02;8.424e-01;2.440e-02;9.937e-01;2.080e-03;-4.400e-05;8.424e-01;1.933e-02
21.631314;9.937e-01;8.320e-01;-1.760e-02;8.373e-01;-1.771e-02;1.006e+00;8.370e-01;2.464e-02;8.424e-01;2.440e-02;9.937e-01;2.080e-03;-4.400e-05;8.424e-01;1.933e-02
21.632314;9.937e-01;8.320e-01;-1.760e-02;8.373e-01;-1.771e-02;1.006e+00;8.370e-01;2.424e-02;8.424e-01;2.440e-02;9.937e-01;2.080e-03;-4.400e-05;8.424e-01;1.933e-02
21.664314;9.937e-01;8.320e-01;-1.760e-02;8.373e-01;-1.771e-02;1.006e+00;8.370e-01;2.424e-02;8.424e-01;2.440e-02;9.937e-01;2.080e-03;-4.400e-05;8.424e-01;1.933e-02
21.665314;9.936e-01;8.320e-01;-1.760e-02;8.373e-01;-1.771e-02;1.006e+00;8.370e-01;2.424e-02;8.424e-01;2.440e-02;9.936e-01;2.080e-03;-4.400e-05;8.424e-01;1.933e-02
21.684314;9.936e-01;8.320e-01;-1.760e-02;8.373e-01;-1.771e-02;1.006e+00;8.370e-01;2.424e-02;8.424e-01;2.440e-02;9.936e-01;2.080e-03;-4.400e-05;8.424e-01;1.933e-02
21.685314;9.936e-01;8.320e-01;-1.760e-02;8.373e-01;-1.771e-02;1.006e+00;8.370e-01;2.425e-02;8.424e-01;2.440e-02;9.936e-01;2.080e-03;-4.400e-05;8.424e-01;1.933e-02
21.686314;9.936e-01;8.320e-01;-1.760e-02;8.373e-01;-1.771e-02;1.006e+00;8.370e-01;2.425e-02;8.424e-01;2.440e-02;9.936e-01;2.080e-03;-4.400e-05;8.424e-01;1.933e-02
21.687314;9.936e-01;8.320e-01;-1.760e-02;8.373e-01;-1.771e-02;1.006e+00;8.371e-01;2.425e-02;8.424e-01;2.440e-02;9.936e-01;2.080e-03;-4.400e-05;8.424e-01;1.933e-02
21.697314;9.936e-01;8.320e-01;-1.760e-02;8.373e-01;-1.771e-02;1.006e+00;8.371e-01;2.425e-02;8.424e-01;2.440e-02;9.936e-01;2.080e-03;-4.400e-05;8.424e-01;1.933e-02
21.698314;9.936e-01;8.320e-01;-1.760e-02;8.374e-01;-1.771e-02;1.006e+00;8.371e-01;2.425e-02;8.424e-01;2.440e-02;9.936e-01;2.080e-03;-4.400e-05;8.424e-01;1.933e-02
21.733314;9.936e-01;8.320e-01;-1.760e-02;8.374e-01;-1.771e-02;1.006e+00;8.371e-01;2.425e-02;8.424e-01;2.440e-02;9.936e-01;2.080e-03;-4.400e-05;8.424e-01;1.933e-02
21.734314;9.936e-01;8.320e-01;-1.800e-02;8.374e-01;-1.812e-02;1.006e+00;8.371e-01;2.425e-02;8.424e-01;2.440e-02;9.936e-01;2.080e-03;-4.500e-05;8.424e-01;1.933e-02
21.750314;9.936e-01;8.320e-01;-1.800e-02;8.374e-01;-1.812e-02;1.006e+00;8.371e-01;2.425e-02;8.424e-01;2.440e-02;9.936e-01;2.080e-03;-4.500e-05;8.424e-01;1.933e-02
21.751314;9.935e-01;8.320e-01;-1.800e-02;8.374e-01;-1.812e-02;1.006e+00;8.371e-01;2.425e-02;8.424e-01;2.440e-02;9.935e-01;2.080e-03;-4.500e-05;8.424e-01;1.933e-02
21.757314;9.935e-01;8.320e-01;-1.800e-02;8.374e-01;-1.812e-02;1.006e+00;8.371e-01;2.425e-02;8.424e-01;2.440e-02;9.935e-01;2.080e-03;-4.500e-05;8.424e-01;1.933e-02
21.758314;9.935e-01;8.320e-01;-1.800e-02;8.374e-01;-1.812e-02;1.006e+00;8.371e-01;2.425e-02;8.424e-01;2.400e-02;9.935e-01;2.080e-03;-4.500e-05;8.424e-01;1.933e-02
21.759314;9.935e-01;8.320e-01;-1.800e-02;8.374e-01;-1.812e-02;1.006e+00;8.371e-01;2.425e-02;8.424e-01;2.400e-02;9.935e-01;2.080e-03;-4.500e-05;8.424e-01;1.933e-02
21.760314;9.935e-01;8.320e-01;-1.800e-02;8.374e-01;-1.812e-02;1.006e+00;8.371e-01;2.385e-02;8.424e-01;2.400e-02;9.935e-01;2.080e-03;-4.500e-05;8.424e-01;1.933e-02
21.777314;9.935e-01;8.320e-01;-1.800e-02;8.374e-01;-1.812e-02;1.006e+00;8.371e-01;2.385e-02;8.424e-01;2.400e-02;9.935e-01;2.080e-03;-4.500e-05;8.424e-01;1.933e-02
21.778314;9.935e-01;8.320e-01;-1.800e-02;8.374e-01;-1.812e-02;1.006e+00;8.372e-01;2.385e-02;8.424e-01;2.400e-02;9.935e-01;2.080e-03;-4.500e-05;8.424e-01;1.933e-02
21.800314;9.935e-01;8.320e-01;-1.800e-02;8.374e-01;-1.812e-02;1.006e+00;8.372e-01;2.385e-02;8.424e-01;2.400e-02;9.935e-01;2.080e-03;-4.500e-05;8.424e-01;1.933e-02
21.801314;9.935e-01;8.320e-01;-1.800e-02;8.375e-01;-1.812e-02;1.006e+00;8.372e-01;2.385e-02;8.424e-01;2.400e-02;9.935e-01;2.080e-03;-4.500e-05;8.424e-01;1.933e-02
21.839314;9.935e-01;8.320e-01;-1.800e-02;8.375e-01;-1.812e-02;1.006e+00;8.372e-01;2.385e-02;8.424e-01;2.400e-02;9.935e-01;2.080e-03;-4.500e-05;8.424e-01;1.933e-02
21.840314;9.934e-01;8.320e-01;-1.800e-02;8.375e-01;-1.812e-02;1.006e+00;8.372e-01;2.385e-02;8.424e-01;2.400e-02;9.934e-01;2.080e-03;-4.500e-05;8.424e-01;1.933e-02
21.863314;9.934e-01;8.320e-01;-1.800e-02;8.375e-01;-1.812e-02;1.006e+00;8.372e-01;2.385e-02;8.424e-01;2.400e-02;9.934e-01;2.080e-03;-4.500e-05;8.424e-01;1.933e-02
21.864314;9.934e-01;8.320e-01;-1.840e-02;8.375e-01;-1.852e-02;1.006e+00;8.372e-01;2.385e-02;8.424e-01;2.400e-02;9.934e-01;2.080e-03;-4.600e-05;8.424e-01;1.933e-02
21.872314;9.934e-01;8.320e-01;-1.840e-02;8.375e-01;-1.852e-02;1.006e+00;8.372e-01;2.385e-02;8.424e-01;2.400e-02;9.934e-01;2.080e-03;-4.600e-05;8.424e-01;1.933e-02
21.873314;9.934e-01;8.320e-01;-1.840e-02;8.375e-01;-1.852e-02;1.006e+00;8.373e-01;2.385e-02;8.424e-01;2.400e-02;9.934e-01;2.080e-03;-4.600e-05;8.424e-01;1.933e-02
21.893314;9.934e-01;8.320e-01;-1.840e-02;8.375e-01;-1.852e-02;1.006e+00;8.373e-01;2.385e-02;8.424e-01;2.400e-02;9.934e-01;2.080e-03;-4.600e-05;8.424e-01;1.933e-02
21.894314;9.934e-01;8.320e-01;-1.840e-02;8.375e-01;-1.852e-02;1.006e+00;8.373e-01;2.385e-02;8.424e-01;2.360e-02;9.934e-01;2.080e-03;-4.600e-05;8.424e-01;1.933e-02
21.896314;9.934e-01;8.320e-01;-1.840e-02;8.375e-01;-1.852e-02;1.006e+00;8.373e-01;2.385e-02;8.424e-01;2.360e-02;9.934e-01;2.080e-03;-4.600e-05;8.424e-01;1.933e-02
21.897314;9.934e-01;8.320e-01;-1.840e-02;8.375e-01;-1.852e-02;1.006e+00;8.373e-01;2.346e-02;8.424e-01;2.360e-02;9.934e-01;2.080e-03;-4.600e-05;8.424e-01;1.933e-02
21.909314;9.934e-01;8.320e-01;-1.840e-02;8.375e-01;-1.852e-02;1.006e+00;8.373e-01;2.346e-02;8.424e-01;2.360e-02;9.934e-01;2.080e-03;-4.600e-05;8.424e-01;1.933e-02
21.910314;9.934e-01;8.320e-01;-1.840e-02;8.376e-01;-1.852e-02;1.006e+00;8.373e-01;2.346e-02;8.424e-01;2.360e-02;9.934e-01;2.080e-03;-4.600e-05;8.424e-01;1.933e-02
21.931314;9.934e-01;8.320e-01;-1.840e-02;8.376e-01;-1.852e-02;1.006e+00;8.373e-01;2.346e-02;8.424e-01;2.360e-02;9.934e-01;2.080e-03;-4.600e-05;8.424e-01;1.933e-02
21.932314;9.933e-01;8.320e-01;-1.840e-02;8.376e-01;-1.852e-02;1.006e+00;8.373e-01;2.346e-02;8.424e-01;2.360e-02;9.933e-01;2.080e-03;-4.600e-05;8.424e-01;1.933e-02
21.970314;9.933e-01;8.320e-01;-1.840e-02;8.376e-01;-1.852e-02;1.006e+00;8.373e-01;2.346e-02;8.424e-01;2.360e-02;9.933e-01;2.080e-03;-4.600e-05;8.424e-01;1.933e-02
21.971314;9.933e-01;8.320e-01;-1.840e-02;8.376e-01;-1.852e-02;1.006e+00;8.374e-01;2.346e-02;8.424e-01;2.360e-02;9.933e-01;2.080e-03;-4.600e-05;8.424e-01;1.933e-02
22.002314;9.933e-01;8.320e-01;-1.840e-02;8.376e-01;-1.852e-02;1.006e+00;8.374e-01;2.346e-02;8.424e-01;2.360e-02;9.933e-01;2.080e-03;-4.600e-05;8.424e-01;1.933e-02
22.003314;9.933e-01;8.320e-01;-1.880e-02;8.376e-01;-1.893e-02;1.006e+00;8.374e-01;2.346e-02;8.424e-01;2.360e-02;9.933e-01;2.080e-03;-4.700e-05;8.424e-01;1.933e-02
22.024314;9.933e-01;8.320e-01;-1.880e-02;8.376e-01;-1.893e-02;1.006e+00;8.374e-01;2.346e-02;8.424e-01;2.360e-02;9.933e-01;2.080e-03;-4.700e-05;8.424e-01;1.933e-02
22.025314;9.933e-01;8.320e-01;-1.880e-02;8.377e-01;-1.893e-02;1.006e+00;8.374e-01;2.346e-02;8.424e-01;2.360e-02;9.933e-01;2.080e-03;-4.700e-05;8.424e-01;1.933e-02
22.028314;9.933e-01;8.320e-01;-1.880e-02;8.377e-01;-1.893e-02;1.006e+00;8.374e-01;2.346e-02;8.424e-01;2.360e-02;9.933e-01;2.080e-03;-4.700e-05;8.424e-01;1.933e-02
22.029314;9.932e-01;8.320e-01;-1.880e-02;8.377e-01;-1.893e-02;1.006e+00;8.374e-01;2.346e-02;8.424e-01;2.360e-02;9.932e-01;2.080e-03;-4.700e-05;8.424e-01;1.933e-02
22.039314;9.932e-01;8.320e-01;-1.880e-02;8.377e-01;-1.893e-02;1.006e+00;8.374e-01;2.346e-02;8.424e-01;2.360e-02;9.932e-01;2.080e-03;-4.700e-05;8.424e-01;1.933e-02
22.040314;9.932e-01;8.320e-01;-1.880e-02;8.377e-01;-1.893e-02;1.006e+00;8.374e-01;2.346e-02;8.424e-01;2.320e-02;9.932e-01;2.080e-03;-4.700e-05;8.424e-01;1.933e-02
22.042314;9.932e-01;8.320e-01;-1.880e-02;8.377e-01;-1.893e-02;1.006e+00;8.374e-01;2.346e-02;8.424e-01;2.320e-02;9.932e-01;2.080e-03;-4.700e-05;8.424e-01;1.933e-02
22.043314;9.932e-01;8.320e-01;-1.880e-02;8.377e-01;-1.893e-02;1.006e+00;8.374e-01;2.306e-02;8.424e-01;2.320e-02;9.932e-01;2.080e-03;-4.700e-05;8.424e-01;1.933e-02
22.074314;9.932e-01;8.320e-01;-1.880e-02;8.377e-01;-1.893e-02;1.006e+00;8.374e-01;2.306e-02;8.424e-01;2.320e-02;9.932e-01;2.080e-03;-4.700e-05;8.424e-01;1.933e-02
22.075314;9.932e-01;8.320e-01;-1.880e-02;8.377e-01;-1.893e-02;1.006e+00;8.375e-01;2.306e-02;8.424e-01;2.320e-02;9.932e-01;2.080e-03;-4.700e-05;8.424e-01;1.933e-02
22.126314;9.932e-01;8.320e-01;-1.880e-02;8.377e-01;-1.893e-02;1.006e+00;8.375e-01;2.306e-02;8.424e-01;2.320e-02;9.932e-01;2.080e-03;-4.700e-05;8.424e-01;1.933e-02
22.127314;9.932e-01;8.320e-01;-1.880e-02;8.377e-01;-1.893e-02;1.006e+00;8.375e-01;2.307e-02;8.424e-01;2.320e-02;9.932e-01;2.080e-03;-4.700e-05;8.424e-01;1.933e-02
22.131314;9.932e-01;8.320e-01;-1.880e-02;8.377e-01;-1.893e-02;1.006e+00;8.375e-01;2.307e-02;8.424e-01;2.320e-02;9.932e-01;2.080e-03;-4.700e-05;8.424e-01;1.933e-02
22.132314;9.931e-01;8.320e-01;-1.880e-02;8.377e-01;-1.893e-02;1.006e+00;8.375e-01;2.307e-02;8.424e-01;2.320e-02;9.931e-01;2.080e-03;-4.700e-05;8.424e-01;1.933e-02
22.145314;9.931e-01;8.320e-01;-1.880e-02;8.377e-01;-1.893e-02;1.006e+00;8.375e-01;2.307e-02;8.424e-01;2.320e-02;9.931e-01;2.080e-03;-4.700e-05;8.424e-01;1.933e-02
22.146314;9.931e-01;8.320e-01;-1.880e-02;8.378e-01;-1.893e-02;1.006e+00;8.375e-01;2.307e-02;8.424e-01;2.320e-02;9.931e-01;2.080e-03;-4.700e-05;8.424e-01;1.933e-02
22.151314;9.931e-01;8.320e-01;-1.880e-02;8.378e-01;-1.893e-02;1.006e+00;8.375e-01;2.307e-02;8.424e-01;2.320e-02;9.931e-01;2.080e-03;-4.700e-05;8.424e-01;1.933e-02
22.152314;9.931e-01;8.320e-01;-1.920e-02;8.378e-01;-1.933e-02;1.006e+00;8.375e-01;2.307e-02;8.424e-01;2.320e-02;9.931e-01;2.080e-03;-4.800e-05;8.424e-01;1.933e-02
22.184314;9.931e-01;8.320e-01;-1.920e-02;8.378e-01;-1.933e-02;1.006e+00;8.375e-01;2.307e-02;8.424e-01;2.320e-02;9.931e-01;2.080e-03;-4.800e-05;8.424e-01;1.933e-02
22.185314;9.931e-01;8.320e-01;-1.920e-02;8.378e-01;-1.933e-02;1.006e+00;8.376e-01;2.307e-02;8.424e-01;2.320e-02;9.931e-01;2.080e-03;-4.800e-05;8.424e-01;1.933e-02
22.197314;9.931e-01;8.320e-01;-1.920e-02;8.378e-01;-1.933e-02;1.006e+00;8.376e-01;2.307e-02;8.424e-01;2.320e-02;9.931e-01;2.080e-03;-4.800e-05;8.424e-01;1.933e-02
22.198314;9.931e-01;8.320e-01;-1.920e-02;8.378e-01;-1.933e-02;1.006e+00;8.376e-01;2.307e-02;8.424e-01;2.280e-02;9.931e-01;2.080e-03;-4.800e-05;8.424e-01;1.933e-02
22.199314;9.931e-01;8.320e-01;-1.920e-02;8.378e-01;-1.933e-02;1.006e+00;8.376e-01;2.307e-02;8.424e-01;2.280e-02;9.931e-01;2.080e-03;-4.800e-05;8.424e-01;1.933e-02
22.200314;9.931e-01;8.320e-01;-1.920e-02;8.378e-01;-1.933e-02;1.006e+00;8.376e-01;2.267e-02;8.424e-01;2.280e-02;9.931e-01;2.080e-03;-4.800e-05;8.424e-01;1.933e-02
22.238314;9.931e-01;8.320e-01;-1.920e-02;8.378e-01;-1.933e-02;1.006e+00;8.376e-01;2.267e-02;8.424e-01;2.280e-02;9.931e-01;2.080e-03;-4.800e-05;8.424e-01;1.933e-02
22.239314;9.930e-01;8.320e-01;-1.920e-02;8.378e-01;-1.933e-02;1.006e+00;8.376e-01;2.267e-02;8.424e-01;2.280e-02;9.930e-01;2.080e-03;-4.800e-05;8.424e-01;1.933e-02
22.275314;9.930e-01;8.320e-01;-1.920e-02;8.378e-01;-1.933e-02;1.006e+00;8.376e-01;2.267e-02;8.424e-01;2.280e-02;9.930e-01;2.080e-03;-4.800e-05;8.424e-01;1.933e-02
22.276314;9.930e-01;8.320e-01;-1.920e-02;8.379e-01;-1.934e-02;1.006e+00;8.376e-01;2.267e-02;8.424e-01;2.280e-02;9.930e-01;2.080e-03;-4.800e-05;8.424e-01;1.933e-02
22.299314;9.930e-01;8.320e-01;-1.920e-02;8.379e-01;-1.934e-02;1.006e+00;8.376e-01;2.267e-02;8.424e-01;2.280e-02;9.930e-01;2.080e-03;-4.800e-05;8.424e-01;1.933e-02
22.300314;9.930e-01;8.320e-01;-1.920e-02;8.379e-01;-1.934e-02;1.006e+00;8.377e-01;2.267e-02;8.424e-01;2.280e-02;9.930e-01;2.080e-03;-4.800e-05;8.424e-01;1.933e-02
22.311314;9.930e-01;8.320e-01;-1.920e-02;8.379e-01;-1.934e-02;1.006e+00;8.377e-01;2.267e-02;8.424e-01;2.280e-02;9.930e-01;2.080e-03;-4.800e-05;8.424e-01;1.933e-02
22.312314;9.930e-01;8.320e-01;-1.960e-02;8.379e-01;-1.974e-02;1.006e+00;8.377e-01;2.267e-02;8.424e-01;2.280e-02;9.930e-01;2.080e-03;-4.900e-05;8.424e-01;1.933e-02
22.352314;9.930e-01;8.320e-01;-1.960e-02;8.379e-01;-1.974e-02;1.006e+00;8.377e-01;2.267e-02;8.424e-01;2.280e-02;9.930e-01;2.080e-03;-4.900e-05;8.424e-01;1.933e-02
22.353314;9.929e-01;8.320e-01;-1.960e-02;8.379e-01;-1.974e-02;1.006e+00;8.377e-01;2.267e-02;8.424e-01;2.280e-02;9.929e-01;2.080e-03;-4.900e-05;8.424e-01;1.933e-02
22.367314;9.929e-01;8.320e-01;-1.960e-02;8.379e-01;-1.974e-02;1.006e+00;8.377e-01;2.267e-02;8.424e-01;2.280e-02;9.929e-01;2.080e-03;-4.900e-05;8.424e-01;1.933e-02
22.368314;9.929e-01;8.320e-01;-1.960e-02;8.379e-01;-1.974e-02;1.006e+00;8.377e-01;2.267e-02;8.424e-01;2.240e-02;9.929e-01;2.080e-03;-4.900e-05;8.424e-01;1.933e-02
22.370314;9.929e-01;8.320e-01;-1.960e-02;8.379e-01;-1.974e-02;1.006e+00;8.377e-01;2.267e-02;8.424e-01;2.240e-02;9.929e-01;2.080e-03;-4.900e-05;8.424e-01;1.933e-02
22.371314;9.929e-01;8.320e-01;-1.960e-02;8.379e-01;-1.974e-02;1.006e+00;8.377e-01;2.228e-02;8.424e-01;2.240e-02;9.929e-01;2.080e-03;-4.900e-05;8.424e-01;1.933e-02
22.412314;9.929e-01;8.320e-01;-1.960e-02;8.379e-01;-1.974e-02;1.006e+00;8.377e-01;2.228e-02;8.424e-01;2.240e-02;9.929e-01;2.080e-03;-4.900e-05;8.424e-01;1.933e-02
22.413314;9.929e-01;8.320e-01;-1.960e-02;8.380e-01;-1.974e-02;1.006e+00;8.377e-01;2.228e-02;8.424e-01;2.240e-02;9.929e-01;2.080e-03;-4.900e-05;8.424e-01;1.933e-02
22.422314;9.929e-01;8.320e-01;-1.960e-02;8.380e-01;-1.974e-02;1.006e+00;8.377e-01;2.228e-02;8.424e-01;2.240e-02;9.929e-01;2.080e-03;-4.900e-05;8.424e-01;1.933e-02
22.423314;9.929e-01;8.320e-01;-1.960e-02;8.380e-01;-1.974e-02;1.006e+00;8.378e-01;2.228e-02;8.424e-01;2.240e-02;9.929e-01;2.080e-03;-4.900e-05;8.424e-01;1.933e-02
22.474314;9.929e-01;8.320e-01;-1.960e-02;8.380e-01;-1.974e-02;1.006e+00;8.378e-01;2.228e-02;8.424e-01;2.240e-02;9.929e-01;2.080e-03;-4.900e-05;8.424e-01;1.933e-02
22.475314;9.928e-01;8.320e-01;-1.960e-02;8.380e-01;-1.974e-02;1.006e+00;8.378e-01;2.228e-02;8.424e-01;2.240e-02;9.928e-01;2.080e-03;-4.900e-05;8.424e-01;1.933e-02
22.476314;9.928e-01;8.320e-01;-1.960e-02;8.380e-01;-1.974e-02;1.006e+00;8.378e-01;2.228e-02;8.424e-01;2.240e-02;9.928e-01;2.080e-03;-4.900e-05;8.424e-01;1.933e-02
22.477314;9.928e-01;8.320e-01;-1.960e-02;8.380e-01;-1.974e-02;1.005e+00;8.378e-01;2.228e-02;8.424e-01;2.240e-02;9.928e-01;2.080e-03;-4.900e-05;8.424e-01;1.933e-02
22.486314;9.928e-01;8.320e-01;-1.960e-02;8.380e-01;-1.974e-02;1.005e+00;8.378e-01;2.228e-02;8.424e-01;2.240e-02;9.928e-01;2.080e-03;-4.900e-05;8.424e-01;1.933e-02
22.487314;9.928e-01;8.320e-01;-2.000e-02;8.380e-01;-2.014e-02;1.005e+00;8.378e-01;2.228e-02;8.424e-01;2.240e-02;9.928e-01;2.080e-03;-5.000e-05;8.424e-01;1.933e-02
22.533314;9.928e-01;8.320e-01;-2.000e-02;8.380e-01;-2.014e-02;1.005e+00;8.378e-01;2.228e-02;8.424e-01;2.240e-02;9.928e-01;2.080e-03;-5.000e-05;8.424e-01;1.933e-02
22.534314;9.928e-01;8.320e-01;-2.000e-02;8.380e-01;-2.015e-02;1.005e+00;8.378e-01;2.228e-02;8.424e-01;2.240e-02;9.928e-01;2.080e-03;-5.000e-05;8.424e-01;1.933e-02
22.554314;9.928e-01;8.320e-01;-2.000e-02;8.380e-01;-2.015e-02;1.005e+00;8.378e-01;2.228e-02;8.424e-01;2.240e-02;9.928e-01;2.080e-03;-5.000e-05;8.424e-01;1.933e-02
22.555314;9.928e-01;8.320e-01;-2.000e-02;8.380e-01;-2.015e-02;1.005e+00;8.379e-01;2.228e-02;8.424e-01;2.200e-02;9.928e-01;2.080e-03;-5.000e-05;8.424e-01;1.933e-02
22.557314;9.928e-01;8.320e-01;-2.000e-02;8.380e-01;-2.015e-02;1.005e+00;8.379e-01;2.228e-02;8.424e-01;2.200e-02;9.928e-01;2.080e-03;-5.000e-05;8.424e-01;1.933e-02
22.558314;9.928e-01;8.320e-01;-2.000e-02;8.380e-01;-2.015e-02;1.005e+00;8.379e-01;2.188e-02;8.424e-01;2.200e-02;9.928e-01;2.080e-03;-5.000e-05;8.424e-01;1.933e-02
22.561314;9.928e-01;8.320e-01;-2.000e-02;8.380e-01;-2.015e-02;1.005e+00;8.379e-01;2.188e-02;8.424e-01;2.200e-02;9.928e-01;2.080e-03;-5.000e-05;8.424e-01;1.933e-02
22.562314;9.928e-01;8.320e-01;-2.000e-02;8.381e-01;-2.015e-02;1.005e+00;8.379e-01;2.188e-02;8.424e-01;2.200e-02;9.928e-01;2.080e-03;-5.000e-05;8.424e-01;1.933e-02
22.602314;9.928e-01;8.320e-01;-2.000e-02;8.381e-01;-2.015e-02;1.005e+00;8.379e-01;2.188e-02;8.424e-01;2.200e-02;9.928e-01;2.080e-03;-5.000e-05;8.424e-01;1.933e-02
22.603314;9.927e-01;8.320e-01;-2.000e-02;8.381e-01;-2.015e-02;1.005e+00;8.379e-01;2.188e-02;8.424e-01;2.200e-02;9.927e-01;2.080e-03;-5.000e-05;8.424e-01;1.933e-02
22.678314;9.927e-01;8.320e-01;-2.000e-02;8.381e-01;-2.015e-02;1.005e+00;8.379e-01;2.188e-02;8.424e-01;2.200e-02;9.927e-01;2.080e-03;-5.000e-05;8.424e-01;1.933e-02
22.679314;9.927e-01;8.320e-01;-2.040e-02;8.381e-01;-2.055e-02;1.005e+00;8.379e-01;2.188e-02;8.424e-01;2.200e-02;9.927e-01;2.080e-03;-5.100e-05;8.424e-01;1.933e-02
22.693314;9.927e-01;8.320e-01;-2.040e-02;8.381e-01;-2.055e-02;1.005e+00;8.379e-01;2.188e-02;8.424e-01;2.200e-02;9.927e-01;2.080e-03;-5.100e-05;8.424e-01;1.933e-02
22.694314;9.927e-01;8.320e-01;-2.040e-02;8.381e-01;-2.055e-02;1.005e+00;8.380e-01;2.188e-02;8.424e-01;2.200e-02;9.927e-01;2.080e-03;-5.100e-05;8.424e-01;1.933e-02
22.721314;9.927e-01;8.320e-01;-2.040e-02;8.381e-01;-2.055e-02;1.005e+00;8.380e-01;2.188e-02;8.424e-01;2.200e-02;9.927e-01;2.080e-03;-5.100e-05;8.424e-01;1.933e-02
22.722314;9.927e-01;8.320e-01;-2.040e-02;8.382e-01;-2.055e-02;1.005e+00;8.380e-01;2.188e-02;8.424e-01;2.200e-02;9.927e-01;2.080e-03;-5.100e-05;8.424e-01;1.933e-02
22.740314;9.927e-01;8.320e-01;-2.040e-02;8.382e-01;-2.055e-02;1.005e+00;8.380e-01;2.188e-02;8.424e-01;2.200e-02;9.927e-01;2.080e-03;-5.100e-05;8.424e-01;1.933e-02
22.741314;9.926e-01;8.320e-01;-2.040e-02;8.382e-01;-2.055e-02;1.005e+00;8.380e-01;2.188e-02;8.424e-01;2.200e-02;9.926e-01;2.080e-03;-5.100e-05;8.424e-01;1.933e-02
22.760314;9.926e-01;8.320e-01;-2.040e-02;8.382e-01;-2.055e-02;1.005e+00;8.380e-01;2.188e-02;8.424e-01;2.200e-02;9.926e-01;2.080e-03;-5.100e-05;8.424e-01;1.933e-02
22.761314;9.926e-01;8.320e-01;-2.040e-02;8.382e-01;-2.055e-02;1.005e+00;8.380e-01;2.188e-02;8.424e-01;2.160e-02;9.926e-01;2.080e-03;-5.100e-05;8.424e-01;1.933e-02
22.762314;9.926e-01;8.320e-01;-2.040e-02;8.382e-01;-2.055e-02;1.005e+00;8.380e-01;2.188e-02;8.424e-01;2.160e-02;9.926e-01;2.080e-03;-5.100e-05;8.424e-01;1.933e-02
22.763314;9.926e-01;8.320e-01;-2.040e-02;8.382e-01;-2.055e-02;1.005e+00;8.380e-01;2.189e-02;8.424e-01;2.160e-02;9.926e-01;2.080e-03;-5.100e-05;8.424e-01;1.933e-02
22.764314;9.926e-01;8.320e-01;-2.040e-02;8.382e-01;-2.055e-02;1.005e+00;8.380e-01;2.189e-02;8.424e-01;2.160e-02;9.926e-01;2.080e-03;-5.100e-05;8.424e-01;1.933e-02
22.765314;9.926e-01;8.320e-01;-2.040e-02;8.382e-01;-2.055e-02;1.005e+00;8.380e-01;2.149e-02;8.424e-01;2.160e-02;9.926e-01;2.080e-03;-5.100e-05;8.424e-01;1.933e-02
22.845314;9.926e-01;8.320e-01;-2.040e-02;8.382e-01;-2.055e-02;1.005e+00;8.380e-01;2.149e-02;8.424e-01;2.160e-02;9.926e-01;2.080e-03;-5.100e-05;8.424e-01;1.933e-02
22.846314;9.926e-01;8.320e-01;-2.040e-02;8.382e-01;-2.055e-02;1.005e+00;8.381e-01;2.149e-02;8.424e-01;2.160e-02;9.926e-01;2.080e-03;-5.100e-05;8.424e-01;1.933e-02
22.888314;9.926e-01;8.320e-01;-2.040e-02;8.382e-01;-2.055e-02;1.005e+00;8.381e-01;2.149e-02;8.424e-01;2.160e-02;9.926e-01;2.080e-03;-5.100e-05;8.424e-01;1.933e-02
22.889314;9.925e-01;8.320e-01;-2.040e-02;8.382e-01;-2.055e-02;1.005e+00;8.381e-01;2.149e-02;8.424e-01;2.160e-02;9.925e-01;2.080e-03;-5.100e-05;8.424e-01;1.933e-02
22.891314;9.925e-01;8.320e-01;-2.040e-02;8.382e-01;-2.055e-02;1.005e+00;8.381e-01;2.149e-02;8.424e-01;2.160e-02;9.925e-01;2.080e-03;-5.100e-05;8.424e-01;1.933e-02
22.892314;9.925e-01;8.320e-01;-2.080e-02;8.382e-01;-2.096e-02;1.005e+00;8.381e-01;2.149e-02;8.424e-01;2.160e-02;9.925e-01;2.080e-03;-5.200e-05;8.424e-01;1.933e-02
22.897314;9.925e-01;8.320e-01;-2.080e-02;8.382e-01;-2.096e-02;1.005e+00;8.381e-01;2.149e-02;8.424e-01;2.160e-02;9.925e-01;2.080e-03;-5.200e-05;8.424e-01;1.933e-02
22.898314;9.925e-01;8.320e-01;-2.080e-02;8.383e-01;-2.096e-02;1.005e+00;8.381e-01;2.149e-02;8.424e-01;2.160e-02;9.925e-01;2.080e-03;-5.200e-05;8.424e-01;1.933e-02
22.991314;9.925e-01;8.320e-01;-2.080e-02;8.383e-01;-2.096e-02;1.005e+00;8.381e-01;2.149e-02;8.424e-01;2.160e-02;9.925e-01;2.080e-03;-5.200e-05;8.424e-01;1.933e-02
22.992314;9.925e-01;8.320e-01;-2.080e-02;8.383e-01;-2.096e-02;1.005e+00;8.381e-01;2.149e-02;8.424e-01;2.120e-02;9.925e-01;2.080e-03;-5.200e-05;8.424e-01;1.933e-02
22.996314;9.925e-01;8.320e-01;-2.080e-02;8.383e-01;-2.096e-02;1.005e+00;8.381e-01;2.149e-02;8.424e-01;2.120e-02;9.925e-01;2.080e-03;-5.200e-05;8.424e-01;1.933e-02
22.997314;9.925e-01;8.320e-01;-2.080e-02;8.383e-01;-2.096e-02;1.005e+00;8.381e-01;2.109e-02;8.424e-01;2.120e-02;9.925e-01;2.080e-03;-5.200e-05;8.424e-01;1.933e-02
23.009314;9.925e-01;8.320e-01;-2.080e-02;8.383e-01;-2.096e-02;1.005e+00;8.381e-01;2.109e-02;8.424e-01;2.120e-02;9.925e-01;2.080e-03;-5.200e-05;8.424e-01;1.933e-02
23.010314;9.925e-01;8.320e-01;-2.080e-02;8.383e-01;-2.096e-02;1.005e+00;8.382e-01;2.109e-02;8.424e-01;2.120e-02;9.925e-01;2.080e-03;-5.200e-05;8.424e-01;1.933e-02
23.048314;9.925e-01;8.320e-01;-2.080e-02;8.383e-01;-2.096e-02;1.005e+00;8.382e-01;2.109e-02;8.424e-01;2.120e-02;9.925e-01;2.080e-03;-5.200e-05;8.424e-01;1.933e-02
23.049314;9.924e-01;8.320e-01;-2.080e-02;8.383e-01;-2.096e-02;1.005e+00;8.382e-01;2.109e-02;8.424e-01;2.120e-02;9.924e-01;2.080e-03;-5.200e-05;8.424e-01;1.933e-02
23.089314;9.924e-01;8.320e-01;-2.080e-02;8.383e-01;-2.096e-02;1.005e+00;8.382e-01;2.109e-02;8.424e-01;2.120e-02;9.924e-01;2.080e-03;-5.200e-05;8.424e-01;1.933e-02
23.090314;9.924e-01;8.320e-01;-2.080e-02;8.384e-01;-2.096e-02;1.005e+00;8.382e-01;2.109e-02;8.424e-01;2.120e-02;9.924e-01;2.080e-03;-5.200e-05;8.424e-01;1.933e-02
23.132314;9.924e-01;8.320e-01;-2.080e-02;8.384e-01;-2.096e-02;1.005e+00;8.382e-01;2.109e-02;8.424e-01;2.120e-02;9.924e-01;2.080e-03;-5.200e-05;8.424e-01;1.933e-02
23.133314;9.924e-01;8.320e-01;-2.120e-02;8.384e-01;-2.136e-02;1.005e+00;8.382e-01;2.109e-02;8.424e-01;2.120e-02;9.924e-01;2.080e-03;-5.300e-05;8.424e-01;1.933e-02
23.147314;9.924e-01;8.320e-01;-2.120e-02;8.384e-01;-2.136e-02;1.005e+00;8.382e-01;2.109e-02;8.424e-01;2.120e-02;9.924e-01;2.080e-03;-5.300e-05;8.424e-01;1.933e-02
23.148314;9.924e-01;8.320e-01;-2.120e-02;8.384e-01;-2.136e-02;1.005e+00;8.382e-01;2.110e-02;8.424e-01;2.120e-02;9.924e-01;2.080e-03;-5.300e-05;8.424e-01;1.933e-02
23.190314;9.924e-01;8.320e-01;-2.120e-02;8.384e-01;-2.136e-02;1.005e+00;8.382e-01;2.110e-02;8.424e-01;2.120e-02;9.924e-01;2.080e-03;-5.300e-05;8.424e-01;1.933e-02
23.191314;9.924e-01;8.320e-01;-2.120e-02;8.384e-01;-2.136e-02;1.005e+00;8.383e-01;2.110e-02;8.424e-01;2.120e-02;9.924e-01;2.080e-03;-5.300e-05;8.424e-01;1.933e-02
23.223314;9.924e-01;8.320e-01;-2.120e-02;8.384e-01;-2.136e-02;1.005e+00;8.383e-01;2.110e-02;8.424e-01;2.120e-02;9.924e-01;2.080e-03;-5.300e-05;8.424e-01;1.933e-02
23.224314;9.923e-01;8.320e-01;-2.120e-02;8.384e-01;-2.136e-02;1.005e+00;8.383e-01;2.110e-02;8.424e-01;2.120e-02;9.923e-01;2.080e-03;-5.300e-05;8.424e-01;1.933e-02
23.256314;9.923e-01;8.320e-01;-2.120e-02;8.384e-01;-2.136e-02;1.005e+00;8.383e-01;2.110e-02;8.424e-01;2.120e-02;9.923e-01;2.080e-03;-5.300e-05;8.424e-01;1.933e-02
23.257314;9.923e-01;8.320e-01;-2.120e-02;8.384e-01;-2.136e-02;1.005e+00;8.383e-01;2.110e-02;8.424e-01;2.080e-02;9.923e-01;2.080e-03;-5.300e-05;8.424e-01;1.933e-02
23.261314;9.923e-01;8.320e-01;-2.120e-02;8.384e-01;-2.136e-02;1.005e+00;8.383e-01;2.110e-02;8.424e-01;2.080e-02;9.923e-01;2.080e-03;-5.300e-05;8.424e-01;1.933e-02
23.262314;9.923e-01;8.320e-01;-2.120e-02;8.384e-01;-2.136e-02;1.005e+00;8.383e-01;2.070e-02;8.424e-01;2.080e-02;9.923e-01;2.080e-03;-5.300e-05;8.424e-01;1.933e-02
23.304314;9.923e-01;8.320e-01;-2.120e-02;8.384e-01;-2.136e-02;1.005e+00;8.383e-01;2.070e-02;8.424e-01;2.080e-02;9.923e-01;2.080e-03;-5.300e-05;8.424e-01;1.933e-02
23.305314;9.923e-01;8.320e-01;-2.120e-02;8.385e-01;-2.136e-02;1.005e+00;8.383e-01;2.070e-02;8.424e-01;2.080e-02;9.923e-01;2.080e-03;-5.300e-05;8.424e-01;1.933e-02
23.363314;9.923e-01;8.320e-01;-2.120e-02;8.385e-01;-2.136e-02;1.005e+00;8.383e-01;2.070e-02;8.424e-01;2.080e-02;9.923e-01;2.080e-03;-5.300e-05;8.424e-01;1.933e-02
23.364314;9.923e-01;8.320e-01;-2.120e-02;8.385e-01;-2.137e-02;1.005e+00;8.383e-01;2.070e-02;8.424e-01;2.080e-02;9.923e-01;2.080e-03;-5.300e-05;8.424e-01;1.933e-02
23.389314;9.923e-01;8.320e-01;-2.120e-02;8.385e-01;-2.137e-02;1.005e+00;8.383e-01;2.070e-02;8.424e-01;2.080e-02;9.923e-01;2.080e-03;-5.300e-05;8.424e-01;1.933e-02
23.390314;9.923e-01;8.320e-01;-2.120e-02;8.385e-01;-2.137e-02;1.005e+00;8.384e-01;2.070e-02;8.424e-01;2.080e-02;9.923e-01;2.080e-03;-5.300e-05;8.424e-01;1.933e-02
23.409314;9.923e-01;8.320e-01;-2.120e-02;8.385e-01;-2.137e-02;1.005e+00;8.384e-01;2.070e-02;8.424e-01;2.080e-02;9.923e-01;2.080e-03;-5.300e-05;8.424e-01;1.933e-02
23.410314;9.923e-01;8.320e-01;-2.160e-02;8.385e-01;-2.177e-02;1.005e+00;8.384e-01;2.070e-02;8.424e-01;2.080e-02;9.923e-01;2.080e-03;-5.400e-05;8.424e-01;1.933e-02
23.418314;9.923e-01;8.320e-01;-2.160e-02;8.385e-01;-2.177e-02;1.005e+00;8.384e-01;2.070e-02;8.424e-01;2.080e-02;9.923e-01;2.080e-03;-5.400e-05;8.424e-01;1.933e-02
23.419314;9.922e-01;8.320e-01;-2.160e-02;8.385e-01;-2.177e-02;1.005e+00;8.384e-01;2.070e-02;8.424e-01;2.080e-02;9.922e-01;2.080e-03;-5.400e-05;8.424e-01;1.933e-02
23.551314;9.922e-01;8.320e-01;-2.160e-02;8.385e-01;-2.177e-02;1.005e+00;8.384e-01;2.070e-02;8.424e-01;2.080e-02;9.922e-01;2.080e-03;-5.400e-05;8.424e-01;1.933e-02
23.552314;9.922e-01;8.320e-01;-2.160e-02;8.386e-01;-2.177e-02;1.005e+00;8.384e-01;2.070e-02;8.424e-01;2.080e-02;9.922e-01;2.080e-03;-5.400e-05;8.424e-01;1.933e-02
23.566314;9.922e-01;8.320e-01;-2.160e-02;8.386e-01;-2.177e-02;1.005e+00;8.384e-01;2.070e-02;8.424e-01;2.080e-02;9.922e-01;2.080e-03;-5.400e-05;8.424e-01;1.933e-02
23.567314;9.922e-01;8.320e-01;-2.160e-02;8.386e-01;-2.177e-02;1.005e+00;8.384e-01;2.070e-02;8.424e-01;2.040e-02;9.922e-01;2.080e-03;-5.400e-05;8.424e-01;1.933e-02
23.572314;9.922e-01;8.320e-01;-2.160e-02;8.386e-01;-2.177e-02;1.005e+00;8.384e-01;2.070e-02;8.424e-01;2.040e-02;9.922e-01;2.080e-03;-5.400e-05;8.424e-01;1.933e-02
23.573314;9.922e-01;8.320e-01;-2.160e-02;8.386e-01;-2.177e-02;1.005e+00;8.384e-01;2.030e-02;8.424e-01;2.040e-02;9.922e-01;2.080e-03;-5.400e-05;8.424e-01;1.933e-02
23.616314;9.922e-01;8.320e-01;-2.160e-02;8.386e-01;-2.177e-02;1.005e+00;8.384e-01;2.030e-02;8.424e-01;2.040e-02;9.922e-01;2.080e-03;-5.400e-05;8.424e-01;1.933e-02
23.617314;9.922e-01;8.320e-01;-2.160e-02;8.386e-01;-2.177e-02;1.005e+00;8.385e-01;2.030e-02;8.424e-01;2.040e-02;9.922e-01;2.080e-03;-5.400e-05;8.424e-01;1.933e-02
23.637314;9.922e-01;8.320e-01;-2.160e-02;8.386e-01;-2.177e-02;1.005e+00;8.385e-01;2.030e-02;8.424e-01;2.040e-02;9.922e-01;2.080e-03;-5.400e-05;8.424e-01;1.933e-02
23.638314;9.921e-01;8.320e-01;-2.160e-02;8.386e-01;-2.177e-02;1.005e+00;8.385e-01;2.030e-02;8.424e-01;2.040e-02;9.921e-01;2.080e-03;-5.400e-05;8.424e-01;1.933e-02
23.681314;9.921e-01;8.320e-01;-2.160e-02;8.386e-01;-2.177e-02;1.005e+00;8.385e-01;2.030e-02;8.424e-01;2.040e-02;9.921e-01;2.080e-03;-5.400e-05;8.424e-01;1.933e-02
23.682314;9.921e-01;8.320e-01;-2.160e-02;8.386e-01;-2.177e-02;1.005e+00;8.385e-01;2.031e-02;8.424e-01;2.040e-02;9.921e-01;2.080e-03;-5.400e-05;8.424e-01;1.933e-02
23.683314;9.921e-01;8.320e-01;-2.160e-02;8.386e-01;-2.177e-02;1.005e+00;8.385e-01;2.030e-02;8.424e-01;2.040e-02;9.921e-01;2.080e-03;-5.400e-05;8.424e-01;1.933e-02
23.684314;9.921e-01;8.320e-01;-2.160e-02;8.386e-01;-2.177e-02;1.005e+00;8.385e-01;2.031e-02;8.424e-01;2.040e-02;9.921e-01;2.080e-03;-5.400e-05;8.424e-01;1.933e-02
23.739314;9.921e-01;8.320e-01;-2.160e-02;8.386e-01;-2.177e-02;1.005e+00;8.385e-01;2.031e-02;8.424e-01;2.040e-02;9.921e-01;2.080e-03;-5.400e-05;8.424e-01;1.933e-02
23.740314;9.921e-01;8.320e-01;-2.200e-02;8.386e-01;-2.218e-02;1.005e+00;8.385e-01;2.031e-02;8.424e-01;2.040e-02;9.921e-01;2.080e-03;-5.500e-05;8.424e-01;1.933e-02
23.836314;9.921e-01;8.320e-01;-2.200e-02;8.386e-01;-2.218e-02;1.005e+00;8.385e-01;2.031e-02;8.424e-01;2.040e-02;9.921e-01;2.080e-03;-5.500e-05;8.424e-01;1.933e-02
23.837314;9.921e-01;8.320e-01;-2.200e-02;8.387e-01;-2.218e-02;1.005e+00;8.385e-01;2.031e-02;8.424e-01;2.040e-02;9.921e-01;2.080e-03;-5.500e-05;8.424e-01;1.933e-02
23.875314;9.921e-01;8.320e-01;-2.200e-02;8.387e-01;-2.218e-02;1.005e+00;8.385e-01;2.031e-02;8.424e-01;2.040e-02;9.921e-01;2.080e-03;-5.500e-05;8.424e-01;1.933e-02
23.876314;9.921e-01;8.320e-01;-2.200e-02;8.387e-01;-2.218e-02;1.005e+00;8.386e-01;2.031e-02;8.424e-01;2.040e-02;9.921e-01;2.080e-03;-5.500e-05;8.424e-01;1.933e-02
23.889314;9.921e-01;8.320e-01;-2.200e-02;8.387e-01;-2.218e-02;1.005e+00;8.386e-01;2.031e-02;8.424e-01;2.040e-02;9.921e-01;2.080e-03;-5.500e-05;8.424e-01;1.933e-02
23.890314;9.920e-01;8.320e-01;-2.200e-02;8.387e-01;-2.218e-02;1.005e+00;8.386e-01;2.031e-02;8.424e-01;2.040e-02;9.920e-01;2.080e-03;-5.500e-05;8.424e-01;1.933e-02
23.946314;9.920e-01;8.320e-01;-2.200e-02;8.387e-01;-2.218e-02;1.005e+00;8.386e-01;2.031e-02;8.424e-01;2.040e-02;9.920e-01;2.080e-03;-5.500e-05;8.424e-01;1.933e-02
23.947314;9.920e-01;8.320e-01;-2.200e-02;8.387e-01;-2.218e-02;1.005e+00;8.386e-01;2.031e-02;8.424e-01;2.000e-02;9.920e-01;2.080e-03;-5.500e-05;8.424e-01;1.933e-02
23.953314;9.920e-01;8.320e-01;-2.200e-02;8.387e-01;-2.218e-02;1.005e+00;8.386e-01;2.031e-02;8.424e-01;2.000e-02;9.920e-01;2.080e-03;-5.500e-05;8.424e-01;1.933e-02
23.954314;9.920e-01;8.320e-01;-2.200e-02;8.387e-01;-2.218e-02;1.005e+00;8.386e-01;1.991e-02;8.424e-01;2.000e-02;9.920e-01;2.080e-03;-5.500e-05;8.424e-01;1.933e-02
24.104314;9.920e-01;8.320e-01;-2.200e-02;8.387e-01;-2.218e-02;1.005e+00;8.386e-01;1.991e-02;8.424e-01;2.000e-02;9.920e-01;2.080e-03;-5.500e-05;8.424e-01;1.933e-02
24.105314;9.920e-01;8.320e-01;-2.200e-02;8.387e-01;-2.218e-02;1.004e+00;8.386e-01;1.991e-02;8.424e-01;2.000e-02;9.920e-01;2.080e-03;-5.500e-05;8.424e-01;1.933e-02
24.106314;9.920e-01;8.320e-01;-2.200e-02;8.387e-01;-2.218e-02;1.005e+00;8.386e-01;1.991e-02;8.424e-01;2.000e-02;9.920e-01;2.080e-03;-5.500e-05;8.424e-01;1.933e-02
24.107314;9.920e-01;8.320e-01;-2.200e-02;8.387e-01;-2.218e-02;1.005e+00;8.386e-01;1.991e-02;8.424e-01;2.000e-02;9.920e-01;2.080e-03;-5.500e-05;8.424e-01;1.933e-02
24.108314;9.920e-01;8.320e-01;-2.200e-02;8.387e-01;-2.218e-02;1.004e+00;8.386e-01;1.991e-02;8.424e-01;2.000e-02;9.920e-01;2.080e-03;-5.500e-05;8.424e-01;1.933e-02
24.149314;9.920e-01;8.320e-01;-2.200e-02;8.387e-01;-2.218e-02;1.004e+00;8.386e-01;1.991e-02;8.424e-01;2.000e-02;9.920e-01;2.080e-03;-5.500e-05;8.424e-01;1.933e-02
24.150314;9.920e-01;8.320e-01;-2.240e-02;8.387e-01;-2.258e-02;1.004e+00;8.386e-01;1.991e-02;8.424e-01;2.000e-02;9.920e-01;2.080e-03;-5.600e-05;8.424e-01;1.933e-02
24.180314;9.920e-01;8.320e-01;-2.240e-02;8.387e-01;-2.258e-02;1.004e+00;8.386e-01;1.991e-02;8.424e-01;2.000e-02;9.920e-01;2.080e-03;-5.600e-05;8.424e-01;1.933e-02
24.181314;9.920e-01;8.320e-01;-2.240e-02;8.388e-01;-2.258e-02;1.004e+00;8.386e-01;1.991e-02;8.424e-01;2.000e-02;9.920e-01;2.080e-03;-5.600e-05;8.424e-01;1.933e-02
24.185314;9.920e-01;8.320e-01;-2.240e-02;8.388e-01;-2.258e-02;1.004e+00;8.386e-01;1.991e-02;8.424e-01;2.000e-02;9.920e-01;2.080e-03;-5.600e-05;8.424e-01;1.933e-02
24.186314;9.920e-01;8.320e-01;-2.240e-02;8.388e-01;-2.258e-02;1.004e+00;8.387e-01;1.991e-02;8.424e-01;2.000e-02;9.920e-01;2.080e-03;-5.600e-05;8.424e-01;1.933e-02
24.187314;9.919e-01;8.320e-01;-2.240e-02;8.388e-01;-2.258e-02;1.004e+00;8.387e-01;1.991e-02;8.424e-01;2.000e-02;9.919e-01;2.080e-03;-5.600e-05;8.424e-01;1.933e-02
24.442314;9.919e-01;8.320e-01;-2.240e-02;8.388e-01;-2.258e-02;1.004e+00;8.387e-01;1.991e-02;8.424e-01;2.000e-02;9.919e-01;2.080e-03;-5.600e-05;8.424e-01;1.933e-02
24.443314;9.919e-01;8.320e-01;-2.240e-02;8.388e-01;-2.258e-02;1.004e+00;8.387e-01;1.991e-02;8.424e-01;1.960e-02;9.919e-01;2.080e-03;-5.600e-05;8.424e-01;1.933e-02
24.452314;9.919e-01;8.320e-01;-2.240e-02;8.388e-01;-2.258e-02;1.004e+00;8.387e-01;1.991e-02;8.424e-01;1.960e-02;9.919e-01;2.080e-03;-5.600e-05;8.424e-01;1.933e-02
24.453314;9.919e-01;8.320e-01;-2.240e-02;8.388e-01;-2.258e-02;1.004e+00;8.387e-01;1.951e-02;8.424e-01;1.960e-02;9.919e-01;2.080e-03;-5.600e-05;8.424e-01;1.933e-02
24.555314;9.919e-01;8.320e-01;-2.240e-02;8.388e-01;-2.258e-02;1.004e+00;8.387e-01;1.951e-02;8.424e-01;1.960e-02;9.919e-01;2.080e-03;-5.600e-05;8.424e-01;1.933e-02
24.556314;9.919e-01;8.320e-01;-2.240e-02;8.388e-01;-2.258e-02;1.004e+00;8.387e-01;1.952e-02;8.424e-01;1.960e-02;9.919e-01;2.080e-03;-5.600e-05;8.424e-01;1.933e-02
24.558314;9.919e-01;8.320e-01;-2.240e-02;8.388e-01;-2.258e-02;1.004e+00;8.387e-01;1.952e-02;8.424e-01;1.960e-02;9.919e-01;2.080e-03;-5.600e-05;8.424e-01;1.933e-02
24.559314;9.918e-01;8.320e-01;-2.240e-02;8.388e-01;-2.258e-02;1.004e+00;8.387e-01;1.952e-02;8.424e-01;1.960e-02;9.918e-01;2.080e-03;-5.600e-05;8.424e-01;1.933e-02
24.568314;9.918e-01;8.320e-01;-2.240e-02;8.388e-01;-2.258e-02;1.004e+00;8.387e-01;1.952e-02;8.424e-01;1.960e-02;9.918e-01;2.080e-03;-5.600e-05;8.424e-01;1.933e-02
24.569314;9.918e-01;8.320e-01;-2.240e-02;8.388e-01;-2.258e-02;1.004e+00;8.388e-01;1.952e-02;8.424e-01;1.960e-02;9.918e-01;2.080e-03;-5.600e-05;8.424e-01;1.933e-02
24.621314;9.918e-01;8.320e-01;-2.240e-02;8.388e-01;-2.258e-02;1.004e+00;8.388e-01;1.952e-02;8.424e-01;1.960e-02;9.918e-01;2.080e-03;-5.600e-05;8.424e-01;1.933e-02
24.622314;9.918e-01;8.320e-01;-2.240e-02;8.389e-01;-2.258e-02;1.004e+00;8.388e-01;1.952e-02;8.424e-01;1.960e-02;9.918e-01;2.080e-03;-5.600e-05;8.424e-01;1.933e-02
24.706314;9.918e-01;8.320e-01;-2.240e-02;8.389e-01;-2.258e-02;1.004e+00;8.388e-01;1.952e-02;8.424e-01;1.960e-02;9.918e-01;2.080e-03;-5.600e-05;8.424e-01;1.933e-02
24.707314;9.918e-01;8.320e-01;-2.280e-02;8.389e-01;-2.299e-02;1.004e+00;8.388e-01;1.952e-02;8.424e-01;1.960e-02;9.918e-01;2.080e-03;-5.700e-05;8.424e-01;1.933e-02
25.049314;9.918e-01;8.320e-01;-2.280e-02;8.389e-01;-2.299e-02;1.004e+00;8.388e-01;1.952e-02;8.424e-01;1.960e-02;9.918e-01;2.080e-03;-5.700e-05;8.424e-01;1.933e-02
25.050314;9.917e-01;8.320e-01;-2.280e-02;8.389e-01;-2.299e-02;1.004e+00;8.388e-01;1.952e-02;8.424e-01;1.960e-02;9.917e-01;2.080e-03;-5.700e-05;8.424e-01;1.933e-02
25.093314;9.917e-01;8.320e-01;-2.280e-02;8.389e-01;-2.299e-02;1.004e+00;8.388e-01;1.952e-02;8.424e-01;1.960e-02;9.917e-01;2.080e-03;-5.700e-05;8.424e-01;1.933e-02
25.094314;9.917e-01;8.320e-01;-2.280e-02;8.389e-01;-2.299e-02;1.004e+00;8.389e-01;1.952e-02;8.424e-01;1.960e-02;9.917e-01;2.080e-03;-5.700e-05;8.424e-01;1.933e-02
25.191314;9.917e-01;8.320e-01;-2.280e-02;8.389e-01;-2.299e-02;1.004e+00;8.389e-01;1.952e-02;8.424e-01;1.960e-02;9.917e-01;2.080e-03;-5.700e-05;8.424e-01;1.933e-02
25.192314;9.917e-01;8.320e-01;-2.280e-02;8.389e-01;-2.299e-02;1.004e+00;8.389e-01;1.952e-02;8.424e-01;1.920e-02;9.917e-01;2.080e-03;-5.700e-05;8.424e-01;1.933e-02
25.208314;9.917e-01;8.320e-01;-2.280e-02;8.389e-01;-2.299e-02;1.004e+00;8.389e-01;1.952e-02;8.424e-01;1.920e-02;9.917e-01;2.080e-03;-5.700e-05;8.424e-01;1.933e-02
25.209314;9.917e-01;8.320e-01;-2.280e-02;8.389e-01;-2.299e-02;1.004e+00;8.389e-01;1.912e-02;8.424e-01;1.920e-02;9.917e-01;2.080e-03;-5.700e-05;8.424e-01;1.933e-02
25.267314;9.917e-01;8.320e-01;-2.280e-02;8.389e-01;-2.299e-02;1.004e+00;8.389e-01;1.912e-02;8.424e-01;1.920e-02;9.917e-01;2.080e-03;-5.700e-05;8.424e-01;1.933e-02
25.268314;9.917e-01;8.320e-01;-2.280e-02;8.390e-01;-2.299e-02;1.004e+00;8.389e-01;1.912e-02;8.424e-01;1.920e-02;9.917e-01;2.080e-03;-5.700e-05;8.424e-01;1.933e-02
25.642314;9.917e-01;8.320e-01;-2.280e-02;8.390e-01;-2.299e-02;1.004e+00;8.389e-01;1.912e-02;8.424e-01;1.920e-02;9.917e-01;2.080e-03;-5.700e-05;8.424e-01;1.933e-02
25.643314;9.917e-01;8.320e-01;-2.320e-02;8.390e-01;-2.339e-02;1.004e+00;8.389e-01;1.912e-02;8.424e-01;1.920e-02;9.917e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
25.686314;9.917e-01;8.320e-01;-2.320e-02;8.390e-01;-2.339e-02;1.004e+00;8.389e-01;1.912e-02;8.424e-01;1.920e-02;9.917e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
25.687314;9.917e-01;8.320e-01;-2.320e-02;8.390e-01;-2.340e-02;1.004e+00;8.389e-01;1.912e-02;8.424e-01;1.920e-02;9.917e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
25.844314;9.917e-01;8.320e-01;-2.320e-02;8.390e-01;-2.340e-02;1.004e+00;8.389e-01;1.912e-02;8.424e-01;1.920e-02;9.917e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
25.845314;9.916e-01;8.320e-01;-2.320e-02;8.390e-01;-2.340e-02;1.004e+00;8.389e-01;1.912e-02;8.424e-01;1.920e-02;9.916e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
25.980314;9.916e-01;8.320e-01;-2.320e-02;8.390e-01;-2.340e-02;1.004e+00;8.389e-01;1.912e-02;8.424e-01;1.920e-02;9.916e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
25.981314;9.916e-01;8.320e-01;-2.320e-02;8.390e-01;-2.340e-02;1.004e+00;8.390e-01;1.912e-02;8.424e-01;1.920e-02;9.916e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
26.762314;9.916e-01;8.320e-01;-2.320e-02;8.390e-01;-2.340e-02;1.004e+00;8.390e-01;1.912e-02;8.424e-01;1.920e-02;9.916e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
26.763314;9.916e-01;8.320e-01;-2.320e-02;8.391e-01;-2.340e-02;1.004e+00;8.390e-01;1.912e-02;8.424e-01;1.920e-02;9.916e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
28.836314;9.916e-01;8.320e-01;-2.320e-02;8.391e-01;-2.340e-02;1.004e+00;8.390e-01;1.912e-02;8.424e-01;1.920e-02;9.916e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
28.837314;9.916e-01;8.320e-01;-2.320e-02;8.390e-01;-2.340e-02;1.004e+00;8.390e-01;1.912e-02;8.424e-01;1.920e-02;9.916e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
30.826314;9.916e-01;8.320e-01;-2.320e-02;8.390e-01;-2.340e-02;1.004e+00;8.390e-01;1.912e-02;8.424e-01;1.920e-02;9.916e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
30.827314;9.916e-01;8.320e-01;-2.320e-02;8.390e-01;-2.340e-02;1.004e+00;8.389e-01;1.912e-02;8.424e-01;1.920e-02;9.916e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
31.451314;9.916e-01;8.320e-01;-2.320e-02;8.390e-01;-2.340e-02;1.004e+00;8.389e-01;1.912e-02;8.424e-01;1.920e-02;9.916e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
31.452314;9.917e-01;8.320e-01;-2.320e-02;8.390e-01;-2.340e-02;1.004e+00;8.389e-01;1.912e-02;8.424e-01;1.920e-02;9.917e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
32.390314;9.917e-01;8.320e-01;-2.320e-02;8.390e-01;-2.340e-02;1.004e+00;8.389e-01;1.912e-02;8.424e-01;1.920e-02;9.917e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
32.702314;9.917e-01;8.320e-01;-2.320e-02;8.390e-01;-2.339e-02;1.004e+00;8.389e-01;1.912e-02;8.424e-01;1.920e-02;9.917e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
32.703314;9.917e-01;8.320e-01;-2.280e-02;8.390e-01;-2.299e-02;1.004e+00;8.389e-01;1.912e-02;8.424e-01;1.920e-02;9.917e-01;2.080e-03;-5.700e-05;8.424e-01;1.933e-02
100.000000;9.917e-01;8.320e-01;-2.280e-02;8.390e-01;-2.299e-02;1.004e+00;8.389e-01;1.912e-02;8.424e-01;1.920e-02;9.917e-01;2.080e-03;-5.700e-05;8.424e-01;1.933e-02
