time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;PV_Array_GEN_VoltageInjTerminal;PV_Array_GEN_ActiveCurrentInjTerminal;PV_Array_GEN_ReactiveCurrentInjTerminal;PV_Array_GEN_ActivePowerControlledPu;PV_Array_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;PV_Array_GEN_ActivePowerSetpointPu;PV_Array_GEN_ReactivePowerSetpointPu
0.000000;1.000e+00;8.320e-01;0.000e+00;8.320e-01;0.000e+00;1.014e+00;8.310e-01;4.104e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;0.000e+00;8.424e-01;4.153e-02
29.999994;1.000e+00;8.320e-01;6.698e-07;8.320e-01;-2.074e-07;1.014e+00;8.310e-01;4.104e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;3.652e-07;8.424e-01;4.153e-02
29.999995;4.563e-01;3.796e-01;6.698e-07;8.320e-01;-2.074e-07;4.714e-01;8.273e-01;8.825e-02;3.900e-01;4.160e-02;4.563e-01;9.491e-04;3.652e-07;8.424e-01;4.153e-02
30.000002;4.563e-01;3.796e-01;6.700e-07;8.320e-01;-2.074e-07;4.714e-01;8.273e-01;8.825e-02;3.900e-01;4.160e-02;4.563e-01;9.491e-04;3.654e-07;8.424e-01;4.153e-02
30.001018;4.555e-01;3.792e-01;-7.599e-03;8.325e-01;-1.668e-02;4.697e-01;8.295e-01;7.239e-02;3.896e-01;3.400e-02;4.555e-01;9.481e-04;-1.861e-05;8.424e-01;4.153e-02
30.002042;4.551e-01;3.796e-01;-1.160e-02;8.341e-01;-2.549e-02;4.688e-01;8.319e-01;6.399e-02;3.900e-01;3.000e-02;4.551e-01;9.492e-04;-2.859e-05;8.424e-01;4.153e-02
30.003066;4.549e-01;3.808e-01;-1.320e-02;8.371e-01;-2.902e-02;4.685e-01;8.351e-01;6.148e-02;3.912e-01;2.880e-02;4.549e-01;9.522e-04;-3.257e-05;8.424e-01;4.153e-02
30.004103;4.549e-01;3.824e-01;-1.360e-02;8.406e-01;-2.990e-02;4.685e-01;8.393e-01;6.147e-02;3.932e-01;2.880e-02;4.549e-01;9.562e-04;-3.356e-05;8.424e-01;4.153e-02
30.005113;4.550e-01;3.848e-01;-1.280e-02;8.457e-01;-2.813e-02;4.688e-01;8.438e-01;6.484e-02;3.956e-01;3.040e-02;4.550e-01;9.623e-04;-3.155e-05;8.424e-01;4.153e-02
30.006034;4.552e-01;3.876e-01;-1.040e-02;8.515e-01;-2.285e-02;4.695e-01;8.495e-01;7.072e-02;3.988e-01;3.320e-02;4.552e-01;9.693e-04;-2.553e-05;8.424e-01;4.153e-02
30.007071;4.556e-01;3.916e-01;-6.799e-03;8.595e-01;-1.493e-02;4.705e-01;8.553e-01;7.992e-02;4.024e-01;3.760e-02;4.556e-01;9.793e-04;-1.652e-05;8.424e-01;4.153e-02
30.008108;4.561e-01;3.960e-01;-1.599e-03;8.682e-01;-3.508e-03;4.718e-01;8.631e-01;9.241e-02;4.072e-01;4.360e-02;4.561e-01;9.904e-04;-3.512e-06;8.424e-01;4.153e-02
30.009029;4.566e-01;4.004e-01;3.601e-03;8.768e-01;7.884e-03;4.732e-01;8.699e-01;1.048e-01;4.116e-01;4.960e-02;4.566e-01;1.001e-03;9.497e-06;8.424e-01;4.153e-02
30.010073;4.573e-01;4.056e-01;1.000e-02;8.869e-01;2.187e-02;4.749e-01;8.785e-01;1.204e-01;4.172e-01;5.720e-02;4.573e-01;1.014e-03;2.551e-05;8.424e-01;4.153e-02
30.011097;4.580e-01;4.104e-01;1.720e-02;8.960e-01;3.755e-02;4.767e-01;8.860e-01;1.376e-01;4.224e-01;6.560e-02;4.580e-01;1.026e-03;4.352e-05;8.424e-01;4.153e-02
30.012121;4.588e-01;4.152e-01;2.520e-02;9.049e-01;5.492e-02;4.787e-01;8.933e-01;1.554e-01;4.276e-01;7.440e-02;4.588e-01;1.038e-03;6.352e-05;8.424e-01;4.153e-02
30.013017;4.595e-01;4.192e-01;3.240e-02;9.122e-01;7.051e-02;4.805e-01;8.991e-01;1.723e-01;4.320e-01;8.240e-02;4.595e-01;1.048e-03;8.153e-05;8.424e-01;4.153e-02
30.014041;4.604e-01;4.236e-01;4.080e-02;9.201e-01;8.862e-02;4.826e-01;9.043e-01;1.915e-01;4.364e-01;9.240e-02;4.604e-01;1.060e-03;1.025e-04;8.424e-01;4.153e-02
30.015193;4.614e-01;4.284e-01;5.120e-02;9.285e-01;1.110e-01;4.850e-01;9.105e-01;2.136e-01;4.416e-01;1.036e-01;4.614e-01;1.072e-03;1.285e-04;8.424e-01;4.153e-02
30.016115;4.622e-01;4.320e-01;5.960e-02;9.346e-01;1.289e-01;4.870e-01;9.142e-01;2.316e-01;4.452e-01;1.128e-01;4.622e-01;1.081e-03;1.496e-04;8.424e-01;4.153e-02
30.017037;4.631e-01;4.352e-01;6.800e-02;9.399e-01;1.469e-01;4.890e-01;9.178e-01;2.503e-01;4.488e-01;1.224e-01;4.631e-01;1.089e-03;1.706e-04;8.424e-01;4.153e-02
30.018189;4.641e-01;4.388e-01;7.880e-02;9.455e-01;1.698e-01;4.915e-01;9.204e-01;2.734e-01;4.524e-01;1.344e-01;4.641e-01;1.098e-03;1.976e-04;8.424e-01;4.153e-02
30.019110;4.650e-01;4.412e-01;8.760e-02;9.489e-01;1.884e-01;4.935e-01;9.232e-01;2.918e-01;4.556e-01;1.440e-01;4.650e-01;1.104e-03;2.196e-04;8.424e-01;4.153e-02
30.020032;4.658e-01;4.436e-01;9.640e-02;9.523e-01;2.069e-01;4.955e-01;9.243e-01;3.100e-01;4.580e-01;1.536e-01;4.658e-01;1.110e-03;2.416e-04;8.424e-01;4.153e-02
30.021210;4.669e-01;4.464e-01;1.080e-01;9.560e-01;2.313e-01;4.981e-01;9.251e-01;3.333e-01;4.608e-01;1.660e-01;4.669e-01;1.117e-03;2.706e-04;8.424e-01;4.153e-02
30.022023;4.677e-01;4.480e-01;1.164e-01;9.579e-01;2.489e-01;4.999e-01;9.250e-01;3.497e-01;4.624e-01;1.748e-01;4.677e-01;1.121e-03;2.916e-04;8.424e-01;4.153e-02
30.022565;4.682e-01;4.488e-01;1.216e-01;9.585e-01;2.597e-01;5.011e-01;9.252e-01;3.608e-01;4.636e-01;1.808e-01;4.682e-01;1.123e-03;3.046e-04;8.424e-01;4.153e-02
30.023107;4.688e-01;4.496e-01;1.272e-01;9.591e-01;2.714e-01;5.023e-01;9.245e-01;3.719e-01;4.644e-01;1.868e-01;4.688e-01;1.125e-03;3.186e-04;8.424e-01;4.153e-02
30.023378;4.690e-01;4.500e-01;1.300e-01;9.594e-01;2.772e-01;5.029e-01;9.242e-01;3.778e-01;4.648e-01;1.900e-01;4.690e-01;1.126e-03;3.256e-04;8.424e-01;4.153e-02
30.023920;4.696e-01;4.508e-01;1.356e-01;9.600e-01;2.888e-01;5.041e-01;9.236e-01;3.888e-01;4.656e-01;1.960e-01;4.696e-01;1.128e-03;3.396e-04;8.424e-01;4.153e-02
30.024191;4.698e-01;4.508e-01;1.384e-01;9.595e-01;2.946e-01;5.047e-01;9.233e-01;3.939e-01;4.660e-01;1.988e-01;4.698e-01;1.128e-03;3.466e-04;8.424e-01;4.153e-02
30.024733;4.704e-01;4.516e-01;1.440e-01;9.601e-01;3.061e-01;5.059e-01;9.226e-01;4.056e-01;4.668e-01;2.052e-01;4.704e-01;1.130e-03;3.606e-04;8.424e-01;4.153e-02
30.025004;4.706e-01;4.516e-01;1.468e-01;9.596e-01;3.119e-01;5.066e-01;9.223e-01;4.106e-01;4.672e-01;2.080e-01;4.706e-01;1.130e-03;3.676e-04;8.424e-01;4.153e-02
30.026088;4.717e-01;4.524e-01;1.584e-01;9.591e-01;3.358e-01;5.090e-01;9.195e-01;4.330e-01;4.680e-01;2.204e-01;4.717e-01;1.132e-03;3.966e-04;8.424e-01;4.153e-02
30.027172;4.728e-01;4.524e-01;1.700e-01;9.569e-01;3.596e-01;5.114e-01;9.159e-01;4.552e-01;4.684e-01;2.328e-01;4.728e-01;1.132e-03;4.256e-04;8.424e-01;4.153e-02
30.028255;4.739e-01;4.524e-01;1.816e-01;9.547e-01;3.832e-01;5.138e-01;9.109e-01;4.765e-01;4.680e-01;2.448e-01;4.739e-01;1.132e-03;4.545e-04;8.424e-01;4.153e-02
30.029068;4.747e-01;4.520e-01;1.900e-01;9.522e-01;4.003e-01;5.155e-01;9.078e-01;4.927e-01;4.680e-01;2.540e-01;4.747e-01;1.131e-03;4.755e-04;8.424e-01;4.153e-02
30.029610;4.752e-01;4.512e-01;1.960e-01;9.495e-01;4.124e-01;5.167e-01;9.049e-01;5.039e-01;4.676e-01;2.604e-01;4.752e-01;1.129e-03;4.905e-04;8.424e-01;4.153e-02
30.030152;4.757e-01;4.508e-01;2.016e-01;9.476e-01;4.238e-01;5.179e-01;9.014e-01;5.144e-01;4.668e-01;2.664e-01;4.757e-01;1.128e-03;5.045e-04;8.424e-01;4.153e-02
30.031128;4.767e-01;4.496e-01;2.120e-01;9.432e-01;4.447e-01;5.199e-01;8.962e-01;5.331e-01;4.656e-01;2.772e-01;4.767e-01;1.125e-03;5.305e-04;8.424e-01;4.153e-02
30.032103;4.776e-01;4.480e-01;2.224e-01;9.379e-01;4.656e-01;5.220e-01;8.897e-01;5.517e-01;4.644e-01;2.880e-01;4.776e-01;1.121e-03;5.565e-04;8.424e-01;4.153e-02
30.033078;4.786e-01;4.456e-01;2.324e-01;9.311e-01;4.856e-01;5.240e-01;8.825e-01;5.703e-01;4.624e-01;2.988e-01;4.786e-01;1.115e-03;5.815e-04;8.424e-01;4.153e-02
30.034054;4.795e-01;4.432e-01;2.428e-01;9.243e-01;5.064e-01;5.259e-01;8.746e-01;5.879e-01;4.600e-01;3.092e-01;4.795e-01;1.109e-03;6.075e-04;8.424e-01;4.153e-02
30.035029;4.804e-01;4.408e-01;2.528e-01;9.176e-01;5.262e-01;5.278e-01;8.669e-01;6.055e-01;4.576e-01;3.196e-01;4.804e-01;1.103e-03;6.325e-04;8.424e-01;4.153e-02
30.036005;4.813e-01;4.376e-01;2.624e-01;9.092e-01;5.452e-01;5.297e-01;8.578e-01;6.230e-01;4.544e-01;3.300e-01;4.813e-01;1.095e-03;6.565e-04;8.424e-01;4.153e-02
30.037468;4.826e-01;4.324e-01;2.772e-01;8.960e-01;5.744e-01;5.324e-01;8.437e-01;6.476e-01;4.492e-01;3.448e-01;4.826e-01;1.082e-03;6.935e-04;8.424e-01;4.153e-02
30.038443;4.834e-01;4.284e-01;2.864e-01;8.862e-01;5.924e-01;5.341e-01;8.335e-01;6.642e-01;4.452e-01;3.548e-01;4.834e-01;1.072e-03;7.165e-04;8.424e-01;4.153e-02
30.039419;4.843e-01;4.240e-01;2.960e-01;8.756e-01;6.112e-01;5.358e-01;8.234e-01;6.801e-01;4.412e-01;3.644e-01;4.843e-01;1.061e-03;7.405e-04;8.424e-01;4.153e-02
30.040394;4.851e-01;4.196e-01;3.048e-01;8.650e-01;6.284e-01;5.375e-01;8.127e-01;6.951e-01;4.368e-01;3.736e-01;4.851e-01;1.050e-03;7.626e-04;8.424e-01;4.153e-02
30.041370;4.859e-01;4.148e-01;3.140e-01;8.538e-01;6.463e-01;5.390e-01;8.014e-01;7.101e-01;4.320e-01;3.828e-01;4.859e-01;1.038e-03;7.856e-04;8.424e-01;4.153e-02
30.042345;4.866e-01;4.096e-01;3.228e-01;8.417e-01;6.634e-01;5.406e-01;7.895e-01;7.244e-01;4.268e-01;3.916e-01;4.866e-01;1.025e-03;8.076e-04;8.424e-01;4.153e-02
30.043321;4.874e-01;4.040e-01;3.312e-01;8.290e-01;6.796e-01;5.420e-01;7.771e-01;7.387e-01;4.212e-01;4.004e-01;4.874e-01;1.011e-03;8.286e-04;8.424e-01;4.153e-02
30.044296;4.881e-01;3.984e-01;3.396e-01;8.163e-01;6.958e-01;5.435e-01;7.647e-01;7.522e-01;4.156e-01;4.088e-01;4.881e-01;9.968e-04;8.496e-04;8.424e-01;4.153e-02
30.045272;4.888e-01;3.924e-01;3.476e-01;8.028e-01;7.112e-01;5.448e-01;7.525e-01;7.650e-01;4.100e-01;4.168e-01;4.888e-01;9.818e-04;8.696e-04;8.424e-01;4.153e-02
30.046247;4.895e-01;3.864e-01;3.556e-01;7.894e-01;7.265e-01;5.461e-01;7.390e-01;7.778e-01;4.036e-01;4.248e-01;4.895e-01;9.668e-04;8.896e-04;8.424e-01;4.153e-02
30.047222;4.901e-01;3.800e-01;3.632e-01;7.753e-01;7.411e-01;5.474e-01;7.256e-01;7.899e-01;3.972e-01;4.324e-01;4.901e-01;9.507e-04;9.085e-04;8.424e-01;4.153e-02
30.048198;4.907e-01;3.736e-01;3.708e-01;7.613e-01;7.556e-01;5.486e-01;7.124e-01;8.013e-01;3.908e-01;4.396e-01;4.907e-01;9.347e-04;9.275e-04;8.424e-01;4.153e-02
30.049173;4.914e-01;3.668e-01;3.780e-01;7.465e-01;7.693e-01;5.497e-01;6.985e-01;8.128e-01;3.840e-01;4.468e-01;4.914e-01;9.177e-04;9.455e-04;8.424e-01;4.153e-02
30.050149;4.919e-01;3.600e-01;3.848e-01;7.318e-01;7.822e-01;5.508e-01;6.848e-01;8.242e-01;3.772e-01;4.540e-01;4.919e-01;9.007e-04;9.625e-04;8.424e-01;4.153e-02
30.051124;4.925e-01;3.528e-01;3.916e-01;7.163e-01;7.951e-01;5.519e-01;6.705e-01;8.343e-01;3.700e-01;4.604e-01;4.925e-01;8.827e-04;9.795e-04;8.424e-01;4.153e-02
30.052252;4.931e-01;3.444e-01;3.992e-01;6.984e-01;8.095e-01;5.530e-01;6.539e-01;8.463e-01;3.616e-01;4.680e-01;4.931e-01;8.616e-04;9.985e-04;8.424e-01;4.153e-02
30.053020;4.935e-01;3.388e-01;4.044e-01;6.865e-01;8.194e-01;5.537e-01;6.429e-01;8.538e-01;3.560e-01;4.728e-01;4.935e-01;8.476e-04;1.011e-03;8.424e-01;4.153e-02
30.054378;4.942e-01;3.284e-01;4.124e-01;6.645e-01;8.345e-01;5.550e-01;6.220e-01;8.664e-01;3.452e-01;4.808e-01;4.942e-01;8.216e-04;1.031e-03;8.424e-01;4.153e-02
30.055284;4.946e-01;3.212e-01;4.180e-01;6.494e-01;8.451e-01;5.557e-01;6.090e-01;8.746e-01;3.384e-01;4.860e-01;4.946e-01;8.036e-04;1.045e-03;8.424e-01;4.153e-02
30.056189;4.950e-01;3.144e-01;4.228e-01;6.351e-01;8.541e-01;5.564e-01;5.952e-01;8.821e-01;3.312e-01;4.908e-01;4.950e-01;7.865e-04;1.057e-03;8.424e-01;4.153e-02
30.057095;4.954e-01;3.072e-01;4.280e-01;6.201e-01;8.639e-01;5.571e-01;5.816e-01;8.896e-01;3.240e-01;4.956e-01;4.954e-01;7.685e-04;1.070e-03;8.424e-01;4.153e-02
30.058001;4.958e-01;3.000e-01;4.324e-01;6.051e-01;8.721e-01;5.577e-01;5.680e-01;8.965e-01;3.168e-01;5.000e-01;4.958e-01;7.505e-04;1.081e-03;8.424e-01;4.153e-02
30.059359;4.963e-01;2.892e-01;4.392e-01;5.827e-01;8.849e-01;5.586e-01;5.478e-01;9.066e-01;3.060e-01;5.064e-01;4.963e-01;7.234e-04;1.098e-03;8.424e-01;4.153e-02
30.060265;4.966e-01;2.824e-01;4.432e-01;5.686e-01;8.924e-01;5.591e-01;5.351e-01;9.129e-01;2.992e-01;5.104e-01;4.966e-01;7.064e-04;1.108e-03;8.424e-01;4.153e-02
30.061170;4.970e-01;2.752e-01;4.472e-01;5.538e-01;8.999e-01;5.596e-01;5.218e-01;9.192e-01;2.920e-01;5.144e-01;4.970e-01;6.884e-04;1.118e-03;8.424e-01;4.153e-02
30.062076;4.972e-01;2.680e-01;4.512e-01;5.390e-01;9.074e-01;5.601e-01;5.085e-01;9.248e-01;2.848e-01;5.180e-01;4.972e-01;6.703e-04;1.128e-03;8.424e-01;4.153e-02
30.063434;4.977e-01;2.576e-01;4.568e-01;5.176e-01;9.179e-01;5.608e-01;4.893e-01;9.330e-01;2.744e-01;5.232e-01;4.977e-01;6.443e-04;1.142e-03;8.424e-01;4.153e-02
30.064340;4.979e-01;2.508e-01;4.600e-01;5.037e-01;9.239e-01;5.612e-01;4.762e-01;9.380e-01;2.672e-01;5.264e-01;4.979e-01;6.273e-04;1.150e-03;8.424e-01;4.153e-02
30.065245;4.982e-01;2.440e-01;4.632e-01;4.898e-01;9.298e-01;5.615e-01;4.637e-01;9.431e-01;2.604e-01;5.296e-01;4.982e-01;6.102e-04;1.158e-03;8.424e-01;4.153e-02
30.066151;4.984e-01;2.372e-01;4.664e-01;4.759e-01;9.358e-01;5.619e-01;4.513e-01;9.482e-01;2.536e-01;5.328e-01;4.984e-01;5.932e-04;1.166e-03;8.424e-01;4.153e-02
30.067057;4.986e-01;2.304e-01;4.696e-01;4.621e-01;9.418e-01;5.622e-01;4.397e-01;9.527e-01;2.472e-01;5.356e-01;4.986e-01;5.762e-04;1.174e-03;8.424e-01;4.153e-02
30.068415;4.989e-01;2.208e-01;4.736e-01;4.426e-01;9.493e-01;5.627e-01;4.216e-01;9.590e-01;2.372e-01;5.396e-01;4.989e-01;5.522e-04;1.184e-03;8.424e-01;4.153e-02
30.069321;4.991e-01;2.144e-01;4.764e-01;4.296e-01;9.545e-01;5.629e-01;4.100e-01;9.628e-01;2.308e-01;5.420e-01;4.991e-01;5.361e-04;1.191e-03;8.424e-01;4.153e-02
30.069773;4.992e-01;2.112e-01;4.776e-01;4.231e-01;9.568e-01;5.631e-01;4.042e-01;9.647e-01;2.276e-01;5.432e-01;4.992e-01;5.281e-04;1.194e-03;8.424e-01;4.153e-02
30.070679;4.994e-01;2.048e-01;4.800e-01;4.101e-01;9.612e-01;5.633e-01;3.927e-01;9.686e-01;2.212e-01;5.456e-01;4.994e-01;5.121e-04;1.200e-03;8.424e-01;4.153e-02
30.071132;4.994e-01;2.016e-01;4.812e-01;4.037e-01;9.635e-01;5.634e-01;3.869e-01;9.705e-01;2.180e-01;5.468e-01;4.994e-01;5.041e-04;1.203e-03;8.424e-01;4.153e-02
30.072037;4.996e-01;1.956e-01;4.836e-01;3.915e-01;9.680e-01;5.636e-01;3.761e-01;9.744e-01;2.120e-01;5.492e-01;4.996e-01;4.891e-04;1.209e-03;8.424e-01;4.153e-02
30.073396;4.998e-01;1.864e-01;4.868e-01;3.729e-01;9.740e-01;5.639e-01;3.596e-01;9.789e-01;2.028e-01;5.520e-01;4.998e-01;4.660e-04;1.217e-03;8.424e-01;4.153e-02
30.074301;4.999e-01;1.808e-01;4.888e-01;3.616e-01;9.777e-01;5.641e-01;3.496e-01;9.821e-01;1.972e-01;5.540e-01;4.999e-01;4.520e-04;1.222e-03;8.424e-01;4.153e-02
30.075207;5.001e-01;1.748e-01;4.908e-01;3.496e-01;9.815e-01;5.643e-01;3.389e-01;9.854e-01;1.912e-01;5.560e-01;5.001e-01;4.370e-04;1.227e-03;8.424e-01;4.153e-02
30.076113;5.002e-01;1.692e-01;4.928e-01;3.383e-01;9.852e-01;5.644e-01;3.288e-01;9.879e-01;1.856e-01;5.576e-01;5.002e-01;4.229e-04;1.232e-03;8.424e-01;4.153e-02
30.077018;5.003e-01;1.640e-01;4.944e-01;3.278e-01;9.882e-01;5.645e-01;3.188e-01;9.913e-01;1.800e-01;5.596e-01;5.003e-01;4.099e-04;1.236e-03;8.424e-01;4.153e-02
30.078377;5.004e-01;1.560e-01;4.968e-01;3.117e-01;9.927e-01;5.647e-01;3.046e-01;9.952e-01;1.720e-01;5.620e-01;5.004e-01;3.898e-04;1.242e-03;8.424e-01;4.153e-02
30.079282;5.005e-01;1.508e-01;4.984e-01;3.013e-01;9.957e-01;5.648e-01;2.953e-01;9.971e-01;1.668e-01;5.632e-01;5.005e-01;3.768e-04;1.246e-03;8.424e-01;4.153e-02
30.080188;5.006e-01;1.456e-01;5.000e-01;2.908e-01;9.987e-01;5.649e-01;2.861e-01;9.998e-01;1.616e-01;5.648e-01;5.006e-01;3.638e-04;1.250e-03;8.424e-01;4.153e-02
30.081094;5.007e-01;1.404e-01;5.012e-01;2.804e-01;1.001e+00;5.650e-01;2.775e-01;1.002e+00;1.568e-01;5.660e-01;5.007e-01;3.508e-04;1.253e-03;8.424e-01;4.153e-02
30.082452;5.008e-01;1.332e-01;5.032e-01;2.660e-01;1.005e+00;5.651e-01;2.647e-01;1.005e+00;1.496e-01;5.680e-01;5.008e-01;3.327e-04;1.258e-03;8.424e-01;4.153e-02
30.083358;5.009e-01;1.288e-01;5.044e-01;2.571e-01;1.007e+00;5.652e-01;2.562e-01;1.007e+00;1.448e-01;5.692e-01;5.009e-01;3.217e-04;1.261e-03;8.424e-01;4.153e-02
30.084263;5.010e-01;1.240e-01;5.056e-01;2.475e-01;1.009e+00;5.652e-01;2.484e-01;1.009e+00;1.404e-01;5.704e-01;5.010e-01;3.097e-04;1.264e-03;8.424e-01;4.153e-02
30.085169;5.010e-01;1.196e-01;5.068e-01;2.387e-01;1.012e+00;5.653e-01;2.406e-01;1.011e+00;1.360e-01;5.716e-01;5.010e-01;2.986e-04;1.267e-03;8.424e-01;4.153e-02
30.086074;5.011e-01;1.152e-01;5.076e-01;2.299e-01;1.013e+00;5.653e-01;2.328e-01;1.012e+00;1.316e-01;5.724e-01;5.011e-01;2.876e-04;1.269e-03;8.424e-01;4.153e-02
30.087433;5.011e-01;1.092e-01;5.092e-01;2.179e-01;1.016e+00;5.654e-01;2.214e-01;1.015e+00;1.252e-01;5.740e-01;5.011e-01;2.726e-04;1.273e-03;8.424e-01;4.153e-02
30.088338;5.012e-01;1.052e-01;5.100e-01;2.099e-01;1.018e+00;5.654e-01;2.144e-01;1.017e+00;1.212e-01;5.748e-01;5.012e-01;2.626e-04;1.275e-03;8.424e-01;4.153e-02
30.089244;5.012e-01;1.012e-01;5.108e-01;2.019e-01;1.019e+00;5.654e-01;2.073e-01;1.018e+00;1.172e-01;5.756e-01;5.012e-01;2.525e-04;1.277e-03;8.424e-01;4.153e-02
30.090150;5.013e-01;9.720e-02;5.116e-01;1.939e-01;1.021e+00;5.655e-01;2.009e-01;1.019e+00;1.136e-01;5.764e-01;5.013e-01;2.425e-04;1.279e-03;8.424e-01;4.153e-02
30.091055;5.013e-01;9.360e-02;5.124e-01;1.867e-01;1.022e+00;5.655e-01;1.938e-01;1.021e+00;1.096e-01;5.772e-01;5.013e-01;2.335e-04;1.281e-03;8.424e-01;4.153e-02
30.092036;5.013e-01;8.960e-02;5.132e-01;1.787e-01;1.024e+00;5.655e-01;1.874e-01;1.022e+00;1.060e-01;5.780e-01;5.013e-01;2.235e-04;1.283e-03;8.424e-01;4.153e-02
30.093060;5.014e-01;8.560e-02;5.140e-01;1.707e-01;1.025e+00;5.655e-01;1.804e-01;1.024e+00;1.020e-01;5.788e-01;5.014e-01;2.135e-04;1.285e-03;8.424e-01;4.153e-02
30.094084;5.014e-01;8.200e-02;5.148e-01;1.635e-01;1.027e+00;5.655e-01;1.733e-01;1.025e+00;9.800e-02;5.796e-01;5.014e-01;2.044e-04;1.287e-03;8.424e-01;4.153e-02
30.095108;5.014e-01;7.840e-02;5.156e-01;1.564e-01;1.028e+00;5.655e-01;1.669e-01;1.026e+00;9.440e-02;5.804e-01;5.014e-01;1.954e-04;1.289e-03;8.424e-01;4.153e-02
30.096132;5.015e-01;7.480e-02;5.160e-01;1.492e-01;1.029e+00;5.655e-01;1.613e-01;1.028e+00;9.120e-02;5.812e-01;5.015e-01;1.864e-04;1.290e-03;8.424e-01;4.153e-02
30.097156;5.015e-01;7.160e-02;5.168e-01;1.428e-01;1.031e+00;5.655e-01;1.549e-01;1.028e+00;8.760e-02;5.816e-01;5.015e-01;1.784e-04;1.292e-03;8.424e-01;4.153e-02
30.098180;5.015e-01;6.840e-02;5.172e-01;1.364e-01;1.031e+00;5.655e-01;1.500e-01;1.030e+00;8.480e-02;5.820e-01;5.015e-01;1.704e-04;1.293e-03;8.424e-01;4.153e-02
30.099204;5.015e-01;6.560e-02;5.176e-01;1.308e-01;1.032e+00;5.655e-01;1.443e-01;1.031e+00;8.160e-02;5.828e-01;5.015e-01;1.633e-04;1.294e-03;8.424e-01;4.153e-02
30.100228;5.015e-01;6.280e-02;5.184e-01;1.252e-01;1.034e+00;5.655e-01;1.394e-01;1.031e+00;7.880e-02;5.832e-01;5.015e-01;1.563e-04;1.296e-03;8.424e-01;4.153e-02
30.101252;5.016e-01;6.000e-02;5.188e-01;1.196e-01;1.034e+00;5.655e-01;1.351e-01;1.032e+00;7.640e-02;5.836e-01;5.016e-01;1.493e-04;1.297e-03;8.424e-01;4.153e-02
30.102225;5.016e-01;5.800e-02;5.192e-01;1.156e-01;1.035e+00;5.655e-01;1.309e-01;1.033e+00;7.400e-02;5.840e-01;5.016e-01;1.443e-04;1.298e-03;8.424e-01;4.153e-02
30.103147;5.016e-01;5.600e-02;5.196e-01;1.116e-01;1.036e+00;5.655e-01;1.273e-01;1.033e+00;7.200e-02;5.844e-01;5.016e-01;1.393e-04;1.299e-03;8.424e-01;4.153e-02
30.104068;5.016e-01;5.400e-02;5.196e-01;1.077e-01;1.036e+00;5.655e-01;1.245e-01;1.034e+00;7.040e-02;5.848e-01;5.016e-01;1.343e-04;1.299e-03;8.424e-01;4.153e-02
30.105451;5.016e-01;5.120e-02;5.200e-01;1.021e-01;1.037e+00;5.655e-01;1.195e-01;1.035e+00;6.760e-02;5.852e-01;5.016e-01;1.272e-04;1.300e-03;8.424e-01;4.153e-02
30.106372;5.016e-01;5.000e-02;5.204e-01;9.968e-02;1.037e+00;5.655e-01;1.167e-01;1.036e+00;6.600e-02;5.856e-01;5.016e-01;1.242e-04;1.301e-03;8.424e-01;4.153e-02
30.107294;5.016e-01;4.840e-02;5.208e-01;9.649e-02;1.038e+00;5.655e-01;1.146e-01;1.036e+00;6.480e-02;5.860e-01;5.016e-01;1.202e-04;1.302e-03;8.424e-01;4.153e-02
30.108216;5.016e-01;4.720e-02;5.208e-01;9.409e-02;1.038e+00;5.655e-01;1.118e-01;1.037e+00;6.320e-02;5.864e-01;5.016e-01;1.172e-04;1.302e-03;8.424e-01;4.153e-02
30.109137;5.016e-01;4.560e-02;5.212e-01;9.090e-02;1.039e+00;5.655e-01;1.096e-01;1.037e+00;6.200e-02;5.864e-01;5.016e-01;1.132e-04;1.303e-03;8.424e-01;4.153e-02
30.110059;5.017e-01;4.440e-02;5.216e-01;8.851e-02;1.040e+00;5.655e-01;1.075e-01;1.038e+00;6.080e-02;5.868e-01;5.017e-01;1.102e-04;1.304e-03;8.424e-01;4.153e-02
30.111441;5.017e-01;4.320e-02;5.216e-01;8.611e-02;1.040e+00;5.655e-01;1.047e-01;1.038e+00;5.920e-02;5.872e-01;5.017e-01;1.072e-04;1.304e-03;8.424e-01;4.153e-02
30.112363;5.017e-01;4.200e-02;5.220e-01;8.372e-02;1.041e+00;5.655e-01;1.033e-01;1.038e+00;5.840e-02;5.872e-01;5.017e-01;1.042e-04;1.305e-03;8.424e-01;4.153e-02
30.113284;5.017e-01;4.120e-02;5.220e-01;8.212e-02;1.040e+00;5.655e-01;1.019e-01;1.039e+00;5.760e-02;5.876e-01;5.017e-01;1.022e-04;1.305e-03;8.424e-01;4.153e-02
30.114206;5.017e-01;4.040e-02;5.224e-01;8.053e-02;1.041e+00;5.655e-01;1.004e-01;1.039e+00;5.680e-02;5.876e-01;5.017e-01;1.002e-04;1.306e-03;8.424e-01;4.153e-02
30.115128;5.017e-01;3.960e-02;5.224e-01;7.893e-02;1.041e+00;5.655e-01;9.903e-02;1.040e+00;5.600e-02;5.880e-01;5.017e-01;9.820e-05;1.306e-03;8.424e-01;4.153e-02
30.116049;5.017e-01;3.920e-02;5.228e-01;7.813e-02;1.042e+00;5.655e-01;9.832e-02;1.040e+00;5.560e-02;5.880e-01;5.017e-01;9.722e-05;1.307e-03;8.424e-01;4.153e-02
30.117432;5.017e-01;3.840e-02;5.228e-01;7.654e-02;1.042e+00;5.655e-01;9.690e-02;1.040e+00;5.480e-02;5.884e-01;5.017e-01;9.524e-05;1.307e-03;8.424e-01;4.153e-02
30.118353;5.017e-01;3.760e-02;5.228e-01;7.494e-02;1.042e+00;5.655e-01;9.549e-02;1.040e+00;5.400e-02;5.884e-01;5.017e-01;9.326e-05;1.307e-03;8.424e-01;4.153e-02
30.119275;5.017e-01;3.720e-02;5.232e-01;7.414e-02;1.043e+00;5.655e-01;9.478e-02;1.041e+00;5.360e-02;5.888e-01;5.017e-01;9.228e-05;1.308e-03;8.424e-01;4.153e-02
30.120196;5.017e-01;3.680e-02;5.232e-01;7.335e-02;1.043e+00;5.655e-01;9.407e-02;1.041e+00;5.320e-02;5.888e-01;5.017e-01;9.130e-05;1.308e-03;8.424e-01;4.153e-02
30.121118;5.017e-01;3.640e-02;5.232e-01;7.255e-02;1.043e+00;5.655e-01;9.407e-02;1.041e+00;5.280e-02;5.888e-01;5.017e-01;9.033e-05;1.308e-03;8.424e-01;4.153e-02
30.122040;5.017e-01;3.640e-02;5.236e-01;7.255e-02;1.044e+00;5.656e-01;9.336e-02;1.042e+00;5.280e-02;5.892e-01;5.017e-01;9.035e-05;1.309e-03;8.424e-01;4.153e-02
30.123883;5.018e-01;3.600e-02;5.236e-01;7.175e-02;1.044e+00;5.656e-01;9.265e-02;1.042e+00;5.240e-02;5.892e-01;5.018e-01;8.941e-05;1.309e-03;8.424e-01;4.153e-02
30.124344;5.018e-01;3.560e-02;5.236e-01;7.095e-02;1.044e+00;5.656e-01;9.194e-02;1.042e+00;5.200e-02;5.892e-01;5.018e-01;8.843e-05;1.309e-03;8.424e-01;4.153e-02
30.125265;5.018e-01;3.560e-02;5.236e-01;7.095e-02;1.044e+00;5.656e-01;9.194e-02;1.042e+00;5.200e-02;5.896e-01;5.018e-01;8.845e-05;1.309e-03;8.424e-01;4.153e-02
30.126187;5.018e-01;3.520e-02;5.240e-01;7.015e-02;1.044e+00;5.656e-01;9.194e-02;1.042e+00;5.200e-02;5.896e-01;5.018e-01;8.748e-05;1.310e-03;8.424e-01;4.153e-02
30.128491;5.018e-01;3.520e-02;5.240e-01;7.015e-02;1.044e+00;5.656e-01;9.123e-02;1.042e+00;5.160e-02;5.896e-01;5.018e-01;8.756e-05;1.310e-03;8.424e-01;4.153e-02
30.130334;5.018e-01;3.520e-02;5.240e-01;7.015e-02;1.044e+00;5.656e-01;9.122e-02;1.043e+00;5.160e-02;5.900e-01;5.018e-01;8.761e-05;1.310e-03;8.424e-01;4.153e-02
30.131256;5.018e-01;3.520e-02;5.244e-01;7.015e-02;1.045e+00;5.657e-01;9.122e-02;1.043e+00;5.160e-02;5.900e-01;5.018e-01;8.764e-05;1.311e-03;8.424e-01;4.153e-02
30.133836;5.018e-01;3.520e-02;5.244e-01;7.015e-02;1.045e+00;5.657e-01;9.122e-02;1.043e+00;5.160e-02;5.900e-01;5.018e-01;8.771e-05;1.311e-03;8.424e-01;4.153e-02
30.134665;5.018e-01;3.520e-02;5.244e-01;7.014e-02;1.045e+00;5.657e-01;9.121e-02;1.044e+00;5.160e-02;5.904e-01;5.018e-01;8.773e-05;1.311e-03;8.424e-01;4.153e-02
30.135495;5.018e-01;3.520e-02;5.244e-01;7.014e-02;1.045e+00;5.657e-01;9.121e-02;1.044e+00;5.160e-02;5.904e-01;5.018e-01;8.775e-05;1.311e-03;8.424e-01;4.153e-02
30.136324;5.018e-01;3.520e-02;5.244e-01;7.014e-02;1.045e+00;5.657e-01;9.192e-02;1.044e+00;5.200e-02;5.904e-01;5.018e-01;8.777e-05;1.311e-03;8.424e-01;4.153e-02
30.137154;5.018e-01;3.560e-02;5.244e-01;7.094e-02;1.045e+00;5.657e-01;9.192e-02;1.044e+00;5.200e-02;5.904e-01;5.018e-01;8.879e-05;1.311e-03;8.424e-01;4.153e-02
30.138813;5.018e-01;3.560e-02;5.244e-01;7.094e-02;1.045e+00;5.658e-01;9.191e-02;1.044e+00;5.200e-02;5.904e-01;5.018e-01;8.883e-05;1.311e-03;8.424e-01;4.153e-02
30.139642;5.018e-01;3.560e-02;5.248e-01;7.094e-02;1.046e+00;5.658e-01;9.262e-02;1.044e+00;5.240e-02;5.904e-01;5.018e-01;8.884e-05;1.312e-03;8.424e-01;4.153e-02
30.140472;5.018e-01;3.600e-02;5.248e-01;7.174e-02;1.046e+00;5.658e-01;9.262e-02;1.044e+00;5.240e-02;5.904e-01;5.018e-01;8.986e-05;1.312e-03;8.424e-01;4.153e-02
30.141301;5.018e-01;3.600e-02;5.248e-01;7.173e-02;1.046e+00;5.658e-01;9.262e-02;1.044e+00;5.240e-02;5.904e-01;5.018e-01;8.987e-05;1.312e-03;8.424e-01;4.153e-02
30.142130;5.019e-01;3.600e-02;5.248e-01;7.173e-02;1.046e+00;5.658e-01;9.332e-02;1.044e+00;5.280e-02;5.904e-01;5.019e-01;8.988e-05;1.312e-03;8.424e-01;4.153e-02
30.143789;5.019e-01;3.640e-02;5.248e-01;7.253e-02;1.046e+00;5.658e-01;9.332e-02;1.044e+00;5.280e-02;5.908e-01;5.019e-01;9.090e-05;1.312e-03;8.424e-01;4.153e-02
30.144619;5.019e-01;3.680e-02;5.248e-01;7.333e-02;1.046e+00;5.658e-01;9.402e-02;1.044e+00;5.320e-02;5.908e-01;5.019e-01;9.191e-05;1.312e-03;8.424e-01;4.153e-02
30.145448;5.019e-01;3.680e-02;5.248e-01;7.333e-02;1.046e+00;5.658e-01;9.402e-02;1.044e+00;5.320e-02;5.908e-01;5.019e-01;9.192e-05;1.312e-03;8.424e-01;4.153e-02
30.146278;5.019e-01;3.680e-02;5.248e-01;7.333e-02;1.046e+00;5.658e-01;9.473e-02;1.044e+00;5.360e-02;5.908e-01;5.019e-01;9.193e-05;1.312e-03;8.424e-01;4.153e-02
30.147107;5.019e-01;3.720e-02;5.248e-01;7.412e-02;1.046e+00;5.658e-01;9.473e-02;1.044e+00;5.360e-02;5.908e-01;5.019e-01;9.293e-05;1.312e-03;8.424e-01;4.153e-02
30.148766;5.019e-01;3.760e-02;5.248e-01;7.492e-02;1.046e+00;5.659e-01;9.543e-02;1.044e+00;5.400e-02;5.908e-01;5.019e-01;9.394e-05;1.312e-03;8.424e-01;4.153e-02
30.149595;5.019e-01;3.760e-02;5.248e-01;7.492e-02;1.046e+00;5.659e-01;9.543e-02;1.044e+00;5.400e-02;5.908e-01;5.019e-01;9.394e-05;1.312e-03;8.424e-01;4.153e-02
30.150425;5.019e-01;3.800e-02;5.248e-01;7.572e-02;1.046e+00;5.659e-01;9.613e-02;1.044e+00;5.440e-02;5.908e-01;5.019e-01;9.494e-05;1.312e-03;8.424e-01;4.153e-02
30.151254;5.019e-01;3.800e-02;5.248e-01;7.572e-02;1.046e+00;5.659e-01;9.613e-02;1.044e+00;5.440e-02;5.908e-01;5.019e-01;9.494e-05;1.312e-03;8.424e-01;4.153e-02
30.152084;5.019e-01;3.840e-02;5.248e-01;7.651e-02;1.046e+00;5.659e-01;9.684e-02;1.044e+00;5.480e-02;5.908e-01;5.019e-01;9.594e-05;1.312e-03;8.424e-01;4.153e-02
30.153743;5.019e-01;3.840e-02;5.248e-01;7.651e-02;1.046e+00;5.659e-01;9.754e-02;1.044e+00;5.520e-02;5.908e-01;5.019e-01;9.593e-05;1.312e-03;8.424e-01;4.153e-02
30.154572;5.019e-01;3.880e-02;5.248e-01;7.731e-02;1.046e+00;5.659e-01;9.754e-02;1.044e+00;5.520e-02;5.908e-01;5.019e-01;9.692e-05;1.312e-03;8.424e-01;4.153e-02
30.155401;5.019e-01;3.880e-02;5.248e-01;7.731e-02;1.046e+00;5.659e-01;9.825e-02;1.044e+00;5.560e-02;5.908e-01;5.019e-01;9.691e-05;1.312e-03;8.424e-01;4.153e-02
30.156231;5.019e-01;3.920e-02;5.248e-01;7.810e-02;1.046e+00;5.659e-01;9.824e-02;1.044e+00;5.560e-02;5.908e-01;5.019e-01;9.790e-05;1.312e-03;8.424e-01;4.153e-02
30.157060;5.019e-01;3.920e-02;5.248e-01;7.810e-02;1.046e+00;5.659e-01;9.895e-02;1.044e+00;5.600e-02;5.908e-01;5.019e-01;9.789e-05;1.312e-03;8.424e-01;4.153e-02
30.158719;5.019e-01;3.960e-02;5.248e-01;7.890e-02;1.046e+00;5.660e-01;9.965e-02;1.044e+00;5.640e-02;5.908e-01;5.019e-01;9.887e-05;1.312e-03;8.424e-01;4.153e-02
30.159549;5.019e-01;4.000e-02;5.248e-01;7.970e-02;1.046e+00;5.660e-01;9.965e-02;1.044e+00;5.640e-02;5.908e-01;5.019e-01;9.985e-05;1.312e-03;8.424e-01;4.153e-02
30.160378;5.019e-01;4.000e-02;5.248e-01;7.970e-02;1.046e+00;5.660e-01;1.004e-01;1.044e+00;5.680e-02;5.908e-01;5.019e-01;9.984e-05;1.312e-03;8.424e-01;4.153e-02
30.161208;5.019e-01;4.040e-02;5.248e-01;8.049e-02;1.046e+00;5.660e-01;1.004e-01;1.044e+00;5.680e-02;5.908e-01;5.019e-01;1.008e-04;1.312e-03;8.424e-01;4.153e-02
30.162037;5.019e-01;4.040e-02;5.248e-01;8.049e-02;1.046e+00;5.660e-01;1.011e-01;1.044e+00;5.720e-02;5.908e-01;5.019e-01;1.008e-04;1.312e-03;8.424e-01;4.153e-02
30.163696;5.019e-01;4.080e-02;5.248e-01;8.129e-02;1.046e+00;5.660e-01;1.018e-01;1.044e+00;5.760e-02;5.908e-01;5.019e-01;1.018e-04;1.312e-03;8.424e-01;4.153e-02
30.164525;5.019e-01;4.120e-02;5.248e-01;8.209e-02;1.046e+00;5.660e-01;1.018e-01;1.044e+00;5.760e-02;5.908e-01;5.019e-01;1.028e-04;1.312e-03;8.424e-01;4.153e-02
30.165355;5.019e-01;4.120e-02;5.248e-01;8.209e-02;1.046e+00;5.660e-01;1.025e-01;1.044e+00;5.800e-02;5.908e-01;5.019e-01;1.028e-04;1.312e-03;8.424e-01;4.153e-02
30.166184;5.019e-01;4.160e-02;5.248e-01;8.288e-02;1.046e+00;5.660e-01;1.025e-01;1.044e+00;5.800e-02;5.908e-01;5.019e-01;1.038e-04;1.312e-03;8.424e-01;4.153e-02
30.167014;5.019e-01;4.160e-02;5.248e-01;8.288e-02;1.046e+00;5.660e-01;1.032e-01;1.044e+00;5.840e-02;5.908e-01;5.019e-01;1.038e-04;1.312e-03;8.424e-01;4.153e-02
30.168672;5.019e-01;4.200e-02;5.248e-01;8.368e-02;1.046e+00;5.660e-01;1.032e-01;1.044e+00;5.840e-02;5.908e-01;5.019e-01;1.048e-04;1.312e-03;8.424e-01;4.153e-02
30.169502;5.019e-01;4.240e-02;5.248e-01;8.448e-02;1.046e+00;5.660e-01;1.039e-01;1.044e+00;5.880e-02;5.908e-01;5.019e-01;1.058e-04;1.312e-03;8.424e-01;4.153e-02
30.170331;5.019e-01;4.240e-02;5.248e-01;8.448e-02;1.046e+00;5.660e-01;1.039e-01;1.044e+00;5.880e-02;5.908e-01;5.019e-01;1.058e-04;1.312e-03;8.424e-01;4.153e-02
30.171161;5.019e-01;4.280e-02;5.248e-01;8.527e-02;1.046e+00;5.661e-01;1.046e-01;1.044e+00;5.920e-02;5.908e-01;5.019e-01;1.068e-04;1.312e-03;8.424e-01;4.153e-02
30.172820;5.019e-01;4.320e-02;5.248e-01;8.607e-02;1.046e+00;5.661e-01;1.053e-01;1.044e+00;5.960e-02;5.908e-01;5.019e-01;1.078e-04;1.312e-03;8.424e-01;4.153e-02
30.173649;5.019e-01;4.320e-02;5.248e-01;8.607e-02;1.046e+00;5.661e-01;1.053e-01;1.044e+00;5.960e-02;5.908e-01;5.019e-01;1.078e-04;1.312e-03;8.424e-01;4.153e-02
30.174479;5.019e-01;4.320e-02;5.248e-01;8.607e-02;1.046e+00;5.661e-01;1.060e-01;1.044e+00;6.000e-02;5.908e-01;5.019e-01;1.078e-04;1.312e-03;8.424e-01;4.153e-02
30.175308;5.019e-01;4.360e-02;5.248e-01;8.687e-02;1.046e+00;5.661e-01;1.060e-01;1.044e+00;6.000e-02;5.908e-01;5.019e-01;1.088e-04;1.312e-03;8.424e-01;4.153e-02
30.176137;5.019e-01;4.360e-02;5.248e-01;8.687e-02;1.046e+00;5.661e-01;1.067e-01;1.044e+00;6.040e-02;5.908e-01;5.019e-01;1.089e-04;1.312e-03;8.424e-01;4.153e-02
30.177796;5.019e-01;4.400e-02;5.248e-01;8.766e-02;1.046e+00;5.661e-01;1.074e-01;1.044e+00;6.080e-02;5.908e-01;5.019e-01;1.099e-04;1.312e-03;8.424e-01;4.153e-02
30.178626;5.019e-01;4.440e-02;5.248e-01;8.846e-02;1.046e+00;5.661e-01;1.074e-01;1.044e+00;6.080e-02;5.908e-01;5.019e-01;1.109e-04;1.312e-03;8.424e-01;4.153e-02
30.179626;5.019e-01;4.440e-02;5.248e-01;8.846e-02;1.046e+00;5.661e-01;1.081e-01;1.044e+00;6.120e-02;5.908e-01;5.019e-01;1.109e-04;1.312e-03;8.424e-01;4.153e-02
30.180626;5.019e-01;4.480e-02;5.248e-01;8.926e-02;1.046e+00;5.661e-01;1.081e-01;1.044e+00;6.120e-02;5.908e-01;5.019e-01;1.119e-04;1.312e-03;8.424e-01;4.153e-02
30.181626;5.019e-01;4.480e-02;5.248e-01;8.925e-02;1.046e+00;5.661e-01;1.088e-01;1.044e+00;6.160e-02;5.908e-01;5.019e-01;1.119e-04;1.312e-03;8.424e-01;4.153e-02
30.182626;5.019e-01;4.520e-02;5.248e-01;9.005e-02;1.046e+00;5.661e-01;1.088e-01;1.044e+00;6.160e-02;5.908e-01;5.019e-01;1.129e-04;1.312e-03;8.424e-01;4.153e-02
30.183626;5.019e-01;4.520e-02;5.248e-01;9.005e-02;1.046e+00;5.661e-01;1.095e-01;1.044e+00;6.200e-02;5.908e-01;5.019e-01;1.130e-04;1.312e-03;8.424e-01;4.153e-02
30.184626;5.019e-01;4.560e-02;5.248e-01;9.085e-02;1.046e+00;5.661e-01;1.095e-01;1.044e+00;6.200e-02;5.908e-01;5.019e-01;1.140e-04;1.312e-03;8.424e-01;4.153e-02
30.185626;5.019e-01;4.560e-02;5.248e-01;9.085e-02;1.046e+00;5.661e-01;1.102e-01;1.044e+00;6.240e-02;5.908e-01;5.019e-01;1.140e-04;1.312e-03;8.424e-01;4.153e-02
30.186626;5.019e-01;4.600e-02;5.248e-01;9.164e-02;1.046e+00;5.661e-01;1.102e-01;1.044e+00;6.240e-02;5.908e-01;5.019e-01;1.150e-04;1.312e-03;8.424e-01;4.153e-02
30.187626;5.019e-01;4.600e-02;5.248e-01;9.164e-02;1.046e+00;5.661e-01;1.109e-01;1.044e+00;6.280e-02;5.908e-01;5.019e-01;1.150e-04;1.312e-03;8.424e-01;4.153e-02
30.188626;5.019e-01;4.640e-02;5.248e-01;9.244e-02;1.046e+00;5.661e-01;1.109e-01;1.044e+00;6.280e-02;5.908e-01;5.019e-01;1.160e-04;1.312e-03;8.424e-01;4.153e-02
30.189626;5.019e-01;4.640e-02;5.248e-01;9.244e-02;1.046e+00;5.662e-01;1.116e-01;1.044e+00;6.320e-02;5.908e-01;5.019e-01;1.159e-04;1.312e-03;8.424e-01;4.153e-02
30.190626;5.019e-01;4.680e-02;5.248e-01;9.324e-02;1.046e+00;5.662e-01;1.116e-01;1.044e+00;6.320e-02;5.908e-01;5.019e-01;1.169e-04;1.312e-03;8.424e-01;4.153e-02
30.191626;5.019e-01;4.680e-02;5.248e-01;9.324e-02;1.046e+00;5.662e-01;1.116e-01;1.044e+00;6.320e-02;5.908e-01;5.019e-01;1.169e-04;1.312e-03;8.424e-01;4.153e-02
30.192626;5.019e-01;4.720e-02;5.248e-01;9.403e-02;1.046e+00;5.662e-01;1.123e-01;1.044e+00;6.360e-02;5.908e-01;5.019e-01;1.179e-04;1.312e-03;8.424e-01;4.153e-02
30.193626;5.019e-01;4.720e-02;5.248e-01;9.403e-02;1.046e+00;5.662e-01;1.123e-01;1.043e+00;6.360e-02;5.908e-01;5.019e-01;1.179e-04;1.312e-03;8.424e-01;4.153e-02
30.194626;5.019e-01;4.720e-02;5.248e-01;9.403e-02;1.046e+00;5.662e-01;1.130e-01;1.043e+00;6.400e-02;5.908e-01;5.019e-01;1.179e-04;1.312e-03;8.424e-01;4.153e-02
30.195626;5.019e-01;4.760e-02;5.248e-01;9.483e-02;1.046e+00;5.662e-01;1.130e-01;1.043e+00;6.400e-02;5.908e-01;5.019e-01;1.189e-04;1.312e-03;8.424e-01;4.153e-02
30.196626;5.019e-01;4.760e-02;5.248e-01;9.483e-02;1.046e+00;5.662e-01;1.137e-01;1.043e+00;6.440e-02;5.908e-01;5.019e-01;1.189e-04;1.312e-03;8.424e-01;4.153e-02
30.197626;5.019e-01;4.800e-02;5.248e-01;9.563e-02;1.046e+00;5.662e-01;1.137e-01;1.043e+00;6.440e-02;5.908e-01;5.019e-01;1.199e-04;1.312e-03;8.424e-01;4.153e-02
30.198626;5.019e-01;4.800e-02;5.248e-01;9.563e-02;1.046e+00;5.662e-01;1.144e-01;1.043e+00;6.480e-02;5.908e-01;5.019e-01;1.199e-04;1.312e-03;8.424e-01;4.153e-02
30.199626;5.019e-01;4.840e-02;5.248e-01;9.642e-02;1.046e+00;5.662e-01;1.144e-01;1.043e+00;6.480e-02;5.908e-01;5.019e-01;1.208e-04;1.312e-03;8.424e-01;4.153e-02
30.200626;5.019e-01;4.840e-02;5.248e-01;9.642e-02;1.046e+00;5.662e-01;1.144e-01;1.043e+00;6.480e-02;5.908e-01;5.019e-01;1.208e-04;1.312e-03;8.424e-01;4.153e-02
30.201626;5.019e-01;4.840e-02;5.248e-01;9.642e-02;1.046e+00;5.662e-01;1.152e-01;1.043e+00;6.520e-02;5.908e-01;5.019e-01;1.208e-04;1.312e-03;8.424e-01;4.153e-02
30.202626;5.019e-01;4.880e-02;5.244e-01;9.722e-02;1.045e+00;5.662e-01;1.152e-01;1.043e+00;6.520e-02;5.908e-01;5.019e-01;1.218e-04;1.311e-03;8.424e-01;4.153e-02
30.203626;5.019e-01;4.880e-02;5.244e-01;9.722e-02;1.045e+00;5.662e-01;1.159e-01;1.043e+00;6.520e-02;5.908e-01;5.019e-01;1.218e-04;1.311e-03;8.424e-01;4.153e-02
30.204626;5.019e-01;4.920e-02;5.244e-01;9.802e-02;1.045e+00;5.662e-01;1.159e-01;1.043e+00;6.560e-02;5.908e-01;5.019e-01;1.228e-04;1.311e-03;8.424e-01;4.153e-02
30.205626;5.020e-01;4.920e-02;5.244e-01;9.802e-02;1.045e+00;5.662e-01;1.159e-01;1.043e+00;6.560e-02;5.908e-01;5.020e-01;1.228e-04;1.311e-03;8.424e-01;4.153e-02
30.206626;5.020e-01;4.920e-02;5.244e-01;9.802e-02;1.045e+00;5.662e-01;1.166e-01;1.043e+00;6.600e-02;5.908e-01;5.020e-01;1.228e-04;1.311e-03;8.424e-01;4.153e-02
30.207626;5.020e-01;4.960e-02;5.244e-01;9.881e-02;1.045e+00;5.662e-01;1.166e-01;1.043e+00;6.600e-02;5.908e-01;5.020e-01;1.238e-04;1.311e-03;8.424e-01;4.153e-02
30.208626;5.020e-01;4.960e-02;5.244e-01;9.881e-02;1.045e+00;5.662e-01;1.166e-01;1.043e+00;6.600e-02;5.908e-01;5.020e-01;1.238e-04;1.311e-03;8.424e-01;4.153e-02
30.209626;5.020e-01;4.960e-02;5.244e-01;9.881e-02;1.045e+00;5.662e-01;1.173e-01;1.043e+00;6.640e-02;5.908e-01;5.020e-01;1.238e-04;1.311e-03;8.424e-01;4.153e-02
30.210626;5.020e-01;5.000e-02;5.244e-01;9.961e-02;1.045e+00;5.662e-01;1.173e-01;1.043e+00;6.640e-02;5.908e-01;5.020e-01;1.248e-04;1.311e-03;8.424e-01;4.153e-02
30.211626;5.020e-01;5.000e-02;5.244e-01;9.961e-02;1.045e+00;5.662e-01;1.173e-01;1.043e+00;6.640e-02;5.908e-01;5.020e-01;1.248e-04;1.311e-03;8.424e-01;4.153e-02
30.212626;5.020e-01;5.000e-02;5.244e-01;9.961e-02;1.045e+00;5.662e-01;1.180e-01;1.043e+00;6.680e-02;5.908e-01;5.020e-01;1.248e-04;1.311e-03;8.424e-01;4.153e-02
30.213626;5.020e-01;5.040e-02;5.244e-01;1.004e-01;1.045e+00;5.662e-01;1.180e-01;1.043e+00;6.680e-02;5.908e-01;5.020e-01;1.258e-04;1.311e-03;8.424e-01;4.153e-02
30.214626;5.020e-01;5.040e-02;5.244e-01;1.004e-01;1.045e+00;5.662e-01;1.180e-01;1.043e+00;6.680e-02;5.904e-01;5.020e-01;1.258e-04;1.311e-03;8.424e-01;4.153e-02
30.215626;5.020e-01;5.040e-02;5.244e-01;1.004e-01;1.045e+00;5.662e-01;1.187e-01;1.043e+00;6.720e-02;5.904e-01;5.020e-01;1.258e-04;1.311e-03;8.424e-01;4.153e-02
30.216626;5.020e-01;5.080e-02;5.244e-01;1.012e-01;1.045e+00;5.663e-01;1.187e-01;1.043e+00;6.720e-02;5.904e-01;5.020e-01;1.268e-04;1.311e-03;8.424e-01;4.153e-02
30.217626;5.020e-01;5.080e-02;5.244e-01;1.012e-01;1.045e+00;5.663e-01;1.187e-01;1.043e+00;6.720e-02;5.904e-01;5.020e-01;1.268e-04;1.311e-03;8.424e-01;4.153e-02
30.218626;5.020e-01;5.080e-02;5.244e-01;1.012e-01;1.045e+00;5.663e-01;1.194e-01;1.043e+00;6.760e-02;5.904e-01;5.020e-01;1.268e-04;1.311e-03;8.424e-01;4.153e-02
30.219626;5.020e-01;5.120e-02;5.244e-01;1.020e-01;1.045e+00;5.663e-01;1.194e-01;1.043e+00;6.760e-02;5.904e-01;5.020e-01;1.278e-04;1.311e-03;8.424e-01;4.153e-02
30.221626;5.020e-01;5.120e-02;5.244e-01;1.020e-01;1.045e+00;5.663e-01;1.194e-01;1.043e+00;6.760e-02;5.904e-01;5.020e-01;1.278e-04;1.311e-03;8.424e-01;4.153e-02
30.222626;5.020e-01;5.120e-02;5.244e-01;1.020e-01;1.045e+00;5.663e-01;1.201e-01;1.043e+00;6.800e-02;5.904e-01;5.020e-01;1.278e-04;1.311e-03;8.424e-01;4.153e-02
30.223626;5.020e-01;5.160e-02;5.244e-01;1.028e-01;1.045e+00;5.663e-01;1.201e-01;1.043e+00;6.800e-02;5.904e-01;5.020e-01;1.288e-04;1.311e-03;8.424e-01;4.153e-02
30.224626;5.020e-01;5.160e-02;5.244e-01;1.028e-01;1.045e+00;5.663e-01;1.201e-01;1.043e+00;6.800e-02;5.904e-01;5.020e-01;1.288e-04;1.311e-03;8.424e-01;4.153e-02
30.225626;5.020e-01;5.160e-02;5.244e-01;1.028e-01;1.045e+00;5.663e-01;1.208e-01;1.043e+00;6.840e-02;5.904e-01;5.020e-01;1.289e-04;1.311e-03;8.424e-01;4.153e-02
30.226626;5.020e-01;5.160e-02;5.244e-01;1.028e-01;1.045e+00;5.663e-01;1.208e-01;1.043e+00;6.840e-02;5.904e-01;5.020e-01;1.289e-04;1.311e-03;8.424e-01;4.153e-02
30.227626;5.020e-01;5.200e-02;5.244e-01;1.036e-01;1.045e+00;5.663e-01;1.208e-01;1.043e+00;6.840e-02;5.904e-01;5.020e-01;1.299e-04;1.311e-03;8.424e-01;4.153e-02
30.228626;5.020e-01;5.200e-02;5.244e-01;1.036e-01;1.045e+00;5.663e-01;1.208e-01;1.043e+00;6.840e-02;5.904e-01;5.020e-01;1.299e-04;1.311e-03;8.424e-01;4.153e-02
30.229626;5.020e-01;5.200e-02;5.244e-01;1.036e-01;1.045e+00;5.663e-01;1.215e-01;1.043e+00;6.880e-02;5.904e-01;5.020e-01;1.299e-04;1.311e-03;8.424e-01;4.153e-02
30.230626;5.020e-01;5.240e-02;5.244e-01;1.044e-01;1.045e+00;5.663e-01;1.215e-01;1.043e+00;6.880e-02;5.904e-01;5.020e-01;1.309e-04;1.311e-03;8.424e-01;4.153e-02
30.232626;5.020e-01;5.240e-02;5.244e-01;1.044e-01;1.045e+00;5.663e-01;1.215e-01;1.043e+00;6.880e-02;5.904e-01;5.020e-01;1.309e-04;1.311e-03;8.424e-01;4.153e-02
30.233626;5.020e-01;5.240e-02;5.244e-01;1.044e-01;1.045e+00;5.663e-01;1.222e-01;1.043e+00;6.920e-02;5.904e-01;5.020e-01;1.309e-04;1.311e-03;8.424e-01;4.153e-02
30.234626;5.020e-01;5.240e-02;5.244e-01;1.044e-01;1.045e+00;5.663e-01;1.222e-01;1.043e+00;6.920e-02;5.904e-01;5.020e-01;1.309e-04;1.311e-03;8.424e-01;4.153e-02
30.235626;5.020e-01;5.280e-02;5.244e-01;1.052e-01;1.045e+00;5.663e-01;1.222e-01;1.043e+00;6.920e-02;5.904e-01;5.020e-01;1.319e-04;1.311e-03;8.424e-01;4.153e-02
30.237626;5.020e-01;5.280e-02;5.244e-01;1.052e-01;1.045e+00;5.663e-01;1.222e-01;1.043e+00;6.920e-02;5.904e-01;5.020e-01;1.319e-04;1.311e-03;8.424e-01;4.153e-02
30.238626;5.020e-01;5.280e-02;5.244e-01;1.052e-01;1.045e+00;5.663e-01;1.229e-01;1.043e+00;6.960e-02;5.904e-01;5.020e-01;1.319e-04;1.311e-03;8.424e-01;4.153e-02
30.239626;5.020e-01;5.320e-02;5.244e-01;1.060e-01;1.045e+00;5.663e-01;1.229e-01;1.043e+00;6.960e-02;5.904e-01;5.020e-01;1.329e-04;1.311e-03;8.424e-01;4.153e-02
30.242626;5.020e-01;5.320e-02;5.244e-01;1.060e-01;1.045e+00;5.663e-01;1.229e-01;1.043e+00;6.960e-02;5.904e-01;5.020e-01;1.329e-04;1.311e-03;8.424e-01;4.153e-02
30.243626;5.020e-01;5.320e-02;5.244e-01;1.060e-01;1.045e+00;5.663e-01;1.236e-01;1.043e+00;7.000e-02;5.904e-01;5.020e-01;1.329e-04;1.311e-03;8.424e-01;4.153e-02
30.244626;5.020e-01;5.320e-02;5.244e-01;1.060e-01;1.045e+00;5.663e-01;1.236e-01;1.043e+00;7.000e-02;5.904e-01;5.020e-01;1.329e-04;1.311e-03;8.424e-01;4.153e-02
30.245626;5.020e-01;5.360e-02;5.244e-01;1.068e-01;1.045e+00;5.663e-01;1.236e-01;1.043e+00;7.000e-02;5.904e-01;5.020e-01;1.339e-04;1.311e-03;8.424e-01;4.153e-02
30.247626;5.020e-01;5.360e-02;5.244e-01;1.068e-01;1.045e+00;5.663e-01;1.236e-01;1.043e+00;7.000e-02;5.904e-01;5.020e-01;1.339e-04;1.311e-03;8.424e-01;4.153e-02
30.248626;5.020e-01;5.360e-02;5.244e-01;1.068e-01;1.045e+00;5.663e-01;1.243e-01;1.043e+00;7.040e-02;5.904e-01;5.020e-01;1.339e-04;1.311e-03;8.424e-01;4.153e-02
30.249626;5.020e-01;5.360e-02;5.244e-01;1.068e-01;1.045e+00;5.663e-01;1.243e-01;1.043e+00;7.040e-02;5.904e-01;5.020e-01;1.339e-04;1.311e-03;8.424e-01;4.153e-02
30.250626;5.020e-01;5.400e-02;5.244e-01;1.076e-01;1.045e+00;5.663e-01;1.243e-01;1.043e+00;7.040e-02;5.904e-01;5.020e-01;1.349e-04;1.311e-03;8.424e-01;4.153e-02
30.253626;5.020e-01;5.400e-02;5.244e-01;1.076e-01;1.045e+00;5.663e-01;1.243e-01;1.043e+00;7.040e-02;5.904e-01;5.020e-01;1.349e-04;1.311e-03;8.424e-01;4.153e-02
30.254626;5.020e-01;5.400e-02;5.244e-01;1.076e-01;1.045e+00;5.663e-01;1.250e-01;1.043e+00;7.080e-02;5.904e-01;5.020e-01;1.349e-04;1.311e-03;8.424e-01;4.153e-02
30.255626;5.020e-01;5.400e-02;5.244e-01;1.076e-01;1.045e+00;5.663e-01;1.250e-01;1.043e+00;7.080e-02;5.904e-01;5.020e-01;1.349e-04;1.311e-03;8.424e-01;4.153e-02
30.256626;5.020e-01;5.440e-02;5.244e-01;1.084e-01;1.045e+00;5.663e-01;1.250e-01;1.043e+00;7.080e-02;5.904e-01;5.020e-01;1.359e-04;1.311e-03;8.424e-01;4.153e-02
30.257626;5.020e-01;5.440e-02;5.240e-01;1.084e-01;1.044e+00;5.663e-01;1.250e-01;1.043e+00;7.080e-02;5.904e-01;5.020e-01;1.359e-04;1.310e-03;8.424e-01;4.153e-02
30.260626;5.020e-01;5.440e-02;5.240e-01;1.084e-01;1.044e+00;5.663e-01;1.250e-01;1.043e+00;7.080e-02;5.904e-01;5.020e-01;1.359e-04;1.310e-03;8.424e-01;4.153e-02
30.261626;5.020e-01;5.440e-02;5.240e-01;1.084e-01;1.044e+00;5.663e-01;1.257e-01;1.042e+00;7.120e-02;5.904e-01;5.020e-01;1.359e-04;1.310e-03;8.424e-01;4.153e-02
30.263626;5.020e-01;5.440e-02;5.240e-01;1.084e-01;1.044e+00;5.663e-01;1.257e-01;1.042e+00;7.120e-02;5.904e-01;5.020e-01;1.359e-04;1.310e-03;8.424e-01;4.153e-02
30.264626;5.020e-01;5.480e-02;5.240e-01;1.092e-01;1.044e+00;5.663e-01;1.257e-01;1.042e+00;7.120e-02;5.904e-01;5.020e-01;1.369e-04;1.310e-03;8.424e-01;4.153e-02
30.268626;5.020e-01;5.480e-02;5.240e-01;1.092e-01;1.044e+00;5.663e-01;1.257e-01;1.042e+00;7.120e-02;5.904e-01;5.020e-01;1.368e-04;1.310e-03;8.424e-01;4.153e-02
30.269626;5.020e-01;5.480e-02;5.240e-01;1.092e-01;1.044e+00;5.663e-01;1.264e-01;1.042e+00;7.160e-02;5.904e-01;5.020e-01;1.368e-04;1.310e-03;8.424e-01;4.153e-02
30.271626;5.020e-01;5.480e-02;5.240e-01;1.092e-01;1.044e+00;5.663e-01;1.264e-01;1.042e+00;7.160e-02;5.904e-01;5.020e-01;1.368e-04;1.310e-03;8.424e-01;4.153e-02
30.272626;5.020e-01;5.520e-02;5.240e-01;1.100e-01;1.044e+00;5.663e-01;1.264e-01;1.042e+00;7.160e-02;5.904e-01;5.020e-01;1.378e-04;1.310e-03;8.424e-01;4.153e-02
30.277626;5.020e-01;5.520e-02;5.240e-01;1.100e-01;1.044e+00;5.663e-01;1.264e-01;1.042e+00;7.160e-02;5.904e-01;5.020e-01;1.378e-04;1.310e-03;8.424e-01;4.153e-02
30.278626;5.020e-01;5.520e-02;5.240e-01;1.100e-01;1.044e+00;5.663e-01;1.271e-01;1.042e+00;7.200e-02;5.904e-01;5.020e-01;1.378e-04;1.310e-03;8.424e-01;4.153e-02
30.281626;5.020e-01;5.520e-02;5.240e-01;1.100e-01;1.044e+00;5.663e-01;1.271e-01;1.042e+00;7.200e-02;5.904e-01;5.020e-01;1.379e-04;1.310e-03;8.424e-01;4.153e-02
30.282626;5.020e-01;5.560e-02;5.240e-01;1.108e-01;1.044e+00;5.663e-01;1.271e-01;1.042e+00;7.200e-02;5.904e-01;5.020e-01;1.389e-04;1.310e-03;8.424e-01;4.153e-02
30.283626;5.020e-01;5.560e-02;5.240e-01;1.108e-01;1.044e+00;5.663e-01;1.271e-01;1.042e+00;7.200e-02;5.904e-01;5.020e-01;1.389e-04;1.310e-03;8.424e-01;4.153e-02
30.284626;5.020e-01;5.560e-02;5.240e-01;1.108e-01;1.044e+00;5.664e-01;1.271e-01;1.042e+00;7.200e-02;5.904e-01;5.020e-01;1.389e-04;1.310e-03;8.424e-01;4.153e-02
30.288626;5.020e-01;5.560e-02;5.240e-01;1.108e-01;1.044e+00;5.664e-01;1.271e-01;1.042e+00;7.200e-02;5.904e-01;5.020e-01;1.390e-04;1.310e-03;8.424e-01;4.153e-02
30.289626;5.020e-01;5.560e-02;5.240e-01;1.108e-01;1.044e+00;5.664e-01;1.278e-01;1.042e+00;7.200e-02;5.904e-01;5.020e-01;1.390e-04;1.310e-03;8.424e-01;4.153e-02
30.290626;5.020e-01;5.560e-02;5.240e-01;1.108e-01;1.044e+00;5.664e-01;1.278e-01;1.042e+00;7.240e-02;5.904e-01;5.020e-01;1.390e-04;1.310e-03;8.424e-01;4.153e-02
30.293626;5.020e-01;5.560e-02;5.240e-01;1.108e-01;1.044e+00;5.664e-01;1.278e-01;1.042e+00;7.240e-02;5.904e-01;5.020e-01;1.391e-04;1.310e-03;8.424e-01;4.153e-02
30.294626;5.020e-01;5.600e-02;5.240e-01;1.116e-01;1.044e+00;5.664e-01;1.278e-01;1.042e+00;7.240e-02;5.904e-01;5.020e-01;1.401e-04;1.310e-03;8.424e-01;4.153e-02
30.299626;5.020e-01;5.600e-02;5.240e-01;1.116e-01;1.044e+00;5.664e-01;1.278e-01;1.042e+00;7.240e-02;5.904e-01;5.020e-01;1.402e-04;1.310e-03;8.424e-01;4.153e-02
30.300626;5.020e-01;5.600e-02;5.240e-01;1.116e-01;1.044e+00;5.664e-01;1.278e-01;1.042e+00;7.240e-02;5.900e-01;5.020e-01;1.402e-04;1.310e-03;8.424e-01;4.153e-02
30.303626;5.020e-01;5.600e-02;5.240e-01;1.116e-01;1.044e+00;5.664e-01;1.278e-01;1.042e+00;7.240e-02;5.900e-01;5.020e-01;1.402e-04;1.310e-03;8.424e-01;4.153e-02
30.304626;5.020e-01;5.600e-02;5.240e-01;1.116e-01;1.044e+00;5.664e-01;1.285e-01;1.042e+00;7.280e-02;5.900e-01;5.020e-01;1.402e-04;1.310e-03;8.424e-01;4.153e-02
30.309626;5.020e-01;5.600e-02;5.240e-01;1.116e-01;1.044e+00;5.664e-01;1.285e-01;1.042e+00;7.280e-02;5.900e-01;5.020e-01;1.402e-04;1.310e-03;8.424e-01;4.153e-02
30.310626;5.020e-01;5.640e-02;5.240e-01;1.124e-01;1.044e+00;5.664e-01;1.285e-01;1.042e+00;7.280e-02;5.900e-01;5.020e-01;1.412e-04;1.310e-03;8.424e-01;4.153e-02
30.323626;5.020e-01;5.640e-02;5.240e-01;1.124e-01;1.044e+00;5.664e-01;1.285e-01;1.042e+00;7.280e-02;5.900e-01;5.020e-01;1.413e-04;1.311e-03;8.424e-01;4.153e-02
30.324626;5.020e-01;5.640e-02;5.240e-01;1.124e-01;1.044e+00;5.664e-01;1.292e-01;1.042e+00;7.320e-02;5.900e-01;5.020e-01;1.413e-04;1.311e-03;8.424e-01;4.153e-02
30.333626;5.020e-01;5.640e-02;5.240e-01;1.124e-01;1.044e+00;5.664e-01;1.292e-01;1.042e+00;7.320e-02;5.900e-01;5.020e-01;1.414e-04;1.311e-03;8.424e-01;4.153e-02
30.334626;5.020e-01;5.680e-02;5.240e-01;1.132e-01;1.044e+00;5.664e-01;1.292e-01;1.042e+00;7.320e-02;5.900e-01;5.020e-01;1.424e-04;1.311e-03;8.424e-01;4.153e-02
30.356626;5.020e-01;5.680e-02;5.240e-01;1.132e-01;1.044e+00;5.664e-01;1.292e-01;1.042e+00;7.320e-02;5.900e-01;5.020e-01;1.422e-04;1.310e-03;8.424e-01;4.153e-02
30.357626;5.020e-01;5.680e-02;5.240e-01;1.132e-01;1.044e+00;5.664e-01;1.299e-01;1.042e+00;7.320e-02;5.900e-01;5.020e-01;1.422e-04;1.310e-03;8.424e-01;4.153e-02
30.358626;5.020e-01;5.680e-02;5.240e-01;1.132e-01;1.044e+00;5.664e-01;1.299e-01;1.042e+00;7.360e-02;5.900e-01;5.020e-01;1.422e-04;1.310e-03;8.424e-01;4.153e-02
30.376626;5.020e-01;5.680e-02;5.240e-01;1.132e-01;1.044e+00;5.664e-01;1.299e-01;1.042e+00;7.360e-02;5.900e-01;5.020e-01;1.423e-04;1.310e-03;8.424e-01;4.153e-02
30.377626;5.020e-01;5.720e-02;5.240e-01;1.140e-01;1.044e+00;5.664e-01;1.299e-01;1.042e+00;7.360e-02;5.900e-01;5.020e-01;1.434e-04;1.310e-03;8.424e-01;4.153e-02
30.449626;5.020e-01;5.720e-02;5.240e-01;1.140e-01;1.044e+00;5.664e-01;1.299e-01;1.042e+00;7.360e-02;5.900e-01;5.020e-01;1.434e-04;1.310e-03;8.424e-01;4.153e-02
30.450626;5.020e-01;5.720e-02;5.240e-01;1.140e-01;1.044e+00;5.664e-01;1.307e-01;1.042e+00;7.360e-02;5.900e-01;5.020e-01;1.434e-04;1.310e-03;8.424e-01;4.153e-02
30.455626;5.020e-01;5.720e-02;5.240e-01;1.140e-01;1.044e+00;5.664e-01;1.307e-01;1.042e+00;7.360e-02;5.900e-01;5.020e-01;1.435e-04;1.310e-03;8.424e-01;4.153e-02
30.456626;5.020e-01;5.720e-02;5.240e-01;1.140e-01;1.044e+00;5.664e-01;1.307e-01;1.042e+00;7.400e-02;5.900e-01;5.020e-01;1.435e-04;1.310e-03;8.424e-01;4.153e-02
30.719626;5.020e-01;5.720e-02;5.240e-01;1.140e-01;1.044e+00;5.664e-01;1.307e-01;1.042e+00;7.400e-02;5.900e-01;5.020e-01;1.430e-04;1.310e-03;8.424e-01;4.153e-02
30.720626;5.020e-01;5.760e-02;5.240e-01;1.147e-01;1.044e+00;5.664e-01;1.307e-01;1.042e+00;7.400e-02;5.900e-01;5.020e-01;1.440e-04;1.310e-03;8.424e-01;4.153e-02
100.000000;5.020e-01;5.760e-02;5.240e-01;1.147e-01;1.044e+00;5.664e-01;1.307e-01;1.042e+00;7.400e-02;5.900e-01;5.020e-01;1.440e-04;1.310e-03;8.424e-01;4.153e-02
