time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;PV_Array_GEN_VoltageInjTerminal;PV_Array_GEN_ActiveCurrentInjTerminal;PV_Array_GEN_ReactiveCurrentInjTerminal;PV_Array_GEN_ActivePowerControlledPu;PV_Array_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;PV_Array_GEN_ActivePowerSetpointPu;PV_Array_GEN_ReactivePowerSetpointPu
0.000000;1.000e+00;8.320e-01;0.000e+00;8.320e-01;0.000e+00;1.014e+00;8.310e-01;4.104e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;0.000e+00;8.424e-01;4.153e-02
29.999994;1.000e+00;8.320e-01;-1.302e-07;8.320e-01;7.352e-09;1.014e+00;8.310e-01;4.104e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;-1.667e-07;8.424e-01;4.153e-02
29.999995;3.694e-01;3.072e-01;-1.302e-07;8.315e-01;7.352e-09;3.852e-01;8.245e-01;1.080e-01;3.176e-01;4.160e-02;3.694e-01;7.684e-04;-1.667e-07;8.424e-01;4.153e-02
30.000002;3.694e-01;3.072e-01;-1.303e-07;8.316e-01;7.333e-09;3.852e-01;8.246e-01;1.080e-01;3.176e-01;4.160e-02;3.694e-01;7.684e-04;-1.665e-07;8.424e-01;4.153e-02
30.001082;3.668e-01;3.056e-01;-7.600e-03;8.330e-01;-2.072e-02;3.814e-01;8.284e-01;8.914e-02;3.160e-01;3.400e-02;3.668e-01;7.644e-04;-1.914e-05;8.424e-01;4.153e-02
30.002080;3.654e-01;3.048e-01;-1.160e-02;8.342e-01;-3.175e-02;3.794e-01;8.309e-01;7.908e-02;3.152e-01;3.000e-02;3.654e-01;7.625e-04;-2.912e-05;8.424e-01;4.153e-02
30.003002;3.646e-01;3.052e-01;-1.360e-02;8.371e-01;-3.730e-02;3.783e-01;8.342e-01;7.507e-02;3.156e-01;2.840e-02;3.646e-01;7.635e-04;-3.409e-05;8.424e-01;4.153e-02
30.004014;3.642e-01;3.064e-01;-1.480e-02;8.414e-01;-4.064e-02;3.779e-01;8.395e-01;7.410e-02;3.172e-01;2.800e-02;3.642e-01;7.665e-04;-3.707e-05;8.424e-01;4.153e-02
30.005075;3.643e-01;3.088e-01;-1.400e-02;8.477e-01;-3.843e-02;3.783e-01;8.449e-01;7.825e-02;3.196e-01;2.960e-02;3.643e-01;7.726e-04;-3.505e-05;8.424e-01;4.153e-02
30.006111;3.650e-01;3.124e-01;-1.120e-02;8.559e-01;-3.069e-02;3.795e-01;8.526e-01;8.642e-02;3.236e-01;3.280e-02;3.650e-01;7.816e-04;-2.802e-05;8.424e-01;4.153e-02
30.007031;3.660e-01;3.164e-01;-8.000e-03;8.645e-01;-2.186e-02;3.813e-01;8.592e-01;9.757e-02;3.276e-01;3.720e-02;3.660e-01;7.916e-04;-2.000e-05;8.424e-01;4.153e-02
30.008013;3.674e-01;3.212e-01;-3.200e-03;8.743e-01;-8.710e-03;3.836e-01;8.675e-01;1.116e-01;3.328e-01;4.280e-02;3.674e-01;8.037e-04;-7.977e-06;8.424e-01;4.153e-02
30.009037;3.691e-01;3.268e-01;2.800e-03;8.853e-01;7.586e-03;3.865e-01;8.755e-01;1.283e-01;3.384e-01;4.960e-02;3.691e-01;8.177e-04;7.048e-06;8.424e-01;4.153e-02
30.010061;3.711e-01;3.324e-01;9.200e-03;8.957e-01;2.479e-02;3.898e-01;8.836e-01;1.478e-01;3.444e-01;5.760e-02;3.711e-01;8.317e-04;2.307e-05;8.424e-01;4.153e-02
30.011213;3.737e-01;3.388e-01;1.760e-02;9.067e-01;4.710e-02;3.938e-01;8.919e-01;1.707e-01;3.512e-01;6.720e-02;3.737e-01;8.477e-04;4.410e-05;8.424e-01;4.153e-02
30.012109;3.758e-01;3.436e-01;2.480e-02;9.143e-01;6.599e-02;3.972e-01;8.964e-01;1.893e-01;3.560e-01;7.520e-02;3.758e-01;8.598e-04;6.211e-05;8.424e-01;4.153e-02
30.013005;3.781e-01;3.484e-01;3.240e-02;9.215e-01;8.570e-02;4.007e-01;9.014e-01;2.086e-01;3.612e-01;8.360e-02;3.781e-01;8.718e-04;8.113e-05;8.424e-01;4.153e-02
30.014157;3.811e-01;3.544e-01;4.240e-02;9.298e-01;1.112e-01;4.054e-01;9.067e-01;2.348e-01;3.676e-01;9.520e-02;3.811e-01;8.868e-04;1.062e-04;8.424e-01;4.153e-02
30.014849;3.831e-01;3.580e-01;4.920e-02;9.346e-01;1.284e-01;4.084e-01;9.099e-01;2.507e-01;3.716e-01;1.024e-01;3.831e-01;8.958e-04;1.232e-04;8.424e-01;4.153e-02
30.015309;3.844e-01;3.604e-01;5.320e-02;9.376e-01;1.384e-01;4.104e-01;9.113e-01;2.612e-01;3.740e-01;1.072e-01;3.844e-01;9.018e-04;1.332e-04;8.424e-01;4.153e-02
30.015770;3.857e-01;3.628e-01;5.800e-02;9.406e-01;1.504e-01;4.124e-01;9.127e-01;2.725e-01;3.764e-01;1.124e-01;3.857e-01;9.078e-04;1.452e-04;8.424e-01;4.153e-02
30.016001;3.864e-01;3.640e-01;6.000e-02;9.421e-01;1.553e-01;4.134e-01;9.134e-01;2.777e-01;3.776e-01;1.148e-01;3.864e-01;9.108e-04;1.502e-04;8.424e-01;4.153e-02
30.016692;3.884e-01;3.672e-01;6.680e-02;9.454e-01;1.720e-01;4.165e-01;9.153e-01;2.939e-01;3.812e-01;1.224e-01;3.884e-01;9.188e-04;1.672e-04;8.424e-01;4.153e-02
30.017153;3.898e-01;3.696e-01;7.160e-02;9.482e-01;1.837e-01;4.186e-01;9.165e-01;3.049e-01;3.836e-01;1.276e-01;3.898e-01;9.248e-04;1.792e-04;8.424e-01;4.153e-02
30.018074;3.926e-01;3.736e-01;8.120e-02;9.517e-01;2.068e-01;4.227e-01;9.169e-01;3.265e-01;3.876e-01;1.380e-01;3.926e-01;9.348e-04;2.032e-04;8.424e-01;4.153e-02
30.019226;3.961e-01;3.784e-01;9.320e-02;9.553e-01;2.353e-01;4.280e-01;9.178e-01;3.533e-01;3.928e-01;1.512e-01;3.961e-01;9.469e-04;2.332e-04;8.424e-01;4.153e-02
30.020039;3.986e-01;3.812e-01;1.020e-01;9.563e-01;2.559e-01;4.317e-01;9.173e-01;3.725e-01;3.960e-01;1.608e-01;3.986e-01;9.539e-04;2.552e-04;8.424e-01;4.153e-02
30.021116;4.021e-01;3.852e-01;1.140e-01;9.581e-01;2.835e-01;4.367e-01;9.160e-01;3.975e-01;4.000e-01;1.736e-01;4.021e-01;9.639e-04;2.852e-04;8.424e-01;4.153e-02
30.022192;4.056e-01;3.884e-01;1.260e-01;9.576e-01;3.107e-01;4.418e-01;9.145e-01;4.228e-01;4.040e-01;1.868e-01;4.056e-01;9.719e-04;3.153e-04;8.424e-01;4.153e-02
30.023269;4.092e-01;3.916e-01;1.388e-01;9.571e-01;3.392e-01;4.469e-01;9.111e-01;4.484e-01;4.072e-01;2.004e-01;4.092e-01;9.799e-04;3.473e-04;8.424e-01;4.153e-02
30.024076;4.119e-01;3.936e-01;1.484e-01;9.556e-01;3.603e-01;4.508e-01;9.077e-01;4.676e-01;4.092e-01;2.108e-01;4.119e-01;9.849e-04;3.713e-04;8.424e-01;4.153e-02
30.025152;4.155e-01;3.956e-01;1.616e-01;9.520e-01;3.889e-01;4.560e-01;9.025e-01;4.929e-01;4.116e-01;2.248e-01;4.155e-01;9.899e-04;4.043e-04;8.424e-01;4.153e-02
30.025422;4.165e-01;3.960e-01;1.648e-01;9.509e-01;3.957e-01;4.573e-01;9.009e-01;4.994e-01;4.120e-01;2.284e-01;4.165e-01;9.909e-04;4.123e-04;8.424e-01;4.153e-02
30.025960;4.183e-01;3.968e-01;1.712e-01;9.486e-01;4.093e-01;4.600e-01;8.975e-01;5.122e-01;4.128e-01;2.356e-01;4.183e-01;9.929e-04;4.283e-04;8.424e-01;4.153e-02
30.026229;4.192e-01;3.972e-01;1.748e-01;9.474e-01;4.169e-01;4.613e-01;8.958e-01;5.186e-01;4.132e-01;2.388e-01;4.192e-01;9.939e-04;4.373e-04;8.424e-01;4.153e-02
30.027036;4.220e-01;3.980e-01;1.848e-01;9.431e-01;4.379e-01;4.652e-01;8.909e-01;5.366e-01;4.144e-01;2.496e-01;4.220e-01;9.959e-04;4.623e-04;8.424e-01;4.153e-02
30.028113;4.257e-01;3.988e-01;1.984e-01;9.367e-01;4.660e-01;4.703e-01;8.828e-01;5.613e-01;4.152e-01;2.640e-01;4.257e-01;9.979e-04;4.963e-04;8.424e-01;4.153e-02
30.029007;4.288e-01;3.984e-01;2.096e-01;9.291e-01;4.888e-01;4.746e-01;8.749e-01;5.816e-01;4.152e-01;2.760e-01;4.288e-01;9.969e-04;5.243e-04;8.424e-01;4.153e-02
30.030031;4.323e-01;3.980e-01;2.224e-01;9.207e-01;5.145e-01;4.794e-01;8.653e-01;6.033e-01;4.148e-01;2.892e-01;4.323e-01;9.959e-04;5.563e-04;8.424e-01;4.153e-02
30.031055;4.357e-01;3.968e-01;2.352e-01;9.108e-01;5.399e-01;4.840e-01;8.546e-01;6.248e-01;4.136e-01;3.024e-01;4.357e-01;9.929e-04;5.883e-04;8.424e-01;4.153e-02
30.032079;4.389e-01;3.948e-01;2.472e-01;8.994e-01;5.632e-01;4.884e-01;8.428e-01;6.446e-01;4.116e-01;3.148e-01;4.389e-01;9.879e-04;6.183e-04;8.424e-01;4.153e-02
30.033103;4.421e-01;3.920e-01;2.592e-01;8.866e-01;5.863e-01;4.926e-01;8.306e-01;6.642e-01;4.092e-01;3.272e-01;4.421e-01;9.808e-04;6.483e-04;8.424e-01;4.153e-02
30.034127;4.452e-01;3.892e-01;2.708e-01;8.742e-01;6.083e-01;4.967e-01;8.173e-01;6.829e-01;4.060e-01;3.392e-01;4.452e-01;9.738e-04;6.773e-04;8.424e-01;4.153e-02
30.035151;4.482e-01;3.852e-01;2.824e-01;8.595e-01;6.301e-01;5.007e-01;8.037e-01;6.999e-01;4.024e-01;3.504e-01;4.482e-01;9.638e-04;7.063e-04;8.424e-01;4.153e-02
30.036175;4.511e-01;3.812e-01;2.932e-01;8.451e-01;6.500e-01;5.044e-01;7.898e-01;7.168e-01;3.984e-01;3.616e-01;4.511e-01;9.538e-04;7.333e-04;8.424e-01;4.153e-02
30.037199;4.538e-01;3.764e-01;3.040e-01;8.294e-01;6.698e-01;5.081e-01;7.747e-01;7.330e-01;3.936e-01;3.724e-01;4.538e-01;9.418e-04;7.602e-04;8.424e-01;4.153e-02
30.038223;4.565e-01;3.716e-01;3.144e-01;8.140e-01;6.887e-01;5.115e-01;7.593e-01;7.484e-01;3.884e-01;3.828e-01;4.565e-01;9.298e-04;7.862e-04;8.424e-01;4.153e-02
30.039247;4.591e-01;3.660e-01;3.244e-01;7.972e-01;7.066e-01;5.148e-01;7.443e-01;7.630e-01;3.832e-01;3.928e-01;4.591e-01;9.158e-04;8.112e-04;8.424e-01;4.153e-02
30.040015;4.609e-01;3.616e-01;3.320e-01;7.845e-01;7.203e-01;5.172e-01;7.324e-01;7.734e-01;3.788e-01;4.000e-01;4.609e-01;9.048e-04;8.302e-04;8.424e-01;4.153e-02
30.041039;4.633e-01;3.556e-01;3.416e-01;7.675e-01;7.373e-01;5.202e-01;7.166e-01;7.865e-01;3.724e-01;4.092e-01;4.633e-01;8.898e-04;8.542e-04;8.424e-01;4.153e-02
30.042063;4.656e-01;3.492e-01;3.504e-01;7.500e-01;7.525e-01;5.231e-01;7.004e-01;7.998e-01;3.660e-01;4.184e-01;4.656e-01;8.738e-04;8.762e-04;8.424e-01;4.153e-02
30.043087;4.678e-01;3.428e-01;3.592e-01;7.328e-01;7.678e-01;5.259e-01;6.838e-01;8.116e-01;3.596e-01;4.268e-01;4.678e-01;8.578e-04;8.982e-04;8.424e-01;4.153e-02
30.044111;4.699e-01;3.356e-01;3.680e-01;7.142e-01;7.831e-01;5.285e-01;6.675e-01;8.234e-01;3.528e-01;4.352e-01;4.699e-01;8.398e-04;9.201e-04;8.424e-01;4.153e-02
30.044623;4.709e-01;3.324e-01;3.720e-01;7.059e-01;7.900e-01;5.298e-01;6.591e-01;8.290e-01;3.492e-01;4.392e-01;4.709e-01;8.318e-04;9.301e-04;8.424e-01;4.153e-02
30.045544;4.727e-01;3.260e-01;3.792e-01;6.897e-01;8.023e-01;5.320e-01;6.444e-01;8.391e-01;3.428e-01;4.464e-01;4.727e-01;8.158e-04;9.481e-04;8.424e-01;4.153e-02
30.046005;4.735e-01;3.228e-01;3.828e-01;6.817e-01;8.084e-01;5.330e-01;6.371e-01;8.435e-01;3.392e-01;4.496e-01;4.735e-01;8.078e-04;9.571e-04;8.424e-01;4.153e-02
30.047388;4.759e-01;3.128e-01;3.928e-01;6.572e-01;8.253e-01;5.360e-01;6.149e-01;8.574e-01;3.296e-01;4.596e-01;4.759e-01;7.828e-04;9.821e-04;8.424e-01;4.153e-02
30.048309;4.775e-01;3.060e-01;3.992e-01;6.409e-01;8.361e-01;5.379e-01;6.001e-01;8.663e-01;3.228e-01;4.660e-01;4.775e-01;7.658e-04;9.981e-04;8.424e-01;4.153e-02
30.049231;4.789e-01;2.992e-01;4.056e-01;6.247e-01;8.469e-01;5.397e-01;5.855e-01;8.746e-01;3.156e-01;4.720e-01;4.789e-01;7.488e-04;1.014e-03;8.424e-01;4.153e-02
30.050152;4.803e-01;2.924e-01;4.112e-01;6.088e-01;8.561e-01;5.414e-01;5.704e-01;8.822e-01;3.088e-01;4.776e-01;4.803e-01;7.318e-04;1.028e-03;8.424e-01;4.153e-02
30.051074;4.816e-01;2.856e-01;4.172e-01;5.930e-01;8.662e-01;5.430e-01;5.562e-01;8.899e-01;3.020e-01;4.832e-01;4.816e-01;7.148e-04;1.043e-03;8.424e-01;4.153e-02
30.052456;4.835e-01;2.752e-01;4.252e-01;5.692e-01;8.794e-01;5.452e-01;5.348e-01;9.009e-01;2.916e-01;4.912e-01;4.835e-01;6.888e-04;1.063e-03;8.424e-01;4.153e-02
30.053378;4.846e-01;2.684e-01;4.304e-01;5.538e-01;8.881e-01;5.466e-01;5.210e-01;9.074e-01;2.848e-01;4.960e-01;4.846e-01;6.718e-04;1.076e-03;8.424e-01;4.153e-02
30.054300;4.857e-01;2.612e-01;4.352e-01;5.377e-01;8.959e-01;5.479e-01;5.067e-01;9.140e-01;2.776e-01;5.008e-01;4.857e-01;6.538e-04;1.088e-03;8.424e-01;4.153e-02
30.055221;4.868e-01;2.544e-01;4.400e-01;5.226e-01;9.039e-01;5.491e-01;4.931e-01;9.200e-01;2.708e-01;5.052e-01;4.868e-01;6.368e-04;1.100e-03;8.424e-01;4.153e-02
30.056143;4.878e-01;2.476e-01;4.444e-01;5.076e-01;9.111e-01;5.503e-01;4.797e-01;9.260e-01;2.640e-01;5.096e-01;4.878e-01;6.198e-04;1.111e-03;8.424e-01;4.153e-02
30.057064;4.887e-01;2.408e-01;4.484e-01;4.927e-01;9.175e-01;5.514e-01;4.664e-01;9.314e-01;2.572e-01;5.136e-01;4.887e-01;6.028e-04;1.121e-03;8.424e-01;4.153e-02
30.058447;4.900e-01;2.308e-01;4.544e-01;4.710e-01;9.273e-01;5.529e-01;4.471e-01;9.397e-01;2.472e-01;5.196e-01;4.900e-01;5.777e-04;1.136e-03;8.424e-01;4.153e-02
30.059368;4.908e-01;2.244e-01;4.584e-01;4.572e-01;9.340e-01;5.539e-01;4.340e-01;9.446e-01;2.404e-01;5.232e-01;4.908e-01;5.617e-04;1.146e-03;8.424e-01;4.153e-02
30.060290;4.916e-01;2.176e-01;4.620e-01;4.427e-01;9.399e-01;5.548e-01;4.218e-01;9.496e-01;2.340e-01;5.268e-01;4.916e-01;5.447e-04;1.155e-03;8.424e-01;4.153e-02
30.061212;4.923e-01;2.112e-01;4.652e-01;4.290e-01;9.450e-01;5.556e-01;4.097e-01;9.540e-01;2.276e-01;5.300e-01;4.923e-01;5.287e-04;1.163e-03;8.424e-01;4.153e-02
30.062133;4.930e-01;2.048e-01;4.688e-01;4.155e-01;9.510e-01;5.563e-01;3.976e-01;9.584e-01;2.212e-01;5.332e-01;4.930e-01;5.127e-04;1.172e-03;8.424e-01;4.153e-02
30.063055;4.936e-01;1.988e-01;4.716e-01;4.028e-01;9.555e-01;5.571e-01;3.856e-01;9.629e-01;2.148e-01;5.364e-01;4.936e-01;4.977e-04;1.179e-03;8.424e-01;4.153e-02
30.064437;4.945e-01;1.896e-01;4.760e-01;3.834e-01;9.627e-01;5.581e-01;3.684e-01;9.683e-01;2.056e-01;5.404e-01;4.945e-01;4.746e-04;1.190e-03;8.424e-01;4.153e-02
30.065359;4.950e-01;1.836e-01;4.788e-01;3.709e-01;9.673e-01;5.587e-01;3.573e-01;9.723e-01;1.996e-01;5.432e-01;4.950e-01;4.596e-04;1.197e-03;8.424e-01;4.153e-02
30.066280;4.955e-01;1.776e-01;4.816e-01;3.584e-01;9.719e-01;5.592e-01;3.462e-01;9.756e-01;1.936e-01;5.456e-01;4.955e-01;4.446e-04;1.204e-03;8.424e-01;4.153e-02
30.067202;4.960e-01;1.720e-01;4.840e-01;3.468e-01;9.758e-01;5.598e-01;3.359e-01;9.790e-01;1.880e-01;5.480e-01;4.960e-01;4.306e-04;1.210e-03;8.424e-01;4.153e-02
30.068124;4.964e-01;1.664e-01;4.864e-01;3.352e-01;9.798e-01;5.603e-01;3.256e-01;9.824e-01;1.824e-01;5.504e-01;4.964e-01;4.166e-04;1.216e-03;8.424e-01;4.153e-02
30.069045;4.968e-01;1.608e-01;4.884e-01;3.236e-01;9.830e-01;5.607e-01;3.153e-01;9.859e-01;1.768e-01;5.528e-01;4.968e-01;4.026e-04;1.221e-03;8.424e-01;4.153e-02
30.070428;4.974e-01;1.524e-01;4.916e-01;3.064e-01;9.883e-01;5.613e-01;3.007e-01;9.898e-01;1.688e-01;5.556e-01;4.974e-01;3.815e-04;1.229e-03;8.424e-01;4.153e-02
30.071349;4.978e-01;1.472e-01;4.936e-01;2.957e-01;9.916e-01;5.617e-01;2.913e-01;9.927e-01;1.636e-01;5.576e-01;4.978e-01;3.685e-04;1.234e-03;8.424e-01;4.153e-02
30.072271;4.981e-01;1.424e-01;4.952e-01;2.859e-01;9.942e-01;5.621e-01;2.818e-01;9.956e-01;1.584e-01;5.596e-01;4.981e-01;3.565e-04;1.238e-03;8.424e-01;4.153e-02
30.073192;4.984e-01;1.372e-01;4.972e-01;2.753e-01;9.976e-01;5.624e-01;2.724e-01;9.979e-01;1.532e-01;5.612e-01;4.984e-01;3.435e-04;1.243e-03;8.424e-01;4.153e-02
30.074114;4.987e-01;1.324e-01;4.988e-01;2.655e-01;1.000e+00;5.627e-01;2.637e-01;1.000e+00;1.484e-01;5.628e-01;4.987e-01;3.314e-04;1.247e-03;8.424e-01;4.153e-02
30.075036;4.989e-01;1.276e-01;5.004e-01;2.557e-01;1.003e+00;5.629e-01;2.551e-01;1.003e+00;1.436e-01;5.644e-01;4.989e-01;3.194e-04;1.251e-03;8.424e-01;4.153e-02
30.076418;4.993e-01;1.208e-01;5.024e-01;2.419e-01;1.006e+00;5.633e-01;2.429e-01;1.006e+00;1.368e-01;5.668e-01;4.993e-01;3.024e-04;1.256e-03;8.424e-01;4.153e-02
30.077340;4.995e-01;1.160e-01;5.036e-01;2.322e-01;1.008e+00;5.635e-01;2.349e-01;1.008e+00;1.324e-01;5.680e-01;4.995e-01;2.903e-04;1.259e-03;8.424e-01;4.153e-02
30.078261;4.997e-01;1.120e-01;5.052e-01;2.241e-01;1.011e+00;5.637e-01;2.271e-01;1.010e+00;1.280e-01;5.692e-01;4.997e-01;2.803e-04;1.263e-03;8.424e-01;4.153e-02
30.079183;4.999e-01;1.076e-01;5.064e-01;2.152e-01;1.013e+00;5.639e-01;2.192e-01;1.012e+00;1.236e-01;5.704e-01;4.999e-01;2.693e-04;1.266e-03;8.424e-01;4.153e-02
30.080104;5.001e-01;1.036e-01;5.072e-01;2.072e-01;1.014e+00;5.641e-01;2.120e-01;1.013e+00;1.196e-01;5.716e-01;5.001e-01;2.593e-04;1.268e-03;8.424e-01;4.153e-02
30.081026;5.002e-01;9.960e-02;5.084e-01;1.991e-01;1.016e+00;5.642e-01;2.049e-01;1.015e+00;1.156e-01;5.728e-01;5.002e-01;2.492e-04;1.271e-03;8.424e-01;4.153e-02
30.082408;5.004e-01;9.360e-02;5.100e-01;1.870e-01;1.019e+00;5.644e-01;1.942e-01;1.018e+00;1.096e-01;5.744e-01;5.004e-01;2.342e-04;1.275e-03;8.424e-01;4.153e-02
30.083330;5.006e-01;9.000e-02;5.108e-01;1.798e-01;1.020e+00;5.645e-01;1.878e-01;1.019e+00;1.060e-01;5.752e-01;5.006e-01;2.251e-04;1.277e-03;8.424e-01;4.153e-02
30.084252;5.007e-01;8.640e-02;5.116e-01;1.726e-01;1.022e+00;5.646e-01;1.814e-01;1.021e+00;1.024e-01;5.764e-01;5.007e-01;2.161e-04;1.279e-03;8.424e-01;4.153e-02
30.085173;5.008e-01;8.280e-02;5.124e-01;1.653e-01;1.023e+00;5.647e-01;1.749e-01;1.022e+00;9.880e-02;5.772e-01;5.008e-01;2.071e-04;1.281e-03;8.424e-01;4.153e-02
30.086095;5.009e-01;7.920e-02;5.132e-01;1.581e-01;1.025e+00;5.648e-01;1.693e-01;1.023e+00;9.560e-02;5.780e-01;5.009e-01;1.980e-04;1.283e-03;8.424e-01;4.153e-02
30.087016;5.010e-01;7.600e-02;5.140e-01;1.517e-01;1.026e+00;5.649e-01;1.629e-01;1.025e+00;9.200e-02;5.788e-01;5.010e-01;1.900e-04;1.285e-03;8.424e-01;4.153e-02
30.088399;5.011e-01;7.120e-02;5.152e-01;1.421e-01;1.028e+00;5.650e-01;1.543e-01;1.026e+00;8.720e-02;5.796e-01;5.011e-01;1.780e-04;1.288e-03;8.424e-01;4.153e-02
30.089320;5.012e-01;6.800e-02;5.156e-01;1.357e-01;1.029e+00;5.650e-01;1.494e-01;1.027e+00;8.440e-02;5.804e-01;5.012e-01;1.699e-04;1.289e-03;8.424e-01;4.153e-02
30.090242;5.013e-01;6.520e-02;5.164e-01;1.301e-01;1.030e+00;5.651e-01;1.437e-01;1.029e+00;8.120e-02;5.812e-01;5.013e-01;1.629e-04;1.291e-03;8.424e-01;4.153e-02
30.091164;5.013e-01;6.240e-02;5.168e-01;1.245e-01;1.031e+00;5.651e-01;1.387e-01;1.029e+00;7.840e-02;5.816e-01;5.013e-01;1.559e-04;1.292e-03;8.424e-01;4.153e-02
30.092085;5.014e-01;5.960e-02;5.176e-01;1.189e-01;1.032e+00;5.651e-01;1.338e-01;1.031e+00;7.560e-02;5.824e-01;5.014e-01;1.489e-04;1.294e-03;8.424e-01;4.153e-02
30.093007;5.014e-01;5.680e-02;5.180e-01;1.133e-01;1.033e+00;5.652e-01;1.288e-01;1.031e+00;7.280e-02;5.828e-01;5.014e-01;1.418e-04;1.295e-03;8.424e-01;4.153e-02
30.094389;5.015e-01;5.280e-02;5.188e-01;1.053e-01;1.035e+00;5.652e-01;1.224e-01;1.033e+00;6.920e-02;5.836e-01;5.015e-01;1.318e-04;1.297e-03;8.424e-01;4.153e-02
30.095311;5.015e-01;5.040e-02;5.192e-01;1.005e-01;1.035e+00;5.652e-01;1.175e-01;1.033e+00;6.640e-02;5.840e-01;5.015e-01;1.258e-04;1.298e-03;8.424e-01;4.153e-02
30.096232;5.015e-01;4.800e-02;5.196e-01;9.571e-02;1.036e+00;5.652e-01;1.132e-01;1.034e+00;6.400e-02;5.844e-01;5.015e-01;1.198e-04;1.299e-03;8.424e-01;4.153e-02
30.097154;5.016e-01;4.560e-02;5.200e-01;9.091e-02;1.037e+00;5.652e-01;1.090e-01;1.035e+00;6.160e-02;5.848e-01;5.016e-01;1.137e-04;1.300e-03;8.424e-01;4.153e-02
30.098076;5.016e-01;4.320e-02;5.204e-01;8.613e-02;1.037e+00;5.652e-01;1.054e-01;1.035e+00;5.960e-02;5.852e-01;5.016e-01;1.077e-04;1.301e-03;8.424e-01;4.153e-02
30.099458;5.016e-01;4.000e-02;5.208e-01;7.974e-02;1.038e+00;5.652e-01;9.978e-02;1.037e+00;5.640e-02;5.860e-01;5.016e-01;9.970e-05;1.302e-03;8.424e-01;4.153e-02
30.100380;5.016e-01;3.800e-02;5.212e-01;7.575e-02;1.039e+00;5.652e-01;9.554e-02;1.037e+00;5.400e-02;5.860e-01;5.016e-01;9.468e-05;1.303e-03;8.424e-01;4.153e-02
30.101301;5.017e-01;3.600e-02;5.212e-01;7.176e-02;1.039e+00;5.652e-01;9.200e-02;1.037e+00;5.200e-02;5.864e-01;5.017e-01;8.967e-05;1.303e-03;8.424e-01;4.153e-02
30.102223;5.017e-01;3.400e-02;5.216e-01;6.777e-02;1.040e+00;5.652e-01;8.917e-02;1.038e+00;5.040e-02;5.868e-01;5.017e-01;8.466e-05;1.304e-03;8.424e-01;4.153e-02
30.103144;5.017e-01;3.200e-02;5.220e-01;6.379e-02;1.041e+00;5.652e-01;8.564e-02;1.039e+00;4.840e-02;5.872e-01;5.017e-01;7.965e-05;1.305e-03;8.424e-01;4.153e-02
30.104066;5.017e-01;3.040e-02;5.220e-01;6.060e-02;1.041e+00;5.652e-01;8.210e-02;1.039e+00;4.640e-02;5.872e-01;5.017e-01;7.565e-05;1.305e-03;8.424e-01;4.153e-02
30.105448;5.017e-01;2.760e-02;5.224e-01;5.501e-02;1.041e+00;5.651e-01;7.786e-02;1.040e+00;4.400e-02;5.876e-01;5.017e-01;6.864e-05;1.306e-03;8.424e-01;4.153e-02
30.106831;5.017e-01;2.520e-02;5.228e-01;5.023e-02;1.042e+00;5.651e-01;7.361e-02;1.040e+00;4.160e-02;5.880e-01;5.017e-01;6.264e-05;1.307e-03;8.424e-01;4.153e-02
30.107292;5.017e-01;2.440e-02;5.228e-01;4.864e-02;1.042e+00;5.651e-01;7.220e-02;1.041e+00;4.080e-02;5.884e-01;5.017e-01;6.064e-05;1.307e-03;8.424e-01;4.153e-02
30.108213;5.017e-01;2.280e-02;5.232e-01;4.545e-02;1.043e+00;5.651e-01;6.937e-02;1.041e+00;3.920e-02;5.884e-01;5.017e-01;5.663e-05;1.308e-03;8.424e-01;4.153e-02
30.109135;5.017e-01;2.120e-02;5.232e-01;4.226e-02;1.043e+00;5.651e-01;6.654e-02;1.042e+00;3.760e-02;5.888e-01;5.017e-01;5.263e-05;1.308e-03;8.424e-01;4.153e-02
30.110056;5.017e-01;1.960e-02;5.236e-01;3.907e-02;1.044e+00;5.650e-01;6.371e-02;1.042e+00;3.600e-02;5.888e-01;5.017e-01;4.863e-05;1.309e-03;8.424e-01;4.153e-02
30.111439;5.017e-01;1.760e-02;5.236e-01;3.508e-02;1.044e+00;5.650e-01;6.018e-02;1.043e+00;3.400e-02;5.892e-01;5.017e-01;4.363e-05;1.309e-03;8.424e-01;4.153e-02
30.112360;5.017e-01;1.640e-02;5.236e-01;3.269e-02;1.044e+00;5.650e-01;5.805e-02;1.043e+00;3.280e-02;5.892e-01;5.017e-01;4.063e-05;1.309e-03;8.424e-01;4.153e-02
30.113282;5.017e-01;1.520e-02;5.240e-01;3.030e-02;1.045e+00;5.650e-01;5.593e-02;1.044e+00;3.160e-02;5.896e-01;5.017e-01;3.763e-05;1.310e-03;8.424e-01;4.153e-02
30.114204;5.017e-01;1.400e-02;5.240e-01;2.791e-02;1.045e+00;5.649e-01;5.381e-02;1.044e+00;3.040e-02;5.896e-01;5.017e-01;3.463e-05;1.310e-03;8.424e-01;4.153e-02
30.115125;5.017e-01;1.280e-02;5.240e-01;2.552e-02;1.045e+00;5.649e-01;5.169e-02;1.044e+00;2.920e-02;5.896e-01;5.017e-01;3.163e-05;1.310e-03;8.424e-01;4.153e-02
30.116047;5.017e-01;1.160e-02;5.244e-01;2.312e-02;1.045e+00;5.649e-01;4.957e-02;1.044e+00;2.800e-02;5.900e-01;5.017e-01;2.863e-05;1.311e-03;8.424e-01;4.153e-02
30.117429;5.016e-01;1.000e-02;5.244e-01;1.993e-02;1.045e+00;5.649e-01;4.674e-02;1.045e+00;2.640e-02;5.900e-01;5.016e-01;2.462e-05;1.311e-03;8.424e-01;4.153e-02
30.118812;5.016e-01;8.400e-03;5.244e-01;1.675e-02;1.045e+00;5.648e-01;4.391e-02;1.045e+00;2.480e-02;5.900e-01;5.016e-01;2.062e-05;1.311e-03;8.424e-01;4.153e-02
30.119272;5.016e-01;7.600e-03;5.248e-01;1.515e-02;1.046e+00;5.648e-01;4.249e-02;1.045e+00;2.400e-02;5.904e-01;5.016e-01;1.862e-05;1.312e-03;8.424e-01;4.153e-02
30.121116;5.016e-01;6.000e-03;5.248e-01;1.196e-02;1.046e+00;5.648e-01;3.966e-02;1.045e+00;2.240e-02;5.904e-01;5.016e-01;1.462e-05;1.312e-03;8.424e-01;4.153e-02
30.122498;5.016e-01;4.400e-03;5.248e-01;8.772e-03;1.046e+00;5.647e-01;3.683e-02;1.045e+00;2.080e-02;5.904e-01;5.016e-01;1.062e-05;1.312e-03;8.424e-01;4.153e-02
30.123420;5.016e-01;3.600e-03;5.248e-01;7.177e-03;1.046e+00;5.647e-01;3.542e-02;1.046e+00;2.000e-02;5.908e-01;5.016e-01;8.618e-06;1.312e-03;8.424e-01;4.153e-02
30.124069;5.016e-01;3.200e-03;5.248e-01;6.380e-03;1.046e+00;5.647e-01;3.471e-02;1.046e+00;1.960e-02;5.908e-01;5.016e-01;7.619e-06;1.312e-03;8.424e-01;4.153e-02
30.125093;5.016e-01;2.000e-03;5.252e-01;3.988e-03;1.047e+00;5.647e-01;3.259e-02;1.046e+00;1.840e-02;5.908e-01;5.016e-01;4.621e-06;1.313e-03;8.424e-01;4.153e-02
30.126245;5.016e-01;1.200e-03;5.252e-01;2.393e-03;1.047e+00;5.646e-01;3.117e-02;1.046e+00;1.760e-02;5.908e-01;5.016e-01;2.625e-06;1.313e-03;8.424e-01;4.153e-02
30.127013;5.016e-01;8.000e-04;5.252e-01;1.595e-03;1.047e+00;5.646e-01;3.046e-02;1.046e+00;1.720e-02;5.908e-01;5.016e-01;1.629e-06;1.313e-03;8.424e-01;4.153e-02
30.128304;5.015e-01;-4.499e-08;5.252e-01;2.674e-07;1.047e+00;5.646e-01;2.905e-02;1.047e+00;1.640e-02;5.912e-01;5.015e-01;-3.630e-07;1.313e-03;8.424e-01;4.153e-02
30.129025;5.015e-01;-4.000e-04;5.252e-01;-7.972e-04;1.047e+00;5.646e-01;2.834e-02;1.047e+00;1.600e-02;5.912e-01;5.015e-01;-1.358e-06;1.313e-03;8.424e-01;4.153e-02
30.130106;5.015e-01;-8.000e-04;5.252e-01;-1.595e-03;1.047e+00;5.646e-01;2.763e-02;1.047e+00;1.560e-02;5.912e-01;5.015e-01;-2.348e-06;1.313e-03;8.424e-01;4.153e-02
30.131186;5.015e-01;-1.200e-03;5.252e-01;-2.393e-03;1.047e+00;5.646e-01;2.763e-02;1.047e+00;1.520e-02;5.912e-01;5.015e-01;-3.338e-06;1.313e-03;8.424e-01;4.153e-02
30.132267;5.016e-01;-1.200e-03;5.256e-01;-2.393e-03;1.048e+00;5.646e-01;2.692e-02;1.047e+00;1.520e-02;5.912e-01;5.016e-01;-3.328e-06;1.314e-03;8.424e-01;4.153e-02
30.133348;5.016e-01;-1.200e-03;5.256e-01;-2.393e-03;1.048e+00;5.646e-01;2.692e-02;1.047e+00;1.520e-02;5.912e-01;5.016e-01;-3.317e-06;1.314e-03;8.424e-01;4.153e-02
30.134069;5.016e-01;-1.600e-03;5.256e-01;-3.190e-03;1.048e+00;5.646e-01;2.692e-02;1.047e+00;1.520e-02;5.912e-01;5.016e-01;-4.310e-06;1.314e-03;8.424e-01;4.153e-02
30.135150;5.016e-01;-1.600e-03;5.256e-01;-3.190e-03;1.048e+00;5.646e-01;2.692e-02;1.048e+00;1.520e-02;5.916e-01;5.016e-01;-4.300e-06;1.314e-03;8.424e-01;4.153e-02
30.136231;5.016e-01;-1.200e-03;5.256e-01;-2.392e-03;1.048e+00;5.647e-01;2.692e-02;1.048e+00;1.520e-02;5.916e-01;5.016e-01;-3.290e-06;1.314e-03;8.424e-01;4.153e-02
30.137672;5.016e-01;-1.200e-03;5.256e-01;-2.392e-03;1.048e+00;5.647e-01;2.692e-02;1.048e+00;1.520e-02;5.916e-01;5.016e-01;-3.277e-06;1.314e-03;8.424e-01;4.153e-02
30.138032;5.016e-01;-1.200e-03;5.256e-01;-2.392e-03;1.048e+00;5.647e-01;2.763e-02;1.048e+00;1.560e-02;5.916e-01;5.016e-01;-3.273e-06;1.315e-03;8.424e-01;4.153e-02
30.139473;5.016e-01;-8.000e-04;5.256e-01;-1.595e-03;1.048e+00;5.647e-01;2.762e-02;1.048e+00;1.560e-02;5.916e-01;5.016e-01;-2.260e-06;1.315e-03;8.424e-01;4.153e-02
30.140194;5.016e-01;-4.000e-04;5.260e-01;-7.972e-04;1.049e+00;5.647e-01;2.833e-02;1.048e+00;1.600e-02;5.916e-01;5.016e-01;-1.254e-06;1.316e-03;8.424e-01;4.153e-02
30.141275;5.017e-01;-1.883e-08;5.260e-01;1.408e-07;1.049e+00;5.648e-01;2.904e-02;1.047e+00;1.640e-02;5.916e-01;5.017e-01;-2.442e-07;1.316e-03;8.424e-01;4.153e-02
30.142356;5.017e-01;4.000e-04;5.260e-01;7.974e-04;1.048e+00;5.648e-01;2.974e-02;1.048e+00;1.680e-02;5.920e-01;5.017e-01;7.651e-07;1.316e-03;8.424e-01;4.153e-02
30.143076;5.017e-01;4.000e-04;5.260e-01;7.974e-04;1.048e+00;5.648e-01;2.974e-02;1.048e+00;1.680e-02;5.920e-01;5.017e-01;7.712e-07;1.316e-03;8.424e-01;4.153e-02
30.144157;5.017e-01;8.000e-04;5.260e-01;1.595e-03;1.048e+00;5.649e-01;3.116e-02;1.048e+00;1.760e-02;5.920e-01;5.017e-01;1.780e-06;1.316e-03;8.424e-01;4.153e-02
30.145238;5.017e-01;1.600e-03;5.260e-01;3.189e-03;1.048e+00;5.649e-01;3.186e-02;1.048e+00;1.800e-02;5.920e-01;5.017e-01;3.789e-06;1.316e-03;8.424e-01;4.153e-02
30.146535;5.018e-01;2.000e-03;5.260e-01;3.986e-03;1.048e+00;5.649e-01;3.257e-02;1.048e+00;1.840e-02;5.920e-01;5.018e-01;4.799e-06;1.316e-03;8.424e-01;4.153e-02
30.147184;5.018e-01;2.400e-03;5.260e-01;4.783e-03;1.048e+00;5.650e-01;3.328e-02;1.048e+00;1.880e-02;5.920e-01;5.018e-01;5.804e-06;1.316e-03;8.424e-01;4.153e-02
30.148481;5.018e-01;2.800e-03;5.260e-01;5.580e-03;1.048e+00;5.650e-01;3.469e-02;1.048e+00;1.960e-02;5.920e-01;5.018e-01;6.814e-06;1.316e-03;8.424e-01;4.153e-02
30.149130;5.018e-01;3.200e-03;5.260e-01;6.377e-03;1.048e+00;5.650e-01;3.540e-02;1.048e+00;2.000e-02;5.920e-01;5.018e-01;7.819e-06;1.316e-03;8.424e-01;4.153e-02
30.151075;5.018e-01;4.400e-03;5.260e-01;8.768e-03;1.048e+00;5.651e-01;3.681e-02;1.048e+00;2.080e-02;5.920e-01;5.018e-01;1.083e-05;1.316e-03;8.424e-01;4.153e-02
30.152372;5.019e-01;5.200e-03;5.264e-01;1.036e-02;1.049e+00;5.651e-01;3.822e-02;1.048e+00;2.160e-02;5.920e-01;5.019e-01;1.285e-05;1.317e-03;8.424e-01;4.153e-02
30.153021;5.019e-01;5.600e-03;5.264e-01;1.116e-02;1.049e+00;5.652e-01;3.893e-02;1.048e+00;2.200e-02;5.924e-01;5.019e-01;1.385e-05;1.317e-03;8.424e-01;4.153e-02
30.154966;5.019e-01;6.800e-03;5.264e-01;1.355e-02;1.049e+00;5.652e-01;4.104e-02;1.048e+00;2.320e-02;5.924e-01;5.019e-01;1.687e-05;1.317e-03;8.424e-01;4.153e-02
30.155615;5.019e-01;6.800e-03;5.264e-01;1.355e-02;1.049e+00;5.653e-01;4.175e-02;1.048e+00;2.360e-02;5.924e-01;5.019e-01;1.687e-05;1.317e-03;8.424e-01;4.153e-02
30.156263;5.019e-01;7.200e-03;5.264e-01;1.434e-02;1.049e+00;5.653e-01;4.246e-02;1.048e+00;2.400e-02;5.924e-01;5.019e-01;1.788e-05;1.317e-03;8.424e-01;4.153e-02
30.157561;5.020e-01;8.000e-03;5.264e-01;1.594e-02;1.049e+00;5.653e-01;4.387e-02;1.048e+00;2.480e-02;5.924e-01;5.020e-01;1.988e-05;1.317e-03;8.424e-01;4.153e-02
30.158209;5.020e-01;8.400e-03;5.264e-01;1.673e-02;1.049e+00;5.654e-01;4.457e-02;1.048e+00;2.520e-02;5.924e-01;5.020e-01;2.089e-05;1.317e-03;8.424e-01;4.153e-02
30.159506;5.020e-01;9.200e-03;5.264e-01;1.833e-02;1.049e+00;5.654e-01;4.599e-02;1.048e+00;2.600e-02;5.924e-01;5.020e-01;2.289e-05;1.317e-03;8.424e-01;4.153e-02
30.160155;5.020e-01;1.000e-02;5.264e-01;1.992e-02;1.049e+00;5.654e-01;4.669e-02;1.048e+00;2.640e-02;5.924e-01;5.020e-01;2.489e-05;1.317e-03;8.424e-01;4.153e-02
30.161452;5.020e-01;1.080e-02;5.264e-01;2.151e-02;1.049e+00;5.655e-01;4.810e-02;1.048e+00;2.720e-02;5.924e-01;5.020e-01;2.690e-05;1.317e-03;8.424e-01;4.153e-02
30.162100;5.021e-01;1.120e-02;5.264e-01;2.231e-02;1.048e+00;5.655e-01;4.881e-02;1.048e+00;2.760e-02;5.924e-01;5.021e-01;2.790e-05;1.317e-03;8.424e-01;4.153e-02
30.163397;5.021e-01;1.200e-02;5.264e-01;2.390e-02;1.048e+00;5.655e-01;5.022e-02;1.048e+00;2.840e-02;5.924e-01;5.021e-01;2.990e-05;1.317e-03;8.424e-01;4.153e-02
30.164046;5.021e-01;1.240e-02;5.264e-01;2.470e-02;1.048e+00;5.656e-01;5.092e-02;1.047e+00;2.880e-02;5.924e-01;5.021e-01;3.091e-05;1.317e-03;8.424e-01;4.153e-02
30.167937;5.021e-01;1.480e-02;5.264e-01;2.947e-02;1.048e+00;5.657e-01;5.516e-02;1.047e+00;3.120e-02;5.924e-01;5.021e-01;3.692e-05;1.317e-03;8.424e-01;4.153e-02
30.168586;5.022e-01;1.520e-02;5.264e-01;3.027e-02;1.048e+00;5.657e-01;5.586e-02;1.047e+00;3.160e-02;5.924e-01;5.022e-01;3.792e-05;1.317e-03;8.424e-01;4.153e-02
30.169234;5.022e-01;1.560e-02;5.264e-01;3.107e-02;1.048e+00;5.657e-01;5.727e-02;1.047e+00;3.200e-02;5.924e-01;5.022e-01;3.893e-05;1.317e-03;8.424e-01;4.153e-02
30.170234;5.022e-01;1.640e-02;5.264e-01;3.266e-02;1.048e+00;5.657e-01;5.798e-02;1.047e+00;3.280e-02;5.924e-01;5.022e-01;4.093e-05;1.317e-03;8.424e-01;4.153e-02
30.171234;5.022e-01;1.720e-02;5.264e-01;3.425e-02;1.048e+00;5.658e-01;5.939e-02;1.047e+00;3.360e-02;5.924e-01;5.022e-01;4.294e-05;1.317e-03;8.424e-01;4.153e-02
30.172234;5.022e-01;1.760e-02;5.264e-01;3.504e-02;1.048e+00;5.658e-01;6.009e-02;1.047e+00;3.400e-02;5.924e-01;5.022e-01;4.395e-05;1.317e-03;8.424e-01;4.153e-02
30.173234;5.022e-01;1.840e-02;5.264e-01;3.664e-02;1.048e+00;5.658e-01;6.150e-02;1.047e+00;3.480e-02;5.924e-01;5.022e-01;4.596e-05;1.317e-03;8.424e-01;4.153e-02
30.174234;5.022e-01;1.880e-02;5.264e-01;3.743e-02;1.048e+00;5.659e-01;6.291e-02;1.047e+00;3.560e-02;5.924e-01;5.022e-01;4.696e-05;1.317e-03;8.424e-01;4.153e-02
30.175234;5.023e-01;1.960e-02;5.264e-01;3.902e-02;1.048e+00;5.659e-01;6.362e-02;1.047e+00;3.600e-02;5.924e-01;5.023e-01;4.897e-05;1.317e-03;8.424e-01;4.153e-02
30.176234;5.023e-01;2.040e-02;5.264e-01;4.062e-02;1.048e+00;5.659e-01;6.503e-02;1.047e+00;3.680e-02;5.924e-01;5.023e-01;5.098e-05;1.317e-03;8.424e-01;4.153e-02
30.177234;5.023e-01;2.080e-02;5.264e-01;4.141e-02;1.048e+00;5.660e-01;6.644e-02;1.047e+00;3.760e-02;5.924e-01;5.023e-01;5.199e-05;1.317e-03;8.424e-01;4.153e-02
30.178234;5.023e-01;2.160e-02;5.264e-01;4.300e-02;1.048e+00;5.660e-01;6.714e-02;1.047e+00;3.800e-02;5.924e-01;5.023e-01;5.400e-05;1.317e-03;8.424e-01;4.153e-02
30.179234;5.023e-01;2.240e-02;5.264e-01;4.459e-02;1.048e+00;5.660e-01;6.855e-02;1.047e+00;3.880e-02;5.924e-01;5.023e-01;5.602e-05;1.317e-03;8.424e-01;4.153e-02
30.180234;5.023e-01;2.280e-02;5.264e-01;4.539e-02;1.048e+00;5.660e-01;6.996e-02;1.047e+00;3.960e-02;5.924e-01;5.023e-01;5.703e-05;1.317e-03;8.424e-01;4.153e-02
30.181234;5.023e-01;2.360e-02;5.264e-01;4.698e-02;1.048e+00;5.661e-01;7.066e-02;1.047e+00;4.000e-02;5.924e-01;5.023e-01;5.904e-05;1.317e-03;8.424e-01;4.153e-02
30.182234;5.023e-01;2.440e-02;5.264e-01;4.857e-02;1.048e+00;5.661e-01;7.207e-02;1.046e+00;4.080e-02;5.924e-01;5.023e-01;6.105e-05;1.317e-03;8.424e-01;4.153e-02
30.183234;5.024e-01;2.480e-02;5.264e-01;4.937e-02;1.048e+00;5.661e-01;7.278e-02;1.046e+00;4.120e-02;5.924e-01;5.024e-01;6.206e-05;1.317e-03;8.424e-01;4.153e-02
30.184234;5.024e-01;2.560e-02;5.264e-01;5.096e-02;1.048e+00;5.661e-01;7.419e-02;1.046e+00;4.200e-02;5.924e-01;5.024e-01;6.408e-05;1.317e-03;8.424e-01;4.153e-02
30.185234;5.024e-01;2.600e-02;5.264e-01;5.175e-02;1.048e+00;5.662e-01;7.560e-02;1.046e+00;4.280e-02;5.924e-01;5.024e-01;6.509e-05;1.316e-03;8.424e-01;4.153e-02
30.186234;5.024e-01;2.680e-02;5.264e-01;5.334e-02;1.048e+00;5.662e-01;7.630e-02;1.046e+00;4.320e-02;5.924e-01;5.024e-01;6.710e-05;1.316e-03;8.424e-01;4.153e-02
30.187234;5.024e-01;2.720e-02;5.264e-01;5.414e-02;1.048e+00;5.662e-01;7.771e-02;1.046e+00;4.400e-02;5.924e-01;5.024e-01;6.810e-05;1.316e-03;8.424e-01;4.153e-02
30.188234;5.024e-01;2.800e-02;5.260e-01;5.573e-02;1.047e+00;5.662e-01;7.841e-02;1.046e+00;4.440e-02;5.920e-01;5.024e-01;7.011e-05;1.315e-03;8.424e-01;4.153e-02
30.189234;5.024e-01;2.880e-02;5.260e-01;5.732e-02;1.047e+00;5.663e-01;7.982e-02;1.045e+00;4.520e-02;5.920e-01;5.024e-01;7.212e-05;1.315e-03;8.424e-01;4.153e-02
30.190234;5.024e-01;2.920e-02;5.260e-01;5.812e-02;1.047e+00;5.663e-01;8.053e-02;1.045e+00;4.560e-02;5.920e-01;5.024e-01;7.313e-05;1.315e-03;8.424e-01;4.153e-02
30.191234;5.024e-01;3.000e-02;5.260e-01;5.971e-02;1.047e+00;5.663e-01;8.193e-02;1.045e+00;4.640e-02;5.920e-01;5.024e-01;7.513e-05;1.315e-03;8.424e-01;4.153e-02
30.192234;5.025e-01;3.040e-02;5.260e-01;6.050e-02;1.047e+00;5.663e-01;8.264e-02;1.045e+00;4.680e-02;5.920e-01;5.025e-01;7.614e-05;1.315e-03;8.424e-01;4.153e-02
30.193234;5.025e-01;3.120e-02;5.260e-01;6.209e-02;1.047e+00;5.663e-01;8.405e-02;1.045e+00;4.760e-02;5.920e-01;5.025e-01;7.814e-05;1.315e-03;8.424e-01;4.153e-02
30.194234;5.025e-01;3.160e-02;5.260e-01;6.289e-02;1.047e+00;5.664e-01;8.475e-02;1.045e+00;4.800e-02;5.920e-01;5.025e-01;7.914e-05;1.315e-03;8.424e-01;4.153e-02
30.195234;5.025e-01;3.240e-02;5.260e-01;6.448e-02;1.047e+00;5.664e-01;8.616e-02;1.045e+00;4.880e-02;5.920e-01;5.025e-01;8.114e-05;1.315e-03;8.424e-01;4.153e-02
30.196234;5.025e-01;3.280e-02;5.260e-01;6.528e-02;1.047e+00;5.664e-01;8.686e-02;1.045e+00;4.920e-02;5.920e-01;5.025e-01;8.214e-05;1.315e-03;8.424e-01;4.153e-02
30.197234;5.025e-01;3.360e-02;5.260e-01;6.687e-02;1.047e+00;5.664e-01;8.827e-02;1.045e+00;5.000e-02;5.920e-01;5.025e-01;8.414e-05;1.315e-03;8.424e-01;4.153e-02
30.198234;5.025e-01;3.400e-02;5.260e-01;6.766e-02;1.047e+00;5.664e-01;8.898e-02;1.045e+00;5.040e-02;5.920e-01;5.025e-01;8.514e-05;1.315e-03;8.424e-01;4.153e-02
30.199234;5.025e-01;3.440e-02;5.260e-01;6.846e-02;1.047e+00;5.665e-01;9.039e-02;1.045e+00;5.120e-02;5.920e-01;5.025e-01;8.613e-05;1.315e-03;8.424e-01;4.153e-02
30.200234;5.025e-01;3.520e-02;5.260e-01;7.005e-02;1.047e+00;5.665e-01;9.109e-02;1.045e+00;5.160e-02;5.920e-01;5.025e-01;8.813e-05;1.315e-03;8.424e-01;4.153e-02
30.201234;5.025e-01;3.560e-02;5.260e-01;7.084e-02;1.047e+00;5.665e-01;9.179e-02;1.045e+00;5.200e-02;5.920e-01;5.025e-01;8.912e-05;1.315e-03;8.424e-01;4.153e-02
30.202234;5.025e-01;3.640e-02;5.260e-01;7.243e-02;1.047e+00;5.665e-01;9.320e-02;1.045e+00;5.280e-02;5.920e-01;5.025e-01;9.111e-05;1.315e-03;8.424e-01;4.153e-02
30.203234;5.025e-01;3.680e-02;5.260e-01;7.323e-02;1.047e+00;5.665e-01;9.390e-02;1.045e+00;5.320e-02;5.920e-01;5.025e-01;9.210e-05;1.315e-03;8.424e-01;4.153e-02
30.204234;5.025e-01;3.720e-02;5.256e-01;7.402e-02;1.046e+00;5.666e-01;9.531e-02;1.045e+00;5.400e-02;5.920e-01;5.025e-01;9.309e-05;1.314e-03;8.424e-01;4.153e-02
30.205234;5.025e-01;3.800e-02;5.256e-01;7.561e-02;1.046e+00;5.666e-01;9.602e-02;1.044e+00;5.440e-02;5.916e-01;5.025e-01;9.508e-05;1.314e-03;8.424e-01;4.153e-02
30.206234;5.026e-01;3.840e-02;5.256e-01;7.641e-02;1.046e+00;5.666e-01;9.672e-02;1.044e+00;5.480e-02;5.916e-01;5.026e-01;9.606e-05;1.314e-03;8.424e-01;4.153e-02
30.207234;5.026e-01;3.880e-02;5.256e-01;7.721e-02;1.046e+00;5.666e-01;9.813e-02;1.044e+00;5.560e-02;5.916e-01;5.026e-01;9.705e-05;1.314e-03;8.424e-01;4.153e-02
30.208234;5.026e-01;3.960e-02;5.256e-01;7.880e-02;1.046e+00;5.666e-01;9.883e-02;1.044e+00;5.600e-02;5.916e-01;5.026e-01;9.903e-05;1.314e-03;8.424e-01;4.153e-02
30.210234;5.026e-01;4.040e-02;5.256e-01;8.039e-02;1.046e+00;5.666e-01;1.002e-01;1.044e+00;5.680e-02;5.916e-01;5.026e-01;1.010e-04;1.314e-03;8.424e-01;4.153e-02
30.211234;5.026e-01;4.080e-02;5.256e-01;8.118e-02;1.046e+00;5.667e-01;1.016e-01;1.044e+00;5.760e-02;5.916e-01;5.026e-01;1.020e-04;1.314e-03;8.424e-01;4.153e-02
30.212234;5.026e-01;4.160e-02;5.256e-01;8.277e-02;1.046e+00;5.667e-01;1.024e-01;1.044e+00;5.800e-02;5.916e-01;5.026e-01;1.039e-04;1.314e-03;8.424e-01;4.153e-02
30.215234;5.026e-01;4.280e-02;5.256e-01;8.516e-02;1.046e+00;5.667e-01;1.045e-01;1.044e+00;5.920e-02;5.916e-01;5.026e-01;1.069e-04;1.314e-03;8.424e-01;4.153e-02
30.216234;5.026e-01;4.320e-02;5.256e-01;8.595e-02;1.046e+00;5.667e-01;1.059e-01;1.044e+00;6.000e-02;5.916e-01;5.026e-01;1.079e-04;1.314e-03;8.424e-01;4.153e-02
30.217234;5.026e-01;4.400e-02;5.256e-01;8.754e-02;1.046e+00;5.667e-01;1.066e-01;1.044e+00;6.040e-02;5.916e-01;5.026e-01;1.098e-04;1.314e-03;8.424e-01;4.153e-02
30.218234;5.026e-01;4.440e-02;5.252e-01;8.834e-02;1.045e+00;5.668e-01;1.073e-01;1.044e+00;6.080e-02;5.916e-01;5.026e-01;1.108e-04;1.313e-03;8.424e-01;4.153e-02
30.219234;5.026e-01;4.480e-02;5.252e-01;8.913e-02;1.045e+00;5.668e-01;1.080e-01;1.043e+00;6.120e-02;5.912e-01;5.026e-01;1.118e-04;1.313e-03;8.424e-01;4.153e-02
30.225234;5.026e-01;4.720e-02;5.252e-01;9.391e-02;1.045e+00;5.668e-01;1.122e-01;1.043e+00;6.360e-02;5.912e-01;5.026e-01;1.177e-04;1.313e-03;8.424e-01;4.153e-02
30.226234;5.026e-01;4.760e-02;5.252e-01;9.470e-02;1.045e+00;5.668e-01;1.136e-01;1.043e+00;6.400e-02;5.912e-01;5.026e-01;1.187e-04;1.313e-03;8.424e-01;4.153e-02
30.227234;5.026e-01;4.800e-02;5.252e-01;9.550e-02;1.045e+00;5.669e-01;1.143e-01;1.043e+00;6.440e-02;5.912e-01;5.026e-01;1.197e-04;1.313e-03;8.424e-01;4.153e-02
30.228234;5.026e-01;4.840e-02;5.252e-01;9.629e-02;1.045e+00;5.669e-01;1.143e-01;1.043e+00;6.480e-02;5.912e-01;5.026e-01;1.207e-04;1.313e-03;8.424e-01;4.153e-02
30.231234;5.026e-01;4.960e-02;5.252e-01;9.868e-02;1.045e+00;5.669e-01;1.164e-01;1.043e+00;6.600e-02;5.912e-01;5.026e-01;1.236e-04;1.313e-03;8.424e-01;4.153e-02
30.232234;5.026e-01;5.000e-02;5.248e-01;9.947e-02;1.044e+00;5.669e-01;1.171e-01;1.043e+00;6.640e-02;5.912e-01;5.026e-01;1.246e-04;1.312e-03;8.424e-01;4.153e-02
30.233234;5.026e-01;5.040e-02;5.248e-01;1.003e-01;1.044e+00;5.669e-01;1.178e-01;1.043e+00;6.680e-02;5.912e-01;5.026e-01;1.256e-04;1.312e-03;8.424e-01;4.153e-02
30.234234;5.026e-01;5.080e-02;5.248e-01;1.011e-01;1.044e+00;5.669e-01;1.185e-01;1.042e+00;6.720e-02;5.908e-01;5.026e-01;1.266e-04;1.312e-03;8.424e-01;4.153e-02
30.235234;5.027e-01;5.120e-02;5.248e-01;1.019e-01;1.044e+00;5.669e-01;1.192e-01;1.042e+00;6.760e-02;5.908e-01;5.027e-01;1.276e-04;1.312e-03;8.424e-01;4.153e-02
30.236234;5.027e-01;5.160e-02;5.248e-01;1.027e-01;1.044e+00;5.669e-01;1.199e-01;1.042e+00;6.800e-02;5.908e-01;5.027e-01;1.286e-04;1.312e-03;8.424e-01;4.153e-02
30.237234;5.027e-01;5.160e-02;5.248e-01;1.027e-01;1.044e+00;5.669e-01;1.206e-01;1.042e+00;6.840e-02;5.908e-01;5.027e-01;1.287e-04;1.312e-03;8.424e-01;4.153e-02
30.238234;5.027e-01;5.200e-02;5.248e-01;1.035e-01;1.044e+00;5.669e-01;1.214e-01;1.042e+00;6.840e-02;5.908e-01;5.027e-01;1.297e-04;1.312e-03;8.424e-01;4.153e-02
30.239234;5.027e-01;5.240e-02;5.248e-01;1.042e-01;1.044e+00;5.670e-01;1.214e-01;1.042e+00;6.880e-02;5.908e-01;5.027e-01;1.307e-04;1.312e-03;8.424e-01;4.153e-02
30.241234;5.027e-01;5.320e-02;5.248e-01;1.058e-01;1.044e+00;5.670e-01;1.228e-01;1.042e+00;6.960e-02;5.908e-01;5.027e-01;1.327e-04;1.312e-03;8.424e-01;4.153e-02
30.242234;5.027e-01;5.320e-02;5.248e-01;1.058e-01;1.044e+00;5.670e-01;1.235e-01;1.042e+00;7.000e-02;5.908e-01;5.027e-01;1.327e-04;1.312e-03;8.424e-01;4.153e-02
30.243234;5.027e-01;5.360e-02;5.248e-01;1.066e-01;1.044e+00;5.670e-01;1.235e-01;1.042e+00;7.000e-02;5.908e-01;5.027e-01;1.338e-04;1.312e-03;8.424e-01;4.153e-02
30.245234;5.027e-01;5.440e-02;5.248e-01;1.082e-01;1.044e+00;5.670e-01;1.249e-01;1.042e+00;7.080e-02;5.908e-01;5.027e-01;1.358e-04;1.312e-03;8.424e-01;4.153e-02
30.246234;5.027e-01;5.440e-02;5.248e-01;1.082e-01;1.044e+00;5.670e-01;1.256e-01;1.042e+00;7.120e-02;5.908e-01;5.027e-01;1.358e-04;1.312e-03;8.424e-01;4.153e-02
30.247234;5.027e-01;5.480e-02;5.248e-01;1.090e-01;1.044e+00;5.670e-01;1.256e-01;1.042e+00;7.120e-02;5.908e-01;5.027e-01;1.368e-04;1.312e-03;8.424e-01;4.153e-02
30.248234;5.027e-01;5.520e-02;5.244e-01;1.098e-01;1.043e+00;5.670e-01;1.263e-01;1.042e+00;7.160e-02;5.908e-01;5.027e-01;1.379e-04;1.311e-03;8.424e-01;4.153e-02
30.249234;5.027e-01;5.520e-02;5.244e-01;1.098e-01;1.043e+00;5.670e-01;1.270e-01;1.042e+00;7.200e-02;5.908e-01;5.027e-01;1.379e-04;1.311e-03;8.424e-01;4.153e-02
30.250234;5.027e-01;5.560e-02;5.244e-01;1.106e-01;1.043e+00;5.670e-01;1.270e-01;1.042e+00;7.200e-02;5.908e-01;5.027e-01;1.389e-04;1.311e-03;8.424e-01;4.153e-02
30.251234;5.027e-01;5.600e-02;5.244e-01;1.114e-01;1.043e+00;5.670e-01;1.277e-01;1.042e+00;7.240e-02;5.904e-01;5.027e-01;1.400e-04;1.311e-03;8.424e-01;4.153e-02
30.252234;5.027e-01;5.600e-02;5.244e-01;1.114e-01;1.043e+00;5.670e-01;1.284e-01;1.041e+00;7.280e-02;5.904e-01;5.027e-01;1.400e-04;1.311e-03;8.424e-01;4.153e-02
30.253234;5.027e-01;5.640e-02;5.244e-01;1.122e-01;1.043e+00;5.670e-01;1.284e-01;1.041e+00;7.280e-02;5.904e-01;5.027e-01;1.410e-04;1.311e-03;8.424e-01;4.153e-02
30.254234;5.027e-01;5.680e-02;5.244e-01;1.130e-01;1.043e+00;5.670e-01;1.291e-01;1.041e+00;7.320e-02;5.904e-01;5.027e-01;1.421e-04;1.311e-03;8.424e-01;4.153e-02
30.255234;5.027e-01;5.680e-02;5.244e-01;1.130e-01;1.043e+00;5.670e-01;1.298e-01;1.041e+00;7.360e-02;5.904e-01;5.027e-01;1.421e-04;1.311e-03;8.424e-01;4.153e-02
30.256234;5.027e-01;5.720e-02;5.244e-01;1.138e-01;1.043e+00;5.671e-01;1.298e-01;1.041e+00;7.360e-02;5.904e-01;5.027e-01;1.431e-04;1.311e-03;8.424e-01;4.153e-02
30.257234;5.027e-01;5.760e-02;5.244e-01;1.146e-01;1.043e+00;5.671e-01;1.305e-01;1.041e+00;7.400e-02;5.904e-01;5.027e-01;1.442e-04;1.311e-03;8.424e-01;4.153e-02
30.258234;5.027e-01;5.760e-02;5.244e-01;1.146e-01;1.043e+00;5.671e-01;1.305e-01;1.041e+00;7.400e-02;5.904e-01;5.027e-01;1.442e-04;1.311e-03;8.424e-01;4.153e-02
30.259234;5.027e-01;5.800e-02;5.244e-01;1.154e-01;1.043e+00;5.671e-01;1.312e-01;1.041e+00;7.440e-02;5.904e-01;5.027e-01;1.452e-04;1.311e-03;8.424e-01;4.153e-02
30.260234;5.027e-01;5.800e-02;5.244e-01;1.154e-01;1.043e+00;5.671e-01;1.319e-01;1.041e+00;7.480e-02;5.904e-01;5.027e-01;1.452e-04;1.311e-03;8.424e-01;4.153e-02
30.261234;5.027e-01;5.840e-02;5.244e-01;1.162e-01;1.043e+00;5.671e-01;1.319e-01;1.041e+00;7.480e-02;5.904e-01;5.027e-01;1.462e-04;1.311e-03;8.424e-01;4.153e-02
30.262234;5.027e-01;5.840e-02;5.244e-01;1.162e-01;1.043e+00;5.671e-01;1.326e-01;1.041e+00;7.520e-02;5.904e-01;5.027e-01;1.463e-04;1.311e-03;8.424e-01;4.153e-02
30.263234;5.027e-01;5.880e-02;5.244e-01;1.170e-01;1.043e+00;5.671e-01;1.326e-01;1.041e+00;7.520e-02;5.904e-01;5.027e-01;1.473e-04;1.311e-03;8.424e-01;4.153e-02
30.264234;5.027e-01;5.880e-02;5.244e-01;1.170e-01;1.043e+00;5.671e-01;1.333e-01;1.041e+00;7.560e-02;5.904e-01;5.027e-01;1.473e-04;1.311e-03;8.424e-01;4.153e-02
30.265234;5.027e-01;5.920e-02;5.244e-01;1.178e-01;1.043e+00;5.671e-01;1.333e-01;1.041e+00;7.560e-02;5.904e-01;5.027e-01;1.483e-04;1.311e-03;8.424e-01;4.153e-02
30.266234;5.027e-01;5.920e-02;5.244e-01;1.178e-01;1.043e+00;5.671e-01;1.340e-01;1.041e+00;7.600e-02;5.904e-01;5.027e-01;1.483e-04;1.311e-03;8.424e-01;4.153e-02
30.267234;5.027e-01;5.960e-02;5.244e-01;1.186e-01;1.043e+00;5.671e-01;1.340e-01;1.041e+00;7.600e-02;5.904e-01;5.027e-01;1.493e-04;1.311e-03;8.424e-01;4.153e-02
30.268234;5.027e-01;5.960e-02;5.240e-01;1.186e-01;1.042e+00;5.671e-01;1.347e-01;1.041e+00;7.640e-02;5.904e-01;5.027e-01;1.493e-04;1.310e-03;8.424e-01;4.153e-02
30.269234;5.027e-01;6.000e-02;5.240e-01;1.194e-01;1.042e+00;5.671e-01;1.347e-01;1.041e+00;7.640e-02;5.904e-01;5.027e-01;1.502e-04;1.310e-03;8.424e-01;4.153e-02
30.270234;5.027e-01;6.000e-02;5.240e-01;1.194e-01;1.042e+00;5.671e-01;1.354e-01;1.041e+00;7.680e-02;5.904e-01;5.027e-01;1.502e-04;1.310e-03;8.424e-01;4.153e-02
30.271234;5.027e-01;6.040e-02;5.240e-01;1.202e-01;1.042e+00;5.671e-01;1.354e-01;1.041e+00;7.680e-02;5.904e-01;5.027e-01;1.512e-04;1.310e-03;8.424e-01;4.153e-02
30.272234;5.027e-01;6.040e-02;5.240e-01;1.202e-01;1.042e+00;5.671e-01;1.354e-01;1.041e+00;7.680e-02;5.904e-01;5.027e-01;1.512e-04;1.310e-03;8.424e-01;4.153e-02
30.273234;5.027e-01;6.080e-02;5.240e-01;1.210e-01;1.042e+00;5.671e-01;1.361e-01;1.041e+00;7.720e-02;5.904e-01;5.027e-01;1.522e-04;1.310e-03;8.424e-01;4.153e-02
30.274234;5.027e-01;6.080e-02;5.240e-01;1.210e-01;1.042e+00;5.671e-01;1.361e-01;1.041e+00;7.720e-02;5.900e-01;5.027e-01;1.522e-04;1.310e-03;8.424e-01;4.153e-02
30.275234;5.027e-01;6.080e-02;5.240e-01;1.210e-01;1.042e+00;5.671e-01;1.368e-01;1.040e+00;7.760e-02;5.900e-01;5.027e-01;1.522e-04;1.310e-03;8.424e-01;4.153e-02
30.276234;5.027e-01;6.120e-02;5.240e-01;1.217e-01;1.042e+00;5.671e-01;1.368e-01;1.040e+00;7.760e-02;5.900e-01;5.027e-01;1.532e-04;1.310e-03;8.424e-01;4.153e-02
30.277234;5.027e-01;6.120e-02;5.240e-01;1.217e-01;1.042e+00;5.671e-01;1.375e-01;1.040e+00;7.800e-02;5.900e-01;5.027e-01;1.532e-04;1.310e-03;8.424e-01;4.153e-02
30.278234;5.027e-01;6.160e-02;5.240e-01;1.225e-01;1.042e+00;5.671e-01;1.375e-01;1.040e+00;7.800e-02;5.900e-01;5.027e-01;1.542e-04;1.310e-03;8.424e-01;4.153e-02
30.279234;5.027e-01;6.160e-02;5.240e-01;1.225e-01;1.042e+00;5.671e-01;1.375e-01;1.040e+00;7.800e-02;5.900e-01;5.027e-01;1.541e-04;1.310e-03;8.424e-01;4.153e-02
30.280234;5.027e-01;6.160e-02;5.240e-01;1.225e-01;1.042e+00;5.671e-01;1.382e-01;1.040e+00;7.840e-02;5.900e-01;5.027e-01;1.541e-04;1.310e-03;8.424e-01;4.153e-02
30.281234;5.027e-01;6.200e-02;5.240e-01;1.233e-01;1.042e+00;5.671e-01;1.382e-01;1.040e+00;7.840e-02;5.900e-01;5.027e-01;1.551e-04;1.310e-03;8.424e-01;4.153e-02
30.282234;5.027e-01;6.200e-02;5.240e-01;1.233e-01;1.042e+00;5.671e-01;1.382e-01;1.040e+00;7.840e-02;5.900e-01;5.027e-01;1.551e-04;1.310e-03;8.424e-01;4.153e-02
30.283234;5.027e-01;6.200e-02;5.240e-01;1.233e-01;1.042e+00;5.671e-01;1.389e-01;1.040e+00;7.880e-02;5.900e-01;5.027e-01;1.551e-04;1.310e-03;8.424e-01;4.153e-02
30.284234;5.027e-01;6.240e-02;5.240e-01;1.241e-01;1.042e+00;5.671e-01;1.389e-01;1.040e+00;7.880e-02;5.900e-01;5.027e-01;1.561e-04;1.310e-03;8.424e-01;4.153e-02
30.285234;5.027e-01;6.240e-02;5.240e-01;1.241e-01;1.042e+00;5.672e-01;1.389e-01;1.040e+00;7.880e-02;5.900e-01;5.027e-01;1.560e-04;1.310e-03;8.424e-01;4.153e-02
30.286234;5.027e-01;6.240e-02;5.240e-01;1.241e-01;1.042e+00;5.672e-01;1.396e-01;1.040e+00;7.920e-02;5.900e-01;5.027e-01;1.560e-04;1.310e-03;8.424e-01;4.153e-02
30.287234;5.027e-01;6.280e-02;5.240e-01;1.249e-01;1.042e+00;5.672e-01;1.396e-01;1.040e+00;7.920e-02;5.900e-01;5.027e-01;1.570e-04;1.310e-03;8.424e-01;4.153e-02
30.288234;5.027e-01;6.280e-02;5.240e-01;1.249e-01;1.042e+00;5.672e-01;1.396e-01;1.040e+00;7.920e-02;5.900e-01;5.027e-01;1.570e-04;1.310e-03;8.424e-01;4.153e-02
30.289234;5.027e-01;6.280e-02;5.240e-01;1.249e-01;1.042e+00;5.672e-01;1.403e-01;1.040e+00;7.960e-02;5.900e-01;5.027e-01;1.570e-04;1.310e-03;8.424e-01;4.153e-02
30.290234;5.027e-01;6.320e-02;5.240e-01;1.257e-01;1.042e+00;5.672e-01;1.403e-01;1.040e+00;7.960e-02;5.900e-01;5.027e-01;1.580e-04;1.310e-03;8.424e-01;4.153e-02
30.291234;5.027e-01;6.320e-02;5.240e-01;1.257e-01;1.042e+00;5.672e-01;1.403e-01;1.040e+00;7.960e-02;5.900e-01;5.027e-01;1.580e-04;1.310e-03;8.424e-01;4.153e-02
30.292234;5.027e-01;6.320e-02;5.240e-01;1.257e-01;1.042e+00;5.672e-01;1.411e-01;1.040e+00;8.000e-02;5.900e-01;5.027e-01;1.580e-04;1.310e-03;8.424e-01;4.153e-02
30.293234;5.027e-01;6.320e-02;5.240e-01;1.257e-01;1.042e+00;5.672e-01;1.411e-01;1.040e+00;8.000e-02;5.900e-01;5.027e-01;1.580e-04;1.310e-03;8.424e-01;4.153e-02
30.294234;5.027e-01;6.360e-02;5.240e-01;1.265e-01;1.042e+00;5.672e-01;1.411e-01;1.040e+00;8.000e-02;5.900e-01;5.027e-01;1.589e-04;1.310e-03;8.424e-01;4.153e-02
30.295234;5.027e-01;6.360e-02;5.240e-01;1.265e-01;1.042e+00;5.672e-01;1.411e-01;1.040e+00;8.000e-02;5.900e-01;5.027e-01;1.589e-04;1.310e-03;8.424e-01;4.153e-02
30.296234;5.027e-01;6.360e-02;5.240e-01;1.265e-01;1.042e+00;5.672e-01;1.418e-01;1.040e+00;8.040e-02;5.900e-01;5.027e-01;1.589e-04;1.310e-03;8.424e-01;4.153e-02
30.297234;5.027e-01;6.400e-02;5.240e-01;1.273e-01;1.042e+00;5.672e-01;1.418e-01;1.040e+00;8.040e-02;5.900e-01;5.027e-01;1.599e-04;1.310e-03;8.424e-01;4.153e-02
30.298234;5.027e-01;6.400e-02;5.240e-01;1.273e-01;1.042e+00;5.672e-01;1.418e-01;1.040e+00;8.040e-02;5.900e-01;5.027e-01;1.599e-04;1.310e-03;8.424e-01;4.153e-02
30.299234;5.027e-01;6.400e-02;5.236e-01;1.273e-01;1.042e+00;5.672e-01;1.418e-01;1.040e+00;8.040e-02;5.900e-01;5.027e-01;1.599e-04;1.309e-03;8.424e-01;4.153e-02
30.300234;5.027e-01;6.400e-02;5.236e-01;1.273e-01;1.042e+00;5.672e-01;1.425e-01;1.040e+00;8.080e-02;5.900e-01;5.027e-01;1.599e-04;1.309e-03;8.424e-01;4.153e-02
30.301234;5.027e-01;6.400e-02;5.236e-01;1.273e-01;1.042e+00;5.672e-01;1.425e-01;1.040e+00;8.080e-02;5.900e-01;5.027e-01;1.599e-04;1.309e-03;8.424e-01;4.153e-02
30.302234;5.027e-01;6.440e-02;5.236e-01;1.281e-01;1.042e+00;5.672e-01;1.425e-01;1.040e+00;8.080e-02;5.900e-01;5.027e-01;1.609e-04;1.309e-03;8.424e-01;4.153e-02
30.303234;5.027e-01;6.440e-02;5.236e-01;1.281e-01;1.042e+00;5.672e-01;1.425e-01;1.040e+00;8.080e-02;5.900e-01;5.027e-01;1.609e-04;1.309e-03;8.424e-01;4.153e-02
30.304234;5.027e-01;6.440e-02;5.236e-01;1.281e-01;1.042e+00;5.672e-01;1.432e-01;1.040e+00;8.080e-02;5.900e-01;5.027e-01;1.609e-04;1.309e-03;8.424e-01;4.153e-02
30.305234;5.027e-01;6.440e-02;5.236e-01;1.281e-01;1.042e+00;5.672e-01;1.432e-01;1.040e+00;8.120e-02;5.900e-01;5.027e-01;1.609e-04;1.309e-03;8.424e-01;4.153e-02
