time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;0.9922218996318314;0.374999374186;0.3779390218308478;0.40000033958;0.4031359716293523;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.453268;0.352294;-0.425729;0.375083;0.407465;1.064687;0.5525904847868809;1.0
0.0;0.9922218996318314;0.374999374186;0.3779390218308478;0.40000033958;0.4031359716293523;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.453268;0.352294;-0.425728;0.375083;0.407465;1.064687;0.5525897143631974;1.0
1e-06;0.9922218996318314;0.374999374186;0.3779390218308478;0.40000033958;0.4031359716293523;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.453268;0.352294;-0.425725;0.375083;0.407465;1.064687;0.5525874030965598;1.0
3e-06;0.9922218996318314;0.374999374186;0.3779390218308478;0.40000033958;0.4031359716293523;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.453268;0.352294;-0.425721;0.375083;0.407465;1.064687;0.5525843214180077;1.0
6e-06;0.9922218996318314;0.374999374186;0.3779390218308478;0.40000033958;0.4031359716293523;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.453268;0.352294;-0.425713;0.375083;0.407465;1.064687;0.5525781580962099;1.0
1.2e-05;0.9922218996318314;0.374999374186;0.3779390218308478;0.40000033958;0.4031359716293523;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.453268;0.352294;-0.425698;0.375083;0.407465;1.064687;0.5525666019947278;1.0
2.4e-05;0.9922218996318314;0.374999374186;0.3779390218308478;0.40000033958;0.4031359716293523;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.453268;0.352294;-0.425666;0.375083;0.407465;1.064687;0.552541949531436;1.0
4.7e-05;0.9922218996318314;0.374999421983;0.377939070002532;0.39999934851;0.4031349727902817;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.453268;0.352294;-0.425603;0.375083;0.407465;1.064687;0.5524934171960785;1.0
9.5e-05;0.9922218996318314;0.374999421983;0.377939070002532;0.39999934851;0.4031349727902817;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.453267;0.352294;-0.425478;0.375083;0.407464;1.064687;0.5523971315276719;1.0
0.000189;0.9922218996318314;0.374999517577;0.3779391663459004;0.39999736637;0.4031329751121406;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.453265;0.352294;-0.425228;0.375083;0.407461;1.064686;0.5522045947110545;1.0
0.000378;0.992220852621532;0.374998944211;0.3779389872932229;0.399987617574;0.4031235752778211;1.0;10.0;0.375083;0.407465;1.002222;0.375082;0.453254;0.352294;-0.424731;0.375082;0.407452;1.064683;0.5518219683892623;1.0
0.000756;0.9922158584259778;0.3749937249519999;0.3779356293970941;0.39994977804;0.4030874679572936;1.0;10.0;0.375083;0.407465;1.002222;0.375077;0.453211;0.352294;-0.423752;0.375077;0.407413;1.064672;0.5510687978283656;1.0
0.001513;0.9921968804834048;0.3749758838729999;0.3779248768553971;0.3998058884769999;0.4029501567090312;1.0;10.0;0.375083;0.407465;1.002222;0.375059;0.453046;0.352294;-0.421851;0.375059;0.407266;1.06463;0.5496083411275706;1.0
0.002269;0.9921678659788372;0.3749495066209999;0.3779093432451455;0.399575081357;0.4027293112973312;1.0;10.0;0.375083;0.407465;1.002222;0.375033;0.452782;0.352295;-0.420027;0.375033;0.407031;1.064562;0.5482102222268389;1.0
0.003026;0.9921279124190588;0.374915029098;0.3778898107844404;0.399265803922;0.4024337980255882;1.0;10.0;0.375083;0.407465;1.002222;0.374998;0.452429;0.352295;-0.41828;0.374998;0.406716;1.06447;0.5468728603843859;1.0
0.003782;0.9920789211373257;0.374872689013;0.3778657937649189;0.398884936691;0.402069762991956;1.0;10.0;0.375083;0.407465;1.002222;0.374956;0.451994;0.352295;-0.416612;0.374956;0.406327;1.064358;0.5455981355989039;1.0
0.004538;0.9920219873248778;0.374824804014;0.3778392100207033;0.398439764674;0.4016440862852717;1.0;10.0;0.375083;0.407465;1.002222;0.374908;0.451486;0.352296;-0.415022;0.374908;0.405874;1.064226;0.5443856464860182;1.0
0.005295;0.9919570146301704;0.374772702977;0.3778114348198101;0.397938480173;0.4011650447588827;1.0;10.0;0.375083;0.407465;1.002222;0.374855;0.450913;0.352297;-0.413511;0.374855;0.405362;1.064078;0.5432352375628813;1.0
0.006051;0.991886097092302;0.374714243013;0.3777795092717487;0.397386529731;0.4006372615726061;1.0;10.0;0.375083;0.407465;1.002222;0.374797;0.450283;0.352298;-0.412077;0.374797;0.404799;1.063915;0.5421451233138596;1.0
0.006808;0.9918101853747016;0.374652843388;0.3777465173403697;0.396790995898;0.4000674743505423;1.0;10.0;0.375083;0.407465;1.002222;0.374736;0.449603;0.3523;-0.410721;0.374736;0.404192;1.063739;0.5411164660597568;1.0
0.007564;0.9917282806419306;0.374587822389;0.3777121513027086;0.396157459452;0.3994616944830627;1.0;10.0;0.375083;0.407465;1.002222;0.37467;0.448881;0.352303;-0.409442;0.37467;0.403545;1.063552;0.540148271470899;1.0
0.008321;0.9916423323779596;0.374520115982;0.3776766115701215;0.395491256438;0.3988244990405074;1.0;10.0;0.375083;0.407465;1.002222;0.374603;0.448122;0.352306;-0.408239;0.374603;0.402867;1.063355;0.5392389069392156;1.0
0.009077;0.9915534358091852;0.374450112568;0.3776398719877557;0.3947985747609999;0.3981616728893823;1.0;10.0;0.375083;0.407465;1.002222;0.374532;0.447332;0.35231;-0.40711;0.374532;0.402161;1.063151;0.5383873031563802;1.0
0.009833;0.991461542746364;0.3743779551189999;0.3776020944614424;0.394083982342;0.3974778298010241;1.0;10.0;0.375083;0.407465;1.002222;0.374461;0.446518;0.352315;-0.406055;0.374461;0.401432;1.06294;0.5375932684195366;1.0
0.01059;0.9913676520287515;0.3743057825299999;0.377565055470606;0.393352915893;0.3967780420190591;1.0;10.0;0.375083;0.407465;1.002222;0.374388;0.445685;0.352321;-0.405071;0.374388;0.400687;1.062724;0.5368543583524307;1.0
0.011346;0.9912717636576762;0.3742324139279999;0.3775275637299768;0.392609296804;0.3960662566996944;1.0;10.0;0.375083;0.407465;1.002222;0.374314;0.444838;0.352328;-0.404157;0.374314;0.399928;1.062504;0.5361696562031463;1.0
0.012103;0.991175923526192;0.374158122187;0.3774891150058416;0.391857252341;0.3953458140376682;1.0;10.0;0.375083;0.407465;1.002222;0.37424;0.443981;0.352336;-0.403311;0.37424;0.399161;1.062281;0.5355375053317928;1.0
0.012859;0.9910780375298408;0.374084658288;0.3774522733047009;0.391099296174;0.3946200817331948;1.0;10.0;0.375083;0.407465;1.002222;0.374166;0.443119;0.352346;-0.402531;0.374166;0.398389;1.062057;0.5349569231975599;1.0
0.013615;0.990980151556024;0.374012197936;0.3774164369979872;0.3903415299;0.3938943976699138;1.0;10.0;0.375083;0.407465;1.002222;0.374094;0.442256;0.352356;-0.401816;0.374094;0.397616;1.061833;0.5344257184979031;1.0
0.014372;0.9908833126741008;0.3739407622339999;0.3773812289005498;0.3895847239339999;0.3931691239028196;1.0;10.0;0.375083;0.407465;1.002222;0.374022;0.441395;0.352368;-0.401163;0.374022;0.396846;1.06161;0.5339428433765172;1.0
0.015128;0.9907864738247084;0.3738700440369999;0.3773467380855116;0.388834044075;0.3924498914221079;1.0;10.0;0.375083;0.407465;1.002222;0.373951;0.440541;0.352381;-0.400569;0.373951;0.39608;1.061387;0.5335052885604791;1.0
0.015885;0.990690633843381;0.373801428346;0.377313982363837;0.388089909453;0.3917367301105962;1.0;10.0;0.375083;0.407465;1.002222;0.373883;0.439696;0.352396;-0.400034;0.373883;0.395322;1.061167;0.5331136295125084;1.0
0.016641;0.9905967915645598;0.373736060541;0.3772837381703175;0.387357683589;0.3910346640404547;1.0;10.0;0.375083;0.407465;1.002222;0.373816;0.438862;0.352411;-0.399553;0.373816;0.394575;1.06095;0.5327627170983344;1.0
0.017398;0.9905039481516466;0.373671612816;0.3772540367085853;0.3866359025479999;0.3903426162707287;1.0;10.0;0.375083;0.407465;1.002222;0.373752;0.438043;0.352428;-0.399126;0.373752;0.39384;1.060737;0.5324538093205833;1.0
0.018154;0.9904131024385734;0.373611209052;0.3772276519081812;0.38593002216;0.3896657073798514;1.0;10.0;0.375083;0.407465;1.002222;0.373691;0.437241;0.352447;-0.398749;0.373691;0.39312;1.060528;0.5321838524513873;1.0
0.01891;0.9903233038568768;0.3735521513479999;0.3772022226410077;0.385238974706;0.3890032408665558;1.0;10.0;0.375083;0.407465;1.002222;0.373632;0.436457;0.352467;-0.398421;0.373632;0.392417;1.060324;0.5319513881267723;1.0
0.019667;0.9902374523784686;0.373497164625;0.3771793964446513;0.384567076508;0.3883584443148475;1.0;10.0;0.375083;0.407465;1.002222;0.373577;0.435694;0.352488;-0.398138;0.373577;0.391731;1.060125;0.5317533800437944;1.0
0.020423;0.9901526480396848;0.373444368844;0.3771583801582002;0.383913010012;0.3877311349639626;1.0;10.0;0.375083;0.407465;1.002222;0.373524;0.434953;0.35251;-0.397899;0.373524;0.391066;1.059932;0.5315890464456543;1.0
0.02118;0.990071839072802;0.373396165009;0.3771404763503665;0.383280493412;0.3871239220084682;1.0;10.0;0.375083;0.407465;1.002222;0.373475;0.434236;0.352534;-0.397701;0.373475;0.390421;1.059744;0.5314567776941038;1.0
0.021936;0.989993027807772;0.373350771946;0.3771246478096349;0.38266873102;0.3865367939685159;1.0;10.0;0.375083;0.407465;1.002222;0.37343;0.433543;0.352559;-0.397542;0.37343;0.389798;1.059563;0.5313543923268161;1.0
0.022692;0.9899172613733938;0.373308168767;0.3771104751210004;0.382079465966;0.3859711118037377;1.0;10.0;0.375083;0.407465;1.002222;0.373388;0.432876;0.352585;-0.39742;0.373388;0.389198;1.059389;0.5312803766609491;1.0
0.023449;0.9898434926492168;0.373270256996;0.3771002787490976;0.3815130105479999;0.3854276088908951;1.0;10.0;0.375083;0.407465;1.002222;0.37335;0.432235;0.352612;-0.397332;0.37335;0.388621;1.059221;0.531232473374887;1.0
0.024205;0.9897736709874636;0.373236214622;0.3770924864566612;0.380969598254;0.3849057713102426;1.0;10.0;0.375083;0.407465;1.002222;0.373315;0.431621;0.352641;-0.397275;0.373315;0.388068;1.059061;0.5312090930189355;1.0
0.024962;0.9897068941671568;0.373204864428;0.377086253139677;0.38045063155;0.3844073773681762;1.0;10.0;0.375083;0.407465;1.002222;0.373284;0.431034;0.35267;-0.397249;0.373284;0.38754;1.058907;0.5312089013759088;1.0
0.025718;0.9896431622044384;0.373178183826;0.3770835772711676;0.379956196902;0.3839325237751801;1.0;10.0;0.375083;0.407465;1.002222;0.373257;0.430475;0.352701;-0.39725;0.373257;0.387036;1.058761;0.5312302305978077;1.0
0.026474;0.9895833772881392;0.373155320744;0.3770832547395827;0.379485764392;0.3834803343523668;1.0;10.0;0.375083;0.407465;1.002222;0.373234;0.429944;0.352732;-0.397276;0.373234;0.386557;1.058622;0.5312702551432744;1.0
0.027231;0.9895256384050896;0.373134753761;0.3770844728817901;0.379039386083;0.3830516071255445;1.0;10.0;0.375083;0.407465;1.002222;0.373214;0.429441;0.352764;-0.397326;0.373214;0.386103;1.05849;0.5313288905866121;1.0
0.027987;0.9894708477186178;0.373119535148;0.3770899728964086;0.378617713031;0.3826466579626507;1.0;10.0;0.375083;0.407465;1.002222;0.373198;0.428966;0.352798;-0.397398;0.373198;0.385673;1.058365;0.5314053059652303;1.0
0.028744;0.9894201007347688;0.373107449649;0.3770970989693061;0.3782198193609999;0.3822641354063094;1.0;10.0;0.375083;0.407465;1.002222;0.373186;0.428518;0.352832;-0.397489;0.373186;0.385269;1.058248;0.5314959316354171;1.0
0.0295;0.9893723502837544;0.373098369996;0.3771061217639592;0.377846915172;0.3819056749095855;1.0;10.0;0.375083;0.407465;1.002222;0.373177;0.428098;0.352866;-0.397598;0.373177;0.384888;1.058137;0.531600022159518;1.0
0.031013;0.98928488850735;0.373090778687;0.3771317878411402;0.3771692603589999;0.3812544442360576;1.0;10.0;0.375083;0.407465;1.002222;0.37317;0.427337;0.352937;-0.397859;0.37317;0.384199;1.057937;0.531842373123842;1.0
0.032375;0.9892163562780388;0.373095237278;0.377162422467198;0.376637056878;0.3807428521452173;1.0;10.0;0.375083;0.407465;1.002222;0.373174;0.426741;0.353003;-0.398138;0.373174;0.383659;1.057781;0.5320949022993924;1.0
0.033736;0.9891578608543736;0.3731099656389999;0.3771996163653096;0.3761756099869999;0.3802988631785048;1.0;10.0;0.375083;0.407465;1.002222;0.373189;0.426225;0.35307;-0.398449;0.373189;0.383189;1.057645;0.5323720790020828;1.0
0.035098;0.989107356195474;0.373133688656;0.3772428607661258;0.375780765312;0.3799190886188655;1.0;10.0;0.375083;0.407465;1.002222;0.373212;0.425786;0.353138;-0.398784;0.373212;0.382789;1.057529;0.5326679319238207;1.0
0.036459;0.989064842287906;0.373166547575;0.3772922983611375;0.375449540325;0.3796005320101256;1.0;10.0;0.375083;0.407465;1.002222;0.373244;0.425419;0.353206;-0.399135;0.373244;0.382452;1.057431;0.5329758218352875;1.0
0.037821;0.9890293687176333;0.373205060468;0.3773447708149399;0.37517687122;0.3793384535248443;1.0;10.0;0.375083;0.407465;1.002222;0.373284;0.425119;0.353274;-0.399497;0.373284;0.382176;1.057352;0.5332920138957642;1.0
0.039182;0.9890018374588592;0.373252510172;0.3774032524864006;0.374958460819;0.3791281741016963;1.0;10.0;0.375083;0.407465;1.002222;0.37333;0.424881;0.353342;-0.399863;0.37333;0.381955;1.057288;0.5336112702454849;1.0
0.040544;0.9889813465359192;0.37330495963;0.3774641058070166;0.374791622934;0.3789673326466403;1.0;10.0;0.375083;0.407465;1.002222;0.373383;0.4247;0.353409;-0.400228;0.373383;0.381785;1.057239;0.5339291837547372;1.0
0.041905;0.988965849861359;0.3733622655319999;0.3775279657880409;0.374669308772;0.3788495920506497;1.0;10.0;0.375083;0.407465;1.002222;0.37344;0.42457;0.353475;-0.400587;0.37344;0.381662;1.057204;0.5342420052691477;1.0
0.043267;0.988955347427274;0.373424619014;0.3775950248769557;0.374587563372;0.3787709569966671;1.0;10.0;0.375083;0.407465;1.002222;0.373502;0.424488;0.35354;-0.400937;0.373502;0.381581;1.057181;0.5345474811174401;1.0
0.044628;0.9889498392259336;0.373489200217;0.3776624307956163;0.374543277114;0.3787282855591147;1.0;10.0;0.375083;0.407465;1.002222;0.373568;0.424446;0.353604;-0.401274;0.373568;0.381537;1.057169;0.5348426047838748;1.0
0.04599;0.9889493252497824;0.373557236616;0.3777314237224938;0.374531557684;0.378716632006805;1.0;10.0;0.375083;0.407465;1.002222;0.373636;0.424442;0.353666;-0.401596;0.373636;0.381526;1.057167;0.5351252066311211;1.0
0.048713;0.9889572384982074;0.37369866913;0.3778714130223511;0.37458331547;0.3787659373815069;1.0;10.0;0.375083;0.407465;1.002222;0.373776;0.424519;0.353784;-0.402184;0.373776;0.381581;1.057185;0.5356445542633659;1.0
0.051436;0.9889751403164794;0.373841258332;0.3780087517795119;0.37471676464;0.3788940180236359;1.0;10.0;0.375083;0.407465;1.002222;0.373919;0.424687;0.353894;-0.402691;0.373919;0.381719;1.057227;0.5360979432128051;1.0
0.054159;0.988999937126894;0.373982773284;0.3781423630525631;0.3749051997299999;0.3790750491037671;1.0;10.0;0.375083;0.407465;1.002222;0.374061;0.424917;0.353994;-0.403114;0.374061;0.381914;1.057285;0.5364817322444445;1.0
0.056882;0.9890297282918245;0.374118806848;0.378268515238818;0.375126773576;0.3792876622868455;1.0;10.0;0.375083;0.407465;1.002222;0.374198;0.425184;0.354084;-0.403452;0.374198;0.382142;1.057353;0.5367951148809013;1.0
0.059605;0.989060421374751;0.374247335815;0.3783867271676006;0.375362365825;0.3795140900525193;1.0;10.0;0.375083;0.407465;1.002222;0.374326;0.425464;0.354165;-0.403708;0.374326;0.382383;1.057424;0.5370409635111646;1.0
0.062329;0.9890910174726084;0.374365769077;0.378494761820408;0.375595665461;0.3797382231018003;1.0;10.0;0.375083;0.407465;1.002222;0.374445;0.425742;0.354236;-0.403888;0.374445;0.382623;1.057495;0.537223100992502;1.0
0.065052;0.9891205662910868;0.37447387797;0.378592752725957;0.37581583925;0.3799494743691354;1.0;10.0;0.375083;0.407465;1.002222;0.374552;0.426003;0.354298;-0.404001;0.374552;0.382849;1.057562;0.537348937660623;1.0
0.067775;0.98914607134538;0.374567892794;0.3786780371927617;0.376013752884;0.3801397627476471;1.0;10.0;0.375083;0.407465;1.002222;0.374647;0.426238;0.354351;-0.404056;0.374647;0.383052;1.057622;0.5374252341833234;1.0
0.070498;0.9891685314293008;0.374650425753;0.3787528756213546;0.3761849195489999;0.3803041722379005;1.0;10.0;0.375083;0.407465;1.002222;0.37473;0.42644;0.354397;-0.404062;0.37473;0.383228;1.057674;0.537460076147987;1.0
0.073221;0.989187897898574;0.374721982361;0.3788177990825176;0.3763259746429999;0.3804393234515555;1.0;10.0;0.375083;0.407465;1.002222;0.374801;0.426608;0.354435;-0.40403;0.374801;0.383372;1.057717;0.5374610777768005;1.0
0.075944;0.9892022217059562;0.374781455286;0.378872435850033;0.37643560023;0.3805446368496903;1.0;10.0;0.375083;0.407465;1.002222;0.37486;0.426739;0.354467;-0.403968;0.37486;0.383485;1.05775;0.5374355767094322;1.0
0.078667;0.9892124530215944;0.374830542659;0.3789181398940774;0.3765147940659999;0.3806207583779586;1.0;10.0;0.375083;0.407465;1.002222;0.374909;0.426834;0.354494;-0.403885;0.374909;0.383567;1.057775;0.5373910022144025;1.0
0.08139;0.9892196879081006;0.37487079771;0.3789560623310459;0.376566782125;0.3806705292343346;1.0;10.0;0.375083;0.407465;1.002222;0.374949;0.426897;0.354516;-0.403788;0.374949;0.38362;1.05779;0.5373326187753728;1.0
0.084113;0.9892228789105112;0.374901148848;0.3789855217065951;0.376591744384;0.3806945354910943;1.0;10.0;0.375083;0.407465;1.002222;0.37498;0.42693;0.354534;-0.403683;0.37498;0.383646;1.057799;0.5372655969304195;1.0
0.086836;0.9892230734793848;0.37492534284;0.3790099047339027;0.376595571772;0.3806983296976728;1.0;10.0;0.375083;0.407465;1.002222;0.375004;0.426937;0.354549;-0.403576;0.375004;0.38365;1.0578;0.5371951053174255;1.0
0.089559;0.9892212217845916;0.374944042338;0.379029517443618;0.376580205;0.3806835081041179;1.0;10.0;0.375083;0.407465;1.002222;0.375023;0.426922;0.354562;-0.40347;0.375023;0.383635;1.057796;0.5371240571264706;1.0
0.092283;0.9892173238176736;0.374957054869;0.3790441653629084;0.376549596348;0.3806540658778468;1.0;10.0;0.375083;0.407465;1.002222;0.375036;0.42689;0.354573;-0.403369;0.375036;0.383604;1.057787;0.5370554556933577;1.0
0.095006;0.9892124270398144;0.374967283685;0.3790563820625235;0.3765066253949999;0.380612510622904;1.0;10.0;0.375083;0.407465;1.002222;0.375046;0.426843;0.354582;-0.403275;0.375046;0.383561;1.057775;0.5369908009910412;1.0
0.097729;0.98920553263566;0.3749731030579999;0.3790649068236746;0.376455822808;0.3805638063961926;1.0;10.0;0.375083;0.407465;1.002222;0.375052;0.426787;0.35459;-0.403188;0.375052;0.383509;1.05776;0.5369307510694467;1.0
0.100452;0.98919858958098;0.374977548749;0.3790720616654324;0.376399587415;0.3805096280762401;1.0;10.0;0.375083;0.407465;1.002222;0.375057;0.426724;0.354598;-0.403111;0.375057;0.383451;1.057743;0.5368782170334349;1.0
0.103175;0.9891906477125628;0.374980801843;0.3790783937455514;0.3763389910349999;0.3804514245107944;1.0;10.0;0.375083;0.407465;1.002222;0.375059;0.426657;0.354605;-0.403042;0.375059;0.38339;1.057725;0.5368310346738534;1.0
0.105898;0.9891827545049496;0.374982753616;0.3790833917274117;0.3762777566079999;0.3803925562737023;1.0;10.0;0.375083;0.407465;1.002222;0.375061;0.426588;0.354612;-0.402982;0.375061;0.383328;1.057707;0.5367906136176377;1.0
0.108621;0.9891748126418302;0.374984079014;0.3790877752057945;0.3762160778719999;0.3803332566336015;1.0;10.0;0.375083;0.407465;1.002222;0.375063;0.426519;0.354619;-0.402929;0.375063;0.383265;1.057689;0.5367554510221577;1.0
0.111344;0.9891678695959548;0.374985705378;0.3790920802261504;0.376156737468;0.3802759359962315;1.0;10.0;0.375083;0.407465;1.002222;0.375064;0.426453;0.354625;-0.402884;0.375064;0.383205;1.057671;0.5367256357590906;1.0
0.114067;0.9891599277366628;0.37498585042;0.3790952705474234;0.3760989643999999;0.3802205829956813;1.0;10.0;0.375083;0.407465;1.002222;0.375065;0.426388;0.354632;-0.402845;0.375065;0.383146;1.057654;0.5367009870020736;1.0
0.119513;0.9891460416541128;0.374989465774;0.3791042474849505;0.375993179558;0.3801189750799996;1.0;10.0;0.375083;0.407465;1.002222;0.375069;0.42627;0.354646;-0.402779;0.375069;0.383039;1.057623;0.536660701148314;1.0
0.124415;0.9891351033554516;0.374994659176;0.3791136902369579;0.375907891208;0.3800369534281054;1.0;10.0;0.375083;0.407465;1.002222;0.375073;0.426176;0.354658;-0.402731;0.375073;0.382953;1.057598;0.5366326074000721;1.0
0.129317;0.9891262113587932;0.374999804481;0.3791223002430107;0.375833603508;0.3799652654960037;1.0;10.0;0.375083;0.407465;1.002222;0.375078;0.426093;0.354671;-0.402689;0.375078;0.382877;1.057576;0.5366096802723559;1.0
0.134218;0.9891173193681324;0.375005552771;0.3791315200208616;0.3757672688489999;0.3799016168163424;1.0;10.0;0.375083;0.407465;1.002222;0.375084;0.426019;0.354683;-0.402649;0.375084;0.382809;1.057557;0.536587595542424;1.0
0.13912;0.989109426198133;0.375012445587;0.3791415142290631;0.375706284151;0.3798429922916744;1.0;10.0;0.375083;0.407465;1.002222;0.375091;0.425952;0.354696;-0.402609;0.375091;0.382748;1.057539;0.5365661742012815;1.0
0.144021;0.9891025318484428;0.375019494969;0.3791512840111333;0.375650600973;0.3797893432453167;1.0;10.0;0.375083;0.407465;1.002222;0.375099;0.42589;0.354708;-0.402567;0.375099;0.382691;1.057523;0.5365425936055777;1.0
0.148923;0.989095637504281;0.375027436084;0.3791619554912624;0.375596942592;0.3797377405684638;1.0;10.0;0.375083;0.407465;1.002222;0.375106;0.425831;0.35472;-0.402522;0.375106;0.382637;1.057507;0.5365167647744103;1.0
0.153824;0.989088694483968;0.375034653846;0.3791719144476369;0.375544815464;0.3796877040030581;1.0;10.0;0.375083;0.407465;1.002222;0.375113;0.425774;0.354731;-0.402474;0.375113;0.382584;1.057492;0.5364880269279082;1.0
0.158726;0.989082798962756;0.375040968326;0.3791805587149051;0.375492410946;0.3796369842239458;1.0;10.0;0.375083;0.407465;1.002222;0.375119;0.425716;0.354742;-0.402424;0.375119;0.382531;1.057477;0.5364577917599855;1.0
0.163628;0.9890759046327032;0.37504688571;0.3791891845239876;0.375439646405;0.3795862831623836;1.0;10.0;0.375083;0.407465;1.002222;0.375126;0.425658;0.354753;-0.402372;0.375126;0.382477;1.057461;0.5364260595767137;1.0
0.168529;0.9890689616204726;0.375053163827;0.3791981938372827;0.375386485393;0.3795351992220781;1.0;10.0;0.375083;0.407465;1.002222;0.375131;0.425598;0.354763;-0.402318;0.375131;0.382423;1.057445;0.5363921693061896;1.0
0.173431;0.9890620672991154;0.3750572019149999;0.3792049198077009;0.375331650265;0.3794824032529507;1.0;10.0;0.375083;0.407465;1.002222;0.375136;0.425537;0.354773;-0.402263;0.375136;0.382367;1.057429;0.5363575325265787;1.0
0.178332;0.9890551242918668;0.375062636704;0.3792130766953291;0.375275478952;0.37942827425386;1.0;10.0;0.375083;0.407465;1.002222;0.375141;0.425475;0.354782;-0.402208;0.375141;0.38231;1.057413;0.5363222378272227;1.0
0.183234;0.9890472311654284;0.375066325942;0.3792198331115557;0.375219297046;0.3793744982268099;1.0;10.0;0.375083;0.407465;1.002222;0.375145;0.425413;0.354792;-0.402153;0.375145;0.382253;1.057396;0.5362876081665509;1.0
0.188135;0.9890402881632276;0.375070821133;0.3792270402144626;0.3751620913289999;0.3793193217899376;1.0;10.0;0.375083;0.407465;1.002222;0.375149;0.425349;0.354801;-0.402098;0.375149;0.382195;1.057379;0.5362523204658419;1.0
0.193037;0.989032346349198;0.375073979416;0.379233278669303;0.375103490038;0.3792631165427648;1.0;10.0;0.375083;0.407465;1.002222;0.375153;0.425285;0.35481;-0.402043;0.375153;0.382136;1.057362;0.5362170362353289;1.0
0.197938;0.9890254520486316;0.375078114404;0.379240103100559;0.375046683228;0.3792083231540117;1.0;10.0;0.375083;0.407465;1.002222;0.375156;0.425221;0.354819;-0.401989;0.375156;0.382078;1.057346;0.536182505199489;1.0
0.20284;0.9890185090532936;0.3750816219349999;0.3792463118754317;0.374989431795;0.379153098109303;1.0;10.0;0.375083;0.407465;1.002222;0.37516;0.425157;0.354827;-0.401935;0.37516;0.382019;1.057329;0.5361473157202226;1.0
0.212643;0.9890036729577903;0.375087879774;0.3792583283864188;0.3748749684519999;0.3790430497905737;1.0;10.0;0.375083;0.407465;1.002222;0.375166;0.42503;0.354845;-0.401828;0.375166;0.381903;1.057295;0.536079019929898;1.0
0.221466;0.9889897869826564;0.375093329476;0.3792691637599064;0.374772276872;0.378944536945529;1.0;10.0;0.375083;0.407465;1.002222;0.375172;0.424916;0.35486;-0.401734;0.375172;0.381799;1.057265;0.5360184944160042;1.0
0.230289;0.9889768998277968;0.37509814069;0.3792789707780971;0.374670887673;0.3788469556146748;1.0;10.0;0.375083;0.407465;1.002222;0.375177;0.424803;0.354874;-0.401639;0.375177;0.381696;1.057235;0.5359565674539309;1.0
0.239112;0.9889640126799356;0.3751029521439999;0.3792887782918717;0.3745695010719999;0.3787493743649741;1.0;10.0;0.375083;0.407465;1.002222;0.375181;0.42469;0.354888;-0.401545;0.375181;0.381594;1.057205;0.5358953998393715;1.0
0.247934;0.9889511255390736;0.375106727885;0.3792975387742551;0.37446905667;0.3786527432949513;1.0;10.0;0.375083;0.407465;1.002222;0.375186;0.424578;0.354902;-0.401451;0.375186;0.381492;1.057176;0.5358342420982444;1.0
0.256757;0.98893823840521;0.375111443474;0.379307249842938;0.374369650778;0.3785571598300407;1.0;10.0;0.375083;0.407465;1.002222;0.37519;0.424467;0.354915;-0.401357;0.37519;0.38139;1.057146;0.535772431797307;1.0
0.26558;0.988925351278346;0.375114183793;0.3793149637716378;0.374270151072;0.3784614790066765;1.0;10.0;0.375083;0.407465;1.002222;0.375193;0.424356;0.354928;-0.401263;0.375193;0.381289;1.057117;0.5357106311741442;1.0
0.274403;0.9889134629708506;0.375118309442;0.3793236956397438;0.374171061521;0.3783658282868671;1.0;10.0;0.375083;0.407465;1.002222;0.375196;0.424245;0.354941;-0.40117;0.375196;0.381188;1.057088;0.5356495891728099;1.0
0.283226;0.9889005758578564;0.37512105032;0.3793314105359764;0.374071566796;0.3782701476045744;1.0;10.0;0.375083;0.407465;1.002222;0.375199;0.424134;0.354953;-0.401077;0.375199;0.381087;1.057058;0.5355878939427217;1.0
0.292049;0.9888876400248918;0.3751231148249999;0.3793384603487991;0.3739726168209999;0.3781750339316472;1.0;10.0;0.375083;0.407465;1.002222;0.375201;0.424023;0.354965;-0.400984;0.375201;0.380986;1.057029;0.5355262080244065;1.0
0.300871;0.9888747529232405;0.375124820298;0.3793451285808268;0.373874066666;0.3780803034568133;1.0;10.0;0.375083;0.407465;1.002222;0.375204;0.423913;0.354977;-0.400891;0.375204;0.380886;1.057;0.5354645314210831;1.0
0.309694;0.9888618658285896;0.375126526077;0.3793517972934197;0.3737755190189999;0.3779855730464487;1.0;10.0;0.375083;0.407465;1.002222;0.375205;0.423803;0.354988;-0.400799;0.375205;0.380786;1.056971;0.5354029496977021;1.0
0.318517;0.9888499288188274;0.37512894025;0.3793588180747388;0.373677923185;0.3778914396356938;1.0;10.0;0.375083;0.407465;1.002222;0.375207;0.423694;0.354999;-0.400706;0.375207;0.380687;1.056942;0.5353406284198874;1.0
0.32734;0.9888370417353914;0.375129610692;0.3793644401039571;0.373580319912;0.3777976594165336;1.0;10.0;0.375083;0.407465;1.002222;0.375208;0.423585;0.35501;-0.400615;0.375208;0.380588;1.056913;0.5352798131117967;1.0
0.344985;0.988812217660158;0.375131660365;0.3793760368906848;0.373386069777;0.3776106960536443;1.0;10.0;0.375083;0.407465;1.002222;0.37521;0.423368;0.35503;-0.400432;0.37521;0.38039;1.056856;0.5351561337815348;1.0
0.360866;0.9887903900367356;0.375131963784;0.3793847185044578;0.373212560466;0.3774435555063741;1.0;10.0;0.375083;0.407465;1.002222;0.375211;0.423173;0.355048;-0.400268;0.375211;0.380214;1.056805;0.5350453757654579;1.0
0.376748;0.9887675148709124;0.375132180928;0.3793937151919631;0.373039290528;0.3772770493746468;1.0;10.0;0.375083;0.407465;1.002222;0.375211;0.42298;0.355065;-0.400105;0.375211;0.380038;1.056754;0.5349347298970221;1.0
0.392629;0.9887456385259052;0.375131712014;0.3794016351599527;0.37286831343;0.3771124735234226;1.0;10.0;0.375083;0.407465;1.002222;0.37521;0.422788;0.355081;-0.399944;0.37521;0.379864;1.056703;0.5348249430393089;1.0
0.40851;0.9887238109446944;0.375130885718;0.3794091753080916;0.372697740976;0.3769482810572742;1.0;10.0;0.375083;0.407465;1.002222;0.375209;0.422596;0.355097;-0.399782;0.375209;0.37969;1.056653;0.5347144349398097;1.0
0.424391;0.9887019346218556;0.375129382477;0.379416049813308;0.372527717814;0.3767846554851528;1.0;10.0;0.375083;0.407465;1.002222;0.375207;0.422406;0.355112;-0.399622;0.375207;0.379518;1.056603;0.5346047843295082;1.0
0.440272;0.988680058308551;0.375127783478;0.3794228277647011;0.37235967692;0.3766230276324563;1.0;10.0;0.375083;0.407465;1.002222;0.375205;0.422217;0.355127;-0.399463;0.375205;0.379346;1.056553;0.5344959069048144;1.0
0.456153;0.9886581820047816;0.375125197649;0.3794286078615447;0.372191594987;0.376461351113564;1.0;10.0;0.375083;0.407465;1.002222;0.375203;0.422029;0.355141;-0.399305;0.375203;0.379176;1.056503;0.5343871376689375;1.0
0.472034;0.9886373045207226;0.375122961637;0.3794343587093897;0.372024865031;0.3763006547799169;1.0;10.0;0.375083;0.407465;1.002222;0.3752;0.421842;0.355155;-0.399147;0.3752;0.379006;1.056454;0.5342783933812034;1.0
0.487915;0.9886154282358736;0.375119293328;0.3794390443586121;0.371858723912;0.3761409272921829;1.0;10.0;0.375083;0.407465;1.002222;0.375198;0.421656;0.355169;-0.39899;0.375198;0.378837;1.056405;0.5341704209903428;1.0
0.519677;0.9885736733142352;0.375113596302;0.3794493080565415;0.371530187044;0.3758244803327902;1.0;10.0;0.375083;0.407465;1.002222;0.375191;0.421287;0.355195;-0.39868;0.375191;0.378503;1.056308;0.5339562064673469;1.0
0.551439;0.9885319184295468;0.375106721833;0.3794583815046879;0.371205578145;0.3755119801642055;1.0;10.0;0.375083;0.407465;1.002222;0.375184;0.420922;0.355221;-0.398372;0.375184;0.378173;1.056212;0.5337435800316478;1.0
0.583201;0.9884901147937696;0.375099026242;0.3794666437511695;0.370884499379;0.3752030433368352;1.0;10.0;0.375083;0.407465;1.002222;0.375177;0.420562;0.355246;-0.398068;0.375177;0.377846;1.056117;0.5335333664729882;1.0
0.614964;0.98844935878577;0.375092265132;0.3794754499034431;0.370566222728;0.3748965178987121;1.0;10.0;0.375083;0.407465;1.002222;0.37517;0.420205;0.355271;-0.397767;0.37517;0.377523;1.056023;0.5333254819807506;1.0
0.646726;0.9884085540149882;0.375084634051;0.3794833953301786;0.370252461993;0.3745945545382092;1.0;10.0;0.375083;0.407465;1.002222;0.375163;0.419852;0.355295;-0.39747;0.375163;0.377203;1.05593;0.53312000330601;1.0
0.678488;0.9883687968820142;0.375077889664;0.3794918362935477;0.369942488598;0.3742960014167278;1.0;10.0;0.375083;0.407465;1.002222;0.375155;0.419504;0.355319;-0.397176;0.375155;0.376887;1.055838;0.5329168478637168;1.0
0.71025;0.9883289909746652;0.375071358313;0.3795005122161943;0.369635103401;0.3740000614941742;1.0;10.0;0.375083;0.407465;1.002222;0.375149;0.419159;0.355343;-0.396886;0.375149;0.376575;1.055747;0.5327167583669581;1.0
0.742012;0.9882901838999516;0.37506508164;0.3795090629757477;0.369331058089;0.3737070994994207;1.0;10.0;0.375083;0.407465;1.002222;0.375142;0.418819;0.355367;-0.396599;0.375142;0.376266;1.055657;0.5325189869760514;1.0
0.805536;0.9882136174557604;0.3750530339699999;0.3795262758426723;0.368734693495;0.3731325767847023;1.0;10.0;0.375083;0.407465;1.002222;0.37513;0.418149;0.355416;-0.396034;0.37513;0.375659;1.05548;0.5321310573646308;1.0
0.869061;0.9881380499353316;0.375042787603;0.3795449306172802;0.368150711569;0.3725701197247626;1.0;10.0;0.375083;0.407465;1.002222;0.37512;0.417496;0.355464;-0.395482;0.37512;0.375066;1.055308;0.5317524495665252;1.0
0.932585;0.988064480143376;0.375034642572;0.379564947540245;0.367581434721;0.3720217071943129;1.0;10.0;0.375083;0.407465;1.002222;0.375112;0.416857;0.355513;-0.394944;0.375112;0.374487;1.055139;0.5313852240183199;1.0
0.996109;0.9879929080767736;0.37502770785;0.3795854249399712;0.36702483467;0.3714852927279107;1.0;10.0;0.375083;0.407465;1.002222;0.375105;0.416234;0.355562;-0.394417;0.375105;0.373921;1.054975;0.5310264642491935;1.0
1.04015;0.9879442109107176;0.37502424412;0.3796006292443286;0.3666464196239999;0.3711205709541169;1.0;10.0;0.375083;0.407465;1.002222;0.375101;0.41581;0.355596;-0.39406;0.375101;0.373536;1.054863;0.5307841357991024;1.0
1.04015;0.9879442109107176;0.37502424412;0.3796006292443286;0.3666464196239999;0.3711205709541169;1.0;10.0;0.375083;0.407465;1.002222;0.375101;0.41581;0.355596;-0.39406;0.375101;0.373536;1.054863;0.5307841357991024;1.0
1.040614;0.9879442109107176;0.375024388948;0.3796007758396508;0.366643459332;0.3711175745379557;1.0;10.0;0.375083;0.407465;1.002222;0.375101;0.415806;0.355597;-0.394056;0.375101;0.373532;1.054861;0.5307818361106567;1.0
1.041079;0.9879432121053314;0.37502418477;0.379600952944263;0.366639160155;0.3711135980920227;1.0;10.0;0.375083;0.407465;1.002222;0.375101;0.415802;0.355597;-0.394053;0.375101;0.373528;1.05486;0.5307796088943131;1.0
1.042007;0.987942213299948;0.375024173696;0.3796013255100574;0.366630913938;0.3711056264246172;1.0;10.0;0.375083;0.407465;1.002222;0.375101;0.415793;0.355598;-0.394045;0.375101;0.37352;1.054858;0.5307743396482162;1.0
1.043865;0.9879402156891884;0.375024103272;0.379602021778598;0.366615408312;0.3710906818954106;1.0;10.0;0.375083;0.407465;1.002222;0.375101;0.415775;0.355599;-0.39403;0.375101;0.373504;1.054853;0.5307638737715671;1.0
1.04758;0.9879362693337056;0.375023658633;0.3796030880472963;0.366583807766;0.3710601778121127;1.0;10.0;0.375083;0.407465;1.002222;0.375101;0.41574;0.355602;-0.394;0.375101;0.373472;1.054844;0.5307436126831863;1.0
1.055011;0.9879283277586486;0.375023073268;0.3796055470125342;0.366521196884;0.3709997846863455;1.0;10.0;0.375083;0.407465;1.002222;0.3751;0.415669;0.355608;-0.393941;0.3751;0.373408;1.054825;0.5307038356230337;1.0
1.069872;0.987911396939017;0.375021857506;0.3796108220514332;0.366395228882;0.3708786334657675;1.0;10.0;0.375083;0.407465;1.002222;0.375099;0.415529;0.355619;-0.393822;0.375099;0.373281;1.054788;0.5306228800617252;1.0
1.099594;0.9878795817937528;0.375019773074;0.3796209375975297;0.366146379282;0.3706386750267333;1.0;10.0;0.375083;0.407465;1.002222;0.375097;0.41525;0.355642;-0.393587;0.375097;0.373028;1.054715;0.5304639089825056;1.0
1.159037;0.9878169992549228;0.37501724165;0.3796424256039964;0.3656574646519999;0.3701672120724821;1.0;10.0;0.375083;0.407465;1.002222;0.375094;0.414703;0.355688;-0.393125;0.375094;0.37253;1.05457;0.5301520715502298;1.0
1.277925;0.9876947819913802;0.3750131809649999;0.3796852912484788;0.364712085476;0.3692558593259663;1.0;10.0;0.375083;0.407465;1.002222;0.37509;0.413646;0.355778;-0.392232;0.37509;0.371569;1.05429;0.5295506841729127;1.0
1.396813;0.9875785089865008;0.375010881582;0.3797276653649072;0.363809121962;0.3683850130916254;1.0;10.0;0.375083;0.407465;1.002222;0.375087;0.412637;0.355866;-0.39138;0.375087;0.370652;1.054023;0.5289791246882999;1.0
1.5157;0.9874672792477734;0.375010231069;0.3797697796677101;0.362949038317;0.3675555088706179;1.0;10.0;0.375083;0.407465;1.002222;0.375087;0.411676;0.355951;-0.390567;0.375087;0.369778;1.053768;0.5284351387729624;1.0
1.634588;0.9873619447436688;0.37501074628;0.3798108163641625;0.362129881236;0.366765078564997;1.0;10.0;0.375083;0.407465;1.002222;0.375086;0.410761;0.356033;-0.389794;0.375086;0.368945;1.053526;0.5279193683935076;1.0
1.872363;0.9871662585203164;0.375011333526;0.3798867012413007;0.360608634648;0.3652967588139851;1.0;10.0;0.375083;0.407465;1.002222;0.375087;0.409062;0.356185;-0.388356;0.375087;0.367399;1.053075;0.5269612290871122;1.0
2.086361;0.9870053351654184;0.375011149836;0.3799484526323756;0.3593664480669999;0.3640977766414722;1.0;10.0;0.375083;0.407465;1.002222;0.375087;0.407676;0.35631;-0.387183;0.375087;0.366137;1.052707;0.526181994740413;1.0
2.300359;0.98686029516087;0.375011693699;0.3800048452023987;0.358238722107;0.3630085472722385;1.0;10.0;0.375083;0.407465;1.002222;0.375087;0.406417;0.356423;-0.386118;0.375087;0.36499;1.052373;0.5254754655100464;1.0
2.514356;0.986728190983211;0.375011757991;0.3800557857958076;0.3572178249709999;0.3620225186989493;1.0;10.0;0.375083;0.407465;1.002222;0.375087;0.405278;0.356525;-0.385153;0.375087;0.363952;1.05207;0.5248360782511049;1.0
2.728354;0.9866089734459138;0.375012016836;0.3801019724422345;0.356296380936;0.3611323133333859;1.0;10.0;0.375083;0.407465;1.002222;0.375087;0.404251;0.356617;-0.384283;0.375087;0.363017;1.051797;0.5242605352093557;1.0
2.942352;0.9865026914940476;0.3750113773849999;0.3801422749461021;0.355469742305;0.3603332716372471;1.0;10.0;0.375083;0.407465;1.002222;0.375087;0.403328;0.3567;-0.383502;0.375087;0.362176;1.051552;0.5237448558258114;1.0
3.15635;0.9864072983433366;0.375011738566;0.3801794037775565;0.354728984712;0.3596171533886302;1.0;10.0;0.375083;0.407465;1.002222;0.375086;0.402503;0.356774;-0.382803;0.375086;0.361424;1.051332;0.5232836935019092;1.0
3.370347;0.9863218933375656;0.375011225302;0.3802118028963325;0.354070525991;0.3589807023271869;1.0;10.0;0.375083;0.407465;1.002222;0.375086;0.401768;0.35684;-0.382181;0.375086;0.360754;1.051137;0.5228738876258786;1.0
3.584345;0.9862463781778872;0.375011886994;0.3802415859684505;0.353485699418;0.3584152066252177;1.0;10.0;0.375083;0.407465;1.002222;0.375086;0.401118;0.356899;-0.381629;0.375086;0.360161;1.050963;0.5225108514107626;1.0
3.798343;0.9861798031317616;0.3750111578999999;0.3802665160137086;0.3529714781099999;0.3579179749870016;1.0;10.0;0.375083;0.407465;1.002222;0.375086;0.400544;0.35695;-0.381144;0.375086;0.359638;1.050811;0.5221915848000617;1.0
4.012341;0.9861212185208268;0.375010609002;0.3802885506961433;0.352521096076;0.357482517823497;1.0;10.0;0.375083;0.407465;1.002222;0.375086;0.400042;0.356995;-0.380719;0.375086;0.35918;1.050677;0.521912240693778;1.0
4.226338;0.9860705259995352;0.3750111574549999;0.3803086570049014;0.35212881258;0.3571030705162421;1.0;10.0;0.375083;0.407465;1.002222;0.375085;0.399606;0.357034;-0.380349;0.375085;0.358782;1.050561;0.5216690895165248;1.0
4.440336;0.986026825067148;0.375010936608;0.3803252883941184;0.351791079036;0.3567763777745532;1.0;10.0;0.375083;0.407465;1.002222;0.375085;0.399229;0.357068;-0.380031;0.375085;0.358439;1.05046;0.5214605618692558;1.0
4.654334;0.9859900665366768;0.375010525677;0.380339050467554;0.351502560107;0.3564970602002763;1.0;10.0;0.375083;0.407465;1.002222;0.375085;0.398908;0.357097;-0.379759;0.375085;0.358146;1.050375;0.5212822320873789;1.0
4.868331;0.9859583019889836;0.3750109549479999;0.3803517392079224;0.351259125611;0.3562616440293685;1.0;10.0;0.375083;0.407465;1.002222;0.375085;0.398636;0.357121;-0.379529;0.375085;0.357898;1.050302;0.5211311451851636;1.0
5.082329;0.9859324318314112;0.375010583381;0.3803613424952479;0.351055240676;0.356064198054526;1.0;10.0;0.375083;0.407465;1.002222;0.375085;0.39841;0.357142;-0.379338;0.375085;0.357691;1.050242;0.5210064552459979;1.0
5.296327;0.985910606033833;0.37501070425;0.3803698854185274;0.3508886087199999;0.3559030672482274;1.0;10.0;0.375083;0.407465;1.002222;0.375085;0.398225;0.357158;-0.379182;0.375085;0.357522;1.050192;0.5209038549367819;1.0
5.510325;0.9858937250033596;0.375010564469;0.3803762565460309;0.350755716118;0.355774367178171;1.0;10.0;0.375083;0.407465;1.002222;0.375085;0.398076;0.357172;-0.379057;0.375085;0.357387;1.050153;0.5208224715130866;1.0
5.724322;0.9858797911510307;0.375010547374;0.3803816152232607;0.350651995918;0.3556741897595933;1.0;10.0;0.375083;0.407465;1.002222;0.375084;0.397961;0.357182;-0.37896;0.375084;0.357282;1.050122;0.5207587375397555;1.0
5.93832;0.9858698524577166;0.375009874379;0.3803847672632671;0.350575177337;0.3555998557649737;1.0;10.0;0.375083;0.407465;1.002222;0.375084;0.397875;0.35719;-0.378889;0.375084;0.357204;1.050099;0.5207125602681387;1.0
6.152318;0.985862910133554;0.375010262868;0.3803878399454115;0.350522065287;0.3555484861881203;1.0;10.0;0.375083;0.407465;1.002222;0.375084;0.397816;0.357195;-0.378839;0.375084;0.35715;1.050084;0.5206796096891062;1.0
6.366316;0.985858914977696;0.375010225316;0.3803893433620613;0.350489210395;0.3555166008748112;1.0;10.0;0.375083;0.407465;1.002222;0.375084;0.39778;0.357198;-0.37881;0.375084;0.357117;1.050074;0.5206605682246352;1.0
6.580313;0.985856966600125;0.37500972467;0.3803895873082654;0.350476134454;0.3555040399650157;1.0;10.0;0.375083;0.407465;1.002222;0.375084;0.397765;0.357199;-0.378798;0.375084;0.357103;1.05007;0.5206525236710181;1.0
6.794311;0.985856966600125;0.3750096276599999;0.3803894889065669;0.35047810378;0.3555060375428254;1.0;10.0;0.375083;0.407465;1.002222;0.375084;0.397767;0.357199;-0.378801;0.375084;0.357105;1.05007;0.5206547063092775;1.0
7.008309;0.9858599137666568;0.375010380216;0.3803891151058214;0.350494470096;0.3555215758361371;1.0;10.0;0.375083;0.407465;1.002222;0.375084;0.397785;0.357197;-0.378817;0.375084;0.357121;1.050075;0.5206649751020324;1.0
7.222307;0.985862910133554;0.375009229695;0.3803867919569038;0.350523001452;0.3555494357775514;1.0;10.0;0.375083;0.407465;1.002222;0.375084;0.397817;0.357194;-0.378845;0.375084;0.35715;1.050084;0.5206832892085169;1.0
7.436304;0.9858678548796488;0.375009758583;0.3803854205478481;0.350560718991;0.3555859106835319;1.0;10.0;0.375083;0.407465;1.002222;0.375084;0.397859;0.35719;-0.378882;0.375084;0.357189;1.050095;0.5207074668410278;1.0
7.650302;0.985873847613882;0.375008927279;0.3803822651210771;0.350607984414;0.3556316918869277;1.0;10.0;0.375083;0.407465;1.002222;0.375084;0.397912;0.357185;-0.378928;0.375084;0.357237;1.050109;0.5207375091243188;1.0
7.8643;0.9858807899401428;0.3750094750859999;0.3803801422165538;0.350662130816;0.3556841094725968;1.0;10.0;0.375083;0.407465;1.002222;0.375084;0.397972;0.35718;-0.37898;0.375084;0.357292;1.050125;0.5207719201339488;1.0
8.078297;0.9858887310574148;0.375009144716;0.3803767432393551;0.350722474222;0.3557424516312633;1.0;10.0;0.375083;0.407465;1.002222;0.375084;0.398039;0.357174;-0.379038;0.375084;0.357354;1.050143;0.5208100149958717;1.0
8.506293;0.9859056120871814;0.37500933292;0.3803704211867685;0.35085438092;0.3558701529015891;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.398186;0.35716;-0.379164;0.375083;0.357488;1.050182;0.5208921236647758;1.0
8.891489;0.9859224931250936;0.375009667097;0.3803642474048098;0.350983337821;0.3559948578802404;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.398329;0.357147;-0.379287;0.375083;0.357618;1.05022;0.5209727516655741;1.0
9.276685;0.9859393741711506;0.375008871513;0.3803569279584342;0.3511152047529999;0.3561225101169855;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.398477;0.357134;-0.379413;0.375083;0.357753;1.05026;0.5210555810323885;1.0
9.661881;0.9859572540151018;0.3750094100589999;0.3803505765912808;0.3512484464479999;0.3562511914361552;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.398625;0.35712;-0.379539;0.375083;0.357887;1.050299;0.5211377427523362;1.0
10.047077;0.9859741842588984;0.375009359911;0.3803439946988811;0.351378798652;0.3563772807257745;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.39877;0.357107;-0.379663;0.375083;0.35802;1.050338;0.5212191506631352;1.0
10.432273;0.9859900665366768;0.3750094439;0.3803379533195839;0.351504481211;0.3564990086012441;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.398909;0.357094;-0.379783;0.375083;0.358147;1.050375;0.5212976615380123;1.0
10.817468;0.9860049500321996;0.375008485544;0.380331240255694;0.351622888052;0.3566137148099684;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.399042;0.357082;-0.379896;0.375083;0.358268;1.05041;0.521371772864623;1.0
11.202664;0.98601983353531;0.375008900307;0.3803259199791449;0.351733468251;0.3567204799419527;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.399166;0.357071;-0.380001;0.375083;0.358381;1.050443;0.5214407531465104;1.0
11.58786;0.9860327686365196;0.37500852236;0.380320547438357;0.35183687983;0.3568206767778296;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.39928;0.357061;-0.380099;0.375083;0.358486;1.050474;0.521505328373546;1.0
11.973056;0.9860457037404504;0.375008580945;0.3803156177471777;0.35193143036;0.3569118845353606;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.399385;0.357051;-0.380189;0.375083;0.358581;1.050502;0.5215640826609901;1.0
12.743448;0.9860665308370424;0.375009294918;0.380308309014064;0.352092893136;0.3570680903621369;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.399566;0.357035;-0.380342;0.375083;0.358746;1.05055;0.5216646702518773;1.0
13.51384;0.986082462322498;0.37500889795;0.3803017620521817;0.3522219504;0.3571932002222406;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.399709;0.357022;-0.380464;0.375083;0.358877;1.050588;0.5217447304765043;1.0
14.284232;0.9860953482767272;0.375009053048;0.38029694968479;0.3523210375389999;0.357289016883313;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.399819;0.357012;-0.380558;0.375083;0.358977;1.050618;0.5218064387375839;1.0
15.054624;0.9861052870246664;0.375008938449;0.3802930005380039;0.352393902093;0.3573593070941371;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.399901;0.357005;-0.380627;0.375083;0.359051;1.050639;0.5218519743701273;1.0
15.825015;0.9861122294019076;0.375009634688;0.3802910292629159;0.352445118316;0.3574087287506449;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.399958;0.357;-0.380676;0.375083;0.359104;1.050655;0.521884294624776;1.0
16.595407;0.9861162245658468;0.375008591184;0.3802884303512026;0.352479910384;0.3574425626545033;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.399996;0.356996;-0.380708;0.375083;0.359139;1.050665;0.5219049006092968;1.0
17.365799;0.9861192209388276;0.375008765388;0.3802874514817546;0.352501608799;0.3574634803927698;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.40002;0.356994;-0.380728;0.375083;0.35916;1.050671;0.5219181219501772;1.0
18.136191;0.9861201705720252;0.3750089679;0.3802872906275369;0.352512383944;0.3574740629628494;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.400033;0.356993;-0.380739;0.375083;0.359172;1.050674;0.5219254622740683;1.0
18.906583;0.9861211693630756;0.375009122925;0.3802870626610866;0.352517646937;0.3574790379611129;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.400038;0.356992;-0.380744;0.375083;0.359177;1.050676;0.5219284257443735;1.0
19.676975;0.9861211693630756;0.375009122925;0.3802870626610866;0.352517646937;0.3574790379611129;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.400039;0.356992;-0.380744;0.375083;0.359177;1.050676;0.5219284257443735;1.0
20.447366;0.9861211693630756;0.375009219875;0.3802871609755768;0.352515677079;0.3574770403790093;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.400036;0.356993;-0.380741;0.375083;0.359175;1.050675;0.5219269212543074;1.0
21.217758;0.9861201705720252;0.375009016375;0.3802873397848317;0.352511399016;0.3574730641718001;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.400031;0.356993;-0.380738;0.375083;0.35917;1.050674;0.5219247327852935;1.0
22.217758;0.9861191717809772;0.3750089098249999;0.3802876169091373;0.352505151107;0.3574670903825541;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.400025;0.356994;-0.380732;0.375083;0.359164;1.050672;0.5219210398709752;1.0
23.217758;0.9861192209388276;0.3750088623399999;0.3802875497984671;0.3524996389449999;0.3574614828107754;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.400018;0.356994;-0.380726;0.375083;0.359158;1.050671;0.5219166629951567;1.0
24.217758;0.9861182221478316;0.3750087073199999;0.3802877777709105;0.35249437598;0.3574565078132757;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.400012;0.356995;-0.380722;0.375083;0.359153;1.050669;0.5219144291059599;1.0
25.217758;0.986117223356838;0.375008503824;0.3802879565853589;0.35249009795;0.3574525316068304;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.400008;0.356995;-0.380718;0.375083;0.359149;1.050668;0.5219115112248435;1.0
26.217758;0.986117223356838;0.375008649252;0.3802881040607266;0.352487143175;0.3574495352338536;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.400005;0.356995;-0.380715;0.375083;0.359146;1.050667;0.5219093228234192;1.0
27.217758;0.986117223356838;0.375008746204;0.3802882023776383;0.352485173325;0.3574475376518691;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.400002;0.356996;-0.380713;0.375083;0.359144;1.050666;0.5219085479133293;1.0
28.217758;0.986117223356838;0.37500879468;0.3802882515360942;0.3524841884;0.3574465388608768;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.400001;0.356996;-0.380712;0.375083;0.359143;1.050666;0.5219078184507299;1.0
29.217758;0.9861162245658468;0.375008445756;0.3802882828756857;0.3524828651559999;0.3574455590274727;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.4;0.356996;-0.380711;0.375083;0.359142;1.050666;0.5219070889890268;1.0
29.999994;0.9861162245658468;0.375008445756;0.3802882828756857;0.3524828651559999;0.3574455590274727;1.0;10.0;0.375083;0.407465;1.002222;0.375083;0.4;0.356996;-0.380711;0.375083;0.359142;1.050666;0.5219070889890268;1.0
29.999994;1.056945119015174;0.4066354634949999;0.3847271312193477;0.146507434315;0.1386140412394455;1.0;10.0;0.375083;0.407465;1.002222;0.406682;0.17568;0.356996;-0.380711;0.406682;0.150595;1.08331;0.5219070889890268;1.0
29.999995;1.0569470211330367;0.406623210357;0.384714845897483;0.146518955261;0.1386246919963246;1.0;10.0;0.375083;0.407465;1.002222;0.406669;0.17569;0.356996;-0.380712;0.406669;0.150606;1.083313;0.5219078184507299;1.0
