time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
29.999995;1.0569479243978863;0.406609561107;0.3847016032872519;0.146529249956;0.1386343135490555;1.0;10.0;0.375083;0.407465;1.002222;0.406656;0.1757;0.356996;-0.380714;0.406656;0.150617;1.083316;0.5219092773768254;1.0
29.999997;1.056950777588531;0.40658454387;0.3846768955481885;0.146552563055;0.1386559962511827;1.0;10.0;0.375083;0.407465;1.002222;0.40663;0.17572;0.356996;-0.380717;0.40663;0.150639;1.083322;0.5219114657726922;1.0
29.999999;1.056956388427167;0.406532739232;0.3846258404634388;0.146596195975;0.1386965418631382;1.0;10.0;0.375083;0.407465;1.002222;0.406578;0.17576;0.356996;-0.380723;0.406578;0.150684;1.083334;0.5219158425886303;1.0
30.000004;1.0569667069799311;0.406429453924;0.3845243669834123;0.14668628906;0.1387804252407594;1.0;10.0;0.375083;0.407465;1.002222;0.406475;0.175839;0.356996;-0.380736;0.406475;0.150772;1.083357;0.5219253258005402;1.0
30.000015;1.0569872969402234;0.406225167138;0.3843236038067291;0.146865144377;0.1389469341799533;1.0;10.0;0.375083;0.407465;1.002222;0.40627;0.175999;0.356996;-0.380761;0.40627;0.150948;1.083405;0.5219435631723032;1.0
30.000035;1.0570285747911454;0.4058217385479999;0.3839269327493676;0.1472218344359999;0.1392789541806748;1.0;10.0;0.375083;0.407465;1.002222;0.405867;0.176319;0.356996;-0.380812;0.405867;0.151299;1.0835;0.5219807691476764;1.0
30.000077;1.057112234076401;0.4050396382649999;0.3831567029577357;0.147931164407;0.1399389389682425;1.0;10.0;0.375083;0.407465;1.002222;0.405085;0.176958;0.356996;-0.380913;0.405085;0.151999;1.08369;0.5220544584475838;1.0
30.000159;1.0572771614013992;0.403567877586;0.3817049041814911;0.149338335692;0.1412480484247433;1.0;10.0;0.375083;0.407465;1.002222;0.403613;0.178236;0.356995;-0.381114;0.403613;0.153388;1.084066;0.5222004509965498;1.0
30.000242;1.0574408427827062;0.4022132366609999;0.3803647640491704;0.150729223037;0.142541518105494;1.0;10.0;0.375083;0.407465;1.002222;0.402258;0.179513;0.356994;-0.381313;0.402258;0.154763;1.084441;0.5223450200825122;1.0
30.000324;1.0576042684998015;0.400967536048;0.3791281370457851;0.152105521425;0.1438208278421188;1.0;10.0;0.375083;0.407465;1.002222;0.401013;0.180789;0.356993;-0.38151;0.401013;0.156126;1.084812;0.5224881646018406;1.0
30.000407;1.057765339111185;0.399823803424;0.3779891329772277;0.153467897043;0.1450869028965871;1.0;10.0;0.375083;0.407465;1.002222;0.399868;0.182064;0.356991;-0.381705;0.399868;0.157475;1.085181;0.522629200395462;1.0
30.000489;1.0579259992948469;0.398773417492;0.3769388574983502;0.154815663616;0.1463388400693349;1.0;10.0;0.375083;0.407465;1.002222;0.398818;0.183337;0.356989;-0.381898;0.398818;0.158812;1.085548;0.5227688098241898;1.0
30.000572;1.0580852446400526;0.397811657983;0.3759731647314773;0.156150515194;0.1475783884001902;1.0;10.0;0.375083;0.407465;1.002222;0.397856;0.184609;0.356987;-0.382089;0.397856;0.160138;1.085912;0.5229069918159442;1.0
30.000654;1.0582430236221736;0.3969301410479999;0.3750841084587358;0.157472646516;0.1488057497199459;1.0;10.0;0.375083;0.407465;1.002222;0.396974;0.185878;0.356984;-0.382278;0.396974;0.161453;1.086274;0.5230430627969365;1.0
30.000819;1.0585558400486013;0.395381663687;0.3735104457681202;0.160082188153;0.1512269661141826;1.0;10.0;0.375083;0.407465;1.002222;0.395426;0.188409;0.356977;-0.382651;0.395426;0.164052;1.086991;0.5233109652300436;1.0
30.000968;1.058834237071129;0.3942135135529999;0.37230899771757;0.162393041879;0.1533696552240319;1.0;10.0;0.375083;0.407465;1.002222;0.394257;0.190677;0.35697;-0.38298;0.394257;0.166357;1.087629;0.5235468090820533;1.0
30.001117;1.05910977358204;0.393228181015;0.3712817980000824;0.16467183;0.1554813619017597;1.0;10.0;0.375083;0.407465;1.002222;0.393273;0.192936;0.356961;-0.383302;0.393273;0.168632;1.088261;0.5237762678138442;1.0
30.001265;1.0593823008720695;0.392405812867;0.3704100139713271;0.166919457825;0.1575630041087095;1.0;10.0;0.375083;0.407465;1.002222;0.39245;0.195184;0.356952;-0.383619;0.39245;0.17088;1.088886;0.5240021636071744;1.0
30.001414;1.0596516733101498;0.391724447471;0.3696728437632033;0.169136779805;0.1596154510629412;1.0;10.0;0.375083;0.407465;1.002222;0.391769;0.197421;0.356941;-0.38393;0.391769;0.173101;1.089505;0.5242223978246255;1.0
30.001562;1.0599188377102275;0.391166354076;0.3690531200681815;0.171327895941;0.1616424671827934;1.0;10.0;0.375083;0.407465;1.002222;0.391211;0.199646;0.356928;-0.384235;0.391211;0.175296;1.090118;0.5244369670503787;1.0
30.001711;1.060183652449895;0.3907159736359999;0.368536123654732;0.173492963732;0.1636442547770744;1.0;10.0;0.375083;0.407465;1.002222;0.390761;0.201858;0.356915;-0.384533;0.390761;0.177468;1.090725;0.5246464955701124;1.0
30.00186;1.0604450693175953;0.390359155508;0.3681087939417731;0.1756339208239999;0.1656228369631835;1.0;10.0;0.375083;0.407465;1.002222;0.390404;0.204057;0.356901;-0.384826;0.390404;0.179617;1.091326;0.5248517639076772;1.0
30.002008;1.0607049473750938;0.390084280266;0.3677594615084375;0.17775140417;0.1675785567040843;1.0;10.0;0.375083;0.407465;1.002222;0.390129;0.206243;0.356885;-0.385113;0.390129;0.181744;1.091922;0.5250513555777188;1.0
30.002157;1.0609612413490892;0.389879042133;0.3674771772409334;0.179845207646;0.1695115718056899;1.0;10.0;0.375083;0.407465;1.002222;0.389924;0.208415;0.356868;-0.385394;0.389924;0.183849;1.092512;0.5252459468287214;1.0
30.002305;1.06121594749655;0.389734454296;0.3672527304319153;0.181919387669;0.1714254182649205;1.0;10.0;0.375083;0.407465;1.002222;0.38978;0.210574;0.35685;-0.385669;0.38978;0.185935;1.093097;0.5254355336870546;1.0
30.002454;1.061467975223464;0.38964413072;0.3670804393679148;0.183971648415;0.1733181336688652;1.0;10.0;0.375083;0.407465;1.002222;0.389689;0.212718;0.356831;-0.385938;0.389689;0.188;1.093677;0.5256201122531367;1.0
30.002602;1.0617182774808955;0.389598912421;0.3669513096688781;0.1860044805119999;0.1751919359939124;1.0;10.0;0.375083;0.407465;1.002222;0.389644;0.214849;0.356811;-0.386202;0.389644;0.190047;1.094251;0.5258004132035272;1.0
30.002751;1.0619658095348457;0.389592168699;0.3668594273008151;0.188018089505;0.1770472154723646;1.0;10.0;0.375083;0.407465;1.002222;0.389638;0.216964;0.35679;-0.38646;0.389638;0.192075;1.094821;0.5259756987732418;1.0
30.003048;1.06245546797407;0.38967200694;0.3667654962358481;0.191990431866;0.1807044508247433;1.0;10.0;0.375083;0.407465;1.002222;0.389718;0.221152;0.356744;-0.386958;0.389718;0.196077;1.095945;0.5263105312455757;1.0
30.003316;1.0628879517766678;0.3898312595880001;0.366766091323529;0.195503801148;0.1839364166478753;1.0;10.0;0.375083;0.407465;1.002222;0.389877;0.224871;0.356699;-0.387388;0.389877;0.199619;1.09694;0.5265962771849038;1.0
30.003583;1.0633147574377964;0.390051818719;0.3668263004821674;0.198960612312;0.187113562489646;1.0;10.0;0.375083;0.407465;1.002222;0.390097;0.228542;0.35665;-0.387799;0.390097;0.203106;1.097919;0.526865530188681;1.0
30.003851;1.063733931065471;0.390316630778;0.3669306951476541;0.202364295296;0.1902395790771713;1.0;10.0;0.375083;0.407465;1.002222;0.390363;0.232165;0.356598;-0.388193;0.390363;0.206541;1.098883;0.5271204215859977;1.0
30.004118;1.0641462917183897;0.390614912718;0.3670688097660263;0.205716048842;0.193315571780839;1.0;10.0;0.375083;0.407465;1.002222;0.390662;0.23574;0.356542;-0.388569;0.390662;0.209923;1.099832;0.5273595220767329;1.0
30.004166;1.0642191735558988;0.390669751704;0.3670952012625808;0.206308245438;0.1938587939067643;1.0;10.0;0.375083;0.407465;1.002222;0.390717;0.236372;0.356532;-0.388634;0.390717;0.210521;1.1;0.5274006569772168;1.0
30.004166;1.0642191735558988;0.390669751704;0.3670952012625808;0.206308245438;0.1938587939067643;1.0;10.0;0.375083;0.407465;1.002222;0.390717;0.236372;0.356532;-0.388634;0.390717;0.210521;1.1;0.5274006569772168;1.0
30.004167;1.0642221705419408;0.39067224118;0.3670965067200728;0.206325882909;0.1938748210854612;1.0;10.0;0.375083;0.407465;1.002222;0.390719;0.236392;0.356532;-0.388636;0.390719;0.21054;1.100005;0.5274021307503411;1.0
30.004169;1.0642241685326457;0.390674307558;0.3670977592029906;0.206344406386;0.1938918627177092;1.0;10.0;0.375083;0.407465;1.002222;0.390721;0.236411;0.356531;-0.388638;0.390721;0.210558;1.100011;0.527402928513864;1.0
30.004172;1.0642281645140763;0.390677377179;0.3670992651819003;0.206381405852;0.1939259011682266;1.0;10.0;0.375083;0.407465;1.002222;0.390724;0.23645;0.356531;-0.388642;0.390724;0.210595;1.100021;0.5274058760812208;1.0
30.004178;1.0642371554724066;0.390683939612;0.3671023301555173;0.2064545197799999;0.1939929636156674;1.0;10.0;0.375083;0.407465;1.002222;0.390731;0.236529;0.356529;-0.38865;0.390731;0.210669;1.100042;0.5274104192571474;1.0
30.004189;1.06425613638494;0.390698503428;0.3671094674211819;0.206600976427;0.194127117865424;1.0;10.0;0.375083;0.407465;1.002222;0.390746;0.236685;0.356527;-0.388666;0.390746;0.210817;1.100083;0.527420857840302;1.0
30.004213;1.0642921002210812;0.39072688161;0.3671237262109113;0.206893549499;0.1943954572772106;1.0;10.0;0.375083;0.407465;1.002222;0.390774;0.236998;0.356522;-0.388698;0.390774;0.211112;1.100166;0.5274410599185467;1.0
30.00426;1.0643640279006994;0.3907836912820001;0.3671522909814634;0.207477690236;0.1949311370896469;1.0;10.0;0.375083;0.407465;1.002222;0.390831;0.237622;0.356511;-0.388762;0.390831;0.211702;1.100331;0.5274807918445942;1.0
30.004355;1.0645068842933805;0.390900386242;0.3672126427829348;0.208640849362;0.1959976515327994;1.0;10.0;0.375083;0.407465;1.002222;0.390947;0.238865;0.35649;-0.388887;0.390947;0.212876;1.100661;0.5275587349945027;1.0
30.004544;1.0647906439920478;0.391135968422;0.3673360304478043;0.210947978933;0.1981121642298872;1.0;10.0;0.375083;0.407465;1.002222;0.391184;0.241333;0.356447;-0.389132;0.391184;0.215206;1.101314;0.5277103156401247;1.0
30.004922;1.0653502165673032;0.391619433528;0.3675968967180095;0.2154886236839999;0.2022702209404268;1.0;10.0;0.375083;0.407465;1.002222;0.391667;0.246199;0.356355;-0.389596;0.391667;0.219793;1.102599;0.5279904632102743;1.0
30.0053;1.0658969368775764;0.39210974555;0.3678683482275883;0.21993495204;0.206337915450132;1.0;10.0;0.375083;0.407465;1.002222;0.392158;0.250969;0.356257;-0.390026;0.392158;0.224284;1.103855;0.5282417351222828;1.0
30.005679;1.066431714258817;0.3925969743779999;0.3681407530634622;0.224285621105;0.2103140952263232;1.0;10.0;0.375083;0.407465;1.002222;0.392646;0.255644;0.356152;-0.390423;0.392646;0.22868;1.105085;0.5284641577562286;1.0
30.006057;1.0669545039152326;0.393075718632;0.3684090719797262;0.228545054951;0.2142031868391245;1.0;10.0;0.375083;0.407465;1.002222;0.393126;0.260226;0.356042;-0.390789;0.393126;0.232985;1.106286;0.5286605227222854;1.0
30.006435;1.0674652611153208;0.393541839774;0.368669458491619;0.232713474722;0.2180056655697196;1.0;10.0;0.375083;0.407465;1.002222;0.393592;0.264714;0.355925;-0.391123;0.393592;0.237198;1.107462;0.5288287121119654;1.0
30.006813;1.0679650295716616;0.393991127364;0.3689176297486272;0.2367931368939999;0.2217236803989478;1.0;10.0;0.375083;0.407465;1.002222;0.394042;0.269111;0.355803;-0.391426;0.394042;0.241322;1.10861;0.5289707820711839;1.0
30.007192;1.0684537199116302;0.3944228475120001;0.3691529545562554;0.240784054731;0.2253574958313728;1.0;10.0;0.375083;0.407465;1.002222;0.394474;0.273416;0.355675;-0.391699;0.394474;0.245357;1.109733;0.529086771924984;1.0
30.00757;1.068930377864246;0.394835182547;0.3693740871467159;0.2446893071479999;0.2289104250520939;1.0;10.0;0.375083;0.407465;1.002222;0.394886;0.277631;0.355541;-0.391943;0.394886;0.249306;1.110831;0.5291773974103581;1.0
30.008326;1.0698535014851334;0.395598721364;0.3697690579269439;0.252247507528;0.2357776155126275;1.0;10.0;0.375083;0.407465;1.002222;0.395651;0.285797;0.355259;-0.392346;0.395651;0.256949;1.112952;0.5292866338733673;1.0
30.009007;1.0706474873878888;0.396217708197;0.37007298187723;0.258766595479;0.2416916851972683;1.0;10.0;0.375083;0.407465;1.002222;0.396271;0.292848;0.354987;-0.392615;0.396271;0.263543;1.114778;0.5293036070101922;1.0
30.009688;1.0714093284081487;0.396773653372;0.3703287276409179;0.265025344704;0.247361431039398;1.0;10.0;0.375083;0.407465;1.002222;0.396827;0.299623;0.354701;-0.3928;0.396827;0.269874;1.116528;0.5292491279170898;1.0
30.010311;1.0720771307723154;0.397228388935;0.3705222110734141;0.27053129641;0.2523431277888667;1.0;10.0;0.375083;0.407465;1.002222;0.397283;0.305588;0.354427;-0.392899;0.397283;0.275444;1.118065;0.5291390389396722;1.0
30.010311;1.0720771307723154;0.397228388935;0.3705222110734141;0.27053129641;0.2523431277888667;1.0;10.0;0.375083;0.407465;1.002222;0.397283;0.305588;0.354427;-0.392899;0.397283;0.275444;1.118065;0.5291390389396722;1.0
30.010314;1.0720801278001564;0.397229793038;0.3705224849686296;0.270550258238;0.252360109307457;1.0;10.0;0.375083;0.407465;1.002222;0.397285;0.305609;0.354426;-0.392899;0.397285;0.275464;1.11807;0.529138369121915;1.0
30.010316;1.0720821258187267;0.39723076805;0.3705227038895394;0.27057005555;0.2523781052159332;1.0;10.0;0.375083;0.407465;1.002222;0.397286;0.305631;0.354425;-0.3929;0.397286;0.275483;1.118076;0.52913844183257;1.0
30.01032;1.072087120865184;0.39723421821;0.3705241957290079;0.2706088627499999;0.252413127145503;1.0;10.0;0.375083;0.407465;1.002222;0.397289;0.305673;0.354422;-0.3929;0.397289;0.275523;1.118087;0.5291364323914959;1.0
30.010329;1.0720961119489243;0.397240689514;0.3705271244682258;0.27068731349;0.2524841853944675;1.0;10.0;0.375083;0.407465;1.002222;0.397296;0.305757;0.354418;-0.392901;0.397296;0.275601;1.118108;0.5291344956861157;1.0
30.010347;1.072115048625846;0.397253226397;0.3705322734777097;0.270842954521;0.252624897736624;1.0;10.0;0.375083;0.407465;1.002222;0.397308;0.305926;0.35441;-0.392903;0.397308;0.275759;1.118152;0.529130622350474;1.0
30.010383;1.072152966486126;0.397277042712;0.3705413827413412;0.271153515221;0.2529056241943521;1.0;10.0;0.375083;0.407465;1.002222;0.397332;0.306263;0.354394;-0.392906;0.397332;0.276073;1.118238;0.5291221334172291;1.0
30.010455;1.0722278477100844;0.397326301363;0.3705614456960379;0.271772798386;0.2534655287739585;1.0;10.0;0.375083;0.407465;1.002222;0.397381;0.306934;0.354361;-0.392912;0.397381;0.2767;1.118411;0.5291044869068868;1.0
30.010599;1.0723775212419364;0.397421366176;0.3705983744565443;0.273003163308;0.2545774765884974;1.0;10.0;0.375083;0.407465;1.002222;0.397477;0.308268;0.354296;-0.392922;0.397477;0.277945;1.118754;0.5290683828202173;1.0
30.010887;1.0726718735689866;0.397604690678;0.3706675829534827;0.275431258006;0.256771212886926;1.0;10.0;0.375083;0.407465;1.002222;0.39766;0.310901;0.354163;-0.392932;0.39766;0.280402;1.119431;0.5289867552150999;1.0
30.011463;1.0732445508405808;0.3979403485469999;0.3707825474029449;0.280160205349;0.2610404172372219;1.0;10.0;0.375083;0.407465;1.002222;0.397996;0.316029;0.35389;-0.392912;0.397996;0.285186;1.120747;0.5287891563222529;1.0
30.012039;1.0737950739400886;0.398236817217;0.3708685454811644;0.284717941957;0.2651510971383778;1.0;10.0;0.375083;0.407465;1.002222;0.398294;0.320976;0.353609;-0.392841;0.398294;0.289799;1.122014;0.5285483669088383;1.0
30.012615;1.0743265289733843;0.3984987555879999;0.3709288980965604;0.289111015924;0.2691090726394624;1.0;10.0;0.375083;0.407465;1.002222;0.398555;0.325746;0.35332;-0.392723;0.398555;0.294245;1.123233;0.5282673349062954;1.0
30.013191;1.0748359190322958;0.398723746785;0.3709624322417341;0.293341365641;0.2729173452866213;1.0;10.0;0.375083;0.407465;1.002222;0.398782;0.330341;0.353024;-0.392559;0.398782;0.298527;1.124406;0.527947452931634;1.0
30.013767;1.075327196083592;0.398915439809;0.3709712181202844;0.297414636756;0.2765805959704195;1.0;10.0;0.375083;0.407465;1.002222;0.398974;0.334766;0.352721;-0.392351;0.398974;0.302649;1.125534;0.5275901923292358;1.0
30.014343;1.0757984065846165;0.3990758995909999;0.370957883139057;0.301332568733;0.2801013339382547;1.0;10.0;0.375083;0.407465;1.002222;0.399135;0.339025;0.352411;-0.392101;0.399135;0.306615;1.126618;0.5271970287492144;1.0
30.014919;1.0762515487398845;0.399205614265;0.370922220490558;0.305100660825;0.2834845266259763;1.0;10.0;0.375083;0.407465;1.002222;0.399265;0.343121;0.352096;-0.391812;0.399265;0.310429;1.127659;0.5267715221611737;1.0
30.015495;1.0766856677972454;0.3993059017100001;0.3708658094492206;0.30872198091;0.2867336216535731;1.0;10.0;0.375083;0.407465;1.002222;0.399366;0.347057;0.351776;-0.391485;0.399366;0.314094;1.128658;0.5263144111659873;1.0
30.01607;1.0771026737266045;0.399378965593;0.3707900605345377;0.312199226945;0.2898509441675047;1.0;10.0;0.375083;0.407465;1.002222;0.39944;0.350839;0.351452;-0.391121;0.39944;0.317614;1.129616;0.525827105563226;1.0
30.016371;1.0773136312708569;0.399406361146;0.3707428826226202;0.313956469814;0.2914253200747493;1.0;10.0;0.375083;0.407465;1.002222;0.399467;0.35275;0.35128;-0.390898;0.399467;0.319393;1.1301;0.5255462727524571;1.0
30.016671;1.0775195504012909;0.399427336667;0.3706914983753611;0.315675734249;0.2929652033983381;1.0;10.0;0.375083;0.407465;1.002222;0.399488;0.35462;0.351108;-0.390641;0.399488;0.321134;1.130573;0.5252401532108908;1.0
30.016972;1.0777204751534604;0.399439459664;0.3706336372676991;0.317357264648;0.2944708502478905;1.0;10.0;0.375083;0.407465;1.002222;0.399501;0.356448;0.350935;-0.39035;0.399501;0.322835;1.131036;0.5249080840728212;1.0
30.017573;1.0781082965657949;0.3994454189119999;0.3705058389629251;0.3206050277739999;0.2973773866644519;1.0;10.0;0.375083;0.407465;1.002222;0.399507;0.359979;0.350585;-0.389668;0.399507;0.326123;1.131928;0.5241669509316664;1.0
30.018173;1.0784780945684525;0.39942458548;0.3703594792435981;0.3236997174519999;0.3001449163244495;1.0;10.0;0.375083;0.407465;1.002222;0.399487;0.363344;0.350233;-0.388861;0.399487;0.329256;1.132778;0.5233316650175107;1.0
30.018774;1.0788288263413246;0.399378888834;0.3701967161819634;0.326642612922;0.3027751993147571;1.0;10.0;0.375083;0.407465;1.002222;0.399441;0.366542;0.349877;-0.387937;0.399441;0.332234;1.133584;0.5224069592740893;1.0
30.019375;1.079161534870939;0.399308400426;0.3700172657411802;0.329434093988;0.3052685657735182;1.0;10.0;0.375083;0.407465;1.002222;0.399371;0.369574;0.349519;-0.386905;0.399371;0.335059;1.134349;0.5214010072736722;1.0
30.019976;1.0794762201892174;0.399214122257;0.36982206258052;0.332075016871;0.3076260603617483;1.0;10.0;0.375083;0.407465;1.002222;0.399277;0.372442;0.349159;-0.385775;0.399277;0.337731;1.135071;0.5203213986624037;1.0
30.020577;1.07977183963743;0.3990969700189999;0.3696123156471744;0.334565577421;0.3098484005040747;1.0;10.0;0.375083;0.407465;1.002222;0.39916;0.375146;0.348798;-0.384556;0.39916;0.340253;1.135752;0.519175656151172;1.0
30.020959;1.079951358534726;0.399011510719;0.3694717429314384;0.336075601833;0.3111951285370724;1.0;10.0;0.375083;0.407465;1.002222;0.399075;0.376783;0.348567;-0.383738;0.399075;0.34178;1.136164;0.5184147047808347;1.0
30.020959;1.079951358534726;0.399011510719;0.3694717429314384;0.336075601833;0.3111951285370724;1.0;10.0;0.375083;0.407465;1.002222;0.399075;0.376783;0.348567;-0.383738;0.399075;0.34178;1.136164;0.5184147047808347;1.0
30.020961;1.0799523575834258;0.3990105319149999;0.3694704947983565;0.336082323075;0.3112010643016146;1.0;10.0;0.375083;0.407465;1.002222;0.399074;0.37679;0.348566;-0.383734;0.399074;0.341787;1.136166;0.5184110715561542;1.0
30.020963;1.079953356632128;0.399010632035;0.3694702457144339;0.336089091424;0.3112070436746504;1.0;10.0;0.375083;0.407465;1.002222;0.399074;0.376798;0.348565;-0.38373;0.399074;0.341794;1.136167;0.5184074383388032;1.0
30.020966;1.079954312072969;0.399009618375;0.3694689802285267;0.33610298249;0.3112196309905475;1.0;10.0;0.375083;0.407465;1.002222;0.399073;0.376812;0.348563;-0.383722;0.399073;0.341808;1.136171;0.5184001719260903;1.0
30.020973;1.079958308267963;0.399007861013;0.3694659858239609;0.336129961894;0.311243461271283;1.0;10.0;0.375083;0.407465;1.002222;0.399071;0.376842;0.348559;-0.383707;0.399071;0.341835;1.136179;0.5183863793831779;1.0
30.020987;1.079964258953971;0.399003828666;0.3694602162598103;0.336184027764;0.3112918089433999;1.0;10.0;0.375083;0.407465;1.002222;0.399068;0.376901;0.34855;-0.383676;0.399068;0.34189;1.136193;0.5183573820020315;1.0
30.021015;1.0799771157760705;0.39899752073;0.3694499771351922;0.33629212069;0.3113881912658314;1.0;10.0;0.375083;0.407465;1.002222;0.399061;0.377018;0.348533;-0.383614;0.399061;0.341999;1.136223;0.5183000608576078;1.0
30.021071;1.080002916649765;0.3989843628039999;0.3694289678787847;0.33650800066;0.3115806406374052;1.0;10.0;0.375083;0.407465;1.002222;0.399048;0.377251;0.348499;-0.383489;0.399048;0.342217;1.136282;0.5181846834112332;1.0
30.021184;1.0800534758325624;0.398957071663;0.3693864059420417;0.3369347499689999;0.3119611736902868;1.0;10.0;0.375083;0.407465;1.002222;0.39902;0.377714;0.348431;-0.383236;0.39902;0.342649;1.136398;0.5179517288869687;1.0
30.021408;1.0801525964464465;0.398899157646;0.3692988925438159;0.3377725266419999;0.3127081560079799;1.0;10.0;0.375083;0.407465;1.002222;0.398963;0.378622;0.348296;-0.382714;0.398963;0.343497;1.136626;0.5174747427768818;1.0
30.021858;1.0803438021685503;0.398775979512;0.3691195142801262;0.339387461626;0.3141476453558164;1.0;10.0;0.375083;0.407465;1.002222;0.39884;0.380371;0.348024;-0.381611;0.39884;0.34513;1.137066;0.5164761948986613;1.0
30.022307;1.0805260183082128;0.398641021292;0.3689323667709132;0.340919877143;0.315512881102836;1.0;10.0;0.375083;0.407465;1.002222;0.398705;0.38203;0.347752;-0.380433;0.398705;0.346681;1.137483;0.5154228564906682;1.0
30.022756;1.0806972032618571;0.398495921069;0.3687396616427098;0.342369886537;0.3168046382498525;1.0;10.0;0.375083;0.407465;1.002222;0.39856;0.383598;0.347481;-0.379186;0.39856;0.348148;1.137878;0.5143200054022787;1.0
30.023205;1.0808584429517123;0.3983382935699999;0.3685388185359217;0.3437383819;0.3180234971022534;1.0;10.0;0.375083;0.407465;1.002222;0.398404;0.385076;0.347209;-0.377874;0.398404;0.349532;1.13825;0.5131694160382125;1.0
30.023654;1.081010606181549;0.398172610015;0.3683336756717532;0.3450256690519999;0.3191695503069421;1.0;10.0;0.375083;0.407465;1.002222;0.398237;0.386463;0.346938;-0.376503;0.398237;0.350832;1.138599;0.5119770354742486;1.0
30.024104;1.0811528240415411;0.397995462756;0.3681213736909295;0.346231352232;0.3202427487889507;1.0;10.0;0.375083;0.407465;1.002222;0.398061;0.387761;0.346667;-0.375076;0.398061;0.352051;1.138925;0.5107445689040658;1.0
30.024553;1.0812850530775866;0.3978092599689999;0.3679041514878459;0.347356160002;0.3212438376109466;1.0;10.0;0.375083;0.407465;1.002222;0.397874;0.38897;0.346397;-0.373599;0.397874;0.353187;1.13923;0.5094772756561375;1.0
30.025002;1.0814082490646169;0.397613555899;0.3676812676830632;0.348400991927;0.3221734180670025;1.0;10.0;0.375083;0.407465;1.002222;0.397678;0.39009;0.346128;-0.372076;0.397678;0.354243;1.139512;0.5081782582519642;1.0
30.025451;1.0815214562055622;0.3974087395819999;0.3674534030755886;0.349365918184;0.3230318882527993;1.0;10.0;0.375083;0.407465;1.002222;0.397474;0.391123;0.34586;-0.370512;0.397474;0.355218;1.139772;0.5068513408722523;1.0
30.0259;1.081624674447195;0.3971947126849999;0.3672204620220978;0.350253049958;0.3238212461610217;1.0;10.0;0.375083;0.407465;1.002222;0.39726;0.39207;0.345592;-0.368911;0.39726;0.356113;1.140011;0.50549891828272;1.0
30.02635;1.0817199018770989;0.3969722322129999;0.3669824614709757;0.3510629588639999;0.3245414624014993;1.0;10.0;0.375083;0.407465;1.002222;0.397038;0.392931;0.345326;-0.367277;0.397038;0.35693;1.140229;0.504125421899154;1.0
30.026799;1.0818051403099356;0.3967426006089999;0.3667412788363474;0.351797244495;0.3251946504841072;1.0;10.0;0.375083;0.407465;1.002222;0.396808;0.393708;0.345062;-0.365614;0.396808;0.357671;1.140425;0.5027339065947313;1.0
30.027248;1.081882387841211;0.396504367253;0.3664948904882213;0.352457476896;0.3257816938856857;1.0;10.0;0.375083;0.407465;1.002222;0.39657;0.394403;0.344798;-0.363927;0.39657;0.358335;1.140602;0.5013267618360304;1.0
30.027697;1.081949646279807;0.3962600110959999;0.3662462596651394;0.353043145733;0.3263027507305069;1.0;10.0;0.375083;0.407465;1.002222;0.396325;0.395016;0.344536;-0.362218;0.396325;0.358925;1.140758;0.4999069261572598;1.0
30.028146;1.082008913728995;0.3960069539149999;0.3659923212187009;0.3535568655859999;0.3267596607568738;1.0;10.0;0.375083;0.407465;1.002222;0.396073;0.39555;0.344276;-0.360492;0.396073;0.359442;1.140894;0.4984781301521662;1.0
30.028596;1.0820601472275004;0.395748654118;0.3657362810487048;0.354000536128;0.3271542132246853;1.0;10.0;0.375083;0.407465;1.002222;0.395815;0.396006;0.344018;-0.358753;0.395815;0.359887;1.141011;0.4970433575987109;1.0
30.029045;1.0821034326163097;0.3954844413239999;0.3654774852416813;0.354375978252;0.3274880825349475;1.0;10.0;0.375083;0.407465;1.002222;0.39555;0.396387;0.343761;-0.357003;0.39555;0.360263;1.141109;0.4956034373670143;1.0
30.029494;1.0821377706613886;0.395212806354;0.3652148710348138;0.35468389789;0.3277622383268461;1.0;10.0;0.375083;0.407465;1.002222;0.395279;0.396692;0.343507;-0.355247;0.395279;0.360571;1.141189;0.4941634244437765;1.0
30.029943;1.08216507375631;0.394937152676;0.3649509323980778;0.354927483354;0.327979059721461;1.0;10.0;0.375083;0.407465;1.002222;0.395003;0.396926;0.343254;-0.353486;0.395003;0.360812;1.141251;0.4927227016405881;1.0
30.030392;1.0821843856663242;0.394655754052;0.3646843913840079;0.355105664534;0.3281378563925165;1.0;10.0;0.375083;0.407465;1.002222;0.394721;0.39709;0.343004;-0.351725;0.394721;0.360989;1.141295;0.4912862909149817;1.0
30.030841;1.0821957490902467;0.39436811252;0.3644147677086401;0.355223136883;0.3282429608336755;1.0;10.0;0.375083;0.407465;1.002222;0.394434;0.397185;0.342756;-0.349966;0.394434;0.361104;1.141323;0.4898549547488521;1.0
30.031291;1.082201119358135;0.3940774122819999;0.3641443399316862;0.3552813156159999;0.3282950916061898;1.0;10.0;0.375083;0.407465;1.002222;0.394143;0.397214;0.34251;-0.348213;0.394143;0.361158;1.141334;0.4884315647754554;1.0
30.03174;1.0821984555976782;0.393782036068;0.3638722953550339;0.35528131234;0.3282958966558354;1.0;10.0;0.375083;0.407465;1.002222;0.393848;0.39718;0.342267;-0.346467;0.393848;0.361153;1.14133;0.4870175370333187;1.0
30.032189;1.0821898839538282;0.3934828831799999;0.3635987445589428;0.3552249307139999;0.3282463974031711;1.0;10.0;0.375083;0.407465;1.002222;0.393549;0.397083;0.342027;-0.344732;0.393549;0.361091;1.14131;0.4856157128357771;1.0
30.032638;1.0821752764007315;0.393180706039;0.3633244212958755;0.355115364729;0.3281495821176939;1.0;10.0;0.375083;0.407465;1.002222;0.393246;0.396927;0.341788;-0.34301;0.393246;0.360974;1.141275;0.4842260805078553;1.0
30.033087;1.082153719048269;0.3928745031969999;0.3630487021220281;0.3549530598289999;0.3280061358946061;1.0;10.0;0.375083;0.407465;1.002222;0.39294;0.396714;0.341553;-0.341302;0.39294;0.360805;1.141226;0.4828514336863876;1.0
30.033537;1.0821261683302;0.392565907657;0.362772770076116;0.354741245959;0.3278187482577857;1.0;10.0;0.375083;0.407465;1.002222;0.392631;0.396446;0.34132;-0.339613;0.392631;0.360585;1.141163;0.4814938547572544;1.0
30.033986;1.0820936233177791;0.3922541689709999;0.3624955923576369;0.354481276722;0.3275883611947866;1.0;10.0;0.375083;0.407465;1.002222;0.39232;0.396125;0.341091;-0.337943;0.39232;0.360317;1.141088;0.4801547058292775;1.0
30.034435;1.0820550848921695;0.391940981568;0.3622190654065068;0.3541751019599999;0.327317071843246;1.0;10.0;0.375083;0.407465;1.002222;0.392006;0.395753;0.340864;-0.336294;0.392006;0.360002;1.140999;0.4788339179005597;1.0
30.035333;1.08196315221037;0.391308871194;0.3616656171650441;0.3534380774279999;0.32666369155544;1.0;10.0;0.375083;0.407465;1.002222;0.391374;0.394871;0.340419;-0.333071;0.391374;0.359244;1.140788;0.4762576892838582;1.0
30.036142;1.0818645263899729;0.390736392101;0.3611694279364456;0.352638372033;0.3259542793307993;1.0;10.0;0.375083;0.407465;1.002222;0.390801;0.393928;0.340029;-0.330261;0.390801;0.358424;1.140561;0.4740169289824996;1.0
30.036951;1.0817520009988426;0.3901606717479999;0.3606747862613081;0.3517227835759999;0.3251417915115798;1.0;10.0;0.375083;0.407465;1.002222;0.390226;0.392857;0.339649;-0.327547;0.390226;0.357487;1.140302;0.4718564192739143;1.0
30.037759;1.08162653248938;0.389585232;0.3601846111368622;0.35070117405;0.3242349956438807;1.0;10.0;0.375083;0.407465;1.002222;0.389649;0.391672;0.339279;-0.324936;0.389649;0.356443;1.140015;0.4697804209809089;1.0
30.038568;1.0814911179515068;0.3890106503839999;0.3596984237104413;0.349587500112;0.3232458355961045;1.0;10.0;0.375083;0.407465;1.002222;0.389074;0.390385;0.33892;-0.322434;0.389074;0.355304;1.139702;0.4677931709163784;1.0
30.039376;1.0813447580605364;0.388437274023;0.3592168650446764;0.348390203436;0.322182357512752;1.0;10.0;0.375083;0.407465;1.002222;0.388501;0.389009;0.338572;-0.320046;0.388501;0.354083;1.139366;0.4658974579239514;1.0
30.040185;1.0811904920410649;0.387868659876;0.3587422038310602;0.347122656248;0.3210559645162102;1.0;10.0;0.375083;0.407465;1.002222;0.387932;0.387555;0.338235;-0.317778;0.387932;0.352789;1.139011;0.4640967275353275;1.0
30.040993;1.0810283195666055;0.3873044049619999;0.3582740599406997;0.345794630421;0.319875644478613;1.0;10.0;0.375083;0.407465;1.002222;0.387368;0.386036;0.337909;-0.315633;0.387368;0.351434;1.138639;0.462392347438839;1.0
30.041802;1.0808611956666776;0.386747684536;0.3578143854979021;0.344416524854;0.3186500970104335;1.0;10.0;0.375083;0.407465;1.002222;0.38681;0.384464;0.337594;-0.313614;0.38681;0.350028;1.138254;0.4607856875294631;1.0
30.04261;1.0806881210654626;0.386197765908;0.3573628305706213;0.342996713232;0.3173873262286215;1.0;10.0;0.375083;0.407465;1.002222;0.38626;0.382848;0.33729;-0.311723;0.38626;0.348582;1.137857;0.4592774464623752;1.0
30.043419;1.0805121348939122;0.385657167255;0.3569207182415077;0.3415473930899999;0.3160976929921607;1.0;10.0;0.375083;0.407465;1.002222;0.385719;0.381201;0.336997;-0.30996;0.385719;0.347104;1.137452;0.4578669889924365;1.0
30.044228;1.08033323689545;0.385125620173;0.3564878011896905;0.340075062224;0.3147871884431443;1.0;10.0;0.375083;0.407465;1.002222;0.385188;0.379531;0.336715;-0.308326;0.385188;0.345604;1.137041;0.4565543927080321;1.0
30.045036;1.0801533832215682;0.384605916383;0.3560660202127119;0.338589770454;0.3134645280137462;1.0;10.0;0.375083;0.407465;1.002222;0.384667;0.377848;0.336445;-0.306822;0.384667;0.344092;1.136627;0.4553405074326245;1.0
30.045845;1.0799716164460065;0.384097071972;0.3556547839988562;0.337099150144;0.3121370460210177;1.0;10.0;0.375083;0.407465;1.002222;0.384159;0.376162;0.336185;-0.305445;0.384159;0.342574;1.136211;0.4542213141740489;1.0
30.046653;1.0797918910725344;0.383601621264;0.355255141694921;0.335611619818;0.3108113911511634;1.0;10.0;0.375083;0.407465;1.002222;0.383663;0.37448;0.335937;-0.304195;0.383663;0.341058;1.135796;0.4531978221417221;1.0
30.047462;1.0796122504978347;0.3831193830329999;0.3548675766288633;0.334132385256;0.3094929546250736;1.0;10.0;0.375083;0.407465;1.002222;0.383179;0.37281;0.335699;-0.30307;0.383179;0.339553;1.135383;0.4522667835481619;1.0
30.04827;1.0794346510674;0.382649992345;0.3544911143686338;0.33266916251;0.3081883300494752;1.0;10.0;0.375083;0.407465;1.002222;0.38271;0.37116;0.335472;-0.302066;0.38271;0.338063;1.134975;0.4514258866525046;1.0
30.049079;1.0792591343792275;0.3821950405230001;0.3541272233408823;0.331228860745;0.3069039215827601;1.0;10.0;0.375083;0.407465;1.002222;0.382256;0.369536;0.335255;-0.301181;0.382256;0.336597;1.134573;0.4506727302444646;1.0
30.049888;1.0790876985236186;0.381756203222;0.3537768095626607;0.329815318944;0.3056427382086231;1.0;10.0;0.375083;0.407465;1.002222;0.381816;0.367945;0.335049;-0.300412;0.381816;0.335159;1.134178;0.450005780123989;1.0
30.050696;1.0789203017137086;0.381331341745;0.3534379148666592;0.328434519165;0.3044103615840107;1.0;10.0;0.375083;0.407465;1.002222;0.381391;0.366391;0.334853;-0.299754;0.381391;0.333754;1.133793;0.4494207295230161;1.0
30.051505;1.0787569438803164;0.380922427701;0.3531123761120945;0.327090831393;0.3032108699263116;1.0;10.0;0.375083;0.407465;1.002222;0.380982;0.364881;0.334667;-0.299204;0.380982;0.332387;1.133418;0.4489153979370723;1.0
30.052313;1.078598707245656;0.38052911247;0.3527995258234003;0.325788473426;0.3020478990355401;1.0;10.0;0.375083;0.407465;1.002222;0.380589;0.363417;0.334491;-0.298757;0.380589;0.331062;1.133055;0.4484863143173936;1.0
30.053122;1.078446466077014;0.380152395866;0.3525000153682663;0.3245319863699999;0.3009254483910789;1.0;10.0;0.375083;0.407465;1.002222;0.380211;0.362005;0.334324;-0.298409;0.380211;0.329783;1.132704;0.4481299680416385;1.0
30.05393;1.0782993043144375;0.379792367009;0.3522142372617636;0.323322896737;0.2998452242743147;1.0;10.0;0.375083;0.407465;1.002222;0.37985;0.360647;0.334166;-0.298155;0.37985;0.328553;1.132366;0.4478429630808103;1.0
30.054739;1.0781592201103691;0.3794474633679999;0.3519400996535156;0.3221648772399999;0.2988101119304257;1.0;10.0;0.375083;0.407465;1.002222;0.379505;0.359347;0.334018;-0.297989;0.379505;0.327375;1.132043;0.4476220151478253;1.0
30.055547;1.078024173588422;0.379118225397;0.3516787792754481;0.3210591543;0.2978218505354008;1.0;10.0;0.375083;0.407465;1.002222;0.379177;0.358107;0.333878;-0.297908;0.379177;0.326251;1.131734;0.4474636246087496;1.0
30.056356;1.0778971621189102;0.3788067271079999;0.3514312314946156;0.3200087375;0.2968824380898571;1.0;10.0;0.375083;0.407465;1.002222;0.378864;0.356929;0.333746;-0.297905;0.378864;0.325183;1.13144;0.4473631428057076;1.0
30.057165;1.0777762288290644;0.378509711541;0.3511950824451071;0.319015449576;0.2959941414950208;1.0;10.0;0.375083;0.407465;1.002222;0.378568;0.355815;0.333623;-0.297976;0.378568;0.324172;1.131163;0.4473186813726876;1.0
30.057973;1.0776622899002266;0.378230210076;0.3509728545025156;0.3180799747309999;0.2951573769556777;1.0;10.0;0.375083;0.407465;1.002222;0.378287;0.354765;0.333507;-0.298116;0.378287;0.323221;1.130901;0.4473254614986721;1.0
30.058782;1.0775554695870648;0.3779652681939999;0.3507617740911675;0.3172021993349999;0.2943720377165887;1.0;10.0;0.375083;0.407465;1.002222;0.378022;0.353781;0.333399;-0.298318;0.378022;0.322328;1.130656;0.4473796176906141;1.0
30.05959;1.0774556435603275;0.377715633876;0.3505625833726967;0.316383153972;0.2936391450199735;1.0;10.0;0.375083;0.407465;1.002222;0.377773;0.352863;0.333298;-0.298578;0.377773;0.321495;1.130427;0.4474777970894198;1.0
30.060399;1.0773628945977305;0.377480745064;0.3503747409130376;0.315623531592;0.2929593484002887;1.0;10.0;0.375083;0.407465;1.002222;0.377538;0.352011;0.333204;-0.298891;0.377538;0.320723;1.130214;0.4476167283480366;1.0
30.061207;1.077278139030028;0.377262593928;0.3501998047298018;0.314922899872;0.29233202500104;1.0;10.0;0.375083;0.407465;1.002222;0.377319;0.351224;0.333117;-0.299252;0.377319;0.32001;1.130018;0.4477931388409161;1.0
30.062016;1.077199461288391;0.377056757474;0.3500342982190308;0.314279113418;0.2917557283607481;1.0;10.0;0.375083;0.407465;1.002222;0.377114;0.350503;0.333036;-0.299656;0.377114;0.319356;1.129838;0.4480030085077554;1.0
30.062824;1.0771278191050493;0.376865936996;0.3498804230208498;0.313694304942;0.2912322004668289;1.0;10.0;0.375083;0.407465;1.002222;0.376923;0.349845;0.332961;-0.300097;0.376923;0.31876;1.129674;0.4482423863603262;1.0
30.063633;1.0770632124522683;0.3766891873370001;0.3497373069490976;0.313165178423;0.2907584019233026;1.0;10.0;0.375083;0.407465;1.002222;0.376745;0.349251;0.332892;-0.300572;0.376745;0.318223;1.129525;0.4485093208039271;1.0
30.064437;1.0770066404498164;0.376525657977;0.3496038407151718;0.312695173013;0.290337274877341;1.0;10.0;0.375083;0.407465;1.002222;0.376582;0.348721;0.332828;-0.301071;0.376582;0.317744;1.129393;0.4487964177943045;1.0
30.064437;1.0770066404498164;0.376525657977;0.3496038407151718;0.312695173013;0.290337274877341;1.0;10.0;0.375083;0.407465;1.002222;0.376582;0.348721;0.332828;-0.301071;0.376582;0.317744;1.129393;0.4487964177943045;1.0
30.064437;1.0770066404498164;0.376525657977;0.3496038407151718;0.312695173013;0.290337274877341;1.0;10.0;0.375083;0.407465;1.002222;0.376582;0.348721;0.332828;-0.301071;0.376582;0.317744;1.129393;0.4487964177943045;1.0
30.064437;1.0770066404498164;0.376525657977;0.3496038407151718;0.312695173013;0.290337274877341;1.0;10.0;0.375083;0.407465;1.002222;0.376582;0.348721;0.332828;-0.301071;0.376582;0.317744;1.129393;0.4487964177943045;1.0
30.064442;1.0770056413037028;0.376524309586;0.3496029130638737;0.312692700698;0.2903352486803032;1.0;10.0;0.375083;0.407465;1.002222;0.376581;0.348719;0.332828;-0.301074;0.376581;0.317741;1.129393;0.448798430322567;1.0
30.064446;1.0770056413037028;0.376523366994;0.3496020378669724;0.312689427942;0.2903322099255609;1.0;10.0;0.375083;0.407465;1.002222;0.37658;0.348716;0.332827;-0.301077;0.37658;0.317738;1.129392;0.4487997012677258;1.0
30.064456;1.0770046421575907;0.376522107602;0.3496011928488104;0.3126848034639999;0.2903281854362211;1.0;10.0;0.375083;0.407465;1.002222;0.376578;0.34871;0.332826;-0.301083;0.376578;0.317733;1.12939;0.4488029847995666;1.0
30.064474;1.0770036430114804;0.37651784245;0.3495975569750106;0.31267466508;0.2903190412668521;1.0;10.0;0.375083;0.407465;1.002222;0.376575;0.348698;0.332825;-0.301095;0.376575;0.317723;1.129388;0.448810293609672;1.0
30.064512;1.0770016034031704;0.3765117399429999;0.3495925528367617;0.312654116074;0.290300511239777;1.0;10.0;0.375083;0.407465;1.002222;0.376567;0.348675;0.332822;-0.301119;0.376567;0.317702;1.129382;0.4488241702994615;1.0
30.064587;1.0769965663571075;0.376496701394;0.3495802244453602;0.3126140911019999;0.2902647054478576;1.0;10.0;0.375083;0.407465;1.002222;0.376553;0.34863;0.332817;-0.301167;0.376553;0.317661;1.12937;0.4488526677853212;1.0
30.064736;1.0769864509537714;0.376467976077;0.349556835876257;0.312533725539;0.2901928109329718;1.0;10.0;0.375083;0.407465;1.002222;0.376525;0.34854;0.332805;-0.301263;0.376525;0.317579;1.129348;0.4489081901614182;1.0
30.065036;1.0769672606203031;0.3764124967999999;0.3495115502240958;0.31238018092;0.2900554105424502;1.0;10.0;0.375083;0.407465;1.002222;0.376469;0.348366;0.332784;-0.301456;0.376469;0.317423;1.129305;0.4490221716040312;1.0
30.065635;1.0769328765898083;0.376306532448;0.3494243147628697;0.312092679076;0.2897977077868267;1.0;10.0;0.375083;0.407465;1.002222;0.376362;0.348043;0.332742;-0.301843;0.376362;0.317131;1.129224;0.4492509712988943;1.0
30.066832;1.0768721431985322;0.376112267338;0.3492636240184179;0.311599590868;0.2893561625082853;1.0;10.0;0.375083;0.407465;1.002222;0.376168;0.347485;0.332667;-0.302622;0.376168;0.316629;1.129085;0.4497192543943388;1.0
30.06803;1.0768244815256571;0.375942894922;0.3491217941008918;0.311208701741;0.2890059680850457;1.0;10.0;0.375083;0.407465;1.002222;0.375999;0.347042;0.332601;-0.303406;0.375999;0.316231;1.128975;0.4501984296252042;1.0
30.069227;1.0767878932129578;0.375795761504;0.3489970159143296;0.3109139672379999;0.288742071858074;1.0;10.0;0.375083;0.407465;1.002222;0.375852;0.346705;0.332543;-0.304191;0.375852;0.31593;1.128892;0.4506850467122245;1.0
30.070425;1.0767623782023592;0.37567010063;0.34888858325193;0.310707792682;0.2885574375292742;1.0;10.0;0.375083;0.407465;1.002222;0.375726;0.346466;0.332493;-0.304974;0.375726;0.315718;1.128833;0.4511770558494747;1.0
30.071623;1.0767468548187171;0.375563181536;0.3487943148895757;0.310581506288;0.2884443125123314;1.0;10.0;0.375083;0.407465;1.002222;0.375619;0.346318;0.33245;-0.305751;0.375619;0.315589;1.128796;0.4516709825758126;1.0
30.07282;1.0767394484539885;0.375474758985;0.3487145934182283;0.310530299676;0.288398739473944;1.0;10.0;0.375083;0.407465;1.002222;0.37553;0.346252;0.332412;-0.306519;0.37553;0.315536;1.128781;0.4521632836763728;1.0
30.074018;1.0767410345282658;0.37540197755;0.3486464855632334;0.3105467298259999;0.2884135738005513;1.0;10.0;0.375083;0.407465;1.002222;0.375458;0.346262;0.33238;-0.307274;0.375458;0.315552;1.128784;0.4526519363440302;1.0
30.075215;1.076749697169217;0.375343835341;0.3485896827533657;0.310624514841;0.2884834940354608;1.0;10.0;0.375083;0.407465;1.002222;0.375399;0.34634;0.332353;-0.308014;0.375399;0.31563;1.128805;0.4531347931962409;1.0
30.076413;1.0767653539309294;0.375298906168;0.348542888009818;0.310758544668;0.288603773824556;1.0;10.0;0.375083;0.407465;1.002222;0.375355;0.346481;0.33233;-0.308735;0.375355;0.315764;1.128841;0.4536083433150232;1.0
30.077611;1.076787046863492;0.375265791237;0.3485051128076708;0.310941334508;0.2887677144833068;1.0;10.0;0.375083;0.407465;1.002222;0.375322;0.346676;0.33231;-0.309436;0.375322;0.31595;1.128891;0.4540711113867519;1.0
30.078808;1.0768148171389549;0.37524327386;0.3484752140177671;0.31116997792;0.2889726004576755;1.0;10.0;0.375083;0.407465;1.002222;0.375299;0.346921;0.332293;-0.310115;0.375299;0.31618;1.128953;0.4545216728320003;1.0
30.080006;1.0768465428732177;0.375229571759;0.3484522230603267;0.311436307977;0.2892114108905738;1.0;10.0;0.375083;0.407465;1.002222;0.375286;0.347208;0.332278;-0.310768;0.375286;0.316449;1.129027;0.4549565024351229;1.0
30.081203;1.0768823476174172;0.3752240838989999;0.3484355414769092;0.3117360310829999;0.2894801198781931;1.0;10.0;0.375083;0.407465;1.002222;0.375281;0.347534;0.332266;-0.311395;0.375281;0.316753;1.129109;0.4553762628651168;1.0
30.082227;1.076916154085359;0.37522620772;0.3484265755477364;0.31201616576;0.2897311592702406;1.0;10.0;0.375083;0.407465;1.002222;0.375282;0.347838;0.332256;-0.3119;0.375282;0.317036;1.129186;0.4557144495580538;1.0
30.08325;1.0769510009002266;0.375231025642;0.3484197752064331;0.312312150634;0.2899966204339263;1.0;10.0;0.375083;0.407465;1.002222;0.375287;0.34816;0.332248;-0.312367;0.375287;0.317336;1.129268;0.4560283721359889;1.0
30.084274;1.076988886354915;0.375240422196;0.3484162436123243;0.312622431516;0.2902745195208794;1.0;10.0;0.375083;0.407465;1.002222;0.375297;0.348498;0.33224;-0.312795;0.375297;0.31765;1.129353;0.4563158222382826;1.0
30.086321;1.07706561529463;0.375266591725;0.3484157198931155;0.313262654025;0.2908482543464237;1.0;10.0;0.375083;0.407465;1.002222;0.375323;0.349196;0.332226;-0.313529;0.375323;0.318298;1.12953;0.456809094608459;1.0
30.088163;1.0771353913756618;0.37529537322;0.3484198701712809;0.313848785322;0.2913735708945265;1.0;10.0;0.375083;0.407465;1.002222;0.375352;0.349836;0.332214;-0.314054;0.375352;0.318892;1.129692;0.4571608652454845;1.0
30.090006;1.0772052086455022;0.3753285004009999;0.348428040812154;0.314427993583;0.2918923813767737;1.0;10.0;0.375083;0.407465;1.002222;0.375385;0.350469;0.332202;-0.314456;0.375385;0.319478;1.129851;0.4574284039497329;1.0
30.091664;1.077266033566918;0.375358177713;0.3484359164933082;0.314931448986;0.2923432459327021;1.0;10.0;0.375083;0.407465;1.002222;0.375414;0.351019;0.332191;-0.314717;0.375414;0.319989;1.129991;0.4575998804304914;1.0
30.093322;1.077322861902132;0.375386362872;0.3484436988640658;0.315409044762;0.2927711421672707;1.0;10.0;0.375083;0.407465;1.002222;0.375443;0.351542;0.332179;-0.314888;0.375443;0.320472;1.130122;0.4577087945244225;1.0
30.09498;1.0773757347796544;0.375412054664;0.348450445415665;0.315852476028;0.2931683588479913;1.0;10.0;0.375083;0.407465;1.002222;0.375469;0.352027;0.332167;-0.314978;0.375469;0.320922;1.130245;0.4577620084421598;1.0
30.096638;1.077424611057776;0.375434630817;0.3484555921257563;0.316257022559;0.2935305350492322;1.0;10.0;0.375083;0.407465;1.002222;0.375491;0.352469;0.332153;-0.314994;0.375491;0.321332;1.130356;0.4577628593988376;1.0
30.098296;1.077468450456903;0.375453065852;0.3484585239528714;0.316618761364;0.2938543223513756;1.0;10.0;0.375083;0.407465;1.002222;0.375509;0.352865;0.332139;-0.314945;0.375509;0.321698;1.130456;0.4577189840349643;1.0
30.099955;1.077506336071394;0.3754665288779999;0.3484587666063823;0.3169359703079999;0.2941383820196861;1.0;10.0;0.375083;0.407465;1.002222;0.375523;0.35321;0.332123;-0.314838;0.375523;0.322019;1.130543;0.4576337546259017;1.0
30.101613;1.0775382267715612;0.37547435424;0.3484557159192096;0.317205005306;0.2943793523283028;1.0;10.0;0.375083;0.407465;1.002222;0.375532;0.353504;0.332107;-0.314683;0.375532;0.322292;1.130618;0.457515518794718;1.0
30.103271;1.0775650805960633;0.375478213712;0.3484506137710971;0.317426898596;0.2945779371584804;1.0;10.0;0.375083;0.407465;1.002222;0.375535;0.353746;0.33209;-0.314487;0.375535;0.322517;1.130679;0.4573683868272926;1.0
30.104929;1.0775859806182522;0.375477142275;0.3484428611994139;0.31760316085;0.2947357951592679;1.0;10.0;0.375083;0.407465;1.002222;0.375534;0.353937;0.332073;-0.314259;0.375534;0.322695;1.130727;0.4571992961608755;1.0
30.106587;1.0776018437669823;0.375470983118;0.3484320162310252;0.317733302106;0.2948522257490733;1.0;10.0;0.375083;0.407465;1.002222;0.375527;0.354078;0.332055;-0.314006;0.375527;0.322827;1.130763;0.4570123532914619;1.0
30.108245;1.0776117531031295;0.3754597589469999;0.348418396389806;0.317821033225;0.294930926940794;1.0;10.0;0.375083;0.407465;1.002222;0.375517;0.354172;0.332037;-0.313736;0.375517;0.322915;1.130787;0.4568137991184154;1.0
30.109903;1.077617624722703;0.375444662056;0.3484024884546696;0.317868345372;0.294973224341793;1.0;10.0;0.375083;0.407465;1.002222;0.375502;0.354222;0.332018;-0.313455;0.375502;0.322963;1.1308;0.4566070404067374;1.0
30.111562;1.0776185416760424;0.3754257151619999;0.3483846098064465;0.31787895188;0.2949828158910446;1.0;10.0;0.375083;0.407465;1.002222;0.375483;0.354231;0.332;-0.31317;0.375483;0.322973;1.130802;0.4563983445412571;1.0
30.11322;1.077615420915087;0.3754037064129999;0.3483651951585989;0.3178556425709999;0.2949620397053004;1.0;10.0;0.375083;0.407465;1.002222;0.375461;0.354203;0.331983;-0.312885;0.375461;0.322949;1.130796;0.4561904596920018;1.0
30.114878;1.0776093437911534;0.37537937908;0.3483445844663635;0.3178026931;0.2949145670748674;1.0;10.0;0.375083;0.407465;1.002222;0.375436;0.354143;0.331965;-0.312605;0.375436;0.322895;1.130781;0.4559853585916986;1.0
30.116536;1.0775992289552736;0.375351679974;0.3483221497271312;0.317723366217;0.2948437208191314;1.0;10.0;0.375083;0.407465;1.002222;0.375409;0.354054;0.331949;-0.312335;0.375409;0.322815;1.130758;0.4557886471008245;1.0
30.118194;1.077587156906113;0.375323821846;0.3483001996085416;0.3176233837010001;0.2947542402165745;1.0;10.0;0.375083;0.407465;1.002222;0.37538;0.353941;0.331933;-0.312077;0.37538;0.322713;1.13073;0.4556002309239976;1.0
30.119852;1.077573045458172;0.3752941232939999;0.3482772002100601;0.317504091274;0.2946473954709964;1.0;10.0;0.375083;0.407465;1.002222;0.37535;0.353808;0.331918;-0.311834;0.37535;0.322591;1.130697;0.4554228829121348;1.0
30.123168;1.0775389098171817;0.375232435345;0.3482309844464577;0.317227906885;0.2944004193211192;1.0;10.0;0.375083;0.407465;1.002222;0.37529;0.353502;0.331891;-0.311401;0.37529;0.322311;1.13062;0.4551068211771825;1.0
30.126485;1.0775017767154724;0.375173062108;0.3481878825774493;0.3169208447059999;0.2941255889823806;1.0;10.0;0.375083;0.407465;1.002222;0.37523;0.353161;0.331868;-0.311043;0.37523;0.321999;1.130535;0.4548451574690006;1.0
30.129801;1.0774636855467563;0.375116723864;0.3481479040972484;0.316603250976;0.2938412265981293;1.0;10.0;0.375083;0.407465;1.002222;0.375173;0.35281;0.331851;-0.310761;0.375173;0.321678;1.130447;0.4546399513043261;1.0
30.133117;1.077426634618339;0.375065541483;0.3481123720464372;0.316294074811;0.2935643733394822;1.0;10.0;0.375083;0.407465;1.002222;0.375123;0.352468;0.331838;-0.310551;0.375123;0.321363;1.130361;0.4544869435363353;1.0
30.136434;1.0773915820016415;0.375021819802;0.3480831167301886;0.316005163174;0.2933057659378654;1.0;10.0;0.375083;0.407465;1.002222;0.375079;0.352149;0.331829;-0.310403;0.375079;0.32107;1.130281;0.4543792553033203;1.0
30.139418;1.0773635645579442;0.374989024258;0.3480617282726307;0.315769614941;0.2930947595861609;1.0;10.0;0.375083;0.407465;1.002222;0.375046;0.351889;0.331825;-0.310316;0.375046;0.320831;1.130215;0.4543169053436158;1.0
30.142403;1.0773385445815071;0.374962705645;0.3480453823274786;0.315561013398;0.2929079396491656;1.0;10.0;0.375083;0.407465;1.002222;0.37502;0.35166;0.331824;-0.310261;0.37502;0.32062;1.130158;0.454278609552552;1.0
30.145387;1.0773165631554171;0.374942540909;0.3480337662411949;0.3153807912269999;0.2927466280693413;1.0;10.0;0.375083;0.407465;1.002222;0.374999;0.351462;0.331826;-0.310232;0.374999;0.320437;1.130108;0.4542602647161646;1.0
