time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.148372;1.0772985783528168;0.374928091406;0.3480261637207977;0.315228819325;0.2926104477061346;1.0;10.0;0.375083;0.407465;1.002222;0.374985;0.351294;0.331829;-0.310219;0.374985;0.320282;1.130066;0.4542535780838715;1.0
30.151357;1.0772825918620426;0.374918814258;0.3480227166856626;0.31510023331;0.2924954284886021;1.0;10.0;0.375083;0.407465;1.002222;0.374975;0.351154;0.331835;-0.310213;0.374975;0.320153;1.13003;0.4542538635983188;1.0
30.154341;1.0772696439243985;0.374912682605;0.3480212078001438;0.314994504201;0.2924007986092533;1.0;10.0;0.375083;0.407465;1.002222;0.37497;0.351038;0.331841;-0.310208;0.37497;0.320046;1.130001;0.4542548321647223;1.0
30.157326;1.0772596934555754;0.3749112719499999;0.3480231129296037;0.31490593313;0.292321280600281;1.0;10.0;0.375083;0.407465;1.002222;0.374968;0.350941;0.331849;-0.310197;0.374968;0.319956;1.129976;0.4542531646670169;1.0
30.160311;1.077250742144093;0.374911887003;0.3480265757411301;0.314829569629;0.2922528222188853;1.0;10.0;0.375083;0.407465;1.002222;0.374968;0.350858;0.331857;-0.310177;0.374968;0.319878;1.129955;0.4542453519608098;1.0
30.163295;1.0772417908343512;0.37491326866;0.3480307502456065;0.31476078596;0.292191399032347;1.0;10.0;0.375083;0.407465;1.002222;0.37497;0.350785;0.331865;-0.310146;0.37497;0.319809;1.129937;0.4542300293254509;1.0
30.169265;1.077226885686112;0.3749189985169999;0.3480408848858288;0.314630600976;0.2920745900020905;1.0;10.0;0.375083;0.407465;1.002222;0.374976;0.350643;0.331882;-0.310047;0.374976;0.319677;1.129901;0.454174860745286;1.0
30.174637;1.0772120216396586;0.37492508487;0.3480513374695862;0.3145115866;0.2919681365245738;1.0;10.0;0.375083;0.407465;1.002222;0.374981;0.350514;0.331896;-0.309919;0.374981;0.319557;1.129868;0.4540977222768245;1.0
30.180009;1.0771971165065382;0.374929783378;0.3480605152322873;0.314380288044;0.291850287404749;1.0;10.0;0.375083;0.407465;1.002222;0.374986;0.350372;0.33191;-0.309761;0.374986;0.319424;1.129832;0.4540001379085693;1.0
30.185382;1.077179213914751;0.3749319144709999;0.3480682783586209;0.314231928957;0.2917174086705582;1.0;10.0;0.375083;0.407465;1.002222;0.374988;0.350211;0.331924;-0.30958;0.374988;0.319274;1.129791;0.4538869002031233;1.0
30.190754;1.077159313020131;0.374931838085;0.3480746381273621;0.314066788359;0.2915694870412641;1.0;10.0;0.375083;0.407465;1.002222;0.374988;0.350032;0.331937;-0.309387;0.374988;0.319106;1.129746;0.4537647934095372;1.0
30.196126;1.0771374138233245;0.374930630651;0.3480805938400885;0.313884912309;0.291406563620196;1.0;10.0;0.375083;0.407465;1.002222;0.374986;0.349834;0.331949;-0.309188;0.374986;0.318923;1.129696;0.4536379150214408;1.0
30.201499;1.077114515479668;0.37492735449;0.3480849520656908;0.3136919161889999;0.2912335797919356;1.0;10.0;0.375083;0.407465;1.002222;0.374983;0.349624;0.331962;-0.30899;0.374983;0.318727;1.129643;0.4535125020812546;1.0
30.206871;1.0770906179894986;0.374924073604;0.3480896289894667;0.313490042121;0.2910526160799374;1.0;10.0;0.375083;0.407465;1.002222;0.37498;0.349405;0.331976;-0.308797;0.37498;0.318523;1.129587;0.4533912789026714;1.0
30.212243;1.0770657624681048;0.3749202460369999;0.3480941081794924;0.313286107916;0.2908699903319759;1.0;10.0;0.375083;0.407465;1.002222;0.374976;0.349182;0.331989;-0.308611;0.374976;0.318316;1.129531;0.4532741393924873;1.0
30.222988;1.0770169683807214;0.374914582264;0.3481046197699916;0.312877867792;0.2905041210840041;1.0;10.0;0.375083;0.407465;1.002222;0.37497;0.348738;0.332018;-0.308256;0.37497;0.317903;1.129418;0.4530537648668201;1.0
30.232566;1.0769741692505908;0.374911239233;0.3481153494088729;0.312519828583;0.2901832165579848;1.0;10.0;0.375083;0.407465;1.002222;0.374967;0.348349;0.332044;-0.307952;0.374967;0.31754;1.12932;0.4528660422685719;1.0
30.242143;1.0769314112834671;0.374909509832;0.3481275649534539;0.312168721612;0.2898687124744212;1.0;10.0;0.375083;0.407465;1.002222;0.374965;0.347967;0.332072;-0.307651;0.374965;0.317185;1.129223;0.452681953456287;1.0
30.25172;1.0768906105273646;0.374908645113;0.3481399516794034;0.311821060067;0.2895568565820237;1.0;10.0;0.375083;0.407465;1.002222;0.374965;0.347591;0.3321;-0.307348;0.374965;0.316834;1.129128;0.4524966332515635;1.0
30.261298;1.076848851791652;0.374909211652;0.3481539781820161;0.3114757498459999;0.2892474178969214;1.0;10.0;0.375083;0.407465;1.002222;0.374965;0.347215;0.332128;-0.30704;0.374965;0.316484;1.129032;0.4523080476666317;1.0
30.270875;1.0768070519480266;0.37490911246;0.3481674008187081;0.311126834105;0.2889346178984877;1.0;10.0;0.375083;0.407465;1.002222;0.374965;0.346837;0.332156;-0.306726;0.374965;0.316131;1.128937;0.4521155244094146;1.0
30.280453;1.0767652932900464;0.3749088302019999;0.3481806411650486;0.310776152898;0.2886201429732438;1.0;10.0;0.375083;0.407465;1.002222;0.374965;0.346456;0.332185;-0.306409;0.374965;0.315776;1.12884;0.4519218400409522;1.0
30.29003;1.0767224943600835;0.374908642185;0.3481943064705964;0.310420561604;0.2883013619850942;1.0;10.0;0.375083;0.407465;1.002222;0.374965;0.34607;0.332213;-0.306089;0.374965;0.315417;1.128742;0.4517255287118495;1.0
30.299608;1.0766797366278422;0.3749082718079999;0.3482077901662861;0.3100632061659999;0.2879809061300968;1.0;10.0;0.375083;0.407465;1.002222;0.374964;0.345682;0.332241;-0.305769;0.374964;0.315055;1.128644;0.4515293605536632;1.0
30.318763;1.076594180111522;0.374906870302;0.3482341603064994;0.309344947536;0.2873366336644656;1.0;10.0;0.375083;0.407465;1.002222;0.374963;0.344902;0.332299;-0.305129;0.374963;0.314328;1.128446;0.4511389276508955;1.0
30.337917;1.076507624589812;0.374906284466;0.3482616155262744;0.3086244216379999;0.2866904187098507;1.0;10.0;0.375083;0.407465;1.002222;0.374962;0.34412;0.332357;-0.304489;0.374962;0.313599;1.128247;0.4507490727333779;1.0
30.357072;1.076421069215017;0.374905754003;0.3482891265556528;0.307902933579;0.2860432059394184;1.0;10.0;0.375083;0.407465;1.002222;0.374962;0.343337;0.332415;-0.303849;0.374962;0.312868;1.128048;0.4503597973021126;1.0
30.376227;1.076334555201588;0.374906127924;0.348317468868946;0.307179812344;0.2853943607584613;1.0;10.0;0.375083;0.407465;1.002222;0.374961;0.342553;0.332473;-0.303206;0.374961;0.312137;1.127849;0.449969081343374;1.0
30.395382;1.0762480001324046;0.374905708864;0.3483450922258416;0.306456400846;0.2847451524261122;1.0;10.0;0.375083;0.407465;1.002222;0.374961;0.341768;0.332532;-0.302563;0.374961;0.311404;1.12765;0.4495796925940939;1.0
30.433692;1.0760739325367008;0.3749055280559999;0.3484012731097483;0.305005754173;0.2834431212862759;1.0;10.0;0.375083;0.407465;1.002222;0.374961;0.340195;0.33265;-0.301274;0.374961;0.309937;1.12725;0.4488006746608119;1.0
30.472001;1.0758998243042892;0.374905750286;0.3484578599391685;0.30355305727;0.2821387739014522;1.0;10.0;0.375083;0.407465;1.002222;0.374961;0.338622;0.332768;-0.299985;0.374961;0.308468;1.126849;0.4480240418203023;1.0
30.510311;1.0757257579606432;0.3749057060419999;0.3485142037992516;0.302102255214;0.2808357548179606;1.0;10.0;0.375083;0.407465;1.002222;0.374961;0.33705;0.332886;-0.298697;0.374961;0.307;1.126449;0.4472504743485466;1.0
30.548621;1.0755516922556536;0.3749067387299999;0.3485715669729859;0.300653032128;0.279533781865443;1.0;10.0;0.375083;0.407465;1.002222;0.374961;0.33548;0.333004;-0.29741;0.374961;0.305534;1.126049;0.4464799795242783;1.0
30.586931;1.0753785849876314;0.37490723334;0.3486281376379761;0.29920735128;0.2782344333957899;1.0;10.0;0.375083;0.407465;1.002222;0.374961;0.333914;0.333122;-0.296125;0.374961;0.304071;1.12565;0.4457132290038068;1.0
30.62524;1.075204520535512;0.374907105344;0.3486844578715827;0.297763298142;0.276936426935498;1.0;10.0;0.375083;0.407465;1.002222;0.374961;0.332352;0.33324;-0.294843;0.374961;0.302611;1.125252;0.4449508874572563;1.0
30.70186;1.074859349556955;0.3749078830649999;0.3487971549203463;0.2948877247749999;0.2743500578904109;1.0;10.0;0.375083;0.407465;1.002222;0.374962;0.329242;0.333476;-0.292288;0.374962;0.299702;1.124457;0.4434394180945126;1.0
30.778479;1.074516179310484;0.374908981668;0.348909573338001;0.292028432124;0.2717766728383693;1.0;10.0;0.375083;0.407465;1.002222;0.374963;0.32615;0.333711;-0.289746;0.374963;0.29681;1.123667;0.4419454446388151;1.0
30.855099;1.074174010648647;0.374910039921;0.3490217005851855;0.289185136681;0.2692162850843633;1.0;10.0;0.375083;0.407465;1.002222;0.374963;0.323079;0.333945;-0.287217;0.374963;0.293935;1.122881;0.440468918442607;1.0
30.931718;1.0738338427037954;0.3749114163499999;0.3491335450985734;0.2863580692179999;0.2666688810039566;1.0;10.0;0.375083;0.407465;1.002222;0.374964;0.320027;0.334178;-0.284701;0.374964;0.291076;1.122098;0.4390097892815147;1.0
31.084957;1.0731584264837135;0.374912973551;0.3493547311364188;0.28075466397;0.2616153002589881;1.0;10.0;0.375083;0.407465;1.002222;0.374965;0.313985;0.334642;-0.279709;0.374965;0.285411;1.120546;0.4361449218379138;1.0
31.238196;1.0724910126485907;0.37491460834;0.3495736597494859;0.275217931756;0.2566156065740171;1.0;10.0;0.375083;0.407465;1.002222;0.374966;0.308022;0.335102;-0.27477;0.374966;0.279814;1.119011;0.4333496317109315;1.0
31.391435;1.071830518319011;0.374916470316;0.349790814786646;0.269745615012;0.2516681605922654;1.0;10.0;0.375083;0.407465;1.002222;0.374967;0.302139;0.335558;-0.269885;0.374967;0.274285;1.117492;0.4306240641081267;1.0
31.544674;1.0711770267425451;0.374917967513;0.3500056089264044;0.264340363635;0.2467756094796584;1.0;10.0;0.375083;0.407465;1.002222;0.374968;0.296334;0.336011;-0.265052;0.374968;0.268823;1.115989;0.4279672356910047;1.0
31.688771;1.07056829421107;0.374919975276;0.3502064999527082;0.259314658608;0.2422215004967019;1.0;10.0;0.375083;0.407465;1.002222;0.374969;0.290945;0.336433;-0.260556;0.374969;0.263748;1.114591;0.4255309537800981;1.0
31.688771;1.07056829421107;0.374919975276;0.3502064999527082;0.259314658608;0.2422215004967019;1.0;10.0;0.375083;0.407465;1.002222;0.374969;0.290945;0.336433;-0.260556;0.374969;0.263748;1.114591;0.4255309537800981;1.0
31.688792;1.07056829421107;0.374919975276;0.3502064999527082;0.259314658608;0.2422215004967019;1.0;10.0;0.375083;0.407465;1.002222;0.374969;0.290944;0.336434;-0.260555;0.374969;0.263747;1.114591;0.4255311320937635;1.0
31.688814;1.07056829421107;0.374920020255;0.3502065419668424;0.259313588985;0.2422205013796855;1.0;10.0;0.375083;0.407465;1.002222;0.374969;0.290943;0.336434;-0.260554;0.374969;0.263746;1.11459;0.4255305197891215;1.0
31.688857;1.07056829421107;0.374920065234;0.3502065839809767;0.259312519362;0.242219502262669;1.0;10.0;0.375083;0.407465;1.002222;0.374969;0.290942;0.336434;-0.260553;0.374969;0.263745;1.11459;0.4255299074859486;1.0
31.688944;1.07056829421107;0.374920200171;0.3502067100233793;0.259309310493;0.2422165049116197;1.0;10.0;0.375083;0.407465;1.002222;0.374969;0.290939;0.336434;-0.26055;0.374969;0.263742;1.114589;0.4255280705852435;1.0
31.689117;1.0705672950940543;0.374920109971;0.350206952602696;0.259302665472;0.2422105239533018;1.0;10.0;0.375083;0.407465;1.002222;0.374969;0.290932;0.336434;-0.260545;0.374969;0.263735;1.114587;0.425525009113448;1.0
31.689463;1.070565338874746;0.37491965732;0.3502071697128472;0.25929080516;0.242199887988655;1.0;10.0;0.375083;0.407465;1.002222;0.374969;0.290919;0.336435;-0.260534;0.374969;0.263723;1.114584;0.4255190646504572;1.0
31.690155;1.0705633406408048;0.374919926732;0.3502080750379374;0.25926681902;0.2421779349037033;1.0;10.0;0.375083;0.407465;1.002222;0.374969;0.290893;0.336437;-0.260512;0.374969;0.263699;1.114577;0.4255071763354878;1.0
31.691539;1.0705573459390207;0.374919745408;0.3502098666925177;0.2592183925919999;0.2421340562234254;1.0;10.0;0.375083;0.407465;1.002222;0.374969;0.290842;0.336442;-0.260466;0.374969;0.26365;1.114564;0.4254829685428078;1.0
31.694306;1.0705454405694323;0.374920043106;0.3502140394027336;0.25912123685;0.242045995462062;1.0;10.0;0.375083;0.407465;1.002222;0.374969;0.290737;0.33645;-0.260371;0.374969;0.263552;1.114537;0.4254311461811418;1.0
31.697074;1.070533493185991;0.3749195885419999;0.3502175232520844;0.259021539013;0.2419555676321081;1.0;10.0;0.375083;0.407465;1.002222;0.374969;0.290631;0.336458;-0.26027;0.374969;0.263451;1.114509;0.4253756676915123;1.0
31.702609;1.0705085993087584;0.374918589795;0.3502247343338389;0.258815505669;0.2417687310836369;1.0;10.0;0.375083;0.407465;1.002222;0.374968;0.290409;0.336474;-0.260058;0.374968;0.263243;1.114452;0.4252586460496718;1.0
31.708145;1.0704817492325591;0.374916070332;0.3502311651747278;0.258597578616;0.2415712166988289;1.0;10.0;0.375083;0.407465;1.002222;0.374965;0.290176;0.33649;-0.259836;0.374965;0.263023;1.114391;0.4251355866026743;1.0
31.71368;1.0704539000559528;0.3749124824639999;0.3502369251440003;0.258370834808;0.2413656812259686;1.0;10.0;0.375083;0.407465;1.002222;0.374962;0.289933;0.336507;-0.259609;0.374962;0.262794;1.114328;0.4250103456740788;1.0
31.719215;1.0704260088623594;0.374909437126;0.3502432059965087;0.25813625615;0.2411528251488818;1.0;10.0;0.375083;0.407465;1.002222;0.374959;0.289681;0.336524;-0.259382;0.374959;0.262557;1.114262;0.4248851897866058;1.0
31.724751;1.070397160598345;0.374906031664;0.3502494639040614;0.2578964762769999;0.2409353142648822;1.0;10.0;0.375083;0.407465;1.002222;0.374956;0.289423;0.336541;-0.259156;0.374956;0.262315;1.114196;0.4247607291370048;1.0
31.730286;1.070367271194799;0.37490262834;0.3502560648379266;0.257652914985;0.2407144929771578;1.0;10.0;0.375083;0.407465;1.002222;0.374952;0.289163;0.336559;-0.258933;0.374952;0.262069;1.114128;0.4246389748598214;1.0
31.741357;1.070308575626674;0.3748978728359999;0.3502708297151541;0.257166867802;0.2402735749841364;1.0;10.0;0.375083;0.407465;1.002222;0.374947;0.28864;0.336596;-0.258495;0.374947;0.261577;1.113992;0.424401381054539;1.0
31.752427;1.0702498801256648;0.374894192199;0.3502866005039695;0.256680917997;0.2398326995998929;1.0;10.0;0.375083;0.407465;1.002222;0.374944;0.28812;0.336635;-0.258067;0.374944;0.261087;1.113857;0.4241717809025018;1.0
31.763498;1.070191184691782;0.374892430416;0.3503041660018626;0.256200456824;0.2393969044865441;1.0;10.0;0.375083;0.407465;1.002222;0.374942;0.287605;0.336674;-0.257642;0.374942;0.260602;1.113723;0.4239443152585018;1.0
31.774569;1.0701334884396432;0.374891967968;0.3503226205121646;0.2557235240559999;0.2389641356134637;1.0;10.0;0.375083;0.407465;1.002222;0.374942;0.287095;0.336714;-0.257219;0.374942;0.26012;1.11359;0.4237191661430953;1.0
31.785639;1.070075792253988;0.374892444564;0.350341954539812;0.2552498943;0.238534406766035;1.0;10.0;0.375083;0.407465;1.002222;0.374942;0.286587;0.336754;-0.256796;0.374942;0.259641;1.113458;0.4234943236124895;1.0
31.807781;1.069961399195784;0.374893817415;0.350380693823891;0.254301939282;0.2376739380253729;1.0;10.0;0.375083;0.407465;1.002222;0.374942;0.285573;0.336835;-0.255946;0.374942;0.258684;1.113194;0.4230439364191384;1.0
31.829922;1.0698460494005668;0.374893513816;0.3504181877626713;0.253355345896;0.2368147697866946;1.0;10.0;0.375083;0.407465;1.002222;0.374942;0.28456;0.336915;-0.255096;0.374942;0.257728;1.11293;0.4225939971663109;1.0
31.852063;1.0697316568883055;0.3748937675749999;0.3504558971971639;0.252409883231;0.2359562621201879;1.0;10.0;0.375083;0.407465;1.002222;0.374943;0.283547;0.336995;-0.254247;0.374943;0.256773;1.112666;0.4221459072808832;1.0
31.874205;1.0696172646409556;0.374893995867;0.3504935908012318;0.251465688303;0.2350987559904532;1.0;10.0;0.375083;0.407465;1.002222;0.374943;0.282537;0.337075;-0.2534;0.374943;0.255819;1.112403;0.4217002675182931;1.0
31.918487;1.0693884809413277;0.374894330805;0.3505688881883222;0.249582168715;0.233387747449183;1.0;10.0;0.375083;0.407465;1.002222;0.374943;0.280524;0.337234;-0.251713;0.374943;0.253919;1.111878;0.4208161179482079;1.0
31.96277;1.0691617387266532;0.374895954645;0.350644753797019;0.247708826897;0.2316850836731357;1.0;10.0;0.375083;0.407465;1.002222;0.374944;0.278521;0.337393;-0.250031;0.374944;0.252027;1.111355;0.4199399211911152;1.0
32.051335;1.0687091722222657;0.37489723749;0.3507944417754379;0.243984182358;0.2282980147448919;1.0;10.0;0.375083;0.407465;1.002222;0.374945;0.274543;0.33771;-0.246688;0.374945;0.248266;1.110315;0.4182140760950066;1.0
32.139901;1.0682596072528436;0.374897667162;0.3509424718642071;0.240290979758;0.2249368768851391;1.0;10.0;0.375083;0.407465;1.002222;0.374946;0.270602;0.338025;-0.243369;0.374946;0.244538;1.109282;0.4165205526573689;1.0
32.317031;1.0673723942261202;0.374900689568;0.3512370111837258;0.232997596028;0.2182908207935534;1.0;10.0;0.375083;0.407465;1.002222;0.374947;0.262831;0.33865;-0.23681;0.374947;0.237178;1.107242;0.4132345563962433;1.0
32.476449;1.0665846810844417;0.374903149378;0.3514987192548277;0.2265397245739999;0.2123973169609632;1.0;10.0;0.375083;0.407465;1.002222;0.374949;0.255962;0.339205;-0.230992;0.374949;0.230663;1.105432;0.4103868127620574;1.0
32.635867;1.0658088846355145;0.374905401124;0.3517566859580179;0.2201800669319999;0.2065849422969458;1.0;10.0;0.375083;0.407465;1.002222;0.374951;0.249209;0.339755;-0.225256;0.374951;0.224248;1.103647;0.4076441163085761;1.0
32.795284;1.0650430487041358;0.374907598746;0.3520116855390581;0.213917190246;0.2008530927517703;1.0;10.0;0.375083;0.407465;1.002222;0.374952;0.242571;0.340299;-0.2196;0.374952;0.217933;1.101887;0.4050031720875776;1.0
32.954702;1.0642881719393482;0.374910023111;0.3522636377963669;0.207751977017;0.1952027491186282;1.0;10.0;0.375083;0.407465;1.002222;0.374954;0.236045;0.340837;-0.214023;0.374954;0.211716;1.100152;0.4024620542336879;1.0
32.96871;1.0642224900132489;0.3749099771279999;0.35228533567575;0.2072139239539999;0.1947092134384609;1.0;10.0;0.375083;0.407465;1.002222;0.374954;0.235477;0.340884;-0.213537;0.374954;0.211175;1.1;0.4022436473395198;1.0
32.96871;1.0642224900132489;0.3749099771279999;0.35228533567575;0.2072139239539999;0.1947092134384609;1.0;10.0;0.375083;0.407465;1.002222;0.374954;0.235477;0.340884;-0.213537;0.374954;0.211175;1.1;0.4022436473395198;1.0
32.968711;1.0642224900132489;0.3749099771279999;0.35228533567575;0.2072139239539999;0.1947092134384609;1.0;10.0;0.375083;0.407465;1.002222;0.374954;0.235477;0.340884;-0.213537;0.374954;0.211175;1.1;0.4022436473395198;1.0
32.968712;1.0642224900132489;0.3749099771279999;0.35228533567575;0.2072139239539999;0.1947092134384609;1.0;10.0;0.375083;0.407465;1.002222;0.374954;0.235477;0.340884;-0.213537;0.374954;0.211175;1.1;0.4022436473395198;1.0
32.968713;1.0642224900132489;0.3749099771279999;0.35228533567575;0.2072139239539999;0.1947092134384609;1.0;10.0;0.375083;0.407465;1.002222;0.374954;0.235477;0.340884;-0.213537;0.374954;0.211175;1.1;0.4022436473395198;1.0
32.968717;1.0642224900132489;0.3749099771279999;0.35228533567575;0.2072139239539999;0.1947092134384609;1.0;10.0;0.375083;0.407465;1.002222;0.374954;0.235477;0.340884;-0.213536;0.374954;0.211175;1.1;0.4022431164755961;1.0
32.968723;1.0642224900132489;0.3749099771279999;0.35228533567575;0.2072139239539999;0.1947092134384609;1.0;10.0;0.375083;0.407465;1.002222;0.374954;0.235477;0.340884;-0.213536;0.374954;0.211174;1.1;0.4022431164755961;1.0
32.968736;1.0642224900132489;0.374910022777;0.3522853785699761;0.2072128607109999;0.1947082143588417;1.0;10.0;0.375083;0.407465;1.002222;0.374954;0.235476;0.340884;-0.213536;0.374954;0.211174;1.1;0.4022431164755961;1.0
32.968763;1.0642225329079438;0.3749098890089999;0.3522852386751992;0.207212157781;0.1947075460005544;1.0;10.0;0.375083;0.407465;1.002222;0.374954;0.235475;0.340884;-0.213535;0.374954;0.211173;1.1;0.4022425856134579;1.0
32.968815;1.0642225329079438;0.3749099803089999;0.352285324465527;0.2072100312949999;0.1947055478413966;1.0;10.0;0.375083;0.407465;1.002222;0.374954;0.235473;0.340884;-0.213533;0.374954;0.211171;1.099999;0.4022415238945378;1.0
32.968868;1.0642215338283665;0.374909711296;0.3522854024080141;0.207207725396;0.1947035638816698;1.0;10.0;0.375083;0.407465;1.002222;0.374954;0.235471;0.340885;-0.213531;0.374954;0.211169;1.099999;0.4022413096463365;1.0
32.96892;1.0642215338283665;0.374909756946;0.3522854453032182;0.207206662154;0.1947025648020927;1.0;10.0;0.375083;0.407465;1.002222;0.374954;0.235469;0.340885;-0.213529;0.374954;0.211167;1.099998;0.4022402479439371;1.0
32.969026;1.0642215338283665;0.374909939546;0.352285616884035;0.207202409186;0.1946985684837842;1.0;10.0;0.375083;0.407465;1.002222;0.374954;0.235464;0.340885;-0.213525;0.374954;0.211163;1.099997;0.4022381245605642;1.0
32.969131;1.0642205347487896;0.374909761833;0.3522857806173584;0.207197976814;0.1946945863649486;1.0;10.0;0.375083;0.407465;1.002222;0.374954;0.23546;0.340885;-0.213521;0.374954;0.211159;1.099996;0.4022360012057597;1.0
32.969236;1.0642205347487896;0.374909944433;0.3522859521983363;0.20719372385;0.1946905900466469;1.0;10.0;0.375083;0.407465;1.002222;0.374954;0.235456;0.340885;-0.213517;0.374954;0.211154;1.099995;0.4022338778795242;1.0
32.969446;1.064219535669215;0.37490990367;0.3522862446179817;0.20718610177;0.1946836106891373;1.0;10.0;0.375083;0.407465;1.002222;0.374954;0.235447;0.340885;-0.213509;0.374954;0.211146;1.099992;0.4022296313127614;1.0
32.969867;1.0642175375100713;0.374909867794;0.3522868723542831;0.207169794414;0.1946686528946995;1.0;10.0;0.375083;0.407465;1.002222;0.374954;0.23543;0.340884;-0.213491;0.374954;0.21113;1.099988;0.4022192294470765;1.0
32.970287;1.0642155393509345;0.374909831918;0.3522875000929395;0.207153487118;0.1946536951004709;1.0;10.0;0.375083;0.407465;1.002222;0.374954;0.235413;0.340881;-0.213471;0.374954;0.211113;1.099983;0.4022060715628246;1.0
32.970708;1.0642135411918043;0.374908732808;0.3522871287543876;0.207137134232;0.194638694410925;1.0;10.0;0.375083;0.407465;1.002222;0.374953;0.235395;0.340878;-0.21345;0.374953;0.211097;1.099978;0.4021923835479732;1.0
32.971128;1.064211543032681;0.374907679352;0.3522868003138046;0.207119718174;0.1946226946418673;1.0;10.0;0.375083;0.407465;1.002222;0.374952;0.235378;0.340874;-0.213428;0.374952;0.21108;1.099974;0.4021773179332718;1.0
32.971549;1.064209544873565;0.37490658025;0.3522864289800572;0.20710336541;0.194607693952421;1.0;10.0;0.375083;0.407465;1.002222;0.374951;0.23536;0.340869;-0.213404;0.374951;0.211063;1.099969;0.4021603441128923;1.0
32.97197;1.0642065476349034;0.374905166493;0.3522860927008865;0.2070857701769999;0.1945917083833285;1.0;10.0;0.375083;0.407465;1.002222;0.374949;0.235341;0.340864;-0.213379;0.374949;0.211046;1.099964;0.4021428404646787;1.0
32.97239;1.0642045494758046;0.374903049825;0.3522847651888596;0.207068308675;0.1945756657185836;1.0;10.0;0.375083;0.407465;1.002222;0.374947;0.235323;0.340857;-0.213353;0.374947;0.211028;1.099959;0.4021231118177615;1.0
32.972811;1.0642025513167124;0.374899869942;0.3522824385998186;0.207050801587;0.1945595801577632;1.0;10.0;0.375083;0.407465;1.002222;0.374944;0.235304;0.34085;-0.213325;0.374944;0.21101;1.099954;0.4021023229539964;1.0
32.973231;1.0642005531576273;0.3748966900709999;0.3522801120133143;0.207033294563;0.1945434945966755;1.0;10.0;0.375083;0.407465;1.002222;0.374941;0.235284;0.340842;-0.213296;0.374941;0.210992;1.099949;0.4020801569090422;1.0
32.973652;1.0641985549985489;0.3748924926429999;0.35227682924594;0.2070146787339999;0.1945263670596529;1.0;10.0;0.375083;0.407465;1.002222;0.374937;0.235265;0.340834;-0.213266;0.374937;0.210974;1.099944;0.4020574614554492;1.0
32.974072;1.0641955148641624;0.3748881141569999;0.3522737212483478;0.2069955234609999;0.1945089230031397;1.0;10.0;0.375083;0.407465;1.002222;0.374932;0.235244;0.340825;-0.213235;0.374932;0.210955;1.099938;0.4020333889740999;1.0
32.974493;1.0641935167050212;0.374882853534;0.352269439391738;0.20697686214;0.1944917525722636;1.0;10.0;0.375083;0.407465;1.002222;0.374927;0.235224;0.340816;-0.213203;0.374927;0.210935;1.099933;0.4020087872982381;1.0
32.974913;1.0641915185458868;0.374877592931;0.35226515753784;0.206958200887;0.1944745821408049;1.0;10.0;0.375083;0.407465;1.002222;0.374922;0.235202;0.340806;-0.213169;0.374922;0.210916;1.099927;0.4019822784613769;1.0
32.975334;1.0641884784120714;0.374871133677;0.3522600942235006;0.206937891399;0.1944560532245024;1.0;10.0;0.375083;0.407465;1.002222;0.374915;0.235181;0.340796;-0.213135;0.374915;0.210896;1.099922;0.4019557710009896;1.0
32.975755;1.064186437358605;0.3748639714869999;0.3522540396374925;0.206917715533;0.1944374672229296;1.0;10.0;0.375083;0.407465;1.002222;0.374908;0.235158;0.340785;-0.213099;0.374908;0.210875;1.099916;0.4019273566529155;1.0
32.976175;1.0641834401197003;0.374856315542;0.3522478375531157;0.206896657681;0.1944182270471415;1.0;10.0;0.375083;0.407465;1.002222;0.374901;0.235136;0.340774;-0.213063;0.374901;0.210854;1.09991;0.4018989438217025;1.0
32.976596;1.064180399987239;0.374847775549;0.3522408189001554;0.206875194041;0.1943986132835003;1.0;10.0;0.375083;0.407465;1.002222;0.374892;0.235112;0.340763;-0.213025;0.374892;0.210832;1.099904;0.4018694723339905;1.0
32.977016;1.0641783589351927;0.3748395958129999;0.3522338080508055;0.206853909623;0.1943789853328497;1.0;10.0;0.375083;0.407465;1.002222;0.374884;0.235088;0.340752;-0.212987;0.374884;0.21081;1.099898;0.4018400025793848;1.0
32.977437;1.0641753188041905;0.37483003828;0.3522258331467366;0.206831337384;0.1943583296184839;1.0;10.0;0.375083;0.407465;1.002222;0.374874;0.235064;0.34074;-0.212948;0.374874;0.210788;1.099891;0.4018091565706287;1.0
32.977857;1.0641722786738996;0.374820480761;0.3522178582100224;0.206808765283;0.1943376739156476;1.0;10.0;0.375083;0.407465;1.002222;0.374864;0.235038;0.340728;-0.212908;0.374864;0.210765;1.099885;0.4017777824220746;1.0
32.978278;1.0641692385443209;0.374809905708;0.3522089270506477;0.206785084488;0.1943159762547371;1.0;10.0;0.375083;0.407465;1.002222;0.374854;0.235013;0.340715;-0.212867;0.374854;0.210741;1.099878;0.4017450322206859;1.0
32.978698;1.0641661984154545;0.374798267486;0.352198996777078;0.206761358198;0.1942942357179433;1.0;10.0;0.375083;0.407465;1.002222;0.374843;0.234986;0.340703;-0.212825;0.374843;0.210717;1.099871;0.4017126022842698;1.0
32.979119;1.0641631582872992;0.3747866292879999;0.3521890664690877;0.206737632056;0.1942724951958782;1.0;10.0;0.375083;0.407465;1.002222;0.374831;0.234959;0.34069;-0.212782;0.374831;0.210692;1.099864;0.4016787965825431;1.0
32.97954;1.0641601181598566;0.374775036753;0.3521791790140192;0.2067128428809999;0.1942497556086272;1.0;10.0;0.375083;0.407465;1.002222;0.37482;0.234931;0.340678;-0.212739;0.37482;0.210667;1.099857;0.4016458412644154;1.0
32.97996;1.0641570351470688;0.374762605644;0.352168517677663;0.20668658487;0.1942256434375171;1.0;10.0;0.375083;0.407465;1.002222;0.374807;0.234903;0.340665;-0.212695;0.374807;0.210641;1.099849;0.4016115103554677;1.0
32.980381;1.064153995021867;0.3747499955939999;0.3521576739335544;0.2066606872069999;0.194201861923897;1.0;10.0;0.375083;0.407465;1.002222;0.374794;0.234874;0.340652;-0.21265;0.374794;0.210615;1.099842;0.4015766522147422;1.0
32.980801;1.064150954897377;0.37473738557;0.3521468301516849;0.206634789706;0.1941780804265002;1.0;10.0;0.375083;0.407465;1.002222;0.374781;0.234844;0.340639;-0.212605;0.374781;0.210588;1.099834;0.4015417965118949;1.0
32.981222;1.0641468728107977;0.3747235767739999;0.3521352045927826;0.2066072445529999;0.1941529405685094;1.0;10.0;0.375083;0.407465;1.002222;0.374767;0.234814;0.340626;-0.212559;0.374767;0.21056;1.099826;0.4015064138429173;1.0
32.981642;1.064143832688514;0.374708931727;0.3521224483163275;0.206579129821;0.19412707518972;1.0;10.0;0.375083;0.407465;1.002222;0.374753;0.234783;0.340613;-0.212512;0.374753;0.210532;1.099818;0.401470504412217;1.0
32.982063;1.064139750606564;0.37469516859;0.352110865491513;0.206550521964;0.1941009363161797;1.0;10.0;0.375083;0.407465;1.002222;0.374739;0.234752;0.3406;-0.212465;0.374739;0.210503;1.09981;0.4014345976930737;1.0
32.982483;1.0641367104864865;0.374680523597;0.3520981091101623;0.206522407626;0.1940750709855551;1.0;10.0;0.375083;0.407465;1.002222;0.374724;0.234719;0.340587;-0.212417;0.374724;0.210474;1.099802;0.4013981644925646;1.0
32.982904;1.064132628409166;0.374665742957;0.3520855699323023;0.2064926914559999;0.1940478902190021;1.0;10.0;0.375083;0.407465;1.002222;0.374709;0.234686;0.340573;-0.212369;0.374709;0.210444;1.099793;0.401360885600478;1.0
32.983325;1.0641285892109094;0.374649766054;0.3520718922999866;0.206462226842;0.1940199980860389;1.0;10.0;0.375083;0.407465;1.002222;0.374694;0.234653;0.34056;-0.212321;0.374694;0.210413;1.099784;0.4013244580647932;1.0
32.983745;1.0641245071381449;0.3746339679359999;0.3520583967599243;0.2064314024219999;0.1939917754334747;1.0;10.0;0.375083;0.407465;1.002222;0.374679;0.234619;0.340547;-0.212271;0.374679;0.210382;1.099775;0.4012869754303022;1.0
32.984166;1.0641214241490489;0.3746185298669999;0.3520449089412639;0.20640075697;0.1939635386394494;1.0;10.0;0.375083;0.407465;1.002222;0.374663;0.234584;0.340534;-0.212222;0.374663;0.21035;1.099766;0.4012500248473513;1.0
32.984586;1.0641173849543104;0.374602598714;0.3520312740028058;0.206369229958;0.193934647507766;1.0;10.0;0.375083;0.407465;1.002222;0.374647;0.234548;0.340521;-0.212172;0.374647;0.210318;1.099757;0.4012125484391035;1.0
32.985007;1.0641133028893115;0.37458689188;0.3520178639463586;0.2063362800579999;0.1939044268103308;1.0;10.0;0.375083;0.407465;1.002222;0.374631;0.234512;0.340508;-0.212121;0.374631;0.210285;1.099748;0.4011745464320985;1.0
32.985427;1.0641092208274487;0.374570121919;0.3520034547090337;0.206303284833;0.1938741632861512;1.0;10.0;0.375083;0.407465;1.002222;0.374614;0.234476;0.340496;-0.212071;0.374614;0.210252;1.099738;0.4011379252289666;1.0
32.985848;1.064104182555449;0.374553876544;0.3519898546442209;0.206270516918;0.1938442873353254;1.0;10.0;0.375083;0.407465;1.002222;0.374598;0.234438;0.340483;-0.21202;0.374598;0.210218;1.099729;0.401099929804282;1.0
32.986269;1.0641001004980686;0.3745371522619999;0.3519754881018168;0.206236459174;0.1938130248060946;1.0;10.0;0.375083;0.407465;1.002222;0.374581;0.2344;0.34047;-0.211968;0.374581;0.210183;1.099719;0.4010614091682219;1.0
32.986689;1.0640960184438244;0.3745204736;0.3519611643202212;0.206201338616;0.1937807632412316;1.0;10.0;0.375083;0.407465;1.002222;0.374564;0.234362;0.340458;-0.211917;0.374564;0.210148;1.099709;0.4010242694064787;1.0
32.98711;1.0640919792560226;0.374503616457;0.3519466585199151;0.2061665782979999;0.1937488321659418;1.0;10.0;0.375083;0.407465;1.002222;0.374548;0.234323;0.340445;-0.211865;0.374548;0.210112;1.099699;0.4009857556696996;1.0
32.98753;1.0640868981253364;0.374486623531;0.3519323696126273;0.206130216785;0.193715585774199;1.0;10.0;0.375083;0.407465;1.002222;0.374531;0.234283;0.340433;-0.211812;0.374531;0.210076;1.099688;0.4009475661891464;1.0
32.987951;1.064082816078711;0.374469990533;0.3519180883993339;0.206094034077;0.1936823252502886;1.0;10.0;0.375083;0.407465;1.002222;0.374514;0.234243;0.340421;-0.21176;0.374514;0.210039;1.099678;0.400909908634097;1.0
32.988371;1.0640777349540775;0.374451934555;0.3519028001945367;0.2060576276949999;0.1936490360865344;1.0;10.0;0.375083;0.407465;1.002222;0.374496;0.234202;0.340409;-0.211707;0.374496;0.210002;1.099667;0.4008717265285743;1.0
32.988792;1.0640726966899394;0.3744348089609999;0.3518883720311326;0.2060205640719999;0.1936151211405741;1.0;10.0;0.375083;0.407465;1.002222;0.374479;0.234161;0.340397;-0.211654;0.374479;0.209964;1.099656;0.4008335481530956;1.0
32.989212;1.0640686146508598;0.374418267233;0.3518741762304994;0.205982256196;0.1935798625764246;1.0;10.0;0.375083;0.407465;1.002222;0.374462;0.234119;0.340385;-0.211601;0.374462;0.209925;1.099645;0.400795373508727;1.0
32.990054;1.0640584952726988;0.374383222788;0.3518445879162427;0.2059055991599999;0.1935096614281813;1.0;10.0;0.375083;0.407465;1.002222;0.374428;0.234033;0.340362;-0.211495;0.374428;0.209847;1.099623;0.4007198847936049;1.0
32.990811;1.0640493321312692;0.374352740875;0.3518189707663075;0.205834259827;0.1934442827145224;1.0;10.0;0.375083;0.407465;1.002222;0.374397;0.233954;0.340341;-0.211398;0.374397;0.209775;1.099603;0.4006508588347216;1.0
32.991568;1.0640402118496275;0.374322172036;0.3517932573105612;0.20576115549;0.1933772363098234;1.0;10.0;0.375083;0.407465;1.002222;0.374366;0.233874;0.340321;-0.211302;0.374366;0.209701;1.099582;0.4005832226204687;1.0
32.992325;1.0640310915743956;0.374290585864;0.3517665872997942;0.205686943854;0.1933091480904518;1.0;10.0;0.375083;0.407465;1.002222;0.374335;0.233792;0.340302;-0.211205;0.374335;0.209626;1.09956;0.4005159213177424;1.0
32.993082;1.0640219713055743;0.374261171512;0.3517419579717651;0.205611761713;0.1932401465927537;1.0;10.0;0.375083;0.407465;1.002222;0.374304;0.233709;0.340283;-0.211108;0.374304;0.209549;1.099538;0.4004486331016751;1.0
32.993839;1.064011894802403;0.374230202215;0.3517161829140058;0.205535654071;0.1931704476942618;1.0;10.0;0.375083;0.407465;1.002222;0.374274;0.233624;0.340265;-0.211011;0.374274;0.209471;1.099516;0.4003822078289693;1.0
32.994596;1.064002774543845;0.374199861885;0.3516906824283663;0.20545724007;0.193098406306396;1.0;10.0;0.375083;0.407465;1.002222;0.374244;0.233538;0.340247;-0.210913;0.374244;0.209392;1.099494;0.4003152689793383;1.0
32.995353;1.0639926552096115;0.3741702706399999;0.3516662157468433;0.20537763228;0.193025422942924;1.0;10.0;0.375083;0.407465;1.002222;0.374214;0.233451;0.34023;-0.210816;0.374214;0.209311;1.099471;0.4002497204945932;1.0
32.99611;1.063982535881581;0.374140725104;0.3516417915581661;0.205296963072;0.1929514406003832;1.0;10.0;0.375083;0.407465;1.002222;0.374185;0.233362;0.340214;-0.210719;0.374185;0.20923;1.099448;0.400185035648511;1.0
32.996867;1.0639724165597528;0.374112288264;0.3516184089373804;0.205215278048;0.1928765021104051;1.0;10.0;0.375083;0.407465;1.002222;0.374156;0.233272;0.340198;-0.210623;0.374156;0.209147;1.099424;0.4001208908979884;1.0
32.997624;1.0639623400741214;0.3740837651;0.3515949305817904;0.205131828204;0.1927998957084415;1.0;10.0;0.375083;0.407465;1.002222;0.374127;0.233181;0.340182;-0.210526;0.374127;0.209063;1.0994;0.4000562332972703;1.0
32.998381;1.0639512216798286;0.374055060162;0.351571625221145;0.205047842976;0.1927229733824248;1.0;10.0;0.375083;0.407465;1.002222;0.374099;0.23309;0.340168;-0.21043;0.374099;0.208978;1.099376;0.3999938163572032;1.0
32.999138;1.0639411452002407;0.37402764596;0.3515491882679333;0.2049633790499999;0.192645410861918;1.0;10.0;0.375083;0.407465;1.002222;0.374071;0.232997;0.340153;-0.210334;0.374071;0.208892;1.099352;0.3999305626793231;1.0
32.999895;1.0639300268156735;0.374000095422;0.3515269669955425;0.2048773170059999;0.1925665333642238;1.0;10.0;0.375083;0.407465;1.002222;0.374044;0.232903;0.34014;-0.210238;0.374044;0.208805;1.099327;0.399869023861564;1.0
33.000652;1.0639189512594462;0.373973430678;0.3515055636853706;0.204791661797;0.1924880288621343;1.0;10.0;0.375083;0.407465;1.002222;0.374018;0.232809;0.340127;-0.210143;0.374018;0.208717;1.099303;0.3998080246543333;1.0
33.001409;1.0639088747881558;0.373947216693;0.3514842535432932;0.2047040596979999;0.1924075120989665;1.0;10.0;0.375083;0.407465;1.002222;0.373991;0.232713;0.340114;-0.210048;0.373991;0.208629;1.099277;0.3997470391385032;1.0
33.002166;1.0638977992363738;0.373921706438;0.3514639345117426;0.204616327734;0.1923270523549028;1.0;10.0;0.375083;0.407465;1.002222;0.373966;0.232617;0.340102;-0.209953;0.373966;0.20854;1.099252;0.3996869182410152;1.0
33.002923;1.0638867236867842;0.37389730486;0.3514446571570133;0.204527580247;0.1922456363946641;1.0;10.0;0.375083;0.407465;1.002222;0.373941;0.232521;0.340091;-0.209859;0.373941;0.20845;1.099227;0.399628187396735;1.0
33.00368;1.0638756481393867;0.3738718861199999;0.3514244233091197;0.2044377261599999;0.1921631785796971;1.0;10.0;0.375083;0.407465;1.002222;0.373916;0.232424;0.34008;-0.209766;0.373916;0.20836;1.099201;0.3995699953149635;1.0
33.004437;1.063864572594181;0.373848593362;0.3514061873969435;0.2043479650509999;0.1920808064439138;1.0;10.0;0.375083;0.407465;1.002222;0.373892;0.232326;0.34007;-0.209673;0.373892;0.208269;1.099176;0.3995126679205554;1.0
33.005194;1.063852497968116;0.373824941478;0.3513879435278665;0.204258029034;0.1919984484917961;1.0;10.0;0.375083;0.407465;1.002222;0.373868;0.232228;0.34006;-0.20958;0.373868;0.208177;1.09915;0.3994553542011922;1.0
33.005951;1.0638414224272337;0.373801694608;0.3513697499718929;0.20416720888;0.1919150773563387;1.0;10.0;0.375083;0.407465;1.002222;0.373846;0.232129;0.340051;-0.209488;0.373846;0.208085;1.099124;0.3993994300759579;1.0
33.006708;1.0638303468885442;0.373779556293;0.3513525980775207;0.204075373307;0.1918307499911738;1.0;10.0;0.375083;0.407465;1.002222;0.373823;0.23203;0.340042;-0.209397;0.373823;0.207993;1.099098;0.3993440438681914;1.0
33.007465;1.063819314162419;0.3737572415779999;0.3513352658691591;0.2039838988659999;0.1917467526208653;1.0;10.0;0.375083;0.407465;1.002222;0.373801;0.231931;0.340034;-0.209306;0.373801;0.2079;1.099072;0.3992895225171829;1.0
33.008979;1.0637962068182985;0.3737156186829999;0.3513037706730913;0.203800556664;0.191578570554924;1.0;10.0;0.375083;0.407465;1.002222;0.373759;0.231732;0.340019;-0.209125;0.373759;0.207714;1.099019;0.3991818958645294;1.0
33.010341;1.063775097644704;0.373679345819;0.3512766435747184;0.203633744413;0.1914255605943999;1.0;10.0;0.375083;0.407465;1.002222;0.373724;0.231552;0.340007;-0.208965;0.373724;0.207546;1.098971;0.3990878741254863;1.0
33.011704;1.0637550303641343;0.373646490405;0.351252383997749;0.20346654771;0.1912719958093653;1.0;10.0;0.375083;0.407465;1.002222;0.37369;0.231371;0.339997;-0.208806;0.37369;0.207377;1.098924;0.398996122343313;1.0
33.013066;1.063733964001338;0.373613276536;0.3512281164085591;0.203299181302;0.1911184451958932;1.0;10.0;0.375083;0.407465;1.002222;0.373657;0.23119;0.339988;-0.208648;0.373657;0.207207;1.098876;0.3989057884363174;1.0
33.014429;1.0637128976396777;0.373583297106;0.3512068885645379;0.2031308952569999;0.1909640239464395;1.0;10.0;0.375083;0.407465;1.002222;0.373627;0.23101;0.33998;-0.208492;0.373627;0.207038;1.098828;0.3988173948864317;1.0
33.015792;1.0636918740824337;0.3735542053539999;0.351186480272999;0.202963020311;0.1908099753850999;1.0;10.0;0.375083;0.407465;1.002222;0.373598;0.230829;0.339974;-0.208338;0.373598;0.206868;1.09878;0.3987317932144362;1.0
33.017154;1.063671806805558;0.373526711582;0.3511672577877038;0.202795013818;0.1906556256549079;1.0;10.0;0.375083;0.407465;1.002222;0.37357;0.230648;0.339969;-0.208185;0.37357;0.206698;1.098733;0.3986476077765926;1.0
33.018517;1.0636507832484308;0.373500809313;0.3511498465429735;0.202627288286;0.1905017055195206;1.0;10.0;0.375083;0.407465;1.002222;0.373544;0.230468;0.339965;-0.208034;0.373544;0.206529;1.098685;0.3985653602371887;1.0
33.01988;1.063629759691313;0.373477033056;0.3511344334370549;0.2024596602799999;0.1903478709910843;1.0;10.0;0.375083;0.407465;1.002222;0.37352;0.230289;0.339963;-0.207884;0.37352;0.20636;1.098637;0.3984853809426389;1.0
33.021242;1.0636097352177631;0.3734536163549999;0.3511190279567525;0.202292213735;0.190194022334313;1.0;10.0;0.375083;0.407465;1.002222;0.373497;0.23011;0.339961;-0.207734;0.373497;0.206191;1.09859;0.3984054420775399;1.0
33.022605;1.0635887544633968;0.373432808791;0.351106390720918;0.2021261566209999;0.1900416451121438;1.0;10.0;0.375083;0.407465;1.002222;0.373476;0.229931;0.339961;-0.207586;0.373476;0.206022;1.098542;0.3983282928904247;1.0
33.023967;1.0635677309062173;0.3734121767119999;0.3510939321126569;0.201959746991;0.1898889380734778;1.0;10.0;0.375083;0.407465;1.002222;0.373456;0.229753;0.339961;-0.207439;0.373456;0.205855;1.098495;0.3982517046316312;1.0
33.02533;1.063547749236018;0.373393854619;0.3510833010433442;0.201793968247;0.1897366323157144;1.0;10.0;0.375083;0.407465;1.002222;0.373437;0.229576;0.339962;-0.207293;0.373437;0.205687;1.098448;0.3981765303141308;1.0
33.026693;1.063527767566508;0.373376550235;0.3510736264924561;0.20162930366;0.1895853684397488;1.0;10.0;0.375083;0.407465;1.002222;0.373419;0.2294;0.339965;-0.207148;0.373419;0.20552;1.098401;0.3981036236069699;1.0
33.029418;1.0634868051461663;0.3733447720879999;0.351057267736093;0.2012999550959999;0.189282983222658;1.0;10.0;0.375083;0.407465;1.002222;0.373388;0.229049;0.339971;-0.206859;0.373388;0.205188;1.098308;0.3979584484867735;1.0
33.032143;1.063446884620478;0.373317340186;0.3510446507342294;0.200973470929;0.1889830830626987;1.0;10.0;0.375083;0.407465;1.002222;0.37336;0.228701;0.339981;-0.206572;0.37336;0.204859;1.098215;0.3978178874120669;1.0
33.034868;1.0634069641017028;0.373293052654;0.3510349896658179;0.200648209722;0.1886843104243676;1.0;10.0;0.375083;0.407465;1.002222;0.373336;0.228355;0.339993;-0.206287;0.373336;0.204531;1.098123;0.3976802313643462;1.0
33.037593;1.0633670435898417;0.373272880467;0.3510291979774554;0.200326341675;0.1883887063103953;1.0;10.0;0.375083;0.407465;1.002222;0.373316;0.228013;0.340008;-0.206003;0.373316;0.204206;1.098032;0.3975458163193268;1.0
33.040319;1.0633271659019157;0.373255724477;0.3510262282826226;0.2000049926139999;0.1880935605029478;1.0;10.0;0.375083;0.407465;1.002222;0.373299;0.227672;0.340025;-0.205719;0.373299;0.203882;1.097941;0.3974132705207515;1.0
33.043044;1.0632882873097025;0.373240963178;0.3510251806895778;0.199686055456;0.1878004844398683;1.0;10.0;0.375083;0.407465;1.002222;0.373284;0.227333;0.340043;-0.205436;0.373284;0.20356;1.097851;0.3972822572743464;1.0
33.045769;1.063248452472422;0.37322779758;0.3510259494966729;0.199367418675;0.1875078380893962;1.0;10.0;0.375083;0.407465;1.002222;0.373272;0.226996;0.340063;-0.205153;0.373272;0.20324;1.097761;0.3971531157853354;1.0
33.048494;1.0632096167383929;0.3732180889769999;0.3510296399706397;0.1990512384359999;0.187217304379384;1.0;10.0;0.375083;0.407465;1.002222;0.373261;0.226661;0.340084;-0.20487;0.373261;0.20292;1.097672;0.3970249916012844;1.0
33.05122;1.063170781024855;0.373209444945;0.3510343320244756;0.198735126465;0.1869268136521087;1.0;10.0;0.375083;0.407465;1.002222;0.373253;0.226326;0.340107;-0.204586;0.373253;0.202602;1.097582;0.3968982273140055;1.0
33.05667;1.0630931096592622;0.373196366697;0.351047677109501;0.198104215026;0.1863470031232687;1.0;10.0;0.375083;0.407465;1.002222;0.37324;0.22566;0.340155;-0.204017;0.37324;0.201966;1.097404;0.3966463920345173;1.0
33.06212;1.063016480309219;0.373188749798;0.3510658176150231;0.197475213472;0.185768722432748;1.0;10.0;0.375083;0.407465;1.002222;0.373232;0.224995;0.340206;-0.203447;0.373232;0.201331;1.097226;0.3963972808244275;1.0
33.067571;1.0629388948406209;0.373184906555;0.351087826747516;0.196845610485;0.1851899591222649;1.0;10.0;0.375083;0.407465;1.002222;0.373228;0.224331;0.340259;-0.202875;0.373228;0.200698;1.097049;0.3961495332649024;1.0
33.073021;1.0628613094929178;0.373183196564;0.3511118461373315;0.196216189568;0.1846112825967981;1.0;10.0;0.375083;0.407465;1.002222;0.373226;0.223668;0.340315;-0.202302;0.373226;0.200063;1.096871;0.3959045319631994;1.0
33.078472;1.0627847233461722;0.373183978064;0.3511378832102819;0.195587119574;0.1840326787519065;1.0;10.0;0.375083;0.407465;1.002222;0.373227;0.223004;0.340373;-0.201729;0.373227;0.199429;1.096693;0.3956619372267188;1.0
33.089373;1.0626295961608636;0.3731911892849999;0.351195930014832;0.194326361122;0.1828730931493671;1.0;10.0;0.375083;0.407465;1.002222;0.373234;0.221676;0.340492;-0.200582;0.373234;0.198159;1.096337;0.3951808962842207;1.0
33.100273;1.0624745124326511;0.373202561633;0.3512578958515551;0.19306544749;0.1817130154472652;1.0;10.0;0.375083;0.407465;1.002222;0.373246;0.220349;0.340616;-0.199437;0.373246;0.196889;1.095981;0.3947079634679289;1.0
33.111174;1.062319429277748;0.373219277804;0.3513249099263346;0.191805127624;0.1805531578711733;1.0;10.0;0.375083;0.407465;1.002222;0.373262;0.219024;0.340743;-0.198295;0.373262;0.195619;1.095625;0.3942419296244376;1.0
33.122075;1.0621653887493223;0.3732393620969999;0.3513947696379765;0.1905468945879999;0.1793947502020988;1.0;10.0;0.375083;0.407465;1.002222;0.373282;0.217702;0.340872;-0.197156;0.373282;0.194353;1.09527;0.3937819304132682;1.0
33.132976;1.062011348840021;0.373261468426;0.3514665533788259;0.189292299277;0.1782394317007573;1.0;10.0;0.375083;0.407465;1.002222;0.373304;0.216383;0.341004;-0.19602;0.373304;0.193088;1.094915;0.3933288298815636;1.0
33.143877;1.0618573095501112;0.373286747938;0.351541346074224;0.188039264349;0.1770852473847627;1.0;10.0;0.375083;0.407465;1.002222;0.373329;0.215068;0.341138;-0.194886;0.373329;0.191827;1.094562;0.3928812645571178;1.0
33.154778;1.0617033139300265;0.373313886416;0.3516178969378294;0.186790224108;0.1759344834448833;1.0;10.0;0.375083;0.407465;1.002222;0.373357;0.213757;0.341274;-0.193754;0.373357;0.190569;1.094208;0.3924392380891595;1.0
33.17658;1.0613973228390958;0.373374110905;0.3517760059034954;0.184298015005;0.1736371583376783;1.0;10.0;0.375083;0.407465;1.002222;0.373416;0.211145;0.341549;-0.191497;0.373416;0.188061;1.093504;0.3915696878079303;1.0
33.198381;1.0610923334870537;0.373439727159;0.3519389551442428;0.181817166247;0.1713490527723414;1.0;10.0;0.375083;0.407465;1.002222;0.373481;0.208546;0.341829;-0.189249;0.373481;0.185563;1.092803;0.3907201674370034;1.0
33.220183;1.060788389071072;0.373509607866;0.3521056713234586;0.17934585687;0.1690684576846211;1.0;10.0;0.375083;0.407465;1.002222;0.373551;0.20596;0.342113;-0.18701;0.373551;0.183076;1.092104;0.3898897855407345;1.0
33.241985;1.0604854464866549;0.373583815297;0.3522762302251935;0.176885834081;0.1667970406072196;1.0;10.0;0.375083;0.407465;1.002222;0.373625;0.203388;0.342399;-0.184779;0.373625;0.1806;1.091407;0.3890762830628461;1.0
33.263787;1.0601835490338452;0.37365901824;0.3524474781565124;0.174437304764;0.164535004266918;1.0;10.0;0.375083;0.407465;1.002222;0.3737;0.200829;0.342686;-0.182558;0.3737;0.178135;1.090714;0.3882796903779542;1.0
33.285588;1.0598826101507657;0.373735561384;0.3526197692127782;0.171998476688;0.1622806856539835;1.0;10.0;0.375083;0.407465;1.002222;0.373777;0.198283;0.342974;-0.180345;0.373777;0.175682;1.090023;0.3874990112258353;1.0
33.30739;1.059583672143923;0.373813605092;0.3527929081198837;0.169570898186;0.1600354013033217;1.0;10.0;0.375083;0.407465;1.002222;0.373854;0.195751;0.343261;-0.178142;0.373854;0.17324;1.089335;0.3867333529513584;1.0
33.350994;1.0589888015559938;0.3739656113840001;0.3531346231749805;0.164750776807;0.1555736723230013;1.0;10.0;0.375083;0.407465;1.002222;0.374006;0.190727;0.343832;-0.173763;0.374006;0.168391;1.087967;0.3852454080102708;1.0
33.394597;1.0583988936124225;0.3741120451600001;0.3534697999193081;0.15997524838;0.1511483518600329;1.0;10.0;0.375083;0.407465;1.002222;0.374153;0.185756;0.344394;-0.16942;0.374153;0.163588;1.086611;0.383810322471921;1.0
33.4382;1.0578128615024494;0.374249536606;0.3537956005511599;0.155245301962;0.1467606488935099;1.0;10.0;0.375083;0.407465;1.002222;0.37429;0.180839;0.344946;-0.165114;0.37429;0.158832;1.085266;0.3824269550018669;1.0
33.481804;1.0572327899970753;0.37437636214;0.3541096773408207;0.15056274904;0.1424121068363917;1.0;10.0;0.375083;0.407465;1.002222;0.374417;0.175975;0.345486;-0.160844;0.374417;0.154123;1.083932;0.3810923359659703;1.0
33.525407;1.0566585909483723;0.3744918030149999;0.3544113550232777;0.14592455958;0.1381000077319484;1.0;10.0;0.375083;0.407465;1.002222;0.374531;0.171164;0.346012;-0.156612;0.374531;0.149462;1.082611;0.3798047165162644;1.0
33.569011;1.056088353368221;0.374593683528;0.3546991900188035;0.141334188564;0.1338279966001307;1.0;10.0;0.375083;0.407465;1.002222;0.374633;0.166406;0.346523;-0.152417;0.374633;0.144848;1.0813;0.3785619254732308;1.0
33.612614;1.055522987808887;0.374683694486;0.3549744522985606;0.136789895613;0.1295944258845144;1.0;10.0;0.375083;0.407465;1.002222;0.374722;0.161701;0.347021;-0.148258;0.374722;0.140281;1.080002;0.3773645571658791;1.0
33.656218;1.0549635366077823;0.374761054496;0.3552360261673478;0.132290914412;0.1253985657526887;1.0;10.0;0.375083;0.407465;1.002222;0.3748;0.157048;0.347505;-0.144137;0.3748;0.13576;1.078715;0.3762116422892837;1.0
33.699821;1.0544080011404504;0.374827046121;0.3554857756348454;0.127839088986;0.1212425255192761;1.0;10.0;0.375083;0.407465;1.002222;0.374866;0.152448;0.347976;-0.140053;0.374866;0.131287;1.07744;0.3751028384123479;1.0
33.743425;1.0538583788915852;0.3748835228339999;0.3557247637280168;0.1234324411819999;0.1171243154244523;1.0;10.0;0.375083;0.407465;1.002222;0.374922;0.147899;0.348435;-0.136006;0.374922;0.126861;1.076176;0.3740382082902761;1.0
