time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0444448220734306;0.750000701258;0.7180855181694515;0.399999680942;0.382978279453692;10.0;0.750181;0.416191;1.054147;0.750181;0.515539;0.670718;-0.46093;0.750181;0.416191;1.118475;0.8138298964918899
0.0;1.0444448220734306;0.750000701258;0.7180855181694515;0.399999680942;0.382978279453692;10.0;0.750181;0.416191;1.054147;0.750181;0.515539;0.670718;-0.460929;0.750181;0.416191;1.118475;0.8138293301208799
1e-06;1.0444448220734306;0.750000701258;0.7180855181694515;0.399999680942;0.382978279453692;10.0;0.750181;0.416191;1.054147;0.750181;0.515539;0.670718;-0.460926;0.750181;0.416191;1.118475;0.8138276310128577
1e-06;1.0444448220734306;0.750000701258;0.7180855181694515;0.399999680942;0.382978279453692;10.0;0.750181;0.416191;1.054147;0.750181;0.515539;0.670718;-0.460922;0.750181;0.416191;1.118475;0.8138253655471793
2e-06;1.0444448220734306;0.750000701258;0.7180855181694515;0.399999680942;0.382978279453692;10.0;0.750181;0.416191;1.054147;0.750181;0.515539;0.670718;-0.460914;0.750181;0.416191;1.118475;0.8138208346558843
4e-06;1.0444448220734306;0.750000701258;0.7180855181694515;0.399999680942;0.382978279453692;10.0;0.750181;0.416191;1.054147;0.750181;0.515539;0.670718;-0.460897;0.750181;0.416191;1.118475;0.8138112066892419
9e-06;1.0444448220734306;0.750000701258;0.7180855181694515;0.399999680942;0.382978279453692;10.0;0.750181;0.416191;1.054147;0.750181;0.515539;0.670718;-0.460864;0.750181;0.416191;1.118475;0.8137925177955374
1.7e-05;1.044443880792549;0.749999896035;0.7180853943688025;0.399999562895;0.3829785115802208;10.0;0.750181;0.416191;1.054147;0.750181;0.515539;0.670718;-0.460799;0.750181;0.416191;1.118475;0.8137557089968708
3.5e-05;1.044443880792549;0.749999896035;0.7180853943688025;0.399999562895;0.3829785115802208;10.0;0.750181;0.416191;1.054147;0.750181;0.515539;0.670718;-0.460667;0.750181;0.416191;1.118475;0.8136809696760765
6.9e-05;1.044443880792549;0.749999896035;0.7180853943688025;0.399999562895;0.3829785115802208;10.0;0.750181;0.416191;1.054147;0.750181;0.515538;0.670718;-0.460404;0.750181;0.41619;1.118474;0.8135321006204981
0.000138;1.044443880792549;0.7499996181799999;0.7180851283372759;0.399997244035;0.3829762913939163;10.0;0.750181;0.416191;1.054147;0.75018;0.515536;0.670718;-0.45988;0.75018;0.416189;1.118474;0.813235666903512
0.000277;1.0444407193254197;0.7499961343680001;0.7180839663666171;0.399990111231;0.3829706213382263;10.0;0.750181;0.416191;1.054147;0.750177;0.515528;0.670718;-0.458836;0.750177;0.416181;1.11847;0.8126457471863126
0.000553;1.044429956018593;0.749984162239;0.7180799036997831;0.399960833313;0.3829465355797204;10.0;0.750181;0.416191;1.054147;0.750165;0.515494;0.670718;-0.456772;0.750165;0.416151;1.118455;0.8114821596979197
0.001106;1.044388447733888;0.7499398940640001;0.718066056447884;0.399847164528;0.3828529177966183;10.0;0.750181;0.416191;1.054147;0.750121;0.515364;0.670718;-0.452729;0.750121;0.416035;1.118397;0.8092133111639972
0.001659;1.0443203688164855;0.749869057744;0.7180450368825199;0.399660709183;0.382699333573212;10.0;0.750181;0.416191;1.054147;0.750049;0.515152;0.670718;-0.448801;0.750049;0.415845;1.118302;0.8070222878737613
0.002212;1.0442272642202943;0.749771973337;0.7180160861791338;0.399404853556;0.3824884364173621;10.0;0.750181;0.416191;1.054147;0.749952;0.514862;0.670718;-0.444988;0.749952;0.415585;1.118172;0.8049080417463848
0.002765;1.0441088679007569;0.749650830275;0.717981480017709;0.399084497163;0.3822249857578388;10.0;0.750181;0.416191;1.054147;0.749831;0.514496;0.670718;-0.441288;0.749831;0.415258;1.118009;0.802868441569352
0.003318;1.0439680037127577;0.7495080471760001;0.7179415887368741;0.398700029896;0.3819082850030528;10.0;0.750181;0.416191;1.054147;0.749689;0.51406;0.670719;-0.437701;0.749689;0.414866;1.117813;0.8009033289742277
0.003871;1.0438050092641824;0.7493444190780001;0.7178969370977069;0.398255952294;0.3815424804051723;10.0;0.750181;0.416191;1.054147;0.749525;0.513557;0.670719;-0.434226;0.749525;0.414414;1.117587;0.7990095093532993
0.004424;1.043621163438151;0.74916252924;0.7178491156426212;0.397757237424;0.3811318238445944;10.0;0.750181;0.416191;1.054147;0.749343;0.51299;0.670721;-0.430863;0.749343;0.413905;1.117332;0.797188550225102
0.004978;1.0434170699183525;0.748962321189;0.7177976504137568;0.397202895434;0.3806750980842983;10.0;0.750181;0.416191;1.054147;0.749142;0.512362;0.670722;-0.42761;0.749142;0.41334;1.117049;0.7954359266364577
0.005531;1.0431940075920685;0.748745395474;0.7177431906479952;0.396597551826;0.3801762174050811;10.0;0.750181;0.416191;1.054147;0.748925;0.511678;0.670724;-0.424466;0.748925;0.412725;1.116739;0.7937518940651417
0.006084;1.0429523140479624;0.74851254953;0.7176862637418513;0.395945716306;0.3796393286374084;10.0;0.750181;0.416191;1.054147;0.748693;0.51094;0.670727;-0.421431;0.748693;0.41206;1.116406;0.792135592111603
0.006637;1.042694813157714;0.7482662004210001;0.7176272395131021;0.395247790475;0.3790637351288102;10.0;0.750181;0.416191;1.054147;0.748446;0.510151;0.670731;-0.418505;0.748446;0.41135;1.116048;0.7905861808721425
0.00719;1.0424209012188883;0.7480066943989999;0.7175668614514213;0.3945071871089999;0.3784528750792584;10.0;0.750181;0.416191;1.054147;0.748186;0.509315;0.670735;-0.415685;0.748186;0.410596;1.115669;0.7891004115130089
0.007743;1.042131181932486;0.7477335471699998;0.7175042452749884;0.393727200182;0.3778096337659605;10.0;0.750181;0.416191;1.054147;0.747914;0.508435;0.670741;-0.41297;0.747914;0.409802;1.115269;0.7876786844780047
0.008296;1.0418282130716177;0.74745010532;0.7174408371187185;0.3929104228;0.3771355179963728;10.0;0.750181;0.416191;1.054147;0.74763;0.507513;0.670747;-0.410361;0.74763;0.40897;1.11485;0.7863190753949696
0.008849;1.0415116570490224;0.7471557838660001;0.7173763047289952;0.392058068959;0.3764317627225044;10.0;0.750181;0.416191;1.054147;0.747335;0.506553;0.670755;-0.407856;0.747335;0.408103;1.114412;0.7850215199349633
0.009402;1.0411837340498555;0.74685298603;0.7173114231481436;0.39117486402;0.3757020506826984;10.0;0.750181;0.416191;1.054147;0.747031;0.505557;0.670764;-0.405454;0.747031;0.407204;1.113958;0.7837839560822867
0.009955;1.0408435027966498;0.7465395834290001;0.7172447936919599;0.390261376481;0.3749472187052174;10.0;0.750181;0.416191;1.054147;0.746718;0.504528;0.670775;-0.403154;0.746718;0.406274;1.113488;0.7826060620395168
0.010508;1.040493183490406;0.7462186832169999;0.7171778682045353;0.389320364091;0.3741690673887916;10.0;0.750181;0.416191;1.054147;0.746397;0.503469;0.670787;-0.400954;0.746397;0.405317;1.113003;0.7814853226292864
0.011061;1.0401324385408812;0.745890325983;0.7171109162111605;0.388354363131;0.3733701101330821;10.0;0.750181;0.416191;1.054147;0.746069;0.502382;0.670801;-0.398854;0.746069;0.404334;1.112506;0.7804219979709696
0.011614;1.0397634881462223;0.7455556571650002;0.7170435062056654;0.387365418169;0.3725514721233648;10.0;0.750181;0.416191;1.054147;0.745735;0.501269;0.670817;-0.396852;0.745735;0.403327;1.111996;0.7794144965247952
0.012167;1.0393863323254735;0.745215935894;0.7169768475083652;0.386356230308;0.3717157117542473;10.0;0.750181;0.416191;1.054147;0.745394;0.500135;0.670835;-0.394948;0.745394;0.4023;1.111475;0.778462279066237
0.01272;1.039002250016813;0.744870529308;0.7169094477860338;0.385328374386;0.3708638497941315;10.0;0.750181;0.416191;1.054147;0.745049;0.498979;0.670855;-0.393139;0.745049;0.401254;1.110943;0.7775633121141969
0.013273;1.038610903609239;0.74452213158;0.7168441319003471;0.3842831176719999;0.3699971917650697;10.0;0.750181;0.416191;1.054147;0.744699;0.497806;0.670877;-0.391426;0.744699;0.400192;1.110403;0.7767176208925609
0.013827;1.03821357204816;0.744168080342;0.7167774534809106;0.383224609499;0.369119244649234;10.0;0.750181;0.416191;1.054147;0.744346;0.496618;0.670902;-0.389806;0.744346;0.399115;1.109856;0.7759241014686938
0.01438;1.0378124755715743;0.743813505982;0.7167128199845018;0.3821529856439999;0.3682293233500873;10.0;0.750181;0.416191;1.054147;0.74399;0.495415;0.670928;-0.388277;0.74399;0.398025;1.109301;0.7751795984886342
0.014933;1.0374053940268482;0.743454539124;0.71664803692428;0.381070821114;0.3673306725684307;10.0;0.750181;0.416191;1.054147;0.743632;0.494202;0.670958;-0.38684;0.743632;0.396924;1.10874;0.7744868129051651
0.015486;1.0369951512181723;0.74309518058;0.7165850097824238;0.3799801288;0.3664242097502888;10.0;0.750181;0.416191;1.054147;0.743272;0.492979;0.67099;-0.385492;0.743272;0.395815;1.108174;0.7738421429232192
0.016039;1.036582422580086;0.7427352251600001;0.7165230752334282;0.37888252287;0.3655112363635779;10.0;0.750181;0.416191;1.054147;0.742912;0.491749;0.671024;-0.384232;0.742912;0.394699;1.107604;0.773244746765214
0.016592;1.0361668704726088;0.742375053494;0.7164628349441373;0.377779522732;0.3645933232353684;10.0;0.750181;0.416191;1.054147;0.742551;0.490514;0.671062;-0.383059;0.742551;0.393577;1.107031;0.7726955450402184
0.017145;1.0357494361832886;0.742015113947;0.7164040722834546;0.376672218465;0.3636711788644828;10.0;0.750181;0.416191;1.054147;0.742191;0.489276;0.671102;-0.38197;0.742191;0.392452;1.106455;0.7721910225481775
0.017698;1.0353304575139282;0.741655582464;0.7163467249334955;0.375563716664;0.3627476753323927;10.0;0.750181;0.416191;1.054147;0.741832;0.488036;0.671145;-0.380965;0.741832;0.391325;1.105878;0.7717317812880327
0.018251;1.0349105379949517;0.741299304689;0.7162931262881934;0.374454026016;0.3618226042431376;10.0;0.750181;0.416191;1.054147;0.741475;0.486796;0.671191;-0.380042;0.741475;0.390198;1.1053;0.7713165888563527
0.018804;1.0344912944708622;0.740944231296;0.716240180324562;0.3733460899199999;0.360898242368453;10.0;0.750181;0.416191;1.054147;0.74112;0.485559;0.671241;-0.3792;0.74112;0.389072;1.104721;0.7709456012462876
0.019357;1.0340723892358792;0.740593033292;0.7161907048299164;0.372241132654;0.359975893882115;10.0;0.750181;0.416191;1.054147;0.740768;0.484325;0.671293;-0.378436;0.740768;0.387948;1.104144;0.7706154020943262
0.01991;1.0336541602005964;0.7402446395879999;0.7161434337422335;0.3711395978339999;0.3590558739317361;10.0;0.750181;0.416191;1.054147;0.740419;0.483096;0.671349;-0.37775;0.740419;0.386829;1.103568;0.7703275552003835
0.020463;1.0332375486929422;0.739900121042;0.7160987538422142;0.3700438714590001;0.3581401701158751;10.0;0.750181;0.416191;1.054147;0.740075;0.481874;0.671408;-0.37714;0.740075;0.385715;1.102995;0.7700800491273618
0.021016;1.0328222169347443;0.739559571957;0.7160569939634894;0.368953150389;0.3572281311724641;10.0;0.750181;0.416191;1.054147;0.739735;0.48066;0.67147;-0.376603;0.739735;0.384608;1.102424;0.769871275285031
0.021569;1.032409781992596;0.739224842891;0.7160188287486619;0.367871750331;0.3563233870382276;10.0;0.750181;0.416191;1.054147;0.7394;0.479456;0.671535;-0.376139;0.7394;0.383509;1.101856;0.7697011131250883
0.022122;1.0320005093118898;0.7388969128059999;0.7159850272735587;0.366798160872;0.355424399079581;10.0;0.750181;0.416191;1.054147;0.739071;0.478263;0.671604;-0.375746;0.739071;0.382419;1.101293;0.7695693531657819
0.022675;1.0315944716651015;0.738573387225;0.7159532233949113;0.365735278045;0.3545339647416537;10.0;0.750181;0.416191;1.054147;0.738748;0.477082;0.671676;-0.375422;0.738748;0.381339;1.100734;0.769474058731027
0.023229;1.0311909933217998;0.738256666198;0.7159262163644743;0.3646844853059999;0.3536536758638991;10.0;0.750181;0.416191;1.054147;0.738431;0.475914;0.671752;-0.375165;0.738431;0.380271;1.100181;0.7694150549144461
0.02341;1.0310599759301105;0.738154623437;0.7159182207331023;0.3643409357259999;0.3533654144583888;10.0;0.750181;0.416191;1.054147;0.738328;0.475534;0.671777;-0.375095;0.738328;0.379923;1.1;0.7694027532794512
0.02341;1.0310599759301105;0.738154623437;0.7159182207331023;0.3643409357259999;0.3533654144583888;10.0;0.750181;0.416191;1.054147;0.738328;0.475534;0.671777;-0.375095;0.738328;0.379923;1.1;0.7694027532794512
0.023413;1.031058093651856;0.7381524903250001;0.7159174588413079;0.36433617607;0.3533614432719061;10.0;0.750181;0.416191;1.054147;0.738327;0.475529;0.671777;-0.375094;0.738327;0.379918;1.099998;0.7694022657654446
0.023415;1.0310568144932657;0.7381518628550001;0.7159177384592336;0.36433203266;0.353357863057293;10.0;0.750181;0.416191;1.054147;0.738326;0.475524;0.671778;-0.375094;0.738326;0.379914;1.099995;0.7694031388810421
0.02342;1.031052711917291;0.738148657576;0.715917478363815;0.36432206872;0.353349605222924;10.0;0.750181;0.416191;1.054147;0.738323;0.475514;0.671778;-0.375092;0.738323;0.379905;1.099991;0.769402163857108
0.023429;1.0310463890436743;0.7381441067940001;0.7159174549640295;0.364304611362;0.3533348404429243;10.0;0.750181;0.416191;1.054147;0.738318;0.475494;0.67178;-0.375088;0.738318;0.379886;1.099981;0.7694019600598896
0.023449;1.0310321990398748;0.7381327064900001;0.7159162508963051;0.364268990527;0.3533051546462052;10.0;0.750181;0.416191;1.054147;0.738307;0.475454;0.671783;-0.375081;0.738307;0.37985;1.099962;0.7694011669148937
0.023487;1.0310044221558896;0.7381111384229999;0.7159146193374875;0.364196078451;0.3532439537838693;10.0;0.750181;0.416191;1.054147;0.738285;0.475374;0.671788;-0.375068;0.738285;0.379776;1.099924;0.7693991951958359
0.023564;1.0309498095426373;0.738069069794;0.7159117378579577;0.364052644136;0.3531235378931837;10.0;0.750181;0.416191;1.054147;0.738242;0.475214;0.671799;-0.375042;0.738242;0.37963;1.099848;0.7693961256498502
0.023717;1.0308383640789665;0.737982470317;0.7159051273536687;0.363764494281;0.3528821849834977;10.0;0.750181;0.416191;1.054147;0.738157;0.474895;0.671821;-0.374993;0.738157;0.379338;1.099697;0.7693914517916092
0.024024;1.0306193109412418;0.7378143068959999;0.7158941221683207;0.3631920528169999;0.352401753936965;10.0;0.750181;0.416191;1.054147;0.737987;0.47426;0.671866;-0.37491;0.737987;0.378757;1.099395;0.7693902976097372
0.024638;1.030183764269754;0.737482135546;0.7158743528333165;0.3620603972719999;0.3514522455405289;10.0;0.750181;0.416191;1.054147;0.737656;0.473007;0.671959;-0.374801;0.737656;0.377608;1.098798;0.7694184084631716
0.025252;1.0297548802749128;0.7371607495210001;0.7158604087646575;0.360945670003;0.3505161052566594;10.0;0.750181;0.416191;1.054147;0.737334;0.471775;0.672057;-0.374765;0.737334;0.376477;1.098209;0.7694864628269947
0.025866;1.0293323943182784;0.7368494485139999;0.7158518012075308;0.3598516183769999;0.3495970984332304;10.0;0.750181;0.416191;1.054147;0.737023;0.470566;0.672159;-0.3748;0.737023;0.375366;1.09763;0.7695925943517127
0.026479;1.0289169096530584;0.736549456853;0.7158493071139805;0.358776532201;0.3486933967505464;10.0;0.750181;0.416191;1.054147;0.736722;0.46938;0.672264;-0.374904;0.736722;0.374276;1.09706;0.7697349510786164
0.027093;1.0285087647832662;0.736259988466;0.7158519340582862;0.357723102344;0.3478075390241148;10.0;0.750181;0.416191;1.054147;0.736433;0.468219;0.672375;-0.375075;0.736433;0.373207;1.096501;0.7699151876992686
0.027707;1.02810762179161;0.7359811257890001;0.7158600035533812;0.356690499033;0.3469388724221506;10.0;0.750181;0.416191;1.054147;0.736154;0.467084;0.672489;-0.375311;0.736154;0.372161;1.095953;0.7701297305272664
0.028321;1.0277157013362206;0.735715601196;0.7158746336554298;0.355682272453;0.3460901414569683;10.0;0.750181;0.416191;1.054147;0.735888;0.465976;0.672607;-0.375609;0.735888;0.371138;1.095416;0.7703780223565572
0.028935;1.027331121736804;0.735461209452;0.7158949961611508;0.354696898051;0.3452605401959887;10.0;0.750181;0.416191;1.054147;0.735634;0.464896;0.672729;-0.375966;0.735634;0.370139;1.09489;0.7706586407722942
0.029549;1.0269544859525177;0.7352194387269999;0.7159221258428716;0.353734943725;0.3444504586752984;10.0;0.750181;0.416191;1.054147;0.735392;0.463844;0.672856;-0.376382;0.735392;0.369165;1.094377;0.770972507071426
0.030163;1.0265883531795983;0.734991352898;0.7159552810253006;0.352799077766;0.3436616796530896;10.0;0.750181;0.416191;1.054147;0.735163;0.462822;0.672986;-0.376852;0.735163;0.368217;1.093877;0.7713154906392066
0.030776;1.026229562488335;0.734775625542;0.7159953799814183;0.351888571269;0.3428945960353776;10.0;0.750181;0.416191;1.054147;0.734948;0.461829;0.67312;-0.377375;0.734948;0.367295;1.093389;0.7716880360774035
0.03139;1.0258812757648907;0.7345722638190001;0.716040229188614;0.351004685462;0.3421494219204781;10.0;0.750181;0.416191;1.054147;0.734745;0.460867;0.673258;-0.377949;0.734745;0.3664;1.092914;0.772089231348942
0.032004;1.025542816114471;0.734384318452;0.7160932794930993;0.3501468393179999;0.3414258613254393;10.0;0.750181;0.416191;1.054147;0.734555;0.459936;0.6734;-0.378572;0.734555;0.365532;1.092453;0.7725181675430035
0.032618;1.02521297945939;0.734207769712;0.7161514577187255;0.349316683084;0.340725966294535;10.0;0.750181;0.416191;1.054147;0.73438;0.459037;0.673545;-0.37924;0.73438;0.364692;1.092006;0.7729720852818682
0.033232;1.0248942501882816;0.734046372513;0.7162166949206219;0.348513004077;0.3400477698191547;10.0;0.750181;0.416191;1.054147;0.734217;0.45817;0.673694;-0.379952;0.734217;0.36388;1.091573;0.773451438643694
0.033846;1.0245850858274288;0.733897772316;0.7162877758691195;0.347738323862;0.3393942862062796;10.0;0.750181;0.416191;1.054147;0.734069;0.457335;0.673846;-0.380706;0.734069;0.363097;1.091154;0.7739544496622522
0.034459;1.024285148052045;0.73376238988;0.7163653512651701;0.34699085114;0.3387639192073583;10.0;0.750181;0.416191;1.054147;0.733934;0.456533;0.674001;-0.381499;0.733934;0.362342;1.090749;0.7744797189094109
0.035073;1.0239966578949369;0.733642339096;0.716449935104449;0.3462727993579999;0.3381581342949343;10.0;0.750181;0.416191;1.054147;0.733813;0.455764;0.67416;-0.382329;0.733813;0.361617;1.090359;0.7750272058715101
0.035687;1.0237183360211928;0.733534976092;0.7165398433156662;0.345582571064;0.3375758340005408;10.0;0.750181;0.416191;1.054147;0.733706;0.455028;0.674322;-0.383194;0.733706;0.36092;1.089983;0.7755951271894377
0.036301;1.0234505220112011;0.7334421489840001;0.7166366455534163;0.3449216129069999;0.3370183565192661;10.0;0.750181;0.416191;1.054147;0.733613;0.454326;0.674487;-0.384092;0.733613;0.360253;1.089622;0.7761825672050359
0.036915;1.0231928772328316;0.733362618328;0.716739370109122;0.344289716904;0.3364856466115288;10.0;0.750181;0.416191;1.054147;0.733534;0.453656;0.674655;-0.38502;0.733534;0.359616;1.089276;0.7767881110219181
0.037529;1.0229454020997406;0.733296727262;0.7168483535453646;0.343685886816;0.3359767648503389;10.0;0.750181;0.416191;1.054147;0.733468;0.45302;0.674826;-0.385977;0.733468;0.359008;1.088945;0.7774113292234686
0.038143;1.022709377092046;0.7332451880099999;0.7169633958915059;0.343110951402;0.335492134019144;10.0;0.750181;0.416191;1.054147;0.733416;0.452418;0.674999;-0.38696;0.733416;0.358429;1.088629;0.778049928732726
0.038756;1.0224835226863074;0.7332069347460001;0.7170843524399211;0.342564980472;0.3350322747226286;10.0;0.750181;0.416191;1.054147;0.733378;0.451849;0.675175;-0.387968;0.733378;0.35788;1.088327;0.778704340330141
0.039984;1.022064887891664;0.733172054577;0.7173439409403859;0.341560572206;0.3341867784056039;10.0;0.750181;0.416191;1.054147;0.733342;0.45081;0.675533;-0.390045;0.733342;0.35687;1.087769;0.7800512394157194
0.041089;1.02172312210158;0.7331851114460001;0.7175966713349047;0.340753077055;0.3335082369028762;10.0;0.750181;0.416191;1.054147;0.733355;0.449987;0.675863;-0.391978;0.733355;0.356061;1.087317;0.7813050283039268
0.041358;1.0216451181799873;0.7331940919979999;0.7176602510509233;0.340571546574;0.3333560162071857;10.0;0.750181;0.416191;1.054147;0.733365;0.449802;0.675944;-0.392455;0.733365;0.355878;1.087215;0.7816144945950018
0.041358;1.0216451181799873;0.7331940919979999;0.7176602510509233;0.340571546574;0.3333560162071857;10.0;0.750181;0.416191;1.054147;0.733365;0.449802;0.675944;-0.392455;0.733365;0.355878;1.087215;0.7816144945950018
0.04136;1.0216441777106158;0.7331939982300001;0.7176608199079658;0.34056955533;0.3333543740181403;10.0;0.750181;0.416191;1.054147;0.733365;0.449801;0.675945;-0.392459;0.733365;0.355877;1.087214;0.7816173678379977
0.041362;1.0216432372413573;0.7331935572270001;0.7176610488870562;0.340568524914;0.3333536722991518;10.0;0.750181;0.416191;1.054147;0.733365;0.4498;0.675945;-0.392463;0.733365;0.355875;1.087213;0.7816193762912994
0.041366;1.021642296772212;0.7331938106939999;0.7176619576249541;0.340565572854;0.3333510896426143;10.0;0.750181;0.416191;1.054147;0.733365;0.449797;0.675946;-0.39247;0.733365;0.355873;1.087212;0.7816237559184086
0.041374;1.0216398152460582;0.733193459808;0.7176633573461632;0.340560387408;0.3333468237296305;10.0;0.750181;0.416191;1.054147;0.733365;0.449791;0.675949;-0.392484;0.733365;0.355867;1.087209;0.7816333800810966
0.04139;1.0216354527883222;0.733194576695;0.7176675150553083;0.340549645193;0.3333377324206467;10.0;0.750181;0.416191;1.054147;0.733366;0.44978;0.675954;-0.392514;0.733366;0.355856;1.087202;0.781652768377366
0.041423;1.0216263880054195;0.733196880057;0.7176761374463544;0.340527372888;0.333318889259342;10.0;0.750181;0.416191;1.054147;0.733367;0.449759;0.675964;-0.392572;0.733367;0.355835;1.08719;0.7816905426573868
0.041488;1.0216079978249974;0.73319959878;0.7176917177048157;0.34048398948;0.3332824235958314;10.0;0.750181;0.416191;1.054147;0.73337;0.449715;0.675984;-0.392689;0.73337;0.355791;1.087166;0.7817666013440329
0.041619;1.0215708778959;0.733205372646;0.7177234477906829;0.340398709267;0.3332110543011067;10.0;0.750181;0.416191;1.054147;0.733376;0.449629;0.676023;-0.392922;0.733376;0.355706;1.087118;0.7819173834958525
0.041881;1.0214988601540385;0.7332200039319999;0.7177883721000266;0.340230754708;0.3330701266340076;10.0;0.750181;0.416191;1.054147;0.73339;0.449462;0.676103;-0.393386;0.73339;0.355538;1.087023;0.7822197975025945
0.042404;1.0213599516350738;0.7332537487100002;0.7179190328895798;0.33991197739;0.33280331468435;10.0;0.750181;0.416191;1.054147;0.733425;0.449144;0.676263;-0.394309;0.733425;0.355219;1.086842;0.7828226061183976
0.04345;1.0211046255291374;0.733349317054;0.7181921408631144;0.339330302963;0.3323168796607484;10.0;0.750181;0.416191;1.054147;0.733521;0.448574;0.676587;-0.396129;0.733521;0.354639;1.086509;0.7840205056055614
0.043817;1.0210217380741704;0.733391632234;0.7182918882974105;0.339143936198;0.332161327767307;10.0;0.750181;0.416191;1.054147;0.733562;0.448394;0.676701;-0.396759;0.733562;0.354453;1.086401;0.7844373445228114
0.043817;1.0210217380741704;0.733391632234;0.7182918882974105;0.339143936198;0.332161327767307;10.0;0.750181;0.416191;1.054147;0.733562;0.448394;0.676701;-0.396759;0.733562;0.354453;1.086401;0.7844373445228114
0.043819;1.0210207977396932;0.733391191185;0.7182921178575016;0.339142908154;0.3321606268009279;10.0;0.750181;0.416191;1.054147;0.733562;0.448393;0.676702;-0.396763;0.733562;0.354452;1.086401;0.7844402303381692
0.043821;1.0210198574053295;0.73339109754;0.7182926876698879;0.3391409200119999;0.3321589855008726;10.0;0.750181;0.416191;1.054147;0.733563;0.448392;0.676703;-0.396767;0.733563;0.354451;1.0864;0.7844431161645822
0.043825;1.0210189170710795;0.7333919639940001;0.7182941978174376;0.3391392792779999;0.3321576844539407;10.0;0.750181;0.416191;1.054147;0.733563;0.44839;0.676704;-0.396774;0.733563;0.354449;1.086399;0.7844475193994815
0.043834;1.0210173766562447;0.733393363675;0.718296652380989;0.339134518679;0.3321535229788548;10.0;0.750181;0.416191;1.054147;0.733564;0.448386;0.676707;-0.396789;0.733564;0.354445;1.086396;0.7844576944424727
0.043852;1.0210133555017775;0.7333950271969999;0.718301110602586;0.339125889731;0.3321463797741767;10.0;0.750181;0.416191;1.054147;0.733566;0.448378;0.676712;-0.39682;0.733566;0.354436;1.086391;0.7844776882384865
0.043887;1.0210059132977636;0.733399823346;0.7183110438383065;0.33910921912;0.3321324731849061;10.0;0.750181;0.416191;1.054147;0.733571;0.448361;0.676724;-0.39688;0.733571;0.354419;1.086381;0.7845183914835904
0.043958;1.0209900886649197;0.733408014632;0.7183302000424202;0.339074503784;0.3321036193675348;10.0;0.750181;0.416191;1.054147;0.733579;0.448328;0.676746;-0.397001;0.733579;0.354384;1.086361;0.7845985868691072
0.0441;1.0209593801483974;0.733425798814;0.7183692251374348;0.339006453564;0.332046955202787;10.0;0.750181;0.416191;1.054147;0.733597;0.448263;0.67679;-0.397243;0.733597;0.354317;1.086322;0.7847590108746761
0.044383;1.0208992454326724;0.733463315008;0.7184482879083207;0.338873844306;0.3319366194284727;10.0;0.750181;0.416191;1.054147;0.733634;0.448138;0.676879;-0.397724;0.733634;0.354186;1.086245;0.7850793340911478
0.04495;1.0207856457807387;0.7335444737439999;0.7186077476461329;0.338625077616;0.3317298582867568;10.0;0.750181;0.416191;1.054147;0.733716;0.447906;0.677058;-0.398676;0.733716;0.353939;1.086099;0.7857162899800411
0.046084;1.020580684610482;0.733734810768;0.7189385629496208;0.338188406124;0.3313686132057987;10.0;0.750181;0.416191;1.054147;0.733906;0.44751;0.677417;-0.400545;0.733906;0.353508;1.08584;0.7869752784643238
0.047217;1.0204046356230454;0.733958329765;0.7192816497906782;0.3378286570519999;0.3310732284607138;10.0;0.750181;0.416191;1.054147;0.734129;0.447201;0.677779;-0.402362;0.734129;0.353155;1.08562;0.7882128848762878
0.048351;1.0202558787882576;0.734212533641;0.7196356805245887;0.337540205935;0.3308387757940599;10.0;0.750181;0.416191;1.054147;0.734384;0.446976;0.678142;-0.404124;0.734384;0.352876;1.085439;0.7894256010163339
0.049484;1.0201328763813076;0.734496469178;0.7200007824308745;0.33732174602;0.330664518152354;10.0;0.750181;0.416191;1.054147;0.734668;0.446828;0.678506;-0.40583;0.734668;0.352667;1.085294;0.7906126617604857
0.050618;1.0200340078379742;0.734807030294;0.7203750312712313;0.3371663707919999;0.3305442448008622;10.0;0.750181;0.416191;1.054147;0.734978;0.446753;0.678869;-0.407476;0.734978;0.352524;1.085183;0.7917700485222965
0.051751;1.0199570530492938;0.735141129776;0.7207569451852902;0.337071479428;0.3304761493832325;10.0;0.750181;0.416191;1.054147;0.735313;0.446746;0.679232;-0.40906;0.735313;0.352441;1.085103;0.7928973410372872
0.052884;1.0199026110668603;0.735497789271;0.7211451184556128;0.337032405615;0.3304554787465933;10.0;0.750181;0.416191;1.054147;0.735669;0.446802;0.679592;-0.410582;0.735669;0.352415;1.085053;0.7939917286647261
0.054018;1.019867521005547;0.7358738291610001;0.7215386449756328;0.337044579531;0.3304787853217328;10.0;0.750181;0.416191;1.054147;0.736046;0.446916;0.67995;-0.412039;0.736046;0.352441;1.08503;0.795052287601891
0.055151;1.019849561694763;0.736266859163;0.7219367314719324;0.337103501947;0.3305423805711197;10.0;0.750181;0.416191;1.054147;0.736439;0.447084;0.680305;-0.413431;0.736439;0.352516;1.085032;0.7960779388891518
0.056285;1.0198496728170283;0.7366761022480001;0.7223379306610489;0.337207576356;0.3306443933296222;10.0;0.750181;0.416191;1.054147;0.736848;0.4473;0.680656;-0.414757;0.736848;0.352636;1.085058;0.7970670984208293
0.057418;1.0198652901878758;0.737097316628;0.7227398791973936;0.337350818974;0.3307797826042835;10.0;0.750181;0.416191;1.054147;0.73727;0.447561;0.681002;-0.416018;0.73727;0.352796;1.085105;0.7980192355626523
0.058552;1.0198945340818333;0.7375296161379999;0.7231430226282817;0.3375311866659999;0.3309471473634914;10.0;0.750181;0.416191;1.054147;0.737702;0.447862;0.681342;-0.417212;0.737702;0.352993;1.085171;0.7989322711644585
0.059685;1.0199370611562264;0.737971237792;0.7235458597370873;0.337743965936;0.3311419682633406;10.0;0.750181;0.416191;1.054147;0.738144;0.448199;0.681677;-0.418339;0.738144;0.353223;1.085255;0.7998068837225646
0.060819;1.0199906487105654;0.73841909201;0.7239469233796233;0.337986582099;0.3313624321225593;10.0;0.750181;0.416191;1.054147;0.738593;0.448568;0.682006;-0.419401;0.738593;0.353483;1.085355;0.8006431057824703
0.061952;1.0200558915397726;0.738874127207;0.7243467081903431;0.338255082104;0.3316044590394008;10.0;0.750181;0.416191;1.054147;0.739047;0.448965;0.682327;-0.420398;0.739047;0.353769;1.085469;0.8014390889724559
0.063086;1.0201286876237723;0.739329748066;0.7247416497894508;0.338546062971;0.3318660352152132;10.0;0.750181;0.416191;1.054147;0.739504;0.449387;0.682642;-0.421331;0.739504;0.354079;1.085596;0.8021969282694867
0.064219;1.020211257191372;0.73978948931;0.7251336270750733;0.33885792182;0.3321448566965154;10.0;0.750181;0.416191;1.054147;0.739963;0.449829;0.682949;-0.422201;0.739963;0.354409;1.085734;0.8029153261720691
0.065353;1.0203006892406767;0.7402484686359999;0.7255199143175176;0.3391857882519999;0.3324370862715257;10.0;0.750181;0.416191;1.054147;0.740422;0.45029;0.683248;-0.423008;0.740422;0.354756;1.085881;0.8035941746727636
0.066486;1.0203963861803902;0.740705220056;0.7258994936552577;0.339529083762;0.3327423424468857;10.0;0.750181;0.416191;1.054147;0.740879;0.450764;0.683538;-0.423754;0.740879;0.355117;1.086037;0.8042335792293182
0.06762;1.0204970630673074;0.741160062564;0.7262735870461946;0.339884073396;0.3330573753680492;10.0;0.750181;0.416191;1.054147;0.741334;0.45125;0.68382;-0.424441;0.741334;0.35549;1.086199;0.8048353588660229
0.068753;1.020601778905465;0.741610027151;0.7266399515257879;0.340247721342;0.3333795103775887;10.0;0.750181;0.416191;1.054147;0.741785;0.451745;0.684094;-0.425071;0.741785;0.355873;1.086367;0.8054004940878791
0.069887;1.020711126056731;0.742055621716;0.7269986608089121;0.340620247136;0.3337087628817209;10.0;0.750181;0.416191;1.054147;0.74223;0.452246;0.684358;-0.425644;0.74223;0.356262;1.086539;0.8059272218382999
0.07102;1.0208219411405692;0.7424940063709999;0.7273491844634608;0.340996122729;0.3340407459777004;10.0;0.750181;0.416191;1.054147;0.742669;0.45275;0.684613;-0.426163;0.742669;0.356657;1.086715;0.8064179203973583
0.072154;1.020935160409318;0.742925019604;0.7276906981106843;0.341375051148;0.3343748598208082;10.0;0.750181;0.416191;1.054147;0.743101;0.453255;0.684859;-0.426629;0.743101;0.357053;1.086893;0.8068730715062933
0.073287;1.0210501876871674;0.7433485037319999;0.7280234729850021;0.3417558434919999;0.3347101323845093;10.0;0.750181;0.416191;1.054147;0.743524;0.453758;0.685096;-0.427045;0.743524;0.357451;1.087071;0.80729422222694
0.074421;1.0211659858206206;0.743763082939;0.7283469027234623;0.3421344320359999;0.3350429183763468;10.0;0.750181;0.416191;1.054147;0.743938;0.454259;0.685324;-0.427412;0.743938;0.357847;1.08725;0.8076818697482321
0.075554;1.0212813652040265;0.744166073346;0.7286592105764451;0.3425119255129999;0.3353746941662591;10.0;0.750181;0.416191;1.054147;0.744342;0.454754;0.685542;-0.427733;0.744342;0.358241;1.087429;0.8080367275396584
0.076688;1.021395978629738;0.744558240912;0.7289613984097216;0.34288559704;0.3357029048616394;10.0;0.750181;0.416191;1.054147;0.744735;0.455243;0.685751;-0.428009;0.744735;0.358631;1.087606;0.8083601536951212
0.077821;1.021510416836265;0.744940800937;0.729254238291732;0.343253739964;0.3360256873611688;10.0;0.750181;0.416191;1.054147;0.745117;0.455723;0.685951;-0.428243;0.745117;0.359014;1.087781;0.8086537215953439
0.078955;1.021623146100361;0.7453105246180001;0.729535668277413;0.343615351642;0.3363425671722636;10.0;0.750181;0.416191;1.054147;0.745487;0.456193;0.686142;-0.428436;0.745487;0.359391;1.087954;0.8089179502644258
0.080088;1.021732880475127;0.745667984418;0.7298071723709714;0.34396895001;0.3366525210092557;10.0;0.750181;0.416191;1.054147;0.745844;0.456652;0.686324;-0.428591;0.745844;0.359759;1.088123;0.8091544217620021
0.081222;1.0218414945073429;0.7460128639170001;0.7300671072049906;0.344313943019;0.33695435629672;10.0;0.750181;0.416191;1.054147;0.74619;0.457099;0.686497;-0.42871;0.74619;0.360119;1.088288;0.8093641918870639
0.082355;1.021947109524265;0.7463452251500001;0.7303168805843949;0.34464862664;0.337247029154415;10.0;0.750181;0.416191;1.054147;0.746522;0.457533;0.686661;-0.428796;0.746522;0.360468;1.088448;0.8095488487651625
0.083489;1.0220487854721028;0.7466639110500001;0.7305560376994162;0.3449738835150001;0.3375317190516013;10.0;0.750181;0.416191;1.054147;0.746841;0.457952;0.686816;-0.428849;0.746841;0.360806;1.088604;0.8097083935942617
0.084622;1.0221483970368492;0.7469702729800001;0.7307845662581137;0.34528755774;0.3378057029106235;10.0;0.750181;0.416191;1.054147;0.747146;0.458357;0.686963;-0.428872;0.747146;0.361133;1.088755;0.809845266549728
0.085756;1.0222440661569037;0.747261392419;0.731000958732201;0.345590114548;0.3380700617292266;10.0;0.750181;0.416191;1.054147;0.747439;0.458745;0.687102;-0.428868;0.747439;0.361447;1.0889;0.8099610606862531
0.086889;1.0223357913332585;0.7475402475749999;0.7312081352449868;0.345879372984;0.3383226684580107;10.0;0.750181;0.416191;1.054147;0.747717;0.459118;0.687233;-0.428838;0.747717;0.361749;1.08904;0.8100563107173476
0.089156;1.0225074042201356;0.748056867551;0.7315906608241546;0.346420724202;0.3387953209651468;10.0;0.750181;0.416191;1.054147;0.748234;0.459812;0.687472;-0.42871;0.748234;0.362311;1.0893;0.8101913446118763
0.091197;1.0226481965588166;0.7484763679260001;0.7319001494791687;0.346862094932;0.3391802734304735;10.0;0.750181;0.416191;1.054147;0.748654;0.460378;0.687662;-0.428525;0.748654;0.36277;1.089513;0.810254714191161
0.093237;1.0227745707872289;0.7488541025220001;0.732179039165598;0.347259320637;0.3395267447544328;10.0;0.750181;0.416191;1.054147;0.749032;0.460888;0.687831;-0.428286;0.749032;0.363183;1.089704;0.8102717953606677
0.095277;1.0228866235028202;0.7491907367839999;0.7324279344062947;0.347613136451;0.3398354504437818;10.0;0.750181;0.416191;1.054147;0.749368;0.461341;0.687978;-0.428001;0.749368;0.36355;1.089874;0.8102460024492562
0.097318;1.022984003257138;0.74948668533;0.7326475125159982;0.34792173531;0.3401047662546352;10.0;0.750181;0.416191;1.054147;0.749665;0.461738;0.688107;-0.427679;0.749665;0.363872;1.090022;0.810185516094925
0.099358;1.0230683378020258;0.7497464580100001;0.7328410334941708;0.348188174833;0.3403371622085894;10.0;0.750181;0.416191;1.054147;0.749925;0.462081;0.688219;-0.427329;0.749925;0.364148;1.09015;0.8100959611070778
0.101398;1.0231377481962045;0.749969755758;0.733009565017222;0.3484116906819999;0.3405325346428191;10.0;0.750181;0.416191;1.054147;0.750149;0.462371;0.688315;-0.426958;0.750149;0.364381;1.090256;0.8099818967044882
0.103438;1.023194454485559;0.75016100091;0.7331558508955814;0.3485942584499999;0.3406920912460047;10.0;0.750181;0.416191;1.054147;0.750339;0.462611;0.688396;-0.426574;0.750339;0.364573;1.090343;0.8098483995736486
0.105479;1.023238211124858;0.750320819949;0.7332806884959499;0.348739075329;0.3408190502831466;10.0;0.750181;0.416191;1.054147;0.750499;0.462803;0.688465;-0.426182;0.750499;0.364724;1.090411;0.8097006566312022
0.107519;1.0232693638162926;0.750450709815;0.7333853004415055;0.34884860275;0.3409157110391401;10.0;0.750181;0.416191;1.054147;0.75063;0.462949;0.688523;-0.425787;0.75063;0.364838;1.090461;0.8095421489323457
0.109559;1.0232888490441006;0.750555064887;0.7334733155629778;0.348922041767;0.3409809870330783;10.0;0.750181;0.416191;1.054147;0.750734;0.463054;0.688571;-0.425396;0.750734;0.364916;1.090494;0.8093774019930381
0.1116;1.0232982982112304;0.7506363733150001;0.7335459998586383;0.348965007301;0.3410198257057653;10.0;0.750181;0.416191;1.054147;0.750815;0.46312;0.68861;-0.425012;0.750815;0.364962;1.090511;0.8092088310467207
0.11364;1.023298057979199;0.7506964888700001;0.7336049189348308;0.34897901205;0.3410335916586815;10.0;0.750181;0.416191;1.054147;0.750874;0.46315;0.688642;-0.424638;0.750874;0.364978;1.090514;0.8090396994017042
0.11568;1.0232884752409752;0.75073691;0.7336512900951104;0.348966530592;0.341024587919669;10.0;0.750181;0.416191;1.054147;0.750915;0.463149;0.688669;-0.424277;0.750915;0.364967;1.090504;0.808873268373977
0.11772;1.0232695496109518;0.750759804099;0.7336872326401579;0.348930547968;0.3409957308909112;10.0;0.750181;0.416191;1.054147;0.750939;0.463118;0.68869;-0.423933;0.750939;0.364932;1.090482;0.8087107669550345
0.119761;1.0232451362698969;0.75076967065;0.7337143799059044;0.3488734302;0.340948046400466;10.0;0.750181;0.416191;1.054147;0.750948;0.463062;0.688707;-0.423607;0.750948;0.364875;1.090449;0.8085544028066386
0.121801;1.02321301219101;0.750766169652;0.7337339935155649;0.348796872834;0.3408839300109367;10.0;0.750181;0.416191;1.054147;0.750945;0.462984;0.688722;-0.4233;0.750945;0.364799;1.090407;0.8084063849846809
0.125882;1.0231346275583677;0.7507332825169999;0.7337580630112845;0.348602528387;0.3407200958674551;10.0;0.750181;0.416191;1.054147;0.750912;0.462776;0.688746;-0.422749;0.750912;0.364602;1.090301;0.808138459372526
0.129554;1.0230493649800092;0.750678780426;0.733765941432033;0.3483871211459999;0.3405379379252218;10.0;0.750181;0.416191;1.054147;0.750858;0.462541;0.688765;-0.422324;0.750858;0.364384;1.090185;0.80793241437697
0.133227;1.0229554537368672;0.750611281734;0.7337673199668754;0.348146136072;0.3403336233266253;10.0;0.750181;0.416191;1.054147;0.75079;0.462277;0.688784;-0.421967;0.75079;0.36414;1.090057;0.8077620613429427
0.136899;1.0228552215489737;0.750537233055;0.7337668295992218;0.347890512115;0.3401170613258126;10.0;0.750181;0.416191;1.054147;0.750716;0.461995;0.688807;-0.421674;0.750716;0.363881;1.08992;0.8076286557106552
0.140572;1.0227534617242808;0.7504640011310001;0.7337682337107689;0.3476288991239999;0.3398951087761906;10.0;0.750181;0.416191;1.054147;0.750642;0.461706;0.688833;-0.42144;0.750642;0.363615;1.089779;0.8075286840038564
0.144244;1.0226501743260008;0.750394355838;0.7337742413553718;0.3473655987269999;0.3396719694062914;10.0;0.750181;0.416191;1.054147;0.750572;0.461419;0.688866;-0.42126;0.750572;0.363349;1.089638;0.8074629115668409
0.147917;1.0225482774739785;0.750331777179;0.7337861631653811;0.347109373173;0.3394552421822776;10.0;0.750181;0.416191;1.054147;0.75051;0.46114;0.688905;-0.421127;0.75051;0.363089;1.0895;0.8074268073045383
0.151589;1.022449646655032;0.750279083926;0.7338054117193502;0.3468629751979999;0.3392469999209939;10.0;0.750181;0.416191;1.054147;0.750458;0.460874;0.688951;-0.421033;0.750458;0.36284;1.089367;0.8074170344314021
0.155262;1.022355567323326;0.75023822503;0.733832972606812;0.346629898247;0.3390502378292192;10.0;0.750181;0.416191;1.054147;0.750417;0.460625;0.689002;-0.420971;0.750417;0.362605;1.08924;0.8074282251971379
0.158934;1.0222673250265804;0.7502105463850001;0.7338692414584351;0.346412320392;0.3388666661951586;10.0;0.750181;0.416191;1.054147;0.750388;0.460394;0.68906;-0.420935;0.750388;0.362385;1.089121;0.8074589511702746
0.162607;1.0221836348352482;0.750193635127;0.7339127819708378;0.346210929986;0.3386973907499517;10.0;0.750181;0.416191;1.054147;0.750372;0.460184;0.689123;-0.420917;0.750372;0.362182;1.089009;0.807503331273624
0.166279;1.0221054347032892;0.75018865211;0.7339640575610236;0.34602482678;0.338541225818302;10.0;0.750181;0.416191;1.054147;0.750367;0.459993;0.689191;-0.420913;0.750367;0.361996;1.088906;0.8075592783505121
0.169952;1.0220333148151286;0.750194795768;0.7340218610228959;0.345854824044;0.3383987772517574;10.0;0.750181;0.416191;1.054147;0.750373;0.459821;0.689263;-0.420917;0.750373;0.361826;1.08881;0.8076228105111939
0.173625;1.0219657480463815;0.7502111026520001;0.7340863469114545;0.345699683164;0.3382693439822707;10.0;0.750181;0.416191;1.054147;0.750389;0.459667;0.689338;-0.420924;0.750389;0.36167;1.088722;0.8076904679516776
0.177297;1.0219029767375178;0.750234314129;0.7341541527985023;0.345557387797;0.3381508770042056;10.0;0.750181;0.416191;1.054147;0.750413;0.459528;0.689415;-0.420932;0.750413;0.361529;1.088641;0.8077603548386117
0.18097;1.021843715655677;0.750264999052;0.7342267585122685;0.345426464739;0.3380423634717501;10.0;0.750181;0.416191;1.054147;0.750444;0.459404;0.689493;-0.420937;0.750444;0.361399;1.088565;0.8078295333905539
0.184642;1.02178925035058;0.750301985286;0.7343020931454979;0.3453070681119999;0.3379435318912621;10.0;0.750181;0.416191;1.054147;0.75048;0.459291;0.689572;-0.420936;0.75048;0.36128;1.088495;0.807896440937822
0.188315;1.021737358035322;0.750341559473;0.734378119359183;0.345195284624;0.3378512901669457;10.0;0.750181;0.416191;1.054147;0.75052;0.459188;0.689651;-0.42093;0.75052;0.361169;1.088429;0.8079607457673919
0.191987;1.021688628364826;0.7503855467680001;0.7344561992130261;0.345090723406;0.3377650624910102;10.0;0.750181;0.416191;1.054147;0.750564;0.459092;0.68973;-0.420916;0.750564;0.361066;1.088367;0.808020885841449
0.19566;1.0216408383243103;0.7504298777880001;0.7345339473888406;0.344990430208;0.3376826936302305;10.0;0.750181;0.416191;1.054147;0.750609;0.459003;0.689808;-0.420894;0.750609;0.360967;1.088308;0.8080760088630276
0.199332;1.021594925329017;0.750475713956;0.7346118264186758;0.3448935070319999;0.3376029955521977;10.0;0.750181;0.416191;1.054147;0.750654;0.458917;0.689885;-0.420864;0.750654;0.360873;1.08825;0.8081261162225857
0.203005;1.021551237413474;0.750521681212;0.7346882405157574;0.344801360854;0.3375272313575018;10.0;0.750181;0.416191;1.054147;0.7507;0.458835;0.68996;-0.420827;0.7507;0.360781;1.088194;0.8081708764419813
0.206677;1.0215068552378883;0.7505661026210001;0.7347636472260467;0.3447091796049999;0.337451655696157;10.0;0.750181;0.416191;1.054147;0.750744;0.458753;0.690034;-0.420782;0.750744;0.36069;1.088139;0.8082106239588787
0.214022;1.0214196231838313;0.7506498109490001;0.7349083509960146;0.344524921907;0.3373000812663981;10.0;0.750181;0.416191;1.054147;0.750828;0.458589;0.690175;-0.420675;0.750828;0.36051;1.08803;0.8082753158732487
0.220633;1.021341797795919;0.7507181436869999;0.735031255263486;0.344359046741;0.3371633741849549;10.0;0.750181;0.416191;1.054147;0.750897;0.458438;0.690297;-0.420562;0.750897;0.360345;1.087931;0.808320693817126
0.227243;1.0212625843479235;0.7507796643579999;0.7351485072150888;0.344188464008;0.3370224947854761;10.0;0.750181;0.416191;1.054147;0.750958;0.458281;0.690412;-0.420438;0.750958;0.360177;1.08783;0.8083544034568007
0.233854;1.0211829193880986;0.75083386573;0.73525893498092;0.34401383274;0.3368777779265403;10.0;0.750181;0.416191;1.054147;0.751012;0.458118;0.690523;-0.420307;0.751012;0.360004;1.087728;0.8083810906855752
0.240465;1.0211012759981255;0.750880743624;0.7353636326524172;0.343834279753;0.3367288709113621;10.0;0.750181;0.416191;1.054147;0.751059;0.457948;0.690629;-0.420173;0.751059;0.359826;1.087624;0.8084019826608543
0.247075;1.021019876845206;0.750922453224;0.735463109243509;0.343652042367;0.336577230434369;10.0;0.750181;0.416191;1.054147;0.7511;0.457773;0.69073;-0.420037;0.7511;0.359644;1.087518;0.8084175989357233
0.253686;1.0209364983763682;0.7509574404810001;0.73555744326437;0.343466194329;0.3364226814059705;10.0;0.750181;0.416191;1.054147;0.751136;0.457593;0.690829;-0.419903;0.751136;0.359459;1.087411;0.8084325801512455
0.260296;1.0208533633201196;0.750988216535;0.735647492106567;0.343278015189;0.3362657434683445;10.0;0.750181;0.416191;1.054147;0.751167;0.45741;0.690924;-0.419771;0.751167;0.359272;1.087303;0.8084452153467173
0.266907;1.0207704713009678;0.7510172956560001;0.7357357180393664;0.3430895279879999;0.3361083981502068;10.0;0.750181;0.416191;1.054147;0.751195;0.457225;0.691016;-0.419643;0.751195;0.359084;1.087195;0.8084573951081157
0.273517;1.0206872335172024;0.751041898842;0.7358198223504498;0.342900767749;0.3359508735770044;10.0;0.750181;0.416191;1.054147;0.751221;0.45704;0.691107;-0.419517;0.751221;0.358896;1.087088;0.8084697883891517
0.280128;1.020605524200707;0.7510665095889999;0.7359028456927096;0.342712917574;0.3357937121126182;10.0;0.750181;0.416191;1.054147;0.751244;0.456855;0.691195;-0.419394;0.751244;0.358708;1.08698;0.8084812027876715
0.286738;1.0205234687521891;0.751087245045;0.7359823345987004;0.342526104219;0.3356376552886258;10.0;0.750181;0.416191;1.054147;0.751266;0.45667;0.691281;-0.419272;0.751266;0.358522;1.086874;0.8084914538478437
0.293349;1.020442941340671;0.751107987622;0.7360607410691525;0.342340197514;0.3354819594951865;10.0;0.750181;0.416191;1.054147;0.751286;0.456487;0.691365;-0.419153;0.751286;0.358337;1.086768;0.8085015773849795
0.299959;1.0203624164040932;0.751126353728;0.7361368290838067;0.342157800084;0.3353296775569354;10.0;0.750181;0.416191;1.054147;0.751305;0.456305;0.691448;-0.419035;0.751305;0.358153;1.086664;0.8085113901046788
0.30657;1.020283419183611;0.751143770407;0.7362108961919959;0.3419759498469999;0.3351774060198245;10.0;0.750181;0.416191;1.054147;0.751323;0.456124;0.691529;-0.418917;0.751323;0.357972;1.08656;0.808519517841097
0.313181;1.0202050123401667;0.751161342756;0.7362847012807465;0.341795300088;0.3350260937299094;10.0;0.750181;0.416191;1.054147;0.75134;0.455945;0.691608;-0.4188;0.75134;0.357792;1.086458;0.8085264780228288
0.319791;1.020127195695223;0.751175490034;0.736354734197699;0.341616693155;0.3348765669580901;10.0;0.750181;0.416191;1.054147;0.751355;0.455767;0.691685;-0.418682;0.751355;0.357613;1.086356;0.8085312339971783
0.326402;1.02005031820445;0.751189135851;0.7364236081738452;0.341438778801;0.3347273881567134;10.0;0.750181;0.416191;1.054147;0.751368;0.45559;0.69176;-0.418565;0.751368;0.357435;1.086256;0.8085348210343202
0.339623;1.0198983328650948;0.7512119999760001;0.7365557681280819;0.341087981247;0.3344333158078775;10.0;0.750181;0.416191;1.054147;0.751391;0.455238;0.691906;-0.418328;0.751391;0.357084;1.086057;0.8085370915548649
0.351522;1.01976393668731;0.751228486918;0.7366690072982539;0.340773799522;0.3341692986604325;10.0;0.750181;0.416191;1.054147;0.751407;0.454923;0.692031;-0.418115;0.751407;0.35677;1.085879;0.8085338942716007
0.363421;1.019630721267754;0.7512394389090001;0.736775994719882;0.34046312744;0.333908267315334;10.0;0.750181;0.416191;1.054147;0.751418;0.454609;0.69215;-0.417901;0.751418;0.356459;1.085704;0.8085251191527695
0.37532;1.0194983366543566;0.751246222412;0.7368783208389845;0.340154553393;0.3336489537680566;10.0;0.750181;0.416191;1.054147;0.751425;0.454297;0.692265;-0.417687;0.751425;0.356151;1.08553;0.8085129932128489
0.387219;1.0193684180260834;0.7512485782170001;0.7369745471139143;0.339849385041;0.3333921073394526;10.0;0.750181;0.416191;1.054147;0.751427;0.453986;0.692376;-0.417473;0.751427;0.355844;1.085358;0.8084975145942007
0.399118;1.0192383920874448;0.751247624622;0.737067628588256;0.339544696134;0.3331357009017268;10.0;0.750181;0.416191;1.054147;0.751426;0.453676;0.692482;-0.41726;0.751426;0.355539;1.085188;0.8084783410358005
0.411017;1.0191108312273989;0.7512431981850001;0.7371555430141158;0.3392437595849999;0.3328821058416393;10.0;0.750181;0.416191;1.054147;0.751422;0.453368;0.692584;-0.417047;0.751422;0.355237;1.085019;0.8084558103353577
0.422916;1.018984798203585;0.751236159603;0.7372398105716483;0.338944962921;0.3326300485724043;10.0;0.750181;0.416191;1.054147;0.751415;0.453061;0.692683;-0.416835;0.751415;0.354936;1.084851;0.8084312931313334
0.434815;1.0188586564803774;0.751225809126;0.7373209270470267;0.338646634947;0.3323784244193857;10.0;0.750181;0.416191;1.054147;0.751405;0.452756;0.692779;-0.416624;0.751405;0.354638;1.084685;0.8084047873540829
0.446714;1.0187343916026397;0.7512133904080001;0.7373986748657967;0.3383525579899999;0.3321302989071713;10.0;0.750181;0.416191;1.054147;0.751392;0.452452;0.692872;-0.416413;0.751392;0.354342;1.08452;0.808375775832626
0.458613;1.0186113038706175;0.75119972258;0.7374743631113445;0.338059205654;0.3318824407007953;10.0;0.750181;0.416191;1.054147;0.751378;0.45215;0.692962;-0.416203;0.751378;0.354047;1.084356;0.8083447721442875
0.470512;1.0184891557503202;0.751182581787;0.7375459793026509;0.3377687340499999;0.3316370450711043;10.0;0.750181;0.416191;1.054147;0.751362;0.451849;0.693049;-0.415994;0.751362;0.353755;1.084194;0.8083117742783412
0.482411;1.0183681842030414;0.751164788761;0.7376161199977487;0.337480291738;0.3313932003896082;10.0;0.750181;0.416191;1.054147;0.751344;0.45155;0.693135;-0.415785;0.751344;0.353465;1.084033;0.8082779809261167
0.506209;1.0181292957011894;0.751124936772;0.7377500479982726;0.3369080785139999;0.3309089326242893;10.0;0.750181;0.416191;1.054147;0.751303;0.450957;0.6933;-0.41537;0.751303;0.35289;1.083714;0.8082061165940282
0.530007;1.0178934633609749;0.751079756988;0.7378765892729239;0.336343460733;0.3304309073981378;10.0;0.750181;0.416191;1.054147;0.751258;0.45037;0.693458;-0.414959;0.751258;0.352323;1.0834;0.8081305398541748
0.553805;1.017660686276619;0.7510305586599999;0.73799702473311;0.335785826478;0.3299585323538057;10.0;0.750181;0.416191;1.054147;0.751209;0.449789;0.69361;-0.41455;0.751209;0.351762;1.08309;0.8080510717770256
