time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.02038;0.4932160700920034;0.450889989466;0.9141834924030192;0.1318974080619999;0.2674231762914703;10.0;0.750141;0.012605;1.044788;0.451137;0.290163;0.847134;-0.395271;0.451137;0.154076;0.563147;0.9348129103713748
30.02038;0.4932160700920034;0.450890591783;0.9141847136061318;0.1318964841979999;0.2674213031489349;10.0;0.750141;0.012605;1.044788;0.451138;0.290162;0.847135;-0.395276;0.451138;0.154075;0.563147;0.9348159307590986
30.020381;0.4932150765943798;0.450890970036;0.9141873219881572;0.131893494858;0.2674157808976898;10.0;0.750141;0.012605;1.044788;0.451139;0.29016;0.847139;-0.395286;0.451139;0.154072;0.563146;0.9348237839919348
30.020381;0.4932150765943798;0.450893491608;0.914192434508272;0.131888819394;0.2674063013334554;10.0;0.750141;0.012605;1.044788;0.451141;0.290156;0.847146;-0.395308;0.451141;0.154068;0.563144;0.934839430158998
30.020383;0.4932132034536383;0.450897041947;0.9142031048432466;0.131879650188;0.2673887261422363;10.0;0.750141;0.012605;1.044788;0.451145;0.290148;0.84716;-0.39535;0.451145;0.154059;0.56314;0.9348698776300368
30.020386;0.4932113303159205;0.450906181604;0.9142251077548796;0.131860696404;0.2673513123056971;10.0;0.750141;0.012605;1.044788;0.451154;0.290133;0.847187;-0.395435;0.451154;0.15404;0.563133;0.9349302926924552
30.020392;0.4932067044171237;0.450923360761;0.9142685140379538;0.131823566767;0.2672785377538416;10.0;0.750141;0.012605;1.044788;0.451171;0.290103;0.847243;-0.395604;0.451171;0.154004;0.563119;0.9350525257251596
30.020403;0.4931973388178408;0.450957390787;0.9143548743955372;0.131748315669;0.2671310351852088;10.0;0.750141;0.012605;1.044788;0.451205;0.290042;0.847354;-0.395943;0.451205;0.153931;0.56309;0.935296562895962
30.020427;0.4931797152408034;0.451026607275;0.9145278958904028;0.1315999617;0.2668397698306469;10.0;0.750141;0.012605;1.044788;0.451274;0.289921;0.847577;-0.396622;0.451274;0.153787;0.563032;0.9357861838117724
30.020474;0.4931434756437522;0.451165351742;0.9148764487922024;0.131305269324;0.2662617996772508;10.0;0.750141;0.012605;1.044788;0.451413;0.289684;0.848022;-0.397978;0.451413;0.153499;0.562918;0.9367645387011616
30.020567;0.4930728735440635;0.4514474847;0.9155796413116942;0.1307231976499999;0.2651194268920127;10.0;0.750141;0.012605;1.044788;0.451695;0.289221;0.848911;-0.400693;0.451695;0.152935;0.562694;0.9387250748595138
30.020754;0.4929350085731382;0.452025808815;0.9170089382035268;0.129595693675;0.2629062481281881;10.0;0.750141;0.012605;1.044788;0.452274;0.288346;0.850691;-0.406126;0.452274;0.151842;0.562263;0.942662986096834
30.020793;0.492907262459177;0.452146087366;0.9173045759362232;0.129370823597;0.262464835578913;10.0;0.750141;0.012605;1.044788;0.452395;0.288176;0.851054;-0.407235;0.452395;0.151625;0.562178;0.9434687361757144
30.020793;0.492907262459177;0.452146087366;0.9173045759362232;0.129370823597;0.262464835578913;10.0;0.750141;0.012605;1.044788;0.452395;0.288176;0.851054;-0.407235;0.452395;0.151625;0.562178;0.9434687361757144
30.020793;0.492907262459177;0.452147179412;0.91730679145643;0.129369956939;0.2624630773211919;10.0;0.750141;0.012605;1.044788;0.452396;0.288175;0.851056;-0.40724;0.452396;0.151624;0.562178;0.9434726984582014
30.020793;0.4929073767757995;0.4521476822519999;0.9173075988628606;0.129369485556;0.2624620601181307;10.0;0.750141;0.012605;1.044788;0.452396;0.288174;0.851058;-0.407245;0.452396;0.151623;0.562177;0.9434766607547852
30.020793;0.4929073767757995;0.452148943344;0.917310157339482;0.129367149872;0.2624573215321203;10.0;0.750141;0.012605;1.044788;0.452397;0.288173;0.851061;-0.407256;0.452397;0.151621;0.562177;0.9434841149998232
30.020794;0.4929063833315613;0.452151013899;0.9173162068685432;0.12936237899;0.2624481714268697;10.0;0.750141;0.012605;1.044788;0.4524;0.288169;0.851068;-0.407278;0.4524;0.151617;0.562175;0.9434999257594036
30.020796;0.4929055042064351;0.452155940452;0.9173278378782952;0.129353934443;0.2624315073357852;10.0;0.750141;0.012605;1.044788;0.452405;0.288163;0.851082;-0.407321;0.452405;0.151609;0.562172;0.9435311164794726
30.020799;0.4929036316401006;0.452165403398;0.9173505212234953;0.129336537516;0.2623972095430544;10.0;0.750141;0.012605;1.044788;0.452414;0.28815;0.85111;-0.407407;0.452414;0.151592;0.562165;0.9435935013282998
30.020804;0.492899007402125;0.452183778219;0.9173964066235012;0.129302096577;0.2623297970480809;10.0;0.750141;0.012605;1.044788;0.452433;0.288124;0.851167;-0.407579;0.452433;0.151559;0.562152;0.9437191865857132
30.020816;0.4928907524441901;0.4522220155809999;0.9174893489855136;0.129232940038;0.2621938825128049;10.0;0.750141;0.012605;1.044788;0.45247;0.288072;0.851279;-0.407923;0.45247;0.151492;0.562126;0.9439688076255486
30.02084;0.4928741284547202;0.45229798826;0.9176744368345398;0.12909510933;0.2619230790927177;10.0;0.750141;0.012605;1.044788;0.452546;0.287969;0.851505;-0.408611;0.452546;0.151359;0.562074;0.944470070645968
30.020887;0.4928409959256636;0.452450046864;0.9180446647182818;0.128822449028;0.2613874456325272;10.0;0.750141;0.012605;1.044788;0.452699;0.287766;0.851955;-0.409988;0.452699;0.151096;0.561971;0.9454720948653113
30.020982;0.4927748498290066;0.452758134208;0.9187931047315168;0.128285667512;0.260333228362842;10.0;0.750141;0.012605;1.044788;0.453007;0.287372;0.852857;-0.412743;0.453007;0.150579;0.561769;0.9474818449437435
30.021172;0.4926475429807805;0.453389731507;0.9203125803972352;0.127246045571;0.2582902267229295;10.0;0.750141;0.012605;1.044788;0.45364;0.286636;0.854659;-0.418255;0.45364;0.149583;0.561382;0.951514188704509
30.021551;0.4924097019779361;0.4547141832549999;0.923446839955592;0.1253044094249999;0.2544718532589242;10.0;0.750141;0.012605;1.044788;0.454964;0.28536;0.858264;-0.429285;0.454964;0.147734;0.560673;0.9596367567579932
30.021612;0.492373656283518;0.45493260629;0.9239580560094816;0.125010670504;0.2538939053880179;10.0;0.750141;0.012605;1.044788;0.455183;0.28518;0.85884;-0.431048;0.455183;0.147456;0.560568;0.9609414778767748
30.021612;0.492373656283518;0.45493260629;0.9239580560094816;0.125010670504;0.2538939053880179;10.0;0.750141;0.012605;1.044788;0.455183;0.28518;0.85884;-0.431048;0.455183;0.147456;0.560568;0.9609414778767748
30.021612;0.492373656283518;0.454933697994;0.9239602732361468;0.125009805844;0.2538921492826923;10.0;0.750141;0.012605;1.044788;0.455184;0.285179;0.858842;-0.431053;0.455184;0.147455;0.560568;0.9609455082225008
30.021612;0.492373656283518;0.4549343006069999;0.9239614971298143;0.125008884423;0.2538902778970318;10.0;0.750141;0.012605;1.044788;0.455185;0.285179;0.858843;-0.431059;0.455185;0.147454;0.560567;0.960949093412341
30.021613;0.4923726629505339;0.454935104612;0.9239649940876286;0.125006463573;0.2538858734030868;10.0;0.750141;0.012605;1.044788;0.455186;0.285178;0.858847;-0.43107;0.455186;0.147452;0.560567;0.9609576027635144
30.021613;0.4923727782321033;0.45493834757;0.9239713641430096;0.125003838498;0.253880482480844;10.0;0.750141;0.012605;1.044788;0.455189;0.285176;0.858854;-0.431092;0.455189;0.147449;0.560565;0.9609737279343282
30.021615;0.4923717848993786;0.454943802186;0.9239843064504044;0.124995513608;0.2538640869389869;10.0;0.750141;0.012605;1.044788;0.455194;0.285171;0.858869;-0.431136;0.455194;0.147442;0.560563;0.961006872845871
30.021618;0.4923700288045566;0.454954852443;0.924010044940391;0.124981304011;0.2538361327850249;10.0;0.750141;0.012605;1.044788;0.455205;0.285162;0.858898;-0.431225;0.455205;0.147428;0.560557;0.961072720988896
30.021624;0.4923664013496453;0.4549770986479999;0.9240620346978266;0.124951938354;0.2537783610162862;10.0;0.750141;0.012605;1.044788;0.455228;0.285145;0.858956;-0.431402;0.455228;0.147401;0.560547;0.961203982274314
30.021636;0.4923592618210812;0.455020956732;0.9241645115987488;0.124894100025;0.2536645691665395;10.0;0.750141;0.012605;1.044788;0.455272;0.28511;0.859071;-0.431756;0.455272;0.147346;0.560526;0.9614656658336792
30.02166;0.4923448678010161;0.455109684083;0.9243717439681632;0.124778578169;0.2534373491619902;10.0;0.750141;0.012605;1.044788;0.455361;0.28504;0.859303;-0.432464;0.455361;0.147236;0.560485;0.9619910379546164
30.021709;0.4923169590091327;0.455289099612;0.9247885763032472;0.124547863948;0.2529830867469458;10.0;0.750141;0.012605;1.044788;0.45554;0.284905;0.859766;-0.433881;0.45554;0.14702;0.560403;0.9630422093122398
30.021807;0.4922613773718186;0.45565011409;0.9256263745953706;0.124097201608;0.2520961572702584;10.0;0.750141;0.012605;1.044788;0.455901;0.284647;0.860691;-0.436715;0.455901;0.146596;0.560244;0.9651471331905824
30.022001;0.4921544398011664;0.45638691334;0.9273245884450076;0.1232305098479999;0.2503899180464284;10.0;0.750141;0.012605;1.044788;0.456639;0.284179;0.862543;-0.442383;0.456639;0.145785;0.559943;0.96937255249878
30.022391;0.4919571239986265;0.457920294826;0.9308134235439558;0.121630225361;0.247237451045306;10.0;0.750141;0.012605;1.044788;0.458173;0.283436;0.866246;-0.453713;0.458173;0.144305;0.559405;0.977874030172087
30.022781;0.4917797308074012;0.459528891394;0.9344201531843292;0.120204579165;0.2444276810019168;10.0;0.750141;0.012605;1.044788;0.459784;0.282943;0.869949;-0.465032;0.459784;0.14301;0.558951;0.9864410897894512
30.02317;0.4916231448579288;0.461212273672;0.9381419050262229;0.118948387184;0.2419503402720679;10.0;0.750141;0.012605;1.044788;0.461469;0.282692;0.873651;-0.476333;0.461469;0.141895;0.558579;0.995067433237567
30.02356;0.4914863803250299;0.46296717049;0.9419735500784996;0.117855612305;0.2397942588501836;10.0;0.750141;0.012605;1.044788;0.463225;0.282675;0.877354;-0.487609;0.463225;0.140953;0.558285;1.0037492606208982
30.023949;0.4913684517396288;0.464791233009;0.9459118332963066;0.116920876137;0.2379494974149361;10.0;0.750141;0.012605;1.044788;0.465051;0.282884;0.881057;-0.498856;0.465051;0.140178;0.558069;1.0124814793293753
30.024339;0.4912683740004032;0.466682113194;0.9499535038125962;0.116138851005;0.2364061216871751;10.0;0.750141;0.012605;1.044788;0.466944;0.28331;0.88476;-0.510066;0.466944;0.139566;0.557926;1.0212578430327963
30.024557;0.4912199777258657;0.467767148004;0.952255952963391;0.11576701825;0.2356724553141157;10.0;0.750141;0.012605;1.044788;0.46803;0.283642;0.886788;-0.516315;0.46803;0.139292;0.557878;1.0261452802449562
30.024774;0.4911778237105174;0.468872144951;0.9545873659543238;0.115440456942;0.235027827742558;10.0;0.750141;0.012605;1.044788;0.469136;0.284038;0.88875;-0.522549;0.469136;0.139067;0.557852;1.030986915484867
30.024992;0.4911409203436423;0.4699952152739999;0.956945747760445;0.1151584378479999;0.2344712751025219;10.0;0.750141;0.012605;1.044788;0.47026;0.284497;0.890637;-0.528768;0.47026;0.138888;0.557848;1.0357750062600468
30.02521;0.4911081560980229;0.471134520388;0.9593294563284828;0.1149197454239999;0.2340008896147563;10.0;0.750141;0.012605;1.044788;0.471401;0.285017;0.892446;-0.534971;0.471401;0.138756;0.557864;1.040506527493701
30.025645;0.4910602517858679;0.473459298708;0.9641572434057584;0.11457301636;0.233317634533289;10.0;0.750141;0.012605;1.044788;0.473728;0.286233;0.895833;-0.547324;0.473728;0.138628;0.557958;1.0498001356758342
30.026081;0.4910318894501659;0.475835350622;0.9690518291079172;0.114393946125;0.2329664296408383;10.0;0.750141;0.012605;1.044788;0.476107;0.287677;0.898913;-0.559601;0.476107;0.138677;0.558133;1.0588663092052746
30.026517;0.4910239428836439;0.478253418766;0.973992054149852;0.114381373128;0.2329445942213545;10.0;0.750141;0.012605;1.044788;0.478527;0.289337;0.901687;-0.571795;0.478527;0.138899;0.558384;1.067702658980486
30.026952;0.4910352980815127;0.480701652682;0.9789553919241928;0.11453085595;0.2332436311553873;10.0;0.750141;0.012605;1.044788;0.480978;0.291203;0.904162;-0.583899;0.480978;0.139289;0.55871;1.0763117412929213
30.027388;0.4910658311519953;0.483170232709;0.9839215071745616;0.114841649287;0.2338620241966174;10.0;0.750141;0.012605;1.044788;0.48345;0.293264;0.90634;-0.595908;0.48345;0.139845;0.559109;1.084692832125298
30.027823;0.491116284092678;0.485648690469;0.9888670080777728;0.1153103932429999;0.2347924452475289;10.0;0.750141;0.012605;1.044788;0.485931;0.29551;0.908227;-0.607816;0.485931;0.140562;0.559577;1.0928479186899704
30.028259;0.4911845414108631;0.4881249442569999;0.9937709823988456;0.115934072851;0.236029563385677;10.0;0.750141;0.012605;1.044788;0.48841;0.297932;0.909826;-0.619616;0.48841;0.141438;0.560113;1.1007757890378949
30.028694;0.4912723293540966;0.490591246813;0.9986136354514572;0.116711582935;0.2375700318567652;10.0;0.750141;0.012605;1.044788;0.490879;0.30052;0.911143;-0.631303;0.490879;0.14247;0.560715;1.1084787071739357
30.02913;0.4913776519389135;0.493036298758;1.0033755031645044;0.117641510569;0.2394116014531829;10.0;0.750141;0.012605;1.044788;0.493328;0.303266;0.912183;-0.642872;0.493328;0.143654;0.56138;1.115957989295744
30.029565;0.4915022295381781;0.495453593086;1.008039360373878;0.118720901765;0.2415470258935584;10.0;0.750141;0.012605;1.044788;0.495747;0.306161;0.91295;-0.654317;0.495747;0.144988;0.562107;1.1232134432016916
30.030001;0.4916439367774203;0.497832837668;1.0125881769866747;0.119947918356;0.2439731467903843;10.0;0.750141;0.012605;1.044788;0.498129;0.309197;0.913449;-0.665635;0.498129;0.146469;0.562893;1.1302473308201173
30.030436;0.4918037500111197;0.500166770404;1.0170047918355465;0.121321609697;0.2466870366365789;10.0;0.750141;0.012605;1.044788;0.500466;0.312367;0.913687;-0.67682;0.500466;0.148094;0.563737;1.1370616721924105
30.030872;0.491981526219227;0.5024491671989999;1.021276491945164;0.122840141152;0.2496844588779588;10.0;0.750141;0.012605;1.044788;0.502751;0.315664;0.913668;-0.687869;0.502751;0.149861;0.564637;1.1436577177569345
30.031307;0.4921760009031322;0.504672451772;1.025390207661359;0.1244999661109999;0.2529582220233113;10.0;0.750141;0.012605;1.044788;0.504977;0.319079;0.913399;-0.698778;0.504977;0.151767;0.565591;1.1500384456551875
30.031743;0.4923870271930405;0.506831440908;1.0293354879743746;0.126298884478;0.2565032738534853;10.0;0.750141;0.012605;1.044788;0.507139;0.322608;0.912884;-0.709541;0.507139;0.153809;0.566597;1.1562031085138114
30.032178;0.4926158366161202;0.508921220032;1.0330995924286253;0.1282374557109999;0.260319393286033;10.0;0.750141;0.012605;1.044788;0.509231;0.326244;0.912131;-0.720158;0.509231;0.155985;0.567653;1.1621576941727831
30.032614;0.492860042094102;0.510935357526;1.03667433731308;0.130310259462;0.2643960725814324;10.0;0.750141;0.012605;1.044788;0.511248;0.329981;0.911145;-0.730623;0.511248;0.158291;0.568759;1.1679020417629211
30.033049;0.4931216091878351;0.5128717208219999;1.0400511988649068;0.1325161084259999;0.2687290639001853;10.0;0.750141;0.012605;1.044788;0.513187;0.333813;0.909933;-0.740933;0.513187;0.160725;0.56991;1.173439293264888
30.033485;0.4933974166389605;0.514724099103;1.0432241469955752;0.134851283859;0.2733116942070986;10.0;0.750141;0.012605;1.044788;0.515042;0.337736;0.9085;-0.751087;0.515042;0.163283;0.571107;1.17877221360575
30.033921;0.4936895621379897;0.5164907891060001;1.0461853535433614;0.137315308392;0.2781409997759268;10.0;0.750141;0.012605;1.044788;0.516811;0.341743;0.906854;-0.761081;0.516811;0.165963;0.572348;1.183903909055545
30.034048;0.4937780469249316;0.5169912397249999;1.0470113909369432;0.138060231525;0.2795997764274625;10.0;0.750141;0.012605;1.044788;0.517312;0.342931;0.906333;-0.763975;0.517312;0.16677;0.572718;1.185368005099682
30.034048;0.4937780469249316;0.5169912397249999;1.0470113909369432;0.138060231525;0.2795997764274625;10.0;0.750141;0.012605;1.044788;0.517312;0.342931;0.906333;-0.763975;0.517312;0.16677;0.572718;1.185368005099682
30.034048;0.4937780469249316;0.516991960585;1.0470128508236365;0.138062318795;0.2796040035696229;10.0;0.750141;0.012605;1.044788;0.517313;0.342934;0.906331;-0.763983;0.517313;0.166772;0.572719;1.185371631957674
30.034049;0.4937790383420502;0.516994310124;1.0470155068953495;0.138064121404;0.2796070928153907;10.0;0.750141;0.012605;1.044788;0.517315;0.342938;0.90633;-0.763991;0.517315;0.166774;0.57272;1.185376023454583
30.034049;0.4937791690796606;0.516996165613;1.0470189874081015;0.138068945555;0.2796167886392258;10.0;0.750141;0.012605;1.044788;0.517317;0.342944;0.906327;-0.764006;0.517317;0.166779;0.572722;1.1853833974562829
30.034051;0.4937801604965513;0.517001785936;1.047028267429977;0.138076160048;0.2796308379606603;10.0;0.750141;0.012605;1.044788;0.517323;0.342957;0.906321;-0.764037;0.517323;0.166787;0.572726;1.1853987904540817
30.034054;0.49378227406925;0.5170128217209999;1.047046135253717;0.138092153278;0.2796620302709234;10.0;0.750141;0.012605;1.044788;0.517333;0.342983;0.90631;-0.7641;0.517333;0.166805;0.572735;1.1854309874893605
30.034059;0.4937856405455711;0.517033613742;1.0470811042029142;0.138125563982;0.2797277859870298;10.0;0.750141;0.012605;1.044788;0.517355;0.343034;0.906287;-0.764224;0.517355;0.16684;0.572751;1.1854933355126884
30.03407;0.4937940948624234;0.5170772677390001;1.047151582246166;0.138189475062;0.2798524253322655;10.0;0.750141;0.012605;1.044788;0.517398;0.343137;0.906241;-0.764473;0.517398;0.16691;0.572783;1.185618706756097
30.034092;0.4938092822507491;0.5171625063840001;1.0472919910026974;0.13832021656;0.2801085794287743;10.0;0.750141;0.012605;1.044788;0.517483;0.343343;0.906148;-0.764971;0.517483;0.167051;0.572847;1.185868807560516
30.034136;0.4938403872386299;0.5173327449699999;1.0475707502635223;0.13858050442;0.2806180053334442;10.0;0.750141;0.012605;1.044788;0.517653;0.343756;0.905962;-0.765965;0.517653;0.167333;0.572977;1.1863682087231602
30.034224;0.4939027292666036;0.517669508924;1.0481203651024311;0.139106778583;0.2816481269288787;10.0;0.750141;0.012605;1.044788;0.517991;0.344583;0.905583;-0.767948;0.517991;0.167901;0.573236;1.187360392043208
30.034362;0.4940012679427048;0.51819150842;1.0489679724467849;0.139942605566;0.2832838995511056;10.0;0.750141;0.012605;1.044788;0.518514;0.34589;0.904971;-0.771051;0.518514;0.168803;0.573648;1.1889037620606642
30.034362;0.4940012679427048;0.51819150842;1.0489679724467849;0.139942605566;0.2832838995511056;10.0;0.750141;0.012605;1.044788;0.518514;0.34589;0.904971;-0.771051;0.518514;0.168803;0.573648;1.1889037620606642
30.034363;0.4940022593328901;0.5181938606419999;1.0489706288829097;0.13994441236;0.2832869885028128;10.0;0.750141;0.012605;1.044788;0.518516;0.345894;0.90497;-0.771059;0.518516;0.168805;0.573649;1.1889081892143734
30.034363;0.4940022593328901;0.5181945814;1.0489720879005282;0.1399465007259999;0.2832912159450168;10.0;0.750141;0.012605;1.044788;0.518517;0.345897;0.904968;-0.771067;0.518517;0.168807;0.57365;1.1889118552327589
30.034364;0.4940022593328901;0.5181970670989999;1.0489771196568674;0.139950317079;0.2832989413206156;10.0;0.750141;0.012605;1.044788;0.51852;0.345904;0.904965;-0.771082;0.51852;0.168812;0.573652;1.1889193000153544
30.034365;0.4940033816645388;0.51820199253;1.0489847069142002;0.139959040986;0.2833159573005545;10.0;0.750141;0.012605;1.044788;0.518525;0.345917;0.904959;-0.771113;0.518525;0.168821;0.573657;1.1889348386055478
30.034368;0.4940054953874501;0.5182129017329999;1.049002301738696;0.139976030999;0.2833491374204579;10.0;0.750141;0.012605;1.044788;0.518535;0.345943;0.904946;-0.771176;0.518535;0.168839;0.573665;1.1889658051819658
30.034373;0.4940097228365045;0.518233740717;1.0490355083325205;0.140009882127;0.2834152358846125;10.0;0.750141;0.012605;1.044788;0.518556;0.345996;0.904921;-0.7713;0.518556;0.168876;0.573681;1.1890272100507204
30.034384;0.494017317312865;0.518274752532;1.0491023985780088;0.140078094686;0.2835489562348428;10.0;0.750141;0.012605;1.044788;0.518598;0.346101;0.904871;-0.771549;0.518598;0.168949;0.573715;1.1891506994666403
30.034407;0.4940343581675266;0.518358520492;1.0492357705943705;0.140214162794;0.2838145980657756;10.0;0.750141;0.012605;1.044788;0.518681;0.346313;0.90477;-0.772046;0.518681;0.169096;0.573781;1.189396392720274
30.034451;0.494066326398592;0.518523365194;1.0495015294276038;0.140486368482;0.2843471837193403;10.0;0.750141;0.012605;1.044788;0.518846;0.346735;0.904567;-0.773039;0.518846;0.169389;0.573915;1.1898868656347124
30.03454;0.4941313862982193;0.5188505436;1.0500254749793656;0.14103565209;0.2854213595832624;10.0;0.750141;0.012605;1.044788;0.519174;0.347584;0.904154;-0.775019;0.519174;0.169981;0.574184;1.1908605737352296
30.034718;0.4942633619964158;0.519493096228;1.0510451232510474;0.14215049165;0.2876007055749174;10.0;0.750141;0.012605;1.044788;0.519818;0.349289;0.903305;-0.77896;0.519818;0.171177;0.574726;1.1927860682557456
30.035074;0.4945350697473334;0.520731793053;1.052972427858455;0.144436451319;0.2920651338090039;10.0;0.750141;0.012605;1.044788;0.521058;0.352735;0.901509;-0.786758;0.521058;0.173627;0.575829;1.1965394383993366
30.03543;0.4948166476958915;0.521907446061;1.0547491651529035;0.146801823699;0.2966792333737782;10.0;0.750141;0.012605;1.044788;0.522235;0.356226;0.899587;-0.794443;0.522235;0.176149;0.576957;1.2001651764728054
30.035786;0.4951068363838253;0.523017590558;1.056373194880584;0.14924223465;0.3014344050266797;10.0;0.750141;0.012605;1.044788;0.523347;0.359761;0.897544;-0.802016;0.523347;0.178743;0.578109;1.203667269718671
30.036141;0.495405630792586;0.524061955395;1.057844164097545;0.1517563165319999;0.3063273953693444;10.0;0.750141;0.012605;1.044788;0.524393;0.363337;0.895383;-0.809474;0.524393;0.181407;0.579283;1.2070455142060716
30.036497;0.4957132904512445;0.525040065125;1.059160759331386;0.154343916085;0.3113572281761938;10.0;0.750141;0.012605;1.044788;0.525373;0.366952;0.893107;-0.816818;0.525373;0.184138;0.580479;1.2103023418026588
30.036853;0.4960285571859749;0.5259508144980001;1.0603236585445353;0.157001837342;0.3165177388831983;10.0;0.750141;0.012605;1.044788;0.526286;0.370605;0.890722;-0.824045;0.526286;0.186935;0.581696;1.213439674359216
30.037209;0.4963524194299852;0.5267952903550001;1.0613331772613814;0.159726951521;0.3218014968163781;10.0;0.750141;0.012605;1.044788;0.527131;0.374293;0.888231;-0.831157;0.527131;0.189795;0.582933;1.2164605493027711
30.037565;0.4966850071796007;0.527572423188;1.0621871318077265;0.162519959406;0.3272093118511084;10.0;0.750141;0.012605;1.044788;0.527909;0.378014;0.885638;-0.838151;0.527909;0.192718;0.58419;1.2193653127119044
30.037921;0.4970242046118077;0.528281735262;1.062889352993594;0.165375824104;0.3327319325085264;10.0;0.750141;0.012605;1.044788;0.52862;0.381767;0.882947;-0.845028;0.52862;0.1957;0.585464;1.2221569971133006
30.038276;0.4973701432012178;0.5289222068480001;1.0634377919102744;0.168294749078;0.3383692233611097;10.0;0.750141;0.012605;1.044788;0.529263;0.385549;0.880164;-0.851787;0.529263;0.19874;0.586755;1.2248386670353772
30.038632;0.4977236821621008;0.5294960399990001;1.0638353346959115;0.171273179643;0.3441129803166951;10.0;0.750141;0.012605;1.044788;0.529837;0.389359;0.877291;-0.858427;0.529837;0.201835;0.588063;1.2274104500980918
30.038988;0.4980839630594423;0.530001799813;1.0640812375437765;0.174309738242;0.3499605511715652;10.0;0.750141;0.012605;1.044788;0.530345;0.393195;0.874334;-0.864949;0.530345;0.204984;0.589386;1.2298767077056951
30.039344;0.4984509871993433;0.53044075508;1.064178361969746;0.17740283796;0.3559082889107652;10.0;0.750141;0.012605;1.044788;0.530784;0.397056;0.871296;-0.871351;0.530784;0.208184;0.590724;1.2322375115281143
30.0397;0.49882363333948;0.53081250309;1.064128617035171;0.180547964512;0.3619474949558496;10.0;0.750141;0.012605;1.044788;0.531157;0.400939;0.868183;-0.877635;0.531157;0.211433;0.592075;1.2344978390884287
30.040056;0.4992020360154794;0.531117550091;1.063933060710776;0.183745056077;0.3680775373906976;10.0;0.750141;0.012605;1.044788;0.531463;0.404844;0.864998;-0.883798;0.531463;0.214729;0.593439;1.2366569632715452
30.040411;0.4995861983121631;0.531356445178;1.0635931236154474;0.1869904163259999;0.3742905968134056;10.0;0.750141;0.012605;1.044788;0.531703;0.408768;0.861747;-0.889842;0.531703;0.218069;0.594814;1.2387197733841984
30.040767;0.499975132570611;0.531529296674;1.0631114670466788;0.190282721409;0.3805843711279511;10.0;0.750141;0.012605;1.044788;0.531877;0.41271;0.858433;-0.895767;0.531877;0.221453;0.5962;1.240687605232679
30.04079;0.4999997839649533;0.53153777704;1.0630760134033523;0.19049430436;0.3809887733338548;10.0;0.750141;0.012605;1.044788;0.531886;0.412962;0.85822;-0.89614;0.531886;0.221669;0.596289;1.24080960183261
30.04079;0.4999997839649533;0.53153777704;1.0630760134033523;0.19049430436;0.3809887733338548;10.0;0.750141;0.012605;1.044788;0.531886;0.412962;0.85822;-0.89614;0.531886;0.221669;0.596289;1.24080960183261
30.041123;0.5003688429518769;0.531637648608;1.0624915122045886;0.193618392595;0.3869513366435194;10.0;0.750141;0.012605;1.044788;0.531987;0.416669;0.855073;-0.901572;0.531987;0.224876;0.597597;1.2425706847149582
30.041479;0.5007674653339612;0.5316826008580001;1.0617355113184552;0.196996442974;0.3933890610138247;10.0;0.750141;0.012605;1.044788;0.532033;0.420643;0.851698;-0.907257;0.532033;0.228337;0.599002;1.244389306950602
30.041835;0.5011698820290381;0.5316657000389999;1.060849263101159;0.200413056701;0.3998904640670085;10.0;0.750141;0.012605;1.044788;0.532017;0.424631;0.848318;-0.912823;0.532017;0.231834;0.600415;1.2461497736841267
30.042191;0.5015762294566998;0.531588238636;1.0598353897508437;0.2038657369579999;0.4064501564972974;10.0;0.750141;0.012605;1.044788;0.531941;0.428631;0.844937;-0.918269;0.531941;0.235363;0.601835;1.2478527518621738
30.042547;0.5019863825892094;0.531453886646;1.058701799648029;0.207351031903;0.4130610691738259;10.0;0.750141;0.012605;1.044788;0.531806;0.432643;0.841555;-0.923596;0.531806;0.238923;0.603262;1.2494976547561023
30.042902;0.5023997474402232;0.53126227326;1.0574493239035931;0.210868364412;0.4197222739191159;10.0;0.750141;0.012605;1.044788;0.531616;0.436665;0.838174;-0.928805;0.531616;0.24251;0.604694;1.251085281785778
30.043258;0.5028150771745017;0.531016302805;1.0560866746259303;0.214412364093;0.4264238958343493;10.0;0.750141;0.012605;1.044788;0.531371;0.440696;0.834792;-0.933895;0.531371;0.246123;0.606131;1.2526122920876197
30.043614;0.5032334995615853;0.530718776679;1.0546173439195916;0.217981324353;0.4331613943485565;10.0;0.750141;0.012605;1.044788;0.531074;0.444735;0.83141;-0.938867;0.531074;0.249758;0.607571;1.2540788778178986
30.04397;0.503654029127138;0.530371999008;1.0530482599874478;0.2215725519119999;0.4399300692501125;10.0;0.750141;0.012605;1.044788;0.530728;0.44878;0.828028;-0.943721;0.530728;0.253413;0.609014;1.2554838488108877
30.044326;0.5040758097002871;0.52997660916;1.0513827463276069;0.225183222795;0.4467249141133934;10.0;0.750141;0.012605;1.044788;0.530333;0.45283;0.824646;-0.948458;0.530333;0.257085;0.610458;1.2568267991573063
30.044682;0.504499838478666;0.52953617204;1.049626048715559;0.228810564875;0.4535394214693605;10.0;0.750141;0.012605;1.044788;0.529893;0.456884;0.821263;-0.953078;0.529893;0.260772;0.611903;1.2581059531108656
30.045037;0.5049241379157863;0.529051394066;1.0477839230459562;0.232451425538;0.4603690100804201;10.0;0.750141;0.012605;1.044788;0.529409;0.46094;0.817881;-0.957581;0.529409;0.264471;0.613349;1.2593215243622258
30.045393;0.5053488420180657;0.528523859385;1.045859444882444;0.23610421034;0.467210351956361;10.0;0.750141;0.012605;1.044788;0.528882;0.464997;0.814499;-0.96197;0.528882;0.26818;0.614793;1.2604740782344557
30.045749;0.5057748197310736;0.527956895021;1.0438576109853013;0.239765456265;0.4740557396520572;10.0;0.750141;0.012605;1.044788;0.528316;0.469052;0.811117;-0.966243;0.528316;0.271897;0.616236;1.2615610657982437
30.046105;0.5062002211813029;0.527350887392;1.0417832022304108;0.24343301171;0.4809026182207276;10.0;0.750141;0.012605;1.044788;0.527711;0.473106;0.807735;-0.970402;0.527711;0.275619;0.617677;1.2625830158167817
30.046461;0.506626170529119;0.5267085488409999;1.0396394412292342;0.247105073388;0.4877463655892947;10.0;0.750141;0.012605;1.044788;0.527069;0.477156;0.804353;-0.974447;0.527069;0.279343;0.619114;1.2635389603878464
30.046817;0.5070515533996519;0.526030332831;1.037429684031338;0.250778896257;0.4945826407109714;10.0;0.750141;0.012605;1.044788;0.526391;0.4812;0.800971;-0.978379;0.526391;0.283069;0.620547;1.2644287289056668
30.047172;0.5074763751781949;0.525318653494;1.0351588353438916;0.2544517817739999;0.5014061623748534;10.0;0.750141;0.012605;1.044788;0.525679;0.485238;0.797589;-0.9822;0.525679;0.286793;0.621976;1.2652529600522575
30.047528;0.5078997753277708;0.5245734585630001;1.0328286879522028;0.258121607247;0.5082136669196643;10.0;0.750141;0.012605;1.044788;0.524935;0.489266;0.794207;-0.985909;0.524935;0.290514;0.6234;1.2660099980371404
30.047884;0.5083218837410013;0.523796072419;1.0304417125702243;0.261788161947;0.51500470532641;10.0;0.750141;0.012605;1.044788;0.524158;0.493285;0.790825;-0.989508;0.524158;0.294229;0.624817;1.2667005418365462
30.04824;0.5087424532118388;0.5229880782899999;1.0280016440307358;0.26544683021;0.5217705511583653;10.0;0.750141;0.012605;1.044788;0.523351;0.497292;0.787443;-0.992997;0.523351;0.297937;0.626228;1.2673237629974434
30.048596;0.5091627311430011;0.522152067786;1.0255111693148466;0.269098428452;0.5285116368354584;10.0;0.750141;0.012605;1.044788;0.522515;0.501286;0.784061;-0.996378;0.522515;0.301636;0.627632;1.2678804244111508
30.048952;0.5095796198956548;0.521285432922;1.0229715093958078;0.272738666739;0.5352228701666836;10.0;0.750141;0.012605;1.044788;0.52165;0.505264;0.780679;-0.999651;0.52165;0.305324;0.629028;1.2683697500500395
30.049307;0.5099952322649693;0.520391709576;1.0203854402027608;0.276367573176;0.54190226827927;10.0;0.750141;0.012605;1.044788;0.520757;0.509226;0.777296;-1.002817;0.520757;0.308999;0.630415;1.268791159767832
30.049663;0.5104084557538208;0.51947142614;1.0177563092539172;0.27998225203;0.548545481317497;10.0;0.750141;0.012605;1.044788;0.519837;0.51317;0.773914;-1.005878;0.519837;0.312661;0.631794;1.2691467331557844
30.050019;0.5108195411111442;0.518523996741;1.0150825389590556;0.283582801218;0.5551526094736811;10.0;0.750141;0.012605;1.044788;0.51889;0.517095;0.770532;-1.008835;0.51889;0.316306;0.633163;1.2694359457054143
30.050375;0.5112282449992371;0.517551904087;1.0123695416863605;0.287166205129;0.5617181913128225;10.0;0.750141;0.012605;1.044788;0.517918;0.520997;0.76715;-1.011688;0.517918;0.319934;0.634522;1.2696581161257543
30.050731;0.5116346942927151;0.516555543608;1.0096178960695532;0.290731026706;0.5682394684119442;10.0;0.750141;0.012605;1.044788;0.516921;0.524878;0.763794;-1.014438;0.516921;0.323544;0.635871;1.2698290161592622
30.051087;0.5120370290525872;0.5155333999070001;1.0068283554821849;0.294277012184;0.5747182244387588;10.0;0.750141;0.012605;1.044788;0.515901;0.528734;0.760486;-1.017088;0.515901;0.327133;0.637209;1.269963367952005
30.051442;0.5124371148980137;0.514490393725;1.0040068893670886;0.2978016151;0.5811476304936833;10.0;0.750141;0.012605;1.044788;0.514858;0.532565;0.757236;-1.019637;0.514858;0.3307;0.638535;1.270065341415551
30.051798;0.5128340835006971;0.5134268322279999;1.0011558294317269;0.301303026696;0.5875253544757627;10.0;0.750141;0.012605;1.044788;0.513795;0.536369;0.75405;-1.022088;0.513795;0.334244;0.63985;1.27013986719731
30.052154;0.5132278163554661;0.512345267833;0.9982803961625984;0.304779835249;0.5938490189664755;10.0;0.750141;0.012605;1.044788;0.512713;0.540146;0.750929;-1.02444;0.512713;0.337763;0.641152;1.2701856858904528
30.05251;0.5136175640113955;0.511246677816;0.9953839464194356;0.3082303416019999;0.6001164352610834;10.0;0.750141;0.012605;1.044788;0.511615;0.543895;0.747876;-1.026697;0.511615;0.341255;0.642442;1.270206771035724
30.052866;0.5140032073761797;0.510133175702;0.9924708024801344;0.3116525244;0.6063240850011141;10.0;0.750141;0.012605;1.044788;0.510503;0.547614;0.744894;-1.028858;0.510503;0.344719;0.643719;1.270203076440929
30.053222;0.5143858602498712;0.509008697505;0.989546441377181;0.3150456206499999;0.6124694417085289;10.0;0.750141;0.012605;1.044788;0.509378;0.551302;0.741985;-1.030925;0.509378;0.348154;0.644982;1.2701764034377274
30.053577;0.5147636560286672;0.507873477808;0.9866148704556492;0.318407321816;0.6185505097086106;10.0;0.750141;0.012605;1.044788;0.508244;0.554959;0.739151;-1.032899;0.508244;0.351557;0.646231;1.2701277671958833
30.053933;0.5151373502795152;0.506731144758;0.9836816229361858;0.32173552902;0.6245626119818826;10.0;0.750141;0.012605;1.044788;0.507102;0.558583;0.736394;-1.034782;0.507102;0.354927;0.647466;1.2700590186129148
30.054289;0.5155072980404837;0.505584185528;0.9807507817053166;0.32503008941;0.6305053112642351;10.0;0.750141;0.012605;1.044788;0.505955;0.562174;0.733714;-1.036575;0.505955;0.358262;0.648685;1.2699700643798657
30.055001;0.5162316220854744;0.503287328892;0.974925415957314;0.331506178815;0.6421655796205977;10.0;0.750141;0.012605;1.044788;0.503659;0.569251;0.728596;-1.039898;0.503659;0.364823;0.651079;1.2697401236552304
30.055641;0.5168667634013624;0.5012259339730001;0.9697391464573304;0.337201988479;0.6523963472906704;10.0;0.750141;0.012605;1.044788;0.501599;0.575497;0.72427;-1.042594;0.501599;0.370595;0.653178;1.2694759870655292
30.056282;0.5174856945897152;0.499185845978;0.9646369961468712;0.342761112431;0.6623586236577143;10.0;0.750141;0.012605;1.044788;0.499559;0.581621;0.720214;-1.045019;0.499559;0.376234;0.655224;1.269162289132875
30.056922;0.5180868738821706;0.497178039028;0.9596422223603258;0.348178739572;0.6720470197652353;10.0;0.750141;0.012605;1.044788;0.497552;0.587617;0.716433;-1.047182;0.497552;0.381733;0.657215;1.2688051011140362
30.057563;0.5186703928507969;0.495215096724;0.9547780315782473;0.3534476830979999;0.6814495062178618;10.0;0.750141;0.012605;1.044788;0.49559;0.593482;0.712929;-1.04909;0.49559;0.387085;0.659149;1.2684075004276032
30.058203;0.5192343536333088;0.4933073844929999;0.9500669226547;0.358561099764;0.6905573509437346;10.0;0.750141;0.012605;1.044788;0.493684;0.599209;0.709705;-1.050751;0.493684;0.392285;0.661025;1.2679743100812413
30.058844;0.5197808303746878;0.491467886195;0.9455290720142984;0.36351369626;0.6993595666041753;10.0;0.750141;0.012605;1.044788;0.491845;0.604796;0.706761;-1.052175;0.491845;0.397326;0.662841;1.2675106870342356
30.059484;0.520307038976987;0.489704108067;0.9411829388851676;0.3683009003369999;0.7078530036056071;10.0;0.750141;0.012605;1.044788;0.490082;0.610238;0.704095;-1.053369;0.490082;0.402205;0.664597;1.2670185551861506
30.060125;0.5208131718044389;0.4880246464789999;0.9370435943241644;0.372918560778;0.7160313543644935;10.0;0.750141;0.012605;1.044788;0.488404;0.61553;0.701707;-1.054341;0.488404;0.406917;0.666291;1.2665021350672885
30.060765;0.5212990864618889;0.4864380647809999;0.9331266396081864;0.377361912649;0.7238875387451655;10.0;0.750141;0.012605;1.044788;0.486819;0.62067;0.699593;-1.055101;0.486819;0.411458;0.667923;1.265965436277784
30.061406;0.5217650839688298;0.484951586957;0.9294443071356822;0.381629854129;0.7314208364157203;10.0;0.750141;0.012605;1.044788;0.485334;0.625653;0.697751;-1.055656;0.485334;0.415826;0.669493;1.265411414654143
30.062046;0.5222110231132622;0.483571039836;0.9260069558721638;0.385718955705;0.7386266061667212;10.0;0.750141;0.012605;1.044788;0.483954;0.630478;0.696175;-1.056015;0.483954;0.420018;0.670999;1.2648428008452273
30.062687;0.52263609916748;0.482301000995;0.9228237424917056;0.389627861966;0.7455050705197133;10.0;0.750141;0.012605;1.044788;0.482685;0.63514;0.694862;-1.056186;0.482685;0.424033;0.672442;1.2642634478778545
30.063327;0.5230402827326017;0.481145083623;0.9199006262180764;0.393354578262;0.7520540792899081;10.0;0.750141;0.012605;1.044788;0.481531;0.639639;0.693804;-1.056178;0.481531;0.427868;0.673822;1.2636755747026212
30.063968;0.5234246487938832;0.480108128984;0.9172440199182508;0.396900502497;0.758276293276539;10.0;0.750141;0.012605;1.044788;0.480495;0.643972;0.692997;-1.056;0.480495;0.431524;0.675138;1.263083861827472
30.064608;0.5237890639026364;0.479192805916;0.91485836368106;0.400263157408;0.7641686033414441;10.0;0.750141;0.012605;1.044788;0.47958;0.648137;0.692433;-1.055658;0.47958;0.434999;0.676392;1.2624885236916017
30.065249;0.5241326186395958;0.478399329206;0.9127448134170734;0.403443023914;0.7697346235789526;10.0;0.750141;0.012605;1.044788;0.478788;0.652133;0.692105;-1.055162;0.478788;0.438293;0.677582;1.26189388510643
30.065889;0.5244553987004043;0.477728842606;0.9109046141765492;0.406441827558;0.7749788229183249;10.0;0.750141;0.012605;1.044788;0.47812;0.655959;0.692006;-1.05452;0.47812;0.441408;0.678709;1.261302792526838
30.06653;0.524759266442242;0.4771831487889999;0.9093372510107384;0.40926099743;0.7799023735296832;10.0;0.750141;0.012605;1.044788;0.477575;0.659615;0.692128;-1.05374;0.477575;0.444344;0.679775;1.2607177146308368
30.06717;0.5250432114426393;0.476761584674;0.9080425654186102;0.4119000984879999;0.7845070453463044;10.0;0.750141;0.012605;1.044788;0.477155;0.663101;0.692463;-1.052829;0.477155;0.447102;0.680779;1.2601404324955214
30.067811;0.5253082142380795;0.476463103621;0.9070162824544334;0.414362520583;0.7887988600825556;10.0;0.750141;0.012605;1.044788;0.476857;0.666416;0.693003;-1.051795;0.476857;0.449684;0.681723;1.2595736897990526
30.068451;0.5255532690888718;0.476286371589;0.9062570810656672;0.416649494773;0.7927826145869603;10.0;0.750141;0.012605;1.044788;0.476682;0.669562;0.693738;-1.050647;0.476682;0.452091;0.682606;1.2590200678515813
30.069092;0.5257792552963648;0.476228959198;0.9057583660838142;0.418763379414;0.7964623464993053;10.0;0.750141;0.012605;1.044788;0.476626;0.672539;0.694662;-1.049392;0.476626;0.454326;0.683431;1.2584827626582733
30.069732;0.5259882610372593;0.4762907648189999;0.9055159593861376;0.420708532028;0.7998439569703599;10.0;0.750141;0.012605;1.044788;0.476689;0.675348;0.695764;-1.048037;0.476689;0.456392;0.684197;1.2579622796670018
30.070373;0.526178187204677;0.476466884418;0.9055238244466796;0.422485977486;0.8029332795615453;10.0;0.750141;0.012605;1.044788;0.476866;0.677991;0.697037;-1.046589;0.476866;0.458291;0.684907;1.2574613768581522
30.071013;0.5263499201035372;0.476754916767;0.9057756039427508;0.424098326358;0.8057345696463228;10.0;0.750141;0.012605;1.044788;0.477156;0.680471;0.698472;-1.045056;0.477156;0.460025;0.68556;1.2569825686619525
30.071654;0.5265055541596878;0.477151877703;0.9062618123080256;0.425552520194;0.8082583684671464;10.0;0.750141;0.012605;1.044788;0.477554;0.682788;0.700061;-1.043444;0.477554;0.461599;0.686159;1.2565272718317737
30.072294;0.5266427845257162;0.477654417173;0.9069798945468622;0.4268467601069999;0.810505284889471;10.0;0.750141;0.012605;1.044788;0.478058;0.684945;0.701794;-1.041761;0.478058;0.463016;0.686703;1.256097448272625
30.072935;0.526764809371317;0.478258793754;0.9079171297049856;0.427989709794;0.8124872849892857;10.0;0.750141;0.012605;1.044788;0.478664;0.686945;0.703663;-1.040013;0.478664;0.464278;0.687196;1.2556944921986402
30.073575;0.5268705332432249;0.478959555496;0.9090649889787874;0.428983249972;0.8142099869038678;10.0;0.750141;0.012605;1.044788;0.479366;0.68879;0.70566;-1.038206;0.479366;0.46539;0.687637;1.2553197736178618
30.074216;0.5269597498946196;0.479753949691;0.910418584696346;0.429829660951;0.8156783531132246;10.0;0.750141;0.012605;1.044788;0.480162;0.690484;0.707777;-1.036347;0.480162;0.466356;0.688028;1.254975452404548
30.074856;0.5270344548670419;0.4806381600159999;0.9119672453620766;0.4305350333979999;0.8169011141911272;10.0;0.750141;0.012605;1.044788;0.481047;0.692031;0.710006;-1.034443;0.481047;0.46718;0.688371;1.254663636312538
30.075497;0.5270946561975373;0.481606390244;0.913700005456914;0.43110407652;0.8178873973604406;10.0;0.750141;0.012605;1.044788;0.482017;0.693432;0.712338;-1.032498;0.482017;0.467865;0.688667;1.254383333055729
30.076137;0.5271402561757165;0.482654719487;0.91560967661349;0.431539605014;0.8186428563523538;10.0;0.750141;0.012605;1.044788;0.483066;0.694693;0.714765;-1.030518;0.483066;0.468416;0.688917;1.2541356998144182
30.076778;0.5271721514970229;0.483779065848;0.917687067638534;0.43184611259;0.8191747446515842;10.0;0.750141;0.012605;1.044788;0.484192;0.695816;0.717281;-1.02851;0.484192;0.468837;0.689123;1.2539237827958285
30.077418;0.5271903519612247;0.484973111119;0.9199203083190532;0.432028344974;0.819492131005038;10.0;0.750141;0.012605;1.044788;0.485388;0.696805;0.719877;-1.026478;0.485388;0.469133;0.689286;1.253746377706831
30.078059;0.5271957546282026;0.486234294606;0.9223031299804566;0.432091536232;0.8196035958914853;10.0;0.750141;0.012605;1.044788;0.48665;0.697666;0.722547;-1.024428;0.48665;0.469307;0.689407;1.2536055577385574
30.0787;0.5271892560105905;0.4875576109339999;0.9248246343704044;0.432039076125;0.819514190016651;10.0;0.750141;0.012605;1.044788;0.487974;0.6984;0.725283;-1.022364;0.487974;0.469365;0.689489;1.2535005299500277
30.07934;0.5271698721256746;0.4889373076350001;0.927475816596818;0.431875218557;0.8192334983324754;10.0;0.750141;0.012605;1.044788;0.489355;0.699014;0.728079;-1.020292;0.489355;0.469311;0.689532;1.253433203447635
30.079981;0.5271405960054678;0.4903705670489999;0.9302462583320248;0.431607499221;0.8187711257520435;10.0;0.750141;0.012605;1.044788;0.490789;0.69951;0.730927;-1.018216;0.490789;0.46915;0.689539;1.2534026096929112
30.080621;0.5270992322864833;0.491851057559;0.9331280097400608;0.431236814227;0.8181321235402955;10.0;0.750141;0.012605;1.044788;0.492272;0.699894;0.733822;-1.01614;0.492272;0.468885;0.68951;1.253409441197887
30.081262;0.5270476688915339;0.49337618848;0.9361130265838185;0.430769020824;0.8173245917773939;10.0;0.750141;0.012605;1.044788;0.493798;0.70017;0.736757;-1.014069;0.493798;0.468521;0.689447;1.2534539536057958
30.081902;0.5269860243431509;0.494940675854;0.9391912745141712;0.430208551763;0.8163566620181686;10.0;0.750141;0.012605;1.044788;0.495364;0.700341;0.739725;-1.012007;0.495364;0.468064;0.689351;1.2535354975723665
30.082543;0.5269151921590418;0.49654080744;0.94235431968742;0.429561596676;0.8152385869078207;10.0;0.750141;0.012605;1.044788;0.496965;0.700413;0.742722;-1.009956;0.496965;0.467517;0.689225;1.2536534972710762
30.083183;0.5268349596116416;0.498172895487;0.9455957437870678;0.428829450189;0.8139730334241928;10.0;0.750141;0.012605;1.044788;0.498598;0.700389;0.745742;-1.007922;0.498598;0.466885;0.689068;1.2538093509971922
30.083824;0.5267465497608883;0.4998312253559999;0.9489027039339768;0.4280203108579999;0.8125735442449424;10.0;0.750141;0.012605;1.044788;0.500258;0.700275;0.748779;-1.005907;0.500258;0.466172;0.688884;1.2540011497163788
30.084464;0.5266496366855292;0.5015137938700001;0.95227217287432;0.4271350571719999;0.8110421567176529;10.0;0.750141;0.012605;1.044788;0.501941;0.700074;0.751828;-1.003915;0.501941;0.465383;0.688674;1.2542291133636627
30.085105;0.5265452195604856;0.5032162921259999;0.9556943514671756;0.426179794846;0.8093887837434703;10.0;0.750141;0.012605;1.044788;0.503645;0.699791;0.754885;-1.001948;0.503645;0.464523;0.688438;1.2544923905424856
30.085745;0.5264344101462213;0.5049354730840001;0.9591612237956678;0.425160266228;0.8076224844609007;10.0;0.750141;0.012605;1.044788;0.505364;0.699431;0.757944;-1.00001;0.505364;0.463595;0.688178;1.2547904634782654
30.086386;0.5263159953355019;0.5066664627840001;0.9626659027549104;0.42407803205;0.8057479457368004;10.0;0.750141;0.012605;1.044788;0.507097;0.698996;0.761001;-0.998103;0.507097;0.462603;0.687896;1.2551223528445343
30.087026;0.5261909728653655;0.5084071643779999;0.966202748803302;0.4229383469959999;0.8037734754226116;10.0;0.750141;0.012605;1.044788;0.508838;0.698492;0.764051;-0.99623;0.508838;0.461553;0.687593;1.2554872135951842
30.087667;0.5260602261842269;0.5101540856319999;0.9697636510792652;0.421745154282;0.8017050772705716;10.0;0.750141;0.012605;1.044788;0.510587;0.697924;0.767091;-0.994393;0.510587;0.460448;0.68727;1.2558845650496704
30.088307;0.5259248658525284;0.511904981175;0.973342419064362;0.420504779067;0.7995529520844359;10.0;0.750141;0.012605;1.044788;0.512338;0.697294;0.770116;-0.992595;0.512338;0.459292;0.686929;1.25631345112635
30.088948;0.5257836721704089;0.513655573215;0.9769332910142592;0.419217709819;0.7973197571702638;10.0;0.750141;0.012605;1.044788;0.51409;0.696607;0.773123;-0.990836;0.51409;0.45809;0.686571;1.256771718342277
30.089588;0.5256386328515057;0.515404832815;0.9805307308159812;0.417889796277;0.7950134753414424;10.0;0.750141;0.012605;1.044788;0.515839;0.695867;0.776109;-0.98912;0.515839;0.456844;0.686198;1.257260336716704
30.090229;0.5254888715329754;0.5171474125869999;0.9841262881140728;0.416525320971;0.7926434669413589;10.0;0.750141;0.012605;1.044788;0.517583;0.695077;0.779069;-0.987448;0.517583;0.45556;0.68581;1.2577766333753382
30.090869;0.5253350341049033;0.51888330755;0.9877188343893794;0.415125692786;0.7902113238903161;10.0;0.750141;0.012605;1.044788;0.51932;0.694243;0.782001;-0.985821;0.51932;0.45424;0.685409;1.258319755881628
30.09151;0.5251783456864916;0.520609212987;0.9912998455914648;0.413697116835;0.7877269126438031;10.0;0.750141;0.012605;1.044788;0.521047;0.693367;0.784902;-0.984241;0.521047;0.452888;0.684996;1.2588889925982354
30.09215;0.5250186893511507;0.522323230782;0.9948659759665284;0.412242484026;0.7851958270961245;10.0;0.750141;0.012605;1.044788;0.522762;0.692452;0.787769;-0.982708;0.522762;0.451509;0.684572;1.2594820406123306
30.092791;0.5248559462147686;0.5240229853280001;0.9984129723731324;0.410764078948;0.7826225117775789;10.0;0.750141;0.012605;1.044788;0.524463;0.691504;0.790599;-0.981225;0.524463;0.450105;0.684139;1.2600989165244132
30.093431;0.524691106938168;0.525707036852;1.0019362438211703;0.409265968214;0.7800131597470162;10.0;0.750141;0.012605;1.044788;0.526147;0.690524;0.79339;-0.979792;0.526147;0.44868;0.683697;1.2607379011372666
30.094072;0.5245241690761256;0.5273724069890001;1.005430136647261;0.407750960568;0.7773730642120745;10.0;0.750141;0.012605;1.044788;0.527814;0.689516;0.796139;-0.978409;0.527814;0.447236;0.683248;1.261396638096836
30.094712;0.5243561230356713;0.5290191671040001;1.008892895235652;0.406223796603;0.7747097416374885;10.0;0.750141;0.012605;1.044788;0.529461;0.688484;0.798845;-0.977078;0.529461;0.445778;0.682793;1.262075573057731
30.095353;0.5241868462647647;0.5306444668829999;1.0123193106890238;0.404686098126;0.7720264272362046;10.0;0.750141;0.012605;1.044788;0.531087;0.687431;0.801505;-0.975799;0.531087;0.444308;0.682332;1.2627723284210817
30.095993;0.5240163347883346;0.5322474005400001;1.0157076510887588;0.40314088047;0.7693288428362454;10.0;0.750141;0.012605;1.044788;0.53269;0.686359;0.804118;-0.974573;0.53269;0.44283;0.681867;1.263486561168341
30.097274;0.523673698612027;0.535375990097;1.0223465328046633;0.400043946547;0.7639183476414761;10.0;0.750141;0.012605;1.044788;0.535821;0.684175;0.809191;-0.972279;0.535821;0.43986;0.680929;1.2649571250923883
30.098427;0.5233652413649573;0.538103772174;1.0281610807217614;0.39725777986;0.7590450195430173;10.0;0.750141;0.012605;1.044788;0.53855;0.682175;0.81358;-0.970395;0.53855;0.437185;0.68008;1.2663249474068652
30.09958;0.5230587552503065;0.5407399566860001;1.0338034709451185;0.394490651622;0.7541994998883423;10.0;0.750141;0.012605;1.044788;0.541187;0.680158;0.817792;-0.968682;0.541187;0.434523;0.679231;1.267725748096961
30.100733;0.5227549588956569;0.543279934632;1.039263091410367;0.3917537688239999;0.7494023005570281;10.0;0.750141;0.012605;1.044788;0.543728;0.678137;0.821822;-0.96714;0.543728;0.431886;0.678386;1.2691537256313752
30.101886;0.5224558064343817;0.5457207061730001;1.0445298902837254;0.38905974186;0.7446749314841126;10.0;0.750141;0.012605;1.044788;0.54617;0.676125;0.825665;-0.965765;0.54617;0.429288;0.677551;1.2706001445970323
30.103039;0.5221621349360752;0.548058759056;1.0495949866665364;0.386419371418;0.7400371370576434;10.0;0.750141;0.012605;1.044788;0.548509;0.674134;0.829318;-0.964556;0.548509;0.426738;0.676729;1.2720599916120308
30.104192;0.5218747793791151;0.550292306192;1.0544527690084848;0.383842039136;0.735506014666324;10.0;0.750141;0.012605;1.044788;0.550743;0.672174;0.832778;-0.963507;0.550743;0.424247;0.675923;1.2735246115929602
30.105345;0.521595817925144;0.552419178599;1.0590943401280868;0.381338336935;0.7310992991698549;10.0;0.750141;0.012605;1.044788;0.552871;0.670254;0.836044;-0.962615;0.552871;0.421825;0.675137;1.274989101193026
